PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926211500,79.199997,28.085105,32,54.700001,69.400002,69.5,67.5
20160926213000,79.199997,28.085105,32,54.700001,69.400002,69.5,67.5
20160926214500,79.199997,28.085105,32,54.700001,69.400002,69.5,67.5
20160926220000,80.400002,28.510639,32,54.700001,69.400002,69.5,67.5
20160926221500,79.199997,28.085105,32,54.700001,69.400002,69.5,67.5
20160926223000,79.199997,28.085105,32,54.700001,69.5,69.5,67.5
20160926224500,79.199997,28.085105,32,54.700001,69.5,69.5,67.5
20160926230000,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20160926231500,79.199997,28.085105,32,54.700001,69.5,69.5,67.5
20160926233000,79.199997,28.085105,32,54.700001,69.5,69.5,67.5
20160926234500,80.400002,28.510639,32,54.700001,69.599998,69.5,67.5
20160927000000,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20160927001500,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20160927003000,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20160927004500,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20160927010000,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20160927011500,82.199997,29.148935,32,54.700001,69.5,69.5,67.5
20160927013000,82.199997,29.148935,32,54.700001,69.5,69.5,67.5
20160927014500,82.199997,29.148935,32,54.700001,69.400002,69.5,67.5
20160927020000,82.199997,29.148935,32,54.700001,69.400002,69.5,67.5
20160927021500,82.199997,29.148935,32,54.700001,69.400002,69.5,67.5
20160927023000,80.400002,28.510639,32,54.700001,69.400002,69.5,67.5
20160927024500,82.199997,29.148935,32,54.700001,69.400002,69.5,67.5
20160927030000,82.199997,29.148935,32,54.700001,69.400002,69.5,67.5
20160927031500,82.199997,29.148935,32,54.700001,69.400002,69.5,67.5
20160927033000,80.400002,28.510639,32,54.700001,69.400002,69.5,67.5
20160927034500,80.400002,28.510639,32,55.900002,69.5,69.5,67.5
20160927040000,80.400002,28.510639,32,54.299999,69.400002,69.5,67.5
20160927041500,80.400002,28.510639,32,54.299999,69.400002,69.5,67.5
20160927043000,80.400002,28.510639,32,54.299999,69.400002,69.5,67.5
20160927044500,80.400002,28.510639,32,55.400002,69.400002,69.5,67.5
20160927050000,80.400002,28.510639,32,55.400002,69.5,69.5,67.5
20160927051500,82.199997,29.148935,32,54.400002,69.400002,69.5,67.5
20160927053000,82.199997,29.148935,32,54.400002,69.400002,69.5,67.5
20160927054500,82.199997,29.148935,32,55.099998,69.400002,69.5,67.5
20160927060000,82.199997,29.148935,32,55.099998,69.400002,69.5,67.5
20160927061500,83.400002,29.574469,32,54.299999,69.400002,69.5,67.5
20160927063000,68.400002,24.25532,30,54.299999,69.099998,69.5,67.5
20160927064500,51.0,18.085106,27,56.799999,69.300003,69.5,67.5
20160927070000,51.0,18.085106,28,55.5,69.5,69.5,67.5
20160927071500,51.0,18.085106,28,54.599998,69.599998,69.5,67.5
20160927073000,51.0,18.085106,28,54.599998,69.599998,69.5,67.5
20160927074500,51.0,18.085106,28,55.5,69.699997,69.5,67.5
20160927080000,51.0,18.085106,28,55.5,69.699997,69.5,67.5
20160927081500,49.200001,17.446809,28,55.5,69.699997,69.5,67.5
20160927083000,76.199997,27.021276,32,54.700001,69.800003,69.5,67.5
20160927084500,76.199997,27.021276,32,54.700001,69.800003,69.5,67.5
20160927090000,127.800003,45.31915,40,54.700001,70.199997,69.5,67.5
20160927091500,172.199997,61.063829,47,54.700001,70.300003,69.5,67.5
20160927093000,191.399994,67.872338,49,54.700001,69.900002,69.5,67.5
20160927094500,205.800003,72.978724,51,54.700001,70.0,69.5,67.5
20160927100000,223.800003,79.361703,54,54.700001,69.699997,69.5,67.5
20160927101500,223.800003,79.361703,55,54.700001,69.900002,69.5,67.5
20160927103000,228.600006,81.063832,55,54.700001,69.800003,69.5,67.5
20160927104500,253.800003,90.000001,58,54.700001,69.900002,69.5,67.5
20160927110000,261.0,92.553191,59,54.700001,69.800003,69.5,67.5
20160927111500,258.0,91.489362,58,54.700001,69.599998,69.5,67.5
20160927113000,258.0,91.489362,58,54.700001,69.5,69.5,67.5
20160927114500,258.0,91.489362,58,54.700001,69.400002,69.5,67.5
20160927120000,258.0,91.489362,58,54.700001,69.300003,69.5,67.5
20160927121500,249.600006,88.51064,57,54.700001,69.199997,69.5,67.5
20160927123000,232.800003,82.553193,55,54.700001,69.199997,69.5,67.5
20160927124500,223.800003,79.361703,54,54.700001,69.199997,69.5,67.5
20160927130000,214.800003,76.170214,53,54.700001,69.400002,69.5,67.5
20160927131500,214.800003,76.170214,53,54.700001,69.300003,69.5,67.5
20160927133000,214.800003,76.170214,53,54.700001,69.400002,69.5,67.5
20160927134500,214.800003,76.170214,53,54.700001,69.599998,69.5,67.5
20160927140000,219.0,77.659574,53,54.700001,69.800003,69.5,67.5
20160927141500,219.0,77.659574,53,54.700001,69.699997,69.5,67.5
20160927143000,219.0,77.659574,53,54.700001,69.699997,69.5,67.5
20160927144500,219.0,77.659574,53,54.700001,69.5,69.5,67.5
20160927150000,219.0,77.659574,53,54.700001,69.800003,69.5,67.5
20160927151500,223.800003,79.361703,54,54.700001,69.400002,69.5,67.5
20160927153000,223.800003,79.361703,54,54.700001,69.300003,69.5,67.5
20160927154500,200.399994,71.063828,51,54.700001,69.099998,69.5,67.5
20160927160000,183.600006,65.106385,48,54.700001,69.0,69.5,67.5
20160927161500,165.600006,58.723406,45,55.5,69.099998,69.5,67.5
20160927163000,165.600006,58.723406,45,55.5,69.099998,69.5,67.5
20160927164500,131.399994,46.595743,40,55.5,69.199997,69.5,67.5
20160927170000,133.199997,47.234041,41,55.5,69.300003,69.5,67.5
20160927171500,133.199997,47.234041,41,55.5,69.199997,69.5,67.5
20160927173000,129.600006,45.957449,40,54.700001,69.099998,69.5,67.5
20160927174500,117.599998,41.702127,37,54.700001,69.099998,69.5,67.5
20160927180000,99.599998,35.319148,35,54.700001,69.099998,69.5,67.5
20160927181500,99.599998,35.319148,35,54.700001,69.199997,69.5,67.5
20160927183000,93.0,32.978723,34,54.700001,69.199997,69.5,67.5
20160927184500,85.199997,30.212765,33,54.700001,69.199997,69.5,67.5
20160927190000,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160927191500,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160927193000,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160927194500,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160927200000,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160927201500,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160927203000,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160927204500,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160927210000,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160927211500,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160927213000,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20160927214500,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160927220000,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160927221500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20160927223000,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20160927224500,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160927230000,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160927231500,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160927233000,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160927234500,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160928000000,88.800003,31.489363,33,54.700001,69.300003,69.5,67.5
20160928001500,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160928003000,88.800003,31.489363,33,54.700001,69.300003,69.5,67.5
20160928004500,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160928010000,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20160928011500,83.400002,29.574469,0,55.599998,69.300003,69.5,67.5
20160928013000,0.0,0.0,0,57.099998,69.5,69.5,67.5
20160928014500,0.0,0.0,3,59.5,69.900002,69.5,67.5
20160928020000,55.799999,19.787234,28,57.599998,70.199997,69.5,67.5
20160928021500,64.800003,22.978724,30,54.799999,69.800003,69.5,67.5
20160928023000,64.800003,22.978724,30,54.799999,69.800003,69.5,67.5
20160928024500,63.0,22.340426,30,54.799999,69.800003,69.5,67.5
20160928030000,68.400002,24.25532,30,54.799999,69.699997,69.5,67.5
20160928031500,68.400002,24.25532,30,54.799999,69.699997,69.5,67.5
20160928033000,66.599998,23.617021,30,54.799999,69.699997,69.5,67.5
20160928034500,66.599998,23.617021,30,54.799999,69.699997,69.5,67.5
20160928040000,68.400002,24.25532,30,54.799999,69.699997,69.5,67.5
20160928041500,68.400002,24.25532,30,54.799999,69.699997,69.5,67.5
20160928043000,66.599998,23.617021,30,54.799999,69.699997,69.5,67.5
20160928044500,68.400002,24.25532,30,54.799999,69.599998,69.5,67.5
20160928050000,68.400002,24.25532,30,54.799999,69.699997,69.5,67.5
20160928051500,66.599998,23.617021,30,54.799999,69.699997,69.5,67.5
20160928053000,66.599998,23.617021,30,54.799999,69.699997,69.5,67.5
20160928054500,68.400002,24.25532,30,54.799999,69.699997,69.5,67.5
20160928060000,68.400002,24.25532,30,54.799999,69.699997,69.5,67.5
20160928061500,66.599998,23.617021,30,54.799999,69.699997,69.5,67.5
20160928063000,69.599998,24.680851,31,54.799999,69.699997,69.5,67.5
20160928064500,80.400002,28.510639,33,54.799999,69.699997,69.5,67.5
20160928070000,80.400002,28.510639,33,54.799999,69.599998,69.5,67.5
20160928071500,79.199997,28.085105,33,54.799999,69.599998,69.5,67.5
20160928073000,80.400002,28.510639,33,54.799999,69.599998,69.5,67.5
20160928074500,82.199997,29.148935,33,54.799999,69.599998,69.5,67.5
20160928080000,79.199997,28.085105,33,54.799999,69.599998,69.5,67.5
20160928081500,80.400002,28.510639,33,54.799999,69.400002,69.5,67.5
20160928083000,80.400002,28.510639,33,54.799999,69.400002,69.5,67.5
20160928084500,80.400002,28.510639,33,54.799999,69.599998,69.5,67.5
20160928090000,79.199997,28.085105,33,54.799999,69.5,69.5,67.5
20160928091500,79.199997,28.085105,33,54.799999,69.400002,69.5,67.5
20160928093000,79.199997,28.085105,33,54.799999,69.599998,69.5,67.5
20160928094500,79.199997,28.085105,33,54.799999,69.5,69.5,67.5
20160928100000,79.199997,28.085105,33,54.799999,69.5,69.5,67.5
20160928101500,79.199997,28.085105,33,54.799999,69.599998,69.5,67.5
20160928103000,79.199997,28.085105,33,55.599998,69.699997,69.5,67.5
20160928104500,79.199997,28.085105,33,54.900002,69.599998,69.5,67.5
20160928110000,79.199997,28.085105,33,54.900002,69.699997,69.5,67.5
20160928111500,79.199997,28.085105,33,54.900002,69.699997,69.5,67.5
20160928113000,79.199997,28.085105,33,55.599998,69.699997,69.5,67.5
20160928114500,78.0,27.659574,33,55.599998,69.599998,69.5,67.5
20160928120000,80.400002,28.510639,33,56.700001,69.599998,69.5,67.5
20160928121500,79.199997,28.085105,33,55.599998,69.699997,69.5,67.5
20160928123000,78.0,27.659574,33,55.599998,69.699997,69.5,67.5
20160928124500,78.0,27.659574,33,55.599998,69.699997,69.5,67.5
20160928130000,78.0,27.659574,33,55.599998,69.699997,69.5,67.5
20160928131500,78.0,27.659574,33,55.599998,69.800003,69.5,67.5
20160928133000,85.199997,30.212765,34,55.599998,69.800003,69.5,67.5
20160928134500,115.800003,41.063831,38,55.599998,70.0,69.5,67.5
20160928140000,127.199997,45.106382,40,55.599998,69.800003,69.5,67.5
20160928141500,136.199997,48.297871,41,55.599998,69.800003,69.5,67.5
20160928143000,150.0,53.191489,43,55.599998,69.800003,69.5,67.5
20160928144500,150.0,53.191489,43,55.599998,69.699997,69.5,67.5
20160928150000,150.0,53.191489,43,55.599998,69.599998,69.5,67.5
20160928151500,150.0,53.191489,43,55.599998,69.699997,69.5,67.5
20160928153000,150.0,53.191489,43,55.599998,69.599998,69.5,67.5
20160928154500,150.0,53.191489,43,55.599998,69.699997,69.5,67.5
20160928160000,150.0,53.191489,43,55.599998,69.699997,69.5,67.5
20160928161500,150.0,53.191489,43,54.900002,69.699997,69.5,67.5
20160928163000,150.0,53.191489,43,54.900002,69.699997,69.5,67.5
20160928164500,150.0,53.191489,43,54.900002,69.699997,69.5,67.5
20160928170000,150.0,53.191489,43,54.900002,69.599998,69.5,67.5
20160928171500,150.0,53.191489,43,54.900002,69.400002,69.5,67.5
20160928173000,150.0,53.191489,43,54.900002,69.300003,69.5,67.5
20160928174500,150.0,53.191489,43,54.900002,69.199997,69.5,67.5
20160928180000,134.399994,47.659572,41,54.900002,69.099998,69.5,67.5
20160928181500,121.800003,43.19149,39,54.900002,69.099998,69.5,67.5
20160928183000,111.599998,39.574468,37,54.900002,69.099998,69.5,67.5
20160928184500,108.599998,38.510638,36,54.900002,69.199997,69.5,67.5
20160928190000,105.0,37.234043,36,54.900002,69.199997,69.5,67.5
20160928191500,94.199997,33.404254,34,54.299999,69.199997,69.5,67.5
20160928193000,94.199997,33.404254,34,54.299999,69.199997,69.5,67.5
20160928194500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160928200000,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160928201500,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160928203000,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160928204500,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160928210000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160928211500,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160928213000,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160928214500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160928220000,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160928221500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160928223000,86.400002,30.638298,33,54.299999,69.300003,69.5,67.5
20160928224500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160928230000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160928231500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160928233000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160928234500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929000000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929001500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929003000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929004500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929010000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929011500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929013000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929014500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20160929020000,87.599998,31.063829,33,54.299999,69.199997,69.5,67.5
20160929021500,80.400002,28.510639,32,54.299999,69.199997,69.5,67.5
20160929023000,80.400002,28.510639,32,54.299999,69.300003,69.5,67.5
20160929024500,80.400002,28.510639,32,54.299999,69.300003,69.5,67.5
20160929030000,80.400002,28.510639,32,54.299999,69.300003,69.5,67.5
20160929031500,80.400002,28.510639,32,54.299999,69.300003,69.5,67.5
20160929033000,80.400002,28.510639,32,54.299999,69.300003,69.5,67.5
20160929034500,82.199997,29.148935,32,54.299999,69.300003,69.5,67.5
20160929040000,80.400002,28.510639,32,54.299999,69.300003,69.5,67.5
20160929041500,80.400002,28.510639,32,54.299999,69.300003,69.5,67.5
20160929043000,82.199997,29.148935,32,54.299999,69.199997,69.5,67.5
20160929044500,82.199997,29.148935,32,54.299999,69.199997,69.5,67.5
20160929050000,75.0,26.595745,31,54.299999,69.199997,69.5,67.5
20160929051500,69.599998,24.680851,29,54.299999,69.300003,69.5,67.5
20160929053000,69.599998,24.680851,29,54.299999,69.300003,69.5,67.5
20160929054500,69.599998,24.680851,29,54.299999,69.300003,69.5,67.5
20160929060000,69.599998,24.680851,29,54.299999,69.300003,69.5,67.5
20160929061500,66.599998,23.617021,29,55.099998,69.400002,69.5,67.5
20160929063000,68.400002,24.25532,29,55.099998,69.400002,69.5,67.5
20160929064500,66.599998,23.617021,29,55.099998,69.5,69.5,67.5
20160929070000,66.599998,23.617021,29,55.099998,69.5,69.5,67.5
20160929071500,69.599998,24.680851,29,55.099998,69.599998,69.5,67.5
20160929073000,68.400002,24.25532,29,54.299999,69.599998,69.5,67.5
20160929074500,71.400002,25.319149,29,54.299999,69.599998,69.5,67.5
20160929080000,69.599998,24.680851,29,54.299999,69.599998,69.5,67.5
20160929081500,69.599998,24.680851,29,54.299999,69.300003,69.5,67.5
20160929083000,69.599998,24.680851,29,55.099998,69.300003,69.5,67.5
20160929084500,69.599998,24.680851,29,55.099998,69.400002,69.5,67.5
20160929090000,69.599998,24.680851,29,55.099998,69.400002,69.5,67.5
20160929091500,69.599998,24.680851,29,55.099998,69.400002,69.5,67.5
20160929093000,68.400002,24.25532,29,55.099998,69.699997,69.5,67.5
20160929094500,69.599998,24.680851,29,55.099998,69.699997,69.5,67.5
20160929100000,69.599998,24.680851,29,55.099998,69.699997,69.5,67.5
20160929101500,68.400002,24.25532,29,55.099998,69.699997,69.5,67.5
20160929103000,69.599998,24.680851,29,55.099998,69.699997,69.5,67.5
20160929104500,68.400002,24.25532,29,55.099998,69.599998,69.5,67.5
20160929110000,66.599998,23.617021,29,55.099998,69.599998,69.5,67.5
20160929111500,68.400002,24.25532,29,55.099998,69.699997,69.5,67.5
20160929113000,66.599998,23.617021,29,55.099998,69.599998,69.5,67.5
20160929114500,66.599998,23.617021,29,56.400002,69.699997,69.5,67.5
20160929120000,66.599998,23.617021,29,55.200001,69.699997,69.5,67.5
20160929121500,66.599998,23.617021,29,55.200001,69.599998,69.5,67.5
20160929123000,66.599998,23.617021,29,55.200001,69.699997,69.5,67.5
20160929124500,121.800003,43.19149,38,55.200001,70.300003,69.5,67.5
20160929130000,195.0,69.148936,49,55.200001,70.5,69.5,67.5
20160929131500,228.600006,81.063832,54,55.200001,70.199997,69.5,67.5
20160929133000,219.0,77.659574,53,55.200001,69.699997,69.5,67.5
20160929134500,219.0,77.659574,53,55.200001,69.599998,69.5,67.5
20160929140000,219.0,77.659574,53,55.200001,69.599998,69.5,67.5
20160929141500,219.0,77.659574,53,55.200001,69.300003,69.5,67.5
20160929143000,200.399994,71.063828,51,55.200001,69.099998,69.5,67.5
20160929144500,200.399994,71.063828,50,55.200001,69.300003,69.5,67.5
20160929150000,187.199997,66.382978,48,55.200001,69.099998,69.5,67.5
20160929151500,187.199997,66.382978,48,55.200001,69.400002,69.5,67.5
20160929153000,184.800003,65.531916,48,55.200001,69.300003,69.5,67.5
20160929154500,182.399994,64.680849,47,55.200001,69.300003,69.5,67.5
20160929160000,169.800003,60.212767,45,55.200001,69.099998,69.5,67.5
20160929161500,166.199997,58.936169,44,55.200001,69.300003,69.5,67.5
20160929163000,166.199997,58.936169,44,55.200001,69.199997,69.5,67.5
20160929164500,162.600006,57.659577,44,55.200001,69.199997,69.5,67.5
20160929170000,159.0,56.382979,43,54.299999,69.199997,69.5,67.5
20160929171500,140.399994,49.787232,41,55.099998,69.099998,69.5,67.5
20160929173000,134.399994,47.659572,40,55.099998,69.199997,69.5,67.5
20160929174500,117.599998,41.702127,37,55.099998,69.099998,69.5,67.5
20160929180000,109.199997,38.723403,36,55.099998,69.199997,69.5,67.5
20160929181500,110.400002,39.148937,36,55.099998,69.199997,69.5,67.5
20160929183000,102.0,36.170213,35,55.099998,69.199997,69.5,67.5
20160929184500,99.0,35.106383,34,55.099998,69.199997,69.5,67.5
20160929190000,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160929191500,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160929193000,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20160929194500,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160929200000,94.199997,33.404254,34,54.299999,69.400002,69.5,67.5
20160929201500,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20160929203000,94.199997,33.404254,34,55.099998,69.400002,69.5,67.5
20160929204500,95.400002,33.829788,34,55.099998,69.400002,69.5,67.5
20160929210000,95.400002,33.829788,34,55.099998,69.400002,69.5,67.5
20160929211500,95.400002,33.829788,34,55.099998,69.400002,69.5,67.5
20160929213000,95.400002,33.829788,34,54.299999,69.400002,69.5,67.5
20160929214500,96.599998,34.255319,34,54.299999,69.400002,69.5,67.5
20160929220000,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160929221500,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160929223000,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160929224500,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160929230000,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20160929231500,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20160929233000,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20160929234500,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20160930000000,97.800003,34.680852,34,54.299999,69.300003,69.5,67.5
20160930001500,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20160930003000,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20160930004500,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20160930010000,94.199997,33.404254,33,54.299999,69.300003,69.5,67.5
20160930011500,93.0,32.978723,33,54.299999,69.300003,69.5,67.5
20160930013000,93.0,32.978723,33,54.299999,69.300003,69.5,67.5
20160930014500,93.0,32.978723,33,54.299999,69.300003,69.5,67.5
20160930020000,91.800003,32.553193,33,54.299999,69.300003,69.5,67.5
20160930021500,94.199997,33.404254,33,54.299999,69.199997,69.5,67.5
20160930023000,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930024500,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930030000,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930031500,85.199997,30.212765,32,54.299999,69.300003,69.5,67.5
20160930033000,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930034500,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930040000,85.199997,30.212765,32,54.299999,69.300003,69.5,67.5
20160930041500,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930043000,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930044500,87.599998,31.063829,32,54.299999,69.300003,69.5,67.5
20160930050000,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930051500,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930053000,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930054500,87.599998,31.063829,32,54.299999,69.300003,69.5,67.5
20160930060000,85.199997,30.212765,32,54.299999,69.300003,69.5,67.5
20160930061500,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20160930063000,85.199997,30.212765,32,54.299999,69.199997,69.5,67.5
20160930064500,75.0,26.595745,30,54.299999,69.300003,69.5,67.5
20160930070000,75.0,26.595745,30,54.299999,69.400002,69.5,67.5
20160930071500,73.199997,25.957446,30,54.299999,69.400002,69.5,67.5
20160930073000,75.0,26.595745,30,54.299999,69.5,69.5,67.5
20160930074500,75.0,26.595745,30,54.299999,69.5,69.5,67.5
20160930080000,76.199997,27.021276,30,54.299999,69.599998,69.5,67.5
20160930081500,69.599998,24.680851,30,54.299999,69.300003,69.5,67.5
20160930083000,69.599998,24.680851,30,54.299999,69.5,69.5,67.5
20160930084500,71.400002,25.319149,30,54.299999,69.5,69.5,67.5
20160930090000,71.400002,25.319149,30,54.299999,69.400002,69.5,67.5
20160930091500,73.199997,25.957446,30,54.299999,69.400002,69.5,67.5
20160930093000,71.400002,25.319149,30,55.099998,69.400002,69.5,67.5
20160930094500,71.400002,25.319149,30,55.099998,69.5,69.5,67.5
20160930100000,71.400002,25.319149,30,55.099998,69.599998,69.5,67.5
20160930101500,71.400002,25.319149,30,55.099998,69.699997,69.5,67.5
20160930103000,71.400002,25.319149,30,55.099998,69.5,69.5,67.5
20160930104500,71.400002,25.319149,30,55.099998,69.599998,69.5,67.5
20160930110000,71.400002,25.319149,30,55.099998,69.599998,69.5,67.5
20160930111500,71.400002,25.319149,30,55.099998,69.5,69.5,67.5
20160930113000,71.400002,25.319149,30,55.099998,69.599998,69.5,67.5
20160930114500,95.400002,33.829788,35,55.099998,69.900002,69.5,67.5
20160930120000,106.199997,37.659573,37,55.099998,69.900002,69.5,67.5
20160930121500,111.599998,39.574468,37,55.099998,69.800003,69.5,67.5
20160930123000,110.400002,39.148937,37,55.099998,69.599998,69.5,67.5
20160930124500,124.199997,44.042552,39,55.099998,70.0,69.5,67.5
20160930130000,124.199997,44.042552,39,55.099998,69.699997,69.5,67.5
20160930131500,124.199997,44.042552,39,55.099998,69.5,69.5,67.5
20160930133000,124.199997,44.042552,39,55.099998,69.599998,69.5,67.5
20160930134500,124.199997,44.042552,39,55.099998,69.699997,69.5,67.5
20160930140000,124.199997,44.042552,39,55.099998,69.800003,69.5,67.5
20160930141500,176.399994,62.553189,46,55.099998,70.300003,69.5,67.5
20160930143000,182.399994,64.680849,47,55.099998,69.800003,69.5,67.5
20160930144500,177.0,62.765957,46,55.099998,69.699997,69.5,67.5
20160930150000,177.0,62.765957,46,55.099998,69.699997,69.5,67.5
20160930151500,177.0,62.765957,46,55.099998,69.699997,69.5,67.5
20160930153000,177.0,62.765957,46,55.099998,69.699997,69.5,67.5
20160930154500,177.0,62.765957,46,55.099998,69.699997,69.5,67.5
20160930160000,177.0,62.765957,46,55.099998,69.599998,69.5,67.5
20160930161500,177.0,62.765957,46,55.099998,69.400002,69.5,67.5
20160930163000,169.199997,59.999999,45,55.099998,69.199997,69.5,67.5
20160930164500,152.399994,54.042551,43,55.099998,69.099998,69.5,67.5
20160930170000,138.600006,49.148938,41,55.099998,69.099998,69.5,67.5
20160930171500,130.800003,46.38298,40,55.099998,69.099998,69.5,67.5
20160930173000,116.400002,41.276596,37,55.099998,69.099998,69.5,67.5
20160930174500,116.400002,41.276596,37,55.099998,69.199997,69.5,67.5
20160930180000,111.599998,39.574468,36,55.099998,69.199997,69.5,67.5
20160930181500,107.400002,38.085107,36,55.099998,69.199997,69.5,67.5
20160930183000,99.0,35.106383,35,55.099998,69.199997,69.5,67.5
20160930184500,95.400002,33.829788,34,55.099998,69.300003,69.5,67.5
20160930190000,95.400002,33.829788,34,55.099998,69.300003,69.5,67.5
20160930191500,95.400002,33.829788,34,55.099998,69.300003,69.5,67.5
20160930193000,95.400002,33.829788,34,55.099998,69.300003,69.5,67.5
20160930194500,95.400002,33.829788,34,55.099998,69.300003,69.5,67.5
20160930200000,94.199997,33.404254,34,55.099998,69.300003,69.5,67.5
20160930201500,94.199997,33.404254,34,55.099998,69.400002,69.5,67.5
20160930203000,94.199997,33.404254,34,55.099998,69.400002,69.5,67.5
20160930204500,94.199997,33.404254,34,55.099998,69.400002,69.5,67.5
20160930210000,93.0,32.978723,34,54.299999,69.400002,69.5,67.5
20160930211500,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20160930213000,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160930214500,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20160930220000,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20160930221500,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160930223000,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20160930224500,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20160930230000,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20160930231500,94.199997,33.404254,34,54.299999,69.199997,69.5,67.5
20160930233000,95.400002,33.829788,34,54.299999,69.199997,69.5,67.5
20160930234500,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20161001000000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20161001001500,88.800003,31.489363,33,54.299999,69.300003,69.5,67.5
20161001003000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20161001004500,88.800003,31.489363,33,54.299999,69.300003,69.5,67.5
20161001010000,87.599998,31.063829,33,54.299999,69.300003,69.5,67.5
20161001011500,85.199997,30.212765,0,55.400002,69.400002,69.5,67.5
20161001013000,0.0,0.0,0,56.700001,69.5,69.5,67.5
20161001014500,0.0,0.0,4,59.5,70.0,69.5,67.5
20161001020000,61.200001,21.702128,30,55.5,70.199997,69.5,67.5
20161001021500,63.0,22.340426,30,54.299999,69.900002,69.5,67.5
20161001023000,69.599998,24.680851,31,54.299999,69.800003,69.5,67.5
20161001024500,69.599998,24.680851,31,54.299999,69.800003,69.5,67.5
20161001030000,79.199997,28.085105,33,54.299999,69.800003,69.5,67.5
20161001031500,86.400002,30.638298,34,54.299999,69.699997,69.5,67.5
20161001033000,88.800003,31.489363,34,54.299999,69.699997,69.5,67.5
20161001034500,88.800003,31.489363,34,54.299999,69.699997,69.5,67.5
20161001040000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161001041500,88.800003,31.489363,34,54.299999,69.599998,69.5,67.5
20161001043000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161001044500,88.800003,31.489363,34,54.299999,69.599998,69.5,67.5
20161001050000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161001051500,88.800003,31.489363,34,54.299999,69.5,69.5,67.5
20161001053000,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161001054500,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161001060000,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161001061500,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161001063000,88.800003,31.489363,34,54.299999,69.5,69.5,67.5
20161001064500,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161001070000,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161001071500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161001073000,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161001074500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161001080000,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161001081500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161001083000,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161001084500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161001090000,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161001091500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161001093000,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161001094500,88.800003,31.489363,34,54.299999,69.300003,69.5,67.5
20161001100000,87.599998,31.063829,34,54.299999,69.300003,69.5,67.5
20161001101500,87.599998,31.063829,34,55.099998,69.300003,69.5,67.5
20161001103000,87.599998,31.063829,34,55.099998,69.300003,69.5,67.5
20161001104500,87.599998,31.063829,34,55.099998,69.300003,69.5,67.5
20161001110000,88.800003,31.489363,34,55.099998,69.300003,69.5,67.5
20161001111500,88.800003,31.489363,34,55.099998,69.300003,69.5,67.5
20161001113000,87.599998,31.063829,34,55.099998,69.300003,69.5,67.5
20161001114500,87.599998,31.063829,34,55.099998,69.300003,69.5,67.5
20161001120000,87.599998,31.063829,34,55.099998,69.300003,69.5,67.5
20161001121500,88.800003,31.489363,34,55.099998,69.400002,69.5,67.5
20161001123000,87.599998,31.063829,34,55.099998,69.300003,69.5,67.5
20161001124500,87.599998,31.063829,34,55.900002,69.400002,69.5,67.5
20161001130000,88.800003,31.489363,34,55.200001,69.400002,69.5,67.5
20161001131500,87.599998,31.063829,34,55.200001,69.400002,69.5,67.5
20161001133000,88.800003,31.489363,34,55.200001,69.400002,69.5,67.5
20161001134500,87.599998,31.063829,34,55.200001,69.400002,69.5,67.5
20161001140000,87.599998,31.063829,34,55.200001,69.400002,69.5,67.5
20161001141500,87.599998,31.063829,34,55.200001,69.400002,69.5,67.5
20161001143000,86.400002,30.638298,34,55.200001,69.5,69.5,67.5
20161001144500,86.400002,30.638298,34,55.900002,69.5,69.5,67.5
20161001150000,87.599998,31.063829,34,55.900002,69.599998,69.5,67.5
20161001151500,87.599998,31.063829,34,55.900002,69.599998,69.5,67.5
20161001153000,86.400002,30.638298,34,55.900002,69.599998,69.5,67.5
20161001154500,86.400002,30.638298,34,55.900002,69.599998,69.5,67.5
20161001160000,87.599998,31.063829,34,55.900002,69.599998,69.5,67.5
20161001161500,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161001163000,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161001164500,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161001170000,86.400002,30.638298,34,55.900002,69.599998,69.5,67.5
20161001171500,86.400002,30.638298,34,55.900002,69.599998,69.5,67.5
20161001173000,85.199997,30.212765,34,55.900002,69.599998,69.5,67.5
20161001174500,86.400002,30.638298,34,55.900002,69.599998,69.5,67.5
20161001180000,87.599998,31.063829,34,55.900002,69.699997,69.5,67.5
20161001181500,86.400002,30.638298,34,55.200001,69.699997,69.5,67.5
20161001183000,87.599998,31.063829,34,55.200001,69.699997,69.5,67.5
20161001184500,86.400002,30.638298,34,55.200001,69.699997,69.5,67.5
20161001190000,86.400002,30.638298,34,55.200001,69.699997,69.5,67.5
20161001191500,86.400002,30.638298,34,55.200001,69.699997,69.5,67.5
20161001193000,85.199997,30.212765,34,55.200001,69.699997,69.5,67.5
20161001194500,86.400002,30.638298,34,55.200001,69.699997,69.5,67.5
20161001200000,85.199997,30.212765,34,55.200001,69.699997,69.5,67.5
20161001201500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161001203000,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161001204500,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161001210000,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161001211500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161001213000,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161001214500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161001220000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161001221500,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161001223000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161001224500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161001230000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161001231500,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161001233000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161001234500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002000000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002001500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002003000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002004500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002010000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161002011500,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161002013000,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161002014500,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161002020000,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161002021500,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161002023000,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161002024500,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161002030000,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161002031500,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161002033000,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161002034500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161002040000,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161002041500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161002043000,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161002044500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161002050000,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161002051500,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161002053000,87.599998,31.063829,34,54.299999,69.300003,69.5,67.5
20161002054500,87.599998,31.063829,34,54.299999,69.300003,69.5,67.5
20161002060000,86.400002,30.638298,34,54.299999,69.300003,69.5,67.5
20161002061500,87.599998,31.063829,34,54.299999,69.300003,69.5,67.5
20161002063000,87.599998,31.063829,34,54.299999,69.300003,69.5,67.5
20161002064500,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161002070000,86.400002,30.638298,34,54.299999,69.300003,69.5,67.5
20161002071500,86.400002,30.638298,34,54.299999,69.300003,69.5,67.5
20161002073000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002074500,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002080000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002081500,87.599998,31.063829,34,55.099998,69.300003,69.5,67.5
20161002083000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002084500,86.400002,30.638298,34,55.099998,69.400002,69.5,67.5
20161002090000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002091500,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002093000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002094500,86.400002,30.638298,34,55.099998,69.400002,69.5,67.5
20161002100000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002101500,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002103000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002104500,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002110000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002111500,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002113000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002114500,86.400002,30.638298,34,55.099998,69.400002,69.5,67.5
20161002120000,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002121500,87.599998,31.063829,34,55.099998,69.400002,69.5,67.5
20161002123000,87.599998,31.063829,34,55.099998,69.5,69.5,67.5
20161002124500,86.400002,30.638298,34,55.099998,69.5,69.5,67.5
20161002130000,86.400002,30.638298,34,55.099998,69.5,69.5,67.5
20161002131500,86.400002,30.638298,34,55.099998,69.5,69.5,67.5
20161002133000,87.599998,31.063829,34,55.099998,69.5,69.5,67.5
20161002134500,87.599998,31.063829,34,55.099998,69.5,69.5,67.5
20161002140000,86.400002,30.638298,34,55.099998,69.5,69.5,67.5
20161002141500,87.599998,31.063829,34,55.900002,69.5,69.5,67.5
20161002143000,87.599998,31.063829,34,55.200001,69.5,69.5,67.5
20161002144500,87.599998,31.063829,34,55.200001,69.5,69.5,67.5
20161002150000,86.400002,30.638298,34,55.200001,69.5,69.5,67.5
20161002151500,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002153000,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002154500,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002160000,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161002161500,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161002163000,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002164500,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002170000,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161002171500,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161002173000,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161002174500,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002180000,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002181500,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002183000,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002184500,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161002190000,87.599998,31.063829,34,55.200001,69.599998,69.5,67.5
20161002191500,86.400002,30.638298,34,55.200001,69.599998,69.5,67.5
20161002193000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002194500,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161002200000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161002201500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002203000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002204500,87.599998,31.063829,34,55.099998,69.599998,69.5,67.5
20161002210000,86.400002,30.638298,34,55.099998,69.599998,69.5,67.5
20161002211500,86.400002,30.638298,34,55.099998,69.599998,69.5,67.5
20161002213000,86.400002,30.638298,34,55.099998,69.599998,69.5,67.5
20161002214500,85.199997,30.212765,34,55.099998,69.599998,69.5,67.5
20161002220000,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161002221500,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161002223000,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161002224500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002230000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002231500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002233000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161002234500,85.199997,30.212765,34,54.299999,69.599998,69.5,67.5
20161003000000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161003001500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161003003000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161003004500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161003010000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161003011500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161003013000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161003014500,86.400002,30.638298,34,55.099998,69.599998,69.5,67.5
20161003020000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161003021500,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161003023000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161003024500,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161003030000,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161003031500,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161003033000,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161003034500,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161003040000,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161003041500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161003043000,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161003044500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161003050000,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161003051500,87.599998,31.063829,34,54.299999,69.400002,69.5,67.5
20161003053000,86.400002,30.638298,34,54.299999,69.400002,69.5,67.5
20161003054500,87.599998,31.063829,34,55.099998,69.5,69.5,67.5
20161003060000,86.400002,30.638298,34,55.099998,69.5,69.5,67.5
20161003061500,86.400002,30.638298,34,55.099998,69.5,69.5,67.5
20161003063000,86.400002,30.638298,34,54.299999,69.599998,69.5,67.5
20161003064500,86.400002,30.638298,34,54.299999,69.5,69.5,67.5
20161003070000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161003071500,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161003073000,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161003074500,87.599998,31.063829,34,54.299999,69.599998,69.5,67.5
20161003080000,88.800003,31.489363,34,54.299999,69.599998,69.5,67.5
20161003081500,87.599998,31.063829,34,54.299999,69.5,69.5,67.5
20161003083000,88.800003,31.489363,34,55.099998,69.699997,69.5,67.5
20161003084500,87.599998,31.063829,34,55.099998,69.699997,69.5,67.5
20161003090000,87.599998,31.063829,34,55.099998,69.699997,69.5,67.5
20161003091500,87.599998,31.063829,34,55.099998,69.599998,69.5,67.5
20161003093000,87.599998,31.063829,34,55.099998,69.800003,69.5,67.5
20161003094500,95.400002,33.829788,35,55.099998,69.800003,69.5,67.5
20161003100000,117.599998,41.702127,38,54.299999,69.900002,69.5,67.5
20161003101500,118.800003,42.127661,38,54.299999,69.800003,69.5,67.5
20161003103000,125.400002,44.468086,39,54.299999,69.800003,69.5,67.5
20161003104500,127.199997,45.106382,39,55.200001,69.699997,69.5,67.5
20161003110000,127.199997,45.106382,39,55.200001,69.599998,69.5,67.5
20161003111500,127.199997,45.106382,39,55.200001,69.699997,69.5,67.5
20161003113000,136.199997,48.297871,41,55.200001,69.699997,69.5,67.5
20161003114500,136.199997,48.297871,41,55.200001,69.699997,69.5,67.5
20161003120000,133.199997,47.234041,41,55.200001,69.699997,69.5,67.5
20161003121500,135.0,47.87234,41,55.200001,69.400002,69.5,67.5
20161003123000,136.800003,48.510639,41,55.200001,69.599998,69.5,67.5
20161003124500,136.800003,48.510639,41,55.200001,69.800003,69.5,67.5
20161003130000,163.199997,57.872339,45,55.200001,69.900002,69.5,67.5
20161003131500,182.399994,64.680849,48,55.200001,69.900002,69.5,67.5
20161003133000,214.800003,76.170214,52,55.200001,70.0,69.5,67.5
20161003134500,214.800003,76.170214,52,55.200001,69.900002,69.5,67.5
20161003140000,241.199997,85.531914,56,55.200001,70.0,69.5,67.5
20161003141500,253.800003,90.000001,58,55.200001,69.900002,69.5,67.5
20161003143000,268.799988,95.319145,59,54.299999,69.900002,69.5,67.5
20161003144500,273.0,96.808511,60,55.099998,69.800003,69.5,67.5
20161003150000,273.0,96.808511,60,54.299999,69.699997,69.5,67.5
20161003151500,276.600006,98.085109,60,54.299999,69.800003,69.5,67.5
20161003153000,276.600006,98.085109,60,55.099998,69.699997,69.5,67.5
20161003154500,276.600006,98.085109,60,55.099998,69.800003,69.5,67.5
20161003160000,280.200012,99.361706,60,53.900002,69.699997,69.5,67.5
20161003161500,214.800003,76.170214,53,54.700001,68.699997,69.5,67.5
20161003163000,177.600006,62.978726,47,54.700001,68.699997,69.5,67.5
20161003164500,152.399994,54.042551,43,54.700001,68.800003,69.5,67.5
20161003170000,129.600006,45.957449,39,54.700001,68.900002,69.5,67.5
20161003171500,118.800003,42.127661,37,55.599998,69.099998,69.5,67.5
20161003173000,110.400002,39.148937,36,54.700001,69.099998,69.5,67.5
20161003174500,99.0,35.106383,34,55.5,69.099998,69.5,67.5
20161003180000,99.0,35.106383,34,55.5,69.199997,69.5,67.5
20161003181500,93.0,32.978723,33,54.400002,69.199997,69.5,67.5
20161003183000,91.800003,32.553193,33,55.099998,69.300003,69.5,67.5
20161003184500,93.0,32.978723,33,55.099998,69.400002,69.5,67.5
20161003190000,91.800003,32.553193,33,55.099998,69.400002,69.5,67.5
20161003191500,91.800003,32.553193,33,55.099998,69.400002,69.5,67.5
20161003193000,91.800003,32.553193,33,55.099998,69.5,69.5,67.5
20161003194500,93.0,32.978723,33,55.099998,69.599998,69.5,67.5
20161003200000,93.0,32.978723,33,55.099998,69.599998,69.5,67.5
20161003201500,91.800003,32.553193,33,55.099998,69.599998,69.5,67.5
20161003203000,93.0,32.978723,33,55.099998,69.699997,69.5,67.5
20161003204500,91.800003,32.553193,33,55.099998,69.699997,69.5,67.5
20161003210000,91.800003,32.553193,33,55.099998,69.699997,69.5,67.5
20161003211500,90.0,31.914894,33,55.099998,69.699997,69.5,67.5
20161003213000,91.800003,32.553193,33,54.299999,69.699997,69.5,67.5
20161003214500,91.800003,32.553193,33,54.299999,69.699997,69.5,67.5
20161003220000,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161003221500,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161003223000,93.0,32.978723,33,54.299999,69.699997,69.5,67.5
20161003224500,91.800003,32.553193,33,54.299999,69.699997,69.5,67.5
20161003230000,91.800003,32.553193,33,54.299999,69.699997,69.5,67.5
20161003231500,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161003233000,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161003234500,91.800003,32.553193,33,54.299999,69.699997,69.5,67.5
20161004000000,91.800003,32.553193,33,54.299999,69.699997,69.5,67.5
20161004001500,91.800003,32.553193,33,54.299999,69.800003,69.5,67.5
20161004003000,93.0,32.978723,34,54.299999,69.800003,69.5,67.5
20161004004500,99.599998,35.319148,36,54.299999,69.699997,69.5,67.5
20161004010000,99.599998,35.319148,36,54.299999,69.699997,69.5,67.5
20161004011500,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004013000,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004014500,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004020000,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004021500,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004023000,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004024500,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004030000,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004031500,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004033000,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004034500,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004040000,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004041500,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004043000,99.599998,35.319148,36,54.299999,69.5,69.5,67.5
20161004044500,99.599998,35.319148,36,54.299999,69.5,69.5,67.5
20161004050000,99.599998,35.319148,36,54.299999,69.5,69.5,67.5
20161004051500,99.599998,35.319148,36,54.299999,69.5,69.5,67.5
20161004053000,99.599998,35.319148,36,55.099998,69.400002,69.5,67.5
20161004054500,100.800003,35.744682,36,55.099998,69.5,69.5,67.5
20161004060000,99.599998,35.319148,36,55.099998,69.5,69.5,67.5
20161004061500,99.599998,35.319148,36,54.299999,69.400002,69.5,67.5
20161004063000,99.599998,35.319148,36,54.299999,69.400002,69.5,67.5
20161004064500,99.599998,35.319148,36,54.299999,69.400002,69.5,67.5
20161004070000,99.599998,35.319148,36,54.299999,69.599998,69.5,67.5
20161004071500,99.599998,35.319148,36,55.099998,69.5,69.5,67.5
20161004073000,99.599998,35.319148,36,55.099998,69.5,69.5,67.5
20161004074500,99.599998,35.319148,36,55.099998,69.400002,69.5,67.5
20161004080000,99.599998,35.319148,36,54.299999,69.5,69.5,67.5
20161004081500,99.599998,35.319148,36,54.299999,69.800003,69.5,67.5
20161004083000,155.399994,55.106381,44,54.299999,70.199997,69.5,67.5
