PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004084500,187.800003,66.595746,48,54.299999,70.099998,69.5,67.5
20161004090000,193.800003,68.723405,49,54.299999,70.0,69.5,67.5
20161004091500,201.0,71.276596,50,54.299999,69.800003,69.5,67.5
20161004093000,204.0,72.340426,51,54.299999,69.900002,69.5,67.5
20161004094500,241.199997,85.531914,56,54.299999,70.0,69.5,67.5
20161004100000,241.199997,85.531914,56,54.299999,69.599998,69.5,67.5
20161004101500,241.199997,85.531914,56,54.299999,69.599998,69.5,67.5
20161004103000,237.0,84.042553,56,54.299999,69.599998,69.5,67.5
20161004104500,237.0,84.042553,56,54.299999,69.599998,69.5,67.5
20161004110000,241.199997,85.531914,56,54.299999,69.599998,69.5,67.5
20161004111500,241.199997,85.531914,56,54.299999,69.199997,69.5,67.5
20161004113000,232.800003,82.553193,55,54.299999,69.199997,69.5,67.5
20161004114500,223.800003,79.361703,54,54.299999,69.099998,69.5,67.5
20161004120000,219.0,77.659574,54,54.299999,69.199997,69.5,67.5
20161004121500,219.0,77.659574,54,54.299999,69.300003,69.5,67.5
20161004123000,219.0,77.659574,54,54.299999,69.5,69.5,67.5
20161004124500,223.800003,79.361703,54,54.299999,69.699997,69.5,67.5
20161004130000,223.800003,79.361703,54,55.099998,69.599998,69.5,67.5
20161004131500,228.600006,81.063832,54,55.099998,69.300003,69.5,67.5
20161004133000,223.800003,79.361703,53,55.099998,69.300003,69.5,67.5
20161004134500,223.800003,79.361703,53,55.099998,69.400002,69.5,67.5
20161004140000,223.800003,79.361703,53,55.099998,69.400002,69.5,67.5
20161004141500,219.0,77.659574,53,55.099998,69.300003,69.5,67.5
20161004143000,223.800003,79.361703,53,55.099998,69.300003,69.5,67.5
20161004144500,219.0,77.659574,52,55.099998,69.400002,69.5,67.5
20161004150000,219.0,77.659574,52,55.099998,69.5,69.5,67.5
20161004151500,219.0,77.659574,52,55.099998,69.800003,69.5,67.5
20161004153000,237.0,84.042553,55,54.299999,69.800003,69.5,67.5
20161004154500,237.0,84.042553,55,54.299999,69.400002,69.5,67.5
20161004160000,237.0,84.042553,55,54.299999,69.800003,69.5,67.5
20161004161500,258.0,91.489362,57,54.299999,70.0,69.5,67.5
20161004163000,276.600006,98.085109,59,54.299999,70.699997,69.5,67.5
20161004164500,228.600006,81.063832,54,54.299999,69.400002,69.5,67.5
20161004170000,193.800003,68.723405,48,54.299999,69.0,69.5,67.5
20161004171500,171.0,60.638298,45,54.299999,68.900002,69.5,67.5
20161004173000,139.199997,49.361701,41,54.299999,68.900002,69.5,67.5
20161004174500,123.599998,43.829787,38,55.099998,69.099998,69.5,67.5
20161004180000,123.599998,43.829787,38,55.099998,69.099998,69.5,67.5
20161004181500,111.599998,39.574468,36,55.099998,69.099998,69.5,67.5
20161004183000,106.199997,37.659573,36,55.099998,69.199997,69.5,67.5
20161004184500,107.400002,38.085107,36,55.099998,69.199997,69.5,67.5
20161004190000,99.0,35.106383,35,55.099998,69.300003,69.5,67.5
20161004191500,99.0,35.106383,35,55.099998,69.300003,69.5,67.5
20161004193000,99.0,35.106383,35,55.099998,69.300003,69.5,67.5
20161004194500,99.0,35.106383,35,55.099998,69.300003,69.5,67.5
20161004200000,99.0,35.106383,35,55.099998,69.300003,69.5,67.5
20161004201500,99.0,35.106383,35,55.099998,69.300003,69.5,67.5
20161004203000,99.0,35.106383,35,55.099998,69.400002,69.5,67.5
20161004204500,99.0,35.106383,35,55.099998,69.400002,69.5,67.5
20161004210000,99.0,35.106383,35,55.099998,69.400002,69.5,67.5
20161004211500,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161004213000,99.0,35.106383,35,55.099998,69.400002,69.5,67.5
20161004214500,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161004220000,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161004221500,97.800003,34.680852,35,55.099998,69.5,69.5,67.5
20161004223000,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161004224500,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161004230000,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161004231500,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161004233000,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161004234500,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161005000000,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161005001500,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161005003000,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161005004500,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161005010000,99.0,35.106383,35,55.099998,69.5,69.5,67.5
20161005011500,93.0,32.978723,0,55.900002,69.599998,69.5,67.5
20161005013000,0.0,0.0,0,57.200001,69.699997,69.5,67.5
20161005014500,0.0,0.0,9,60.299999,70.199997,69.5,67.5
20161005020000,73.199997,25.957446,32,55.599998,70.0,69.5,67.5
20161005021500,86.400002,30.638298,34,55.599998,70.0,69.5,67.5
20161005023000,94.199997,33.404254,36,55.599998,69.900002,69.5,67.5
20161005024500,106.199997,37.659573,37,55.599998,69.800003,69.5,67.5
20161005030000,105.0,37.234043,37,54.700001,69.699997,69.5,67.5
20161005031500,106.199997,37.659573,37,54.700001,69.699997,69.5,67.5
20161005033000,105.0,37.234043,37,54.700001,69.699997,69.5,67.5
20161005034500,105.0,37.234043,37,54.700001,69.599998,69.5,67.5
20161005040000,105.0,37.234043,37,54.700001,69.599998,69.5,67.5
20161005041500,106.199997,37.659573,37,54.700001,69.599998,69.5,67.5
20161005043000,105.0,37.234043,37,54.700001,69.599998,69.5,67.5
20161005044500,118.800003,42.127661,1,58.799999,69.800003,69.5,67.5
20161005050000,112.800003,40.000001,2,56.700001,69.800003,69.5,67.5
20161005051500,0.0,0.0,3,56.700001,69.800003,69.5,67.5
20161005053000,68.400002,24.25532,30,55.200001,70.199997,69.5,67.5
20161005054500,78.0,27.659574,32,55.200001,70.0,69.5,67.5
20161005060000,90.0,31.914894,34,55.200001,69.900002,69.5,67.5
20161005061500,97.800003,34.680852,35,55.200001,69.800003,69.5,67.5
20161005063000,111.599998,39.574468,37,55.200001,69.900002,69.5,67.5
20161005064500,147.0,52.12766,43,55.200001,69.900002,69.5,67.5
20161005070000,141.0,50.0,42,55.200001,69.599998,69.5,67.5
20161005071500,139.199997,49.361701,41,54.299999,69.400002,69.5,67.5
20161005073000,141.0,50.0,41,54.299999,69.300003,69.5,67.5
20161005074500,135.0,47.87234,40,54.299999,69.199997,69.5,67.5
20161005080000,125.400002,44.468086,38,54.299999,69.199997,69.5,67.5
20161005081500,125.400002,44.468086,38,54.299999,69.800003,69.5,67.5
20161005083000,139.800003,49.574469,41,55.200001,69.599998,69.5,67.5
20161005084500,196.199997,69.574467,49,55.200001,70.0,69.5,67.5
20161005090000,180.600006,64.042555,46,55.200001,69.699997,69.5,67.5
20161005091500,180.600006,64.042555,46,54.299999,69.699997,69.5,67.5
20161005093000,180.600006,64.042555,46,54.299999,69.5,69.5,67.5
20161005094500,180.600006,64.042555,46,54.299999,69.300003,69.5,67.5
20161005100000,180.600006,64.042555,46,54.299999,69.599998,69.5,67.5
20161005101500,180.600006,64.042555,46,55.099998,69.800003,69.5,67.5
20161005103000,196.800003,69.787235,49,54.299999,69.900002,69.5,67.5
20161005104500,196.800003,69.787235,49,54.299999,69.699997,69.5,67.5
20161005110000,196.800003,69.787235,49,54.299999,69.599998,69.5,67.5
20161005111500,196.800003,69.787235,49,54.299999,69.599998,69.5,67.5
20161005113000,196.800003,69.787235,49,54.299999,69.400002,69.5,67.5
20161005114500,194.399994,68.936168,49,54.299999,69.800003,69.5,67.5
20161005120000,199.800003,70.851065,50,54.299999,69.5,69.5,67.5
20161005121500,199.800003,70.851065,50,55.099998,69.599998,69.5,67.5
20161005123000,199.800003,70.851065,50,55.099998,69.599998,69.5,67.5
20161005124500,199.800003,70.851065,50,55.099998,69.5,69.5,67.5
20161005130000,199.800003,70.851065,50,55.099998,69.5,69.5,67.5
20161005131500,199.800003,70.851065,50,55.099998,69.599998,69.5,67.5
20161005133000,203.399994,72.127657,50,55.099998,69.5,69.5,67.5
20161005134500,203.399994,72.127657,50,55.099998,69.599998,69.5,67.5
20161005140000,203.399994,72.127657,50,55.099998,69.5,69.5,67.5
20161005141500,203.399994,72.127657,50,55.099998,69.599998,69.5,67.5
20161005143000,203.399994,72.127657,50,55.099998,69.5,69.5,67.5
20161005144500,201.0,71.276596,50,55.099998,69.5,69.5,67.5
20161005150000,201.0,71.276596,50,55.099998,69.199997,69.5,67.5
20161005151500,201.0,71.276596,50,55.099998,69.300003,69.5,67.5
20161005153000,201.0,71.276596,50,55.099998,69.300003,69.5,67.5
20161005154500,204.0,72.340426,50,55.099998,69.400002,69.5,67.5
20161005160000,204.0,72.340426,50,55.099998,69.300003,69.5,67.5
20161005161500,165.0,58.510638,44,55.099998,68.900002,69.5,67.5
20161005163000,140.399994,49.787232,41,55.099998,68.900002,69.5,67.5
20161005164500,127.800003,45.31915,38,55.099998,69.0,69.5,67.5
20161005170000,127.800003,45.31915,38,55.099998,69.099998,69.5,67.5
20161005171500,117.599998,41.702127,37,55.799999,69.199997,69.5,67.5
20161005173000,117.599998,41.702127,37,54.700001,69.199997,69.5,67.5
20161005174500,109.199997,38.723403,35,54.700001,69.199997,69.5,67.5
20161005180000,103.800003,36.808512,35,54.700001,69.300003,69.5,67.5
20161005181500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161005183000,103.800003,36.808512,35,54.700001,69.300003,69.5,67.5
20161005184500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161005190000,103.800003,36.808512,35,54.700001,69.300003,69.5,67.5
20161005191500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161005193000,103.800003,36.808512,35,54.700001,69.400002,69.5,67.5
20161005194500,103.800003,36.808512,35,54.700001,69.400002,69.5,67.5
20161005200000,103.800003,36.808512,35,54.700001,69.400002,69.5,67.5
20161005201500,103.800003,36.808512,35,54.700001,69.400002,69.5,67.5
20161005203000,103.800003,36.808512,35,54.700001,69.400002,69.5,67.5
20161005204500,103.800003,36.808512,35,55.5,69.400002,69.5,67.5
20161005210000,103.800003,36.808512,35,54.299999,69.400002,69.5,67.5
20161005211500,103.800003,36.808512,35,55.099998,69.400002,69.5,67.5
20161005213000,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161005214500,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161005220000,105.0,37.234043,35,57.5,69.400002,69.5,67.5
20161005221500,105.0,37.234043,35,55.900002,69.5,69.5,67.5
20161005223000,103.800003,36.808512,35,54.599998,69.400002,69.5,67.5
20161005224500,105.0,37.234043,35,55.200001,69.5,69.5,67.5
20161005230000,105.0,37.234043,35,55.200001,69.400002,69.5,67.5
20161005231500,105.0,37.234043,35,55.200001,69.400002,69.5,67.5
20161005233000,105.0,37.234043,35,55.200001,69.5,69.5,67.5
20161005234500,103.800003,36.808512,35,54.299999,69.400002,69.5,67.5
20161006000000,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161006001500,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161006003000,103.800003,36.808512,35,56.700001,69.400002,69.5,67.5
20161006004500,106.199997,37.659573,35,54.700001,69.400002,69.5,67.5
20161006010000,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161006011500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161006013000,103.800003,36.808512,35,54.700001,69.400002,69.5,67.5
20161006014500,103.800003,36.808512,35,54.700001,69.300003,69.5,67.5
20161006020000,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161006021500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161006023000,103.800003,36.808512,35,53.900002,69.300003,69.5,67.5
20161006024500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161006030000,106.199997,37.659573,35,54.700001,69.300003,69.5,67.5
20161006031500,103.800003,36.808512,35,53.900002,69.300003,69.5,67.5
20161006033000,105.0,37.234043,35,53.900002,69.300003,69.5,67.5
20161006034500,103.800003,36.808512,35,54.700001,69.300003,69.5,67.5
20161006040000,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161006041500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161006043000,105.0,37.234043,35,54.700001,69.199997,69.5,67.5
20161006044500,96.599998,34.255319,34,56.299999,69.300003,69.5,67.5
20161006050000,99.0,35.106383,34,54.700001,69.300003,69.5,67.5
20161006051500,99.0,35.106383,34,54.700001,69.300003,69.5,67.5
20161006053000,99.0,35.106383,34,54.700001,69.300003,69.5,67.5
20161006054500,99.0,35.106383,34,54.700001,69.300003,69.5,67.5
20161006060000,99.0,35.106383,34,54.700001,69.199997,69.5,67.5
20161006061500,91.800003,32.553193,33,54.700001,69.199997,69.5,67.5
20161006063000,93.0,32.978723,33,54.700001,69.300003,69.5,67.5
20161006064500,91.800003,32.553193,33,54.700001,69.300003,69.5,67.5
20161006070000,91.800003,32.553193,33,54.700001,69.300003,69.5,67.5
20161006071500,91.800003,32.553193,33,54.700001,69.400002,69.5,67.5
20161006073000,91.800003,32.553193,33,53.900002,69.400002,69.5,67.5
20161006074500,91.800003,32.553193,33,53.900002,69.400002,69.5,67.5
20161006080000,91.800003,32.553193,33,54.700001,69.400002,69.5,67.5
20161006081500,90.0,31.914894,33,54.700001,69.599998,69.5,67.5
20161006083000,90.0,31.914894,33,54.700001,69.800003,69.5,67.5
20161006084500,105.0,37.234043,36,54.700001,70.0,69.5,67.5
20161006090000,134.399994,47.659572,40,54.700001,70.0,69.5,67.5
20161006091500,155.399994,55.106381,43,54.700001,70.099998,69.5,67.5
20161006093000,213.0,75.531915,51,54.700001,70.300003,69.5,67.5
20161006094500,223.800003,79.361703,54,54.700001,69.900002,69.5,67.5
20161006100000,219.0,77.659574,54,54.700001,69.699997,69.5,67.5
20161006101500,219.0,77.659574,54,54.700001,69.599998,69.5,67.5
20161006103000,219.0,77.659574,54,54.700001,69.5,69.5,67.5
20161006104500,219.0,77.659574,54,54.700001,69.599998,69.5,67.5
20161006110000,219.0,77.659574,54,54.700001,69.599998,69.5,67.5
20161006111500,219.0,77.659574,54,54.700001,69.5,69.5,67.5
20161006113000,219.0,77.659574,54,54.700001,69.599998,69.5,67.5
20161006114500,219.0,77.659574,54,54.700001,69.300003,69.5,67.5
20161006120000,219.0,77.659574,54,54.700001,69.300003,69.5,67.5
20161006121500,219.0,77.659574,53,54.700001,69.199997,69.5,67.5
20161006123000,210.0,74.468085,53,54.700001,69.199997,69.5,67.5
20161006124500,214.800003,76.170214,53,54.700001,69.300003,69.5,67.5
20161006130000,210.0,74.468085,53,55.5,69.300003,69.5,67.5
20161006131500,210.0,74.468085,53,55.5,69.699997,69.5,67.5
20161006133000,214.800003,76.170214,53,54.700001,69.400002,69.5,67.5
20161006134500,214.800003,76.170214,53,54.700001,69.400002,69.5,67.5
20161006140000,214.800003,76.170214,53,54.700001,69.800003,69.5,67.5
20161006141500,241.199997,85.531914,56,54.700001,70.0,69.5,67.5
20161006143000,241.199997,85.531914,56,54.700001,69.900002,69.5,67.5
20161006144500,249.600006,88.51064,57,54.700001,69.699997,69.5,67.5
20161006150000,249.600006,88.51064,57,54.700001,69.599998,69.5,67.5
20161006151500,249.600006,88.51064,57,54.700001,69.599998,69.5,67.5
20161006153000,253.800003,90.000001,57,54.700001,69.599998,69.5,67.5
20161006154500,249.600006,88.51064,57,54.700001,69.599998,69.5,67.5
20161006160000,249.600006,88.51064,57,54.700001,69.300003,69.5,67.5
20161006161500,202.199997,71.702127,49,54.700001,68.900002,69.5,67.5
20161006163000,169.800003,60.212767,45,54.700001,68.900002,69.5,67.5
20161006164500,145.199997,51.489361,41,54.700001,68.900002,69.5,67.5
20161006170000,121.800003,43.19149,37,54.700001,69.0,69.5,67.5
20161006171500,121.800003,43.19149,37,54.700001,69.099998,69.5,67.5
20161006173000,110.400002,39.148937,36,55.5,69.099998,69.5,67.5
20161006174500,106.199997,37.659573,35,55.5,69.199997,69.5,67.5
20161006180000,106.199997,37.659573,35,55.5,69.199997,69.5,67.5
20161006181500,99.0,35.106383,34,55.5,69.300003,69.5,67.5
20161006183000,97.800003,34.680852,34,55.5,69.400002,69.5,67.5
20161006184500,99.0,35.106383,34,55.5,69.400002,69.5,67.5
20161006190000,99.0,35.106383,34,55.5,69.5,69.5,67.5
20161006191500,99.0,35.106383,34,55.5,69.5,69.5,67.5
20161006193000,99.0,35.106383,34,55.5,69.5,69.5,67.5
20161006194500,99.0,35.106383,34,54.700001,69.5,69.5,67.5
20161006200000,97.800003,34.680852,34,54.700001,69.599998,69.5,67.5
20161006201500,97.800003,34.680852,34,55.5,69.599998,69.5,67.5
20161006203000,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006204500,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006210000,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006211500,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006213000,99.0,35.106383,34,55.200001,69.599998,69.5,67.5
20161006214500,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006220000,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006221500,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006223000,99.0,35.106383,34,55.200001,69.599998,69.5,67.5
20161006224500,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006230000,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006231500,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161006233000,99.0,35.106383,34,55.099998,69.599998,69.5,67.5
20161006234500,99.0,35.106383,34,55.099998,69.599998,69.5,67.5
20161007000000,99.0,35.106383,34,53.900002,69.599998,69.5,67.5
20161007001500,99.0,35.106383,34,54.700001,69.599998,69.5,67.5
20161007003000,99.0,35.106383,34,54.700001,69.599998,69.5,67.5
20161007004500,99.0,35.106383,34,54.700001,69.599998,69.5,67.5
20161007010000,99.0,35.106383,34,54.700001,69.599998,69.5,67.5
20161007011500,99.0,35.106383,34,54.700001,69.599998,69.5,67.5
20161007013000,99.0,35.106383,34,54.700001,69.599998,69.5,67.5
20161007014500,99.0,35.106383,34,54.700001,69.599998,69.5,67.5
20161007020000,99.0,35.106383,34,54.700001,69.5,69.5,67.5
20161007021500,99.0,35.106383,34,54.700001,69.5,69.5,67.5
20161007023000,99.0,35.106383,34,54.700001,69.5,69.5,67.5
20161007024500,99.0,35.106383,34,55.599998,69.5,69.5,67.5
20161007030000,99.0,35.106383,34,54.299999,69.5,69.5,67.5
20161007031500,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161007033000,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161007034500,99.0,35.106383,34,55.599998,69.5,69.5,67.5
20161007040000,99.0,35.106383,34,54.299999,69.5,69.5,67.5
20161007041500,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161007043000,97.800003,34.680852,34,55.099998,69.400002,69.5,67.5
20161007044500,99.0,35.106383,34,55.099998,69.400002,69.5,67.5
20161007050000,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161007051500,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161007053000,99.0,35.106383,34,55.099998,69.400002,69.5,67.5
20161007054500,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161007060000,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161007061500,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161007063000,99.0,35.106383,34,55.099998,69.400002,69.5,67.5
20161007064500,99.0,35.106383,34,55.099998,69.300003,69.5,67.5
20161007070000,95.400002,33.829788,34,55.099998,69.400002,69.5,67.5
20161007071500,99.599998,35.319148,34,55.099998,69.5,69.5,67.5
20161007073000,99.599998,35.319148,34,55.099998,69.400002,69.5,67.5
20161007074500,99.599998,35.319148,34,54.299999,69.5,69.5,67.5
20161007080000,99.599998,35.319148,34,55.099998,69.5,69.5,67.5
20161007081500,94.199997,33.404254,34,55.099998,69.5,69.5,67.5
20161007083000,95.400002,33.829788,34,55.099998,69.599998,69.5,67.5
20161007084500,99.0,35.106383,34,55.099998,69.699997,69.5,67.5
20161007090000,99.0,35.106383,34,55.099998,69.699997,69.5,67.5
20161007091500,99.0,35.106383,34,55.099998,69.800003,69.5,67.5
20161007093000,112.800003,40.000001,37,55.099998,69.900002,69.5,67.5
20161007094500,135.0,47.87234,40,55.099998,70.0,69.5,67.5
20161007100000,149.399994,52.978721,42,55.099998,69.800003,69.5,67.5
20161007101500,149.399994,52.978721,42,55.099998,69.800003,69.5,67.5
20161007103000,160.800003,57.021278,44,54.400002,69.800003,69.5,67.5
20161007104500,160.800003,57.021278,44,54.400002,69.699997,69.5,67.5
20161007110000,159.0,56.382979,44,54.400002,69.800003,69.5,67.5
20161007111500,189.600006,67.234045,48,55.099998,69.900002,69.5,67.5
20161007113000,201.600006,71.489364,50,55.099998,70.0,69.5,67.5
20161007114500,237.0,84.042553,55,55.099998,70.0,69.5,67.5
20161007120000,245.399994,87.021274,57,55.099998,69.800003,69.5,67.5
20161007121500,249.600006,88.51064,56,54.299999,69.599998,69.5,67.5
20161007123000,245.399994,87.021274,55,54.299999,69.300003,69.5,67.5
20161007124500,245.399994,87.021274,55,54.299999,69.300003,69.5,67.5
20161007130000,241.199997,85.531914,55,54.299999,69.400002,69.5,67.5
20161007131500,245.399994,87.021274,55,54.299999,69.400002,69.5,67.5
20161007133000,245.399994,87.021274,55,54.299999,69.699997,69.5,67.5
20161007134500,232.800003,82.553193,55,55.099998,69.699997,69.5,67.5
20161007140000,232.800003,82.553193,55,55.099998,69.699997,69.5,67.5
20161007141500,237.0,84.042553,55,55.099998,69.5,69.5,67.5
20161007143000,273.0,96.808511,60,55.099998,71.300003,69.5,67.5
20161007144500,232.800003,82.553193,55,55.099998,70.699997,69.5,67.5
20161007150000,205.199997,72.765956,51,55.099998,69.800003,69.5,67.5
20161007151500,199.199997,70.638297,50,55.099998,69.400002,69.5,67.5
20161007153000,196.800003,69.787235,49,55.099998,69.300003,69.5,67.5
20161007154500,172.199997,61.063829,46,55.099998,69.099998,69.5,67.5
20161007160000,150.600006,53.404257,43,55.099998,69.099998,69.5,67.5
20161007161500,138.600006,49.148938,40,55.099998,69.099998,69.5,67.5
20161007163000,127.800003,45.31915,39,55.099998,69.099998,69.5,67.5
20161007164500,116.400002,41.276596,37,55.099998,69.099998,69.5,67.5
20161007170000,106.199997,37.659573,35,55.099998,69.199997,69.5,67.5
20161007171500,106.199997,37.659573,35,55.099998,69.199997,69.5,67.5
20161007173000,106.199997,37.659573,35,55.099998,69.300003,69.5,67.5
20161007174500,105.0,37.234043,35,55.099998,69.300003,69.5,67.5
20161007180000,105.0,37.234043,35,55.099998,69.300003,69.5,67.5
20161007181500,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161007183000,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161007184500,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161007190000,103.800003,36.808512,35,55.099998,69.400002,69.5,67.5
20161007191500,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161007193000,106.199997,37.659573,35,55.099998,69.400002,69.5,67.5
20161007194500,103.800003,36.808512,35,55.099998,69.5,69.5,67.5
20161007200000,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161007201500,106.199997,37.659573,35,55.099998,69.400002,69.5,67.5
20161007203000,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161007204500,105.0,37.234043,35,55.099998,69.5,69.5,67.5
20161007210000,106.199997,37.659573,35,54.299999,69.400002,69.5,67.5
20161007211500,103.800003,36.808512,35,54.299999,69.400002,69.5,67.5
20161007213000,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161007214500,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161007220000,105.0,37.234043,35,54.099998,69.400002,69.5,67.5
20161007221500,106.199997,37.659573,35,54.700001,69.400002,69.5,67.5
20161007223000,105.0,37.234043,35,54.700001,69.400002,69.5,67.5
20161007224500,106.199997,37.659573,35,54.700001,69.400002,69.5,67.5
20161007230000,106.199997,37.659573,35,54.700001,69.400002,69.5,67.5
20161007231500,103.800003,36.808512,35,56.299999,69.400002,69.5,67.5
20161007233000,106.199997,37.659573,35,54.900002,69.400002,69.5,67.5
20161007234500,106.199997,37.659573,35,54.299999,69.300003,69.5,67.5
20161008000000,105.0,37.234043,35,54.299999,69.300003,69.5,67.5
20161008001500,106.199997,37.659573,35,55.099998,69.400002,69.5,67.5
20161008003000,106.199997,37.659573,35,54.299999,69.300003,69.5,67.5
20161008004500,106.199997,37.659573,35,54.299999,69.300003,69.5,67.5
20161008010000,105.0,37.234043,35,54.299999,69.300003,69.5,67.5
20161008011500,99.0,35.106383,0,54.299999,69.400002,69.5,67.5
20161008013000,0.0,0.0,0,56.700001,69.599998,69.5,67.5
20161008014500,0.0,0.0,6,60.0,70.099998,69.5,67.5
20161008020000,66.599998,23.617021,31,54.700001,70.099998,69.5,67.5
20161008021500,78.0,27.659574,32,54.700001,70.0,69.5,67.5
20161008023000,87.599998,31.063829,34,54.700001,69.900002,69.5,67.5
20161008024500,99.0,35.106383,36,53.900002,69.900002,69.5,67.5
20161008030000,97.800003,34.680852,36,53.900002,69.800003,69.5,67.5
20161008031500,105.0,37.234043,37,55.599998,69.699997,69.5,67.5
20161008033000,105.0,37.234043,37,53.900002,69.599998,69.5,67.5
20161008034500,105.0,37.234043,37,55.099998,69.599998,69.5,67.5
20161008040000,103.800003,36.808512,37,55.099998,69.599998,69.5,67.5
20161008041500,105.0,37.234043,37,54.299999,69.5,69.5,67.5
20161008043000,105.0,37.234043,37,55.099998,69.5,69.5,67.5
20161008044500,105.0,37.234043,37,55.099998,69.5,69.5,67.5
20161008050000,105.0,37.234043,37,54.299999,69.400002,69.5,67.5
20161008051500,105.0,37.234043,37,54.900002,69.400002,69.5,67.5
20161008053000,105.0,37.234043,37,54.900002,69.400002,69.5,67.5
20161008054500,105.0,37.234043,37,54.299999,69.300003,69.5,67.5
20161008060000,105.0,37.234043,37,54.299999,69.300003,69.5,67.5
20161008061500,105.0,37.234043,37,54.299999,69.300003,69.5,67.5
20161008063000,106.199997,37.659573,37,54.299999,69.300003,69.5,67.5
20161008064500,106.199997,37.659573,37,54.299999,69.300003,69.5,67.5
20161008070000,105.0,37.234043,37,54.299999,69.300003,69.5,67.5
20161008071500,106.199997,37.659573,37,54.299999,69.300003,69.5,67.5
20161008073000,105.0,37.234043,37,54.299999,69.199997,69.5,67.5
20161008074500,106.199997,37.659573,37,55.099998,69.300003,69.5,67.5
20161008080000,106.199997,37.659573,37,53.900002,69.199997,69.5,67.5
20161008081500,96.599998,34.255319,35,54.700001,69.199997,69.5,67.5
20161008083000,95.400002,33.829788,34,54.700001,69.300003,69.5,67.5
20161008084500,94.199997,33.404254,34,54.700001,69.300003,69.5,67.5
20161008090000,94.199997,33.404254,34,54.700001,69.300003,69.5,67.5
20161008091500,94.199997,33.404254,34,54.700001,69.300003,69.5,67.5
20161008093000,95.400002,33.829788,34,54.700001,69.300003,69.5,67.5
20161008094500,93.0,32.978723,34,54.700001,69.300003,69.5,67.5
20161008100000,94.199997,33.404254,34,54.700001,69.400002,69.5,67.5
20161008101500,94.199997,33.404254,34,54.700001,69.300003,69.5,67.5
20161008103000,94.199997,33.404254,34,54.700001,69.300003,69.5,67.5
20161008104500,93.0,32.978723,34,54.700001,69.400002,69.5,67.5
20161008110000,95.400002,33.829788,34,55.599998,69.400002,69.5,67.5
20161008111500,93.0,32.978723,34,54.700001,69.400002,69.5,67.5
20161008113000,94.199997,33.404254,34,54.700001,69.400002,69.5,67.5
20161008114500,94.199997,33.404254,34,54.700001,69.400002,69.5,67.5
20161008120000,94.199997,33.404254,34,56.0,69.5,69.5,67.5
20161008121500,94.199997,33.404254,34,54.700001,69.5,69.5,67.5
20161008123000,93.0,32.978723,34,54.700001,69.400002,69.5,67.5
20161008124500,94.199997,33.404254,34,54.700001,69.400002,69.5,67.5
20161008130000,93.0,32.978723,34,55.900002,69.400002,69.5,67.5
20161008131500,93.0,32.978723,34,55.900002,69.400002,69.5,67.5
20161008133000,94.199997,33.404254,34,55.900002,69.400002,69.5,67.5
20161008134500,93.0,32.978723,34,55.900002,69.5,69.5,67.5
20161008140000,94.199997,33.404254,34,55.900002,69.5,69.5,67.5
20161008141500,94.199997,33.404254,34,55.900002,69.5,69.5,67.5
20161008143000,93.0,32.978723,34,55.200001,69.5,69.5,67.5
20161008144500,91.800003,32.553193,34,55.200001,69.5,69.5,67.5
20161008150000,93.0,32.978723,34,55.200001,69.599998,69.5,67.5
20161008151500,94.199997,33.404254,34,55.200001,69.5,69.5,67.5
20161008153000,93.0,32.978723,34,55.200001,69.5,69.5,67.5
20161008154500,94.199997,33.404254,34,55.200001,69.599998,69.5,67.5
20161008160000,93.0,32.978723,34,55.200001,69.599998,69.5,67.5
20161008161500,93.0,32.978723,34,55.900002,69.599998,69.5,67.5
20161008163000,93.0,32.978723,34,55.900002,69.599998,69.5,67.5
20161008164500,93.0,32.978723,34,55.900002,69.599998,69.5,67.5
20161008170000,94.199997,33.404254,34,57.200001,69.599998,69.5,67.5
20161008171500,94.199997,33.404254,34,55.400002,69.699997,69.5,67.5
20161008173000,94.199997,33.404254,34,55.400002,69.699997,69.5,67.5
20161008174500,93.0,32.978723,34,54.700001,69.699997,69.5,67.5
20161008180000,93.0,32.978723,34,54.700001,69.599998,69.5,67.5
20161008181500,93.0,32.978723,34,55.599998,69.699997,69.5,67.5
20161008183000,93.0,32.978723,34,54.700001,69.599998,69.5,67.5
20161008184500,93.0,32.978723,34,54.700001,69.599998,69.5,67.5
20161008190000,94.199997,33.404254,34,54.700001,69.699997,69.5,67.5
20161008191500,94.199997,33.404254,34,54.700001,69.699997,69.5,67.5
20161008193000,94.199997,33.404254,34,54.700001,69.599998,69.5,67.5
20161008194500,93.0,32.978723,34,54.700001,69.699997,69.5,67.5
20161008200000,95.400002,33.829788,34,54.700001,69.699997,69.5,67.5
20161008201500,94.199997,33.404254,34,54.700001,69.599998,69.5,67.5
20161008203000,94.199997,33.404254,34,54.700001,69.699997,69.5,67.5
20161008204500,94.199997,33.404254,34,54.700001,69.599998,69.5,67.5
20161008210000,93.0,32.978723,34,54.700001,69.599998,69.5,67.5
20161008211500,94.199997,33.404254,34,53.900002,69.699997,69.5,67.5
20161008213000,94.199997,33.404254,34,53.900002,69.599998,69.5,67.5
20161008214500,94.199997,33.404254,34,55.599998,69.599998,69.5,67.5
20161008220000,95.400002,33.829788,34,54.299999,69.699997,69.5,67.5
20161008221500,94.199997,33.404254,34,54.299999,69.599998,69.5,67.5
20161008223000,94.199997,33.404254,34,55.200001,69.599998,69.5,67.5
20161008224500,95.400002,33.829788,34,55.200001,69.599998,69.5,67.5
20161008230000,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161008231500,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161008233000,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161008234500,94.199997,33.404254,34,54.299999,69.599998,69.5,67.5
20161009000000,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161009001500,96.599998,34.255319,34,54.299999,69.599998,69.5,67.5
20161009003000,96.599998,34.255319,34,54.299999,69.5,69.5,67.5
20161009004500,95.400002,33.829788,34,54.299999,69.400002,69.5,67.5
20161009010000,96.599998,34.255319,34,54.299999,69.5,69.5,67.5
20161009011500,95.400002,33.829788,34,54.299999,69.5,69.5,67.5
20161009013000,95.400002,33.829788,34,54.299999,69.400002,69.5,67.5
20161009014500,97.800003,34.680852,34,54.299999,69.400002,69.5,67.5
20161009020000,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20161009021500,99.0,35.106383,34,54.299999,69.300003,69.5,67.5
20161009023000,99.0,35.106383,34,54.299999,69.300003,69.5,67.5
20161009024500,99.0,35.106383,34,54.299999,69.300003,69.5,67.5
20161009030000,97.800003,34.680852,34,54.299999,69.300003,69.5,67.5
20161009031500,95.400002,33.829788,33,54.299999,69.300003,69.5,67.5
20161009033000,95.400002,33.829788,33,54.299999,69.300003,69.5,67.5
20161009034500,91.800003,32.553193,33,54.299999,69.300003,69.5,67.5
20161009040000,90.0,31.914894,33,54.299999,69.300003,69.5,67.5
20161009041500,91.800003,32.553193,33,54.299999,69.300003,69.5,67.5
20161009043000,91.800003,32.553193,33,54.299999,69.300003,69.5,67.5
20161009044500,93.0,32.978723,33,53.5,69.300003,69.5,67.5
20161009050000,91.800003,32.553193,33,55.5,69.300003,69.5,67.5
20161009051500,94.199997,33.404254,33,53.900002,69.199997,69.5,67.5
20161009053000,87.599998,31.063829,32,54.799999,69.300003,69.5,67.5
20161009054500,88.800003,31.489363,32,54.0,69.300003,69.5,67.5
20161009060000,88.800003,31.489363,32,54.0,69.300003,69.5,67.5
20161009061500,87.599998,31.063829,32,54.0,69.300003,69.5,67.5
20161009063000,88.800003,31.489363,32,54.0,69.300003,69.5,67.5
20161009064500,87.599998,31.063829,32,55.099998,69.300003,69.5,67.5
20161009070000,88.800003,31.489363,32,53.5,69.300003,69.5,67.5
20161009071500,87.599998,31.063829,32,54.5,69.300003,69.5,67.5
20161009073000,85.199997,30.212765,32,54.5,69.300003,69.5,67.5
20161009074500,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20161009080000,83.400002,29.574469,32,54.299999,69.300003,69.5,67.5
20161009081500,83.400002,29.574469,32,54.299999,69.300003,69.5,67.5
20161009083000,83.400002,29.574469,32,54.299999,69.300003,69.5,67.5
20161009084500,83.400002,29.574469,32,54.299999,69.300003,69.5,67.5
20161009090000,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20161009091500,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20161009093000,86.400002,30.638298,32,55.5,69.300003,69.5,67.5
20161009094500,85.199997,30.212765,32,54.700001,69.300003,69.5,67.5
20161009100000,83.400002,29.574469,32,53.900002,69.300003,69.5,67.5
20161009101500,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20161009103000,85.199997,30.212765,32,54.700001,69.300003,69.5,67.5
20161009104500,83.400002,29.574469,32,54.700001,69.300003,69.5,67.5
20161009110000,83.400002,29.574469,32,54.700001,69.300003,69.5,67.5
20161009111500,83.400002,29.574469,32,56.299999,69.300003,69.5,67.5
20161009113000,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20161009114500,85.199997,30.212765,32,54.700001,69.300003,69.5,67.5
20161009120000,83.400002,29.574469,32,54.700001,69.300003,69.5,67.5
20161009121500,83.400002,29.574469,32,54.700001,69.300003,69.5,67.5
20161009123000,83.400002,29.574469,32,55.5,69.300003,69.5,67.5
20161009124500,83.400002,29.574469,32,54.5,69.300003,69.5,67.5
20161009130000,83.400002,29.574469,32,56.200001,69.300003,69.5,67.5
20161009131500,85.199997,30.212765,32,56.200001,69.300003,69.5,67.5
20161009133000,82.199997,29.148935,32,55.599998,69.300003,69.5,67.5
20161009134500,83.400002,29.574469,32,54.799999,69.400002,69.5,67.5
20161009140000,80.400002,28.510639,32,54.799999,69.400002,69.5,67.5
20161009141500,83.400002,29.574469,32,56.0,69.400002,69.5,67.5
20161009143000,82.199997,29.148935,32,56.0,69.400002,69.5,67.5
20161009144500,82.199997,29.148935,32,54.799999,69.400002,69.5,67.5
20161009150000,82.199997,29.148935,32,56.299999,69.400002,69.5,67.5
20161009151500,82.199997,29.148935,32,55.599998,69.400002,69.5,67.5
20161009153000,82.199997,29.148935,32,55.599998,69.400002,69.5,67.5
20161009154500,80.400002,28.510639,32,56.599998,69.400002,69.5,67.5
20161009160000,80.400002,28.510639,32,56.599998,69.5,69.5,67.5
20161009161500,82.199997,29.148935,32,55.599998,69.5,69.5,67.5
20161009163000,82.199997,29.148935,32,56.299999,69.5,69.5,67.5
20161009164500,80.400002,28.510639,32,56.299999,69.5,69.5,67.5
20161009170000,80.400002,28.510639,32,56.299999,69.5,69.5,67.5
20161009171500,80.400002,28.510639,32,55.599998,69.599998,69.5,67.5
20161009173000,82.199997,29.148935,32,55.599998,69.599998,69.5,67.5
20161009174500,82.199997,29.148935,32,55.599998,69.599998,69.5,67.5
20161009180000,82.199997,29.148935,32,55.599998,69.599998,69.5,67.5
20161009181500,82.199997,29.148935,32,54.700001,69.599998,69.5,67.5
20161009183000,82.199997,29.148935,32,54.700001,69.599998,69.5,67.5
20161009184500,82.199997,29.148935,32,55.5,69.699997,69.5,67.5
20161009190000,82.199997,29.148935,32,54.700001,69.699997,69.5,67.5
20161009191500,82.199997,29.148935,32,54.700001,69.699997,69.5,67.5
20161009193000,82.199997,29.148935,32,54.700001,69.699997,69.5,67.5
20161009194500,82.199997,29.148935,32,54.700001,69.800003,69.5,67.5
20161009200000,90.0,31.914894,34,54.700001,69.800003,69.5,67.5
20161009201500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009203000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009204500,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161009210000,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20161009211500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009213000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009214500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009220000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009221500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009223000,91.800003,32.553193,35,54.700001,69.699997,69.5,67.5
20161009224500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009230000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009231500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009233000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161009234500,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161010000000,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161010001500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20161010003000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20161010004500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20161010010000,93.0,32.978723,35,53.900002,69.599998,69.5,67.5
20161010011500,93.0,32.978723,35,53.900002,69.599998,69.5,67.5
20161010013000,93.0,32.978723,35,53.900002,69.599998,69.5,67.5
20161010014500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20161010020000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20161010021500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20161010023000,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20161010024500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20161010030000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20161010031500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20161010033000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20161010034500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20161010040000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20161010041500,91.800003,32.553193,35,54.700001,69.599998,69.5,67.5
20161010043000,93.0,32.978723,35,54.0,69.599998,69.5,67.5
20161010044500,91.800003,32.553193,35,54.0,69.5,69.5,67.5
20161010050000,91.800003,32.553193,35,54.0,69.5,69.5,67.5
20161010051500,93.0,32.978723,35,54.0,69.5,69.5,67.5
20161010053000,93.0,32.978723,35,54.0,69.5,69.5,67.5
20161010054500,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20161010060000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20161010061500,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20161010063000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20161010064500,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20161010070000,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20161010071500,91.800003,32.553193,35,54.700001,69.5,69.5,67.5
20161010073000,93.0,32.978723,35,54.700001,69.5,69.5,67.5
20161010074500,91.800003,32.553193,35,54.099998,69.5,69.5,67.5
20161010080000,93.0,32.978723,35,54.099998,69.400002,69.5,67.5
20161010081500,93.0,32.978723,35,54.099998,69.5,69.5,67.5
20161010083000,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161010084500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161010090000,97.800003,34.680852,35,54.700001,69.800003,69.5,67.5
20161010091500,118.800003,42.127661,38,54.700001,69.900002,69.5,67.5
20161010093000,135.0,47.87234,40,53.900002,70.0,69.5,67.5
20161010094500,168.0,59.574468,45,55.099998,70.0,69.5,67.5
20161010100000,186.600006,66.170215,48,54.299999,70.099998,69.5,67.5
20161010101500,186.600006,66.170215,48,53.5,69.699997,69.5,67.5
20161010103000,186.600006,66.170215,48,54.200001,69.800003,69.5,67.5
20161010104500,198.0,70.212766,50,54.200001,69.800003,69.5,67.5
20161010110000,198.0,70.212766,50,54.200001,69.699997,69.5,67.5
20161010111500,195.0,69.148936,50,54.200001,69.5,69.5,67.5
20161010113000,195.0,69.148936,50,55.099998,69.699997,69.5,67.5
20161010114500,195.0,69.148936,50,54.299999,69.699997,69.5,67.5
20161010120000,197.399994,69.999998,51,54.299999,69.699997,69.5,67.5
20161010121500,199.800003,70.851065,51,54.299999,69.599998,69.5,67.5
20161010123000,199.800003,70.851065,51,54.900002,69.5,69.5,67.5
20161010124500,199.800003,70.851065,51,54.900002,69.599998,69.5,67.5
20161010130000,199.800003,70.851065,51,54.900002,69.400002,69.5,67.5
20161010131500,199.800003,70.851065,51,54.900002,69.199997,69.5,67.5
20161010133000,199.800003,70.851065,51,54.900002,69.5,69.5,67.5
20161010134500,199.800003,70.851065,51,54.900002,69.300003,69.5,67.5
20161010140000,199.800003,70.851065,51,54.900002,69.599998,69.5,67.5
20161010141500,199.800003,70.851065,51,54.900002,69.699997,69.5,67.5
20161010143000,232.800003,82.553193,56,54.299999,70.199997,69.5,67.5
20161010144500,265.200012,94.042558,60,54.299999,70.099998,69.5,67.5
20161010150000,245.399994,87.021274,57,55.099998,69.699997,69.5,67.5
20161010151500,241.199997,85.531914,57,55.099998,69.699997,69.5,67.5
20161010153000,241.199997,85.531914,57,55.099998,69.5,69.5,67.5
20161010154500,241.199997,85.531914,57,55.099998,69.300003,69.5,67.5
20161010160000,245.399994,87.021274,57,55.099998,69.199997,69.5,67.5
20161010161500,228.600006,81.063832,55,55.099998,69.199997,69.5,67.5
20161010163000,189.600006,67.234045,49,55.099998,68.800003,69.5,67.5
20161010164500,159.600006,56.595747,44,55.099998,68.800003,69.5,67.5
20161010170000,129.600006,45.957449,39,55.099998,68.900002,69.5,67.5
20161010171500,111.599998,39.574468,37,55.099998,68.900002,69.5,67.5
20161010173000,99.0,35.106383,35,55.099998,69.099998,69.5,67.5
20161010174500,91.800003,32.553193,34,55.099998,69.099998,69.5,67.5
20161010180000,91.800003,32.553193,34,55.099998,69.199997,69.5,67.5
20161010181500,91.800003,32.553193,34,55.099998,69.300003,69.5,67.5
20161010183000,91.800003,32.553193,34,55.099998,69.300003,69.5,67.5
20161010184500,90.0,31.914894,34,56.200001,69.400002,69.5,67.5
20161010190000,90.0,31.914894,34,54.700001,69.400002,69.5,67.5
20161010191500,91.800003,32.553193,34,54.700001,69.400002,69.5,67.5
20161010193000,91.800003,32.553193,34,54.700001,69.400002,69.5,67.5
20161010194500,90.0,31.914894,34,54.700001,69.5,69.5,67.5
20161010200000,90.0,31.914894,34,56.299999,69.599998,69.5,67.5
20161010201500,90.0,31.914894,34,54.599998,69.599998,69.5,67.5
20161010203000,93.0,32.978723,34,54.599998,69.599998,69.5,67.5
20161010204500,85.199997,30.212765,34,54.599998,69.599998,69.5,67.5
20161010210000,86.400002,30.638298,34,54.599998,69.5,69.5,67.5
20161010211500,86.400002,30.638298,34,54.599998,69.5,69.5,67.5
20161010213000,87.599998,31.063829,34,54.599998,69.300003,69.5,67.5
20161010214500,87.599998,31.063829,34,55.900002,69.300003,69.5,67.5
20161010220000,88.800003,31.489363,34,54.700001,69.300003,69.5,67.5
20161010221500,88.800003,31.489363,34,54.700001,69.199997,69.5,67.5
20161010223000,86.400002,30.638298,33,54.700001,69.199997,69.5,67.5
20161010224500,79.199997,28.085105,32,55.599998,69.199997,69.5,67.5
20161010230000,73.199997,25.957446,31,54.200001,69.199997,69.5,67.5
20161010231500,68.400002,24.25532,30,54.200001,69.199997,69.5,67.5
20161010233000,51.0,18.085106,28,56.0,69.300003,69.5,67.5
20161010234500,51.0,18.085106,28,54.700001,69.300003,69.5,67.5
20161011000000,51.0,18.085106,28,54.700001,69.300003,69.5,67.5
20161011001500,51.0,18.085106,28,56.299999,69.300003,69.5,67.5
20161011003000,53.400002,18.936171,28,54.299999,69.400002,69.5,67.5
20161011004500,49.200001,17.446809,28,54.299999,69.400002,69.5,67.5
20161011010000,51.0,18.085106,28,56.0,69.400002,69.5,67.5
20161011011500,51.0,18.085106,28,54.700001,69.400002,69.5,67.5
20161011013000,53.400002,18.936171,28,54.700001,69.400002,69.5,67.5
20161011014500,53.400002,18.936171,28,55.599998,69.5,69.5,67.5
20161011020000,51.0,18.085106,28,54.700001,69.5,69.5,67.5
20161011021500,51.0,18.085106,28,55.5,69.5,69.5,67.5
20161011023000,51.0,18.085106,28,55.5,69.599998,69.5,67.5
20161011024500,51.0,18.085106,28,55.5,69.5,69.5,67.5
20161011030000,49.200001,17.446809,28,56.400002,69.599998,69.5,67.5
20161011031500,51.0,18.085106,28,55.200001,69.599998,69.5,67.5
20161011033000,51.0,18.085106,28,55.200001,69.599998,69.5,67.5
20161011034500,49.200001,17.446809,28,56.299999,69.599998,69.5,67.5
20161011040000,53.400002,18.936171,28,54.700001,69.699997,69.5,67.5
20161011041500,51.0,18.085106,28,54.700001,69.699997,69.5,67.5
20161011043000,51.0,18.085106,28,55.599998,69.699997,69.5,67.5
20161011044500,51.0,18.085106,28,54.700001,69.699997,69.5,67.5
20161011050000,51.0,18.085106,28,54.700001,69.699997,69.5,67.5
20161011051500,51.0,18.085106,28,56.0,69.699997,69.5,67.5
20161011053000,51.0,18.085106,28,54.700001,69.699997,69.5,67.5
20161011054500,53.400002,18.936171,28,54.700001,69.699997,69.5,67.5
20161011060000,57.599998,20.425531,29,55.599998,69.800003,69.5,67.5
20161011061500,69.599998,24.680851,31,54.299999,69.800003,69.5,67.5
20161011063000,69.599998,24.680851,31,54.900002,69.699997,69.5,67.5
20161011064500,68.400002,24.25532,31,54.900002,69.5,69.5,67.5
20161011070000,68.400002,24.25532,31,54.0,69.400002,69.5,67.5
20161011071500,68.400002,24.25532,31,55.099998,69.599998,69.5,67.5
20161011073000,68.400002,24.25532,31,55.099998,69.599998,69.5,67.5
20161011074500,68.400002,24.25532,31,53.900002,69.599998,69.5,67.5
20161011080000,68.400002,24.25532,31,54.700001,69.599998,69.5,67.5
20161011081500,69.599998,24.680851,31,55.599998,69.199997,69.5,67.5
20161011083000,68.400002,24.25532,31,54.299999,69.300003,69.5,67.5
20161011084500,0.0,0.0,9,55.099998,69.199997,69.5,67.5
20161011090000,0.0,0.0,9,59.099998,69.199997,69.5,67.5
20161011091500,0.0,0.0,6,59.900002,69.099998,69.5,67.5
20161011093000,0.0,0.0,0,60.700001,68.900002,69.5,67.5
20161011094500,0.0,0.0,0,60.700001,69.0,69.5,67.5
20161011100000,0.0,0.0,1,61.5,69.099998,69.5,67.5
20161011101500,0.0,0.0,0,61.5,68.900002,69.5,67.5
20161011103000,0.0,0.0,0,61.5,68.800003,69.5,67.5
20161011104500,0.0,0.0,0,61.5,68.800003,69.5,67.5
20161011110000,0.0,0.0,0,61.5,68.800003,69.5,67.5
20161011111500,0.0,0.0,0,62.400002,68.699997,69.5,67.5
20161011113000,0.0,0.0,6,62.400002,69.199997,69.5,67.5
20161011114500,0.0,0.0,2,61.200001,68.900002,69.5,67.5
20161011120000,0.0,0.0,0,61.900002,68.699997,69.5,67.5
20161011121500,0.0,0.0,0,61.900002,68.699997,69.5,67.5
20161011123000,0.0,0.0,0,61.900002,68.699997,69.5,67.5
20161011124500,0.0,0.0,1,61.900002,68.800003,69.5,67.5
20161011130000,0.0,0.0,0,61.900002,68.699997,69.5,67.5
20161011131500,0.0,0.0,0,61.900002,68.699997,69.5,67.5
20161011133000,0.0,0.0,0,61.900002,68.800003,69.5,67.5
20161011134500,0.0,0.0,0,61.900002,68.800003,69.5,67.5
20161011140000,0.0,0.0,0,61.900002,68.699997,69.5,67.5
20161011141500,0.0,0.0,0,61.900002,68.900002,69.5,67.5
20161011143000,0.0,0.0,1,62.799999,69.0,69.5,67.5
20161011144500,0.0,0.0,0,62.799999,69.099998,69.5,67.5
20161011150000,0.0,0.0,0,62.799999,69.099998,69.5,67.5
20161011151500,0.0,0.0,0,62.799999,69.199997,69.5,67.5
20161011153000,0.0,0.0,0,62.799999,69.099998,69.5,67.5
20161011154500,0.0,0.0,5,62.799999,69.699997,69.5,67.5
20161011160000,85.199997,30.212765,32,55.200001,70.099998,69.5,67.5
20161011161500,123.599998,43.829787,38,55.200001,70.199997,69.5,67.5
20161011163000,165.600006,58.723406,44,55.200001,70.300003,69.5,67.5
20161011164500,179.399994,63.617019,47,55.200001,70.0,69.5,67.5
20161011170000,189.0,67.021277,48,55.200001,69.599998,69.5,67.5
20161011171500,182.399994,64.680849,47,56.799999,69.199997,69.5,67.5
20161011173000,163.199997,57.872339,44,54.400002,69.099998,69.5,67.5
20161011174500,142.199997,50.425531,41,54.400002,69.0,69.5,67.5
20161011180000,124.199997,44.042552,38,54.400002,69.099998,69.5,67.5
20161011181500,117.599998,41.702127,36,55.099998,69.099998,69.5,67.5
20161011183000,106.199997,37.659573,35,55.099998,69.099998,69.5,67.5
20161011184500,99.0,35.106383,34,55.099998,69.199997,69.5,67.5
20161011190000,99.0,35.106383,34,55.099998,69.199997,69.5,67.5
20161011191500,91.800003,32.553193,32,55.099998,69.300003,69.5,67.5
20161011193000,90.0,31.914894,32,55.099998,69.300003,69.5,67.5
20161011194500,90.0,31.914894,32,55.099998,69.300003,69.5,67.5
20161011200000,86.400002,30.638298,32,55.099998,69.400002,69.5,67.5
20161011201500,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20161011203000,86.400002,30.638298,32,54.299999,69.199997,69.5,67.5
20161011204500,87.599998,31.063829,32,54.299999,69.199997,69.5,67.5
20161011210000,79.199997,28.085105,31,54.299999,69.199997,69.5,67.5
20161011211500,71.400002,25.319149,29,55.099998,69.300003,69.5,67.5
20161011213000,69.599998,24.680851,29,55.099998,69.300003,69.5,67.5
20161011214500,68.400002,24.25532,29,55.099998,69.300003,69.5,67.5
20161011220000,69.599998,24.680851,29,55.099998,69.400002,69.5,67.5
20161011221500,68.400002,24.25532,29,55.099998,69.400002,69.5,67.5
20161011223000,68.400002,24.25532,29,55.099998,69.5,69.5,67.5
20161011224500,68.400002,24.25532,29,55.099998,69.599998,69.5,67.5
20161011230000,68.400002,24.25532,29,55.099998,69.599998,69.5,67.5
20161011231500,68.400002,24.25532,29,55.099998,69.599998,69.5,67.5
20161011233000,64.800003,22.978724,29,55.099998,69.699997,69.5,67.5
20161011234500,66.599998,23.617021,29,55.099998,69.699997,69.5,67.5
20161012000000,68.400002,24.25532,29,55.099998,69.699997,69.5,67.5
20161012001500,68.400002,24.25532,29,55.099998,69.800003,69.5,67.5
20161012003000,78.0,27.659574,32,55.099998,69.699997,69.5,67.5
20161012004500,76.199997,27.021276,32,55.099998,69.800003,69.5,67.5
20161012010000,80.400002,28.510639,32,55.099998,69.699997,69.5,67.5
20161012011500,91.800003,32.553193,0,55.099998,69.699997,69.5,67.5
20161012013000,0.0,0.0,1,57.5,69.800003,69.5,67.5
20161012014500,61.200001,21.702128,30,56.900002,70.300003,69.5,67.5
20161012020000,73.199997,25.957446,32,55.200001,70.0,69.5,67.5
