PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012021500,88.800003,31.489363,35,55.200001,69.900002,69.5,67.5
20161012023000,91.800003,32.553193,35,55.200001,69.800003,69.5,67.5
20161012024500,93.0,32.978723,35,55.200001,69.800003,69.5,67.5
20161012030000,99.0,35.106383,36,55.200001,69.699997,69.5,67.5
20161012031500,100.800003,35.744682,36,55.200001,69.699997,69.5,67.5
20161012033000,99.599998,35.319148,36,55.200001,69.699997,69.5,67.5
20161012034500,99.599998,35.319148,36,55.200001,69.599998,69.5,67.5
20161012040000,99.599998,35.319148,36,55.200001,69.599998,69.5,67.5
20161012041500,99.599998,35.319148,36,55.200001,69.599998,69.5,67.5
20161012043000,99.599998,35.319148,36,55.200001,69.599998,69.5,67.5
20161012044500,100.800003,35.744682,36,54.400002,69.5,69.5,67.5
20161012050000,99.599998,35.319148,36,54.400002,69.400002,69.5,67.5
20161012051500,100.800003,35.744682,36,54.400002,69.400002,69.5,67.5
20161012053000,99.0,35.106383,36,54.400002,69.400002,69.5,67.5
20161012054500,99.0,35.106383,36,54.400002,69.300003,69.5,67.5
20161012060000,99.0,35.106383,36,54.400002,69.300003,69.5,67.5
20161012061500,99.0,35.106383,36,54.400002,69.300003,69.5,67.5
20161012063000,99.0,35.106383,36,54.400002,69.300003,69.5,67.5
20161012064500,100.800003,35.744682,36,54.400002,69.300003,69.5,67.5
20161012070000,100.800003,35.744682,36,54.400002,69.300003,69.5,67.5
20161012071500,100.800003,35.744682,36,54.400002,69.300003,69.5,67.5
20161012073000,100.800003,35.744682,36,54.400002,69.300003,69.5,67.5
20161012074500,100.800003,35.744682,36,55.099998,69.300003,69.5,67.5
20161012080000,100.800003,35.744682,36,55.099998,69.300003,69.5,67.5
20161012081500,102.0,36.170213,36,54.299999,69.400002,69.5,67.5
20161012083000,100.800003,35.744682,36,54.299999,69.400002,69.5,67.5
20161012084500,99.599998,35.319148,36,55.099998,69.599998,69.5,67.5
20161012090000,99.599998,35.319148,36,55.099998,69.699997,69.5,67.5
20161012091500,100.800003,35.744682,36,55.099998,69.599998,69.5,67.5
20161012093000,102.0,36.170213,36,55.099998,69.599998,69.5,67.5
20161012094500,102.0,36.170213,36,55.099998,69.699997,69.5,67.5
20161012100000,111.599998,39.574468,37,55.099998,69.900002,69.5,67.5
20161012101500,114.599998,40.638297,37,55.099998,69.800003,69.5,67.5
20161012103000,117.599998,41.702127,38,55.099998,69.800003,69.5,67.5
20161012104500,122.400002,43.404256,39,55.099998,69.800003,69.5,67.5
20161012110000,130.800003,46.38298,40,55.099998,69.699997,69.5,67.5
20161012111500,150.0,53.191489,41,55.099998,69.699997,69.5,67.5
20161012113000,142.199997,50.425531,41,54.200001,69.5,69.5,67.5
20161012114500,144.600006,51.276598,41,54.200001,69.599998,69.5,67.5
20161012120000,150.600006,53.404257,42,54.200001,69.900002,69.5,67.5
20161012121500,175.800003,62.340427,46,54.200001,69.900002,69.5,67.5
20161012123000,183.600006,65.106385,47,54.200001,69.800003,69.5,67.5
20161012124500,183.600006,65.106385,47,54.200001,69.599998,69.5,67.5
20161012130000,183.600006,65.106385,47,54.200001,69.400002,69.5,67.5
20161012131500,183.600006,65.106385,47,54.200001,69.400002,69.5,67.5
20161012133000,183.600006,65.106385,47,54.200001,69.300003,69.5,67.5
20161012134500,183.600006,65.106385,47,55.099998,69.400002,69.5,67.5
20161012140000,183.600006,65.106385,47,55.099998,69.400002,69.5,67.5
20161012141500,183.600006,65.106385,47,55.099998,69.400002,69.5,67.5
20161012143000,183.600006,65.106385,47,55.099998,69.300003,69.5,67.5
20161012144500,183.600006,65.106385,47,55.099998,69.5,69.5,67.5
20161012150000,183.600006,65.106385,47,55.099998,69.699997,69.5,67.5
20161012151500,190.800003,67.659576,48,55.099998,69.900002,69.5,67.5
20161012153000,210.0,74.468085,51,55.099998,69.800003,69.5,67.5
20161012154500,210.0,74.468085,51,54.299999,69.800003,69.5,67.5
20161012160000,212.399994,75.319147,51,54.299999,69.5,69.5,67.5
20161012161500,212.399994,75.319147,51,54.299999,69.699997,69.5,67.5
20161012163000,212.399994,75.319147,51,54.299999,69.400002,69.5,67.5
20161012164500,176.399994,62.553189,46,54.299999,68.900002,69.5,67.5
20161012170000,147.600006,52.340428,42,54.299999,68.900002,69.5,67.5
20161012171500,124.199997,44.042552,38,54.299999,68.900002,69.5,67.5
20161012173000,111.599998,39.574468,36,55.5,69.099998,69.5,67.5
20161012174500,95.400002,33.829788,34,54.700001,69.099998,69.5,67.5
20161012180000,87.599998,31.063829,33,54.700001,69.099998,69.5,67.5
20161012181500,73.199997,25.957446,31,54.700001,69.099998,69.5,67.5
20161012183000,51.0,18.085106,29,54.700001,69.199997,69.5,67.5
20161012184500,61.200001,21.702128,30,54.700001,69.300003,69.5,67.5
20161012190000,59.400002,21.06383,30,54.700001,69.300003,69.5,67.5
20161012191500,57.599998,20.425531,30,54.700001,69.300003,69.5,67.5
20161012193000,59.400002,21.06383,30,55.5,69.400002,69.5,67.5
20161012194500,57.599998,20.425531,30,55.5,69.400002,69.5,67.5
20161012200000,57.599998,20.425531,30,54.700001,69.400002,69.5,67.5
20161012201500,57.599998,20.425531,30,54.700001,69.400002,69.5,67.5
20161012203000,59.400002,21.06383,30,54.700001,69.5,69.5,67.5
20161012204500,59.400002,21.06383,30,54.700001,69.5,69.5,67.5
20161012210000,59.400002,21.06383,30,54.700001,69.5,69.5,67.5
20161012211500,57.599998,20.425531,30,54.700001,69.599998,69.5,67.5
20161012213000,59.400002,21.06383,30,54.700001,69.5,69.5,67.5
20161012214500,59.400002,21.06383,30,54.700001,69.5,69.5,67.5
20161012220000,57.599998,20.425531,30,54.700001,69.599998,69.5,67.5
20161012221500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161012223000,57.599998,20.425531,30,54.700001,69.599998,69.5,67.5
20161012224500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161012230000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161012231500,61.200001,21.702128,30,54.700001,69.599998,69.5,67.5
20161012233000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161012234500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013000000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013001500,61.200001,21.702128,30,54.700001,69.599998,69.5,67.5
20161013003000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013004500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013010000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013011500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013013000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013014500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013020000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013021500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013023000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013024500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013030000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013031500,57.599998,20.425531,30,54.700001,69.599998,69.5,67.5
20161013033000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013034500,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013040000,59.400002,21.06383,30,54.700001,69.5,69.5,67.5
20161013041500,61.200001,21.702128,30,54.700001,69.599998,69.5,67.5
20161013043000,59.400002,21.06383,30,54.700001,69.5,69.5,67.5
20161013044500,61.200001,21.702128,30,54.700001,69.5,69.5,67.5
20161013050000,59.400002,21.06383,30,54.700001,69.5,69.5,67.5
20161013051500,61.200001,21.702128,30,54.700001,69.400002,69.5,67.5
20161013053000,61.200001,21.702128,30,54.700001,69.400002,69.5,67.5
20161013054500,63.0,22.340426,30,54.700001,69.400002,69.5,67.5
20161013060000,61.200001,21.702128,30,54.700001,69.400002,69.5,67.5
20161013061500,63.0,22.340426,30,54.700001,69.400002,69.5,67.5
20161013063000,61.200001,21.702128,30,54.700001,69.400002,69.5,67.5
20161013064500,61.200001,21.702128,30,54.700001,69.5,69.5,67.5
20161013070000,61.200001,21.702128,30,54.700001,69.5,69.5,67.5
20161013071500,61.200001,21.702128,30,54.700001,69.5,69.5,67.5
20161013073000,59.400002,21.06383,30,54.700001,69.599998,69.5,67.5
20161013074500,57.599998,20.425531,30,54.700001,69.599998,69.5,67.5
20161013080000,57.599998,20.425531,30,54.700001,69.599998,69.5,67.5
20161013081500,57.599998,20.425531,30,54.700001,69.599998,69.5,67.5
20161013083000,55.799999,19.787234,30,54.700001,69.699997,69.5,67.5
20161013084500,69.599998,24.680851,32,54.700001,69.900002,69.5,67.5
20161013090000,99.0,35.106383,36,54.700001,70.0,69.5,67.5
20161013091500,130.800003,46.38298,41,54.700001,70.099998,69.5,67.5
20161013093000,140.399994,49.787232,42,54.700001,69.900002,69.5,67.5
20161013094500,158.399994,56.170211,45,54.700001,70.0,69.5,67.5
20161013100000,166.800003,59.148937,46,53.900002,69.900002,69.5,67.5
20161013101500,171.600006,60.851066,46,54.700001,69.699997,69.5,67.5
20161013103000,171.600006,60.851066,46,54.700001,69.699997,69.5,67.5
20161013104500,171.600006,60.851066,46,54.700001,69.599998,69.5,67.5
20161013110000,171.600006,60.851066,46,54.700001,69.599998,69.5,67.5
20161013111500,169.199997,59.999999,46,54.700001,69.400002,69.5,67.5
20161013113000,169.199997,59.999999,46,54.700001,69.400002,69.5,67.5
20161013114500,169.199997,59.999999,46,54.700001,69.400002,69.5,67.5
20161013120000,169.199997,59.999999,46,53.900002,69.400002,69.5,67.5
20161013121500,169.199997,59.999999,46,53.900002,69.5,69.5,67.5
20161013123000,169.199997,59.999999,46,54.700001,69.800003,69.5,67.5
20161013124500,169.199997,59.999999,46,54.700001,69.699997,69.5,67.5
20161013130000,169.199997,59.999999,46,54.700001,69.800003,69.5,67.5
20161013131500,172.199997,61.063829,46,54.700001,69.699997,69.5,67.5
20161013133000,172.199997,61.063829,46,54.700001,69.599998,69.5,67.5
20161013134500,172.199997,61.063829,46,54.700001,69.599998,69.5,67.5
20161013140000,172.199997,61.063829,46,54.700001,69.599998,69.5,67.5
20161013141500,172.199997,61.063829,46,54.700001,69.599998,69.5,67.5
20161013143000,172.199997,61.063829,46,54.700001,69.699997,69.5,67.5
20161013144500,174.600006,61.914896,46,54.700001,69.699997,69.5,67.5
20161013150000,186.600006,66.170215,48,54.700001,70.0,69.5,67.5
20161013151500,216.600006,76.808513,52,54.700001,70.0,69.5,67.5
20161013153000,220.800003,78.297873,52,54.700001,69.900002,69.5,67.5
20161013154500,214.800003,76.170214,52,54.700001,69.599998,69.5,67.5
20161013160000,214.800003,76.170214,52,54.700001,69.400002,69.5,67.5
20161013161500,214.800003,76.170214,52,54.700001,69.300003,69.5,67.5
20161013163000,214.800003,76.170214,52,54.700001,69.199997,69.5,67.5
20161013164500,163.800003,58.085107,44,54.700001,68.800003,69.5,67.5
20161013170000,146.399994,51.914891,42,54.700001,68.900002,69.5,67.5
20161013171500,123.599998,43.829787,39,54.700001,69.0,69.5,67.5
20161013173000,116.400002,41.276596,37,54.700001,69.099998,69.5,67.5
20161013174500,103.800003,36.808512,35,56.599998,69.099998,69.5,67.5
20161013180000,96.599998,34.255319,34,54.700001,69.199997,69.5,67.5
20161013181500,96.599998,34.255319,34,54.700001,69.199997,69.5,67.5
20161013183000,88.800003,31.489363,33,54.700001,69.199997,69.5,67.5
20161013184500,88.800003,31.489363,33,54.700001,69.300003,69.5,67.5
20161013190000,88.800003,31.489363,33,54.700001,69.300003,69.5,67.5
20161013191500,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20161013193000,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161013194500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161013200000,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161013201500,88.800003,31.489363,33,54.700001,69.5,69.5,67.5
20161013203000,88.800003,31.489363,33,54.700001,69.5,69.5,67.5
20161013204500,87.599998,31.063829,33,54.700001,69.5,69.5,67.5
20161013210000,88.800003,31.489363,33,54.700001,69.5,69.5,67.5
20161013211500,88.800003,31.489363,33,54.700001,69.599998,69.5,67.5
20161013213000,88.800003,31.489363,33,54.700001,69.599998,69.5,67.5
20161013214500,87.599998,31.063829,33,54.700001,69.599998,69.5,67.5
20161013220000,88.800003,31.489363,33,54.700001,69.599998,69.5,67.5
20161013221500,87.599998,31.063829,33,54.700001,69.599998,69.5,67.5
20161013223000,87.599998,31.063829,33,54.700001,69.599998,69.5,67.5
20161013224500,88.800003,31.489363,33,54.700001,69.599998,69.5,67.5
20161013230000,88.800003,31.489363,33,54.700001,69.599998,69.5,67.5
20161013231500,88.800003,31.489363,33,54.700001,69.599998,69.5,67.5
20161013233000,87.599998,31.063829,33,54.700001,69.599998,69.5,67.5
20161013234500,90.0,31.914894,33,54.700001,69.599998,69.5,67.5
20161014000000,88.800003,31.489363,33,54.700001,69.599998,69.5,67.5
20161014001500,88.800003,31.489363,33,54.700001,69.599998,69.5,67.5
20161014003000,88.800003,31.489363,33,54.700001,69.5,69.5,67.5
20161014004500,87.599998,31.063829,33,54.700001,69.5,69.5,67.5
20161014010000,87.599998,31.063829,33,54.700001,69.5,69.5,67.5
20161014011500,87.599998,31.063829,33,54.700001,69.5,69.5,67.5
20161014013000,87.599998,31.063829,33,54.700001,69.5,69.5,67.5
20161014014500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161014020000,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161014021500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161014023000,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161014024500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161014030000,88.800003,31.489363,33,53.900002,69.400002,69.5,67.5
20161014031500,87.599998,31.063829,33,53.900002,69.400002,69.5,67.5
20161014033000,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161014034500,87.599998,31.063829,33,53.900002,69.400002,69.5,67.5
20161014040000,88.800003,31.489363,33,53.900002,69.300003,69.5,67.5
20161014041500,88.800003,31.489363,33,53.900002,69.300003,69.5,67.5
20161014043000,88.800003,31.489363,33,53.900002,69.300003,69.5,67.5
20161014044500,88.800003,31.489363,33,53.900002,69.400002,69.5,67.5
20161014050000,88.800003,31.489363,33,53.900002,69.300003,69.5,67.5
20161014051500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161014053000,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161014054500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161014060000,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161014061500,87.599998,31.063829,33,53.900002,69.400002,69.5,67.5
20161014063000,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161014064500,87.599998,31.063829,33,53.900002,69.400002,69.5,67.5
20161014070000,88.800003,31.489363,33,53.900002,69.400002,69.5,67.5
20161014071500,88.800003,31.489363,33,53.900002,69.400002,69.5,67.5
20161014073000,87.599998,31.063829,33,53.900002,69.400002,69.5,67.5
20161014074500,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161014080000,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161014081500,88.800003,31.489363,33,54.700001,69.5,69.5,67.5
20161014083000,87.599998,31.063829,33,54.700001,69.699997,69.5,67.5
20161014084500,88.800003,31.489363,33,54.700001,69.800003,69.5,67.5
20161014090000,96.599998,34.255319,35,54.700001,69.800003,69.5,67.5
20161014091500,105.0,37.234043,37,54.700001,69.900002,69.5,67.5
20161014093000,127.800003,45.31915,40,54.700001,69.900002,69.5,67.5
20161014094500,132.600006,47.021279,40,54.700001,69.800003,69.5,67.5
20161014100000,136.800003,48.510639,41,54.700001,69.699997,69.5,67.5
20161014101500,136.800003,48.510639,41,54.700001,69.699997,69.5,67.5
20161014103000,146.399994,51.914891,42,54.700001,69.900002,69.5,67.5
20161014104500,165.600006,58.723406,45,53.900002,69.900002,69.5,67.5
20161014110000,189.0,67.021277,49,53.900002,70.0,69.5,67.5
20161014111500,202.800003,71.914895,50,53.900002,69.900002,69.5,67.5
20161014113000,202.800003,71.914895,50,53.900002,69.599998,69.5,67.5
20161014114500,202.800003,71.914895,50,53.900002,69.5,69.5,67.5
20161014120000,202.800003,71.914895,50,53.900002,69.400002,69.5,67.5
20161014121500,202.800003,71.914895,50,54.700001,69.400002,69.5,67.5
20161014123000,202.800003,71.914895,50,54.700001,69.400002,69.5,67.5
20161014124500,202.800003,71.914895,50,54.700001,69.699997,69.5,67.5
20161014130000,202.800003,71.914895,50,54.700001,69.599998,69.5,67.5
20161014131500,207.600006,73.617023,51,54.700001,69.800003,69.5,67.5
20161014133000,222.0,78.723404,54,54.700001,69.900002,69.5,67.5
20161014134500,222.0,78.723404,54,54.700001,69.599998,69.5,67.5
20161014140000,222.0,78.723404,54,54.700001,69.300003,69.5,67.5
20161014141500,222.0,78.723404,54,54.700001,69.199997,69.5,67.5
20161014143000,210.0,74.468085,53,54.700001,69.099998,69.5,67.5
20161014144500,214.800003,76.170214,53,54.700001,69.199997,69.5,67.5
20161014150000,210.0,74.468085,53,54.700001,69.199997,69.5,67.5
20161014151500,205.199997,72.765956,51,54.700001,69.300003,69.5,67.5
20161014153000,205.199997,72.765956,51,54.700001,69.300003,69.5,67.5
20161014154500,200.399994,71.063828,51,54.700001,69.199997,69.5,67.5
20161014160000,165.0,58.510638,45,54.700001,68.900002,69.5,67.5
20161014161500,142.199997,50.425531,42,54.700001,68.900002,69.5,67.5
20161014163000,112.800003,40.000001,37,54.700001,68.900002,69.5,67.5
20161014164500,103.800003,36.808512,36,54.700001,69.0,69.5,67.5
20161014170000,96.599998,34.255319,34,54.700001,69.099998,69.5,67.5
20161014171500,80.400002,28.510639,33,54.700001,69.099998,69.5,67.5
20161014173000,80.400002,28.510639,33,54.700001,69.199997,69.5,67.5
20161014174500,75.0,26.595745,31,54.700001,69.300003,69.5,67.5
20161014180000,71.400002,25.319149,31,54.700001,69.400002,69.5,67.5
20161014181500,73.199997,25.957446,31,54.700001,69.5,69.5,67.5
20161014183000,71.400002,25.319149,31,54.700001,69.5,69.5,67.5
20161014184500,71.400002,25.319149,31,54.700001,69.599998,69.5,67.5
20161014190000,71.400002,25.319149,31,54.700001,69.599998,69.5,67.5
20161014191500,73.199997,25.957446,31,54.700001,69.599998,69.5,67.5
20161014193000,73.199997,25.957446,31,54.700001,69.599998,69.5,67.5
20161014194500,73.199997,25.957446,31,54.700001,69.599998,69.5,67.5
20161014200000,71.400002,25.319149,31,54.700001,69.699997,69.5,67.5
20161014201500,71.400002,25.319149,31,54.700001,69.699997,69.5,67.5
20161014203000,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014204500,71.400002,25.319149,31,54.700001,69.699997,69.5,67.5
20161014210000,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014211500,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014213000,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014214500,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014220000,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014221500,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014223000,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014224500,75.0,26.595745,31,54.700001,69.699997,69.5,67.5
20161014230000,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014231500,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161014233000,75.0,26.595745,31,54.700001,69.699997,69.5,67.5
20161014234500,75.0,26.595745,31,54.700001,69.699997,69.5,67.5
20161015000000,75.0,26.595745,31,54.700001,69.699997,69.5,67.5
20161015001500,73.199997,25.957446,31,54.700001,69.699997,69.5,67.5
20161015003000,75.0,26.595745,31,54.700001,69.699997,69.5,67.5
20161015004500,75.0,26.595745,31,54.700001,69.699997,69.5,67.5
20161015010000,73.199997,25.957446,31,54.700001,69.800003,69.5,67.5
20161015011500,90.0,31.914894,0,55.400002,69.699997,69.5,67.5
20161015013000,0.0,0.0,1,56.299999,69.800003,69.5,67.5
20161015014500,49.200001,17.446809,29,57.599998,70.199997,69.5,67.5
20161015020000,69.599998,24.680851,32,54.900002,70.0,69.5,67.5
20161015021500,80.400002,28.510639,34,54.299999,69.900002,69.5,67.5
20161015023000,82.199997,29.148935,34,54.299999,69.800003,69.5,67.5
20161015024500,88.800003,31.489363,35,54.299999,69.800003,69.5,67.5
20161015030000,93.0,32.978723,35,54.299999,69.699997,69.5,67.5
20161015031500,93.0,32.978723,35,54.299999,69.599998,69.5,67.5
20161015033000,93.0,32.978723,35,54.299999,69.599998,69.5,67.5
20161015034500,91.800003,32.553193,35,54.299999,69.599998,69.5,67.5
20161015040000,90.0,31.914894,35,54.299999,69.599998,69.5,67.5
20161015041500,91.800003,32.553193,35,54.299999,69.599998,69.5,67.5
20161015043000,91.800003,32.553193,35,54.299999,69.599998,69.5,67.5
20161015044500,90.0,31.914894,35,54.299999,69.599998,69.5,67.5
20161015050000,91.800003,32.553193,35,54.299999,69.5,69.5,67.5
20161015051500,91.800003,32.553193,35,54.299999,69.5,69.5,67.5
20161015053000,91.800003,32.553193,35,54.299999,69.5,69.5,67.5
20161015054500,90.0,31.914894,35,54.299999,69.400002,69.5,67.5
20161015060000,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015061500,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015063000,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015064500,93.0,32.978723,35,54.299999,69.400002,69.5,67.5
20161015070000,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20161015071500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015073000,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20161015074500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015080000,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20161015081500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015083000,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015084500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015090000,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015091500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015093000,90.0,31.914894,35,55.0,69.300003,69.5,67.5
20161015094500,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015100000,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015101500,88.800003,31.489363,35,55.0,69.300003,69.5,67.5
20161015103000,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015104500,90.0,31.914894,35,55.0,69.300003,69.5,67.5
20161015110000,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015111500,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015113000,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015114500,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015120000,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015121500,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015123000,90.0,31.914894,35,55.0,69.400002,69.5,67.5
20161015124500,90.0,31.914894,35,55.0,69.300003,69.5,67.5
20161015130000,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015131500,90.0,31.914894,35,55.0,69.300003,69.5,67.5
20161015133000,90.0,31.914894,35,55.0,69.300003,69.5,67.5
20161015134500,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015140000,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015141500,90.0,31.914894,35,55.0,69.300003,69.5,67.5
20161015143000,91.800003,32.553193,35,55.0,69.300003,69.5,67.5
20161015144500,90.0,31.914894,35,55.0,69.400002,69.5,67.5
20161015150000,90.0,31.914894,35,54.299999,69.300003,69.5,67.5
20161015151500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015153000,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015154500,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015160000,88.800003,31.489363,35,55.099998,69.400002,69.5,67.5
20161015161500,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20161015163000,91.800003,32.553193,35,55.099998,69.400002,69.5,67.5
20161015164500,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20161015170000,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20161015171500,91.800003,32.553193,35,55.099998,69.599998,69.5,67.5
20161015173000,88.800003,31.489363,35,55.099998,69.5,69.5,67.5
20161015174500,88.800003,31.489363,35,55.099998,69.599998,69.5,67.5
20161015180000,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20161015181500,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20161015183000,90.0,31.914894,35,55.099998,69.5,69.5,67.5
20161015184500,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20161015190000,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20161015191500,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015193000,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015194500,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015200000,91.800003,32.553193,35,56.400002,69.400002,69.5,67.5
20161015201500,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015203000,91.800003,32.553193,35,54.299999,69.400002,69.5,67.5
20161015204500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161015210000,90.0,31.914894,35,54.299999,69.400002,69.5,67.5
20161015211500,91.800003,32.553193,35,55.099998,69.400002,69.5,67.5
20161015213000,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20161015214500,91.800003,32.553193,35,55.099998,69.5,69.5,67.5
20161015220000,90.0,31.914894,35,55.099998,69.400002,69.5,67.5
20161015221500,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20161015223000,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20161015224500,90.0,31.914894,35,54.400002,69.400002,69.5,67.5
20161015230000,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20161015231500,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20161015233000,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20161015234500,90.0,31.914894,35,54.400002,69.400002,69.5,67.5
20161016000000,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20161016001500,91.800003,32.553193,35,54.400002,69.300003,69.5,67.5
20161016003000,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20161016004500,93.0,32.978723,35,54.400002,69.300003,69.5,67.5
20161016010000,91.800003,32.553193,35,54.400002,69.400002,69.5,67.5
20161016011500,90.0,31.914894,35,54.400002,69.400002,69.5,67.5
20161016013000,90.0,31.914894,35,55.0,69.400002,69.5,67.5
20161016014500,91.800003,32.553193,35,55.0,69.400002,69.5,67.5
20161016020000,91.800003,32.553193,35,55.0,69.400002,69.5,67.5
20161016021500,91.800003,32.553193,35,55.0,69.400002,69.5,67.5
20161016023000,90.0,31.914894,35,55.0,69.400002,69.5,67.5
20161016024500,90.0,31.914894,35,54.299999,69.400002,69.5,67.5
20161016030000,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161016031500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161016033000,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20161016034500,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20161016040000,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20161016041500,91.800003,32.553193,35,54.299999,69.300003,69.5,67.5
20161016043000,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20161016044500,93.0,32.978723,35,54.299999,69.300003,69.5,67.5
20161016050000,91.800003,32.553193,35,54.299999,69.199997,69.5,67.5
20161016051500,86.400002,30.638298,33,54.299999,69.199997,69.5,67.5
20161016053000,85.199997,30.212765,33,54.299999,69.300003,69.5,67.5
20161016054500,85.199997,30.212765,33,54.299999,69.300003,69.5,67.5
20161016060000,85.199997,30.212765,33,55.099998,69.300003,69.5,67.5
20161016061500,83.400002,29.574469,33,55.099998,69.400002,69.5,67.5
20161016063000,82.199997,29.148935,33,55.099998,69.400002,69.5,67.5
20161016064500,83.400002,29.574469,33,55.099998,69.400002,69.5,67.5
20161016070000,82.199997,29.148935,33,55.099998,69.400002,69.5,67.5
20161016071500,85.199997,30.212765,33,55.099998,69.5,69.5,67.5
20161016073000,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016074500,82.199997,29.148935,33,55.099998,69.400002,69.5,67.5
20161016080000,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016081500,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016083000,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016084500,83.400002,29.574469,33,55.099998,69.400002,69.5,67.5
20161016090000,83.400002,29.574469,33,55.099998,69.400002,69.5,67.5
20161016091500,83.400002,29.574469,33,55.099998,69.400002,69.5,67.5
20161016093000,83.400002,29.574469,33,55.099998,69.400002,69.5,67.5
20161016094500,83.400002,29.574469,33,55.099998,69.400002,69.5,67.5
20161016100000,83.400002,29.574469,33,55.099998,69.400002,69.5,67.5
20161016101500,82.199997,29.148935,33,55.099998,69.400002,69.5,67.5
20161016103000,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016104500,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016110000,82.199997,29.148935,33,55.099998,69.5,69.5,67.5
20161016111500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20161016113000,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20161016114500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20161016120000,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20161016121500,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20161016123000,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20161016124500,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20161016130000,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20161016131500,85.199997,30.212765,33,55.099998,69.599998,69.5,67.5
20161016133000,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20161016134500,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016140000,82.199997,29.148935,33,55.099998,69.5,69.5,67.5
20161016141500,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016143000,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016144500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20161016150000,83.400002,29.574469,33,55.099998,69.5,69.5,67.5
20161016151500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20161016153000,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20161016154500,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20161016160000,80.400002,28.510639,33,55.099998,69.599998,69.5,67.5
20161016161500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20161016163000,82.199997,29.148935,33,55.099998,69.699997,69.5,67.5
20161016164500,83.400002,29.574469,33,55.099998,69.599998,69.5,67.5
20161016170000,82.199997,29.148935,33,55.900002,69.699997,69.5,67.5
20161016171500,82.199997,29.148935,33,55.900002,69.699997,69.5,67.5
20161016173000,82.199997,29.148935,33,55.200001,69.699997,69.5,67.5
20161016174500,82.199997,29.148935,33,55.200001,69.599998,69.5,67.5
20161016180000,83.400002,29.574469,33,55.200001,69.699997,69.5,67.5
20161016181500,82.199997,29.148935,33,55.200001,69.699997,69.5,67.5
20161016183000,82.199997,29.148935,33,55.200001,69.699997,69.5,67.5
20161016184500,82.199997,29.148935,33,55.200001,69.699997,69.5,67.5
20161016190000,82.199997,29.148935,33,55.200001,69.599998,69.5,67.5
20161016191500,82.199997,29.148935,33,55.200001,69.599998,69.5,67.5
20161016193000,82.199997,29.148935,33,55.200001,69.599998,69.5,67.5
20161016194500,83.400002,29.574469,33,54.299999,69.599998,69.5,67.5
20161016200000,82.199997,29.148935,33,54.299999,69.599998,69.5,67.5
20161016201500,82.199997,29.148935,33,55.099998,69.599998,69.5,67.5
20161016203000,80.400002,28.510639,33,55.099998,69.699997,69.5,67.5
20161016204500,82.199997,29.148935,33,54.5,69.699997,69.5,67.5
20161016210000,82.199997,29.148935,33,54.5,69.699997,69.5,67.5
20161016211500,82.199997,29.148935,33,54.5,69.699997,69.5,67.5
20161016213000,83.400002,29.574469,33,54.5,69.699997,69.5,67.5
20161016214500,82.199997,29.148935,33,54.5,69.699997,69.5,67.5
20161016220000,83.400002,29.574469,33,54.5,69.699997,69.5,67.5
20161016221500,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161016223000,83.400002,29.574469,33,54.5,69.599998,69.5,67.5
20161016224500,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161016230000,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161016231500,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161016233000,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161016234500,80.400002,28.510639,33,54.5,69.599998,69.5,67.5
20161017000000,80.400002,28.510639,33,54.5,69.599998,69.5,67.5
20161017001500,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161017003000,83.400002,29.574469,33,54.5,69.599998,69.5,67.5
20161017004500,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161017010000,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161017011500,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161017013000,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161017014500,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161017020000,82.199997,29.148935,33,54.5,69.599998,69.5,67.5
20161017021500,80.400002,28.510639,33,53.900002,69.599998,69.5,67.5
20161017023000,82.199997,29.148935,33,54.700001,69.599998,69.5,67.5
20161017024500,82.199997,29.148935,33,54.700001,69.599998,69.5,67.5
20161017030000,82.199997,29.148935,33,54.700001,69.599998,69.5,67.5
20161017031500,83.400002,29.574469,33,54.700001,69.599998,69.5,67.5
20161017033000,82.199997,29.148935,33,54.700001,69.5,69.5,67.5
20161017034500,83.400002,29.574469,33,54.700001,69.599998,69.5,67.5
20161017040000,83.400002,29.574469,33,54.700001,69.599998,69.5,67.5
20161017041500,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20161017043000,83.400002,29.574469,33,54.700001,69.5,69.5,67.5
20161017044500,82.199997,29.148935,33,54.700001,69.5,69.5,67.5
20161017050000,82.199997,29.148935,33,54.700001,69.5,69.5,67.5
20161017051500,82.199997,29.148935,33,54.700001,69.5,69.5,67.5
20161017053000,82.199997,29.148935,33,54.700001,69.599998,69.5,67.5
20161017054500,80.400002,28.510639,33,54.700001,69.599998,69.5,67.5
20161017060000,80.400002,28.510639,33,54.700001,69.599998,69.5,67.5
20161017061500,82.199997,29.148935,33,54.700001,69.599998,69.5,67.5
20161017063000,82.199997,29.148935,33,54.700001,69.599998,69.5,67.5
20161017064500,80.400002,28.510639,33,54.700001,69.599998,69.5,67.5
20161017070000,82.199997,29.148935,33,54.700001,69.699997,69.5,67.5
20161017071500,80.400002,28.510639,33,54.700001,69.699997,69.5,67.5
20161017073000,82.199997,29.148935,33,54.700001,69.699997,69.5,67.5
20161017074500,82.199997,29.148935,33,54.700001,69.699997,69.5,67.5
20161017080000,82.199997,29.148935,33,54.700001,69.699997,69.5,67.5
20161017081500,83.400002,29.574469,33,54.700001,69.699997,69.5,67.5
20161017083000,87.599998,31.063829,35,54.700001,69.800003,69.5,67.5
20161017084500,86.400002,30.638298,35,54.700001,69.800003,69.5,67.5
20161017090000,94.199997,33.404254,36,54.700001,69.800003,69.5,67.5
20161017091500,105.0,37.234043,38,54.700001,69.800003,69.5,67.5
20161017093000,125.400002,44.468086,40,54.700001,69.900002,69.5,67.5
20161017094500,136.199997,48.297871,41,54.700001,69.900002,69.5,67.5
20161017100000,156.0,55.319149,45,54.700001,69.900002,69.5,67.5
20161017101500,163.199997,57.872339,46,54.700001,69.800003,69.5,67.5
20161017103000,183.0,64.893617,48,54.700001,70.0,69.5,67.5
20161017104500,186.0,65.957447,48,54.700001,69.699997,69.5,67.5
20161017110000,198.0,70.212766,50,54.700001,69.800003,69.5,67.5
20161017111500,198.0,70.212766,50,54.700001,69.699997,69.5,67.5
20161017113000,198.0,70.212766,50,54.700001,69.400002,69.5,67.5
20161017114500,198.0,70.212766,50,54.700001,69.599998,69.5,67.5
20161017120000,198.0,70.212766,50,54.700001,69.400002,69.5,67.5
20161017121500,198.0,70.212766,50,54.700001,69.400002,69.5,67.5
20161017123000,198.0,70.212766,50,54.700001,69.300003,69.5,67.5
20161017124500,198.0,70.212766,50,54.700001,69.599998,69.5,67.5
20161017130000,198.0,70.212766,50,54.700001,69.300003,69.5,67.5
20161017131500,198.0,70.212766,50,54.700001,69.400002,69.5,67.5
20161017133000,198.0,70.212766,50,54.700001,69.400002,69.5,67.5
20161017134500,198.0,70.212766,50,54.700001,69.699997,69.5,67.5
20161017140000,198.0,70.212766,50,54.700001,69.5,69.5,67.5
20161017141500,198.0,70.212766,50,54.700001,69.400002,69.5,67.5
20161017143000,198.0,70.212766,50,55.5,69.5,69.5,67.5
20161017144500,195.600006,69.361704,50,54.700001,69.699997,69.5,67.5
20161017150000,195.600006,69.361704,50,54.700001,69.599998,69.5,67.5
20161017151500,195.600006,69.361704,50,54.700001,69.699997,69.5,67.5
20161017153000,207.600006,73.617023,52,54.700001,69.800003,69.5,67.5
20161017154500,212.399994,75.319147,52,54.700001,69.800003,69.5,67.5
20161017160000,241.199997,85.531914,56,54.700001,69.800003,69.5,67.5
20161017161500,241.199997,85.531914,56,54.700001,69.699997,69.5,67.5
20161017163000,241.199997,85.531914,56,54.700001,69.800003,69.5,67.5
20161017164500,241.199997,85.531914,56,54.700001,69.099998,69.5,67.5
20161017170000,196.800003,69.787235,50,54.700001,68.900002,69.5,67.5
20161017171500,159.0,56.382979,45,54.700001,68.800003,69.5,67.5
20161017173000,133.199997,47.234041,41,54.700001,68.900002,69.5,67.5
20161017174500,117.599998,41.702127,38,54.700001,69.0,69.5,67.5
20161017180000,109.199997,38.723403,37,54.700001,69.099998,69.5,67.5
20161017181500,97.800003,34.680852,35,54.700001,69.099998,69.5,67.5
20161017183000,94.199997,33.404254,34,54.700001,69.199997,69.5,67.5
20161017184500,94.199997,33.404254,34,54.700001,69.199997,69.5,67.5
20161017190000,85.199997,30.212765,33,54.700001,69.199997,69.5,67.5
20161017191500,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20161017193000,85.199997,30.212765,33,54.700001,69.300003,69.5,67.5
20161017194500,86.400002,30.638298,33,54.700001,69.300003,69.5,67.5
20161017200000,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20161017201500,86.400002,30.638298,33,54.700001,69.400002,69.5,67.5
20161017203000,85.199997,30.212765,33,54.700001,69.5,69.5,67.5
20161017204500,87.599998,31.063829,33,54.700001,69.5,69.5,67.5
20161017210000,85.199997,30.212765,33,54.700001,69.400002,69.5,67.5
20161017211500,86.400002,30.638298,33,54.700001,69.5,69.5,67.5
20161017213000,86.400002,30.638298,33,54.700001,69.5,69.5,67.5
20161017214500,86.400002,30.638298,33,54.700001,69.5,69.5,67.5
20161017220000,86.400002,30.638298,33,54.700001,69.599998,69.5,67.5
20161017221500,85.199997,30.212765,33,54.700001,69.599998,69.5,67.5
20161017223000,86.400002,30.638298,33,54.700001,69.599998,69.5,67.5
20161017224500,86.400002,30.638298,33,54.700001,69.599998,69.5,67.5
20161017230000,85.199997,30.212765,33,54.700001,69.599998,69.5,67.5
20161017231500,85.199997,30.212765,33,54.700001,69.599998,69.5,67.5
20161017233000,86.400002,30.638298,33,54.700001,69.599998,69.5,67.5
20161017234500,86.400002,30.638298,33,54.700001,69.599998,69.5,67.5
20161018000000,86.400002,30.638298,33,54.700001,69.599998,69.5,67.5
20161018001500,86.400002,30.638298,33,54.700001,69.599998,69.5,67.5
20161018003000,85.199997,30.212765,33,54.700001,69.599998,69.5,67.5
20161018004500,87.599998,31.063829,33,53.900002,69.599998,69.5,67.5
20161018010000,87.599998,31.063829,33,53.900002,69.599998,69.5,67.5
20161018011500,86.400002,30.638298,33,53.900002,69.5,69.5,67.5
20161018013000,86.400002,30.638298,33,53.900002,69.5,69.5,67.5
20161018014500,87.599998,31.063829,33,53.900002,69.5,69.5,67.5
20161018020000,87.599998,31.063829,33,53.900002,69.400002,69.5,67.5
20161018021500,86.400002,30.638298,33,53.900002,69.400002,69.5,67.5
20161018023000,86.400002,30.638298,33,53.900002,69.400002,69.5,67.5
20161018024500,87.599998,31.063829,33,53.900002,69.400002,69.5,67.5
20161018030000,86.400002,30.638298,33,53.900002,69.400002,69.5,67.5
20161018031500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161018033000,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161018034500,86.400002,30.638298,33,54.700001,69.400002,69.5,67.5
20161018040000,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161018041500,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161018043000,86.400002,30.638298,33,54.700001,69.400002,69.5,67.5
20161018044500,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161018050000,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161018051500,88.800003,31.489363,33,54.700001,69.400002,69.5,67.5
20161018053000,87.599998,31.063829,33,54.700001,69.400002,69.5,67.5
20161018054500,87.599998,31.063829,33,54.700001,69.300003,69.5,67.5
20161018060000,88.800003,31.489363,33,54.700001,69.300003,69.5,67.5
20161018061500,88.800003,31.489363,33,54.0,69.300003,69.5,67.5
20161018063000,90.0,31.914894,33,54.799999,69.400002,69.5,67.5
20161018064500,88.800003,31.489363,33,54.799999,69.400002,69.5,67.5
20161018070000,88.800003,31.489363,33,54.799999,69.400002,69.5,67.5
20161018071500,87.599998,31.063829,33,54.799999,69.400002,69.5,67.5
20161018073000,88.800003,31.489363,33,54.799999,69.400002,69.5,67.5
20161018074500,88.800003,31.489363,33,54.799999,69.400002,69.5,67.5
20161018080000,87.599998,31.063829,33,54.799999,69.5,69.5,67.5
20161018081500,87.599998,31.063829,33,54.799999,69.5,69.5,67.5
20161018083000,87.599998,31.063829,33,54.799999,69.900002,69.5,67.5
20161018084500,122.400002,43.404256,39,54.799999,70.0,69.5,67.5
20161018090000,136.199997,48.297871,41,54.799999,69.900002,69.5,67.5
20161018091500,136.199997,48.297871,41,54.799999,69.800003,69.5,67.5
20161018093000,177.0,62.765957,47,54.799999,70.099998,69.5,67.5
20161018094500,196.800003,69.787235,50,54.799999,69.900002,69.5,67.5
20161018100000,193.800003,68.723405,49,54.799999,69.699997,69.5,67.5
20161018101500,193.800003,68.723405,49,54.799999,69.900002,69.5,67.5
20161018103000,208.800003,74.042554,52,54.799999,69.900002,69.5,67.5
20161018104500,220.199997,78.085105,53,54.799999,69.900002,69.5,67.5
20161018110000,232.800003,82.553193,55,54.799999,69.800003,69.5,67.5
20161018111500,232.800003,82.553193,55,54.799999,69.800003,69.5,67.5
20161018113000,241.199997,85.531914,57,53.900002,69.699997,69.5,67.5
20161018114500,241.199997,85.531914,57,53.900002,69.800003,69.5,67.5
20161018120000,245.399994,87.021274,57,53.900002,69.599998,69.5,67.5
20161018121500,245.399994,87.021274,57,54.700001,69.300003,69.5,67.5
20161018123000,245.399994,87.021274,57,54.700001,69.400002,69.5,67.5
20161018124500,245.399994,87.021274,57,54.700001,69.400002,69.5,67.5
20161018130000,245.399994,87.021274,57,54.700001,69.5,69.5,67.5
20161018131500,241.199997,85.531914,57,54.700001,69.599998,69.5,67.5
20161018133000,241.199997,85.531914,57,54.700001,69.5,69.5,67.5
20161018134500,245.399994,87.021274,57,54.700001,69.400002,69.5,67.5
20161018140000,241.199997,85.531914,57,54.700001,69.699997,69.5,67.5
20161018141500,245.399994,87.021274,57,54.700001,69.699997,69.5,67.5
20161018143000,245.399994,87.021274,57,54.700001,69.599998,69.5,67.5
20161018144500,245.399994,87.021274,57,54.700001,69.300003,69.5,67.5
20161018150000,245.399994,87.021274,57,54.700001,69.300003,69.5,67.5
20161018151500,245.399994,87.021274,57,54.700001,69.300003,69.5,67.5
20161018153000,245.399994,87.021274,57,54.700001,69.199997,69.5,67.5
20161018154500,237.0,84.042553,55,54.700001,69.099998,69.5,67.5
20161018160000,228.600006,81.063832,54,54.700001,69.300003,69.5,67.5
20161018161500,228.600006,81.063832,54,54.700001,69.800003,69.5,67.5
20161018163000,276.600006,98.085109,60,54.700001,70.400002,69.5,67.5
20161018164500,276.600006,98.085109,60,54.700001,70.599998,69.5,67.5
20161018170000,276.600006,98.085109,60,54.700001,71.099998,69.5,67.5
20161018171500,261.0,92.553191,58,54.700001,70.599998,69.5,67.5
20161018173000,193.199997,68.510637,49,54.700001,69.5,69.5,67.5
20161018174500,179.399994,63.617019,47,54.700001,69.099998,69.5,67.5
20161018180000,146.399994,51.914891,42,54.700001,69.0,69.5,67.5
20161018181500,126.0,44.680851,39,54.700001,69.0,69.5,67.5
20161018183000,117.599998,41.702127,37,54.700001,69.0,69.5,67.5
20161018184500,109.199997,38.723403,36,54.700001,69.099998,69.5,67.5
20161018190000,97.800003,34.680852,35,54.700001,69.099998,69.5,67.5
20161018191500,88.800003,31.489363,33,54.700001,69.099998,69.5,67.5
20161018193000,80.400002,28.510639,32,54.700001,69.199997,69.5,67.5
20161018194500,80.400002,28.510639,32,54.700001,69.300003,69.5,67.5
20161018200000,82.199997,29.148935,32,54.700001,69.300003,69.5,67.5
20161018201500,82.199997,29.148935,32,54.700001,69.400002,69.5,67.5
20161018203000,80.400002,28.510639,32,54.700001,69.400002,69.5,67.5
20161018204500,82.199997,29.148935,32,54.700001,69.400002,69.5,67.5
20161018210000,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20161018211500,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20161018213000,80.400002,28.510639,32,54.700001,69.5,69.5,67.5
20161018214500,82.199997,29.148935,32,54.700001,69.599998,69.5,67.5
20161018220000,80.400002,28.510639,32,54.700001,69.599998,69.5,67.5
20161018221500,82.199997,29.148935,32,54.700001,69.599998,69.5,67.5
20161018223000,80.400002,28.510639,32,54.700001,69.599998,69.5,67.5
20161018224500,80.400002,28.510639,32,54.700001,69.599998,69.5,67.5
20161018230000,80.400002,28.510639,32,56.700001,69.599998,69.5,67.5
20161018231500,80.400002,28.510639,32,55.200001,69.699997,69.5,67.5
20161018233000,82.199997,29.148935,32,54.299999,69.599998,69.5,67.5
20161018234500,82.199997,29.148935,32,54.299999,69.599998,69.5,67.5
20161019000000,82.199997,29.148935,32,54.900002,69.599998,69.5,67.5
20161019001500,82.199997,29.148935,32,54.900002,69.699997,69.5,67.5
20161019003000,82.199997,29.148935,32,56.299999,69.699997,69.5,67.5
20161019004500,82.199997,29.148935,32,54.0,69.699997,69.5,67.5
20161019010000,83.400002,29.574469,0,54.700001,69.099998,69.5,67.5
20161019011500,78.0,27.659574,0,55.5,69.699997,69.5,67.5
20161019013000,0.0,0.0,1,57.099998,69.800003,69.5,67.5
20161019014500,51.0,18.085106,27,57.099998,70.199997,69.5,67.5
20161019020000,76.199997,27.021276,32,54.5,70.0,69.5,67.5
20161019021500,95.400002,33.829788,35,54.5,70.0,69.5,67.5
20161019023000,97.800003,34.680852,35,54.5,69.900002,69.5,67.5
20161019024500,99.0,35.106383,35,54.5,69.800003,69.5,67.5
20161019030000,103.800003,36.808512,36,54.5,69.699997,69.5,67.5
20161019031500,105.0,37.234043,36,56.0,69.699997,69.5,67.5
20161019033000,106.199997,37.659573,36,53.700001,69.599998,69.5,67.5
20161019034500,105.0,37.234043,36,53.700001,69.599998,69.5,67.5
20161019040000,103.800003,36.808512,36,54.700001,69.5,69.5,67.5
20161019041500,103.800003,36.808512,36,55.5,69.5,69.5,67.5
20161019043000,105.0,37.234043,36,53.900002,69.400002,69.5,67.5
20161019044500,106.199997,37.659573,36,53.900002,69.400002,69.5,67.5
20161019050000,103.800003,36.808512,36,54.700001,69.300003,69.5,67.5
20161019051500,106.199997,37.659573,36,54.700001,69.400002,69.5,67.5
20161019053000,105.0,37.234043,36,54.700001,69.300003,69.5,67.5
20161019054500,105.0,37.234043,36,54.700001,69.300003,69.5,67.5
20161019060000,103.800003,36.808512,36,56.299999,69.300003,69.5,67.5
20161019061500,105.0,37.234043,36,53.5,69.400002,69.5,67.5
20161019063000,105.0,37.234043,36,54.299999,69.5,69.5,67.5
20161019064500,103.800003,36.808512,36,54.299999,69.599998,69.5,67.5
20161019070000,105.0,37.234043,36,55.900002,69.5,69.5,67.5
20161019071500,105.0,37.234043,36,53.700001,69.5,69.5,67.5
20161019073000,103.800003,36.808512,36,54.700001,69.400002,69.5,67.5
20161019074500,103.800003,36.808512,36,54.700001,69.400002,69.5,67.5
20161019080000,103.800003,36.808512,36,54.700001,69.400002,69.5,67.5
20161019081500,105.0,37.234043,36,54.700001,69.699997,69.5,67.5
20161019083000,105.0,37.234043,36,54.700001,69.800003,69.5,67.5
20161019084500,124.199997,44.042552,39,54.700001,69.900002,69.5,67.5
20161019090000,135.0,47.87234,41,54.700001,69.800003,69.5,67.5
20161019091500,135.0,47.87234,41,54.700001,69.699997,69.5,67.5
20161019093000,147.600006,52.340428,43,54.700001,69.900002,69.5,67.5
20161019094500,158.399994,56.170211,44,54.700001,69.800003,69.5,67.5
20161019100000,162.0,57.446809,45,54.700001,69.900002,69.5,67.5
20161019101500,193.800003,68.723405,49,54.700001,70.0,69.5,67.5
20161019103000,206.399994,73.191487,51,54.700001,69.900002,69.5,67.5
20161019104500,214.800003,76.170214,52,54.700001,69.900002,69.5,67.5
20161019110000,232.800003,82.553193,55,53.900002,69.900002,69.5,67.5
20161019111500,232.800003,82.553193,55,54.700001,69.5,69.5,67.5
20161019113000,232.800003,82.553193,55,54.700001,69.400002,69.5,67.5
20161019114500,232.800003,82.553193,55,54.700001,69.5,69.5,67.5
20161019120000,232.800003,82.553193,55,53.900002,69.300003,69.5,67.5
20161019121500,232.800003,82.553193,55,54.700001,69.199997,69.5,67.5
20161019123000,219.0,77.659574,53,54.700001,69.300003,69.5,67.5
20161019124500,219.0,77.659574,53,54.700001,69.300003,69.5,67.5
20161019130000,219.0,77.659574,53,54.700001,69.599998,69.5,67.5
20161019131500,214.800003,76.170214,52,54.700001,69.300003,69.5,67.5
20161019133000,210.0,74.468085,52,54.700001,69.5,69.5,67.5
20161019134500,214.800003,76.170214,52,54.700001,69.400002,69.5,67.5
20161019140000,210.0,74.468085,52,54.700001,69.5,69.5,67.5
20161019141500,210.0,74.468085,52,54.700001,69.699997,69.5,67.5
20161019143000,214.800003,76.170214,53,54.700001,69.800003,69.5,67.5
20161019144500,214.800003,76.170214,53,54.700001,69.800003,69.5,67.5
20161019150000,228.600006,81.063832,54,54.700001,69.699997,69.5,67.5
