PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019151500,258.0,91.489362,58,54.700001,70.0,69.5,67.5
20161019153000,258.0,91.489362,58,54.700001,69.800003,69.5,67.5
20161019154500,258.0,91.489362,58,54.700001,69.699997,69.5,67.5
20161019160000,253.800003,90.000001,58,54.700001,69.599998,69.5,67.5
20161019161500,245.399994,87.021274,57,54.700001,69.099998,69.5,67.5
20161019163000,182.399994,64.680849,47,54.700001,68.699997,69.5,67.5
20161019164500,148.199997,52.55319,42,54.700001,68.800003,69.5,67.5
20161019170000,117.599998,41.702127,37,54.700001,68.900002,69.5,67.5
20161019171500,106.199997,37.659573,36,54.700001,69.0,69.5,67.5
20161019173000,99.0,35.106383,34,54.700001,69.099998,69.5,67.5
20161019174500,93.0,32.978723,33,54.700001,69.199997,69.5,67.5
20161019180000,94.199997,33.404254,33,54.700001,69.300003,69.5,67.5
20161019181500,95.400002,33.829788,33,54.700001,69.300003,69.5,67.5
20161019183000,95.400002,33.829788,33,54.700001,69.400002,69.5,67.5
20161019184500,94.199997,33.404254,33,54.700001,69.400002,69.5,67.5
20161019190000,95.400002,33.829788,33,54.700001,69.400002,69.5,67.5
20161019191500,95.400002,33.829788,33,54.700001,69.5,69.5,67.5
20161019193000,95.400002,33.829788,33,54.700001,69.5,69.5,67.5
20161019194500,95.400002,33.829788,33,54.700001,69.5,69.5,67.5
20161019200000,95.400002,33.829788,33,54.700001,69.5,69.5,67.5
20161019201500,94.199997,33.404254,33,54.700001,69.5,69.5,67.5
20161019203000,95.400002,33.829788,33,54.700001,69.599998,69.5,67.5
20161019204500,95.400002,33.829788,33,54.700001,69.599998,69.5,67.5
20161019210000,94.199997,33.404254,33,54.700001,69.599998,69.5,67.5
20161019211500,94.199997,33.404254,33,54.700001,69.599998,69.5,67.5
20161019213000,94.199997,33.404254,33,55.5,69.599998,69.5,67.5
20161019214500,94.199997,33.404254,33,54.400002,69.599998,69.5,67.5
20161019220000,94.199997,33.404254,33,54.400002,69.599998,69.5,67.5
20161019221500,94.199997,33.404254,33,55.099998,69.599998,69.5,67.5
20161019223000,95.400002,33.829788,33,55.099998,69.599998,69.5,67.5
20161019224500,95.400002,33.829788,33,54.400002,69.599998,69.5,67.5
20161019230000,95.400002,33.829788,33,54.400002,69.599998,69.5,67.5
20161019231500,94.199997,33.404254,33,54.400002,69.599998,69.5,67.5
20161019233000,94.199997,33.404254,33,54.400002,69.599998,69.5,67.5
20161019234500,94.199997,33.404254,33,54.400002,69.599998,69.5,67.5
20161020000000,94.199997,33.404254,33,54.400002,69.599998,69.5,67.5
20161020001500,95.400002,33.829788,33,54.400002,69.599998,69.5,67.5
20161020003000,95.400002,33.829788,33,54.400002,69.599998,69.5,67.5
20161020004500,95.400002,33.829788,33,54.400002,69.599998,69.5,67.5
20161020010000,94.199997,33.404254,33,54.400002,69.599998,69.5,67.5
20161020011500,95.400002,33.829788,33,55.900002,69.599998,69.5,67.5
20161020013000,94.199997,33.404254,33,55.099998,69.599998,69.5,67.5
20161020014500,95.400002,33.829788,33,55.099998,69.599998,69.5,67.5
20161020020000,94.199997,33.404254,33,54.299999,69.599998,69.5,67.5
20161020021500,95.400002,33.829788,33,54.299999,69.599998,69.5,67.5
20161020023000,94.199997,33.404254,33,54.299999,69.599998,69.5,67.5
20161020024500,94.199997,33.404254,33,55.099998,69.599998,69.5,67.5
20161020030000,95.400002,33.829788,33,55.099998,69.599998,69.5,67.5
20161020031500,95.400002,33.829788,33,55.099998,69.599998,69.5,67.5
20161020033000,94.199997,33.404254,33,55.099998,69.599998,69.5,67.5
20161020034500,95.400002,33.829788,33,54.299999,69.599998,69.5,67.5
20161020040000,94.199997,33.404254,33,54.299999,69.599998,69.5,67.5
20161020041500,94.199997,33.404254,33,55.099998,69.599998,69.5,67.5
20161020043000,96.599998,34.255319,33,55.099998,69.599998,69.5,67.5
20161020044500,94.199997,33.404254,33,54.299999,69.599998,69.5,67.5
20161020050000,95.400002,33.829788,33,54.299999,69.599998,69.5,67.5
20161020051500,95.400002,33.829788,33,55.099998,69.5,69.5,67.5
20161020053000,95.400002,33.829788,33,55.099998,69.5,69.5,67.5
20161020054500,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161020060000,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161020061500,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161020063000,95.400002,33.829788,33,54.299999,69.400002,69.5,67.5
20161020064500,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161020070000,95.400002,33.829788,33,54.299999,69.599998,69.5,67.5
20161020071500,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161020073000,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161020074500,95.400002,33.829788,33,54.299999,69.599998,69.5,67.5
20161020080000,95.400002,33.829788,33,54.299999,69.599998,69.5,67.5
20161020081500,95.400002,33.829788,33,54.299999,69.699997,69.5,67.5
20161020083000,121.800003,43.19149,38,54.299999,70.099998,69.5,67.5
20161020084500,129.600006,45.957449,39,54.299999,69.900002,69.5,67.5
20161020090000,129.600006,45.957449,39,55.099998,69.800003,69.5,67.5
20161020091500,133.199997,47.234041,40,55.099998,69.800003,69.5,67.5
20161020093000,144.600006,51.276598,42,55.099998,69.800003,69.5,67.5
20161020094500,153.600006,54.468087,43,55.099998,69.800003,69.5,67.5
20161020100000,184.800003,65.531916,48,55.099998,70.0,69.5,67.5
20161020101500,197.399994,69.999998,49,54.299999,69.800003,69.5,67.5
20161020103000,193.800003,68.723405,49,54.299999,69.599998,69.5,67.5
20161020104500,193.800003,68.723405,49,54.299999,69.5,69.5,67.5
20161020110000,193.800003,68.723405,49,54.299999,69.5,69.5,67.5
20161020111500,193.800003,68.723405,49,54.299999,69.699997,69.5,67.5
20161020113000,253.800003,90.000001,57,54.299999,70.400002,69.5,67.5
20161020114500,268.799988,95.319145,60,54.299999,70.0,69.5,67.5
20161020120000,276.600006,98.085109,61,54.299999,69.900002,69.5,67.5
20161020121500,276.600006,98.085109,61,54.299999,69.599998,69.5,67.5
20161020123000,276.600006,98.085109,61,54.299999,69.300003,69.5,67.5
20161020124500,268.799988,95.319145,60,54.299999,69.300003,69.5,67.5
20161020130000,273.0,96.808511,60,54.299999,69.300003,69.5,67.5
20161020131500,273.0,96.808511,60,54.299999,69.199997,69.5,67.5
20161020133000,258.0,91.489362,58,54.299999,69.300003,69.5,67.5
20161020134500,258.0,91.489362,58,54.299999,69.400002,69.5,67.5
20161020140000,258.0,91.489362,58,55.099998,69.400002,69.5,67.5
20161020141500,265.200012,94.042558,59,55.099998,69.800003,69.5,67.5
20161020143000,268.799988,95.319145,59,55.099998,69.599998,69.5,67.5
20161020144500,273.0,96.808511,59,54.299999,69.300003,69.5,67.5
20161020150000,280.200012,99.361706,59,54.299999,70.300003,69.5,67.5
20161020151500,219.0,77.659574,52,54.299999,68.900002,69.5,67.5
20161020153000,166.199997,58.936169,44,54.299999,68.699997,69.5,67.5
20161020154500,127.800003,45.31915,38,55.099998,68.800003,69.5,67.5
20161020160000,103.800003,36.808512,35,55.099998,68.900002,69.5,67.5
20161020161500,93.0,32.978723,33,55.099998,69.099998,69.5,67.5
20161020163000,88.800003,31.489363,33,55.099998,69.099998,69.5,67.5
20161020164500,85.199997,30.212765,32,55.099998,69.199997,69.5,67.5
20161020170000,85.199997,30.212765,32,55.099998,69.300003,69.5,67.5
20161020171500,83.400002,29.574469,32,55.099998,69.400002,69.5,67.5
20161020173000,85.199997,30.212765,32,55.099998,69.400002,69.5,67.5
20161020174500,86.400002,30.638298,32,55.099998,69.5,69.5,67.5
20161020180000,85.199997,30.212765,32,55.099998,69.5,69.5,67.5
20161020181500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20161020183000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20161020184500,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20161020190000,85.199997,30.212765,32,55.099998,69.599998,69.5,67.5
20161020191500,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20161020193000,86.400002,30.638298,32,55.099998,69.599998,69.5,67.5
20161020194500,85.199997,30.212765,32,55.099998,69.699997,69.5,67.5
20161020200000,85.199997,30.212765,32,55.099998,69.699997,69.5,67.5
20161020201500,85.199997,30.212765,32,55.099998,69.699997,69.5,67.5
20161020203000,86.400002,30.638298,32,55.099998,69.699997,69.5,67.5
20161020204500,86.400002,30.638298,32,55.099998,69.699997,69.5,67.5
20161020210000,85.199997,30.212765,32,55.099998,69.699997,69.5,67.5
20161020211500,85.199997,30.212765,32,55.099998,69.699997,69.5,67.5
20161020213000,85.199997,30.212765,32,55.099998,69.800003,69.5,67.5
20161020214500,85.199997,30.212765,32,55.099998,69.800003,69.5,67.5
20161020220000,93.0,32.978723,34,55.099998,69.800003,69.5,67.5
20161020221500,91.800003,32.553193,34,55.099998,69.699997,69.5,67.5
20161020223000,93.0,32.978723,34,55.099998,69.699997,69.5,67.5
20161020224500,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161020230000,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161020231500,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161020233000,93.0,32.978723,34,55.200001,69.699997,69.5,67.5
20161020234500,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021000000,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021001500,93.0,32.978723,34,55.900002,69.699997,69.5,67.5
20161021003000,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021004500,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161021010000,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021011500,91.800003,32.553193,34,55.099998,69.699997,69.5,67.5
20161021013000,91.800003,32.553193,34,54.299999,69.699997,69.5,67.5
20161021014500,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021020000,93.0,32.978723,34,55.099998,69.699997,69.5,67.5
20161021021500,93.0,32.978723,34,55.099998,69.699997,69.5,67.5
20161021023000,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021024500,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021030000,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021031500,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161021033000,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161021034500,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021040000,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161021041500,95.400002,33.829788,34,54.299999,69.699997,69.5,67.5
20161021043000,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161021044500,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161021050000,95.400002,33.829788,34,54.299999,69.699997,69.5,67.5
20161021051500,93.0,32.978723,34,54.299999,69.699997,69.5,67.5
20161021053000,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161021054500,95.400002,33.829788,34,54.299999,69.699997,69.5,67.5
20161021060000,94.199997,33.404254,34,54.299999,69.699997,69.5,67.5
20161021061500,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161021063000,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161021064500,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161021070000,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161021071500,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161021073000,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161021074500,96.599998,34.255319,34,54.299999,69.599998,69.5,67.5
20161021080000,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161021081500,95.400002,33.829788,34,54.299999,69.599998,69.5,67.5
20161021083000,102.599998,36.382978,36,54.299999,69.900002,69.5,67.5
20161021084500,141.0,50.0,41,54.299999,70.099998,69.5,67.5
20161021090000,139.199997,49.361701,41,54.299999,69.800003,69.5,67.5
20161021091500,139.199997,49.361701,41,54.299999,69.800003,69.5,67.5
20161021093000,159.0,56.382979,44,54.299999,69.699997,69.5,67.5
20161021094500,171.600006,60.851066,46,54.299999,69.900002,69.5,67.5
20161021100000,190.800003,67.659576,49,54.299999,70.0,69.5,67.5
20161021101500,199.199997,70.638297,50,53.5,69.800003,69.5,67.5
20161021103000,204.0,72.340426,50,54.700001,69.699997,69.5,67.5
20161021104500,204.0,72.340426,50,53.5,69.5,69.5,67.5
20161021110000,201.600006,71.489364,50,54.700001,69.400002,69.5,67.5
20161021111500,201.600006,71.489364,50,54.700001,69.300003,69.5,67.5
20161021113000,201.600006,71.489364,50,53.5,69.300003,69.5,67.5
20161021114500,201.600006,71.489364,50,55.099998,69.5,69.5,67.5
20161021120000,201.600006,71.489364,50,53.5,69.300003,69.5,67.5
20161021121500,201.600006,71.489364,50,54.099998,69.199997,69.5,67.5
20161021123000,190.199997,67.446807,48,53.5,69.099998,69.5,67.5
20161021124500,176.399994,62.553189,46,53.5,69.099998,69.5,67.5
20161021130000,170.399994,60.42553,46,55.599998,69.400002,69.5,67.5
20161021131500,170.399994,60.42553,46,53.900002,69.599998,69.5,67.5
20161021133000,170.399994,60.42553,46,55.900002,69.599998,69.5,67.5
20161021134500,170.399994,60.42553,46,55.900002,69.699997,69.5,67.5
20161021140000,170.399994,60.42553,46,53.900002,69.599998,69.5,67.5
20161021141500,170.399994,60.42553,46,53.900002,69.599998,69.5,67.5
20161021143000,170.399994,60.42553,46,53.900002,69.599998,69.5,67.5
20161021144500,170.399994,60.42553,46,56.400002,69.599998,69.5,67.5
20161021150000,170.399994,60.42553,46,54.299999,69.599998,69.5,67.5
20161021151500,170.399994,60.42553,46,54.299999,69.5,69.5,67.5
20161021153000,170.399994,60.42553,46,56.599998,69.400002,69.5,67.5
20161021154500,170.399994,60.42553,46,53.900002,69.5,69.5,67.5
20161021160000,170.399994,60.42553,46,53.900002,69.699997,69.5,67.5
20161021161500,170.399994,60.42553,46,57.099998,69.800003,69.5,67.5
20161021163000,172.800003,61.276597,46,53.5,69.599998,69.5,67.5
20161021164500,170.399994,60.42553,46,56.299999,69.199997,69.5,67.5
20161021170000,159.0,56.382979,44,53.900002,69.099998,69.5,67.5
20161021171500,139.800003,49.574469,41,53.900002,69.099998,69.5,67.5
20161021173000,119.400002,42.340426,38,55.799999,69.099998,69.5,67.5
20161021174500,115.800003,41.063831,37,54.700001,69.099998,69.5,67.5
20161021180000,102.599998,36.382978,35,54.700001,69.099998,69.5,67.5
20161021181500,103.800003,36.808512,35,54.700001,69.199997,69.5,67.5
20161021183000,103.800003,36.808512,35,55.900002,69.300003,69.5,67.5
20161021184500,105.0,37.234043,35,54.299999,69.300003,69.5,67.5
20161021190000,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161021191500,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161021193000,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161021194500,103.800003,36.808512,35,53.5,69.300003,69.5,67.5
20161021200000,105.0,37.234043,35,53.5,69.300003,69.5,67.5
20161021201500,103.800003,36.808512,35,53.5,69.300003,69.5,67.5
20161021203000,106.199997,37.659573,35,54.700001,69.300003,69.5,67.5
20161021204500,105.0,37.234043,35,56.299999,69.300003,69.5,67.5
20161021210000,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161021211500,105.0,37.234043,35,53.5,69.300003,69.5,67.5
20161021213000,106.199997,37.659573,35,55.400002,69.300003,69.5,67.5
20161021214500,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161021220000,103.800003,36.808512,35,53.5,69.199997,69.5,67.5
20161021221500,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20161021223000,97.800003,34.680852,34,53.5,69.300003,69.5,67.5
20161021224500,97.800003,34.680852,34,55.900002,69.300003,69.5,67.5
20161021230000,97.800003,34.680852,34,53.5,69.300003,69.5,67.5
20161021231500,96.599998,34.255319,34,55.099998,69.300003,69.5,67.5
20161021233000,99.0,35.106383,34,53.5,69.300003,69.5,67.5
20161021234500,97.800003,34.680852,34,54.700001,69.300003,69.5,67.5
20161022000000,97.800003,34.680852,34,54.700001,69.400002,69.5,67.5
20161022001500,97.800003,34.680852,34,53.5,69.300003,69.5,67.5
20161022003000,96.599998,34.255319,34,55.5,69.300003,69.5,67.5
20161022004500,99.0,35.106383,34,53.900002,69.400002,69.5,67.5
20161022010000,97.800003,34.680852,34,53.900002,69.400002,69.5,67.5
20161022011500,96.599998,34.255319,0,53.900002,69.400002,69.5,67.5
20161022013000,0.0,0.0,0,57.0,69.599998,69.5,67.5
20161022014500,31.799999,11.276595,5,59.5,70.0,69.5,67.5
20161022020000,64.800003,22.978724,29,56.299999,70.199997,69.5,67.5
20161022021500,78.0,27.659574,31,55.200001,70.0,69.5,67.5
20161022023000,83.400002,29.574469,32,54.299999,69.900002,69.5,67.5
20161022024500,95.400002,33.829788,34,53.5,69.800003,69.5,67.5
20161022030000,94.199997,33.404254,34,53.5,69.800003,69.5,67.5
20161022031500,99.599998,35.319148,35,53.5,69.699997,69.5,67.5
20161022033000,100.800003,35.744682,35,53.5,69.699997,69.5,67.5
20161022034500,100.800003,35.744682,35,53.5,69.599998,69.5,67.5
20161022040000,99.599998,35.319148,35,53.5,69.599998,69.5,67.5
20161022041500,99.599998,35.319148,35,53.5,69.599998,69.5,67.5
20161022043000,100.800003,35.744682,35,53.5,69.5,69.5,67.5
20161022044500,99.599998,35.319148,35,55.200001,69.5,69.5,67.5
20161022050000,99.599998,35.319148,35,55.200001,69.400002,69.5,67.5
20161022051500,99.599998,35.319148,35,55.200001,69.400002,69.5,67.5
20161022053000,99.599998,35.319148,35,54.200001,69.400002,69.5,67.5
20161022054500,99.599998,35.319148,35,53.099998,69.400002,69.5,67.5
20161022060000,99.599998,35.319148,35,54.700001,69.400002,69.5,67.5
20161022061500,99.599998,35.319148,35,54.700001,69.300003,69.5,67.5
20161022063000,99.599998,35.319148,35,53.099998,69.300003,69.5,67.5
20161022064500,99.599998,35.319148,35,54.700001,69.300003,69.5,67.5
20161022070000,100.800003,35.744682,35,53.5,69.300003,69.5,67.5
20161022071500,99.599998,35.319148,35,54.700001,69.300003,69.5,67.5
20161022073000,100.800003,35.744682,35,53.5,69.300003,69.5,67.5
20161022074500,99.599998,35.319148,35,55.0,69.300003,69.5,67.5
20161022080000,99.599998,35.319148,35,53.900002,69.300003,69.5,67.5
20161022081500,99.599998,35.319148,35,53.900002,69.199997,69.5,67.5
20161022083000,99.599998,35.319148,35,54.799999,69.199997,69.5,67.5
20161022084500,100.800003,35.744682,35,53.5,69.199997,69.5,67.5
20161022090000,97.800003,34.680852,35,54.599998,69.300003,69.5,67.5
20161022091500,99.0,35.106383,35,53.099998,69.199997,69.5,67.5
20161022093000,99.0,35.106383,35,54.299999,69.199997,69.5,67.5
20161022094500,91.800003,32.553193,33,56.0,69.199997,69.5,67.5
20161022100000,93.0,32.978723,33,56.0,69.199997,69.5,67.5
20161022101500,87.599998,31.063829,32,56.0,69.300003,69.5,67.5
20161022103000,87.599998,31.063829,32,56.0,69.199997,69.5,67.5
20161022104500,88.800003,31.489363,32,56.0,69.300003,69.5,67.5
20161022110000,88.800003,31.489363,32,53.700001,69.300003,69.5,67.5
20161022111500,88.800003,31.489363,32,53.700001,69.300003,69.5,67.5
20161022113000,90.0,31.914894,32,55.0,69.300003,69.5,67.5
20161022114500,88.800003,31.489363,32,56.700001,69.300003,69.5,67.5
20161022120000,88.800003,31.489363,32,53.900002,69.300003,69.5,67.5
20161022121500,87.599998,31.063829,32,54.700001,69.300003,69.5,67.5
20161022123000,88.800003,31.489363,32,56.900002,69.300003,69.5,67.5
20161022124500,88.800003,31.489363,32,53.900002,69.300003,69.5,67.5
20161022130000,85.199997,30.212765,32,56.299999,69.300003,69.5,67.5
20161022131500,88.800003,31.489363,32,54.299999,69.300003,69.5,67.5
20161022133000,86.400002,30.638298,32,56.299999,69.300003,69.5,67.5
20161022134500,88.800003,31.489363,32,54.599998,69.300003,69.5,67.5
20161022140000,86.400002,30.638298,32,56.0,69.300003,69.5,67.5
20161022141500,87.599998,31.063829,32,54.299999,69.300003,69.5,67.5
20161022143000,87.599998,31.063829,32,57.200001,69.300003,69.5,67.5
20161022144500,86.400002,30.638298,32,54.299999,69.300003,69.5,67.5
20161022150000,86.400002,30.638298,32,56.799999,69.400002,69.5,67.5
20161022151500,86.400002,30.638298,32,54.599998,69.400002,69.5,67.5
20161022153000,87.599998,31.063829,32,55.200001,69.400002,69.5,67.5
20161022154500,86.400002,30.638298,32,57.400002,69.400002,69.5,67.5
20161022160000,86.400002,30.638298,32,55.099998,69.400002,69.5,67.5
20161022161500,87.599998,31.063829,32,54.0,69.400002,69.5,67.5
20161022163000,87.599998,31.063829,32,55.599998,69.400002,69.5,67.5
20161022164500,86.400002,30.638298,32,56.700001,69.400002,69.5,67.5
20161022170000,86.400002,30.638298,32,56.700001,69.400002,69.5,67.5
20161022171500,87.599998,31.063829,32,54.700001,69.400002,69.5,67.5
20161022173000,87.599998,31.063829,32,54.700001,69.400002,69.5,67.5
20161022174500,87.599998,31.063829,32,54.700001,69.5,69.5,67.5
20161022180000,87.599998,31.063829,32,56.700001,69.5,69.5,67.5
20161022181500,86.400002,30.638298,32,55.099998,69.5,69.5,67.5
20161022183000,87.599998,31.063829,32,55.099998,69.599998,69.5,67.5
20161022184500,87.599998,31.063829,32,54.0,69.599998,69.5,67.5
20161022190000,87.599998,31.063829,32,54.0,69.599998,69.5,67.5
20161022191500,87.599998,31.063829,32,54.700001,69.699997,69.5,67.5
20161022193000,90.0,31.914894,32,53.900002,69.699997,69.5,67.5
20161022194500,90.0,31.914894,32,53.900002,69.699997,69.5,67.5
20161022200000,88.800003,31.489363,32,55.099998,69.800003,69.5,67.5
20161022201500,90.0,31.914894,32,54.0,69.800003,69.5,67.5
20161022203000,97.800003,34.680852,35,54.0,69.800003,69.5,67.5
20161022204500,103.800003,36.808512,36,55.900002,69.699997,69.5,67.5
20161022210000,103.800003,36.808512,36,53.5,69.699997,69.5,67.5
20161022211500,103.800003,36.808512,36,53.5,69.699997,69.5,67.5
20161022213000,103.800003,36.808512,36,55.5,69.699997,69.5,67.5
20161022214500,103.800003,36.808512,36,55.5,69.699997,69.5,67.5
20161022220000,103.800003,36.808512,36,54.299999,69.699997,69.5,67.5
20161022221500,103.800003,36.808512,36,53.5,69.699997,69.5,67.5
20161022223000,103.800003,36.808512,36,53.5,69.699997,69.5,67.5
20161022224500,103.800003,36.808512,36,53.5,69.699997,69.5,67.5
20161022230000,103.800003,36.808512,36,53.5,69.599998,69.5,67.5
20161022231500,105.0,37.234043,36,53.5,69.599998,69.5,67.5
20161022233000,103.800003,36.808512,36,55.200001,69.599998,69.5,67.5
20161022234500,103.800003,36.808512,36,55.200001,69.599998,69.5,67.5
20161023000000,102.599998,36.382978,36,54.599998,69.599998,69.5,67.5
20161023001500,103.800003,36.808512,36,53.900002,69.5,69.5,67.5
20161023003000,103.800003,36.808512,36,53.099998,69.5,69.5,67.5
20161023004500,105.0,37.234043,36,53.099998,69.5,69.5,67.5
20161023010000,103.800003,36.808512,36,55.200001,69.400002,69.5,67.5
20161023011500,103.800003,36.808512,36,55.200001,69.400002,69.5,67.5
20161023013000,105.0,37.234043,36,53.900002,69.300003,69.5,67.5
20161023014500,106.199997,37.659573,36,53.099998,69.400002,69.5,67.5
20161023020000,105.0,37.234043,36,55.099998,69.300003,69.5,67.5
20161023021500,105.0,37.234043,36,54.299999,69.300003,69.5,67.5
20161023023000,106.199997,37.659573,36,53.099998,69.300003,69.5,67.5
20161023024500,105.0,37.234043,36,54.700001,69.300003,69.5,67.5
20161023030000,105.0,37.234043,36,54.700001,69.199997,69.5,67.5
20161023031500,102.0,36.170213,34,53.099998,69.199997,69.5,67.5
20161023033000,94.199997,33.404254,33,55.0,69.199997,69.5,67.5
20161023034500,94.199997,33.404254,33,53.5,69.300003,69.5,67.5
20161023040000,94.199997,33.404254,33,55.099998,69.300003,69.5,67.5
20161023041500,93.0,32.978723,33,54.099998,69.300003,69.5,67.5
20161023043000,94.199997,33.404254,33,54.099998,69.300003,69.5,67.5
20161023044500,93.0,32.978723,33,54.099998,69.300003,69.5,67.5
20161023050000,95.400002,33.829788,33,55.099998,69.300003,69.5,67.5
20161023051500,95.400002,33.829788,33,53.900002,69.400002,69.5,67.5
20161023053000,94.199997,33.404254,33,53.900002,69.400002,69.5,67.5
20161023054500,94.199997,33.404254,33,53.900002,69.300003,69.5,67.5
20161023060000,94.199997,33.404254,33,54.700001,69.400002,69.5,67.5
20161023061500,95.400002,33.829788,33,53.5,69.400002,69.5,67.5
20161023063000,93.0,32.978723,33,53.5,69.300003,69.5,67.5
20161023064500,94.199997,33.404254,33,54.700001,69.300003,69.5,67.5
20161023070000,95.400002,33.829788,33,54.700001,69.400002,69.5,67.5
20161023071500,94.199997,33.404254,33,53.900002,69.400002,69.5,67.5
20161023073000,94.199997,33.404254,33,53.900002,69.400002,69.5,67.5
20161023074500,94.199997,33.404254,33,54.700001,69.400002,69.5,67.5
20161023080000,95.400002,33.829788,33,53.5,69.400002,69.5,67.5
20161023081500,94.199997,33.404254,33,53.5,69.400002,69.5,67.5
20161023083000,94.199997,33.404254,33,53.5,69.5,69.5,67.5
20161023084500,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161023090000,94.199997,33.404254,33,55.200001,69.5,69.5,67.5
20161023091500,94.199997,33.404254,33,54.299999,69.599998,69.5,67.5
20161023093000,95.400002,33.829788,33,53.599998,69.599998,69.5,67.5
20161023094500,94.199997,33.404254,33,53.599998,69.599998,69.5,67.5
20161023100000,95.400002,33.829788,33,53.599998,69.5,69.5,67.5
20161023101500,95.400002,33.829788,33,53.599998,69.5,69.5,67.5
20161023103000,94.199997,33.404254,33,53.599998,69.400002,69.5,67.5
20161023104500,94.199997,33.404254,33,54.700001,69.400002,69.5,67.5
20161023110000,94.199997,33.404254,33,56.5,69.400002,69.5,67.5
20161023111500,95.400002,33.829788,33,54.799999,69.400002,69.5,67.5
20161023113000,94.199997,33.404254,33,53.900002,69.400002,69.5,67.5
20161023114500,94.199997,33.404254,33,56.799999,69.300003,69.5,67.5
20161023120000,95.400002,33.829788,33,53.5,69.300003,69.5,67.5
20161023121500,93.0,32.978723,33,55.5,69.300003,69.5,67.5
20161023123000,95.400002,33.829788,33,55.5,69.300003,69.5,67.5
20161023124500,93.0,32.978723,33,54.299999,69.300003,69.5,67.5
20161023130000,94.199997,33.404254,33,56.900002,69.300003,69.5,67.5
20161023131500,95.400002,33.829788,33,54.599998,69.400002,69.5,67.5
20161023133000,93.0,32.978723,33,54.599998,69.400002,69.5,67.5
20161023134500,90.0,31.914894,33,55.400002,69.5,69.5,67.5
20161023140000,90.0,31.914894,33,57.099998,69.5,69.5,67.5
20161023141500,90.0,31.914894,33,54.299999,69.599998,69.5,67.5
20161023143000,88.800003,31.489363,33,54.299999,69.599998,69.5,67.5
20161023144500,88.800003,31.489363,33,55.900002,69.599998,69.5,67.5
20161023150000,91.800003,32.553193,33,55.200001,69.599998,69.5,67.5
20161023151500,90.0,31.914894,33,55.200001,69.599998,69.5,67.5
20161023153000,91.800003,32.553193,33,55.799999,69.599998,69.5,67.5
20161023154500,90.0,31.914894,33,55.099998,69.599998,69.5,67.5
20161023160000,91.800003,32.553193,33,55.099998,69.599998,69.5,67.5
20161023161500,90.0,31.914894,33,53.900002,69.599998,69.5,67.5
20161023163000,91.800003,32.553193,33,56.400002,69.599998,69.5,67.5
20161023164500,91.800003,32.553193,33,54.400002,69.599998,69.5,67.5
20161023170000,90.0,31.914894,33,55.799999,69.599998,69.5,67.5
20161023171500,90.0,31.914894,33,55.099998,69.699997,69.5,67.5
20161023173000,90.0,31.914894,33,55.099998,69.699997,69.5,67.5
20161023174500,90.0,31.914894,33,55.099998,69.800003,69.5,67.5
20161023180000,95.400002,33.829788,35,55.099998,69.800003,69.5,67.5
20161023181500,107.400002,38.085107,36,55.099998,69.800003,69.5,67.5
20161023183000,111.599998,39.574468,37,55.099998,69.699997,69.5,67.5
20161023184500,114.599998,40.638297,37,54.299999,69.699997,69.5,67.5
20161023190000,112.800003,40.000001,37,54.299999,69.699997,69.5,67.5
20161023191500,112.800003,40.000001,37,54.299999,69.699997,69.5,67.5
20161023193000,112.800003,40.000001,37,54.299999,69.699997,69.5,67.5
20161023194500,111.599998,39.574468,37,54.299999,69.699997,69.5,67.5
20161023200000,112.800003,40.000001,37,54.299999,69.599998,69.5,67.5
20161023201500,112.800003,40.000001,37,54.299999,69.599998,69.5,67.5
20161023203000,112.800003,40.000001,37,54.299999,69.599998,69.5,67.5
20161023204500,112.800003,40.000001,37,54.299999,69.599998,69.5,67.5
20161023210000,112.800003,40.000001,37,54.299999,69.599998,69.5,67.5
20161023211500,112.800003,40.000001,37,54.299999,69.599998,69.5,67.5
20161023213000,112.800003,40.000001,37,54.299999,69.5,69.5,67.5
20161023214500,112.800003,40.000001,37,54.299999,69.5,69.5,67.5
20161023220000,112.800003,40.000001,37,54.299999,69.5,69.5,67.5
20161023221500,112.800003,40.000001,37,54.299999,69.5,69.5,67.5
20161023223000,112.800003,40.000001,37,54.299999,69.5,69.5,67.5
20161023224500,112.800003,40.000001,37,54.299999,69.5,69.5,67.5
20161023230000,112.800003,40.000001,37,54.299999,69.5,69.5,67.5
20161023231500,112.800003,40.000001,37,54.299999,69.5,69.5,67.5
20161023233000,114.599998,40.638297,37,53.5,69.400002,69.5,67.5
20161023234500,112.800003,40.000001,37,54.299999,69.400002,69.5,67.5
20161024000000,112.800003,40.000001,37,53.5,69.400002,69.5,67.5
20161024001500,112.800003,40.000001,37,54.299999,69.400002,69.5,67.5
20161024003000,112.800003,40.000001,37,54.299999,69.400002,69.5,67.5
20161024004500,112.800003,40.000001,37,54.299999,69.400002,69.5,67.5
20161024010000,112.800003,40.000001,37,54.299999,69.300003,69.5,67.5
20161024011500,112.800003,40.000001,37,54.299999,69.300003,69.5,67.5
20161024013000,112.800003,40.000001,37,54.299999,69.300003,69.5,67.5
20161024014500,112.800003,40.000001,37,54.299999,69.300003,69.5,67.5
20161024020000,112.800003,40.000001,37,54.299999,69.300003,69.5,67.5
20161024021500,114.599998,40.638297,37,54.299999,69.199997,69.5,67.5
20161024023000,114.599998,40.638297,37,53.5,69.199997,69.5,67.5
20161024024500,112.800003,40.000001,36,54.299999,69.199997,69.5,67.5
20161024030000,106.199997,37.659573,35,53.700001,69.300003,69.5,67.5
20161024031500,103.800003,36.808512,35,53.700001,69.300003,69.5,67.5
20161024033000,105.0,37.234043,35,54.299999,69.300003,69.5,67.5
20161024034500,105.0,37.234043,35,54.299999,69.300003,69.5,67.5
20161024040000,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161024041500,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161024043000,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161024044500,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161024050000,103.800003,36.808512,35,54.299999,69.300003,69.5,67.5
20161024051500,103.800003,36.808512,35,53.5,69.300003,69.5,67.5
20161024053000,105.0,37.234043,35,53.5,69.300003,69.5,67.5
20161024054500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161024060000,105.0,37.234043,35,53.900002,69.300003,69.5,67.5
20161024061500,103.800003,36.808512,35,54.700001,69.300003,69.5,67.5
20161024063000,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161024064500,103.800003,36.808512,35,53.900002,69.300003,69.5,67.5
20161024070000,103.800003,36.808512,35,53.900002,69.300003,69.5,67.5
20161024071500,102.599998,36.382978,35,54.700001,69.300003,69.5,67.5
20161024073000,105.0,37.234043,35,53.900002,69.300003,69.5,67.5
20161024074500,105.0,37.234043,35,53.900002,69.300003,69.5,67.5
20161024080000,106.199997,37.659573,35,54.700001,69.300003,69.5,67.5
20161024081500,105.0,37.234043,35,54.700001,69.599998,69.5,67.5
20161024083000,103.800003,36.808512,35,54.700001,69.800003,69.5,67.5
20161024084500,134.399994,47.659572,40,54.700001,70.0,69.5,67.5
20161024090000,145.199997,51.489361,41,54.700001,69.699997,69.5,67.5
20161024091500,145.199997,51.489361,41,54.700001,69.599998,69.5,67.5
20161024093000,145.199997,51.489361,41,54.700001,69.800003,69.5,67.5
20161024094500,145.199997,51.489361,41,54.700001,69.699997,69.5,67.5
20161024100000,153.0,54.255319,43,54.0,69.800003,69.5,67.5
20161024101500,150.600006,53.404257,43,54.0,69.699997,69.5,67.5
20161024103000,150.600006,53.404257,43,54.0,69.599998,69.5,67.5
20161024104500,150.600006,53.404257,43,54.700001,69.699997,69.5,67.5
20161024110000,150.600006,53.404257,43,54.700001,69.699997,69.5,67.5
20161024111500,148.199997,52.55319,43,54.700001,69.699997,69.5,67.5
20161024113000,150.0,53.191489,43,54.700001,69.599998,69.5,67.5
20161024114500,150.0,53.191489,43,54.700001,69.699997,69.5,67.5
20161024120000,150.0,53.191489,43,54.700001,69.699997,69.5,67.5
20161024121500,150.0,53.191489,43,54.700001,69.699997,69.5,67.5
20161024123000,150.0,53.191489,43,56.299999,69.599998,69.5,67.5
20161024124500,151.800003,53.829788,43,54.299999,69.599998,69.5,67.5
20161024130000,151.800003,53.829788,43,54.299999,69.599998,69.5,67.5
20161024131500,151.800003,53.829788,43,54.299999,69.599998,69.5,67.5
20161024133000,151.800003,53.829788,43,54.299999,69.699997,69.5,67.5
20161024134500,159.0,56.382979,44,54.299999,69.900002,69.5,67.5
20161024140000,183.600006,65.106385,48,54.299999,69.900002,69.5,67.5
20161024141500,208.199997,73.829786,51,56.700001,70.0,69.5,67.5
20161024143000,219.0,77.659574,54,54.299999,69.900002,69.5,67.5
20161024144500,219.0,77.659574,54,54.299999,69.699997,69.5,67.5
20161024150000,223.800003,79.361703,54,54.299999,69.699997,69.5,67.5
20161024151500,232.800003,82.553193,55,54.299999,69.900002,69.5,67.5
20161024153000,241.199997,85.531914,56,54.299999,69.699997,69.5,67.5
20161024154500,241.199997,85.531914,56,55.099998,69.699997,69.5,67.5
20161024160000,237.0,84.042553,56,55.099998,69.800003,69.5,67.5
20161024161500,241.199997,85.531914,56,53.5,69.599998,69.5,67.5
20161024163000,241.199997,85.531914,56,54.400002,69.599998,69.5,67.5
20161024164500,205.199997,72.765956,51,54.400002,68.900002,69.5,67.5
20161024170000,172.199997,61.063829,46,53.5,68.800003,69.5,67.5
20161024171500,139.800003,49.574469,41,54.299999,68.900002,69.5,67.5
20161024173000,124.199997,44.042552,38,55.5,69.0,69.5,67.5
20161024174500,112.800003,40.000001,37,54.5,69.0,69.5,67.5
20161024180000,103.800003,36.808512,36,54.5,69.099998,69.5,67.5
20161024181500,94.199997,33.404254,34,55.099998,69.199997,69.5,67.5
20161024183000,94.199997,33.404254,34,55.099998,69.300003,69.5,67.5
20161024184500,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20161024190000,94.199997,33.404254,34,54.299999,69.300003,69.5,67.5
20161024191500,95.400002,33.829788,34,54.299999,69.300003,69.5,67.5
20161024193000,96.599998,34.255319,34,54.299999,69.300003,69.5,67.5
20161024194500,97.800003,34.680852,34,54.299999,69.400002,69.5,67.5
20161024200000,97.800003,34.680852,34,54.299999,69.400002,69.5,67.5
20161024201500,97.800003,34.680852,34,54.299999,69.400002,69.5,67.5
20161024203000,96.599998,34.255319,34,54.299999,69.400002,69.5,67.5
20161024204500,97.800003,34.680852,34,54.299999,69.400002,69.5,67.5
20161024210000,97.800003,34.680852,34,54.299999,69.400002,69.5,67.5
20161024211500,97.800003,34.680852,34,54.299999,69.5,69.5,67.5
20161024213000,97.800003,34.680852,34,54.299999,69.400002,69.5,67.5
20161024214500,97.800003,34.680852,34,54.299999,69.5,69.5,67.5
20161024220000,97.800003,34.680852,34,54.299999,69.5,69.5,67.5
20161024221500,97.800003,34.680852,34,54.299999,69.5,69.5,67.5
20161024223000,97.800003,34.680852,34,54.299999,69.599998,69.5,67.5
20161024224500,96.599998,34.255319,34,55.099998,69.599998,69.5,67.5
20161024230000,97.800003,34.680852,34,54.299999,69.599998,69.5,67.5
20161024231500,97.800003,34.680852,34,54.299999,69.599998,69.5,67.5
20161024233000,96.599998,34.255319,34,54.299999,69.599998,69.5,67.5
20161024234500,96.599998,34.255319,34,54.299999,69.599998,69.5,67.5
20161025000000,96.599998,34.255319,34,54.299999,69.599998,69.5,67.5
20161025001500,97.800003,34.680852,34,54.299999,69.599998,69.5,67.5
20161025003000,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161025004500,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161025010000,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161025011500,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161025013000,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161025014500,99.0,35.106383,34,54.299999,69.5,69.5,67.5
20161025020000,99.0,35.106383,34,54.299999,69.599998,69.5,67.5
20161025021500,99.0,35.106383,34,54.299999,69.5,69.5,67.5
20161025023000,99.0,35.106383,34,54.299999,69.5,69.5,67.5
20161025024500,99.0,35.106383,34,54.299999,69.5,69.5,67.5
20161025030000,99.0,35.106383,34,54.299999,69.5,69.5,67.5
20161025031500,97.800003,34.680852,34,54.299999,69.599998,69.5,67.5
20161025033000,99.0,35.106383,34,55.099998,69.599998,69.5,67.5
20161025034500,97.800003,34.680852,34,55.099998,69.599998,69.5,67.5
20161025040000,99.599998,35.319148,34,54.200001,69.599998,69.5,67.5
20161025041500,97.800003,34.680852,34,54.200001,69.5,69.5,67.5
20161025043000,100.800003,35.744682,34,54.200001,69.5,69.5,67.5
20161025044500,99.0,35.106383,34,54.200001,69.5,69.5,67.5
20161025050000,99.0,35.106383,34,54.200001,69.5,69.5,67.5
20161025051500,97.800003,34.680852,34,54.200001,69.5,69.5,67.5
20161025053000,99.599998,35.319148,34,54.200001,69.5,69.5,67.5
20161025054500,97.800003,34.680852,34,54.200001,69.400002,69.5,67.5
20161025060000,99.599998,35.319148,34,54.200001,69.400002,69.5,67.5
20161025061500,99.599998,35.319148,34,54.200001,69.400002,69.5,67.5
20161025063000,99.599998,35.319148,34,54.200001,69.400002,69.5,67.5
20161025064500,97.800003,34.680852,34,54.200001,69.5,69.5,67.5
20161025070000,99.0,35.106383,34,54.200001,69.5,69.5,67.5
20161025071500,96.599998,34.255319,34,54.200001,69.5,69.5,67.5
20161025073000,97.800003,34.680852,34,54.200001,69.5,69.5,67.5
20161025074500,97.800003,34.680852,34,54.200001,69.599998,69.5,67.5
20161025080000,99.0,35.106383,34,54.200001,69.599998,69.5,67.5
20161025081500,97.800003,34.680852,34,54.200001,69.599998,69.5,67.5
20161025083000,97.800003,34.680852,34,54.200001,69.699997,69.5,67.5
20161025084500,102.0,36.170213,36,54.200001,70.0,69.5,67.5
20161025090000,109.199997,38.723403,37,54.200001,69.800003,69.5,67.5
20161025091500,110.400002,39.148937,37,54.200001,69.800003,69.5,67.5
20161025093000,134.399994,47.659572,40,54.200001,69.800003,69.5,67.5
20161025094500,146.399994,51.914891,43,54.200001,69.900002,69.5,67.5
20161025100000,144.600006,51.276598,43,54.200001,69.699997,69.5,67.5
20161025101500,144.600006,51.276598,43,54.200001,69.699997,69.5,67.5
20161025103000,144.600006,51.276598,43,54.200001,69.699997,69.5,67.5
20161025104500,144.600006,51.276598,43,54.200001,69.599998,69.5,67.5
20161025110000,144.600006,51.276598,43,54.200001,69.599998,69.5,67.5
20161025111500,144.600006,51.276598,43,54.200001,69.699997,69.5,67.5
20161025113000,148.199997,52.55319,43,55.0,69.599998,69.5,67.5
20161025114500,150.600006,53.404257,43,55.0,69.599998,69.5,67.5
20161025120000,152.399994,54.042551,43,55.0,69.599998,69.5,67.5
20161025121500,152.399994,54.042551,43,55.0,69.599998,69.5,67.5
20161025123000,154.800003,54.893618,43,55.0,69.800003,69.5,67.5
20161025124500,154.800003,54.893618,43,55.0,69.800003,69.5,67.5
20161025130000,171.600006,60.851066,46,55.0,69.900002,69.5,67.5
20161025131500,171.600006,60.851066,47,54.299999,69.800003,69.5,67.5
20161025133000,184.199997,65.319148,48,55.099998,69.800003,69.5,67.5
20161025134500,193.800003,68.723405,50,55.099998,69.800003,69.5,67.5
20161025140000,196.800003,69.787235,50,53.900002,69.699997,69.5,67.5
20161025141500,196.800003,69.787235,50,55.099998,69.599998,69.5,67.5
20161025143000,199.199997,70.638297,50,54.299999,69.5,69.5,67.5
20161025144500,199.199997,70.638297,50,56.700001,69.400002,69.5,67.5
20161025150000,195.0,69.148936,50,53.900002,69.699997,69.5,67.5
20161025151500,195.0,69.148936,50,53.900002,69.5,69.5,67.5
20161025153000,195.0,69.148936,50,53.900002,69.400002,69.5,67.5
20161025154500,197.399994,69.999998,50,53.900002,69.599998,69.5,67.5
20161025160000,197.399994,69.999998,50,53.900002,69.599998,69.5,67.5
20161025161500,197.399994,69.999998,50,53.900002,69.599998,69.5,67.5
20161025163000,197.399994,69.999998,50,55.700001,69.699997,69.5,67.5
20161025164500,197.399994,69.999998,50,53.900002,69.400002,69.5,67.5
20161025170000,197.399994,69.999998,50,53.900002,69.199997,69.5,67.5
20161025171500,170.399994,60.42553,45,55.5,69.0,69.5,67.5
20161025173000,152.399994,54.042551,42,54.700001,69.0,69.5,67.5
20161025174500,142.199997,50.425531,41,54.700001,69.099998,69.5,67.5
20161025180000,134.399994,47.659572,40,54.700001,69.099998,69.5,67.5
20161025181500,122.400002,43.404256,38,54.700001,69.099998,69.5,67.5
20161025183000,117.599998,41.702127,37,54.700001,69.199997,69.5,67.5
20161025184500,117.599998,41.702127,37,54.700001,69.199997,69.5,67.5
20161025190000,109.199997,38.723403,36,54.700001,69.199997,69.5,67.5
20161025191500,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161025193000,105.0,37.234043,35,54.700001,69.300003,69.5,67.5
20161025194500,106.199997,37.659573,35,54.700001,69.300003,69.5,67.5
20161025200000,107.400002,38.085107,35,54.700001,69.300003,69.5,67.5
20161025201500,106.199997,37.659573,35,54.700001,69.300003,69.5,67.5
20161025203000,106.199997,37.659573,35,54.700001,69.300003,69.5,67.5
20161025204500,107.400002,38.085107,35,54.700001,69.400002,69.5,67.5
20161025210000,105.0,37.234043,35,53.900002,69.400002,69.5,67.5
20161025211500,105.0,37.234043,35,53.900002,69.400002,69.5,67.5
20161025213000,105.0,37.234043,35,53.900002,69.400002,69.5,67.5
20161025214500,106.199997,37.659573,35,53.900002,69.400002,69.5,67.5
20161025220000,105.0,37.234043,35,53.900002,69.400002,69.5,67.5
20161025221500,105.0,37.234043,35,53.900002,69.400002,69.5,67.5
20161025223000,105.0,37.234043,35,53.900002,69.400002,69.5,67.5
20161025224500,105.0,37.234043,35,53.900002,69.400002,69.5,67.5
20161025230000,106.199997,37.659573,35,53.900002,69.400002,69.5,67.5
20161025231500,106.199997,37.659573,35,53.900002,69.400002,69.5,67.5
20161025233000,103.800003,36.808512,35,53.900002,69.400002,69.5,67.5
20161025234500,106.199997,37.659573,35,53.900002,69.400002,69.5,67.5
20161026000000,105.0,37.234043,35,54.700001,69.400002,69.5,67.5
20161026001500,105.0,37.234043,35,54.700001,69.5,69.5,67.5
20161026003000,106.199997,37.659573,35,54.700001,69.5,69.5,67.5
20161026004500,106.199997,37.659573,35,54.700001,69.5,69.5,67.5
20161026010000,105.0,37.234043,35,54.700001,69.5,69.5,67.5
20161026011500,100.800003,35.744682,0,55.5,69.599998,69.5,67.5
20161026013000,0.0,0.0,0,56.700001,69.699997,69.5,67.5
20161026014500,0.0,0.0,9,59.5,70.199997,69.5,67.5
20161026020000,82.199997,29.148935,32,55.200001,70.099998,69.5,67.5
20161026021500,95.400002,33.829788,35,54.299999,70.0,69.5,67.5
20161026023000,102.599998,36.382978,36,54.299999,69.900002,69.5,67.5
20161026024500,109.199997,38.723403,37,54.299999,69.800003,69.5,67.5
20161026030000,117.599998,41.702127,38,54.299999,69.800003,69.5,67.5
20161026031500,117.599998,41.702127,38,54.299999,69.699997,69.5,67.5
20161026033000,117.599998,41.702127,38,54.299999,69.599998,69.5,67.5
20161026034500,117.599998,41.702127,38,54.299999,69.599998,69.5,67.5
20161026040000,118.800003,42.127661,38,54.299999,69.5,69.5,67.5
20161026041500,117.599998,41.702127,38,54.299999,69.5,69.5,67.5
20161026043000,117.599998,41.702127,38,54.299999,69.400002,69.5,67.5
20161026044500,118.800003,42.127661,38,54.299999,69.400002,69.5,67.5
20161026050000,118.800003,42.127661,38,54.299999,69.300003,69.5,67.5
20161026051500,117.599998,41.702127,38,54.299999,69.300003,69.5,67.5
20161026053000,118.800003,42.127661,38,54.299999,69.300003,69.5,67.5
20161026054500,117.599998,41.702127,38,54.299999,69.300003,69.5,67.5
20161026060000,116.400002,41.276596,38,54.299999,69.300003,69.5,67.5
20161026061500,117.599998,41.702127,38,54.299999,69.300003,69.5,67.5
20161026063000,116.400002,41.276596,38,54.299999,69.300003,69.5,67.5
20161026064500,117.599998,41.702127,38,54.299999,69.199997,69.5,67.5
20161026070000,117.599998,41.702127,38,54.299999,69.199997,69.5,67.5
20161026071500,110.400002,39.148937,37,54.299999,69.300003,69.5,67.5
20161026073000,111.599998,39.574468,37,54.299999,69.199997,69.5,67.5
20161026074500,111.599998,39.574468,37,54.299999,69.300003,69.5,67.5
20161026080000,110.400002,39.148937,37,54.299999,69.199997,69.5,67.5
20161026081500,111.599998,39.574468,37,54.299999,69.599998,69.5,67.5
20161026083000,111.599998,39.574468,37,54.299999,69.800003,69.5,67.5
20161026084500,134.399994,47.659572,40,54.299999,70.0,69.5,67.5
20161026090000,150.600006,53.404257,43,54.299999,69.900002,69.5,67.5
20161026091500,169.800003,60.212767,45,54.299999,70.0,69.5,67.5
20161026093000,202.800003,71.914895,50,54.299999,70.0,69.5,67.5
20161026094500,219.0,77.659574,53,54.299999,69.800003,69.5,67.5
20161026100000,219.0,77.659574,53,54.299999,69.800003,69.5,67.5
20161026101500,214.800003,76.170214,53,54.299999,69.5,69.5,67.5
20161026103000,219.0,77.659574,53,54.299999,69.5,69.5,67.5
20161026104500,214.800003,76.170214,53,54.299999,69.800003,69.5,67.5
20161026110000,237.0,84.042553,56,54.299999,69.800003,69.5,67.5
20161026111500,237.0,84.042553,56,54.299999,69.800003,69.5,67.5
20161026113000,258.0,91.489362,58,54.299999,69.800003,69.5,67.5
20161026114500,273.0,96.808511,60,54.299999,70.0,69.5,67.5
20161026120000,280.200012,99.361706,61,54.299999,69.699997,69.5,67.5
20161026121500,276.600006,98.085109,61,54.299999,69.300003,69.5,67.5
20161026123000,268.799988,95.319145,60,54.299999,69.199997,69.5,67.5
20161026124500,258.0,91.489362,58,54.299999,69.199997,69.5,67.5
20161026130000,245.399994,87.021274,55,54.299999,69.300003,69.5,67.5
20161026131500,241.199997,85.531914,55,54.299999,69.400002,69.5,67.5
20161026133000,245.399994,87.021274,55,55.099998,69.400002,69.5,67.5
20161026134500,245.399994,87.021274,55,55.099998,69.5,69.5,67.5
20161026140000,245.399994,87.021274,55,55.099998,69.599998,69.5,67.5
20161026141500,241.199997,85.531914,55,55.099998,69.699997,69.5,67.5
20161026143000,253.800003,90.000001,56,55.099998,69.5,69.5,67.5
20161026144500,253.800003,90.000001,56,54.299999,69.599998,69.5,67.5
20161026150000,253.800003,90.000001,56,55.099998,69.400002,69.5,67.5
20161026151500,249.600006,88.51064,56,55.900002,69.599998,69.5,67.5
20161026153000,249.600006,88.51064,56,54.299999,69.699997,69.5,67.5
20161026154500,249.600006,88.51064,56,54.299999,69.5,69.5,67.5
20161026160000,253.800003,90.000001,56,54.299999,69.599998,69.5,67.5
20161026161500,253.800003,90.000001,56,54.299999,69.699997,69.5,67.5
20161026163000,253.800003,90.000001,56,54.299999,69.699997,69.5,67.5
20161026164500,223.800003,79.361703,53,54.299999,68.900002,69.5,67.5
20161026170000,191.399994,67.872338,47,54.299999,68.800003,69.5,67.5
20161026171500,154.800003,54.893618,42,55.099998,68.900002,69.5,67.5
20161026173000,136.199997,48.297871,40,55.099998,68.900002,69.5,67.5
20161026174500,123.599998,43.829787,38,55.099998,69.0,69.5,67.5
20161026180000,115.800003,41.063831,37,55.099998,69.099998,69.5,67.5
20161026181500,106.199997,37.659573,35,55.099998,69.199997,69.5,67.5
20161026183000,106.199997,37.659573,35,55.099998,69.199997,69.5,67.5
20161026184500,105.0,37.234043,35,55.099998,69.300003,69.5,67.5
20161026190000,105.0,37.234043,35,55.099998,69.300003,69.5,67.5
20161026191500,105.0,37.234043,35,54.400002,69.300003,69.5,67.5
20161026193000,105.0,37.234043,35,54.400002,69.300003,69.5,67.5
20161026194500,105.0,37.234043,35,54.400002,69.400002,69.5,67.5
20161026200000,105.0,37.234043,35,54.400002,69.400002,69.5,67.5
20161026201500,106.199997,37.659573,35,54.400002,69.400002,69.5,67.5
20161026203000,103.800003,36.808512,35,54.400002,69.400002,69.5,67.5
20161026204500,105.0,37.234043,35,55.099998,69.400002,69.5,67.5
20161026210000,103.800003,36.808512,35,54.299999,69.400002,69.5,67.5
20161026211500,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161026213000,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161026214500,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161026220000,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161026221500,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161026223000,105.0,37.234043,35,54.299999,69.599998,69.5,67.5
20161026224500,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161026230000,105.0,37.234043,35,54.299999,69.5,69.5,67.5
20161026231500,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161026233000,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161026234500,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161027000000,105.0,37.234043,35,54.299999,69.5,69.5,67.5
20161027001500,105.0,37.234043,35,54.299999,69.5,69.5,67.5
20161027003000,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161027004500,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161027010000,105.0,37.234043,35,54.299999,69.5,69.5,67.5
20161027011500,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161027013000,105.0,37.234043,35,54.299999,69.5,69.5,67.5
20161027014500,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161027020000,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161027021500,106.199997,37.659573,35,54.299999,69.5,69.5,67.5
20161027023000,103.800003,36.808512,35,54.299999,69.5,69.5,67.5
20161027024500,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161027030000,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161027031500,103.800003,36.808512,35,54.299999,69.400002,69.5,67.5
20161027033000,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161027034500,103.800003,36.808512,35,54.299999,69.400002,69.5,67.5
20161027040000,105.0,37.234043,35,54.299999,69.400002,69.5,67.5
20161027041500,103.800003,36.808512,35,54.900002,69.400002,69.5,67.5
20161027043000,105.0,37.234043,35,54.900002,69.400002,69.5,67.5
20161027044500,103.800003,36.808512,35,54.299999,69.400002,69.5,67.5
