PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103174500,152.399994,54.042551,43,54.700001,69.099998,69.5,67.5
20161103180000,134.399994,47.659572,40,54.700001,69.099998,69.5,67.5
20161103181500,129.600006,45.957449,39,54.700001,69.099998,69.5,67.5
20161103183000,115.800003,41.063831,37,54.700001,69.099998,69.5,67.5
20161103184500,105.0,37.234043,35,56.400002,69.099998,69.5,67.5
20161103190000,99.0,35.106383,34,54.700001,69.199997,69.5,67.5
20161103191500,97.800003,34.680852,34,54.700001,69.199997,69.5,67.5
20161103193000,91.800003,32.553193,33,54.700001,69.300003,69.5,67.5
20161103194500,91.800003,32.553193,33,54.700001,69.400002,69.5,67.5
20161103200000,90.0,31.914894,33,54.700001,69.400002,69.5,67.5
20161103201500,90.0,31.914894,33,54.700001,69.400002,69.5,67.5
20161103203000,91.800003,32.553193,33,54.700001,69.400002,69.5,67.5
20161103204500,93.0,32.978723,33,54.700001,69.5,69.5,67.5
20161103210000,91.800003,32.553193,33,53.900002,69.400002,69.5,67.5
20161103211500,93.0,32.978723,33,54.700001,69.5,69.5,67.5
20161103213000,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20161103214500,90.0,31.914894,33,54.700001,69.599998,69.5,67.5
20161103220000,90.0,31.914894,33,54.700001,69.599998,69.5,67.5
20161103221500,90.0,31.914894,33,55.599998,69.599998,69.5,67.5
20161103223000,91.800003,32.553193,33,54.299999,69.699997,69.5,67.5
20161103224500,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161103230000,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161103231500,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161103233000,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161103234500,90.0,31.914894,33,54.299999,69.699997,69.5,67.5
20161104000000,94.199997,33.404254,35,55.5,69.800003,69.5,67.5
20161104001500,99.0,35.106383,35,54.0,69.699997,69.5,67.5
20161104003000,99.0,35.106383,35,54.0,69.699997,69.5,67.5
20161104004500,99.0,35.106383,35,54.0,69.699997,69.5,67.5
20161104010000,99.0,35.106383,35,54.700001,69.699997,69.5,67.5
20161104011500,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104013000,97.800003,34.680852,35,54.700001,69.599998,69.5,67.5
20161104014500,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104020000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104021500,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104023000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104024500,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104030000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104031500,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104033000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104034500,97.800003,34.680852,35,54.700001,69.599998,69.5,67.5
20161104040000,97.800003,34.680852,35,53.900002,69.599998,69.5,67.5
20161104041500,99.0,35.106383,35,53.900002,69.599998,69.5,67.5
20161104043000,97.800003,34.680852,35,53.900002,69.599998,69.5,67.5
20161104044500,99.0,35.106383,35,53.900002,69.599998,69.5,67.5
20161104050000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104051500,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104053000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104054500,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161104060000,100.800003,35.744682,35,54.700001,69.599998,69.5,67.5
20161104061500,99.0,35.106383,35,54.700001,69.5,69.5,67.5
20161104063000,100.800003,35.744682,35,54.700001,69.400002,69.5,67.5
20161104064500,99.599998,35.319148,35,54.700001,69.400002,69.5,67.5
20161104070000,100.800003,35.744682,35,54.700001,69.400002,69.5,67.5
20161104071500,99.599998,35.319148,35,54.700001,69.5,69.5,67.5
20161104073000,100.800003,35.744682,35,54.700001,69.5,69.5,67.5
20161104074500,99.599998,35.319148,35,54.700001,69.5,69.5,67.5
20161104080000,99.599998,35.319148,35,54.700001,69.5,69.5,67.5
20161104081500,99.599998,35.319148,35,54.700001,69.699997,69.5,67.5
20161104083000,99.599998,35.319148,35,54.700001,69.800003,69.5,67.5
20161104084500,105.0,37.234043,36,54.700001,69.800003,69.5,67.5
20161104090000,109.199997,38.723403,37,54.700001,69.599998,69.5,67.5
20161104091500,111.599998,39.574468,37,54.700001,69.699997,69.5,67.5
20161104093000,109.199997,38.723403,37,54.700001,69.699997,69.5,67.5
20161104094500,110.400002,39.148937,37,54.700001,69.699997,69.5,67.5
20161104100000,111.599998,39.574468,37,54.700001,69.699997,69.5,67.5
20161104101500,110.400002,39.148937,37,54.700001,69.699997,69.5,67.5
20161104103000,122.400002,43.404256,38,54.700001,69.900002,69.5,67.5
20161104104500,147.0,52.12766,42,54.700001,70.0,69.5,67.5
20161104110000,153.0,54.255319,43,54.700001,69.800003,69.5,67.5
20161104111500,166.199997,58.936169,45,54.700001,69.900002,69.5,67.5
20161104113000,181.199997,64.255318,48,54.700001,69.900002,69.5,67.5
20161104114500,189.0,67.021277,48,54.700001,69.699997,69.5,67.5
20161104120000,184.199997,65.319148,48,54.700001,69.5,69.5,67.5
20161104121500,187.199997,66.382978,48,54.700001,69.400002,69.5,67.5
20161104123000,187.199997,66.382978,48,54.700001,69.300003,69.5,67.5
20161104124500,187.199997,66.382978,48,54.700001,69.300003,69.5,67.5
20161104130000,187.199997,66.382978,48,54.700001,69.400002,69.5,67.5
20161104131500,187.199997,66.382978,48,54.700001,69.300003,69.5,67.5
20161104133000,187.199997,66.382978,48,54.700001,69.300003,69.5,67.5
20161104134500,187.199997,66.382978,48,54.700001,69.300003,69.5,67.5
20161104140000,187.199997,66.382978,48,54.700001,69.199997,69.5,67.5
20161104141500,181.800003,64.468086,47,54.700001,69.300003,69.5,67.5
20161104143000,181.800003,64.468086,47,54.700001,69.400002,69.5,67.5
20161104144500,181.800003,64.468086,47,54.700001,69.599998,69.5,67.5
20161104150000,202.199997,71.702127,50,55.599998,70.0,69.5,67.5
20161104151500,202.199997,71.702127,50,55.599998,69.199997,69.5,67.5
20161104153000,171.600006,60.851066,46,54.700001,68.900002,69.5,67.5
20161104154500,153.600006,54.468087,43,55.5,69.0,69.5,67.5
20161104160000,134.399994,47.659572,40,55.5,69.0,69.5,67.5
20161104161500,121.800003,43.19149,39,55.5,69.099998,69.5,67.5
20161104163000,114.599998,40.638297,37,55.5,69.099998,69.5,67.5
20161104164500,105.0,37.234043,35,54.700001,69.099998,69.5,67.5
20161104170000,103.800003,36.808512,35,54.700001,69.199997,69.5,67.5
20161104171500,96.599998,34.255319,34,55.5,69.199997,69.5,67.5
20161104173000,97.800003,34.680852,34,55.5,69.300003,69.5,67.5
20161104174500,97.800003,34.680852,34,54.700001,69.300003,69.5,67.5
20161104180000,97.800003,34.680852,34,54.700001,69.300003,69.5,67.5
20161104181500,96.599998,34.255319,34,55.599998,69.400002,69.5,67.5
20161104183000,97.800003,34.680852,34,54.700001,69.400002,69.5,67.5
20161104184500,97.800003,34.680852,34,54.700001,69.300003,69.5,67.5
20161104190000,95.400002,33.829788,34,55.900002,69.400002,69.5,67.5
20161104191500,96.599998,34.255319,34,54.700001,69.400002,69.5,67.5
20161104193000,96.599998,34.255319,34,54.700001,69.400002,69.5,67.5
20161104194500,96.599998,34.255319,34,54.700001,69.400002,69.5,67.5
20161104200000,96.599998,34.255319,34,54.700001,69.5,69.5,67.5
20161104201500,97.800003,34.680852,34,54.700001,69.5,69.5,67.5
20161104203000,96.599998,34.255319,34,54.700001,69.5,69.5,67.5
20161104204500,96.599998,34.255319,34,54.700001,69.400002,69.5,67.5
20161104210000,95.400002,33.829788,34,54.700001,69.5,69.5,67.5
20161104211500,96.599998,34.255319,34,54.700001,69.599998,69.5,67.5
20161104213000,97.800003,34.680852,34,53.900002,69.599998,69.5,67.5
20161104214500,96.599998,34.255319,34,54.799999,69.599998,69.5,67.5
20161104220000,96.599998,34.255319,34,54.799999,69.599998,69.5,67.5
20161104221500,97.800003,34.680852,34,54.799999,69.599998,69.5,67.5
20161104223000,97.800003,34.680852,34,54.799999,69.599998,69.5,67.5
20161104224500,99.0,35.106383,34,54.799999,69.599998,69.5,67.5
20161104230000,99.0,35.106383,34,54.799999,69.599998,69.5,67.5
20161104231500,99.0,35.106383,34,53.900002,69.599998,69.5,67.5
20161104233000,99.0,35.106383,34,53.900002,69.599998,69.5,67.5
20161104234500,99.0,35.106383,34,55.5,69.599998,69.400002,67.400002
20161105000000,99.0,35.106383,34,54.299999,69.599998,69.400002,67.400002
20161105001500,99.0,35.106383,34,54.299999,69.5,69.400002,67.400002
20161105003000,99.0,35.106383,34,54.299999,69.5,69.400002,67.400002
20161105004500,100.800003,35.744682,34,54.299999,69.5,69.400002,67.400002
20161105010000,100.800003,35.744682,34,54.299999,69.5,69.400002,67.400002
20161105011500,95.400002,33.829788,0,54.299999,69.5,69.5,67.5
20161105013000,0.0,0.0,0,56.700001,69.699997,69.5,67.5
20161105014500,0.0,0.0,7,59.5,70.099998,69.5,67.5
20161105020000,69.599998,24.680851,31,55.200001,70.099998,69.5,67.5
20161105021500,83.400002,29.574469,33,55.200001,70.0,69.5,67.5
20161105023000,91.800003,32.553193,34,55.200001,69.900002,69.5,67.5
20161105024500,102.599998,36.382978,36,55.200001,69.900002,69.5,67.5
20161105030000,106.199997,37.659573,37,55.200001,69.800003,69.5,67.5
20161105031500,110.400002,39.148937,37,54.299999,69.699997,69.5,67.5
20161105033000,111.599998,39.574468,37,54.299999,69.699997,69.5,67.5
20161105034500,109.199997,38.723403,37,54.299999,69.599998,69.5,67.5
20161105040000,110.400002,39.148937,37,54.299999,69.599998,69.5,67.5
20161105041500,111.599998,39.574468,37,54.299999,69.599998,69.5,67.5
20161105043000,111.599998,39.574468,37,54.299999,69.400002,69.5,67.5
20161105044500,111.599998,39.574468,37,54.299999,69.400002,69.5,67.5
20161105050000,111.599998,39.574468,37,54.299999,69.300003,69.5,67.5
20161105051500,111.599998,39.574468,37,54.299999,69.300003,69.5,67.5
20161105053000,111.599998,39.574468,37,54.299999,69.199997,69.5,67.5
20161105054500,111.599998,39.574468,37,54.299999,69.199997,69.5,67.5
20161105060000,111.599998,39.574468,37,54.299999,69.199997,69.5,67.5
20161105061500,105.0,37.234043,36,54.299999,69.199997,69.5,67.5
20161105063000,99.599998,35.319148,35,54.299999,69.199997,69.5,67.5
20161105064500,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105070000,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105071500,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105073000,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105074500,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105080000,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105081500,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105083000,100.800003,35.744682,35,54.299999,69.300003,69.5,67.5
20161105084500,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105090000,100.800003,35.744682,35,54.299999,69.300003,69.5,67.5
20161105091500,100.800003,35.744682,35,54.299999,69.300003,69.5,67.5
20161105093000,100.800003,35.744682,35,55.099998,69.300003,69.5,67.5
20161105094500,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105100000,99.599998,35.319148,35,54.299999,69.300003,69.5,67.5
20161105101500,100.800003,35.744682,35,54.299999,69.300003,69.5,67.5
20161105103000,100.800003,35.744682,35,54.299999,69.300003,69.5,67.5
20161105104500,99.0,35.106383,35,54.299999,69.300003,69.5,67.5
20161105110000,99.0,35.106383,35,55.5,69.300003,69.5,67.5
20161105111500,99.0,35.106383,35,55.5,69.300003,69.5,67.5
20161105113000,97.800003,34.680852,35,55.5,69.300003,69.5,67.5
20161105114500,99.599998,35.319148,35,55.5,69.300003,69.5,67.5
20161105120000,99.599998,35.319148,35,55.5,69.300003,69.5,67.5
20161105121500,99.599998,35.319148,35,55.5,69.300003,69.5,67.5
20161105123000,99.599998,35.319148,35,54.700001,69.300003,69.5,67.5
20161105124500,99.599998,35.319148,35,55.599998,69.300003,69.5,67.5
20161105130000,99.599998,35.319148,35,55.599998,69.300003,69.5,67.5
20161105131500,99.599998,35.319148,35,55.599998,69.300003,69.5,67.5
20161105133000,99.599998,35.319148,35,55.599998,69.300003,69.5,67.5
20161105134500,99.599998,35.319148,35,55.599998,69.300003,69.5,67.5
20161105140000,99.599998,35.319148,35,55.599998,69.300003,69.5,67.5
20161105141500,100.800003,35.744682,35,55.599998,69.300003,69.5,67.5
20161105143000,99.599998,35.319148,35,54.700001,69.300003,69.5,67.5
20161105144500,99.599998,35.319148,35,54.700001,69.300003,69.5,67.5
20161105150000,99.599998,35.319148,35,54.700001,69.300003,69.5,67.5
20161105151500,99.599998,35.319148,35,55.900002,69.300003,69.5,67.5
20161105153000,99.599998,35.319148,35,54.700001,69.300003,69.5,67.5
20161105154500,100.800003,35.744682,35,54.700001,69.300003,69.5,67.5
20161105160000,99.599998,35.319148,35,55.5,69.300003,69.5,67.5
20161105161500,99.599998,35.319148,35,56.299999,69.300003,69.5,67.5
20161105163000,99.599998,35.319148,35,55.200001,69.300003,69.5,67.5
20161105164500,99.599998,35.319148,35,55.200001,69.300003,69.5,67.5
20161105170000,99.599998,35.319148,35,55.200001,69.300003,69.5,67.5
20161105171500,99.599998,35.319148,35,55.200001,69.300003,69.5,67.5
20161105173000,99.599998,35.319148,34,55.200001,69.199997,69.5,67.5
20161105174500,99.599998,35.319148,34,55.200001,69.199997,69.5,67.5
20161105180000,94.199997,33.404254,33,55.200001,69.300003,69.5,67.5
20161105181500,93.0,32.978723,33,55.200001,69.300003,69.5,67.5
20161105183000,94.199997,33.404254,33,55.200001,69.300003,69.5,67.5
20161105184500,94.199997,33.404254,33,55.200001,69.400002,69.5,67.5
20161105190000,94.199997,33.404254,33,54.299999,69.400002,69.5,67.5
20161105191500,94.199997,33.404254,33,54.299999,69.400002,69.5,67.5
20161105193000,94.199997,33.404254,33,54.299999,69.400002,69.5,67.5
20161105194500,95.400002,33.829788,33,54.299999,69.400002,69.5,67.5
20161105210000,94.199997,33.404254,33,54.299999,69.400002,69.5,67.5
20161105211500,94.199997,33.404254,33,54.299999,69.400002,69.5,67.5
20161105213000,94.199997,33.404254,33,54.299999,69.400002,69.5,67.5
20161105214500,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161105220000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161105221500,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161105223000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161105224500,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161105230000,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161105231500,95.400002,33.829788,33,54.299999,69.400002,69.5,67.5
20161105233000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161105234500,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106000000,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106001500,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161106003000,96.599998,34.255319,33,54.299999,69.599998,69.5,67.5
20161106004500,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161106010000,96.599998,34.255319,33,54.299999,69.599998,69.5,67.5
20161106011500,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161106013000,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161106014500,97.800003,34.680852,33,54.299999,69.5,69.5,67.5
20161106020000,97.800003,34.680852,33,54.299999,69.5,69.5,67.5
20161106021500,99.0,35.106383,33,54.299999,69.400002,69.5,67.5
20161106023000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106024500,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106030000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106031500,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106033000,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106034500,95.400002,33.829788,33,54.299999,69.400002,69.5,67.5
20161106040000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106041500,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106043000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106044500,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106050000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106051500,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106053000,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106054500,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106060000,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106061500,97.800003,34.680852,33,54.299999,69.400002,69.5,67.5
20161106063000,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106064500,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161106070000,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161106071500,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161106073000,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161106074500,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161106080000,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161106081500,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161106083000,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161106084500,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161106090000,96.599998,34.255319,33,54.299999,69.5,69.5,67.5
20161106091500,96.599998,34.255319,33,54.299999,69.400002,69.5,67.5
20161106093000,95.400002,33.829788,33,54.299999,69.400002,69.5,67.5
20161106094500,95.400002,33.829788,33,54.299999,69.5,69.5,67.5
20161106100000,94.199997,33.404254,33,54.299999,69.5,69.5,67.5
20161106101500,94.199997,33.404254,33,54.299999,69.5,69.5,67.5
20161106103000,94.199997,33.404254,33,54.299999,69.5,69.5,67.5
20161106104500,94.199997,33.404254,33,55.5,69.5,69.5,67.5
20161106110000,95.400002,33.829788,33,54.900002,69.599998,69.5,67.5
20161106111500,94.199997,33.404254,33,54.900002,69.599998,69.5,67.5
20161106113000,94.199997,33.404254,33,54.900002,69.599998,69.5,67.5
20161106114500,93.0,32.978723,33,56.299999,69.599998,69.5,67.5
20161106120000,94.199997,33.404254,33,54.599998,69.599998,69.5,67.5
20161106121500,94.199997,33.404254,33,54.599998,69.599998,69.5,67.5
20161106123000,91.800003,32.553193,33,54.599998,69.599998,69.5,67.5
20161106124500,94.199997,33.404254,33,55.5,69.599998,69.5,67.5
20161106130000,93.0,32.978723,33,55.5,69.599998,69.5,67.5
20161106131500,93.0,32.978723,33,55.5,69.599998,69.5,67.5
20161106133000,94.199997,33.404254,33,55.5,69.599998,69.5,67.5
20161106134500,93.0,32.978723,33,55.5,69.599998,69.5,67.5
20161106140000,94.199997,33.404254,33,54.700001,69.5,69.5,67.5
20161106141500,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106143000,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106144500,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106150000,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106151500,94.199997,33.404254,33,55.599998,69.699997,69.5,67.5
20161106153000,93.0,32.978723,33,54.299999,69.699997,69.5,67.5
20161106154500,93.0,32.978723,33,54.299999,69.599998,69.5,67.5
20161106160000,94.199997,33.404254,33,56.0,69.699997,69.5,67.5
20161106161500,93.0,32.978723,33,54.700001,69.699997,69.5,67.5
20161106163000,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106164500,91.800003,32.553193,33,54.700001,69.599998,69.5,67.5
20161106170000,93.0,32.978723,33,55.599998,69.699997,69.5,67.5
20161106171500,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106173000,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106174500,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106180000,93.0,32.978723,33,54.700001,69.599998,69.5,67.5
20161106181500,94.199997,33.404254,33,54.700001,69.599998,69.5,67.5
20161106183000,93.0,32.978723,33,54.700001,69.699997,69.5,67.5
20161106184500,94.199997,33.404254,33,54.700001,69.699997,69.5,67.5
20161106190000,93.0,32.978723,33,54.700001,69.699997,69.5,67.5
20161106191500,94.199997,33.404254,33,54.700001,69.699997,69.5,67.5
20161106193000,94.199997,33.404254,33,54.700001,69.699997,69.5,67.5
20161106194500,95.400002,33.829788,33,54.700001,69.699997,69.5,67.5
20161106200000,96.599998,34.255319,33,54.700001,69.699997,69.5,67.5
20161106201500,95.400002,33.829788,33,54.700001,69.699997,69.5,67.5
20161106203000,95.400002,33.829788,33,54.700001,69.699997,69.5,67.5
20161106204500,95.400002,33.829788,33,54.700001,69.699997,69.5,67.5
20161106210000,95.400002,33.829788,33,54.700001,69.699997,69.5,67.5
20161106211500,96.599998,34.255319,33,54.700001,69.699997,69.5,67.5
20161106213000,94.199997,33.404254,33,54.700001,69.699997,69.5,67.5
20161106214500,95.400002,33.829788,33,54.700001,69.699997,69.5,67.5
20161106220000,94.199997,33.404254,33,54.700001,69.699997,69.5,67.5
20161106221500,95.400002,33.829788,33,54.700001,69.699997,69.5,67.5
20161106223000,94.199997,33.404254,33,54.700001,69.800003,69.5,67.5
20161106224500,99.599998,35.319148,35,54.700001,69.699997,69.5,67.5
20161106230000,99.599998,35.319148,35,54.700001,69.699997,69.5,67.5
20161106231500,99.599998,35.319148,35,54.700001,69.800003,69.5,67.5
20161106233000,97.800003,34.680852,35,54.700001,69.699997,69.5,67.5
20161106234500,99.0,35.106383,35,54.700001,69.699997,69.5,67.5
20161107000000,99.0,35.106383,35,54.700001,69.699997,69.5,67.5
20161107001500,99.0,35.106383,35,54.700001,69.699997,69.5,67.5
20161107003000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161107004500,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161107010000,99.0,35.106383,35,54.700001,69.599998,69.400002,67.400002
20161107011500,99.0,35.106383,35,54.700001,69.599998,69.400002,67.400002
20161107013000,99.0,35.106383,35,54.700001,69.599998,69.400002,67.400002
20161107014500,99.0,35.106383,35,54.700001,69.599998,69.400002,67.400002
20161107020000,100.800003,35.744682,35,54.700001,69.599998,69.400002,67.400002
20161107021500,99.599998,35.319148,35,54.700001,69.599998,69.400002,67.400002
20161107023000,99.599998,35.319148,35,54.700001,69.599998,69.400002,67.400002
20161107024500,100.800003,35.744682,35,54.700001,69.599998,69.400002,67.400002
20161107030000,99.0,35.106383,35,54.099998,69.5,69.400002,67.400002
20161107031500,99.0,35.106383,35,54.099998,69.5,69.400002,67.400002
20161107033000,99.0,35.106383,35,54.099998,69.5,69.400002,67.400002
20161107034500,99.0,35.106383,35,54.099998,69.5,69.400002,67.400002
20161107040000,99.0,35.106383,35,54.099998,69.5,69.400002,67.400002
20161107041500,100.800003,35.744682,35,54.099998,69.5,69.400002,67.400002
20161107043000,99.599998,35.319148,35,54.099998,69.400002,69.400002,67.400002
20161107044500,99.599998,35.319148,35,54.099998,69.400002,69.400002,67.400002
20161107050000,100.800003,35.744682,35,54.099998,69.400002,69.400002,67.400002
20161107051500,99.599998,35.319148,35,54.099998,69.400002,69.400002,67.400002
20161107053000,100.800003,35.744682,35,54.099998,69.400002,69.400002,67.400002
20161107054500,100.800003,35.744682,35,54.700001,69.400002,69.400002,67.400002
20161107060000,100.800003,35.744682,35,54.700001,69.400002,69.400002,67.400002
20161107061500,102.0,36.170213,35,54.700001,69.400002,69.400002,67.400002
20161107063000,99.599998,35.319148,35,54.700001,69.5,69.400002,67.400002
20161107064500,99.599998,35.319148,35,54.700001,69.5,69.400002,67.400002
20161107070000,99.599998,35.319148,35,54.700001,69.5,69.400002,67.400002
20161107071500,99.599998,35.319148,35,54.700001,69.5,69.400002,67.400002
20161107073000,100.800003,35.744682,35,54.700001,69.5,69.400002,67.400002
20161107074500,100.800003,35.744682,35,54.700001,69.5,69.400002,67.400002
20161107080000,95.400002,33.829788,35,54.700001,69.599998,69.400002,67.400002
20161107081500,99.0,35.106383,35,54.700001,69.599998,69.400002,67.400002
20161107083000,102.0,36.170213,35,54.700001,69.599998,69.400002,67.400002
20161107084500,102.0,36.170213,35,54.700001,69.5,69.400002,67.400002
20161107090000,102.0,36.170213,35,54.700001,69.5,69.400002,67.400002
20161107091500,109.199997,38.723403,36,54.700001,69.800003,69.400002,67.400002
20161107093000,153.0,54.255319,42,54.700001,70.0,69.400002,67.400002
20161107094500,177.0,62.765957,46,53.900002,69.900002,69.400002,67.400002
20161107100000,177.0,62.765957,46,53.900002,69.599998,69.400002,67.400002
20161107101500,177.0,62.765957,46,53.900002,69.599998,69.400002,67.400002
20161107103000,175.199997,62.127658,46,53.900002,69.599998,69.400002,67.400002
20161107104500,175.199997,62.127658,46,53.900002,69.5,69.400002,67.400002
20161107110000,175.199997,62.127658,46,53.900002,69.400002,69.400002,67.400002
20161107111500,175.199997,62.127658,46,53.900002,69.199997,69.400002,67.400002
20161107113000,175.199997,62.127658,46,53.900002,69.199997,69.400002,67.400002
20161107114500,175.199997,62.127658,46,53.900002,69.199997,69.400002,67.400002
20161107120000,175.199997,62.127658,46,53.900002,69.099998,69.400002,67.400002
20161107121500,175.199997,62.127658,46,53.900002,69.099998,69.400002,67.400002
20161107123000,159.0,56.382979,43,53.900002,69.0,69.400002,67.400002
20161107124500,151.800003,53.829788,42,54.700001,69.300003,69.400002,67.400002
20161107130000,150.0,53.191489,42,54.700001,69.400002,69.400002,67.400002
20161107131500,150.0,53.191489,42,54.700001,69.300003,69.400002,67.400002
20161107133000,150.0,53.191489,42,54.700001,69.199997,69.400002,67.400002
20161107134500,165.600006,58.723406,44,54.700001,69.699997,69.400002,67.400002
20161107140000,165.600006,58.723406,44,54.700001,69.599998,69.400002,67.400002
20161107141500,165.600006,58.723406,44,54.700001,69.599998,69.400002,67.400002
20161107143000,165.600006,58.723406,44,54.700001,69.5,69.400002,67.400002
20161107144500,165.600006,58.723406,44,54.700001,69.599998,69.400002,67.400002
20161107150000,165.600006,58.723406,44,54.700001,69.300003,69.400002,67.400002
20161107151500,163.199997,57.872339,44,54.700001,69.300003,69.400002,67.400002
20161107153000,163.199997,57.872339,44,54.700001,69.300003,69.400002,67.400002
20161107154500,163.199997,57.872339,44,54.700001,69.400002,69.400002,67.400002
20161107160000,163.199997,57.872339,44,54.700001,69.599998,69.400002,67.400002
20161107161500,163.199997,57.872339,44,54.700001,69.699997,69.400002,67.400002
20161107163000,175.199997,62.127658,46,54.700001,69.699997,69.400002,67.400002
20161107164500,182.399994,64.680849,47,54.700001,69.699997,69.400002,67.400002
20161107170000,190.800003,67.659576,48,54.700001,69.599998,69.400002,67.400002
20161107171500,195.600006,69.361704,49,54.700001,69.599998,69.400002,67.400002
20161107173000,195.600006,69.361704,49,53.5,69.5,69.400002,67.400002
20161107174500,195.600006,69.361704,49,53.5,69.300003,69.400002,67.400002
20161107180000,184.199997,65.319148,47,53.5,68.900002,69.400002,67.400002
20161107181500,158.399994,56.170211,43,53.5,68.900002,69.400002,67.400002
20161107183000,139.800003,49.574469,40,53.5,68.900002,69.400002,67.400002
20161107184500,124.199997,44.042552,38,53.5,68.900002,69.400002,67.400002
20161107190000,111.599998,39.574468,36,54.299999,69.0,69.400002,67.400002
20161107191500,111.599998,39.574468,36,54.299999,69.099998,69.400002,67.400002
20161107193000,111.599998,39.574468,36,54.299999,69.099998,69.400002,67.400002
20161107194500,107.400002,38.085107,35,54.299999,69.099998,69.400002,67.400002
20161107200000,99.0,35.106383,34,54.299999,69.099998,69.400002,67.400002
20161107201500,99.0,35.106383,34,54.299999,69.199997,69.400002,67.400002
20161107203000,99.0,35.106383,34,54.299999,69.199997,69.400002,67.400002
20161107204500,97.800003,34.680852,34,54.299999,69.300003,69.400002,67.400002
20161107210000,97.800003,34.680852,34,54.299999,69.300003,69.400002,67.400002
20161107211500,97.800003,34.680852,34,54.299999,69.300003,69.400002,67.400002
20161107213000,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20161107214500,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20161107220000,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20161107221500,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20161107223000,96.599998,34.255319,34,54.299999,69.400002,69.400002,67.400002
20161107224500,97.800003,34.680852,34,55.200001,69.599998,69.400002,67.400002
20161107230000,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161107231500,97.800003,34.680852,34,54.299999,69.5,69.400002,67.400002
20161107233000,99.0,35.106383,34,55.099998,69.599998,69.400002,67.400002
20161107234500,99.0,35.106383,34,54.299999,69.599998,69.400002,67.400002
20161108000000,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161108001500,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161108003000,99.0,35.106383,34,54.299999,69.599998,69.400002,67.400002
20161108004500,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161108010000,99.0,35.106383,34,54.299999,69.599998,69.400002,67.400002
20161108011500,96.599998,34.255319,34,54.299999,69.599998,69.400002,67.400002
20161108013000,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161108014500,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161108020000,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161108021500,96.599998,34.255319,34,54.299999,69.599998,69.400002,67.400002
20161108023000,96.599998,34.255319,34,54.299999,69.599998,69.400002,67.400002
20161108024500,97.800003,34.680852,34,54.299999,69.699997,69.400002,67.400002
20161108030000,105.0,37.234043,36,54.299999,69.699997,69.400002,67.400002
20161108031500,112.800003,40.000001,37,54.299999,69.599998,69.400002,67.400002
20161108033000,112.800003,40.000001,37,54.299999,69.599998,69.400002,67.400002
20161108034500,112.800003,40.000001,37,54.299999,69.599998,69.400002,67.400002
20161108040000,111.599998,39.574468,37,54.299999,69.5,69.400002,67.400002
20161108041500,112.800003,40.000001,37,54.299999,69.400002,69.400002,67.400002
20161108043000,111.599998,39.574468,37,55.900002,69.5,69.400002,67.400002
20161108044500,111.599998,39.574468,37,54.299999,69.400002,69.400002,67.400002
20161108050000,112.800003,40.000001,37,54.299999,69.400002,69.400002,67.400002
20161108051500,112.800003,40.000001,37,54.299999,69.400002,69.400002,67.400002
20161108053000,112.800003,40.000001,37,54.299999,69.400002,69.400002,67.400002
20161108054500,111.599998,39.574468,37,54.299999,69.300003,69.400002,67.400002
20161108060000,112.800003,40.000001,37,55.099998,69.400002,69.400002,67.400002
20161108061500,112.800003,40.000001,37,53.900002,69.400002,69.400002,67.400002
20161108063000,112.800003,40.000001,37,53.900002,69.400002,69.400002,67.400002
20161108064500,112.800003,40.000001,37,54.700001,69.400002,69.400002,67.400002
20161108070000,111.599998,39.574468,37,54.700001,69.400002,69.400002,67.400002
20161108071500,110.400002,39.148937,37,54.700001,69.400002,69.400002,67.400002
20161108073000,110.400002,39.148937,37,53.900002,69.400002,69.400002,67.400002
20161108074500,111.599998,39.574468,37,53.900002,69.400002,69.400002,67.400002
20161108080000,112.800003,40.000001,37,53.900002,69.400002,69.400002,67.400002
20161108081500,112.800003,40.000001,37,53.900002,69.400002,69.400002,67.400002
20161108083000,111.599998,39.574468,37,54.700001,69.300003,69.400002,67.400002
20161108084500,112.800003,40.000001,37,54.700001,69.300003,69.400002,67.400002
20161108090000,111.599998,39.574468,37,54.700001,69.400002,69.400002,67.400002
20161108091500,112.800003,40.000001,37,54.700001,69.400002,69.400002,67.400002
20161108093000,112.800003,40.000001,37,54.700001,69.5,69.400002,67.400002
20161108094500,111.599998,39.574468,37,53.900002,69.5,69.400002,67.400002
20161108100000,112.800003,40.000001,37,54.700001,69.599998,69.400002,67.400002
20161108101500,112.800003,40.000001,37,54.700001,69.699997,69.400002,67.400002
20161108103000,132.600006,47.021279,40,54.700001,69.699997,69.400002,67.400002
20161108104500,139.199997,49.361701,41,54.700001,69.699997,69.400002,67.400002
20161108110000,153.600006,54.468087,43,54.700001,69.800003,69.400002,67.400002
20161108111500,153.600006,54.468087,43,53.900002,69.599998,69.400002,67.400002
20161108113000,153.600006,54.468087,43,54.700001,69.599998,69.400002,67.400002
20161108114500,153.600006,54.468087,43,54.700001,69.400002,69.400002,67.400002
20161108120000,153.600006,54.468087,43,54.700001,69.400002,69.400002,67.400002
20161108121500,153.600006,54.468087,43,54.700001,69.5,69.400002,67.400002
20161108123000,153.600006,54.468087,43,54.700001,69.699997,69.400002,67.400002
20161108124500,153.600006,54.468087,43,54.700001,69.5,69.400002,67.400002
20161108130000,155.399994,55.106381,43,54.700001,69.5,69.400002,67.400002
20161108131500,155.399994,55.106381,43,54.700001,69.400002,69.400002,67.400002
20161108133000,155.399994,55.106381,43,54.700001,69.400002,69.400002,67.400002
20161108134500,155.399994,55.106381,43,54.700001,69.599998,69.400002,67.400002
20161108140000,155.399994,55.106381,43,54.700001,69.599998,69.400002,67.400002
20161108141500,159.0,56.382979,44,54.700001,69.699997,69.400002,67.400002
20161108143000,176.399994,62.553189,47,54.700001,69.800003,69.400002,67.400002
20161108144500,188.399994,66.808508,49,54.700001,69.800003,69.400002,67.400002
20161108150000,207.600006,73.617023,51,54.700001,69.699997,69.400002,67.400002
20161108151500,207.600006,73.617023,51,54.700001,69.699997,69.400002,67.400002
20161108153000,207.600006,73.617023,51,53.900002,69.400002,69.400002,67.400002
20161108154500,207.600006,73.617023,51,53.900002,69.5,69.400002,67.400002
20161108160000,205.199997,72.765956,51,53.900002,69.300003,69.400002,67.400002
20161108161500,205.199997,72.765956,51,53.900002,69.300003,69.400002,67.400002
20161108163000,205.199997,72.765956,51,53.900002,69.300003,69.400002,67.400002
20161108164500,205.199997,72.765956,51,53.900002,69.400002,69.400002,67.400002
20161108170000,205.199997,72.765956,51,53.900002,69.599998,69.400002,67.400002
20161108171500,205.199997,72.765956,51,53.900002,69.300003,69.400002,67.400002
20161108173000,185.399994,65.744679,48,53.900002,68.900002,69.400002,67.400002
20161108174500,159.0,56.382979,44,53.900002,68.800003,69.400002,67.400002
20161108180000,138.600006,49.148938,41,53.900002,68.900002,69.400002,67.400002
20161108181500,120.599998,42.765957,38,53.900002,68.900002,69.400002,67.400002
20161108183000,113.400002,40.212766,36,53.900002,69.0,69.400002,67.400002
20161108184500,103.800003,36.808512,35,53.900002,69.099998,69.400002,67.400002
20161108190000,100.800003,35.744682,34,54.700001,69.099998,69.400002,67.400002
20161108191500,102.0,36.170213,34,54.700001,69.199997,69.400002,67.400002
20161108193000,100.800003,35.744682,34,54.700001,69.199997,69.400002,67.400002
20161108194500,100.800003,35.744682,34,54.700001,69.199997,69.400002,67.400002
20161108200000,102.599998,36.382978,34,54.700001,69.300003,69.400002,67.400002
20161108201500,100.800003,35.744682,34,54.700001,69.300003,69.400002,67.400002
20161108203000,102.0,36.170213,34,54.700001,69.300003,69.400002,67.400002
20161108204500,102.0,36.170213,34,54.700001,69.300003,69.400002,67.400002
20161108210000,100.800003,35.744682,34,54.700001,69.300003,69.400002,67.400002
20161108211500,100.800003,35.744682,34,54.700001,69.400002,69.400002,67.400002
20161108213000,102.0,36.170213,34,54.700001,69.400002,69.400002,67.400002
20161108214500,100.800003,35.744682,34,54.700001,69.400002,69.400002,67.400002
20161108220000,100.800003,35.744682,34,54.700001,69.400002,69.400002,67.400002
20161108221500,100.800003,35.744682,34,54.700001,69.5,69.400002,67.400002
20161108223000,100.800003,35.744682,34,54.700001,69.400002,69.400002,67.400002
20161108224500,102.599998,36.382978,34,54.700001,69.400002,69.400002,67.400002
20161108230000,100.800003,35.744682,34,54.700001,69.5,69.400002,67.400002
20161108231500,100.800003,35.744682,34,54.700001,69.599998,69.400002,67.400002
20161108233000,100.800003,35.744682,34,54.700001,69.599998,69.400002,67.400002
20161108234500,100.800003,35.744682,34,54.700001,69.599998,69.400002,67.400002
20161109000000,100.800003,35.744682,34,54.700001,69.599998,69.400002,67.400002
20161109001500,102.0,36.170213,34,54.700001,69.599998,69.400002,67.400002
20161109003000,102.0,36.170213,34,54.700001,69.5,69.400002,67.400002
20161109004500,102.0,36.170213,34,54.700001,69.5,69.400002,67.400002
20161109010000,102.0,36.170213,34,54.700001,69.5,69.400002,67.400002
20161109011500,102.0,36.170213,34,54.700001,69.5,69.400002,67.400002
20161109013000,102.0,36.170213,34,54.700001,69.5,69.400002,67.400002
20161109014500,100.800003,35.744682,34,54.700001,69.5,69.400002,67.400002
20161109020000,100.800003,35.744682,34,54.700001,69.5,69.400002,67.400002
20161109021500,96.599998,34.255319,0,54.700001,69.599998,69.5,67.5
20161109023000,0.0,0.0,0,56.700001,69.699997,69.5,67.5
20161109024500,0.0,0.0,7,59.5,70.099998,69.5,67.5
20161109030000,68.400002,24.25532,32,55.099998,70.099998,69.5,67.5
20161109031500,94.199997,33.404254,36,55.099998,69.900002,69.400002,67.400002
20161109033000,97.800003,34.680852,36,55.099998,69.800003,69.400002,67.400002
20161109034500,108.599998,38.510638,38,55.099998,69.800003,69.400002,67.400002
20161109040000,117.599998,41.702127,39,55.099998,69.699997,69.400002,67.400002
20161109041500,117.599998,41.702127,39,55.099998,69.599998,69.400002,67.400002
20161109043000,118.800003,42.127661,39,55.099998,69.599998,69.400002,67.400002
20161109044500,117.599998,41.702127,39,55.099998,69.5,69.400002,67.400002
20161109050000,118.800003,42.127661,39,55.099998,69.5,69.400002,67.400002
20161109051500,118.800003,42.127661,39,55.099998,69.400002,69.400002,67.400002
20161109053000,116.400002,41.276596,39,55.099998,69.300003,69.400002,67.400002
20161109054500,122.400002,43.404256,0,53.5,69.400002,69.400002,67.400002
20161109060000,115.800003,41.063831,0,54.299999,69.300003,69.400002,67.400002
20161109061500,0.0,0.0,0,56.299999,69.5,69.5,67.5
20161109063000,0.0,0.0,5,59.099998,69.900002,69.400002,67.400002
20161109064500,68.400002,24.25532,31,55.200001,70.0,69.400002,67.400002
20161109070000,82.199997,29.148935,34,54.299999,69.900002,69.400002,67.400002
20161109071500,88.800003,31.489363,35,54.299999,69.800003,69.400002,67.400002
20161109073000,105.0,37.234043,37,54.299999,69.800003,69.400002,67.400002
20161109074500,105.0,37.234043,37,54.299999,69.699997,69.400002,67.400002
20161109080000,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161109081500,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161109083000,109.199997,38.723403,38,54.299999,69.5,69.400002,67.400002
20161109084500,109.199997,38.723403,38,54.299999,69.5,69.400002,67.400002
20161109090000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161109091500,132.600006,47.021279,41,54.299999,69.800003,69.400002,67.400002
20161109093000,178.199997,63.191488,48,54.299999,70.099998,69.400002,67.400002
20161109094500,211.199997,74.893616,52,54.299999,69.900002,69.400002,67.400002
20161109100000,208.800003,74.042554,52,54.299999,69.599998,69.400002,67.400002
20161109101500,205.800003,72.978724,51,54.299999,69.400002,69.400002,67.400002
20161109103000,205.800003,72.978724,51,54.299999,69.400002,69.400002,67.400002
20161109104500,205.800003,72.978724,51,54.299999,69.400002,69.400002,67.400002
20161109110000,205.800003,72.978724,51,53.5,69.300003,69.400002,67.400002
20161109111500,199.800003,70.851065,50,54.700001,69.199997,69.400002,67.400002
20161109113000,202.199997,71.702127,50,54.700001,69.400002,69.400002,67.400002
20161109114500,199.800003,70.851065,50,54.700001,69.300003,69.400002,67.400002
20161109120000,199.800003,70.851065,50,53.900002,69.5,69.400002,67.400002
20161109121500,199.800003,70.851065,50,53.900002,69.699997,69.400002,67.400002
20161109123000,199.800003,70.851065,50,53.900002,69.699997,69.400002,67.400002
20161109124500,202.800003,71.914895,50,53.900002,69.599998,69.400002,67.400002
20161109130000,202.800003,71.914895,50,53.900002,69.300003,69.400002,67.400002
20161109131500,202.800003,71.914895,50,53.900002,69.300003,69.400002,67.400002
20161109133000,223.800003,79.361703,54,53.900002,69.900002,69.400002,67.400002
20161109134500,280.200012,99.361706,61,53.900002,70.599998,69.400002,67.400002
20161109140000,249.600006,88.51064,57,53.900002,69.699997,69.400002,67.400002
20161109141500,245.399994,87.021274,56,53.900002,69.599998,69.400002,67.400002
20161109143000,245.399994,87.021274,56,54.700001,69.400002,69.400002,67.400002
20161109144500,245.399994,87.021274,56,54.700001,69.599998,69.400002,67.400002
20161109150000,245.399994,87.021274,56,53.900002,69.5,69.400002,67.400002
20161109151500,241.199997,85.531914,56,53.900002,69.300003,69.400002,67.400002
20161109153000,273.0,96.808511,60,53.900002,69.800003,69.400002,67.400002
20161109154500,268.799988,95.319145,59,54.700001,69.300003,69.400002,67.400002
20161109160000,258.0,91.489362,58,54.700001,69.099998,69.400002,67.400002
20161109161500,241.199997,85.531914,56,54.700001,69.099998,69.400002,67.400002
20161109163000,232.800003,82.553193,55,54.700001,69.099998,69.400002,67.400002
20161109164500,228.600006,81.063832,55,53.5,69.099998,69.400002,67.400002
20161109170000,223.800003,79.361703,54,54.599998,69.099998,69.400002,67.400002
20161109171500,205.199997,72.765956,52,54.599998,68.900002,69.400002,67.400002
20161109173000,152.399994,54.042551,44,53.900002,68.599998,69.400002,67.400002
20161109174500,124.199997,44.042552,40,53.900002,68.699997,69.400002,67.400002
20161109180000,105.0,37.234043,36,54.700001,68.900002,69.400002,67.400002
20161109181500,99.0,35.106383,35,54.700001,69.0,69.400002,67.400002
20161109183000,91.800003,32.553193,34,54.700001,69.099998,69.400002,67.400002
20161109184500,91.800003,32.553193,34,54.700001,69.099998,69.400002,67.400002
20161109190000,93.0,32.978723,34,54.700001,69.099998,69.400002,67.400002
20161109191500,91.800003,32.553193,34,54.700001,69.199997,69.400002,67.400002
20161109193000,91.800003,32.553193,34,54.700001,69.199997,69.400002,67.400002
20161109194500,91.800003,32.553193,34,54.700001,69.199997,69.400002,67.400002
20161109200000,93.0,32.978723,34,54.700001,69.199997,69.400002,67.400002
20161109201500,93.0,32.978723,34,53.900002,69.199997,69.400002,67.400002
20161109203000,91.800003,32.553193,34,54.700001,69.199997,69.400002,67.400002
20161109204500,93.0,32.978723,34,54.700001,69.300003,69.400002,67.400002
20161109210000,91.800003,32.553193,34,54.700001,69.300003,69.400002,67.400002
20161109211500,93.0,32.978723,34,54.700001,69.300003,69.400002,67.400002
20161109213000,93.0,32.978723,34,54.700001,69.300003,69.400002,67.400002
20161109214500,91.800003,32.553193,34,54.700001,69.400002,69.400002,67.400002
20161109220000,91.800003,32.553193,34,54.700001,69.300003,69.400002,67.400002
20161109221500,91.800003,32.553193,34,54.700001,69.300003,69.400002,67.400002
20161109223000,93.0,32.978723,34,53.900002,69.400002,69.400002,67.400002
20161109224500,91.800003,32.553193,34,55.200001,69.400002,69.400002,67.400002
20161109230000,91.800003,32.553193,34,55.200001,69.5,69.400002,67.400002
20161109231500,91.800003,32.553193,34,54.299999,69.400002,69.400002,67.400002
20161109233000,91.800003,32.553193,34,54.299999,69.400002,69.400002,67.400002
20161109234500,91.800003,32.553193,34,54.299999,69.400002,69.400002,67.400002
20161110000000,91.800003,32.553193,34,54.299999,69.5,69.400002,67.400002
20161110001500,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161110003000,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161110004500,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161110010000,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161110011500,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161110013000,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161110014500,93.0,32.978723,34,54.299999,69.5,69.400002,67.400002
20161110020000,91.800003,32.553193,34,54.299999,69.400002,69.400002,67.400002
20161110021500,91.800003,32.553193,34,54.299999,69.400002,69.400002,67.400002
20161110023000,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161110024500,93.0,32.978723,34,54.299999,69.5,69.400002,67.400002
20161110030000,93.0,32.978723,34,54.299999,69.5,69.400002,67.400002
20161110031500,93.0,32.978723,34,54.299999,69.5,69.400002,67.400002
20161110033000,93.0,32.978723,34,54.299999,69.5,69.400002,67.400002
20161110034500,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161110040000,95.400002,33.829788,34,54.299999,69.5,69.400002,67.400002
20161110041500,94.199997,33.404254,34,54.299999,69.400002,69.400002,67.400002
20161110043000,95.400002,33.829788,34,54.299999,69.400002,69.400002,67.400002
20161110044500,96.599998,34.255319,34,54.299999,69.400002,69.400002,67.400002
20161110050000,95.400002,33.829788,34,54.299999,69.400002,69.400002,67.400002
20161110051500,95.400002,33.829788,34,54.299999,69.400002,69.400002,67.400002
20161110053000,93.0,32.978723,34,54.299999,69.300003,69.400002,67.400002
20161110054500,94.199997,33.404254,34,54.299999,69.300003,69.400002,67.400002
20161110060000,94.199997,33.404254,34,54.299999,69.300003,69.400002,67.400002
20161110061500,95.400002,33.829788,34,54.299999,69.300003,69.400002,67.400002
20161110063000,95.400002,33.829788,34,54.299999,69.300003,69.400002,67.400002
20161110064500,95.400002,33.829788,34,55.099998,69.400002,69.400002,67.400002
20161110070000,94.199997,33.404254,34,53.799999,69.400002,69.400002,67.400002
20161110071500,94.199997,33.404254,34,53.799999,69.300003,69.400002,67.400002
20161110073000,95.400002,33.829788,34,53.799999,69.300003,69.400002,67.400002
20161110074500,94.199997,33.404254,34,53.799999,69.300003,69.400002,67.400002
20161110080000,95.400002,33.829788,34,53.799999,69.300003,69.400002,67.400002
20161110081500,94.199997,33.404254,34,53.799999,69.300003,69.400002,67.400002
20161110083000,95.400002,33.829788,34,55.099998,69.300003,69.400002,67.400002
20161110084500,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161110090000,96.599998,34.255319,34,54.700001,69.300003,69.400002,67.400002
20161110091500,96.599998,34.255319,34,54.700001,69.599998,69.400002,67.400002
20161110093000,136.199997,48.297871,41,54.700001,69.900002,69.400002,67.400002
20161110094500,136.199997,48.297871,41,53.900002,69.800003,69.400002,67.400002
20161110100000,141.0,50.0,42,53.900002,69.699997,69.400002,67.400002
20161110101500,141.0,50.0,42,53.900002,69.699997,69.400002,67.400002
20161110103000,159.600006,56.595747,44,53.900002,69.699997,69.400002,67.400002
20161110104500,159.600006,56.595747,44,53.900002,69.699997,69.400002,67.400002
20161110110000,166.800003,59.148937,45,55.099998,69.699997,69.400002,67.400002
20161110111500,166.800003,59.148937,45,54.200001,69.400002,69.400002,67.400002
20161110113000,166.800003,59.148937,45,54.200001,69.599998,69.400002,67.400002
20161110114500,169.800003,60.212767,46,54.200001,69.699997,69.400002,67.400002
20161110120000,175.199997,62.127658,47,54.200001,69.699997,69.400002,67.400002
20161110121500,195.0,69.148936,49,55.5,69.800003,69.400002,67.400002
20161110123000,202.199997,71.702127,50,55.5,69.699997,69.400002,67.400002
20161110124500,202.199997,71.702127,50,54.299999,69.5,69.400002,67.400002
20161110130000,202.199997,71.702127,50,55.099998,69.5,69.400002,67.400002
20161110131500,204.600006,72.553194,51,55.099998,69.699997,69.400002,67.400002
20161110133000,223.800003,79.361703,54,53.900002,69.800003,69.400002,67.400002
20161110134500,228.600006,81.063832,54,55.099998,69.400002,69.400002,67.400002
20161110140000,223.800003,79.361703,54,55.900002,69.300003,69.400002,67.400002
20161110141500,223.800003,79.361703,54,54.700001,69.400002,69.400002,67.400002
20161110143000,223.800003,79.361703,54,54.700001,69.300003,69.400002,67.400002
20161110144500,223.800003,79.361703,54,54.700001,69.400002,69.400002,67.400002
20161110150000,223.800003,79.361703,54,54.700001,69.400002,69.400002,67.400002
20161110151500,223.800003,79.361703,54,54.700001,69.199997,69.400002,67.400002
20161110153000,223.800003,79.361703,54,54.700001,69.300003,69.400002,67.400002
20161110154500,228.600006,81.063832,54,53.900002,69.099998,69.400002,67.400002
20161110160000,199.199997,70.638297,50,53.900002,68.900002,69.400002,67.400002
20161110161500,199.199997,70.638297,50,54.700001,69.199997,69.400002,67.400002
20161110163000,199.199997,70.638297,50,53.900002,69.300003,69.400002,67.400002
20161110164500,199.199997,70.638297,50,53.900002,69.400002,69.400002,67.400002
20161110170000,199.199997,70.638297,50,53.900002,69.400002,69.400002,67.400002
20161110171500,203.399994,72.127657,50,53.900002,69.5,69.400002,67.400002
20161110173000,207.600006,73.617023,50,53.900002,69.5,69.400002,67.400002
20161110174500,187.800003,66.595746,48,53.900002,69.0,69.400002,67.400002
20161110180000,163.800003,58.085107,44,53.900002,68.800003,69.400002,67.400002
20161110181500,142.199997,50.425531,41,53.900002,68.800003,69.400002,67.400002
