PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110183000,130.800003,46.38298,40,53.900002,68.900002,69.400002,67.400002
20161110184500,111.599998,39.574468,37,53.900002,68.900002,69.400002,67.400002
20161110190000,105.0,37.234043,36,54.700001,69.0,69.400002,67.400002
20161110191500,97.800003,34.680852,35,53.900002,69.099998,69.400002,67.400002
20161110193000,96.599998,34.255319,35,55.099998,69.099998,69.400002,67.400002
20161110194500,97.800003,34.680852,35,53.900002,69.199997,69.400002,67.400002
20161110200000,97.800003,34.680852,35,55.099998,69.199997,69.400002,67.400002
20161110201500,97.800003,34.680852,35,55.099998,69.199997,69.400002,67.400002
20161110203000,96.599998,34.255319,35,54.299999,69.199997,69.400002,67.400002
20161110204500,97.800003,34.680852,35,55.099998,69.199997,69.400002,67.400002
20161110210000,97.800003,34.680852,35,55.099998,69.199997,69.400002,67.400002
20161110211500,97.800003,34.680852,35,55.099998,69.300003,69.400002,67.400002
20161110213000,99.0,35.106383,35,55.099998,69.300003,69.400002,67.400002
20161110214500,97.800003,34.680852,35,55.099998,69.300003,69.400002,67.400002
20161110220000,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161110221500,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161110223000,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161110224500,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161110230000,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161110231500,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161110233000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161110234500,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161111000000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161111001500,96.599998,34.255319,35,53.900002,69.400002,69.400002,67.400002
20161111003000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161111004500,99.599998,35.319148,35,53.900002,69.400002,69.400002,67.400002
20161111010000,99.599998,35.319148,35,54.700001,69.400002,69.400002,67.400002
20161111011500,99.599998,35.319148,35,54.700001,69.400002,69.400002,67.400002
20161111013000,99.599998,35.319148,35,53.5,69.400002,69.400002,67.400002
20161111014500,99.599998,35.319148,35,53.5,69.300003,69.400002,67.400002
20161111020000,99.599998,35.319148,35,54.099998,69.300003,69.400002,67.400002
20161111021500,99.599998,35.319148,35,55.0,69.300003,69.400002,67.400002
20161111023000,99.599998,35.319148,35,55.0,69.400002,69.400002,67.400002
20161111024500,99.599998,35.319148,35,53.900002,69.300003,69.400002,67.400002
20161111030000,99.599998,35.319148,35,53.900002,69.300003,69.400002,67.400002
20161111031500,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161111033000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161111034500,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161111040000,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161111041500,96.599998,34.255319,35,53.900002,69.400002,69.400002,67.400002
20161111043000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161111044500,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161111050000,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161111051500,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161111053000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161111054500,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20161111060000,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20161111061500,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20161111063000,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20161111064500,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20161111070000,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161111071500,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161111073000,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161111074500,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161111080000,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161111081500,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161111083000,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161111084500,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161111090000,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161111091500,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161111093000,99.0,35.106383,35,54.700001,69.599998,69.400002,67.400002
20161111094500,97.800003,34.680852,35,55.5,69.599998,69.400002,67.400002
20161111100000,99.0,35.106383,35,55.5,69.599998,69.400002,67.400002
20161111101500,97.800003,34.680852,35,53.900002,69.699997,69.400002,67.400002
20161111103000,132.600006,47.021279,40,53.900002,69.900002,69.400002,67.400002
20161111104500,147.0,52.12766,43,55.599998,69.800003,69.400002,67.400002
20161111110000,147.0,52.12766,43,53.900002,69.599998,69.400002,67.400002
20161111111500,147.0,52.12766,43,53.900002,69.599998,69.400002,67.400002
20161111113000,147.0,52.12766,43,53.900002,69.400002,69.400002,67.400002
20161111114500,147.0,52.12766,43,53.900002,69.400002,69.400002,67.400002
20161111120000,144.600006,51.276598,43,55.599998,69.599998,69.400002,67.400002
20161111121500,144.600006,51.276598,43,53.900002,69.599998,69.400002,67.400002
20161111123000,146.399994,51.914891,43,53.900002,69.599998,69.400002,67.400002
20161111124500,144.0,51.06383,43,55.5,69.5,69.400002,67.400002
20161111130000,144.0,51.06383,43,54.299999,69.400002,69.400002,67.400002
20161111131500,146.399994,51.914891,43,55.5,69.300003,69.400002,67.400002
20161111133000,148.199997,52.55319,43,56.400002,69.300003,69.400002,67.400002
20161111134500,148.199997,52.55319,43,54.299999,69.199997,69.400002,67.400002
20161111140000,148.199997,52.55319,43,54.299999,69.300003,69.400002,67.400002
20161111141500,148.199997,52.55319,43,54.299999,69.300003,69.400002,67.400002
20161111143000,148.199997,52.55319,43,53.5,69.5,69.400002,67.400002
20161111144500,145.199997,51.489361,43,53.5,69.699997,69.400002,67.400002
20161111150000,145.199997,51.489361,43,54.299999,69.699997,69.400002,67.400002
20161111151500,170.399994,60.42553,46,55.200001,69.699997,69.400002,67.400002
20161111153000,174.0,61.702128,46,56.700001,69.300003,69.400002,67.400002
20161111154500,174.0,61.702128,46,56.700001,69.099998,69.400002,67.400002
20161111160000,147.0,52.12766,42,56.700001,69.0,69.400002,67.400002
20161111161500,133.199997,47.234041,40,56.700001,69.0,69.400002,67.400002
20161111163000,122.400002,43.404256,39,55.5,69.0,69.400002,67.400002
20161111164500,122.400002,43.404256,39,54.099998,69.099998,69.400002,67.400002
20161111170000,122.400002,43.404256,39,54.099998,69.099998,69.400002,67.400002
20161111171500,122.400002,43.404256,39,54.700001,69.099998,69.400002,67.400002
20161111173000,118.800003,42.127661,39,55.5,69.099998,69.400002,67.400002
20161111174500,111.599998,39.574468,37,53.900002,69.099998,69.400002,67.400002
20161111180000,110.400002,39.148937,37,53.900002,69.099998,69.400002,67.400002
20161111181500,102.599998,36.382978,36,53.900002,69.099998,69.400002,67.400002
20161111183000,103.800003,36.808512,36,53.900002,69.199997,69.400002,67.400002
20161111184500,107.400002,38.085107,36,53.900002,69.199997,69.400002,67.400002
20161111190000,107.400002,38.085107,36,53.900002,69.199997,69.400002,67.400002
20161111191500,107.400002,38.085107,36,55.0,69.199997,69.400002,67.400002
20161111193000,106.199997,37.659573,36,54.400002,69.199997,69.400002,67.400002
20161111194500,107.400002,38.085107,36,54.400002,69.199997,69.400002,67.400002
20161111200000,108.599998,38.510638,36,54.400002,69.199997,69.400002,67.400002
20161111201500,105.0,37.234043,36,54.400002,69.199997,69.400002,67.400002
20161111203000,103.800003,36.808512,36,54.400002,69.300003,69.400002,67.400002
20161111204500,105.0,37.234043,36,54.400002,69.300003,69.400002,67.400002
20161111210000,106.199997,37.659573,36,54.400002,69.300003,69.400002,67.400002
20161111211500,103.800003,36.808512,36,55.0,69.300003,69.400002,67.400002
20161111213000,106.199997,37.659573,36,54.299999,69.300003,69.400002,67.400002
20161111214500,106.199997,37.659573,36,54.299999,69.300003,69.400002,67.400002
20161111220000,103.800003,36.808512,36,54.299999,69.300003,69.400002,67.400002
20161111221500,105.0,37.234043,36,53.5,69.300003,69.400002,67.400002
20161111223000,106.199997,37.659573,36,53.5,69.300003,69.400002,67.400002
20161111224500,105.0,37.234043,36,54.700001,69.300003,69.400002,67.400002
20161111230000,105.0,37.234043,36,54.700001,69.300003,69.400002,67.400002
20161111231500,106.199997,37.659573,36,53.900002,69.300003,69.400002,67.400002
20161111233000,105.0,37.234043,36,55.0,69.300003,69.400002,67.400002
20161111234500,105.0,37.234043,36,54.299999,69.300003,69.400002,67.400002
20161112000000,107.400002,38.085107,36,54.299999,69.300003,69.400002,67.400002
20161112001500,106.199997,37.659573,36,54.299999,69.199997,69.400002,67.400002
20161112003000,107.400002,38.085107,36,54.299999,69.199997,69.400002,67.400002
20161112004500,107.400002,38.085107,36,54.299999,69.199997,69.400002,67.400002
20161112010000,108.599998,38.510638,36,54.299999,69.199997,69.400002,67.400002
20161112011500,103.800003,36.808512,35,53.299999,69.099998,69.400002,67.400002
20161112013000,103.800003,36.808512,35,54.700001,69.199997,69.400002,67.400002
20161112014500,103.800003,36.808512,35,54.700001,69.099998,69.400002,67.400002
20161112020000,105.0,37.234043,35,53.5,69.099998,69.400002,67.400002
20161112021500,97.800003,34.680852,0,53.5,69.199997,69.5,67.5
20161112023000,0.0,0.0,1,55.900002,69.300003,69.5,67.5
20161112024500,0.0,0.0,1,58.700001,69.699997,69.5,67.5
20161112030000,0.0,0.0,6,59.900002,70.0,69.5,67.5
20161112031500,61.200001,21.702128,30,54.299999,70.099998,69.5,67.5
20161112033000,64.800003,22.978724,30,54.299999,69.900002,69.5,67.5
20161112034500,75.0,26.595745,32,54.299999,69.800003,69.5,67.5
20161112040000,80.400002,28.510639,33,54.299999,69.800003,69.5,67.5
20161112041500,87.599998,31.063829,34,53.5,69.800003,69.5,67.5
20161112043000,87.599998,31.063829,34,54.700001,69.800003,69.5,67.5
20161112044500,87.599998,31.063829,34,54.700001,69.699997,69.5,67.5
20161112050000,86.400002,30.638298,34,53.900002,69.699997,69.5,67.5
20161112051500,87.599998,31.063829,34,53.900002,69.699997,69.5,67.5
20161112053000,87.599998,31.063829,34,53.900002,69.699997,69.5,67.5
20161112054500,87.599998,31.063829,34,54.700001,69.699997,69.5,67.5
20161112060000,87.599998,31.063829,34,53.5,69.699997,69.5,67.5
20161112061500,87.599998,31.063829,34,53.5,69.699997,69.5,67.5
20161112063000,88.800003,31.489363,34,55.099998,69.599998,69.5,67.5
20161112064500,88.800003,31.489363,34,53.900002,69.599998,69.5,67.5
20161112070000,90.0,31.914894,34,53.900002,69.599998,69.5,67.5
20161112071500,87.599998,31.063829,34,54.700001,69.599998,69.5,67.5
20161112073000,87.599998,31.063829,34,53.900002,69.599998,69.5,67.5
20161112074500,87.599998,31.063829,34,53.900002,69.599998,69.5,67.5
20161112080000,88.800003,31.489363,34,53.900002,69.599998,69.5,67.5
20161112081500,87.599998,31.063829,34,53.900002,69.599998,69.5,67.5
20161112083000,87.599998,31.063829,34,53.900002,69.599998,69.5,67.5
20161112084500,87.599998,31.063829,34,53.900002,69.599998,69.5,67.5
20161112090000,87.599998,31.063829,34,53.900002,69.599998,69.5,67.5
20161112091500,86.400002,30.638298,34,54.700001,69.699997,69.5,67.5
20161112093000,87.599998,31.063829,34,54.700001,69.599998,69.5,67.5
20161112094500,87.599998,31.063829,34,54.700001,69.599998,69.5,67.5
20161112100000,87.599998,31.063829,34,53.900002,69.699997,69.5,67.5
20161112101500,87.599998,31.063829,34,53.900002,69.699997,69.5,67.5
20161112103000,87.599998,31.063829,34,55.5,69.699997,69.5,67.5
20161112104500,87.599998,31.063829,34,54.799999,69.599998,69.5,67.5
20161112110000,86.400002,30.638298,34,54.799999,69.599998,69.5,67.5
20161112111500,87.599998,31.063829,34,54.799999,69.599998,69.5,67.5
20161112113000,87.599998,31.063829,34,54.799999,69.599998,69.5,67.5
20161112114500,86.400002,30.638298,34,54.799999,69.599998,69.5,67.5
20161112120000,86.400002,30.638298,34,55.900002,69.599998,69.5,67.5
20161112121500,87.599998,31.063829,34,55.900002,69.599998,69.5,67.5
20161112123000,87.599998,31.063829,34,54.900002,69.599998,69.5,67.5
20161112124500,86.400002,30.638298,34,55.900002,69.599998,69.5,67.5
20161112130000,86.400002,30.638298,34,54.700001,69.699997,69.5,67.5
20161112131500,86.400002,30.638298,34,56.400002,69.699997,69.5,67.5
20161112133000,86.400002,30.638298,34,56.400002,69.699997,69.5,67.5
20161112134500,87.599998,31.063829,34,55.5,69.699997,69.5,67.5
20161112140000,86.400002,30.638298,34,54.700001,69.699997,69.5,67.5
20161112141500,86.400002,30.638298,34,54.700001,69.699997,69.5,67.5
20161112143000,93.0,32.978723,35,55.5,69.800003,69.5,67.5
20161112144500,94.199997,33.404254,35,55.5,69.699997,69.5,67.5
20161112150000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161112151500,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161112153000,95.400002,33.829788,35,54.700001,69.699997,69.5,67.5
20161112154500,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161112160000,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161112161500,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161112163000,94.199997,33.404254,35,54.700001,69.599998,69.5,67.5
20161112164500,94.199997,33.404254,35,54.700001,69.599998,69.5,67.5
20161112170000,94.199997,33.404254,35,54.700001,69.599998,69.5,67.5
20161112171500,95.400002,33.829788,35,53.900002,69.599998,69.5,67.5
20161112173000,95.400002,33.829788,35,53.900002,69.599998,69.5,67.5
20161112174500,94.199997,33.404254,35,55.099998,69.599998,69.5,67.5
20161112180000,95.400002,33.829788,35,54.299999,69.599998,69.5,67.5
20161112181500,95.400002,33.829788,35,55.099998,69.599998,69.5,67.5
20161112183000,95.400002,33.829788,35,53.900002,69.599998,69.5,67.5
20161112184500,95.400002,33.829788,35,53.900002,69.599998,69.5,67.5
20161112190000,95.400002,33.829788,35,54.700001,69.599998,69.5,67.5
20161112191500,95.400002,33.829788,35,54.700001,69.599998,69.5,67.5
20161112193000,96.599998,34.255319,35,54.700001,69.599998,69.5,67.5
20161112194500,96.599998,34.255319,35,54.700001,69.5,69.5,67.5
20161112200000,99.0,35.106383,35,54.700001,69.599998,69.5,67.5
20161112201500,99.0,35.106383,35,54.700001,69.5,69.5,67.5
20161112203000,97.800003,34.680852,35,55.900002,69.5,69.5,67.5
20161112204500,96.599998,34.255319,35,55.900002,69.5,69.5,67.5
20161112210000,97.800003,34.680852,35,53.900002,69.400002,69.5,67.5
20161112211500,99.0,35.106383,35,53.900002,69.400002,69.5,67.5
20161112213000,97.800003,34.680852,35,54.5,69.400002,69.5,67.5
20161112214500,96.599998,34.255319,35,55.099998,69.400002,69.5,67.5
20161112220000,97.800003,34.680852,35,53.5,69.400002,69.5,67.5
20161112221500,99.0,35.106383,35,53.5,69.300003,69.5,67.5
20161112223000,97.800003,34.680852,35,55.900002,69.300003,69.5,67.5
20161112224500,97.800003,34.680852,35,53.900002,69.300003,69.5,67.5
20161112230000,99.0,35.106383,35,53.099998,69.300003,69.5,67.5
20161112231500,99.0,35.106383,35,55.200001,69.300003,69.5,67.5
20161112233000,96.599998,34.255319,35,55.200001,69.300003,69.5,67.5
20161112234500,97.800003,34.680852,35,53.099998,69.300003,69.5,67.5
20161113000000,99.0,35.106383,35,55.200001,69.300003,69.5,67.5
20161113001500,97.800003,34.680852,35,53.900002,69.199997,69.5,67.5
20161113003000,97.800003,34.680852,35,53.900002,69.199997,69.5,67.5
20161113004500,91.800003,32.553193,33,54.700001,69.199997,69.5,67.5
20161113010000,87.599998,31.063829,32,53.200001,69.300003,69.5,67.5
20161113011500,85.199997,30.212765,32,53.900002,69.300003,69.5,67.5
20161113013000,85.199997,30.212765,32,55.400002,69.300003,69.5,67.5
20161113014500,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113020000,85.199997,30.212765,32,54.200001,69.400002,69.5,67.5
20161113021500,86.400002,30.638298,32,55.5,69.400002,69.5,67.5
20161113023000,86.400002,30.638298,32,54.299999,69.400002,69.5,67.5
20161113024500,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113030000,87.599998,31.063829,32,53.099998,69.300003,69.5,67.5
20161113031500,87.599998,31.063829,32,53.099998,69.300003,69.5,67.5
20161113033000,87.599998,31.063829,32,53.099998,69.300003,69.5,67.5
20161113034500,86.400002,30.638298,32,53.099998,69.300003,69.5,67.5
20161113040000,87.599998,31.063829,32,53.900002,69.300003,69.5,67.5
20161113041500,86.400002,30.638298,32,53.900002,69.300003,69.5,67.5
20161113043000,86.400002,30.638298,32,54.700001,69.300003,69.5,67.5
20161113044500,86.400002,30.638298,32,55.5,69.300003,69.5,67.5
20161113050000,86.400002,30.638298,32,54.700001,69.300003,69.5,67.5
20161113051500,87.599998,31.063829,32,53.900002,69.300003,69.5,67.5
20161113053000,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113054500,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113060000,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113061500,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113063000,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113064500,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113070000,86.400002,30.638298,32,53.099998,69.400002,69.5,67.5
20161113071500,86.400002,30.638298,32,53.700001,69.400002,69.5,67.5
20161113073000,86.400002,30.638298,32,53.700001,69.400002,69.5,67.5
20161113074500,87.599998,31.063829,32,53.700001,69.400002,69.5,67.5
20161113080000,86.400002,30.638298,32,53.700001,69.400002,69.5,67.5
20161113081500,85.199997,30.212765,32,53.700001,69.400002,69.5,67.5
20161113083000,87.599998,31.063829,32,53.700001,69.400002,69.5,67.5
20161113084500,86.400002,30.638298,32,54.299999,69.400002,69.5,67.5
20161113090000,87.599998,31.063829,32,54.299999,69.400002,69.5,67.5
20161113091500,86.400002,30.638298,32,55.5,69.400002,69.5,67.5
20161113093000,86.400002,30.638298,32,54.299999,69.400002,69.5,67.5
20161113094500,87.599998,31.063829,32,53.099998,69.400002,69.5,67.5
20161113100000,86.400002,30.638298,32,55.099998,69.300003,69.5,67.5
20161113101500,87.599998,31.063829,32,53.900002,69.300003,69.5,67.5
20161113103000,85.199997,30.212765,32,53.900002,69.400002,69.5,67.5
20161113104500,86.400002,30.638298,32,53.900002,69.400002,69.5,67.5
20161113110000,85.199997,30.212765,32,55.799999,69.400002,69.5,67.5
20161113111500,85.199997,30.212765,32,53.900002,69.400002,69.5,67.5
20161113113000,85.199997,30.212765,32,53.900002,69.400002,69.5,67.5
20161113114500,86.400002,30.638298,32,55.200001,69.400002,69.5,67.5
20161113120000,86.400002,30.638298,32,56.099998,69.5,69.5,67.5
20161113121500,86.400002,30.638298,32,56.700001,69.5,69.5,67.5
20161113123000,85.199997,30.212765,32,56.0,69.599998,69.5,67.5
20161113124500,86.400002,30.638298,32,54.700001,69.599998,69.5,67.5
20161113130000,85.199997,30.212765,32,53.900002,69.599998,69.5,67.5
20161113131500,83.400002,29.574469,32,53.900002,69.599998,69.5,67.5
20161113133000,83.400002,29.574469,32,55.299999,69.599998,69.5,67.5
20161113134500,86.400002,30.638298,32,56.5,69.599998,69.5,67.5
20161113140000,86.400002,30.638298,32,55.0,69.599998,69.5,67.5
20161113141500,85.199997,30.212765,32,54.299999,69.599998,69.5,67.5
20161113143000,85.199997,30.212765,32,54.299999,69.599998,69.5,67.5
20161113144500,86.400002,30.638298,32,55.599998,69.599998,69.5,67.5
20161113150000,86.400002,30.638298,32,56.400002,69.599998,69.5,67.5
20161113151500,86.400002,30.638298,32,55.200001,69.599998,69.5,67.5
20161113153000,86.400002,30.638298,32,53.900002,69.599998,69.5,67.5
20161113154500,86.400002,30.638298,32,53.900002,69.599998,69.5,67.5
20161113160000,85.199997,30.212765,32,53.900002,69.599998,69.5,67.5
20161113161500,85.199997,30.212765,32,53.900002,69.599998,69.5,67.5
20161113163000,85.199997,30.212765,32,53.900002,69.599998,69.5,67.5
20161113164500,83.400002,29.574469,32,55.299999,69.599998,69.5,67.5
20161113170000,85.199997,30.212765,32,55.299999,69.599998,69.5,67.5
20161113171500,83.400002,29.574469,32,54.700001,69.599998,69.5,67.5
20161113173000,83.400002,29.574469,32,54.700001,69.699997,69.5,67.5
20161113174500,85.199997,30.212765,32,53.900002,69.699997,69.5,67.5
20161113180000,85.199997,30.212765,32,53.900002,69.699997,69.5,67.5
20161113181500,85.199997,30.212765,32,55.900002,69.699997,69.5,67.5
20161113183000,83.400002,29.574469,32,54.299999,69.699997,69.5,67.5
20161113184500,85.199997,30.212765,32,54.299999,69.699997,69.5,67.5
20161113190000,85.199997,30.212765,32,55.900002,69.699997,69.5,67.5
20161113191500,83.400002,29.574469,32,53.900002,69.699997,69.5,67.5
20161113193000,86.400002,30.638298,33,55.599998,69.800003,69.5,67.5
20161113194500,94.199997,33.404254,35,53.900002,69.699997,69.5,67.5
20161113200000,94.199997,33.404254,35,54.700001,69.699997,69.5,67.5
20161113201500,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161113203000,93.0,32.978723,35,54.700001,69.699997,69.5,67.5
20161113204500,93.0,32.978723,35,53.900002,69.699997,69.5,67.5
20161113210000,91.800003,32.553193,35,55.700001,69.699997,69.5,67.5
20161113211500,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20161113213000,91.800003,32.553193,35,54.299999,69.699997,69.5,67.5
20161113214500,93.0,32.978723,35,55.0,69.699997,69.5,67.5
20161113220000,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20161113221500,90.0,31.914894,35,54.599998,69.699997,69.5,67.5
20161113223000,93.0,32.978723,35,55.200001,69.699997,69.5,67.5
20161113224500,91.800003,32.553193,35,53.5,69.699997,69.5,67.5
20161113230000,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20161113231500,91.800003,32.553193,35,54.400002,69.699997,69.5,67.5
20161113233000,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20161113234500,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20161114000000,94.199997,33.404254,35,55.099998,69.699997,69.5,67.5
20161114001500,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20161114003000,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20161114004500,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20161114010000,91.800003,32.553193,35,55.099998,69.699997,69.5,67.5
20161114011500,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20161114013000,93.0,32.978723,35,55.099998,69.699997,69.5,67.5
20161114014500,93.0,32.978723,35,54.099998,69.699997,69.5,67.5
20161114020000,91.800003,32.553193,35,53.5,69.699997,69.5,67.5
20161114021500,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20161114023000,93.0,32.978723,35,54.900002,69.699997,69.5,67.5
20161114024500,93.0,32.978723,35,54.299999,69.699997,69.5,67.5
20161114030000,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20161114031500,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20161114033000,93.0,32.978723,35,54.299999,69.599998,69.5,67.5
20161114034500,94.199997,33.404254,35,53.099998,69.599998,69.5,67.5
20161114040000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20161114041500,94.199997,33.404254,35,53.099998,69.599998,69.5,67.5
20161114043000,94.199997,33.404254,35,54.700001,69.599998,69.5,67.5
20161114044500,95.400002,33.829788,35,53.5,69.5,69.5,67.5
20161114050000,95.400002,33.829788,35,54.700001,69.5,69.5,67.5
20161114051500,94.199997,33.404254,35,53.5,69.400002,69.5,67.5
20161114053000,94.199997,33.404254,35,53.5,69.400002,69.5,67.5
20161114054500,94.199997,33.404254,35,54.299999,69.400002,69.5,67.5
20161114060000,94.199997,33.404254,35,54.299999,69.400002,69.5,67.5
20161114061500,94.199997,33.404254,35,54.299999,69.400002,69.5,67.5
20161114063000,94.199997,33.404254,35,54.299999,69.400002,69.5,67.5
20161114064500,94.199997,33.404254,35,54.299999,69.400002,69.5,67.5
20161114070000,94.199997,33.404254,35,53.5,69.400002,69.5,67.5
20161114071500,94.199997,33.404254,35,54.700001,69.300003,69.5,67.5
20161114073000,95.400002,33.829788,35,53.900002,69.199997,69.5,67.5
20161114074500,95.400002,33.829788,35,53.900002,69.300003,69.5,67.5
20161114080000,95.400002,33.829788,35,53.900002,69.300003,69.5,67.5
20161114081500,94.199997,33.404254,35,53.900002,69.300003,69.5,67.5
20161114083000,95.400002,33.829788,35,53.900002,69.300003,69.5,67.5
20161114084500,95.400002,33.829788,35,53.900002,69.300003,69.5,67.5
20161114090000,96.599998,34.255319,35,55.099998,69.300003,69.5,67.5
20161114091500,96.599998,34.255319,35,54.299999,69.599998,69.5,67.5
20161114093000,94.199997,33.404254,35,54.299999,69.800003,69.5,67.5
20161114094500,107.400002,38.085107,36,54.299999,69.800003,69.5,67.5
20161114100000,120.599998,42.765957,38,55.5,69.800003,69.5,67.5
20161114101500,120.599998,42.765957,38,53.900002,69.800003,69.5,67.5
20161114103000,141.0,50.0,41,53.900002,69.800003,69.5,67.5
20161114104500,153.0,54.255319,43,53.200001,69.900002,69.5,67.5
20161114110000,186.0,65.957447,47,53.200001,69.900002,69.5,67.5
20161114111500,180.600006,64.042555,46,53.200001,69.599998,69.5,67.5
20161114113000,180.600006,64.042555,46,55.700001,69.5,69.5,67.5
20161114114500,180.600006,64.042555,46,54.200001,69.300003,69.5,67.5
20161114120000,175.199997,62.127658,46,53.099998,69.199997,69.5,67.5
20161114121500,171.0,60.638298,45,55.099998,69.699997,69.5,67.5
20161114123000,195.600006,69.361704,49,57.099998,69.699997,69.5,67.5
20161114124500,195.600006,69.361704,48,53.5,69.300003,69.5,67.5
20161114130000,187.199997,66.382978,48,55.0,69.199997,69.5,67.5
20161114131500,183.0,64.893617,47,55.0,69.199997,69.5,67.5
20161114133000,172.800003,61.276597,46,53.5,69.199997,69.5,67.5
20161114134500,159.600006,56.595747,43,55.200001,69.099998,69.5,67.5
20161114140000,159.600006,56.595747,43,54.5,69.300003,69.5,67.5
20161114141500,154.800003,54.893618,43,53.599998,69.300003,69.5,67.5
20161114143000,154.800003,54.893618,43,54.700001,69.300003,69.5,67.5
20161114144500,154.800003,54.893618,43,53.5,69.300003,69.5,67.5
20161114150000,153.0,54.255319,43,55.5,69.5,69.5,67.5
20161114151500,155.399994,55.106381,43,53.900002,69.699997,69.5,67.5
20161114153000,155.399994,55.106381,43,57.099998,69.699997,69.5,67.5
20161114154500,158.399994,56.170211,43,55.900002,69.800003,69.5,67.5
20161114160000,189.600006,67.234045,48,57.099998,69.900002,69.5,67.5
20161114161500,189.600006,67.234045,48,54.299999,69.699997,69.5,67.5
20161114163000,189.600006,67.234045,48,55.099998,69.699997,69.5,67.5
20161114164500,186.0,65.957447,48,57.099998,69.599998,69.5,67.5
20161114170000,186.0,65.957447,48,53.299999,69.599998,69.5,67.5
20161114171500,186.0,65.957447,48,53.299999,69.599998,69.5,67.5
20161114173000,186.0,65.957447,48,56.299999,69.699997,69.5,67.5
20161114174500,186.0,65.957447,48,55.5,69.5,69.5,67.5
20161114180000,178.800003,63.404256,47,55.5,69.099998,69.5,67.5
20161114181500,159.0,56.382979,44,54.299999,69.0,69.5,67.5
20161114183000,144.600006,51.276598,42,53.5,69.099998,69.5,67.5
20161114184500,134.399994,47.659572,40,53.5,69.099998,69.5,67.5
20161114190000,120.599998,42.765957,38,54.400002,69.099998,69.5,67.5
20161114191500,112.800003,40.000001,36,54.400002,69.199997,69.5,67.5
20161114193000,112.800003,40.000001,36,54.400002,69.199997,69.5,67.5
20161114194500,105.0,37.234043,35,55.5,69.199997,69.5,67.5
20161114200000,99.599998,35.319148,34,53.599998,69.300003,69.5,67.5
20161114201500,99.599998,35.319148,34,55.5,69.300003,69.5,67.5
20161114203000,100.800003,35.744682,34,53.5,69.300003,69.5,67.5
20161114204500,100.800003,35.744682,34,54.299999,69.400002,69.5,67.5
20161114210000,99.0,35.106383,34,55.5,69.400002,69.5,67.5
20161114211500,99.0,35.106383,34,54.299999,69.400002,69.5,67.5
20161114213000,100.800003,35.744682,34,53.5,69.400002,69.5,67.5
20161114214500,99.599998,35.319148,34,53.5,69.400002,69.5,67.5
20161114220000,99.599998,35.319148,34,53.5,69.400002,69.5,67.5
20161114221500,99.599998,35.319148,34,53.5,69.400002,69.5,67.5
20161114223000,99.599998,35.319148,34,53.5,69.5,69.5,67.5
20161114224500,99.599998,35.319148,34,53.5,69.5,69.5,67.5
20161114230000,99.599998,35.319148,34,53.5,69.5,69.5,67.5
20161114231500,99.599998,35.319148,34,53.5,69.400002,69.5,67.5
20161114233000,99.599998,35.319148,34,53.5,69.400002,69.5,67.5
20161114234500,99.599998,35.319148,34,53.5,69.5,69.5,67.5
20161115000000,100.800003,35.744682,34,53.5,69.5,69.5,67.5
20161115001500,99.599998,35.319148,34,54.099998,69.5,69.5,67.5
20161115003000,100.800003,35.744682,34,54.700001,69.5,69.5,67.5
20161115004500,99.599998,35.319148,34,54.700001,69.5,69.5,67.5
20161115010000,99.599998,35.319148,34,54.700001,69.599998,69.5,67.5
20161115011500,99.599998,35.319148,34,54.0,69.599998,69.5,67.5
20161115013000,99.599998,35.319148,34,54.0,69.5,69.5,67.5
20161115014500,99.599998,35.319148,34,54.0,69.599998,69.5,67.5
20161115020000,100.800003,35.744682,34,54.0,69.599998,69.5,67.5
20161115021500,100.800003,35.744682,34,54.0,69.599998,69.5,67.5
20161115023000,100.800003,35.744682,34,55.099998,69.599998,69.5,67.5
20161115024500,100.800003,35.744682,34,55.099998,69.5,69.5,67.5
20161115030000,100.800003,35.744682,34,54.299999,69.5,69.5,67.5
20161115031500,100.800003,35.744682,34,54.299999,69.5,69.5,67.5
20161115033000,100.800003,35.744682,34,53.5,69.5,69.5,67.5
20161115034500,100.800003,35.744682,34,53.5,69.5,69.5,67.5
20161115040000,100.800003,35.744682,34,53.5,69.5,69.5,67.5
20161115041500,100.800003,35.744682,34,54.599998,69.5,69.5,67.5
20161115043000,100.800003,35.744682,34,54.599998,69.5,69.5,67.5
20161115044500,99.599998,35.319148,34,54.599998,69.5,69.5,67.5
20161115050000,100.800003,35.744682,34,54.599998,69.5,69.5,67.5
20161115051500,100.800003,35.744682,34,53.5,69.5,69.5,67.5
20161115053000,100.800003,35.744682,34,54.299999,69.5,69.5,67.5
20161115054500,100.800003,35.744682,34,54.299999,69.5,69.5,67.5
20161115060000,99.599998,35.319148,34,54.299999,69.5,69.5,67.5
20161115061500,99.599998,35.319148,34,54.299999,69.5,69.5,67.5
20161115063000,99.599998,35.319148,34,54.299999,69.5,69.5,67.5
20161115064500,99.599998,35.319148,34,54.299999,69.5,69.5,67.5
20161115070000,99.599998,35.319148,34,53.5,69.5,69.5,67.5
20161115071500,99.599998,35.319148,34,54.299999,69.5,69.5,67.5
20161115073000,99.599998,35.319148,34,54.299999,69.400002,69.5,67.5
20161115074500,100.800003,35.744682,34,53.5,69.400002,69.5,67.5
20161115080000,99.599998,35.319148,34,53.5,69.400002,69.5,67.5
20161115081500,100.800003,35.744682,34,54.299999,69.400002,69.5,67.5
20161115083000,99.599998,35.319148,34,54.299999,69.400002,69.5,67.5
20161115084500,100.800003,35.744682,34,54.299999,69.400002,69.5,67.5
20161115090000,99.599998,35.319148,34,54.299999,69.400002,69.5,67.5
20161115091500,99.599998,35.319148,34,54.299999,69.400002,69.5,67.5
20161115093000,102.599998,36.382978,36,54.299999,70.0,69.5,67.5
20161115094500,132.600006,47.021279,40,54.299999,70.0,69.5,67.5
20161115100000,141.0,50.0,41,54.299999,69.699997,69.400002,67.400002
20161115101500,139.199997,49.361701,41,54.299999,69.599998,69.400002,67.400002
20161115103000,159.600006,56.595747,45,54.299999,69.800003,69.400002,67.400002
20161115104500,184.199997,65.319148,48,54.299999,69.800003,69.400002,67.400002
20161115110000,184.199997,65.319148,48,53.5,69.599998,69.400002,67.400002
20161115111500,184.199997,65.319148,48,54.299999,69.400002,69.400002,67.400002
20161115113000,184.199997,65.319148,48,54.299999,69.300003,69.400002,67.400002
20161115114500,184.199997,65.319148,48,54.299999,69.199997,69.400002,67.400002
20161115120000,184.199997,65.319148,48,54.299999,69.300003,69.400002,67.400002
20161115121500,184.199997,65.319148,48,54.299999,69.300003,69.400002,67.400002
20161115123000,184.199997,65.319148,48,54.299999,69.400002,69.400002,67.400002
20161115124500,184.199997,65.319148,48,54.299999,69.699997,69.400002,67.400002
20161115130000,187.199997,66.382978,49,54.299999,69.5,69.400002,67.400002
20161115131500,211.199997,74.893616,52,54.299999,69.800003,69.400002,67.400002
20161115133000,208.199997,73.829786,52,54.299999,69.199997,69.400002,67.400002
20161115134500,205.199997,72.765956,44,54.299999,69.099998,69.400002,67.400002
20161115140000,200.399994,71.063828,43,54.299999,69.199997,69.400002,67.400002
20161115141500,203.399994,72.127657,42,55.5,69.400002,69.400002,67.400002
20161115143000,273.0,96.808511,52,53.900002,70.199997,69.400002,67.400002
20161115144500,261.0,92.553191,50,54.5,69.599998,69.400002,67.400002
20161115150000,258.0,91.489362,50,55.099998,69.800003,69.400002,67.400002
20161115151500,273.0,96.808511,52,53.900002,70.0,69.400002,67.400002
20161115153000,273.0,96.808511,52,54.700001,69.699997,69.400002,67.400002
20161115154500,265.200012,94.042558,52,54.700001,69.300003,69.400002,67.400002
20161115160000,261.0,92.553191,51,54.700001,69.099998,69.400002,67.400002
20161115161500,249.600006,88.51064,49,54.700001,69.199997,69.400002,67.400002
20161115163000,253.800003,90.000001,49,54.700001,69.099998,69.400002,67.400002
20161115164500,228.600006,81.063832,47,54.700001,68.900002,69.400002,67.400002
20161115170000,228.600006,81.063832,47,54.700001,69.0,69.400002,67.400002
20161115171500,214.800003,76.170214,45,53.900002,69.099998,69.400002,67.400002
20161115173000,196.199997,69.574467,42,54.700001,69.0,69.400002,67.400002
20161115174500,192.600006,68.297875,41,55.5,69.300003,69.400002,67.400002
20161115180000,183.600006,65.106385,40,53.900002,68.900002,69.400002,67.400002
20161115181500,152.399994,54.042551,35,53.900002,68.900002,69.400002,67.400002
20161115183000,133.199997,47.234041,32,54.700001,68.900002,69.400002,67.400002
20161115184500,121.800003,43.19149,30,53.900002,68.900002,69.400002,67.400002
20161115190000,118.800003,42.127661,30,53.900002,69.0,69.400002,67.400002
20161115191500,111.599998,39.574468,29,54.700001,69.099998,69.400002,67.400002
20161115193000,112.800003,40.000001,29,54.700001,69.099998,69.400002,67.400002
20161115194500,112.800003,40.000001,29,54.700001,69.099998,69.400002,67.400002
20161115200000,112.800003,40.000001,29,53.900002,69.199997,69.400002,67.400002
20161115201500,112.800003,40.000001,29,53.900002,69.199997,69.400002,67.400002
20161115203000,111.599998,39.574468,29,55.099998,69.199997,69.400002,67.400002
20161115204500,112.800003,40.000001,29,54.299999,69.199997,69.400002,67.400002
20161115210000,112.800003,40.000001,29,54.299999,69.199997,69.400002,67.400002
20161115211500,111.599998,39.574468,29,54.299999,69.199997,69.400002,67.400002
20161115213000,111.599998,39.574468,29,54.299999,69.199997,69.400002,67.400002
20161115214500,111.599998,39.574468,29,54.299999,69.199997,69.400002,67.400002
20161115220000,111.599998,39.574468,29,54.299999,69.199997,69.400002,67.400002
20161115221500,111.599998,39.574468,29,54.299999,69.199997,69.400002,67.400002
20161115223000,113.400002,40.212766,29,54.299999,69.199997,69.400002,67.400002
20161115224500,113.400002,40.212766,29,54.299999,69.199997,69.400002,67.400002
20161115230000,113.400002,40.212766,29,54.299999,69.199997,69.400002,67.400002
20161115231500,111.599998,39.574468,29,54.299999,69.199997,69.400002,67.400002
20161115233000,111.599998,39.574468,29,54.299999,69.199997,69.400002,67.400002
20161115234500,112.800003,40.000001,29,54.299999,69.199997,69.400002,67.400002
20161116000000,112.800003,40.000001,29,54.299999,69.199997,69.400002,67.400002
20161116001500,111.599998,39.574468,29,54.299999,69.199997,69.400002,67.400002
20161116003000,113.400002,40.212766,29,53.5,69.199997,69.400002,67.400002
20161116004500,111.599998,39.574468,29,53.5,69.199997,69.400002,67.400002
20161116010000,112.800003,40.000001,29,53.5,69.199997,69.400002,67.400002
20161116011500,112.800003,40.000001,29,54.700001,69.300003,69.400002,67.400002
20161116013000,111.599998,39.574468,29,54.700001,69.300003,69.400002,67.400002
20161116014500,111.599998,39.574468,29,54.700001,69.300003,69.400002,67.400002
20161116020000,113.400002,40.212766,29,53.900002,69.199997,69.400002,67.400002
20161116021500,107.400002,38.085107,1,53.900002,69.300003,69.400002,67.400002
20161116023000,0.0,0.0,1,56.299999,69.5,69.400002,67.400002
20161116024500,0.0,0.0,6,59.099998,69.900002,69.400002,67.400002
20161116030000,66.599998,23.617021,31,55.099998,70.0,69.400002,67.400002
20161116031500,80.400002,28.510639,33,53.900002,69.900002,69.400002,67.400002
20161116033000,95.400002,33.829788,35,53.900002,69.800003,69.400002,67.400002
20161116034500,106.199997,37.659573,37,54.700001,69.800003,69.400002,67.400002
20161116040000,106.199997,37.659573,37,53.900002,69.699997,69.400002,67.400002
20161116041500,110.400002,39.148937,38,54.700001,69.599998,69.400002,67.400002
20161116043000,110.400002,39.148937,38,54.700001,69.599998,69.400002,67.400002
20161116044500,109.199997,38.723403,38,54.700001,69.599998,69.400002,67.400002
20161116050000,110.400002,39.148937,38,53.799999,69.599998,69.400002,67.400002
20161116051500,110.400002,39.148937,38,53.799999,69.5,69.400002,67.400002
20161116053000,109.199997,38.723403,38,53.799999,69.400002,69.400002,67.400002
20161116054500,109.199997,38.723403,38,53.799999,69.400002,69.400002,67.400002
20161116060000,109.199997,38.723403,38,53.799999,69.400002,69.400002,67.400002
20161116061500,110.400002,39.148937,38,53.799999,69.400002,69.400002,67.400002
20161116063000,110.400002,39.148937,38,53.799999,69.400002,69.400002,67.400002
20161116064500,110.400002,39.148937,38,53.799999,69.300003,69.400002,67.400002
20161116070000,110.400002,39.148937,38,53.799999,69.300003,69.400002,67.400002
20161116071500,111.599998,39.574468,38,53.799999,69.300003,69.400002,67.400002
20161116073000,111.599998,39.574468,38,53.799999,69.300003,69.400002,67.400002
20161116074500,111.599998,39.574468,38,53.799999,69.199997,69.400002,67.400002
20161116080000,112.800003,40.000001,38,53.799999,69.199997,69.400002,67.400002
20161116081500,111.599998,39.574468,38,53.799999,69.199997,69.400002,67.400002
20161116083000,111.599998,39.574468,38,53.799999,69.199997,69.400002,67.400002
20161116084500,112.800003,40.000001,38,53.799999,69.199997,69.400002,67.400002
20161116090000,111.599998,39.574468,38,54.400002,69.199997,69.400002,67.400002
20161116091500,110.400002,39.148937,38,54.400002,69.599998,69.400002,67.400002
20161116093000,110.400002,39.148937,38,54.400002,69.699997,69.400002,67.400002
20161116094500,166.800003,59.148937,46,54.400002,70.0,69.400002,67.400002
20161116100000,176.399994,62.553189,47,54.400002,69.900002,69.400002,67.400002
20161116101500,194.399994,68.936168,49,54.400002,69.900002,69.400002,67.400002
20161116103000,219.0,77.659574,53,54.400002,69.699997,69.400002,67.400002
20161116104500,213.600006,75.744683,51,54.400002,69.599998,69.400002,67.400002
20161116110000,213.600006,75.744683,51,54.400002,69.199997,69.400002,67.400002
20161116111500,208.199997,73.829786,50,54.400002,69.099998,69.400002,67.400002
20161116113000,195.600006,69.361704,49,54.400002,69.199997,69.400002,67.400002
20161116114500,195.600006,69.361704,49,55.099998,69.300003,69.400002,67.400002
20161116120000,192.600006,68.297875,49,55.099998,69.599998,69.400002,67.400002
20161116121500,214.800003,76.170214,52,54.299999,69.300003,69.400002,67.400002
20161116123000,205.199997,72.765956,51,54.299999,69.099998,69.400002,67.400002
20161116124500,205.199997,72.765956,51,54.299999,69.099998,69.400002,67.400002
20161116130000,184.800003,65.531916,47,54.299999,68.900002,69.400002,67.400002
20161116131500,170.399994,60.42553,46,54.299999,69.0,69.400002,67.400002
20161116133000,163.199997,57.872339,45,54.299999,69.199997,69.400002,67.400002
20161116134500,163.199997,57.872339,45,54.299999,69.099998,69.400002,67.400002
20161116140000,176.399994,62.553189,47,54.299999,69.900002,69.400002,67.400002
20161116141500,176.399994,62.553189,47,54.299999,69.400002,69.400002,67.400002
20161116143000,178.800003,63.404256,47,55.599998,69.199997,69.400002,67.400002
20161116144500,178.800003,63.404256,47,55.599998,69.199997,69.400002,67.400002
20161116150000,178.800003,63.404256,47,55.599998,69.300003,69.400002,67.400002
20161116151500,178.800003,63.404256,47,54.299999,69.400002,69.400002,67.400002
20161116153000,178.800003,63.404256,47,55.200001,69.599998,69.400002,67.400002
20161116154500,178.800003,63.404256,47,55.200001,69.599998,69.400002,67.400002
20161116160000,178.800003,63.404256,47,55.200001,69.400002,69.400002,67.400002
20161116161500,178.800003,63.404256,47,54.5,69.199997,69.400002,67.400002
20161116163000,174.600006,61.914896,47,54.5,69.099998,69.400002,67.400002
20161116164500,177.0,62.765957,47,55.200001,69.099998,69.400002,67.400002
20161116170000,177.0,62.765957,47,53.900002,69.099998,69.400002,67.400002
20161116171500,169.800003,60.212767,46,54.700001,69.099998,69.400002,67.400002
20161116173000,169.800003,60.212767,46,54.700001,69.099998,69.400002,67.400002
20161116174500,154.800003,54.893618,43,54.700001,69.099998,69.400002,67.400002
20161116180000,154.800003,54.893618,43,54.700001,69.300003,69.400002,67.400002
20161116181500,154.800003,54.893618,43,54.700001,69.099998,69.400002,67.400002
20161116183000,145.199997,51.489361,42,53.900002,69.0,69.400002,67.400002
20161116184500,129.600006,45.957449,39,53.900002,69.0,69.400002,67.400002
20161116190000,121.800003,43.19149,38,53.900002,69.099998,69.400002,67.400002
20161116191500,121.800003,43.19149,38,53.900002,69.099998,69.400002,67.400002
20161116193000,114.599998,40.638297,37,53.900002,69.099998,69.400002,67.400002
20161116194500,114.599998,40.638297,37,53.900002,69.099998,69.400002,67.400002
20161116200000,110.400002,39.148937,36,53.900002,69.099998,69.400002,67.400002
20161116201500,112.800003,40.000001,36,53.900002,69.099998,69.400002,67.400002
20161116203000,102.599998,36.382978,35,54.700001,69.099998,69.400002,67.400002
20161116204500,103.800003,36.808512,35,54.700001,69.199997,69.400002,67.400002
20161116210000,102.599998,36.382978,35,54.700001,69.199997,69.400002,67.400002
20161116211500,102.599998,36.382978,35,54.700001,69.199997,69.400002,67.400002
20161116213000,102.599998,36.382978,35,53.900002,69.199997,69.400002,67.400002
20161116214500,102.599998,36.382978,35,54.700001,69.300003,69.400002,67.400002
20161116220000,102.599998,36.382978,35,54.700001,69.300003,69.400002,67.400002
20161116221500,102.599998,36.382978,35,54.700001,69.300003,69.400002,67.400002
20161116223000,102.599998,36.382978,35,53.900002,69.300003,69.400002,67.400002
20161116224500,102.599998,36.382978,35,53.900002,69.400002,69.400002,67.400002
20161116230000,102.599998,36.382978,35,53.900002,69.300003,69.400002,67.400002
20161116231500,102.599998,36.382978,35,54.700001,69.400002,69.400002,67.400002
20161116233000,102.599998,36.382978,35,54.700001,69.300003,69.400002,67.400002
20161116234500,102.599998,36.382978,35,54.0,69.300003,69.400002,67.400002
20161117000000,102.599998,36.382978,35,54.0,69.300003,69.400002,67.400002
20161117001500,102.599998,36.382978,35,54.0,69.300003,69.400002,67.400002
20161117003000,102.599998,36.382978,35,55.099998,69.300003,69.400002,67.400002
20161117004500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117010000,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117011500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117013000,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161117014500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117020000,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161117021500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117023000,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161117024500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117030000,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117031500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117033000,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117034500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117040000,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117041500,103.800003,36.808512,35,53.5,69.300003,69.400002,67.400002
20161117043000,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161117044500,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161117050000,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161117051500,103.800003,36.808512,35,55.099998,69.199997,69.400002,67.400002
20161117053000,105.0,37.234043,35,53.5,69.199997,69.400002,67.400002
20161117054500,103.800003,36.808512,35,54.5,69.199997,69.400002,67.400002
20161117060000,102.599998,36.382978,35,54.5,69.199997,69.400002,67.400002
20161117061500,103.800003,36.808512,35,54.5,69.199997,69.400002,67.400002
20161117063000,103.800003,36.808512,35,54.5,69.199997,69.400002,67.400002
20161117064500,103.800003,36.808512,35,54.5,69.199997,69.400002,67.400002
20161117070000,103.800003,36.808512,35,54.5,69.199997,69.400002,67.400002
20161117071500,105.0,37.234043,35,54.5,69.199997,69.400002,67.400002
20161117073000,103.800003,36.808512,35,53.700001,69.199997,69.400002,67.400002
20161117074500,103.800003,36.808512,35,54.299999,69.199997,69.400002,67.400002
20161117080000,103.800003,36.808512,35,54.299999,69.199997,69.400002,67.400002
20161117081500,102.599998,36.382978,35,54.299999,69.199997,69.400002,67.400002
20161117083000,102.599998,36.382978,35,54.299999,69.199997,69.400002,67.400002
20161117084500,103.800003,36.808512,35,54.299999,69.199997,69.400002,67.400002
20161117090000,102.599998,36.382978,35,54.299999,69.199997,69.400002,67.400002
20161117091500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161117093000,102.599998,36.382978,35,55.099998,69.300003,69.400002,67.400002
20161117094500,100.800003,35.744682,35,55.099998,69.400002,69.400002,67.400002
20161117100000,99.599998,35.319148,35,54.299999,69.300003,69.400002,67.400002
20161117101500,100.800003,35.744682,35,55.099998,69.300003,69.400002,67.400002
20161117103000,102.599998,36.382978,35,53.900002,69.400002,69.400002,67.400002
20161117104500,103.800003,36.808512,35,53.900002,69.599998,69.400002,67.400002
20161117110000,102.0,36.170213,35,54.700001,69.599998,69.400002,67.400002
20161117111500,102.0,36.170213,36,54.700001,69.699997,69.400002,67.400002
20161117113000,111.599998,39.574468,37,54.700001,69.699997,69.400002,67.400002
20161117114500,213.0,75.531915,52,54.700001,70.400002,69.400002,67.400002
20161117120000,190.199997,67.446807,48,54.700001,69.599998,69.400002,67.400002
20161117121500,187.800003,66.595746,48,54.700001,69.400002,69.400002,67.400002
20161117123000,187.800003,66.595746,48,54.700001,69.599998,69.400002,67.400002
20161117124500,182.399994,64.680849,48,54.700001,69.300003,69.400002,67.400002
20161117130000,182.399994,64.680849,48,54.700001,69.300003,69.400002,67.400002
20161117131500,182.399994,64.680849,48,54.700001,69.199997,69.400002,67.400002
20161117133000,182.399994,64.680849,48,54.700001,69.199997,69.400002,67.400002
20161117134500,182.399994,64.680849,48,53.900002,69.199997,69.400002,67.400002
20161117140000,182.399994,64.680849,48,54.700001,69.300003,69.400002,67.400002
20161117141500,182.399994,64.680849,48,54.700001,69.300003,69.400002,67.400002
20161117143000,182.399994,64.680849,48,54.700001,69.599998,69.400002,67.400002
20161117144500,182.399994,64.680849,48,54.700001,69.599998,69.400002,67.400002
20161117150000,182.399994,64.680849,48,54.700001,69.599998,69.400002,67.400002
20161117151500,182.399994,64.680849,48,54.700001,69.599998,69.400002,67.400002
20161117153000,182.399994,64.680849,48,54.700001,69.300003,69.400002,67.400002
20161117154500,185.399994,65.744679,48,54.700001,69.199997,69.400002,67.400002
20161117160000,185.399994,65.744679,48,54.700001,69.300003,69.400002,67.400002
20161117161500,218.399994,77.446806,53,54.700001,70.099998,69.400002,67.400002
20161117163000,214.800003,76.170214,52,54.700001,69.599998,69.400002,67.400002
20161117164500,210.0,74.468085,52,53.900002,69.599998,69.400002,67.400002
20161117170000,214.800003,76.170214,52,54.700001,69.300003,69.400002,67.400002
20161117171500,214.800003,76.170214,52,54.700001,69.300003,69.400002,67.400002
20161117173000,210.0,74.468085,52,53.5,69.199997,69.400002,67.400002
20161117174500,210.0,74.468085,52,53.5,69.300003,69.400002,67.400002
