PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117180000,197.399994,69.999998,49,55.799999,69.0,69.400002,67.400002
20161117181500,162.600006,57.659577,44,54.0,68.900002,69.400002,67.400002
20161117183000,136.199997,48.297871,40,54.0,68.800003,69.400002,67.400002
20161117184500,124.199997,44.042552,38,54.700001,68.900002,69.400002,67.400002
20161117190000,117.599998,41.702127,37,54.700001,69.0,69.400002,67.400002
20161117191500,103.800003,36.808512,35,54.0,69.0,69.400002,67.400002
20161117193000,100.800003,35.744682,35,54.0,69.099998,69.400002,67.400002
20161117194500,99.599998,35.319148,35,54.700001,69.099998,69.400002,67.400002
20161117200000,96.599998,34.255319,34,54.700001,69.199997,69.400002,67.400002
20161117201500,96.599998,34.255319,34,54.700001,69.199997,69.400002,67.400002
20161117203000,96.599998,34.255319,34,53.900002,69.199997,69.400002,67.400002
20161117204500,95.400002,33.829788,34,53.900002,69.199997,69.400002,67.400002
20161117210000,95.400002,33.829788,34,53.900002,69.300003,69.400002,67.400002
20161117211500,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161117213000,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161117214500,95.400002,33.829788,34,54.700001,69.300003,69.400002,67.400002
20161117220000,95.400002,33.829788,34,54.700001,69.400002,69.400002,67.400002
20161117221500,95.400002,33.829788,34,54.700001,69.400002,69.400002,67.400002
20161117223000,95.400002,33.829788,34,54.700001,69.5,69.400002,67.400002
20161117224500,95.400002,33.829788,34,54.700001,69.5,69.400002,67.400002
20161117230000,96.599998,34.255319,34,54.700001,69.5,69.400002,67.400002
20161117231500,94.199997,33.404254,34,54.700001,69.5,69.400002,67.400002
20161117233000,94.199997,33.404254,34,54.700001,69.599998,69.400002,67.400002
20161117234500,96.599998,34.255319,34,54.700001,69.599998,69.400002,67.400002
20161118000000,96.599998,34.255319,34,54.700001,69.599998,69.400002,67.400002
20161118001500,97.800003,34.680852,34,53.900002,69.400002,69.400002,67.400002
20161118003000,96.599998,34.255319,34,54.700001,69.400002,69.400002,67.400002
20161118004500,96.599998,34.255319,34,53.900002,69.5,69.400002,67.400002
20161118010000,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161118011500,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161118013000,96.599998,34.255319,34,54.799999,69.400002,69.400002,67.400002
20161118014500,96.599998,34.255319,34,54.799999,69.5,69.400002,67.400002
20161118020000,95.400002,33.829788,34,54.799999,69.5,69.400002,67.400002
20161118021500,96.599998,34.255319,34,54.799999,69.5,69.400002,67.400002
20161118023000,94.199997,33.404254,34,53.900002,69.5,69.400002,67.400002
20161118024500,96.599998,34.255319,34,53.900002,69.5,69.400002,67.400002
20161118030000,95.400002,33.829788,34,53.900002,69.5,69.400002,67.400002
20161118031500,96.599998,34.255319,34,53.900002,69.5,69.400002,67.400002
20161118033000,95.400002,33.829788,34,53.900002,69.400002,69.400002,67.400002
20161118034500,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161118040000,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161118041500,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161118043000,97.800003,34.680852,34,54.700001,69.400002,69.400002,67.400002
20161118044500,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161118050000,99.0,35.106383,34,53.900002,69.400002,69.400002,67.400002
20161118051500,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161118053000,95.400002,33.829788,34,54.700001,69.400002,69.400002,67.400002
20161118054500,96.599998,34.255319,34,54.700001,69.400002,69.400002,67.400002
20161118060000,95.400002,33.829788,34,53.900002,69.400002,69.400002,67.400002
20161118061500,95.400002,33.829788,34,53.900002,69.400002,69.400002,67.400002
20161118063000,95.400002,33.829788,34,53.900002,69.400002,69.400002,67.400002
20161118064500,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161118070000,95.400002,33.829788,34,53.900002,69.400002,69.400002,67.400002
20161118071500,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161118073000,95.400002,33.829788,34,54.599998,69.400002,69.400002,67.400002
20161118074500,96.599998,34.255319,34,54.599998,69.400002,69.400002,67.400002
20161118080000,96.599998,34.255319,34,54.599998,69.400002,69.400002,67.400002
20161118081500,95.400002,33.829788,34,54.599998,69.400002,69.400002,67.400002
20161118083000,95.400002,33.829788,34,54.599998,69.400002,69.400002,67.400002
20161118084500,96.599998,34.255319,34,54.599998,69.400002,69.400002,67.400002
20161118090000,95.400002,33.829788,34,54.599998,69.5,69.400002,67.400002
20161118091500,115.800003,41.063831,38,54.599998,69.900002,69.400002,67.400002
20161118093000,153.600006,54.468087,44,54.599998,70.0,69.400002,67.400002
20161118094500,153.600006,54.468087,44,54.599998,69.699997,69.400002,67.400002
20161118100000,155.399994,55.106381,44,54.599998,69.599998,69.400002,67.400002
20161118101500,155.399994,55.106381,44,54.599998,69.5,69.400002,67.400002
20161118103000,155.399994,55.106381,44,54.599998,69.5,69.400002,67.400002
20161118104500,155.399994,55.106381,44,53.900002,69.400002,69.400002,67.400002
20161118110000,155.399994,55.106381,44,53.900002,69.599998,69.400002,67.400002
20161118111500,155.399994,55.106381,44,54.700001,69.400002,69.400002,67.400002
20161118113000,155.399994,55.106381,44,54.700001,69.400002,69.400002,67.400002
20161118114500,155.399994,55.106381,44,54.700001,69.300003,69.400002,67.400002
20161118120000,155.399994,55.106381,44,54.700001,69.199997,69.400002,67.400002
20161118121500,153.0,54.255319,44,54.700001,69.199997,69.400002,67.400002
20161118123000,153.0,54.255319,44,54.700001,69.400002,69.400002,67.400002
20161118124500,153.0,54.255319,44,54.700001,69.400002,69.400002,67.400002
20161118130000,153.0,54.255319,44,54.700001,69.300003,69.400002,67.400002
20161118131500,153.0,54.255319,44,54.700001,69.300003,69.400002,67.400002
20161118133000,153.0,54.255319,44,54.700001,69.300003,69.400002,67.400002
20161118134500,153.0,54.255319,44,54.700001,69.699997,69.400002,67.400002
20161118140000,155.399994,55.106381,44,54.700001,69.400002,69.400002,67.400002
20161118141500,155.399994,55.106381,44,54.700001,69.699997,69.400002,67.400002
20161118143000,157.800003,55.957448,44,54.700001,69.699997,69.400002,67.400002
20161118144500,169.199997,59.999999,45,54.700001,69.699997,69.400002,67.400002
20161118150000,179.399994,63.617019,47,54.700001,69.699997,69.400002,67.400002
20161118151500,187.199997,66.382978,48,54.700001,69.599998,69.400002,67.400002
20161118153000,187.199997,66.382978,48,54.700001,69.400002,69.400002,67.400002
20161118154500,187.199997,66.382978,48,54.700001,69.5,69.400002,67.400002
20161118160000,193.800003,68.723405,49,54.700001,69.800003,69.400002,67.400002
20161118161500,219.0,77.659574,52,54.700001,69.800003,69.400002,67.400002
20161118163000,219.0,77.659574,52,56.400002,69.699997,69.400002,67.400002
20161118164500,228.600006,81.063832,54,54.700001,69.599998,69.400002,67.400002
20161118170000,228.600006,81.063832,54,54.700001,69.5,69.400002,67.400002
20161118171500,223.800003,79.361703,54,54.700001,69.400002,69.400002,67.400002
20161118173000,214.800003,76.170214,52,56.099998,68.900002,69.400002,67.400002
20161118174500,177.0,62.765957,46,54.700001,68.800003,69.400002,67.400002
20161118180000,141.0,50.0,41,54.700001,68.699997,69.400002,67.400002
20161118181500,122.400002,43.404256,38,54.700001,68.900002,69.400002,67.400002
20161118183000,117.599998,41.702127,37,54.700001,69.0,69.400002,67.400002
20161118184500,109.199997,38.723403,36,53.900002,69.0,69.400002,67.400002
20161118190000,97.800003,34.680852,34,54.700001,69.099998,69.400002,67.400002
20161118191500,96.599998,34.255319,34,54.700001,69.199997,69.400002,67.400002
20161118193000,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161118194500,96.599998,34.255319,34,54.700001,69.199997,69.400002,67.400002
20161118200000,96.599998,34.255319,34,54.700001,69.300003,69.400002,67.400002
20161118201500,95.400002,33.829788,34,54.700001,69.300003,69.400002,67.400002
20161118203000,97.800003,34.680852,34,54.700001,69.300003,69.400002,67.400002
20161118204500,95.400002,33.829788,34,55.5,69.300003,69.400002,67.400002
20161118210000,96.599998,34.255319,34,54.299999,69.400002,69.400002,67.400002
20161118211500,96.599998,34.255319,34,54.299999,69.400002,69.400002,67.400002
20161118213000,95.400002,33.829788,34,54.299999,69.400002,69.400002,67.400002
20161118214500,96.599998,34.255319,34,54.299999,69.5,69.400002,67.400002
20161118220000,96.599998,34.255319,34,54.299999,69.5,69.400002,67.400002
20161118221500,96.599998,34.255319,34,54.299999,69.5,69.400002,67.400002
20161118223000,95.400002,33.829788,34,54.299999,69.599998,69.400002,67.400002
20161118224500,96.599998,34.255319,34,54.299999,69.599998,69.400002,67.400002
20161118230000,95.400002,33.829788,34,54.299999,69.599998,69.400002,67.400002
20161118231500,96.599998,34.255319,34,55.599998,69.599998,69.400002,67.400002
20161118233000,96.599998,34.255319,34,54.299999,69.599998,69.400002,67.400002
20161118234500,96.599998,34.255319,34,54.299999,69.599998,69.400002,67.400002
20161119000000,95.400002,33.829788,34,54.299999,69.599998,69.400002,67.400002
20161119001500,96.599998,34.255319,34,54.299999,69.599998,69.400002,67.400002
20161119003000,96.599998,34.255319,34,54.299999,69.599998,69.400002,67.400002
20161119004500,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161119010000,96.599998,34.255319,35,54.299999,69.599998,69.400002,67.400002
20161119011500,96.599998,34.255319,35,54.299999,69.599998,69.400002,67.400002
20161119013000,97.800003,34.680852,35,54.299999,69.699997,69.400002,67.400002
20161119014500,109.199997,38.723403,37,54.299999,69.599998,69.400002,67.400002
20161119020000,109.199997,38.723403,37,54.299999,69.599998,69.400002,67.400002
20161119021500,103.800003,36.808512,0,54.299999,69.599998,69.400002,67.400002
20161119023000,0.0,0.0,1,56.299999,69.699997,69.400002,67.400002
20161119024500,53.400002,18.936171,28,56.299999,70.099998,69.400002,67.400002
20161119030000,80.400002,28.510639,33,55.0,70.0,69.400002,67.400002
20161119031500,99.599998,35.319148,36,54.299999,69.900002,69.400002,67.400002
20161119033000,110.400002,39.148937,37,54.299999,69.800003,69.400002,67.400002
20161119034500,118.800003,42.127661,38,54.299999,69.699997,69.400002,67.400002
20161119040000,116.400002,41.276596,38,54.299999,69.599998,69.400002,67.400002
20161119041500,117.599998,41.702127,38,54.299999,69.599998,69.400002,67.400002
20161119043000,117.599998,41.702127,38,54.299999,69.599998,69.400002,67.400002
20161119044500,117.599998,41.702127,38,54.299999,69.5,69.400002,67.400002
20161119050000,117.599998,41.702127,38,54.299999,69.400002,69.400002,67.400002
20161119051500,117.599998,41.702127,38,54.299999,69.400002,69.400002,67.400002
20161119053000,118.800003,42.127661,38,54.299999,69.300003,69.400002,67.400002
20161119054500,120.599998,42.765957,38,54.299999,69.199997,69.400002,67.400002
20161119060000,120.599998,42.765957,38,53.5,69.199997,69.400002,67.400002
20161119061500,120.599998,42.765957,38,54.099998,69.099998,69.400002,67.400002
20161119063000,110.400002,39.148937,36,54.099998,69.099998,69.400002,67.400002
20161119064500,103.800003,36.808512,35,54.099998,69.0,69.400002,67.400002
20161119070000,100.800003,35.744682,34,54.099998,69.099998,69.400002,67.400002
20161119071500,99.599998,35.319148,34,53.099998,69.099998,69.400002,67.400002
20161119073000,99.599998,35.319148,34,53.099998,69.099998,69.400002,67.400002
20161119074500,85.199997,30.212765,32,54.700001,69.099998,69.400002,67.400002
20161119080000,85.199997,30.212765,32,54.700001,69.199997,69.400002,67.400002
20161119081500,85.199997,30.212765,32,53.900002,69.199997,69.400002,67.400002
20161119083000,87.599998,31.063829,32,53.900002,69.199997,69.400002,67.400002
20161119084500,87.599998,31.063829,32,53.099998,69.199997,69.400002,67.400002
20161119090000,88.800003,31.489363,32,53.099998,69.199997,69.400002,67.400002
20161119091500,86.400002,30.638298,32,53.099998,69.199997,69.400002,67.400002
20161119093000,87.599998,31.063829,32,53.099998,69.199997,69.400002,67.400002
20161119094500,86.400002,30.638298,32,54.200001,69.199997,69.400002,67.400002
20161119100000,86.400002,30.638298,32,55.5,69.199997,69.400002,67.400002
20161119101500,87.599998,31.063829,32,54.099998,69.199997,69.400002,67.400002
20161119103000,86.400002,30.638298,32,53.400002,69.199997,69.400002,67.400002
20161119104500,85.199997,30.212765,32,55.5,69.300003,69.400002,67.400002
20161119110000,87.599998,31.063829,32,53.200001,69.300003,69.400002,67.400002
20161119111500,86.400002,30.638298,32,55.5,69.300003,69.400002,67.400002
20161119113000,86.400002,30.638298,32,53.5,69.300003,69.400002,67.400002
20161119114500,86.400002,30.638298,32,54.700001,69.300003,69.400002,67.400002
20161119120000,86.400002,30.638298,32,55.900002,69.199997,69.400002,67.400002
20161119121500,86.400002,30.638298,32,54.700001,69.199997,69.400002,67.400002
20161119123000,85.199997,30.212765,32,54.0,69.199997,69.400002,67.400002
20161119124500,85.199997,30.212765,32,54.0,69.199997,69.400002,67.400002
20161119130000,86.400002,30.638298,32,54.0,69.199997,69.400002,67.400002
20161119131500,86.400002,30.638298,32,54.0,69.199997,69.400002,67.400002
20161119133000,85.199997,30.212765,32,54.0,69.099998,69.400002,67.400002
20161119134500,85.199997,30.212765,32,54.900002,69.199997,69.400002,67.400002
20161119140000,83.400002,29.574469,32,55.900002,69.099998,69.400002,67.400002
20161119141500,85.199997,30.212765,32,56.700001,69.099998,69.400002,67.400002
20161119143000,87.599998,31.063829,32,55.900002,69.099998,69.400002,67.400002
20161119144500,78.0,27.659574,31,54.099998,69.199997,69.400002,67.400002
20161119150000,78.0,27.659574,31,54.099998,69.199997,69.400002,67.400002
20161119151500,76.199997,27.021276,31,54.099998,69.199997,69.400002,67.400002
20161119153000,76.199997,27.021276,31,55.900002,69.199997,69.400002,67.400002
20161119154500,78.0,27.659574,31,56.5,69.199997,69.400002,67.400002
20161119160000,79.199997,28.085105,31,55.200001,69.199997,69.400002,67.400002
20161119161500,78.0,27.659574,31,53.900002,69.199997,69.400002,67.400002
20161119163000,78.0,27.659574,31,53.900002,69.199997,69.400002,67.400002
20161119164500,78.0,27.659574,31,55.400002,69.300003,69.400002,67.400002
20161119170000,76.199997,27.021276,31,55.400002,69.300003,69.400002,67.400002
20161119171500,79.199997,28.085105,31,56.700001,69.300003,69.400002,67.400002
20161119173000,79.199997,28.085105,31,56.700001,69.300003,69.400002,67.400002
20161119174500,78.0,27.659574,31,56.0,69.300003,69.400002,67.400002
20161119180000,78.0,27.659574,31,56.0,69.300003,69.400002,67.400002
20161119181500,78.0,27.659574,31,54.700001,69.400002,69.400002,67.400002
20161119183000,78.0,27.659574,31,53.5,69.400002,69.400002,67.400002
20161119184500,78.0,27.659574,31,55.5,69.400002,69.400002,67.400002
20161119190000,79.199997,28.085105,31,53.700001,69.400002,69.400002,67.400002
20161119191500,78.0,27.659574,31,54.299999,69.400002,69.400002,67.400002
20161119193000,79.199997,28.085105,31,55.299999,69.5,69.400002,67.400002
20161119194500,78.0,27.659574,31,54.400002,69.5,69.400002,67.400002
20161119200000,78.0,27.659574,31,53.5,69.599998,69.400002,67.400002
20161119201500,78.0,27.659574,31,55.099998,69.599998,69.400002,67.400002
20161119203000,78.0,27.659574,31,54.5,69.599998,69.400002,67.400002
20161119204500,80.400002,28.510639,31,53.5,69.599998,69.400002,67.400002
20161119210000,79.199997,28.085105,31,54.299999,69.599998,69.400002,67.400002
20161119211500,78.0,27.659574,31,54.299999,69.5,69.400002,67.400002
20161119213000,80.400002,28.510639,31,54.900002,69.5,69.400002,67.400002
20161119214500,79.199997,28.085105,31,54.900002,69.400002,69.400002,67.400002
20161119220000,80.400002,28.510639,31,54.299999,69.400002,69.400002,67.400002
20161119221500,80.400002,28.510639,31,54.299999,69.400002,69.400002,67.400002
20161119223000,82.199997,29.148935,31,53.5,69.400002,69.400002,67.400002
20161119224500,79.199997,28.085105,31,54.700001,69.400002,69.400002,67.400002
20161119230000,80.400002,28.510639,31,53.900002,69.400002,69.400002,67.400002
20161119231500,79.199997,28.085105,31,54.700001,69.400002,69.400002,67.400002
20161119233000,80.400002,28.510639,31,54.700001,69.400002,69.400002,67.400002
20161119234500,80.400002,28.510639,31,54.700001,69.400002,69.400002,67.400002
20161120000000,80.400002,28.510639,31,53.900002,69.400002,69.400002,67.400002
20161120001500,80.400002,28.510639,31,53.900002,69.400002,69.400002,67.400002
20161120003000,80.400002,28.510639,31,53.900002,69.400002,69.400002,67.400002
20161120004500,80.400002,28.510639,31,53.900002,69.400002,69.400002,67.400002
20161120010000,80.400002,28.510639,31,53.099998,69.400002,69.400002,67.400002
20161120011500,82.199997,29.148935,31,53.099998,69.400002,69.400002,67.400002
20161120013000,80.400002,28.510639,31,53.099998,69.400002,69.400002,67.400002
20161120014500,80.400002,28.510639,31,53.099998,69.400002,69.400002,67.400002
20161120020000,80.400002,28.510639,31,52.299999,69.400002,69.400002,67.400002
20161120021500,80.400002,28.510639,31,52.299999,69.300003,69.400002,67.400002
20161120023000,80.400002,28.510639,31,52.299999,69.300003,69.400002,67.400002
20161120024500,80.400002,28.510639,31,51.5,69.300003,69.400002,67.400002
20161120030000,80.400002,28.510639,31,51.5,69.300003,69.400002,67.400002
20161120031500,80.400002,28.510639,31,51.5,69.199997,69.400002,67.400002
20161120033000,80.400002,28.510639,31,50.700001,69.199997,69.400002,67.400002
20161120034500,80.400002,28.510639,31,50.700001,69.199997,69.400002,67.400002
20161120040000,82.199997,29.148935,31,50.700001,69.099998,69.400002,67.400002
20161120041500,82.199997,29.148935,31,49.900002,69.099998,69.400002,67.400002
20161120043000,75.0,26.595745,30,49.900002,69.099998,69.400002,67.400002
20161120044500,69.599998,24.680851,29,49.900002,69.199997,69.400002,67.400002
20161120050000,71.400002,25.319149,29,49.900002,69.199997,69.400002,67.400002
20161120051500,68.400002,24.25532,29,49.900002,69.199997,69.400002,67.400002
20161120053000,69.599998,24.680851,29,49.400002,69.199997,69.400002,67.400002
20161120054500,69.599998,24.680851,29,49.400002,69.199997,69.400002,67.400002
20161120060000,69.599998,24.680851,29,48.700001,69.199997,69.400002,67.400002
20161120061500,71.400002,25.319149,29,48.700001,69.199997,69.400002,67.400002
20161120063000,68.400002,24.25532,28,48.700001,69.199997,69.400002,67.400002
20161120064500,68.400002,24.25532,28,48.700001,69.199997,69.400002,67.400002
20161120070000,69.599998,24.680851,28,48.700001,69.199997,69.400002,67.400002
20161120071500,68.400002,24.25532,28,48.700001,69.199997,69.400002,67.400002
20161120073000,68.400002,24.25532,28,48.700001,69.099998,69.400002,67.400002
20161120074500,68.400002,24.25532,28,48.700001,69.099998,69.400002,67.400002
20161120080000,68.400002,24.25532,28,48.700001,69.099998,69.400002,67.400002
20161120081500,49.200001,17.446809,25,50.599998,69.300003,69.400002,67.400002
20161120083000,51.0,18.085106,25,50.599998,69.400002,69.400002,67.400002
20161120084500,51.0,18.085106,25,51.799999,69.5,69.400002,67.400002
20161120090000,49.200001,17.446809,25,53.099998,69.599998,69.400002,67.400002
20161120091500,51.0,18.085106,26,54.700001,69.599998,69.400002,67.400002
20161120093000,63.0,22.340426,29,54.700001,69.699997,69.400002,67.400002
20161120094500,66.599998,23.617021,30,54.700001,69.699997,69.400002,67.400002
20161120100000,80.400002,28.510639,32,54.700001,69.599998,69.400002,67.400002
20161120101500,80.400002,28.510639,32,53.900002,69.599998,69.400002,67.400002
20161120103000,80.400002,28.510639,32,53.900002,69.599998,69.400002,67.400002
20161120104500,80.400002,28.510639,32,55.599998,69.599998,69.400002,67.400002
20161120110000,79.199997,28.085105,32,53.900002,69.5,69.400002,67.400002
20161120111500,80.400002,28.510639,32,53.900002,69.400002,69.400002,67.400002
20161120113000,79.199997,28.085105,32,55.5,69.400002,69.400002,67.400002
20161120114500,80.400002,28.510639,32,54.700001,69.400002,69.400002,67.400002
20161120120000,80.400002,28.510639,32,53.900002,69.400002,69.400002,67.400002
20161120121500,80.400002,28.510639,32,53.900002,69.400002,69.400002,67.400002
20161120123000,80.400002,28.510639,32,53.900002,69.400002,69.400002,67.400002
20161120124500,80.400002,28.510639,32,53.900002,69.400002,69.400002,67.400002
20161120130000,80.400002,28.510639,32,54.700001,69.400002,69.400002,67.400002
20161120131500,79.199997,28.085105,32,55.799999,69.400002,69.400002,67.400002
20161120133000,80.400002,28.510639,32,57.099998,69.5,69.400002,67.400002
20161120134500,79.199997,28.085105,32,55.599998,69.5,69.400002,67.400002
20161120140000,78.0,27.659574,32,54.400002,69.5,69.400002,67.400002
20161120141500,78.0,27.659574,32,56.299999,69.599998,69.400002,67.400002
20161120143000,76.199997,27.021276,32,54.299999,69.599998,69.400002,67.400002
20161120144500,79.199997,28.085105,32,55.700001,69.599998,69.400002,67.400002
20161120150000,78.0,27.659574,32,55.700001,69.599998,69.400002,67.400002
20161120151500,80.400002,28.510639,32,55.700001,69.599998,69.400002,67.400002
20161120153000,79.199997,28.085105,32,55.099998,69.599998,69.400002,67.400002
20161120154500,80.400002,28.510639,32,56.400002,69.5,69.400002,67.400002
20161120160000,79.199997,28.085105,32,54.299999,69.599998,69.400002,67.400002
20161120161500,79.199997,28.085105,32,56.299999,69.5,69.400002,67.400002
20161120163000,80.400002,28.510639,32,56.299999,69.5,69.400002,67.400002
20161120164500,79.199997,28.085105,32,54.400002,69.5,69.400002,67.400002
20161120170000,79.199997,28.085105,32,54.400002,69.599998,69.400002,67.400002
20161120171500,78.0,27.659574,32,55.400002,69.599998,69.400002,67.400002
20161120173000,78.0,27.659574,32,56.700001,69.599998,69.400002,67.400002
20161120174500,78.0,27.659574,32,56.700001,69.599998,69.400002,67.400002
20161120180000,78.0,27.659574,32,56.700001,69.599998,69.400002,67.400002
20161120181500,78.0,27.659574,32,55.099998,69.599998,69.400002,67.400002
20161120183000,86.400002,30.638298,33,53.599998,69.699997,69.400002,67.400002
20161120184500,93.0,32.978723,34,54.700001,69.599998,69.400002,67.400002
20161120190000,94.199997,33.404254,34,55.400002,69.599998,69.400002,67.400002
20161120191500,94.199997,33.404254,34,53.900002,69.599998,69.400002,67.400002
20161120193000,94.199997,33.404254,34,53.900002,69.599998,69.400002,67.400002
20161120194500,96.599998,34.255319,35,55.099998,69.699997,69.400002,67.400002
20161120200000,100.800003,35.744682,36,53.5,69.599998,69.400002,67.400002
20161120201500,102.0,36.170213,36,54.700001,69.599998,69.400002,67.400002
20161120203000,102.0,36.170213,36,54.700001,69.599998,69.400002,67.400002
20161120204500,100.800003,35.744682,36,54.700001,69.599998,69.400002,67.400002
20161120210000,100.800003,35.744682,36,54.700001,69.5,69.400002,67.400002
20161120211500,102.0,36.170213,36,53.900002,69.400002,69.400002,67.400002
20161120213000,100.800003,35.744682,36,53.900002,69.400002,69.400002,67.400002
20161120214500,100.800003,35.744682,36,53.900002,69.400002,69.400002,67.400002
20161120220000,100.800003,35.744682,36,53.200001,69.400002,69.400002,67.400002
20161120221500,100.800003,35.744682,36,53.200001,69.300003,69.400002,67.400002
20161120223000,102.0,36.170213,36,53.200001,69.300003,69.400002,67.400002
20161120224500,102.0,36.170213,36,52.599998,69.300003,69.400002,67.400002
20161120230000,102.0,36.170213,36,52.599998,69.300003,69.400002,67.400002
20161120231500,100.800003,35.744682,36,51.900002,69.199997,69.400002,67.400002
20161120233000,102.599998,36.382978,36,51.900002,69.199997,69.400002,67.400002
20161120234500,102.599998,36.382978,36,51.900002,69.199997,69.400002,67.400002
20161121000000,102.599998,36.382978,36,51.900002,69.099998,69.400002,67.400002
20161121001500,99.0,35.106383,34,51.099998,69.099998,69.400002,67.400002
20161121003000,87.599998,31.063829,32,51.099998,69.099998,69.400002,67.400002
20161121004500,87.599998,31.063829,32,51.099998,69.099998,69.400002,67.400002
20161121010000,85.199997,30.212765,32,51.099998,69.099998,69.400002,67.400002
20161121011500,83.400002,29.574469,31,50.299999,69.099998,69.400002,67.400002
20161121013000,82.199997,29.148935,31,50.299999,69.199997,69.400002,67.400002
20161121014500,82.199997,29.148935,31,50.299999,69.199997,69.400002,67.400002
20161121020000,82.199997,29.148935,31,50.299999,69.099998,69.400002,67.400002
20161121021500,75.0,26.595745,30,50.299999,69.199997,69.400002,67.400002
20161121023000,73.199997,25.957446,30,50.299999,69.199997,69.400002,67.400002
20161121024500,75.0,26.595745,30,50.299999,69.199997,69.400002,67.400002
20161121030000,75.0,26.595745,30,49.0,69.199997,69.400002,67.400002
20161121031500,75.0,26.595745,30,49.0,69.199997,69.400002,67.400002
20161121033000,75.0,26.595745,30,49.0,69.199997,69.400002,67.400002
20161121034500,75.0,26.595745,30,49.0,69.199997,69.400002,67.400002
20161121040000,73.199997,25.957446,30,49.0,69.199997,69.400002,67.400002
20161121041500,73.199997,25.957446,30,49.0,69.199997,69.400002,67.400002
20161121043000,75.0,26.595745,30,49.0,69.199997,69.400002,67.400002
20161121044500,73.199997,25.957446,30,49.0,69.199997,69.400002,67.400002
20161121050000,73.199997,25.957446,30,49.0,69.199997,69.400002,67.400002
20161121051500,75.0,26.595745,30,48.299999,69.099998,69.400002,67.400002
20161121053000,68.400002,24.25532,28,48.299999,69.099998,69.400002,67.400002
20161121054500,68.400002,24.25532,28,48.299999,69.199997,69.400002,67.400002
20161121060000,69.599998,24.680851,28,48.299999,69.199997,69.400002,67.400002
20161121061500,68.400002,24.25532,28,48.299999,69.199997,69.400002,67.400002
20161121063000,68.400002,24.25532,28,47.599998,69.199997,69.400002,67.400002
20161121064500,71.400002,25.319149,28,47.599998,69.099998,69.400002,67.400002
20161121070000,51.0,18.085106,25,48.700001,69.300003,69.400002,67.400002
20161121071500,51.0,18.085106,25,48.700001,69.300003,69.400002,67.400002
20161121073000,51.0,18.085106,25,48.700001,69.400002,69.400002,67.400002
20161121074500,49.200001,17.446809,25,48.700001,69.5,69.400002,67.400002
20161121080000,51.0,18.085106,25,48.700001,69.5,69.400002,67.400002
20161121081500,51.0,18.085106,26,48.700001,69.599998,69.400002,67.400002
20161121083000,53.400002,18.936171,26,50.200001,69.599998,69.400002,67.400002
20161121084500,64.800003,22.978724,29,51.0,69.699997,69.400002,67.400002
20161121090000,68.400002,24.25532,30,52.599998,69.699997,69.400002,67.400002
20161121091500,80.400002,28.510639,32,53.900002,69.599998,69.400002,67.400002
20161121093000,86.400002,30.638298,33,55.099998,69.699997,69.400002,67.400002
20161121094500,105.0,37.234043,36,55.099998,69.800003,69.400002,67.400002
20161121100000,116.400002,41.276596,38,53.099998,69.699997,69.400002,67.400002
20161121101500,114.599998,40.638297,38,55.799999,69.699997,69.400002,67.400002
20161121103000,127.199997,45.106382,40,53.5,69.599998,69.400002,67.400002
20161121104500,127.199997,45.106382,40,52.799999,69.599998,69.400002,67.400002
20161121110000,127.199997,45.106382,40,52.799999,69.400002,69.400002,67.400002
20161121111500,127.199997,45.106382,40,52.799999,69.400002,69.400002,67.400002
20161121113000,127.199997,45.106382,40,53.5,69.300003,69.400002,67.400002
20161121114500,125.400002,44.468086,40,53.5,69.300003,69.400002,67.400002
20161121120000,125.400002,44.468086,40,55.0,69.199997,69.400002,67.400002
20161121121500,125.400002,44.468086,40,56.299999,69.099998,69.400002,67.400002
20161121123000,125.400002,44.468086,40,56.299999,69.199997,69.400002,67.400002
20161121124500,127.199997,45.106382,40,53.900002,69.199997,69.400002,67.400002
20161121130000,124.199997,44.042552,40,53.900002,69.199997,69.400002,67.400002
20161121131500,124.199997,44.042552,40,56.5,69.199997,69.400002,67.400002
20161121133000,127.800003,45.31915,40,54.400002,69.199997,69.400002,67.400002
20161121134500,127.800003,45.31915,40,54.400002,69.199997,69.400002,67.400002
20161121140000,126.0,44.680851,40,54.400002,69.300003,69.400002,67.400002
20161121141500,126.0,44.680851,40,55.799999,69.300003,69.400002,67.400002
20161121143000,126.0,44.680851,40,55.799999,69.400002,69.400002,67.400002
20161121144500,127.800003,45.31915,40,54.700001,69.5,69.400002,67.400002
20161121150000,127.800003,45.31915,40,54.700001,69.599998,69.400002,67.400002
20161121151500,127.800003,45.31915,40,54.700001,69.699997,69.400002,67.400002
20161121153000,147.0,52.12766,42,54.700001,69.800003,69.400002,67.400002
20161121154500,172.800003,61.276597,46,54.700001,69.800003,69.400002,67.400002
20161121160000,179.399994,63.617019,47,54.700001,69.699997,69.400002,67.400002
20161121161500,177.600006,62.978726,47,54.700001,69.599998,69.400002,67.400002
20161121163000,175.800003,62.340427,47,55.5,69.5,69.400002,67.400002
20161121164500,175.800003,62.340427,47,55.5,69.699997,69.400002,67.400002
20161121170000,189.600006,67.234045,49,55.5,69.699997,69.400002,67.400002
20161121171500,189.600006,67.234045,49,55.5,69.300003,69.400002,67.400002
20161121173000,189.600006,67.234045,49,53.5,69.099998,69.400002,67.400002
20161121174500,165.600006,58.723406,45,54.700001,69.0,69.400002,67.400002
20161121180000,146.399994,51.914891,42,54.700001,68.900002,69.400002,67.400002
20161121181500,134.399994,47.659572,40,54.700001,69.0,69.400002,67.400002
20161121183000,132.600006,47.021279,39,55.400002,69.0,69.400002,67.400002
20161121184500,122.400002,43.404256,38,53.5,69.099998,69.400002,67.400002
20161121190000,122.400002,43.404256,38,54.299999,69.099998,69.400002,67.400002
20161121191500,122.400002,43.404256,38,55.299999,69.099998,69.400002,67.400002
20161121193000,108.599998,38.510638,36,53.099998,69.099998,69.400002,67.400002
20161121194500,107.400002,38.085107,36,55.200001,69.099998,69.400002,67.400002
20161121200000,108.599998,38.510638,36,53.099998,69.199997,69.400002,67.400002
20161121201500,108.599998,38.510638,36,55.5,69.099998,69.400002,67.400002
20161121203000,108.599998,38.510638,36,53.099998,69.199997,69.400002,67.400002
20161121204500,106.199997,37.659573,36,53.099998,69.199997,69.400002,67.400002
20161121210000,106.199997,37.659573,36,55.5,69.099998,69.400002,67.400002
20161121211500,107.400002,38.085107,36,52.700001,69.199997,69.400002,67.400002
20161121213000,107.400002,38.085107,36,54.299999,69.099998,69.400002,67.400002
20161121214500,107.400002,38.085107,36,55.200001,69.099998,69.400002,67.400002
20161121220000,107.400002,38.085107,36,52.700001,69.199997,69.400002,67.400002
20161121221500,106.199997,37.659573,36,52.700001,69.199997,69.400002,67.400002
20161121223000,106.199997,37.659573,36,54.700001,69.199997,69.400002,67.400002
20161121224500,106.199997,37.659573,36,54.700001,69.099998,69.400002,67.400002
20161121230000,108.599998,38.510638,36,54.099998,69.199997,69.400002,67.400002
20161121231500,106.199997,37.659573,36,53.099998,69.199997,69.400002,67.400002
20161121233000,107.400002,38.085107,36,53.900002,69.199997,69.400002,67.400002
20161121234500,106.199997,37.659573,36,53.900002,69.199997,69.400002,67.400002
20161122000000,107.400002,38.085107,36,53.900002,69.199997,69.400002,67.400002
20161122001500,107.400002,38.085107,36,53.200001,69.099998,69.400002,67.400002
20161122003000,102.599998,36.382978,35,54.299999,69.099998,69.400002,67.400002
20161122004500,97.800003,34.680852,34,54.299999,69.099998,69.400002,67.400002
20161122010000,96.599998,34.255319,34,54.299999,69.099998,69.400002,67.400002
20161122011500,97.800003,34.680852,34,54.299999,69.199997,69.400002,67.400002
20161122013000,95.400002,33.829788,34,54.299999,69.199997,69.400002,67.400002
20161122014500,96.599998,34.255319,34,54.299999,69.199997,69.400002,67.400002
20161122020000,95.400002,33.829788,34,53.099998,69.199997,69.400002,67.400002
20161122021500,95.400002,33.829788,34,53.099998,69.199997,69.400002,67.400002
20161122023000,94.199997,33.404254,34,53.099998,69.300003,69.400002,67.400002
20161122024500,96.599998,34.255319,34,53.099998,69.300003,69.400002,67.400002
20161122030000,95.400002,33.829788,34,53.099998,69.300003,69.400002,67.400002
20161122031500,96.599998,34.255319,34,53.099998,69.300003,69.400002,67.400002
20161122033000,95.400002,33.829788,34,53.900002,69.300003,69.400002,67.400002
20161122034500,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161122040000,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161122041500,97.800003,34.680852,34,53.099998,69.300003,69.400002,67.400002
20161122043000,96.599998,34.255319,34,53.099998,69.300003,69.400002,67.400002
20161122044500,96.599998,34.255319,34,53.099998,69.300003,69.400002,67.400002
20161122050000,96.599998,34.255319,34,53.099998,69.300003,69.400002,67.400002
20161122051500,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161122053000,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161122054500,95.400002,33.829788,34,54.700001,69.300003,69.400002,67.400002
20161122060000,94.199997,33.404254,34,54.700001,69.300003,69.400002,67.400002
20161122061500,94.199997,33.404254,34,54.700001,69.300003,69.400002,67.400002
20161122063000,95.400002,33.829788,34,54.700001,69.300003,69.400002,67.400002
20161122064500,95.400002,33.829788,34,53.900002,69.300003,69.400002,67.400002
20161122070000,96.599998,34.255319,34,53.900002,69.400002,69.400002,67.400002
20161122071500,95.400002,33.829788,34,53.900002,69.5,69.400002,67.400002
20161122073000,95.400002,33.829788,34,53.099998,69.400002,69.400002,67.400002
20161122074500,95.400002,33.829788,34,53.099998,69.400002,69.400002,67.400002
20161122080000,95.400002,33.829788,34,53.099998,69.599998,69.400002,67.400002
20161122081500,95.400002,33.829788,34,53.099998,69.5,69.400002,67.400002
20161122083000,96.599998,34.255319,34,55.099998,69.599998,69.400002,67.400002
20161122084500,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20161122090000,94.199997,33.404254,34,54.299999,69.599998,69.400002,67.400002
20161122091500,94.199997,33.404254,34,54.299999,69.5,69.400002,67.400002
20161122093000,94.199997,33.404254,34,54.299999,69.699997,69.400002,67.400002
20161122094500,95.400002,33.829788,34,54.299999,69.699997,69.400002,67.400002
20161122100000,110.400002,39.148937,37,55.099998,69.800003,69.400002,67.400002
20161122101500,147.600006,52.340428,43,53.900002,69.900002,69.400002,67.400002
20161122103000,171.600006,60.851066,46,53.900002,69.800003,69.400002,67.400002
20161122104500,176.399994,62.553189,46,53.900002,69.800003,69.400002,67.400002
20161122110000,176.399994,62.553189,46,55.099998,69.599998,69.400002,67.400002
20161122111500,172.800003,61.276597,46,54.299999,69.5,69.400002,67.400002
20161122113000,172.800003,61.276597,46,54.299999,69.5,69.400002,67.400002
20161122114500,175.800003,62.340427,46,54.299999,69.699997,69.400002,67.400002
20161122120000,172.199997,61.063829,46,54.299999,69.599998,69.400002,67.400002
20161122121500,174.0,61.702128,46,54.299999,69.599998,69.400002,67.400002
20161122123000,174.0,61.702128,46,54.299999,69.599998,69.400002,67.400002
20161122124500,174.0,61.702128,46,54.299999,69.699997,69.400002,67.400002
20161122130000,174.0,61.702128,46,54.299999,69.5,69.400002,67.400002
20161122131500,174.0,61.702128,46,54.299999,69.400002,69.400002,67.400002
20161122133000,169.199997,59.999999,46,54.299999,69.400002,69.400002,67.400002
20161122134500,169.199997,59.999999,46,55.099998,69.400002,69.400002,67.400002
20161122140000,169.199997,59.999999,46,55.099998,69.599998,69.400002,67.400002
20161122141500,188.399994,66.808508,49,55.099998,69.800003,69.400002,67.400002
20161122143000,204.0,72.340426,51,55.099998,69.800003,69.400002,67.400002
20161122144500,219.0,77.659574,53,55.099998,69.800003,69.400002,67.400002
20161122150000,228.600006,81.063832,55,55.099998,69.699997,69.400002,67.400002
20161122151500,228.600006,81.063832,55,54.299999,69.699997,69.400002,67.400002
20161122153000,232.800003,82.553193,56,54.299999,69.599998,69.400002,67.400002
20161122154500,232.800003,82.553193,56,54.299999,69.599998,69.400002,67.400002
20161122160000,232.800003,82.553193,56,54.299999,69.599998,69.400002,67.400002
20161122161500,237.0,84.042553,56,54.299999,69.199997,69.400002,67.400002
20161122163000,219.0,77.659574,54,54.299999,68.900002,69.400002,67.400002
20161122164500,193.800003,68.723405,49,54.299999,68.900002,69.400002,67.400002
20161122170000,169.199997,59.999999,45,54.299999,68.900002,69.400002,67.400002
20161122171500,151.800003,53.829788,43,54.299999,68.900002,69.400002,67.400002
20161122173000,134.399994,47.659572,40,54.299999,68.900002,69.400002,67.400002
20161122174500,124.199997,44.042552,38,54.299999,69.0,69.400002,67.400002
20161122180000,119.400002,42.340426,37,54.299999,69.099998,69.400002,67.400002
20161122181500,119.400002,42.340426,37,54.299999,69.099998,69.400002,67.400002
20161122183000,117.599998,41.702127,37,54.299999,69.199997,69.400002,67.400002
20161122184500,118.800003,42.127661,37,54.299999,69.199997,69.400002,67.400002
20161122190000,117.599998,41.702127,37,54.299999,69.199997,69.400002,67.400002
20161122191500,119.400002,42.340426,37,54.299999,69.199997,69.400002,67.400002
20161122193000,119.400002,42.340426,37,54.299999,69.199997,69.400002,67.400002
20161122194500,119.400002,42.340426,37,54.299999,69.199997,69.400002,67.400002
20161122200000,119.400002,42.340426,37,54.299999,69.199997,69.400002,67.400002
20161122201500,117.599998,41.702127,37,54.299999,69.199997,69.400002,67.400002
20161122203000,118.800003,42.127661,37,54.299999,69.300003,69.400002,67.400002
20161122204500,116.400002,41.276596,37,54.299999,69.300003,69.400002,67.400002
20161122210000,116.400002,41.276596,37,54.299999,69.300003,69.400002,67.400002
20161122211500,117.599998,41.702127,37,54.299999,69.300003,69.400002,67.400002
20161122213000,115.800003,41.063831,37,54.299999,69.300003,69.400002,67.400002
20161122214500,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161122220000,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161122221500,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161122223000,115.800003,41.063831,37,55.0,69.5,69.400002,67.400002
20161122224500,115.800003,41.063831,37,54.299999,69.5,69.400002,67.400002
20161122230000,114.599998,40.638297,37,54.299999,69.5,69.400002,67.400002
20161122231500,115.800003,41.063831,37,54.299999,69.5,69.400002,67.400002
20161122233000,115.800003,41.063831,37,54.299999,69.5,69.400002,67.400002
20161122234500,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123000000,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123001500,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123003000,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123004500,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123010000,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123011500,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123013000,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123014500,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123020000,115.800003,41.063831,37,54.299999,69.400002,69.400002,67.400002
20161123021500,110.400002,39.148937,0,54.299999,69.400002,69.5,67.5
20161123023000,0.0,0.0,0,56.700001,69.699997,69.5,67.5
20161123024500,0.0,0.0,26,59.099998,70.199997,69.400002,67.400002
20161123030000,82.199997,29.148935,34,54.700001,70.0,69.400002,67.400002
20161123031500,105.0,37.234043,37,54.700001,69.900002,69.400002,67.400002
20161123033000,118.800003,42.127661,39,54.700001,69.800003,69.400002,67.400002
20161123034500,122.400002,43.404256,39,54.700001,69.699997,69.400002,67.400002
20161123040000,122.400002,43.404256,39,54.700001,69.699997,69.400002,67.400002
20161123041500,130.800003,46.38298,41,54.700001,69.599998,69.400002,67.400002
20161123043000,130.800003,46.38298,41,54.700001,69.400002,69.400002,67.400002
20161123044500,130.800003,46.38298,41,54.700001,69.400002,69.400002,67.400002
20161123050000,130.800003,46.38298,41,54.700001,69.300003,69.400002,67.400002
20161123051500,130.800003,46.38298,41,54.700001,69.300003,69.400002,67.400002
20161123053000,130.800003,46.38298,41,54.700001,69.300003,69.400002,67.400002
20161123054500,132.600006,47.021279,41,54.700001,69.300003,69.400002,67.400002
20161123060000,132.600006,47.021279,41,54.700001,69.300003,69.400002,67.400002
20161123061500,132.600006,47.021279,41,54.700001,69.199997,69.400002,67.400002
20161123063000,132.600006,47.021279,41,54.700001,69.199997,69.400002,67.400002
20161123064500,132.600006,47.021279,41,54.700001,69.199997,69.400002,67.400002
20161123070000,132.600006,47.021279,41,54.700001,69.199997,69.400002,67.400002
20161123071500,132.600006,47.021279,41,54.700001,69.199997,69.400002,67.400002
20161123073000,132.600006,47.021279,41,54.700001,69.099998,69.400002,67.400002
20161123074500,127.800003,45.31915,40,54.700001,69.099998,69.400002,67.400002
20161123080000,127.800003,45.31915,40,54.700001,69.099998,69.400002,67.400002
20161123081500,122.400002,43.404256,39,54.700001,69.099998,69.400002,67.400002
20161123083000,115.800003,41.063831,38,53.900002,69.099998,69.400002,67.400002
20161123084500,113.400002,40.212766,37,53.900002,69.099998,69.400002,67.400002
20161123090000,109.199997,38.723403,36,54.700001,69.199997,69.400002,67.400002
20161123091500,109.199997,38.723403,36,54.700001,69.099998,69.400002,67.400002
20161123093000,109.199997,38.723403,36,54.700001,69.5,69.400002,67.400002
20161123094500,109.199997,38.723403,36,54.700001,69.699997,69.400002,67.400002
20161123100000,116.400002,41.276596,38,54.700001,69.699997,69.400002,67.400002
20161123101500,132.600006,47.021279,40,54.700001,69.800003,69.400002,67.400002
20161123103000,138.600006,49.148938,41,54.700001,69.699997,69.400002,67.400002
20161123104500,140.399994,49.787232,41,54.700001,69.599998,69.400002,67.400002
20161123110000,140.399994,49.787232,41,54.700001,69.599998,69.400002,67.400002
20161123111500,140.399994,49.787232,41,54.700001,69.599998,69.400002,67.400002
20161123113000,140.399994,49.787232,41,54.700001,69.5,69.400002,67.400002
20161123114500,140.399994,49.787232,41,54.700001,69.5,69.400002,67.400002
20161123120000,140.399994,49.787232,41,54.700001,69.400002,69.400002,67.400002
20161123121500,136.199997,48.297871,41,54.700001,69.5,69.400002,67.400002
20161123123000,136.199997,48.297871,41,54.700001,69.400002,69.400002,67.400002
20161123124500,133.199997,47.234041,41,54.700001,69.599998,69.400002,67.400002
20161123130000,148.199997,52.55319,44,54.700001,69.699997,69.400002,67.400002
20161123131500,153.0,54.255319,44,54.700001,69.599998,69.400002,67.400002
20161123133000,153.0,54.255319,44,54.700001,69.599998,69.400002,67.400002
20161123134500,153.0,54.255319,44,54.700001,69.599998,69.400002,67.400002
20161123140000,155.399994,55.106381,44,54.700001,69.699997,69.400002,67.400002
20161123141500,163.800003,58.085107,46,53.900002,69.599998,69.400002,67.400002
20161123143000,166.199997,58.936169,46,53.900002,69.5,69.400002,67.400002
20161123144500,166.199997,58.936169,46,53.900002,69.400002,69.400002,67.400002
20161123150000,181.199997,64.255318,48,54.700001,70.0,69.400002,67.400002
20161123151500,186.600006,66.170215,49,54.700001,69.400002,69.400002,67.400002
20161123153000,186.600006,66.170215,49,54.700001,69.400002,69.400002,67.400002
20161123154500,186.600006,66.170215,49,54.700001,69.300003,69.400002,67.400002
20161123160000,186.600006,66.170215,49,54.700001,69.199997,69.400002,67.400002
20161123161500,184.199997,65.319148,49,54.700001,69.400002,69.400002,67.400002
20161123163000,187.199997,66.382978,49,54.700001,69.400002,69.400002,67.400002
20161123164500,187.199997,66.382978,49,54.700001,69.5,69.400002,67.400002
20161123170000,187.199997,66.382978,49,54.700001,69.300003,69.400002,67.400002
20161123171500,181.800003,64.468086,48,54.700001,69.099998,69.400002,67.400002
20161123173000,157.800003,55.957448,44,54.700001,69.0,69.400002,67.400002
20161123174500,139.800003,49.574469,42,54.700001,69.0,69.400002,67.400002
20161123180000,123.599998,43.829787,39,54.700001,68.900002,69.400002,67.400002
20161123181500,123.599998,43.829787,39,54.700001,69.0,69.400002,67.400002
20161123183000,110.400002,39.148937,37,54.700001,69.099998,69.400002,67.400002
20161123184500,111.599998,39.574468,37,53.900002,69.099998,69.400002,67.400002
20161123190000,103.800003,36.808512,36,53.900002,69.099998,69.400002,67.400002
20161123191500,105.0,37.234043,36,54.599998,69.099998,69.400002,67.400002
20161123193000,95.400002,33.829788,35,54.599998,69.099998,69.400002,67.400002
20161123194500,97.800003,34.680852,35,53.900002,69.199997,69.400002,67.400002
20161123200000,97.800003,34.680852,35,53.900002,69.199997,69.400002,67.400002
20161123201500,96.599998,34.255319,35,53.900002,69.199997,69.400002,67.400002
20161123203000,96.599998,34.255319,35,53.900002,69.300003,69.400002,67.400002
20161123204500,96.599998,34.255319,35,54.700001,69.300003,69.400002,67.400002
20161123210000,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161123211500,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161123213000,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161123214500,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161123220000,96.599998,34.255319,35,54.700001,69.5,69.400002,67.400002
20161123221500,99.0,35.106383,35,54.700001,69.5,69.400002,67.400002
20161123223000,96.599998,34.255319,35,54.700001,69.5,69.400002,67.400002
20161123224500,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161123230000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161123231500,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161123233000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161123234500,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161124000000,97.800003,34.680852,35,53.900002,69.5,69.400002,67.400002
20161124001500,96.599998,34.255319,35,53.900002,69.400002,69.400002,67.400002
20161124003000,95.400002,33.829788,35,54.700001,69.5,69.400002,67.400002
20161124004500,96.599998,34.255319,35,54.700001,69.5,69.400002,67.400002
20161124010000,95.400002,33.829788,35,54.700001,69.599998,69.400002,67.400002
20161124011500,95.400002,33.829788,35,54.700001,69.599998,69.400002,67.400002
20161124013000,95.400002,33.829788,35,54.700001,69.599998,69.400002,67.400002
20161124014500,95.400002,33.829788,35,54.700001,69.599998,69.400002,67.400002
20161124020000,95.400002,33.829788,35,54.700001,69.599998,69.400002,67.400002
20161124021500,96.599998,34.255319,35,54.700001,69.599998,69.400002,67.400002
20161124023000,96.599998,34.255319,35,54.700001,69.599998,69.400002,67.400002
20161124024500,97.800003,34.680852,35,54.700001,69.599998,69.400002,67.400002
20161124030000,96.599998,34.255319,35,54.700001,69.5,69.400002,67.400002
20161124031500,97.800003,34.680852,35,54.700001,69.5,69.400002,67.400002
20161124033000,97.800003,34.680852,35,54.700001,69.5,69.400002,67.400002
20161124034500,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161124040000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161124041500,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161124043000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161124044500,96.599998,34.255319,35,53.900002,69.400002,69.400002,67.400002
20161124050000,97.800003,34.680852,35,54.700001,69.5,69.400002,67.400002
20161124051500,96.599998,34.255319,35,53.900002,69.5,69.400002,67.400002
20161124053000,97.800003,34.680852,35,53.900002,69.5,69.400002,67.400002
20161124054500,97.800003,34.680852,35,53.900002,69.5,69.400002,67.400002
20161124060000,97.800003,34.680852,35,53.900002,69.599998,69.400002,67.400002
20161124061500,97.800003,34.680852,35,53.900002,69.5,69.400002,67.400002
20161124063000,97.800003,34.680852,35,53.900002,69.5,69.400002,67.400002
