PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124064500,97.800003,34.680852,35,53.900002,69.5,69.400002,67.400002
20161124070000,97.800003,34.680852,35,53.900002,69.5,69.400002,67.400002
20161124071500,99.0,35.106383,35,54.700001,69.5,69.400002,67.400002
20161124073000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161124074500,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161124080000,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161124081500,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161124083000,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161124084500,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161124090000,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161124091500,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161124093000,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161124094500,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161124100000,95.400002,33.829788,35,54.700001,69.400002,69.400002,67.400002
20161124101500,95.400002,33.829788,35,54.700001,69.400002,69.400002,67.400002
20161124103000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161124104500,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161124110000,96.599998,34.255319,35,54.700001,69.5,69.400002,67.400002
20161124111500,95.400002,33.829788,35,54.700001,69.5,69.400002,67.400002
20161124113000,95.400002,33.829788,35,54.700001,69.5,69.400002,67.400002
20161124114500,96.599998,34.255319,35,54.700001,69.5,69.400002,67.400002
20161124120000,95.400002,33.829788,35,54.700001,69.400002,69.400002,67.400002
20161124121500,96.599998,34.255319,35,54.700001,69.5,69.400002,67.400002
20161124123000,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161124124500,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161124130000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161124131500,96.599998,34.255319,35,55.5,69.400002,69.400002,67.400002
20161124133000,96.599998,34.255319,35,54.700001,69.400002,69.400002,67.400002
20161124134500,95.400002,33.829788,35,54.700001,69.5,69.400002,67.400002
20161124140000,91.800003,32.553193,35,54.700001,69.5,69.400002,67.400002
20161124141500,91.800003,32.553193,35,55.5,69.5,69.400002,67.400002
20161124143000,93.0,32.978723,35,54.700001,69.599998,69.400002,67.400002
20161124144500,93.0,32.978723,35,55.5,69.599998,69.400002,67.400002
20161124150000,94.199997,33.404254,35,55.5,69.599998,69.400002,67.400002
20161124151500,94.199997,33.404254,35,55.5,69.599998,69.400002,67.400002
20161124153000,94.199997,33.404254,35,55.5,69.599998,69.400002,67.400002
20161124154500,93.0,32.978723,35,55.5,69.599998,69.400002,67.400002
20161124160000,94.199997,33.404254,35,54.799999,69.599998,69.400002,67.400002
20161124161500,93.0,32.978723,35,54.799999,69.599998,69.400002,67.400002
20161124163000,93.0,32.978723,35,54.799999,69.599998,69.400002,67.400002
20161124164500,94.199997,33.404254,35,54.799999,69.599998,69.400002,67.400002
20161124170000,93.0,32.978723,35,54.799999,69.599998,69.400002,67.400002
20161124171500,93.0,32.978723,35,54.799999,69.599998,69.400002,67.400002
20161124173000,93.0,32.978723,35,54.799999,69.5,69.400002,67.400002
20161124174500,93.0,32.978723,35,54.799999,69.5,69.400002,67.400002
20161124180000,93.0,32.978723,35,54.799999,69.599998,69.400002,67.400002
20161124181500,93.0,32.978723,35,54.799999,69.599998,69.400002,67.400002
20161124183000,91.800003,32.553193,35,54.799999,69.599998,69.400002,67.400002
20161124184500,91.800003,32.553193,35,54.799999,69.599998,69.400002,67.400002
20161124190000,94.199997,33.404254,35,54.799999,69.599998,69.400002,67.400002
20161124191500,93.0,32.978723,35,54.799999,69.599998,69.400002,67.400002
20161124193000,93.0,32.978723,35,54.799999,69.599998,69.400002,67.400002
20161124194500,94.199997,33.404254,35,54.799999,69.599998,69.400002,67.400002
20161124200000,97.800003,34.680852,35,54.799999,69.599998,69.400002,67.400002
20161124201500,97.800003,34.680852,35,53.900002,69.599998,69.400002,67.400002
20161124203000,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161124204500,95.400002,33.829788,35,55.099998,69.599998,69.400002,67.400002
20161124210000,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161124211500,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161124213000,95.400002,33.829788,35,54.700001,69.599998,69.400002,67.400002
20161124214500,96.599998,34.255319,35,54.700001,69.599998,69.400002,67.400002
20161124220000,96.599998,34.255319,35,54.700001,69.599998,69.400002,67.400002
20161124221500,97.800003,34.680852,35,54.700001,69.599998,69.400002,67.400002
20161124223000,97.800003,34.680852,35,54.700001,69.5,69.400002,67.400002
20161124224500,96.599998,34.255319,35,54.700001,69.5,69.400002,67.400002
20161124230000,97.800003,34.680852,35,54.700001,69.599998,69.400002,67.400002
20161124231500,96.599998,34.255319,35,54.700001,69.599998,69.400002,67.400002
20161124233000,96.599998,34.255319,35,54.700001,69.599998,69.400002,67.400002
20161124234500,97.800003,34.680852,35,53.900002,69.599998,69.400002,67.400002
20161125000000,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161125001500,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161125003000,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161125004500,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161125010000,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161125011500,97.800003,34.680852,35,53.900002,69.599998,69.400002,67.400002
20161125013000,96.599998,34.255319,35,53.900002,69.599998,69.400002,67.400002
20161125014500,97.800003,34.680852,35,53.900002,69.5,69.400002,67.400002
20161125020000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161125021500,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20161125023000,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161125024500,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20161125030000,97.800003,34.680852,35,53.5,69.300003,69.400002,67.400002
20161125031500,97.800003,34.680852,35,54.400002,69.300003,69.400002,67.400002
20161125033000,97.800003,34.680852,35,53.5,69.300003,69.400002,67.400002
20161125034500,96.599998,34.255319,35,54.700001,69.300003,69.400002,67.400002
20161125040000,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161125041500,96.599998,34.255319,35,54.700001,69.300003,69.400002,67.400002
20161125043000,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161125044500,97.800003,34.680852,35,53.099998,69.300003,69.400002,67.400002
20161125050000,97.800003,34.680852,35,53.099998,69.300003,69.400002,67.400002
20161125051500,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161125053000,97.800003,34.680852,35,53.5,69.300003,69.400002,67.400002
20161125054500,99.0,35.106383,35,53.5,69.300003,69.400002,67.400002
20161125060000,96.599998,34.255319,35,54.700001,69.300003,69.400002,67.400002
20161125061500,99.0,35.106383,35,53.900002,69.199997,69.400002,67.400002
20161125063000,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161125064500,99.0,35.106383,35,53.900002,69.199997,69.400002,67.400002
20161125070000,99.0,35.106383,35,54.700001,69.199997,69.400002,67.400002
20161125071500,99.0,35.106383,35,53.5,69.199997,69.400002,67.400002
20161125073000,99.0,35.106383,35,53.5,69.199997,69.400002,67.400002
20161125074500,99.0,35.106383,35,54.299999,69.199997,69.400002,67.400002
20161125080000,99.0,35.106383,35,53.5,69.199997,69.400002,67.400002
20161125081500,99.0,35.106383,35,53.5,69.199997,69.400002,67.400002
20161125083000,97.800003,34.680852,35,54.700001,69.199997,69.400002,67.400002
20161125084500,97.800003,34.680852,35,54.700001,69.199997,69.400002,67.400002
20161125090000,95.400002,33.829788,35,54.700001,69.199997,69.400002,67.400002
20161125091500,95.400002,33.829788,35,54.700001,69.199997,69.400002,67.400002
20161125093000,95.400002,33.829788,35,54.700001,69.5,69.400002,67.400002
20161125094500,97.800003,34.680852,36,54.099998,69.699997,69.400002,67.400002
20161125100000,96.599998,34.255319,36,54.700001,69.5,69.400002,67.400002
20161125101500,97.800003,34.680852,36,54.700001,69.400002,69.400002,67.400002
20161125103000,95.400002,33.829788,36,54.700001,69.400002,69.400002,67.400002
20161125104500,96.599998,34.255319,36,54.700001,69.400002,69.400002,67.400002
20161125110000,96.599998,34.255319,36,54.700001,69.300003,69.400002,67.400002
20161125111500,95.400002,33.829788,36,54.700001,69.400002,69.400002,67.400002
20161125113000,96.599998,34.255319,36,54.700001,69.300003,69.400002,67.400002
20161125114500,97.800003,34.680852,36,54.700001,69.400002,69.400002,67.400002
20161125120000,97.800003,34.680852,36,54.700001,69.300003,69.400002,67.400002
20161125121500,97.800003,34.680852,36,54.700001,69.300003,69.400002,67.400002
20161125123000,97.800003,34.680852,36,54.700001,69.400002,69.400002,67.400002
20161125124500,97.800003,34.680852,36,54.700001,69.400002,69.400002,67.400002
20161125130000,96.599998,34.255319,36,55.5,69.400002,69.400002,67.400002
20161125131500,95.400002,33.829788,36,54.700001,69.5,69.400002,67.400002
20161125133000,95.400002,33.829788,36,55.5,69.5,69.400002,67.400002
20161125134500,95.400002,33.829788,36,55.5,69.599998,69.400002,67.400002
20161125140000,100.800003,35.744682,37,55.5,69.699997,69.400002,67.400002
20161125141500,112.800003,40.000001,38,55.5,69.699997,69.400002,67.400002
20161125143000,117.599998,41.702127,39,54.700001,69.599998,69.400002,67.400002
20161125144500,117.599998,41.702127,39,54.700001,69.5,69.400002,67.400002
20161125150000,118.800003,42.127661,39,54.700001,69.400002,69.400002,67.400002
20161125151500,117.599998,41.702127,39,55.5,69.300003,69.400002,67.400002
20161125153000,117.599998,41.702127,39,55.5,69.300003,69.400002,67.400002
20161125154500,117.599998,41.702127,39,55.5,69.300003,69.400002,67.400002
20161125160000,118.800003,42.127661,39,55.5,69.199997,69.400002,67.400002
20161125161500,118.800003,42.127661,39,54.400002,69.199997,69.400002,67.400002
20161125163000,118.800003,42.127661,39,55.5,69.199997,69.400002,67.400002
20161125164500,118.800003,42.127661,39,54.700001,69.199997,69.400002,67.400002
20161125170000,118.800003,42.127661,39,54.700001,69.199997,69.400002,67.400002
20161125171500,118.800003,42.127661,39,54.700001,69.099998,69.400002,67.400002
20161125173000,118.800003,42.127661,39,54.700001,69.099998,69.400002,67.400002
20161125174500,118.800003,42.127661,39,54.700001,69.099998,69.400002,67.400002
20161125180000,112.800003,40.000001,38,54.700001,69.099998,69.400002,67.400002
20161125181500,105.0,37.234043,36,54.700001,69.099998,69.400002,67.400002
20161125183000,100.800003,35.744682,36,54.700001,69.099998,69.400002,67.400002
20161125184500,97.800003,34.680852,35,54.700001,69.199997,69.400002,67.400002
20161125190000,96.599998,34.255319,35,54.700001,69.199997,69.400002,67.400002
20161125191500,96.599998,34.255319,35,54.700001,69.199997,69.400002,67.400002
20161125193000,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161125194500,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20161125200000,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20161125201500,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161125203000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20161125204500,99.599998,35.319148,35,53.900002,69.400002,69.400002,67.400002
20161125210000,99.599998,35.319148,35,54.700001,69.400002,69.400002,67.400002
20161125211500,100.800003,35.744682,35,53.5,69.300003,69.400002,67.400002
20161125213000,99.599998,35.319148,35,54.5,69.300003,69.400002,67.400002
20161125214500,100.800003,35.744682,35,54.5,69.300003,69.400002,67.400002
20161125220000,100.800003,35.744682,35,53.900002,69.300003,69.400002,67.400002
20161125221500,99.599998,35.319148,35,53.900002,69.300003,69.400002,67.400002
20161125223000,99.599998,35.319148,35,54.700001,69.300003,69.400002,67.400002
20161125224500,100.800003,35.744682,35,53.900002,69.300003,69.400002,67.400002
20161125230000,100.800003,35.744682,35,53.900002,69.300003,69.400002,67.400002
20161125231500,99.599998,35.319148,35,53.900002,69.300003,69.400002,67.400002
20161125233000,100.800003,35.744682,35,53.900002,69.300003,69.400002,67.400002
20161125234500,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161126000000,99.0,35.106383,35,53.900002,69.300003,69.400002,67.400002
20161126001500,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20161126003000,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20161126004500,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161126010000,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161126011500,99.0,35.106383,35,54.700001,69.400002,69.400002,67.400002
20161126013000,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20161126014500,100.800003,35.744682,35,53.900002,69.400002,69.400002,67.400002
20161126020000,99.599998,35.319148,35,53.900002,69.300003,69.400002,67.400002
20161126021500,96.599998,34.255319,0,54.700001,69.400002,69.400002,67.400002
20161126023000,0.0,0.0,0,56.299999,69.5,69.400002,67.400002
20161126024500,0.0,0.0,5,58.799999,69.900002,69.400002,67.400002
20161126030000,63.0,22.340426,30,55.5,70.099998,69.400002,67.400002
20161126031500,75.0,26.595745,32,53.900002,69.900002,69.400002,67.400002
20161126033000,93.0,32.978723,35,53.900002,69.800003,69.400002,67.400002
20161126034500,99.599998,35.319148,36,53.900002,69.800003,69.400002,67.400002
20161126040000,106.199997,37.659573,37,53.900002,69.699997,69.400002,67.400002
20161126041500,112.800003,40.000001,38,53.900002,69.699997,69.400002,67.400002
20161126043000,111.599998,39.574468,38,53.900002,69.599998,69.400002,67.400002
20161126044500,110.400002,39.148937,38,54.700001,69.599998,69.400002,67.400002
20161126050000,110.400002,39.148937,38,54.700001,69.5,69.400002,67.400002
20161126051500,110.400002,39.148937,38,54.700001,69.400002,69.400002,67.400002
20161126053000,109.199997,38.723403,38,54.700001,69.400002,69.400002,67.400002
20161126054500,109.199997,38.723403,38,54.700001,69.300003,69.400002,67.400002
20161126060000,110.400002,39.148937,38,53.900002,69.300003,69.400002,67.400002
20161126061500,110.400002,39.148937,38,53.900002,69.300003,69.400002,67.400002
20161126063000,110.400002,39.148937,38,53.900002,69.199997,69.400002,67.400002
20161126064500,111.599998,39.574468,38,53.099998,69.199997,69.400002,67.400002
20161126070000,111.599998,39.574468,38,53.099998,69.199997,69.400002,67.400002
20161126071500,111.599998,39.574468,38,53.700001,69.099998,69.400002,67.400002
20161126073000,111.599998,39.574468,38,54.299999,69.099998,69.400002,67.400002
20161126074500,110.400002,39.148937,38,55.099998,69.099998,69.400002,67.400002
20161126080000,102.599998,36.382978,35,55.099998,69.099998,69.400002,67.400002
20161126081500,99.0,35.106383,35,54.299999,69.099998,69.400002,67.400002
20161126083000,99.0,35.106383,35,54.299999,69.099998,69.400002,67.400002
20161126084500,91.800003,32.553193,34,54.299999,69.199997,69.400002,67.400002
20161126090000,93.0,32.978723,34,54.299999,69.199997,69.400002,67.400002
20161126091500,91.800003,32.553193,34,54.299999,69.199997,69.400002,67.400002
20161126093000,91.800003,32.553193,34,55.400002,69.199997,69.400002,67.400002
20161126094500,91.800003,32.553193,34,54.299999,69.300003,69.400002,67.400002
20161126100000,90.0,31.914894,34,53.5,69.300003,69.400002,67.400002
20161126101500,91.800003,32.553193,34,54.299999,69.300003,69.400002,67.400002
20161126103000,91.800003,32.553193,34,55.5,69.300003,69.400002,67.400002
20161126104500,91.800003,32.553193,34,53.5,69.300003,69.400002,67.400002
20161126110000,91.800003,32.553193,34,55.5,69.300003,69.400002,67.400002
20161126111500,93.0,32.978723,34,53.900002,69.300003,69.400002,67.400002
20161126113000,94.199997,33.404254,34,53.900002,69.300003,69.400002,67.400002
20161126114500,91.800003,32.553193,34,55.099998,69.300003,69.400002,67.400002
20161126120000,94.199997,33.404254,34,54.299999,69.300003,69.400002,67.400002
20161126121500,91.800003,32.553193,34,54.299999,69.300003,69.400002,67.400002
20161126123000,93.0,32.978723,34,54.299999,69.300003,69.400002,67.400002
20161126124500,93.0,32.978723,34,54.299999,69.300003,69.400002,67.400002
20161126130000,91.800003,32.553193,34,54.299999,69.300003,69.400002,67.400002
20161126131500,93.0,32.978723,34,54.299999,69.300003,69.400002,67.400002
20161126133000,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161126134500,93.0,32.978723,34,54.299999,69.400002,69.400002,67.400002
20161126140000,94.199997,33.404254,34,54.299999,69.400002,69.400002,67.400002
20161126141500,93.0,32.978723,34,54.299999,69.5,69.400002,67.400002
20161126143000,91.800003,32.553193,34,54.299999,69.5,69.400002,67.400002
20161126144500,93.0,32.978723,34,54.299999,69.5,69.400002,67.400002
20161126150000,91.800003,32.553193,34,54.299999,69.5,69.400002,67.400002
20161126151500,91.800003,32.553193,34,54.299999,69.5,69.400002,67.400002
20161126153000,91.800003,32.553193,34,54.299999,69.599998,69.400002,67.400002
20161126154500,90.0,31.914894,34,54.299999,69.599998,69.400002,67.400002
20161126160000,90.0,31.914894,34,55.5,69.599998,69.400002,67.400002
20161126161500,91.800003,32.553193,34,56.400002,69.599998,69.400002,67.400002
20161126163000,91.800003,32.553193,34,56.400002,69.599998,69.400002,67.400002
20161126164500,93.0,32.978723,34,56.400002,69.599998,69.400002,67.400002
20161126170000,93.0,32.978723,34,56.400002,69.599998,69.400002,67.400002
20161126171500,94.199997,33.404254,34,56.400002,69.599998,69.400002,67.400002
20161126173000,91.800003,32.553193,34,56.400002,69.599998,69.400002,67.400002
20161126174500,94.199997,33.404254,34,56.400002,69.599998,69.400002,67.400002
20161126180000,91.800003,32.553193,34,56.400002,69.599998,69.400002,67.400002
20161126181500,93.0,32.978723,34,54.700001,69.599998,69.400002,67.400002
20161126183000,93.0,32.978723,34,53.5,69.599998,69.400002,67.400002
20161126184500,94.199997,33.404254,34,55.599998,69.599998,69.400002,67.400002
20161126190000,93.0,32.978723,34,53.900002,69.599998,69.400002,67.400002
20161126191500,93.0,32.978723,34,55.200001,69.599998,69.400002,67.400002
20161126193000,91.800003,32.553193,34,54.299999,69.599998,69.400002,67.400002
20161126194500,94.199997,33.404254,34,54.299999,69.599998,69.400002,67.400002
20161126200000,93.0,32.978723,34,54.299999,69.599998,69.400002,67.400002
20161126201500,93.0,32.978723,34,55.5,69.599998,69.400002,67.400002
20161126203000,94.199997,33.404254,34,54.299999,69.599998,69.400002,67.400002
20161126204500,94.199997,33.404254,34,53.5,69.599998,69.400002,67.400002
20161126210000,94.199997,33.404254,34,53.5,69.599998,69.400002,67.400002
20161126211500,94.199997,33.404254,34,53.5,69.599998,69.400002,67.400002
20161126213000,93.0,32.978723,34,54.700001,69.599998,69.400002,67.400002
20161126214500,91.800003,32.553193,34,54.700001,69.599998,69.400002,67.400002
20161126220000,91.800003,32.553193,34,54.700001,69.599998,69.400002,67.400002
20161126221500,91.800003,32.553193,34,54.700001,69.599998,69.400002,67.400002
20161126223000,93.0,32.978723,34,54.700001,69.599998,69.400002,67.400002
20161126224500,93.0,32.978723,34,54.700001,69.599998,69.400002,67.400002
20161126230000,93.0,32.978723,34,54.700001,69.599998,69.400002,67.400002
20161126231500,93.0,32.978723,34,53.900002,69.599998,69.400002,67.400002
20161126233000,93.0,32.978723,34,53.099998,69.599998,69.400002,67.400002
20161126234500,94.199997,33.404254,34,54.299999,69.599998,69.400002,67.400002
20161127000000,93.0,32.978723,34,54.299999,69.5,69.400002,67.400002
20161127001500,95.400002,33.829788,34,53.099998,69.5,69.400002,67.400002
20161127003000,95.400002,33.829788,34,54.099998,69.400002,69.400002,67.400002
20161127004500,94.199997,33.404254,34,54.099998,69.400002,69.400002,67.400002
20161127010000,95.400002,33.829788,34,53.099998,69.400002,69.400002,67.400002
20161127011500,94.199997,33.404254,34,54.700001,69.300003,69.400002,67.400002
20161127013000,96.599998,34.255319,34,53.5,69.300003,69.400002,67.400002
20161127014500,95.400002,33.829788,34,54.299999,69.300003,69.400002,67.400002
20161127020000,93.0,32.978723,34,54.299999,69.300003,69.400002,67.400002
20161127021500,94.199997,33.404254,34,53.099998,69.300003,69.400002,67.400002
20161127023000,94.199997,33.404254,34,53.099998,69.300003,69.400002,67.400002
20161127024500,93.0,32.978723,34,54.299999,69.300003,69.400002,67.400002
20161127030000,93.0,32.978723,34,53.5,69.300003,69.400002,67.400002
20161127031500,93.0,32.978723,34,54.299999,69.300003,69.400002,67.400002
20161127033000,93.0,32.978723,34,54.299999,69.300003,69.400002,67.400002
20161127034500,94.199997,33.404254,34,53.5,69.300003,69.400002,67.400002
20161127040000,93.0,32.978723,34,53.5,69.300003,69.400002,67.400002
20161127041500,94.199997,33.404254,34,54.299999,69.300003,69.400002,67.400002
20161127043000,94.199997,33.404254,34,53.5,69.300003,69.400002,67.400002
20161127044500,94.199997,33.404254,34,52.700001,69.199997,69.400002,67.400002
20161127050000,90.0,31.914894,33,52.700001,69.199997,69.400002,67.400002
20161127051500,93.0,32.978723,33,52.700001,69.199997,69.400002,67.400002
20161127053000,93.0,32.978723,33,52.700001,69.099998,69.400002,67.400002
20161127054500,86.400002,30.638298,32,52.700001,69.099998,69.400002,67.400002
20161127060000,82.199997,29.148935,31,52.700001,69.099998,69.400002,67.400002
20161127061500,82.199997,29.148935,31,52.700001,69.199997,69.400002,67.400002
20161127063000,82.199997,29.148935,31,52.700001,69.199997,69.400002,67.400002
20161127064500,82.199997,29.148935,31,53.5,69.199997,69.400002,67.400002
20161127070000,82.199997,29.148935,31,53.5,69.199997,69.400002,67.400002
20161127071500,80.400002,28.510639,31,53.5,69.199997,69.400002,67.400002
20161127073000,82.199997,29.148935,31,52.299999,69.199997,69.400002,67.400002
20161127074500,80.400002,28.510639,31,53.099998,69.199997,69.400002,67.400002
20161127080000,82.199997,29.148935,31,53.099998,69.199997,69.400002,67.400002
20161127081500,80.400002,28.510639,31,53.099998,69.199997,69.400002,67.400002
20161127083000,80.400002,28.510639,31,53.099998,69.300003,69.400002,67.400002
20161127084500,80.400002,28.510639,31,54.299999,69.300003,69.400002,67.400002
20161127090000,79.199997,28.085105,31,54.299999,69.400002,69.400002,67.400002
20161127091500,79.199997,28.085105,31,54.299999,69.400002,69.400002,67.400002
20161127093000,80.400002,28.510639,31,54.299999,69.400002,69.400002,67.400002
20161127094500,79.199997,28.085105,31,54.299999,69.400002,69.400002,67.400002
20161127100000,79.199997,28.085105,31,54.299999,69.400002,69.400002,67.400002
20161127101500,82.199997,29.148935,31,53.5,69.5,69.400002,67.400002
20161127103000,79.199997,28.085105,31,54.799999,69.5,69.400002,67.400002
20161127104500,80.400002,28.510639,31,54.799999,69.5,69.400002,67.400002
20161127110000,79.199997,28.085105,31,53.5,69.5,69.400002,67.400002
20161127111500,80.400002,28.510639,31,55.200001,69.5,69.400002,67.400002
20161127113000,79.199997,28.085105,31,56.299999,69.599998,69.400002,67.400002
20161127114500,80.400002,28.510639,31,56.299999,69.599998,69.400002,67.400002
20161127120000,78.0,27.659574,31,56.299999,69.599998,69.400002,67.400002
20161127121500,79.199997,28.085105,31,56.299999,69.599998,69.400002,67.400002
20161127123000,79.199997,28.085105,31,55.400002,69.599998,69.400002,67.400002
20161127124500,78.0,27.659574,31,54.299999,69.599998,69.400002,67.400002
20161127130000,76.199997,27.021276,31,55.0,69.599998,69.400002,67.400002
20161127131500,78.0,27.659574,31,57.099998,69.599998,69.400002,67.400002
20161127133000,78.0,27.659574,31,54.700001,69.599998,69.400002,67.400002
20161127134500,76.199997,27.021276,31,54.700001,69.599998,69.400002,67.400002
20161127140000,79.199997,28.085105,31,57.299999,69.599998,69.400002,67.400002
20161127141500,79.199997,28.085105,31,54.299999,69.599998,69.400002,67.400002
20161127143000,76.199997,27.021276,31,56.700001,69.599998,69.400002,67.400002
20161127144500,79.199997,28.085105,31,54.700001,69.599998,69.400002,67.400002
20161127150000,76.199997,27.021276,31,54.700001,69.599998,69.400002,67.400002
20161127151500,78.0,27.659574,31,54.700001,69.599998,69.400002,67.400002
20161127153000,76.199997,27.021276,31,54.700001,69.599998,69.400002,67.400002
20161127154500,78.0,27.659574,31,54.700001,69.599998,69.400002,67.400002
20161127160000,76.199997,27.021276,31,55.900002,69.599998,69.400002,67.400002
20161127161500,78.0,27.659574,31,54.299999,69.599998,69.400002,67.400002
20161127163000,76.199997,27.021276,31,56.799999,69.599998,69.400002,67.400002
20161127164500,76.199997,27.021276,31,55.099998,69.699997,69.400002,67.400002
20161127170000,86.400002,30.638298,34,55.099998,69.699997,69.400002,67.400002
20161127171500,97.800003,34.680852,35,55.099998,69.699997,69.400002,67.400002
20161127173000,100.800003,35.744682,36,56.0,69.699997,69.400002,67.400002
20161127174500,111.599998,39.574468,38,53.900002,69.699997,69.400002,67.400002
20161127180000,119.400002,42.340426,39,53.900002,69.599998,69.400002,67.400002
20161127181500,120.599998,42.765957,39,53.900002,69.599998,69.400002,67.400002
20161127183000,120.599998,42.765957,39,53.900002,69.5,69.400002,67.400002
20161127184500,120.599998,42.765957,39,55.099998,69.400002,69.400002,67.400002
20161127190000,123.599998,43.829787,39,55.099998,69.400002,69.400002,67.400002
20161127191500,123.599998,43.829787,39,53.5,69.300003,69.400002,67.400002
20161127193000,123.599998,43.829787,39,52.700001,69.300003,69.400002,67.400002
20161127194500,123.599998,43.829787,39,55.900002,69.300003,69.400002,67.400002
20161127200000,123.599998,43.829787,39,53.099998,69.199997,69.400002,67.400002
20161127201500,123.599998,43.829787,39,54.299999,69.199997,69.400002,67.400002
20161127203000,123.599998,43.829787,39,54.299999,69.199997,69.400002,67.400002
20161127204500,123.599998,43.829787,39,53.099998,69.199997,69.400002,67.400002
20161127210000,123.599998,43.829787,39,55.599998,69.199997,69.400002,67.400002
20161127211500,123.599998,43.829787,39,53.099998,69.199997,69.400002,67.400002
20161127213000,121.800003,43.19149,39,55.099998,69.199997,69.400002,67.400002
20161127214500,123.599998,43.829787,39,55.099998,69.199997,69.400002,67.400002
20161127220000,123.599998,43.829787,39,53.5,69.199997,69.400002,67.400002
20161127221500,123.599998,43.829787,39,55.5,69.199997,69.400002,67.400002
20161127223000,123.599998,43.829787,39,53.900002,69.199997,69.400002,67.400002
20161127224500,121.800003,43.19149,39,53.900002,69.199997,69.400002,67.400002
20161127230000,121.800003,43.19149,39,55.200001,69.199997,69.400002,67.400002
20161127231500,121.800003,43.19149,39,53.5,69.199997,69.400002,67.400002
20161127233000,121.800003,43.19149,39,54.299999,69.199997,69.400002,67.400002
20161127234500,121.800003,43.19149,39,55.099998,69.199997,69.400002,67.400002
20161128000000,123.599998,43.829787,39,55.099998,69.199997,69.400002,67.400002
20161128001500,123.599998,43.829787,39,54.299999,69.199997,69.400002,67.400002
20161128003000,123.599998,43.829787,39,54.299999,69.199997,69.400002,67.400002
20161128004500,123.599998,43.829787,39,54.299999,69.300003,69.400002,67.400002
20161128010000,123.599998,43.829787,39,54.299999,69.300003,69.400002,67.400002
20161128011500,121.800003,43.19149,39,54.299999,69.300003,69.400002,67.400002
20161128013000,121.800003,43.19149,39,54.299999,69.300003,69.400002,67.400002
20161128014500,119.400002,42.340426,39,54.299999,69.300003,69.400002,67.400002
20161128020000,120.599998,42.765957,39,54.299999,69.300003,69.400002,67.400002
20161128021500,118.800003,42.127661,39,54.299999,69.300003,69.400002,67.400002
20161128023000,118.800003,42.127661,39,54.299999,69.300003,69.400002,67.400002
20161128024500,120.599998,42.765957,39,54.299999,69.400002,69.400002,67.400002
20161128030000,120.599998,42.765957,39,54.299999,69.300003,69.400002,67.400002
20161128031500,120.599998,42.765957,39,54.299999,69.300003,69.400002,67.400002
20161128033000,120.599998,42.765957,39,54.299999,69.300003,69.400002,67.400002
20161128034500,118.800003,42.127661,39,54.299999,69.300003,69.400002,67.400002
20161128040000,120.599998,42.765957,39,54.299999,69.300003,69.400002,67.400002
20161128041500,118.800003,42.127661,39,54.299999,69.300003,69.400002,67.400002
20161128043000,118.800003,42.127661,39,54.299999,69.300003,69.400002,67.400002
20161128044500,118.800003,42.127661,39,54.299999,69.300003,69.400002,67.400002
20161128050000,117.599998,41.702127,39,54.299999,69.300003,69.400002,67.400002
20161128051500,118.800003,42.127661,39,54.299999,69.300003,69.400002,67.400002
20161128053000,117.599998,41.702127,39,54.299999,69.300003,69.400002,67.400002
20161128054500,117.599998,41.702127,39,54.299999,69.300003,69.400002,67.400002
20161128060000,117.599998,41.702127,39,54.299999,69.300003,69.400002,67.400002
20161128061500,116.400002,41.276596,39,54.299999,69.400002,69.400002,67.400002
20161128063000,116.400002,41.276596,39,54.299999,69.300003,69.400002,67.400002
20161128064500,117.599998,41.702127,39,54.299999,69.400002,69.400002,67.400002
20161128070000,117.599998,41.702127,39,54.299999,69.300003,69.400002,67.400002
20161128071500,117.599998,41.702127,39,54.299999,69.300003,69.400002,67.400002
20161128073000,117.599998,41.702127,39,54.299999,69.300003,69.400002,67.400002
20161128074500,117.599998,41.702127,39,54.299999,69.300003,69.400002,67.400002
20161128080000,116.400002,41.276596,39,54.299999,69.300003,69.400002,67.400002
20161128081500,116.400002,41.276596,39,54.299999,69.300003,69.400002,67.400002
20161128083000,122.400002,43.404256,39,54.299999,69.300003,69.400002,67.400002
20161128084500,122.400002,43.404256,39,54.299999,69.300003,69.400002,67.400002
20161128090000,122.400002,43.404256,39,54.299999,69.300003,69.400002,67.400002
20161128091500,122.400002,43.404256,39,54.299999,69.5,69.400002,67.400002
20161128093000,129.0,45.744681,40,54.299999,69.800003,69.400002,67.400002
20161128094500,133.199997,47.234041,40,54.299999,69.699997,69.400002,67.400002
20161128100000,135.0,47.87234,40,54.299999,69.599998,69.400002,67.400002
20161128101500,132.600006,47.021279,40,54.299999,69.599998,69.400002,67.400002
20161128103000,149.399994,52.978721,43,54.299999,69.800003,69.400002,67.400002
20161128104500,152.399994,54.042551,43,54.299999,69.699997,69.400002,67.400002
20161128110000,166.800003,59.148937,45,54.299999,69.699997,69.400002,67.400002
20161128111500,184.800003,65.531916,48,54.299999,69.800003,69.400002,67.400002
20161128113000,184.800003,65.531916,48,54.299999,69.599998,69.400002,67.400002
20161128114500,184.800003,65.531916,48,54.299999,69.400002,69.400002,67.400002
20161128120000,184.800003,65.531916,48,54.299999,69.300003,69.400002,67.400002
20161128121500,180.600006,64.042555,48,54.299999,69.300003,69.400002,67.400002
20161128123000,180.600006,64.042555,48,54.299999,69.300003,69.400002,67.400002
20161128124500,180.600006,64.042555,48,54.299999,69.5,69.400002,67.400002
20161128130000,180.600006,64.042555,48,54.299999,69.599998,69.400002,67.400002
20161128131500,180.600006,64.042555,48,54.299999,69.5,69.400002,67.400002
20161128133000,180.600006,64.042555,48,54.299999,69.5,69.400002,67.400002
20161128134500,180.600006,64.042555,48,53.599998,69.400002,69.400002,67.400002
20161128140000,180.600006,64.042555,48,54.299999,69.400002,69.400002,67.400002
20161128141500,183.600006,65.106385,48,54.299999,69.599998,69.400002,67.400002
20161128143000,193.199997,68.510637,49,54.299999,69.699997,69.400002,67.400002
20161128144500,196.800003,69.787235,49,54.299999,69.699997,69.400002,67.400002
20161128150000,223.800003,79.361703,54,54.299999,69.800003,69.400002,67.400002
20161128151500,228.600006,81.063832,54,54.299999,69.400002,69.400002,67.400002
20161128153000,228.600006,81.063832,54,54.299999,69.400002,69.400002,67.400002
20161128154500,228.600006,81.063832,54,54.299999,69.300003,69.400002,67.400002
20161128160000,219.0,77.659574,53,54.299999,69.099998,69.400002,67.400002
20161128161500,223.800003,79.361703,53,54.299999,69.199997,69.400002,67.400002
20161128163000,210.0,74.468085,52,54.299999,69.099998,69.400002,67.400002
20161128164500,210.0,74.468085,52,54.299999,69.199997,69.400002,67.400002
20161128170000,210.0,74.468085,52,54.299999,69.5,69.400002,67.400002
20161128171500,214.800003,76.170214,52,54.299999,69.199997,69.400002,67.400002
20161128173000,210.0,74.468085,52,54.299999,69.099998,69.400002,67.400002
20161128174500,194.399994,68.936168,49,54.299999,69.099998,69.400002,67.400002
20161128180000,162.0,57.446809,44,54.299999,68.900002,69.400002,67.400002
20161128181500,147.0,52.12766,42,54.299999,68.900002,69.400002,67.400002
20161128183000,136.199997,48.297871,40,54.299999,68.900002,69.400002,67.400002
20161128184500,117.599998,41.702127,37,54.299999,69.0,69.400002,67.400002
20161128190000,111.599998,39.574468,36,54.299999,69.099998,69.400002,67.400002
20161128191500,111.599998,39.574468,36,54.299999,69.099998,69.400002,67.400002
20161128193000,110.400002,39.148937,36,55.099998,69.099998,69.400002,67.400002
20161128194500,112.800003,40.000001,36,53.900002,69.199997,69.400002,67.400002
20161128200000,110.400002,39.148937,36,54.599998,69.199997,69.400002,67.400002
20161128201500,110.400002,39.148937,36,54.599998,69.199997,69.400002,67.400002
20161128203000,110.400002,39.148937,36,55.900002,69.199997,69.400002,67.400002
20161128204500,111.599998,39.574468,36,54.299999,69.199997,69.400002,67.400002
20161128210000,111.599998,39.574468,36,54.299999,69.199997,69.400002,67.400002
20161128211500,112.800003,40.000001,36,54.299999,69.199997,69.400002,67.400002
20161128213000,110.400002,39.148937,36,54.299999,69.199997,69.400002,67.400002
20161128214500,110.400002,39.148937,36,54.299999,69.199997,69.400002,67.400002
20161128220000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161128221500,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161128223000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161128224500,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161128230000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161128231500,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161128233000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161128234500,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129000000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129001500,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129003000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129004500,109.199997,38.723403,36,54.299999,69.300003,69.400002,67.400002
20161129010000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129011500,112.800003,40.000001,36,54.299999,69.300003,69.400002,67.400002
20161129013000,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129014500,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129020000,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129021500,112.800003,40.000001,36,54.299999,69.300003,69.400002,67.400002
20161129023000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129024500,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129030000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129031500,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129033000,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129034500,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129040000,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129041500,106.199997,37.659573,36,54.299999,69.300003,69.400002,67.400002
20161129043000,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20161129044500,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20161129050000,106.199997,37.659573,36,54.299999,69.300003,69.400002,67.400002
20161129051500,109.199997,38.723403,36,54.299999,69.300003,69.400002,67.400002
20161129053000,109.199997,38.723403,36,54.299999,69.199997,69.400002,67.400002
20161129054500,107.400002,38.085107,36,54.299999,69.199997,69.400002,67.400002
20161129060000,107.400002,38.085107,36,54.299999,69.300003,69.400002,67.400002
20161129061500,110.400002,39.148937,36,54.299999,69.199997,69.400002,67.400002
20161129063000,110.400002,39.148937,36,54.299999,69.199997,69.400002,67.400002
20161129064500,111.599998,39.574468,36,54.299999,69.199997,69.400002,67.400002
20161129070000,110.400002,39.148937,36,54.299999,69.199997,69.400002,67.400002
20161129071500,110.400002,39.148937,36,54.299999,69.199997,69.400002,67.400002
20161129073000,109.199997,38.723403,36,54.299999,69.199997,69.400002,67.400002
20161129074500,109.199997,38.723403,36,54.299999,69.199997,69.400002,67.400002
20161129080000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20161129081500,109.199997,38.723403,36,54.299999,69.300003,69.400002,67.400002
20161129083000,105.0,37.234043,36,54.299999,69.300003,69.400002,67.400002
20161129084500,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129090000,111.599998,39.574468,36,54.299999,69.099998,69.400002,67.400002
20161129091500,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129093000,111.599998,39.574468,36,54.299999,69.300003,69.400002,67.400002
20161129094500,111.599998,39.574468,36,54.299999,69.5,69.400002,67.400002
20161129100000,106.199997,37.659573,36,54.299999,69.599998,69.400002,67.400002
20161129101500,105.0,37.234043,36,54.299999,69.599998,69.400002,67.400002
20161129103000,106.199997,37.659573,36,54.299999,69.699997,69.400002,67.400002
20161129104500,106.199997,37.659573,36,54.299999,69.5,69.400002,67.400002
20161129110000,107.400002,38.085107,36,54.299999,69.599998,69.400002,67.400002
20161129111500,110.400002,39.148937,36,54.299999,69.699997,69.400002,67.400002
20161129113000,118.800003,42.127661,39,55.099998,69.699997,69.400002,67.400002
20161129114500,136.800003,48.510639,41,55.099998,69.800003,69.400002,67.400002
20161129120000,144.0,51.06383,43,55.099998,69.699997,69.400002,67.400002
20161129121500,147.600006,52.340428,43,55.099998,69.699997,69.400002,67.400002
20161129123000,145.199997,51.489361,43,54.299999,69.599998,69.400002,67.400002
20161129124500,147.600006,52.340428,43,54.299999,69.400002,69.400002,67.400002
20161129130000,145.199997,51.489361,43,54.299999,69.5,69.400002,67.400002
20161129131500,145.199997,51.489361,43,54.299999,69.699997,69.400002,67.400002
20161129133000,176.399994,62.553189,47,54.299999,69.800003,69.400002,67.400002
20161129134500,176.399994,62.553189,48,54.299999,69.699997,69.400002,67.400002
20161129140000,178.800003,63.404256,48,54.299999,69.599998,69.400002,67.400002
20161129141500,178.800003,63.404256,48,54.299999,69.599998,69.400002,67.400002
20161129143000,177.0,62.765957,48,54.299999,69.400002,69.400002,67.400002
20161129144500,178.800003,63.404256,48,54.299999,69.599998,69.400002,67.400002
20161129150000,177.0,62.765957,48,54.299999,69.599998,69.400002,67.400002
20161129151500,177.0,62.765957,48,54.299999,69.699997,69.400002,67.400002
20161129153000,193.800003,68.723405,50,54.299999,69.800003,69.400002,67.400002
20161129154500,198.0,70.212766,50,54.299999,69.699997,69.400002,67.400002
20161129160000,208.199997,73.829786,51,54.299999,69.699997,69.400002,67.400002
20161129161500,223.800003,79.361703,55,54.299999,69.800003,69.400002,67.400002
20161129163000,241.199997,85.531914,57,54.299999,69.699997,69.400002,67.400002
20161129164500,241.199997,85.531914,57,54.299999,69.599998,69.400002,67.400002
20161129170000,241.199997,85.531914,57,54.299999,69.599998,69.400002,67.400002
20161129171500,241.199997,85.531914,57,54.299999,69.5,69.400002,67.400002
20161129173000,232.800003,82.553193,55,54.299999,68.900002,69.400002,67.400002
20161129174500,189.600006,67.234045,49,54.299999,68.699997,69.400002,67.400002
20161129180000,162.0,57.446809,45,54.299999,68.800003,69.400002,67.400002
20161129181500,142.199997,50.425531,41,54.299999,68.900002,69.300003,67.300003
20161129183000,129.600006,45.957449,39,54.299999,68.900002,69.400002,67.400002
20161129184500,111.599998,39.574468,36,54.299999,69.0,69.400002,67.400002
20161129190000,111.599998,39.574468,36,54.299999,69.099998,69.400002,67.400002
20161129191500,112.800003,40.000001,36,54.299999,69.099998,69.400002,67.400002
20161129193000,114.599998,40.638297,36,54.299999,69.099998,69.400002,67.400002
20161129194500,105.0,37.234043,35,54.299999,69.099998,69.400002,67.400002
20161129200000,103.800003,36.808512,35,54.299999,69.199997,69.400002,67.400002
20161129201500,103.800003,36.808512,35,54.299999,69.199997,69.400002,67.400002
20161129203000,103.800003,36.808512,35,54.299999,69.199997,69.400002,67.400002
20161129204500,103.800003,36.808512,35,54.299999,69.199997,69.400002,67.400002
20161129210000,103.800003,36.808512,35,54.299999,69.199997,69.400002,67.400002
20161129211500,102.599998,36.382978,35,54.299999,69.300003,69.400002,67.400002
20161129213000,106.199997,37.659573,35,54.299999,69.300003,69.400002,67.400002
20161129214500,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161129220000,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161129221500,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161129223000,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161129224500,103.800003,36.808512,35,54.299999,69.300003,69.400002,67.400002
20161129230000,102.0,36.170213,35,54.299999,69.400002,69.400002,67.400002
20161129231500,102.0,36.170213,35,54.299999,69.5,69.400002,67.400002
20161129233000,105.0,37.234043,35,54.299999,69.5,69.400002,67.400002
20161129234500,103.800003,36.808512,35,55.099998,69.599998,69.400002,67.400002
20161130000000,103.800003,36.808512,35,55.099998,69.599998,69.400002,67.400002
20161130001500,105.0,37.234043,35,55.099998,69.599998,69.400002,67.400002
20161130003000,105.0,37.234043,35,55.099998,69.599998,69.400002,67.400002
20161130004500,103.800003,36.808512,35,55.099998,69.599998,69.400002,67.400002
20161130010000,103.800003,36.808512,35,55.099998,69.599998,69.400002,67.400002
20161130011500,103.800003,36.808512,35,55.099998,69.599998,69.400002,67.400002
20161130013000,105.0,37.234043,35,55.099998,69.599998,69.400002,67.400002
20161130014500,103.800003,36.808512,35,55.099998,69.599998,69.400002,67.400002
20161130020000,103.800003,36.808512,35,55.099998,69.599998,69.400002,67.400002
20161130021500,99.599998,35.319148,0,55.099998,69.599998,69.400002,67.400002
20161130023000,0.0,0.0,1,56.299999,69.699997,69.400002,67.400002
20161130024500,53.400002,18.936171,27,57.200001,70.099998,69.400002,67.400002
20161130030000,85.199997,30.212765,33,54.700001,70.0,69.400002,67.400002
20161130031500,100.800003,35.744682,36,54.700001,69.900002,69.400002,67.400002
20161130033000,114.599998,40.638297,38,54.700001,69.800003,69.400002,67.400002
20161130034500,123.599998,43.829787,39,54.700001,69.800003,69.400002,67.400002
20161130040000,127.800003,45.31915,40,54.700001,69.699997,69.400002,67.400002
20161130041500,127.800003,45.31915,40,54.700001,69.599998,69.400002,67.400002
20161130043000,127.800003,45.31915,40,54.700001,69.599998,69.400002,67.400002
20161130044500,127.800003,45.31915,40,54.700001,69.5,69.400002,67.400002
20161130050000,126.0,44.680851,40,54.700001,69.400002,69.400002,67.400002
20161130051500,127.800003,45.31915,40,54.700001,69.300003,69.400002,67.400002
20161130053000,126.0,44.680851,40,54.700001,69.300003,69.400002,67.400002
20161130054500,126.0,44.680851,40,54.700001,69.300003,69.400002,67.400002
20161130060000,127.800003,45.31915,40,54.700001,69.199997,69.400002,67.400002
20161130061500,127.800003,45.31915,40,54.700001,69.199997,69.400002,67.400002
20161130063000,127.800003,45.31915,40,54.700001,69.199997,69.400002,67.400002
20161130064500,127.800003,45.31915,40,54.700001,69.199997,69.400002,67.400002
20161130070000,129.600006,45.957449,40,54.700001,69.199997,69.400002,67.400002
20161130071500,129.600006,45.957449,40,54.099998,69.099998,69.400002,67.400002
20161130073000,129.600006,45.957449,40,54.099998,69.099998,69.400002,67.400002
20161130074500,129.600006,45.957449,40,54.099998,69.099998,69.400002,67.400002
20161130080000,116.400002,41.276596,38,54.099998,69.099998,69.400002,67.400002
20161130081500,119.400002,42.340426,38,54.099998,69.099998,69.400002,67.400002
20161130083000,123.599998,43.829787,38,54.700001,69.099998,69.400002,67.400002
20161130084500,123.599998,43.829787,38,53.900002,69.099998,69.400002,67.400002
20161130090000,123.599998,43.829787,38,54.700001,69.199997,69.400002,67.400002
20161130091500,115.800003,41.063831,38,54.700001,69.400002,69.400002,67.400002
20161130093000,119.400002,42.340426,38,54.700001,69.599998,69.300003,67.300003
20161130094500,121.800003,43.19149,38,53.5,69.599998,69.300003,67.300003
20161130100000,121.800003,43.19149,38,53.5,69.599998,69.400002,67.400002
20161130101500,121.800003,43.19149,38,54.700001,69.599998,69.300003,67.300003
20161130103000,123.599998,43.829787,38,54.700001,69.699997,69.400002,67.400002
20161130104500,123.599998,43.829787,38,54.700001,69.599998,69.400002,67.400002
20161130110000,123.599998,43.829787,38,54.700001,69.599998,69.400002,67.400002
20161130111500,121.800003,43.19149,38,54.700001,69.699997,69.400002,67.400002
20161130113000,133.199997,47.234041,40,54.700001,69.800003,69.400002,67.400002
20161130114500,141.0,50.0,41,54.700001,69.699997,69.400002,67.400002
20161130120000,148.199997,52.55319,42,54.700001,69.599998,69.400002,67.400002
20161130121500,148.199997,52.55319,42,54.099998,69.5,69.400002,67.400002
20161130123000,153.600006,54.468087,43,55.099998,69.699997,69.400002,67.400002
20161130124500,158.399994,56.170211,44,55.099998,69.400002,69.400002,67.400002
20161130130000,158.399994,56.170211,44,56.299999,69.199997,69.400002,67.400002
20161130131500,160.800003,57.021278,44,53.900002,69.099998,69.400002,67.400002
20161130133000,159.0,56.382979,44,54.799999,69.099998,69.400002,67.400002
20161130134500,144.0,51.06383,41,53.099998,69.099998,69.400002,67.400002
20161130140000,142.199997,50.425531,41,54.700001,69.099998,69.400002,67.400002
20161130141500,139.800003,49.574469,40,56.400002,69.199997,69.400002,67.400002
20161130143000,139.800003,49.574469,40,53.5,69.300003,69.400002,67.400002
20161130144500,139.800003,49.574469,40,54.799999,69.599998,69.400002,67.400002
20161130150000,139.800003,49.574469,40,55.599998,69.699997,69.400002,67.400002
20161130151500,156.0,55.319149,43,53.900002,69.800003,69.400002,67.400002
20161130153000,168.0,59.574468,45,53.0,69.699997,69.400002,67.400002
20161130154500,168.0,59.574468,45,56.700001,69.699997,69.400002,67.400002
20161130160000,169.800003,60.212767,45,53.200001,69.400002,69.400002,67.400002
20161130161500,166.199997,58.936169,45,53.900002,69.400002,69.400002,67.400002
20161130163000,166.199997,58.936169,45,56.599998,69.300003,69.400002,67.400002
20161130164500,168.0,59.574468,45,55.200001,69.300003,69.400002,67.400002
20161130170000,168.0,59.574468,45,53.099998,69.400002,69.400002,67.400002
20161130171500,168.0,59.574468,45,53.099998,69.400002,69.400002,67.400002
20161130173000,168.0,59.574468,45,54.5,69.400002,69.400002,67.400002
20161130174500,168.0,59.574468,45,56.599998,69.400002,69.400002,67.400002
20161130180000,168.0,59.574468,45,56.599998,69.099998,69.400002,67.400002
20161130181500,141.0,50.0,41,56.0,68.900002,69.400002,67.400002
20161130183000,117.599998,41.702127,37,56.0,68.900002,69.400002,67.400002
20161130184500,102.0,36.170213,35,54.299999,69.0,69.400002,67.400002
20161130190000,102.0,36.170213,35,53.5,69.099998,69.400002,67.400002
20161130191500,102.0,36.170213,35,53.5,69.099998,69.400002,67.400002
