PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161130193000,102.0,36.170213,35,55.599998,69.099998,69.400002,67.400002
20161130194500,94.199997,33.404254,33,54.400002,69.099998,69.400002,67.400002
20161130200000,96.599998,34.255319,33,53.099998,69.099998,69.400002,67.400002
20161130201500,93.0,32.978723,33,55.799999,69.099998,69.400002,67.400002
20161130203000,85.199997,30.212765,32,53.099998,69.099998,69.400002,67.400002
20161130204500,82.199997,29.148935,31,55.099998,69.099998,69.400002,67.400002
20161130210000,82.199997,29.148935,31,54.5,69.199997,69.400002,67.400002
20161130211500,82.199997,29.148935,31,53.099998,69.199997,69.400002,67.400002
20161130213000,82.199997,29.148935,31,53.099998,69.199997,69.400002,67.400002
20161130214500,80.400002,28.510639,31,53.099998,69.300003,69.400002,67.400002
20161130220000,82.199997,29.148935,31,53.099998,69.300003,69.400002,67.400002
20161130221500,82.199997,29.148935,31,53.099998,69.400002,69.400002,67.400002
20161130223000,80.400002,28.510639,31,53.099998,69.400002,69.400002,67.400002
20161130224500,80.400002,28.510639,31,54.700001,69.400002,69.400002,67.400002
20161130230000,79.199997,28.085105,31,54.700001,69.5,69.400002,67.400002
20161130231500,80.400002,28.510639,31,54.700001,69.599998,69.400002,67.400002
20161130233000,80.400002,28.510639,31,53.5,69.599998,69.400002,67.400002
20161130234500,79.199997,28.085105,31,54.599998,69.599998,69.400002,67.400002
20161201000000,80.400002,28.510639,31,54.599998,69.599998,69.400002,67.400002
20161201001500,82.199997,29.148935,31,54.599998,69.699997,69.400002,67.400002
20161201003000,88.800003,31.489363,33,54.599998,69.699997,69.400002,67.400002
20161201004500,94.199997,33.404254,34,53.900002,69.599998,69.400002,67.400002
20161201010000,93.0,32.978723,34,53.900002,69.599998,69.400002,67.400002
20161201011500,94.199997,33.404254,34,53.900002,69.5,69.400002,67.400002
20161201013000,94.199997,33.404254,34,53.099998,69.400002,69.400002,67.400002
20161201014500,94.199997,33.404254,34,53.099998,69.400002,69.400002,67.400002
20161201020000,94.199997,33.404254,34,53.099998,69.300003,69.400002,67.400002
20161201021500,94.199997,33.404254,34,53.099998,69.300003,69.400002,67.400002
20161201023000,94.199997,33.404254,34,53.099998,69.300003,69.400002,67.400002
20161201024500,95.400002,33.829788,34,53.099998,69.300003,69.400002,67.400002
20161201030000,95.400002,33.829788,34,53.099998,69.199997,69.400002,67.400002
20161201031500,94.199997,33.404254,34,53.099998,69.199997,69.400002,67.400002
20161201033000,94.199997,33.404254,34,53.099998,69.199997,69.400002,67.400002
20161201034500,93.0,32.978723,34,52.299999,69.199997,69.400002,67.400002
20161201040000,94.199997,33.404254,34,53.099998,69.099998,69.400002,67.400002
20161201041500,95.400002,33.829788,34,53.099998,69.199997,69.400002,67.400002
20161201043000,93.0,32.978723,34,53.900002,69.099998,69.400002,67.400002
20161201044500,93.0,32.978723,34,53.900002,69.099998,69.400002,67.400002
20161201050000,94.199997,33.404254,34,53.900002,69.099998,69.400002,67.400002
20161201051500,88.800003,31.489363,32,53.900002,69.099998,69.400002,67.400002
20161201053000,86.400002,30.638298,32,53.900002,69.099998,69.400002,67.400002
20161201054500,80.400002,28.510639,31,53.099998,69.099998,69.400002,67.400002
20161201060000,76.199997,27.021276,30,53.099998,69.099998,69.400002,67.400002
20161201061500,76.199997,27.021276,30,53.099998,69.199997,69.400002,67.400002
20161201063000,75.0,26.595745,30,53.099998,69.199997,69.400002,67.400002
20161201064500,75.0,26.595745,30,53.099998,69.199997,69.400002,67.400002
20161201070000,75.0,26.595745,30,53.099998,69.199997,69.400002,67.400002
20161201071500,75.0,26.595745,30,52.299999,69.199997,69.400002,67.400002
20161201073000,75.0,26.595745,30,52.299999,69.199997,69.400002,67.400002
20161201074500,75.0,26.595745,30,52.299999,69.300003,69.400002,67.400002
20161201080000,75.0,26.595745,30,52.299999,69.300003,69.400002,67.400002
20161201081500,73.199997,25.957446,30,52.299999,69.400002,69.400002,67.400002
20161201083000,73.199997,25.957446,30,53.5,69.400002,69.400002,67.400002
20161201084500,73.199997,25.957446,30,53.5,69.5,69.400002,67.400002
20161201090000,73.199997,25.957446,30,53.5,69.599998,69.400002,67.400002
20161201091500,73.199997,25.957446,30,53.5,69.699997,69.400002,67.400002
20161201093000,93.0,32.978723,34,53.5,69.800003,69.400002,67.400002
20161201094500,97.800003,34.680852,35,53.5,69.699997,69.400002,67.400002
20161201100000,106.199997,37.659573,36,55.099998,69.699997,69.400002,67.400002
20161201101500,120.599998,42.765957,38,52.700001,69.900002,69.400002,67.400002
20161201103000,141.0,50.0,41,54.200001,69.800003,69.400002,67.400002
20161201104500,149.399994,52.978721,43,55.400002,69.599998,69.400002,67.400002
20161201110000,153.0,54.255319,43,56.299999,69.5,69.400002,67.400002
20161201111500,153.0,54.255319,43,55.599998,69.599998,69.400002,67.400002
20161201113000,153.0,54.255319,43,53.099998,69.599998,69.400002,67.400002
20161201114500,153.0,54.255319,43,53.900002,69.400002,69.400002,67.400002
20161201120000,145.199997,51.489361,43,55.0,69.400002,69.400002,67.400002
20161201121500,152.399994,54.042551,43,56.400002,69.5,69.400002,67.400002
20161201123000,152.399994,54.042551,43,53.900002,69.400002,69.400002,67.400002
20161201124500,152.399994,54.042551,43,52.700001,69.5,69.400002,67.400002
20161201130000,148.199997,52.55319,43,54.700001,69.599998,69.400002,67.400002
20161201131500,148.199997,52.55319,43,56.700001,69.300003,69.400002,67.400002
20161201133000,148.199997,52.55319,43,53.099998,69.199997,69.400002,67.400002
20161201134500,150.600006,53.404257,43,53.900002,69.199997,69.400002,67.400002
20161201140000,150.600006,53.404257,43,56.299999,69.099998,69.400002,67.400002
20161201141500,146.399994,51.914891,42,53.900002,69.099998,69.400002,67.400002
20161201143000,144.600006,51.276598,42,53.900002,69.300003,69.400002,67.400002
20161201144500,147.0,52.12766,42,56.599998,69.400002,69.400002,67.400002
20161201150000,145.199997,51.489361,42,53.5,69.599998,69.400002,67.400002
20161201151500,145.199997,51.489361,42,54.200001,69.400002,69.400002,67.400002
20161201153000,145.199997,51.489361,42,56.299999,69.400002,69.400002,67.400002
20161201154500,145.199997,51.489361,42,53.5,69.800003,69.400002,67.400002
20161201160000,153.600006,54.468087,43,53.5,69.699997,69.400002,67.400002
20161201161500,171.0,60.638298,45,56.700001,69.800003,69.400002,67.400002
20161201163000,171.0,60.638298,45,53.299999,69.400002,69.400002,67.400002
20161201164500,171.0,60.638298,45,53.299999,69.400002,69.400002,67.400002
20161201170000,171.0,60.638298,45,56.700001,69.5,69.400002,67.400002
20161201171500,171.0,60.638298,45,55.200001,69.400002,69.400002,67.400002
20161201173000,171.0,60.638298,45,52.700001,69.199997,69.400002,67.400002
20161201174500,156.600006,55.531917,43,52.700001,69.0,69.400002,67.400002
20161201180000,146.399994,51.914891,41,52.700001,69.0,69.400002,67.400002
20161201181500,133.199997,47.234041,40,53.5,69.099998,69.400002,67.400002
20161201183000,135.0,47.87234,40,53.5,69.099998,69.400002,67.400002
20161201184500,135.0,47.87234,40,52.700001,69.099998,69.400002,67.400002
20161201190000,127.800003,45.31915,39,54.299999,69.099998,69.400002,67.400002
20161201191500,127.800003,45.31915,39,55.900002,69.099998,69.400002,67.400002
20161201193000,123.599998,43.829787,38,54.400002,69.099998,69.400002,67.400002
20161201194500,123.599998,43.829787,38,53.5,69.199997,69.400002,67.400002
20161201200000,123.599998,43.829787,38,53.5,69.199997,69.400002,67.400002
20161201201500,123.599998,43.829787,38,55.599998,69.300003,69.400002,67.400002
20161201203000,123.599998,43.829787,38,52.599998,69.300003,69.400002,67.400002
20161201204500,123.599998,43.829787,38,55.200001,69.300003,69.400002,67.400002
20161201210000,123.599998,43.829787,38,53.299999,69.300003,69.400002,67.400002
20161201211500,123.599998,43.829787,38,54.299999,69.300003,69.400002,67.400002
20161201213000,123.599998,43.829787,38,52.299999,69.300003,69.400002,67.400002
20161201214500,123.599998,43.829787,38,53.799999,69.300003,69.400002,67.400002
20161201220000,123.599998,43.829787,38,53.799999,69.300003,69.400002,67.400002
20161201221500,123.599998,43.829787,38,53.799999,69.300003,69.400002,67.400002
20161201223000,123.599998,43.829787,38,52.700001,69.300003,69.400002,67.400002
20161201224500,123.599998,43.829787,38,54.700001,69.400002,69.400002,67.400002
20161201230000,123.599998,43.829787,38,53.099998,69.400002,69.400002,67.400002
20161201231500,125.400002,44.468086,38,53.900002,69.400002,69.400002,67.400002
20161201233000,123.599998,43.829787,38,53.900002,69.400002,69.400002,67.400002
20161201234500,123.599998,43.829787,38,53.900002,69.400002,69.400002,67.400002
20161202000000,123.599998,43.829787,38,53.099998,69.400002,69.400002,67.400002
20161202001500,123.599998,43.829787,38,53.900002,69.400002,69.400002,67.400002
20161202003000,125.400002,44.468086,38,53.900002,69.400002,69.400002,67.400002
20161202004500,125.400002,44.468086,38,53.900002,69.400002,69.400002,67.400002
20161202010000,125.400002,44.468086,38,53.900002,69.400002,69.400002,67.400002
20161202011500,123.599998,43.829787,38,53.900002,69.400002,69.400002,67.400002
20161202013000,123.599998,43.829787,38,53.900002,69.400002,69.400002,67.400002
20161202014500,123.599998,43.829787,38,53.900002,69.400002,69.400002,67.400002
20161202020000,123.599998,43.829787,38,53.099998,69.400002,69.400002,67.400002
20161202021500,123.599998,43.829787,38,53.099998,69.400002,69.400002,67.400002
20161202023000,125.400002,44.468086,38,53.099998,69.400002,69.400002,67.400002
20161202024500,125.400002,44.468086,38,53.099998,69.400002,69.400002,67.400002
20161202030000,123.599998,43.829787,38,53.099998,69.400002,69.400002,67.400002
20161202031500,125.400002,44.468086,38,53.099998,69.5,69.400002,67.400002
20161202033000,125.400002,44.468086,38,54.700001,69.5,69.400002,67.400002
20161202034500,125.400002,44.468086,38,54.700001,69.400002,69.400002,67.400002
20161202040000,125.400002,44.468086,38,53.099998,69.400002,69.400002,67.400002
20161202041500,125.400002,44.468086,38,53.099998,69.400002,69.400002,67.400002
20161202043000,125.400002,44.468086,38,54.700001,69.400002,69.400002,67.400002
20161202044500,125.400002,44.468086,38,53.900002,69.400002,69.400002,67.400002
20161202050000,125.400002,44.468086,38,53.099998,69.400002,69.400002,67.400002
20161202051500,125.400002,44.468086,38,53.099998,69.400002,69.400002,67.400002
20161202053000,125.400002,44.468086,38,54.299999,69.400002,69.400002,67.400002
20161202054500,123.599998,43.829787,38,54.299999,69.400002,69.400002,67.400002
20161202060000,123.599998,43.829787,38,54.299999,69.400002,69.400002,67.400002
20161202061500,123.599998,43.829787,38,54.299999,69.400002,69.400002,67.400002
20161202063000,125.400002,44.468086,38,53.5,69.400002,69.400002,67.400002
20161202064500,125.400002,44.468086,38,52.700001,69.400002,69.400002,67.400002
20161202070000,125.400002,44.468086,38,54.700001,69.400002,69.400002,67.400002
20161202071500,123.599998,43.829787,38,53.5,69.400002,69.400002,67.400002
20161202073000,123.599998,43.829787,38,52.700001,69.400002,69.400002,67.400002
20161202074500,125.400002,44.468086,38,52.700001,69.400002,69.400002,67.400002
20161202080000,125.400002,44.468086,38,53.900002,69.400002,69.400002,67.400002
20161202081500,125.400002,44.468086,38,54.799999,69.5,69.400002,67.400002
20161202083000,123.599998,43.829787,38,54.799999,69.5,69.400002,67.400002
20161202084500,123.599998,43.829787,38,54.799999,69.5,69.400002,67.400002
20161202090000,123.599998,43.829787,38,54.799999,69.5,69.400002,67.400002
20161202091500,123.599998,43.829787,38,52.700001,69.599998,69.400002,67.400002
20161202093000,123.599998,43.829787,38,54.700001,69.699997,69.400002,67.400002
20161202094500,129.600006,45.957449,39,52.700001,69.699997,69.400002,67.400002
20161202100000,137.399994,48.723402,40,55.900002,69.699997,69.400002,67.400002
20161202101500,137.399994,48.723402,40,54.299999,69.699997,69.400002,67.400002
20161202103000,137.399994,48.723402,40,54.299999,69.699997,69.400002,67.400002
20161202104500,153.0,54.255319,43,53.299999,69.699997,69.400002,67.400002
20161202110000,150.600006,53.404257,43,53.299999,69.599998,69.400002,67.400002
20161202111500,153.0,54.255319,43,53.299999,69.5,69.400002,67.400002
20161202113000,150.0,53.191489,43,53.299999,69.400002,69.400002,67.400002
20161202114500,152.399994,54.042551,43,53.299999,69.400002,69.400002,67.400002
20161202120000,149.399994,52.978721,43,54.700001,69.300003,69.400002,67.400002
20161202121500,147.600006,52.340428,43,54.700001,69.5,69.400002,67.400002
20161202123000,159.0,56.382979,44,55.599998,69.800003,69.400002,67.400002
20161202124500,174.0,61.702128,46,56.299999,69.699997,69.400002,67.400002
20161202130000,175.800003,62.340427,46,54.799999,69.400002,69.400002,67.400002
20161202131500,174.0,61.702128,46,53.0,69.300003,69.400002,67.400002
20161202133000,172.199997,61.063829,46,53.0,69.300003,69.400002,67.400002
20161202134500,172.199997,61.063829,46,56.299999,69.300003,69.400002,67.400002
20161202140000,172.199997,61.063829,46,54.299999,69.400002,69.400002,67.400002
20161202141500,174.600006,61.914896,46,53.099998,69.5,69.400002,67.400002
20161202143000,195.0,69.148936,49,53.099998,69.900002,69.400002,67.400002
20161202144500,189.600006,67.234045,49,55.700001,69.599998,69.400002,67.400002
20161202150000,194.399994,68.936168,49,54.700001,69.599998,69.400002,67.400002
20161202151500,194.399994,68.936168,49,52.299999,69.400002,69.400002,67.400002
20161202153000,194.399994,68.936168,49,53.5,69.400002,69.400002,67.400002
20161202154500,191.399994,67.872338,49,56.200001,69.5,69.400002,67.400002
20161202160000,191.399994,67.872338,49,56.200001,69.599998,69.400002,67.400002
20161202161500,193.800003,68.723405,49,53.099998,69.599998,69.400002,67.400002
20161202163000,193.800003,68.723405,49,51.900002,69.599998,69.400002,67.400002
20161202164500,190.199997,67.446807,49,53.5,69.599998,69.400002,67.400002
20161202170000,187.800003,66.595746,48,55.200001,69.099998,69.400002,67.400002
20161202171500,166.800003,59.148937,45,56.200001,68.900002,69.400002,67.400002
20161202173000,148.199997,52.55319,42,56.200001,68.900002,69.400002,67.400002
20161202174500,131.399994,46.595743,39,55.599998,69.0,69.400002,67.400002
20161202180000,123.599998,43.829787,38,55.599998,69.0,69.400002,67.400002
20161202181500,123.599998,43.829787,38,55.599998,69.099998,69.400002,67.400002
20161202183000,123.599998,43.829787,38,53.5,69.099998,69.400002,67.400002
20161202184500,123.599998,43.829787,38,53.5,69.199997,69.400002,67.400002
20161202190000,121.800003,43.19149,38,54.299999,69.199997,69.400002,67.400002
20161202191500,121.800003,43.19149,38,54.299999,69.199997,69.400002,67.400002
20161202193000,121.800003,43.19149,38,54.299999,69.199997,69.400002,67.400002
20161202194500,123.599998,43.829787,38,54.299999,69.199997,69.400002,67.400002
20161202200000,120.599998,42.765957,38,54.299999,69.199997,69.400002,67.400002
20161202201500,122.400002,43.404256,38,53.299999,69.199997,69.400002,67.400002
20161202203000,122.400002,43.404256,38,55.900002,69.199997,69.400002,67.400002
20161202204500,122.400002,43.404256,38,53.900002,69.199997,69.400002,67.400002
20161202210000,122.400002,43.404256,38,53.099998,69.199997,69.400002,67.400002
20161202211500,122.400002,43.404256,38,55.200001,69.199997,69.400002,67.400002
20161202213000,122.400002,43.404256,38,55.900002,69.199997,69.400002,67.400002
20161202214500,119.400002,42.340426,38,55.0,69.199997,69.400002,67.400002
20161202220000,119.400002,42.340426,38,55.0,69.099998,69.400002,67.400002
20161202221500,115.800003,41.063831,37,55.0,69.099998,69.400002,67.400002
20161202223000,108.599998,38.510638,36,55.0,69.099998,69.400002,67.400002
20161202224500,108.599998,38.510638,36,55.0,69.099998,69.400002,67.400002
20161202230000,105.0,37.234043,36,55.0,69.099998,69.400002,67.400002
20161202231500,99.0,35.106383,34,55.0,69.199997,69.400002,67.400002
20161202233000,99.0,35.106383,34,54.299999,69.199997,69.400002,67.400002
20161202234500,99.0,35.106383,34,54.299999,69.199997,69.400002,67.400002
20161203000000,99.0,35.106383,34,54.299999,69.199997,69.400002,67.400002
20161203001500,99.0,35.106383,34,54.299999,69.199997,69.400002,67.400002
20161203003000,99.0,35.106383,34,54.299999,69.199997,69.400002,67.400002
20161203004500,99.0,35.106383,34,54.299999,69.199997,69.400002,67.400002
20161203010000,99.0,35.106383,34,54.299999,69.300003,69.400002,67.400002
20161203011500,99.0,35.106383,34,53.5,69.300003,69.400002,67.400002
20161203013000,99.0,35.106383,34,53.5,69.300003,69.400002,67.400002
20161203014500,96.599998,34.255319,34,53.5,69.400002,69.400002,67.400002
20161203020000,99.0,35.106383,34,53.5,69.400002,69.400002,67.400002
20161203021500,95.400002,33.829788,0,53.5,69.400002,69.5,67.5
20161203023000,0.0,0.0,0,56.0,69.699997,69.5,67.5
20161203024500,0.0,0.0,9,59.099998,70.199997,69.5,67.5
20161203030000,75.0,26.595745,33,53.799999,70.099998,69.5,67.5
20161203031500,85.199997,30.212765,34,53.799999,70.0,69.5,67.5
20161203033000,95.400002,33.829788,36,55.099998,69.900002,69.5,67.5
20161203034500,102.0,36.170213,36,53.099998,69.800003,69.5,67.5
20161203040000,103.800003,36.808512,37,55.599998,69.800003,69.5,67.5
20161203041500,112.800003,40.000001,38,53.5,69.699997,69.5,67.5
20161203043000,112.800003,40.000001,38,53.5,69.699997,69.5,67.5
20161203044500,112.800003,40.000001,38,53.5,69.599998,69.5,67.5
20161203050000,112.800003,40.000001,38,53.5,69.599998,69.5,67.5
20161203051500,111.599998,39.574468,38,54.700001,69.599998,69.5,67.5
20161203053000,110.400002,39.148937,38,53.5,69.599998,69.5,67.5
20161203054500,111.599998,39.574468,38,55.900002,69.599998,69.5,67.5
20161203060000,111.599998,39.574468,38,53.5,69.599998,69.5,67.5
20161203061500,109.199997,38.723403,38,55.0,69.699997,69.5,67.5
20161203063000,113.400002,40.212766,38,54.299999,69.699997,69.5,67.5
20161203064500,113.400002,40.212766,38,54.299999,69.699997,69.5,67.5
20161203070000,109.199997,38.723403,38,54.299999,69.699997,69.5,67.5
20161203071500,112.800003,40.000001,38,54.299999,69.699997,69.5,67.5
20161203073000,112.800003,40.000001,38,54.299999,69.599998,69.5,67.5
20161203074500,112.800003,40.000001,38,53.5,69.599998,69.5,67.5
20161203080000,112.800003,40.000001,38,54.700001,69.599998,69.400002,67.400002
20161203081500,111.599998,39.574468,38,53.900002,69.599998,69.400002,67.400002
20161203083000,112.800003,40.000001,38,53.900002,69.599998,69.400002,67.400002
20161203084500,111.599998,39.574468,38,53.900002,69.599998,69.400002,67.400002
20161203090000,112.800003,40.000001,38,53.900002,69.599998,69.400002,67.400002
20161203091500,112.800003,40.000001,38,53.900002,69.5,69.400002,67.400002
20161203093000,112.800003,40.000001,38,53.900002,69.599998,69.400002,67.400002
20161203094500,110.400002,39.148937,38,54.700001,69.599998,69.400002,67.400002
20161203100000,111.599998,39.574468,38,53.700001,69.599998,69.400002,67.400002
20161203101500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203103000,111.599998,39.574468,38,54.299999,69.5,69.400002,67.400002
20161203104500,111.599998,39.574468,38,54.299999,69.599998,69.400002,67.400002
20161203110000,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161203111500,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161203113000,111.599998,39.574468,38,54.299999,69.5,69.400002,67.400002
20161203114500,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161203120000,109.199997,38.723403,38,54.299999,69.5,69.400002,67.400002
20161203121500,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161203123000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203124500,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161203130000,112.800003,40.000001,38,54.299999,69.5,69.400002,67.400002
20161203131500,109.199997,38.723403,38,54.299999,69.5,69.400002,67.400002
20161203133000,109.199997,38.723403,38,55.200001,69.599998,69.400002,67.400002
20161203134500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203140000,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161203141500,111.599998,39.574468,38,54.299999,69.5,69.400002,67.400002
20161203143000,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161203144500,112.800003,40.000001,38,54.299999,69.5,69.400002,67.400002
20161203150000,112.800003,40.000001,38,54.299999,69.400002,69.400002,67.400002
20161203151500,112.800003,40.000001,38,54.299999,69.400002,69.400002,67.400002
20161203153000,111.599998,39.574468,38,55.099998,69.400002,69.400002,67.400002
20161203154500,112.800003,40.000001,38,54.299999,69.5,69.400002,67.400002
20161203160000,111.599998,39.574468,38,54.299999,69.5,69.400002,67.400002
20161203161500,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161203163000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203164500,111.599998,39.574468,38,54.299999,69.599998,69.400002,67.400002
20161203170000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203171500,111.599998,39.574468,38,54.299999,69.599998,69.400002,67.400002
20161203173000,111.599998,39.574468,38,54.299999,69.599998,69.400002,67.400002
20161203174500,111.599998,39.574468,38,54.299999,69.599998,69.400002,67.400002
20161203180000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203181500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203183000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203184500,112.800003,40.000001,38,54.299999,69.599998,69.400002,67.400002
20161203190000,111.599998,39.574468,38,54.299999,69.599998,69.400002,67.400002
20161203191500,111.599998,39.574468,38,54.299999,69.599998,69.400002,67.400002
20161203193000,111.599998,39.574468,38,54.299999,69.5,69.400002,67.400002
20161203194500,109.199997,38.723403,38,54.299999,69.5,69.400002,67.400002
20161203200000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203201500,112.800003,40.000001,38,54.299999,69.599998,69.400002,67.400002
20161203203000,112.800003,40.000001,38,54.299999,69.599998,69.400002,67.400002
20161203204500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203210000,110.400002,39.148937,38,55.099998,69.599998,69.400002,67.400002
20161203211500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203213000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203214500,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161203220000,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161203221500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203223000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203224500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203230000,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203231500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161203233000,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161203234500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161204000000,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161204001500,111.599998,39.574468,38,54.299999,69.5,69.400002,67.400002
20161204003000,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161204004500,110.400002,39.148937,38,54.299999,69.5,69.400002,67.400002
20161204010000,109.199997,38.723403,38,54.299999,69.5,69.400002,67.400002
20161204011500,109.199997,38.723403,38,54.299999,69.5,69.400002,67.400002
20161204013000,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161204014500,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161204020000,109.199997,38.723403,38,55.099998,69.599998,69.400002,67.400002
20161204021500,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161204023000,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161204024500,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161204030000,109.199997,38.723403,38,54.299999,69.599998,69.400002,67.400002
20161204031500,110.400002,39.148937,38,54.299999,69.599998,69.400002,67.400002
20161204033000,109.199997,38.723403,38,54.299999,69.5,69.400002,67.400002
20161204034500,110.400002,39.148937,38,54.299999,69.400002,69.400002,67.400002
20161204040000,111.599998,39.574468,38,54.299999,69.400002,69.400002,67.400002
20161204041500,109.199997,38.723403,38,54.299999,69.400002,69.400002,67.400002
20161204043000,111.599998,39.574468,38,54.299999,69.400002,69.400002,67.400002
20161204044500,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204050000,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204051500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204053000,109.199997,38.723403,38,54.299999,69.300003,69.400002,67.400002
20161204054500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204060000,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204061500,109.199997,38.723403,38,54.299999,69.300003,69.400002,67.400002
20161204063000,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204064500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204070000,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204071500,109.199997,38.723403,38,54.299999,69.300003,69.400002,67.400002
20161204073000,109.199997,38.723403,38,54.299999,69.400002,69.400002,67.400002
20161204074500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204080000,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204081500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204083000,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204084500,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204090000,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204091500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204093000,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204094500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204100000,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204101500,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204103000,109.199997,38.723403,38,54.299999,69.300003,69.400002,67.400002
20161204104500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204110000,109.199997,38.723403,38,54.299999,69.300003,69.400002,67.400002
20161204111500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204113000,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204114500,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204120000,109.199997,38.723403,38,56.299999,69.300003,69.400002,67.400002
20161204121500,110.400002,39.148937,38,54.299999,69.300003,69.400002,67.400002
20161204123000,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204124500,111.599998,39.574468,38,54.299999,69.300003,69.400002,67.400002
20161204130000,111.599998,39.574468,38,54.299999,69.199997,69.400002,67.400002
20161204131500,111.599998,39.574468,38,54.299999,69.199997,69.400002,67.400002
20161204133000,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204134500,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204140000,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204141500,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204143000,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204144500,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204150000,112.800003,40.000001,38,54.299999,69.099998,69.400002,67.400002
20161204151500,112.800003,40.000001,38,54.299999,69.099998,69.400002,67.400002
20161204153000,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204154500,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204160000,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204161500,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204163000,112.800003,40.000001,38,54.299999,69.199997,69.400002,67.400002
20161204164500,114.599998,40.638297,38,54.299999,69.199997,69.400002,67.400002
20161204170000,114.599998,40.638297,38,54.299999,69.199997,69.400002,67.400002
20161204171500,114.599998,40.638297,38,54.299999,69.099998,69.400002,67.400002
20161204173000,113.400002,40.212766,38,54.299999,69.099998,69.400002,67.400002
20161204174500,110.400002,39.148937,38,54.299999,69.099998,69.400002,67.400002
20161204180000,111.599998,39.574468,38,54.299999,69.099998,69.400002,67.400002
20161204181500,106.199997,37.659573,36,54.299999,69.099998,69.400002,67.400002
20161204183000,97.800003,34.680852,35,54.299999,69.099998,69.400002,67.400002
20161204184500,97.800003,34.680852,35,54.299999,69.199997,69.400002,67.400002
20161204190000,95.400002,33.829788,35,54.299999,69.199997,69.400002,67.400002
20161204191500,96.599998,34.255319,35,54.299999,69.199997,69.400002,67.400002
20161204193000,96.599998,34.255319,35,54.299999,69.199997,69.400002,67.400002
20161204194500,96.599998,34.255319,35,54.299999,69.300003,69.400002,67.400002
20161204200000,95.400002,33.829788,35,54.299999,69.300003,69.400002,67.400002
20161204201500,95.400002,33.829788,35,54.299999,69.300003,69.400002,67.400002
20161204203000,95.400002,33.829788,35,54.299999,69.300003,69.400002,67.400002
20161204204500,95.400002,33.829788,35,54.299999,69.300003,69.400002,67.400002
20161204210000,95.400002,33.829788,35,54.299999,69.400002,69.300003,67.300003
20161204211500,95.400002,33.829788,35,54.299999,69.400002,69.400002,67.400002
20161204213000,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161204214500,95.400002,33.829788,35,54.299999,69.400002,69.400002,67.400002
20161204220000,96.599998,34.255319,35,54.299999,69.5,69.400002,67.400002
20161204221500,96.599998,34.255319,35,54.299999,69.5,69.400002,67.400002
20161204223000,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161204224500,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161204230000,95.400002,33.829788,35,54.299999,69.300003,69.400002,67.400002
20161204231500,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161204233000,95.400002,33.829788,35,54.299999,69.400002,69.300003,67.300003
20161204234500,95.400002,33.829788,35,54.299999,69.400002,69.400002,67.400002
20161205000000,94.199997,33.404254,35,54.299999,69.400002,69.400002,67.400002
20161205001500,95.400002,33.829788,35,54.299999,69.400002,69.400002,67.400002
20161205003000,95.400002,33.829788,35,54.299999,69.400002,69.400002,67.400002
20161205004500,95.400002,33.829788,35,54.299999,69.5,69.400002,67.400002
20161205010000,94.199997,33.404254,35,54.299999,69.5,69.400002,67.400002
20161205011500,94.199997,33.404254,35,54.299999,69.5,69.400002,67.400002
20161205013000,95.400002,33.829788,35,54.299999,69.599998,69.400002,67.400002
20161205014500,95.400002,33.829788,35,54.299999,69.5,69.400002,67.400002
20161205020000,94.199997,33.404254,35,54.299999,69.599998,69.400002,67.400002
20161205021500,95.400002,33.829788,35,54.299999,69.599998,69.400002,67.400002
20161205023000,96.599998,34.255319,35,54.299999,69.5,69.300003,67.300003
20161205024500,95.400002,33.829788,35,54.299999,69.5,69.400002,67.400002
20161205030000,97.800003,34.680852,35,54.299999,69.5,69.300003,67.300003
20161205031500,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205033000,96.599998,34.255319,35,54.299999,69.400002,69.300003,67.300003
20161205034500,95.400002,33.829788,35,54.299999,69.400002,69.400002,67.400002
20161205040000,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205041500,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205043000,96.599998,34.255319,35,54.299999,69.5,69.300003,67.300003
20161205044500,95.400002,33.829788,35,54.299999,69.5,69.400002,67.400002
20161205050000,95.400002,33.829788,35,54.299999,69.5,69.400002,67.400002
20161205051500,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205053000,96.599998,34.255319,35,54.299999,69.5,69.400002,67.400002
20161205054500,95.400002,33.829788,35,54.299999,69.599998,69.300003,67.300003
20161205060000,95.400002,33.829788,35,54.299999,69.599998,69.300003,67.300003
20161205061500,96.599998,34.255319,35,54.299999,69.599998,69.400002,67.400002
20161205063000,94.199997,33.404254,35,54.299999,69.599998,69.400002,67.400002
20161205064500,96.599998,34.255319,35,54.299999,69.599998,69.400002,67.400002
20161205070000,95.400002,33.829788,35,54.299999,69.5,69.400002,67.400002
20161205071500,95.400002,33.829788,35,54.299999,69.599998,69.300003,67.300003
20161205073000,95.400002,33.829788,35,54.299999,69.599998,69.400002,67.400002
20161205074500,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205080000,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205081500,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205083000,96.599998,34.255319,35,54.299999,69.400002,69.300003,67.300003
20161205084500,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205090000,96.599998,34.255319,35,54.299999,69.400002,69.400002,67.400002
20161205091500,95.400002,33.829788,35,54.299999,69.699997,69.400002,67.400002
20161205093000,110.400002,39.148937,38,54.299999,69.800003,69.400002,67.400002
20161205094500,139.199997,49.361701,42,54.299999,69.800003,69.400002,67.400002
20161205100000,147.600006,52.340428,43,54.299999,69.800003,69.400002,67.400002
20161205101500,147.600006,52.340428,43,54.299999,69.599998,69.400002,67.400002
20161205103000,153.0,54.255319,44,54.299999,69.800003,69.400002,67.400002
20161205104500,155.399994,55.106381,44,54.299999,69.599998,69.400002,67.400002
20161205110000,155.399994,55.106381,44,53.5,69.400002,69.400002,67.400002
20161205111500,155.399994,55.106381,44,54.299999,69.599998,69.400002,67.400002
20161205113000,155.399994,55.106381,44,54.299999,69.5,69.400002,67.400002
20161205114500,158.399994,56.170211,44,54.299999,69.300003,69.400002,67.400002
20161205120000,158.399994,56.170211,44,54.299999,69.300003,69.400002,67.400002
20161205121500,156.0,55.319149,44,54.299999,69.199997,69.400002,67.400002
20161205123000,156.0,55.319149,44,54.299999,69.199997,69.400002,67.400002
20161205124500,156.0,55.319149,44,54.299999,69.199997,69.400002,67.400002
20161205130000,156.0,55.319149,44,54.299999,69.300003,69.400002,67.400002
20161205131500,156.0,55.319149,44,54.299999,69.199997,69.400002,67.400002
20161205133000,156.0,55.319149,44,54.299999,69.099998,69.400002,67.400002
20161205134500,156.0,55.319149,44,54.299999,69.099998,69.400002,67.400002
20161205140000,156.0,55.319149,44,54.299999,69.099998,69.400002,67.400002
20161205141500,156.0,55.319149,44,54.299999,69.599998,69.400002,67.400002
20161205143000,169.800003,60.212767,46,53.5,69.400002,69.400002,67.400002
20161205144500,169.800003,60.212767,46,54.299999,69.199997,69.400002,67.400002
20161205150000,169.800003,60.212767,46,54.299999,69.300003,69.400002,67.400002
20161205151500,183.0,64.893617,48,54.299999,69.599998,69.400002,67.400002
20161205153000,183.0,64.893617,48,54.299999,69.599998,69.400002,67.400002
20161205154500,183.0,64.893617,48,54.299999,69.5,69.400002,67.400002
20161205160000,180.0,63.829787,48,54.299999,69.599998,69.300003,67.300003
20161205161500,181.800003,64.468086,48,54.299999,69.699997,69.300003,67.300003
20161205163000,184.800003,65.531916,49,54.299999,69.599998,69.400002,67.400002
20161205164500,184.800003,65.531916,49,54.299999,69.599998,69.400002,67.400002
20161205170000,190.199997,67.446807,49,54.299999,69.599998,69.400002,67.400002
20161205171500,187.800003,66.595746,49,54.299999,69.599998,69.400002,67.400002
20161205173000,187.800003,66.595746,49,53.5,69.599998,69.400002,67.400002
20161205174500,187.800003,66.595746,49,53.5,69.400002,69.400002,67.400002
20161205180000,187.800003,66.595746,49,53.5,69.099998,69.300003,67.300003
20161205181500,169.199997,59.999999,47,53.5,68.900002,69.400002,67.400002
20161205183000,139.199997,49.361701,42,54.299999,68.900002,69.300003,67.300003
20161205184500,130.800003,46.38298,41,54.299999,68.900002,69.400002,67.400002
20161205190000,122.400002,43.404256,39,54.299999,68.900002,69.300003,67.300003
20161205191500,99.599998,35.319148,36,54.299999,69.0,69.300003,67.300003
20161205193000,99.599998,35.319148,36,54.299999,69.0,69.300003,67.300003
20161205194500,99.599998,35.319148,36,54.299999,69.099998,69.400002,67.400002
20161205200000,99.599998,35.319148,36,54.299999,69.099998,69.400002,67.400002
20161205201500,99.599998,35.319148,36,54.299999,69.099998,69.400002,67.400002
20161205203000,100.800003,35.744682,36,54.299999,69.199997,69.400002,67.400002
20161205204500,99.0,35.106383,36,54.299999,69.199997,69.300003,67.300003
20161205210000,99.0,35.106383,36,54.299999,69.199997,69.300003,67.300003
20161205211500,99.0,35.106383,36,54.299999,69.199997,69.400002,67.400002
20161205213000,99.0,35.106383,36,54.299999,69.199997,69.300003,67.300003
20161205214500,99.0,35.106383,36,55.099998,69.199997,69.400002,67.400002
20161205220000,99.0,35.106383,36,55.099998,69.300003,69.300003,67.300003
20161205221500,99.0,35.106383,36,54.299999,69.300003,69.400002,67.400002
20161205223000,99.0,35.106383,36,54.299999,69.300003,69.400002,67.400002
20161205224500,99.0,35.106383,36,54.299999,69.300003,69.300003,67.300003
20161205230000,99.0,35.106383,36,54.299999,69.300003,69.300003,67.300003
20161205231500,99.0,35.106383,36,54.299999,69.300003,69.300003,67.300003
20161205233000,100.800003,35.744682,36,53.5,69.300003,69.300003,67.300003
20161205234500,102.0,36.170213,36,54.099998,69.300003,69.300003,67.300003
20161206000000,102.0,36.170213,36,54.099998,69.300003,69.400002,67.400002
20161206001500,100.800003,35.744682,36,54.099998,69.199997,69.300003,67.300003
20161206003000,102.0,36.170213,36,54.099998,69.199997,69.400002,67.400002
20161206004500,102.0,36.170213,36,54.099998,69.199997,69.400002,67.400002
20161206010000,100.800003,35.744682,36,54.099998,69.199997,69.300003,67.300003
20161206011500,102.599998,36.382978,36,54.099998,69.300003,69.400002,67.400002
20161206013000,102.599998,36.382978,36,54.099998,69.300003,69.400002,67.400002
20161206014500,100.800003,35.744682,36,54.099998,69.300003,69.400002,67.400002
20161206020000,102.0,36.170213,36,54.099998,69.300003,69.400002,67.400002
20161206021500,102.0,36.170213,36,54.099998,69.300003,69.300003,67.300003
20161206023000,102.0,36.170213,36,54.099998,69.199997,69.300003,67.300003
20161206024500,102.0,36.170213,36,54.099998,69.199997,69.300003,67.300003
20161206030000,102.0,36.170213,36,54.700001,69.300003,69.300003,67.300003
20161206031500,102.0,36.170213,36,54.700001,69.300003,69.300003,67.300003
20161206033000,102.0,36.170213,36,53.900002,69.300003,69.400002,67.400002
20161206034500,102.0,36.170213,36,54.700001,69.300003,69.300003,67.300003
20161206040000,102.0,36.170213,36,54.700001,69.300003,69.400002,67.400002
20161206041500,102.0,36.170213,36,54.700001,69.199997,69.300003,67.300003
20161206043000,103.800003,36.808512,36,54.700001,69.199997,69.300003,67.300003
20161206044500,105.0,37.234043,36,54.700001,69.199997,69.300003,67.300003
20161206050000,106.199997,37.659573,36,54.700001,69.199997,69.300003,67.300003
20161206051500,105.0,37.234043,36,53.900002,69.099998,69.400002,67.400002
20161206053000,105.0,37.234043,3,58.700001,69.599998,69.400002,67.400002
20161206054500,105.0,37.234043,6,59.799999,69.800003,69.400002,67.400002
20161206060000,63.0,22.340426,31,55.099998,69.900002,69.400002,67.400002
20161206061500,66.599998,23.617021,31,53.900002,69.800003,69.400002,67.400002
20161206063000,75.0,26.595745,32,53.900002,69.699997,69.400002,67.400002
20161206064500,78.0,27.659574,33,53.900002,69.699997,69.400002,67.400002
20161206070000,87.599998,31.063829,34,53.900002,69.699997,69.400002,67.400002
20161206071500,94.199997,33.404254,35,53.900002,69.599998,69.400002,67.400002
20161206073000,95.400002,33.829788,35,53.900002,69.599998,69.400002,67.400002
20161206074500,93.0,32.978723,35,54.700001,69.599998,69.400002,67.400002
20161206080000,91.800003,32.553193,35,54.700001,69.599998,69.400002,67.400002
20161206081500,93.0,32.978723,35,54.700001,69.599998,69.400002,67.400002
20161206083000,93.0,32.978723,35,54.700001,69.599998,69.400002,67.400002
20161206084500,94.199997,33.404254,35,54.700001,69.699997,69.400002,67.400002
20161206090000,113.400002,40.212766,38,54.700001,69.699997,69.400002,67.400002
20161206091500,129.0,45.744681,40,54.700001,69.900002,69.400002,67.400002
20161206093000,156.0,55.319149,44,54.700001,69.699997,69.400002,67.400002
20161206094500,156.0,55.319149,44,54.700001,69.699997,69.400002,67.400002
20161206100000,159.0,56.382979,44,53.900002,69.599998,69.400002,67.400002
20161206101500,159.0,56.382979,44,53.900002,69.599998,69.400002,67.400002
20161206103000,156.600006,55.531917,44,55.099998,69.599998,69.400002,67.400002
20161206104500,156.600006,55.531917,44,55.099998,69.599998,69.400002,67.400002
20161206110000,201.600006,71.489364,50,54.299999,70.300003,69.400002,67.400002
20161206111500,249.600006,88.51064,56,53.5,70.0,69.400002,67.400002
20161206113000,237.0,84.042553,54,54.299999,69.599998,69.400002,67.400002
20161206114500,273.0,96.808511,59,54.299999,70.800003,69.400002,67.400002
20161206120000,219.0,77.659574,53,54.299999,69.699997,69.400002,67.400002
20161206121500,210.0,74.468085,52,54.299999,69.300003,69.300003,67.300003
20161206123000,210.0,74.468085,52,54.299999,69.199997,69.300003,67.300003
20161206124500,276.600006,98.085109,59,54.299999,70.599998,69.300003,67.300003
20161206130000,276.600006,98.085109,59,54.299999,70.599998,69.400002,67.400002
20161206131500,273.0,96.808511,60,55.099998,70.400002,69.400002,67.400002
20161206133000,261.0,92.553191,57,54.299999,69.800003,69.300003,67.300003
20161206134500,265.200012,94.042558,58,54.299999,69.599998,69.300003,67.300003
20161206140000,261.0,92.553191,58,55.099998,69.5,69.300003,67.300003
20161206141500,265.200012,94.042558,58,53.900002,69.400002,69.400002,67.400002
20161206143000,261.0,92.553191,58,55.099998,69.199997,69.300003,67.300003
20161206144500,258.0,91.489362,57,53.900002,69.199997,69.300003,67.300003
20161206150000,232.800003,82.553193,54,54.700001,68.900002,69.300003,67.300003
20161206151500,214.800003,76.170214,52,54.700001,68.800003,69.300003,67.300003
20161206153000,194.399994,68.936168,49,54.700001,68.900002,69.400002,67.400002
20161206154500,194.399994,68.936168,50,54.700001,69.0,69.300003,67.300003
20161206160000,182.399994,64.680849,48,54.700001,69.0,69.300003,67.300003
20161206161500,206.399994,73.191487,51,54.700001,69.599998,69.300003,67.300003
20161206163000,200.399994,71.063828,50,54.700001,69.300003,69.300003,67.300003
20161206164500,200.399994,71.063828,50,54.0,69.199997,69.300003,67.300003
20161206170000,194.399994,68.936168,49,54.0,69.0,69.300003,67.300003
20161206171500,171.0,60.638298,46,54.0,68.800003,69.300003,67.300003
20161206173000,142.199997,50.425531,42,54.0,68.699997,69.300003,67.300003
20161206174500,124.199997,44.042552,39,54.0,68.800003,69.199997,67.199997
20161206180000,103.800003,36.808512,36,54.0,68.800003,69.199997,67.199997
20161206181500,100.800003,35.744682,35,54.0,68.900002,69.300003,67.300003
20161206183000,97.800003,34.680852,35,54.0,68.900002,69.300003,67.300003
20161206184500,80.400002,28.510639,32,54.0,69.0,69.199997,67.199997
20161206190000,80.400002,28.510639,32,54.0,69.099998,69.199997,67.199997
20161206191500,80.400002,28.510639,32,54.0,69.199997,69.300003,67.300003
20161206193000,82.199997,29.148935,32,54.0,69.199997,69.300003,67.300003
20161206194500,80.400002,28.510639,32,54.700001,69.199997,69.300003,67.300003
20161206200000,82.199997,29.148935,32,54.700001,69.300003,69.400002,67.400002
20161206201500,80.400002,28.510639,32,54.700001,69.300003,69.300003,67.300003
20161206203000,80.400002,28.510639,32,53.900002,69.300003,69.400002,67.400002
20161206204500,80.400002,28.510639,32,54.700001,69.400002,69.400002,67.400002
20161206210000,80.400002,28.510639,32,54.700001,69.5,69.300003,67.300003
20161206211500,79.199997,28.085105,32,53.900002,69.5,69.300003,67.300003
20161206213000,79.199997,28.085105,32,53.900002,69.599998,69.300003,67.300003
20161206214500,80.400002,28.510639,32,53.900002,69.599998,69.400002,67.400002
20161206220000,80.400002,28.510639,32,55.099998,69.599998,69.400002,67.400002
20161206221500,80.400002,28.510639,32,53.900002,69.599998,69.400002,67.400002
20161206223000,80.400002,28.510639,32,54.599998,69.599998,69.400002,67.400002
20161206224500,86.400002,30.638298,35,54.599998,69.699997,69.300003,67.300003
20161206230000,93.0,32.978723,35,54.599998,69.599998,69.300003,67.300003
20161206231500,97.800003,34.680852,36,53.900002,69.599998,69.400002,67.400002
20161206233000,97.800003,34.680852,36,53.900002,69.5,69.300003,67.300003
20161206234500,99.0,35.106383,36,53.900002,69.400002,69.300003,67.300003
20161207000000,97.800003,34.680852,36,54.700001,69.400002,69.300003,67.300003
20161207001500,97.800003,34.680852,36,54.700001,69.400002,69.300003,67.300003
20161207003000,96.599998,34.255319,36,54.700001,69.400002,69.300003,67.300003
20161207004500,99.0,35.106383,36,53.900002,69.400002,69.300003,67.300003
20161207010000,99.0,35.106383,36,53.900002,69.400002,69.300003,67.300003
20161207011500,93.0,32.978723,0,53.900002,69.400002,69.400002,67.400002
20161207013000,0.0,0.0,1,56.299999,69.599998,69.300003,67.300003
20161207014500,0.0,0.0,9,59.099998,70.0,69.300003,67.300003
20161207020000,76.199997,27.021276,32,54.299999,69.900002,69.400002,67.400002
20161207021500,88.800003,31.489363,34,54.299999,69.800003,69.300003,67.300003
20161207023000,103.800003,36.808512,36,54.299999,69.800003,69.300003,67.300003
20161207024500,103.800003,36.808512,36,54.299999,69.699997,69.400002,67.400002
20161207030000,111.599998,39.574468,37,54.299999,69.599998,69.300003,67.300003
20161207031500,112.800003,40.000001,37,54.299999,69.5,69.300003,67.300003
20161207033000,108.599998,38.510638,37,54.299999,69.5,69.300003,67.300003
20161207034500,110.400002,39.148937,37,54.299999,69.400002,69.300003,67.300003
20161207040000,109.199997,38.723403,37,54.299999,69.400002,69.300003,67.300003
20161207041500,110.400002,39.148937,37,54.299999,69.400002,69.400002,67.400002
20161207043000,110.400002,39.148937,37,54.299999,69.400002,69.400002,67.400002
20161207044500,110.400002,39.148937,37,54.299999,69.400002,69.400002,67.400002
20161207050000,111.599998,39.574468,37,54.299999,69.400002,69.300003,67.300003
20161207051500,109.199997,38.723403,37,54.299999,69.400002,69.300003,67.300003
20161207053000,110.400002,39.148937,37,54.299999,69.300003,69.300003,67.300003
20161207054500,110.400002,39.148937,37,54.299999,69.300003,69.300003,67.300003
20161207060000,111.599998,39.574468,37,54.299999,69.300003,69.300003,67.300003
20161207061500,111.599998,39.574468,37,54.299999,69.300003,69.300003,67.300003
20161207063000,111.599998,39.574468,37,54.299999,69.199997,69.300003,67.300003
20161207064500,110.400002,39.148937,37,54.299999,69.199997,69.300003,67.300003
20161207070000,112.800003,40.000001,37,54.299999,69.199997,69.300003,67.300003
20161207071500,110.400002,39.148937,37,54.299999,69.199997,69.300003,67.300003
20161207073000,112.800003,40.000001,37,54.299999,69.199997,69.300003,67.300003
20161207074500,111.599998,39.574468,37,54.299999,69.199997,69.199997,67.199997
20161207080000,112.800003,40.000001,37,54.299999,69.199997,69.300003,67.300003
20161207081500,110.400002,39.148937,37,54.299999,69.400002,69.300003,67.300003
20161207083000,137.399994,48.723402,41,54.299999,69.699997,69.300003,67.300003
20161207084500,161.399994,57.23404,45,54.299999,69.699997,69.300003,67.300003
