PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207090000,166.199997,58.936169,45,54.299999,69.400002,69.199997,67.199997
20161207091500,166.199997,58.936169,45,54.299999,69.5,69.300003,67.300003
20161207093000,176.399994,62.553189,47,54.299999,69.599998,69.199997,67.199997
20161207094500,192.0,68.085106,49,54.299999,69.599998,69.199997,67.199997
20161207100000,188.399994,66.808508,48,54.299999,69.300003,69.199997,67.199997
20161207101500,178.199997,63.191488,47,54.299999,69.400002,69.199997,67.199997
20161207103000,178.199997,63.191488,47,54.299999,69.199997,69.300003,67.300003
20161207104500,175.800003,62.340427,46,54.299999,69.300003,69.099998,67.099998
20161207110000,175.800003,62.340427,46,54.299999,69.300003,69.199997,67.199997
20161207111500,175.800003,62.340427,46,54.299999,69.199997,69.199997,67.199997
20161207113000,175.800003,62.340427,46,54.299999,69.300003,69.300003,67.300003
20161207114500,174.0,61.702128,46,54.299999,69.400002,69.099998,67.099998
20161207120000,169.199997,59.999999,46,54.299999,69.400002,69.199997,67.199997
20161207121500,169.199997,59.999999,46,54.299999,69.300003,69.300003,67.300003
20161207123000,265.200012,94.042558,59,54.299999,70.099998,69.199997,67.199997
20161207124500,241.199997,85.531914,57,54.299999,69.699997,69.199997,67.199997
20161207130000,245.399994,87.021274,57,54.299999,69.300003,69.099998,67.099998
20161207131500,273.0,96.808511,60,54.299999,71.300003,69.099998,67.099998
20161207133000,210.0,74.468085,52,54.299999,69.800003,69.099998,67.099998
20161207134500,210.0,74.468085,52,54.299999,69.599998,69.300003,67.300003
20161207140000,219.0,77.659574,53,54.299999,69.400002,69.199997,67.199997
20161207141500,219.0,77.659574,53,54.299999,69.199997,69.199997,67.199997
20161207143000,219.0,77.659574,53,54.299999,69.400002,69.199997,67.199997
20161207144500,219.0,77.659574,53,54.299999,69.300003,69.199997,67.199997
20161207150000,214.800003,76.170214,53,54.299999,69.199997,69.199997,67.199997
20161207151500,214.800003,76.170214,53,54.299999,69.300003,69.199997,67.199997
20161207153000,214.800003,76.170214,53,54.299999,69.199997,69.199997,67.199997
20161207154500,219.0,77.659574,53,54.299999,69.099998,69.199997,67.199997
20161207160000,219.0,77.659574,53,53.5,69.199997,69.099998,67.099998
20161207161500,219.0,77.659574,53,53.5,68.900002,69.099998,67.099998
20161207163000,176.399994,62.553189,46,53.5,68.599998,69.099998,67.099998
20161207164500,147.600006,52.340428,42,54.299999,68.599998,69.099998,67.099998
20161207170000,129.0,45.744681,39,54.299999,68.599998,69.0,67.0
20161207171500,111.599998,39.574468,36,54.299999,68.699997,69.099998,67.099998
20161207173000,106.199997,37.659573,35,54.299999,68.800003,69.099998,67.099998
20161207174500,103.800003,36.808512,35,54.299999,68.800003,69.099998,67.099998
20161207180000,97.800003,34.680852,34,54.299999,68.900002,69.199997,67.199997
20161207181500,96.599998,34.255319,34,54.299999,68.900002,69.099998,67.099998
20161207183000,96.599998,34.255319,34,54.299999,69.0,69.199997,67.199997
20161207184500,96.599998,34.255319,34,54.299999,69.0,69.199997,67.199997
20161207190000,97.800003,34.680852,34,54.299999,69.099998,69.099998,67.099998
20161207191500,97.800003,34.680852,34,54.299999,69.099998,69.099998,67.099998
20161207193000,99.0,35.106383,34,54.299999,69.099998,69.099998,67.099998
20161207194500,97.800003,34.680852,34,54.299999,69.099998,69.199997,67.199997
20161207200000,97.800003,34.680852,34,54.299999,69.099998,69.199997,67.199997
20161207201500,96.599998,34.255319,34,54.299999,69.099998,69.099998,67.099998
20161207203000,97.800003,34.680852,34,54.299999,69.099998,69.199997,67.199997
20161207204500,96.599998,34.255319,34,54.299999,69.099998,69.199997,67.199997
20161207210000,96.599998,34.255319,34,54.299999,69.199997,69.199997,67.199997
20161207211500,96.599998,34.255319,34,54.299999,69.199997,69.199997,67.199997
20161207213000,96.599998,34.255319,34,54.299999,69.199997,69.199997,67.199997
20161207214500,96.599998,34.255319,34,54.299999,69.199997,69.199997,67.199997
20161207220000,95.400002,33.829788,34,55.099998,69.300003,69.199997,67.199997
20161207221500,96.599998,34.255319,34,54.299999,69.300003,69.199997,67.199997
20161207223000,96.599998,34.255319,34,54.299999,69.300003,69.199997,67.199997
20161207224500,95.400002,33.829788,34,55.099998,69.199997,69.099998,67.099998
20161207230000,96.599998,34.255319,34,55.099998,69.199997,69.099998,67.099998
20161207231500,99.0,35.106383,34,53.900002,69.199997,69.099998,67.099998
20161207233000,97.800003,34.680852,34,53.900002,69.199997,69.099998,67.099998
20161207234500,97.800003,34.680852,34,53.900002,69.199997,69.199997,67.199997
20161208000000,96.599998,34.255319,34,55.0,69.199997,69.199997,67.199997
20161208001500,96.599998,34.255319,34,53.900002,69.199997,69.199997,67.199997
20161208003000,94.199997,33.404254,34,54.700001,69.199997,69.199997,67.199997
20161208004500,96.599998,34.255319,34,54.700001,69.300003,69.199997,67.199997
20161208010000,96.599998,34.255319,34,54.700001,69.300003,69.300003,67.300003
20161208011500,96.599998,34.255319,34,54.700001,69.300003,69.300003,67.300003
20161208013000,97.800003,34.680852,34,54.700001,69.300003,69.199997,67.199997
20161208014500,95.400002,33.829788,34,54.700001,69.300003,69.199997,67.199997
20161208020000,96.599998,34.255319,34,53.900002,69.300003,69.300003,67.300003
20161208021500,96.599998,34.255319,34,54.700001,69.300003,69.199997,67.199997
20161208023000,96.599998,34.255319,34,54.700001,69.400002,69.199997,67.199997
20161208024500,97.800003,34.680852,34,54.700001,69.400002,69.199997,67.199997
20161208030000,97.800003,34.680852,34,54.700001,69.300003,69.199997,67.199997
20161208031500,97.800003,34.680852,34,54.700001,69.300003,69.300003,67.300003
20161208033000,99.0,35.106383,34,54.700001,69.300003,69.300003,67.300003
20161208034500,99.0,35.106383,34,53.900002,69.300003,69.199997,67.199997
20161208040000,99.0,35.106383,34,53.900002,69.300003,69.300003,67.300003
20161208041500,99.0,35.106383,34,53.900002,69.300003,69.199997,67.199997
20161208043000,99.0,35.106383,34,53.900002,69.300003,69.300003,67.300003
20161208044500,99.0,35.106383,34,53.900002,69.300003,69.300003,67.300003
20161208050000,99.0,35.106383,34,54.700001,69.300003,69.300003,67.300003
20161208051500,99.0,35.106383,34,54.700001,69.300003,69.199997,67.199997
20161208053000,97.800003,34.680852,34,54.700001,69.300003,69.300003,67.300003
20161208054500,97.800003,34.680852,34,54.099998,69.300003,69.300003,67.300003
20161208060000,99.0,35.106383,34,53.5,69.199997,69.199997,67.199997
20161208061500,97.800003,34.680852,34,53.5,69.300003,69.400002,67.400002
20161208063000,97.800003,34.680852,34,53.5,69.300003,69.400002,67.400002
20161208064500,96.599998,34.255319,34,54.299999,69.199997,69.400002,67.400002
20161208070000,99.0,35.106383,34,55.099998,69.300003,69.400002,67.400002
20161208071500,96.599998,34.255319,34,55.099998,69.300003,69.400002,67.400002
20161208073000,96.599998,34.255319,34,55.099998,69.300003,69.400002,67.400002
20161208074500,96.599998,34.255319,34,55.099998,69.199997,69.400002,67.400002
20161208080000,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161208081500,99.0,35.106383,34,53.900002,69.199997,69.400002,67.400002
20161208083000,99.0,35.106383,34,53.900002,69.300003,69.400002,67.400002
20161208084500,99.0,35.106383,34,53.900002,69.300003,69.400002,67.400002
20161208090000,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161208091500,97.800003,34.680852,34,53.900002,69.400002,69.400002,67.400002
20161208093000,97.800003,34.680852,34,53.900002,69.5,69.400002,67.400002
20161208094500,99.0,35.106383,34,53.900002,69.599998,69.400002,67.400002
20161208100000,99.0,35.106383,34,53.900002,69.699997,69.400002,67.400002
20161208111500,134.399994,47.659572,6,52.700001,69.900002,69.400002,67.400002
20161208113000,139.800003,49.574469,7,54.299999,69.800003,69.400002,67.400002
20161208114500,129.600006,45.957449,6,54.299999,69.300003,69.400002,67.400002
20161208120000,31.799999,11.276595,6,57.900002,69.599998,69.400002,67.400002
20161208121500,31.799999,11.276595,9,59.5,69.800003,69.400002,67.400002
20161208123000,57.599998,20.425531,27,54.700001,69.800003,69.400002,67.400002
20161208124500,88.800003,31.489363,34,54.700001,69.900002,69.400002,67.400002
20161208130000,96.599998,34.255319,35,54.700001,69.800003,69.400002,67.400002
20161208131500,96.599998,34.255319,35,53.5,69.699997,69.400002,67.400002
20161208133000,99.599998,35.319148,35,52.700001,69.599998,69.400002,67.400002
20161208134500,100.800003,35.744682,35,53.900002,69.5,69.400002,67.400002
20161208140000,100.800003,35.744682,35,53.900002,69.599998,69.400002,67.400002
20161208141500,100.800003,35.744682,35,53.099998,69.5,69.400002,67.400002
20161208143000,99.599998,35.319148,35,53.900002,69.5,69.400002,67.400002
20161208144500,102.0,36.170213,35,53.900002,69.599998,69.400002,67.400002
20161208150000,100.800003,35.744682,35,53.099998,69.599998,69.400002,67.400002
20161208151500,99.599998,35.319148,35,54.299999,69.599998,69.400002,67.400002
20161208153000,99.599998,35.319148,35,53.5,69.599998,69.400002,67.400002
20161208154500,99.599998,35.319148,35,53.5,69.599998,69.400002,67.400002
20161208160000,100.800003,35.744682,35,54.299999,69.599998,69.400002,67.400002
20161208161500,99.599998,35.319148,35,53.299999,69.5,69.400002,67.400002
20161208163000,102.0,36.170213,35,53.299999,69.400002,69.400002,67.400002
20161208164500,100.800003,35.744682,35,54.299999,69.300003,69.400002,67.400002
20161208170000,100.800003,35.744682,35,54.299999,69.300003,69.400002,67.400002
20161208171500,100.800003,35.744682,35,54.299999,69.199997,69.400002,67.400002
20161208173000,102.0,36.170213,35,53.099998,69.400002,69.400002,67.400002
20161208174500,102.0,36.170213,35,53.099998,69.400002,69.400002,67.400002
20161208180000,102.0,36.170213,35,53.099998,69.400002,69.400002,67.400002
20161208181500,102.0,36.170213,35,54.599998,69.300003,69.400002,67.400002
20161208183000,102.0,36.170213,35,54.599998,69.199997,69.400002,67.400002
20161208184500,102.0,36.170213,35,54.599998,69.099998,69.400002,67.400002
20161208190000,100.800003,35.744682,35,54.599998,69.099998,69.400002,67.400002
20161208191500,91.800003,32.553193,32,54.599998,69.099998,69.400002,67.400002
20161208193000,87.599998,31.063829,32,54.599998,69.099998,69.400002,67.400002
20161208194500,80.400002,28.510639,31,54.599998,69.099998,69.400002,67.400002
20161208200000,80.400002,28.510639,31,54.599998,69.099998,69.400002,67.400002
20161208201500,79.199997,28.085105,31,54.599998,69.099998,69.400002,67.400002
20161208203000,75.0,26.595745,30,53.900002,69.099998,69.400002,67.400002
20161208204500,75.0,26.595745,30,53.900002,69.199997,69.400002,67.400002
20161208210000,75.0,26.595745,30,53.900002,69.199997,69.400002,67.400002
20161208211500,75.0,26.595745,30,53.900002,69.199997,69.400002,67.400002
20161208213000,76.199997,27.021276,30,53.900002,69.199997,69.400002,67.400002
20161208214500,75.0,26.595745,30,53.900002,69.199997,69.400002,67.400002
20161208220000,75.0,26.595745,30,53.900002,69.199997,69.400002,67.400002
20161208221500,75.0,26.595745,30,53.900002,69.300003,69.400002,67.400002
20161208223000,75.0,26.595745,30,53.900002,69.300003,69.400002,67.400002
20161208224500,75.0,26.595745,30,53.900002,69.300003,69.400002,67.400002
20161208230000,76.199997,27.021276,30,53.900002,69.300003,69.400002,67.400002
20161208231500,73.199997,25.957446,30,53.900002,69.300003,69.400002,67.400002
20161208233000,75.0,26.595745,30,53.900002,69.300003,69.400002,67.400002
20161208234500,75.0,26.595745,30,53.900002,69.300003,69.400002,67.400002
20161209000000,78.0,27.659574,30,53.900002,69.300003,69.400002,67.400002
20161209001500,78.0,27.659574,30,53.099998,69.199997,69.400002,67.400002
20161209003000,78.0,27.659574,30,53.099998,69.199997,69.400002,67.400002
20161209004500,78.0,27.659574,30,53.099998,69.199997,69.400002,67.400002
20161209010000,75.0,26.595745,29,53.099998,69.199997,69.400002,67.400002
20161209011500,75.0,26.595745,29,53.099998,69.199997,69.400002,67.400002
20161209013000,76.199997,27.021276,29,52.5,69.199997,69.400002,67.400002
20161209014500,76.199997,27.021276,29,52.5,69.099998,69.400002,67.400002
20161209020000,69.599998,24.680851,28,52.5,69.099998,69.400002,67.400002
20161209021500,68.400002,24.25532,28,52.5,69.199997,69.400002,67.400002
20161209023000,69.599998,24.680851,28,52.5,69.199997,69.400002,67.400002
20161209024500,69.599998,24.680851,28,52.5,69.199997,69.400002,67.400002
20161209030000,69.599998,24.680851,28,51.900002,69.199997,69.400002,67.400002
20161209031500,68.400002,24.25532,28,51.900002,69.199997,69.400002,67.400002
20161209033000,69.599998,24.680851,28,51.900002,69.199997,69.400002,67.400002
20161209034500,68.400002,24.25532,28,51.900002,69.199997,69.400002,67.400002
20161209040000,69.599998,24.680851,28,51.900002,69.199997,69.400002,67.400002
20161209041500,68.400002,24.25532,28,51.099998,69.300003,69.400002,67.400002
20161209043000,69.599998,24.680851,28,51.099998,69.300003,69.400002,67.400002
20161209044500,69.599998,24.680851,28,51.099998,69.300003,69.400002,67.400002
20161209050000,69.599998,24.680851,28,50.299999,69.300003,69.400002,67.400002
20161209051500,71.400002,25.319149,28,50.299999,69.199997,69.400002,67.400002
20161209053000,69.599998,24.680851,28,49.5,69.199997,69.400002,67.400002
20161209054500,71.400002,25.319149,27,49.5,69.099998,69.400002,67.400002
20161209060000,43.799999,15.531915,9,50.200001,69.099998,69.400002,67.400002
20161209061500,49.200001,17.446809,21,50.200001,69.300003,69.400002,67.400002
20161209063000,51.0,18.085106,22,50.200001,69.300003,69.400002,67.400002
20161209064500,51.0,18.085106,22,50.200001,69.300003,69.400002,67.400002
20161209070000,51.0,18.085106,22,50.200001,69.300003,69.400002,67.400002
20161209071500,49.200001,17.446809,22,50.200001,69.400002,69.400002,67.400002
20161209073000,51.0,18.085106,23,50.200001,69.400002,69.400002,67.400002
20161209074500,49.200001,17.446809,23,49.5,69.400002,69.400002,67.400002
20161209080000,51.0,18.085106,23,49.5,69.400002,69.400002,67.400002
20161209081500,51.0,18.085106,23,49.5,69.400002,69.400002,67.400002
20161209083000,51.0,18.085106,23,49.5,69.5,69.400002,67.400002
20161209084500,51.0,18.085106,23,49.5,69.5,69.400002,67.400002
20161209090000,51.0,18.085106,23,49.5,69.599998,69.400002,67.400002
20161209091500,51.0,18.085106,23,50.200001,69.599998,69.400002,67.400002
20161209093000,61.200001,21.702128,27,50.200001,69.699997,69.400002,67.400002
20161209094500,86.400002,30.638298,32,50.200001,69.800003,69.400002,67.400002
20161209100000,86.400002,30.638298,32,50.200001,69.599998,69.400002,67.400002
20161209101500,87.599998,31.063829,32,50.200001,69.400002,69.400002,67.400002
20161209103000,86.400002,30.638298,32,51.5,69.400002,69.400002,67.400002
20161209104500,86.400002,30.638298,32,52.200001,69.400002,69.400002,67.400002
20161209110000,86.400002,30.638298,32,52.200001,69.300003,69.400002,67.400002
20161209111500,86.400002,30.638298,32,53.5,69.300003,69.400002,67.400002
20161209113000,86.400002,30.638298,32,53.5,69.400002,69.400002,67.400002
20161209114500,86.400002,30.638298,32,53.5,69.5,69.400002,67.400002
20161209120000,85.199997,30.212765,32,54.299999,69.599998,69.400002,67.400002
20161209121500,85.199997,30.212765,32,54.299999,69.699997,69.400002,67.400002
20161209123000,88.800003,31.489363,33,54.299999,69.699997,69.400002,67.400002
20161209124500,94.199997,33.404254,34,54.299999,69.699997,69.400002,67.400002
20161209130000,95.400002,33.829788,34,54.299999,69.599998,69.400002,67.400002
20161209131500,94.199997,33.404254,34,54.299999,69.400002,69.400002,67.400002
20161209133000,95.400002,33.829788,34,54.299999,69.300003,69.400002,67.400002
20161209134500,94.199997,33.404254,34,54.299999,69.199997,69.400002,67.400002
20161209140000,94.199997,33.404254,34,54.299999,69.199997,69.400002,67.400002
20161209141500,93.0,32.978723,34,55.299999,69.199997,69.400002,67.400002
20161209143000,94.199997,33.404254,34,54.700001,69.300003,69.400002,67.400002
20161209144500,93.0,32.978723,34,53.5,69.199997,69.400002,67.400002
20161209150000,94.199997,33.404254,34,54.299999,69.199997,69.400002,67.400002
20161209151500,91.800003,32.553193,34,55.5,69.300003,69.400002,67.400002
20161209153000,94.199997,33.404254,34,54.299999,69.5,69.400002,67.400002
20161209154500,94.199997,33.404254,34,54.299999,69.699997,69.400002,67.400002
20161209160000,108.599998,38.510638,37,55.0,69.800003,69.400002,67.400002
20161209161500,113.400002,40.212766,37,54.0,69.599998,69.400002,67.400002
20161209163000,111.599998,39.574468,37,54.0,69.5,69.400002,67.400002
20161209164500,108.599998,38.510638,37,55.099998,69.400002,69.400002,67.400002
20161209170000,108.599998,38.510638,37,55.099998,69.300003,69.400002,67.400002
20161209171500,108.599998,38.510638,37,53.5,69.300003,69.400002,67.400002
20161209173000,108.599998,38.510638,37,53.5,69.199997,69.400002,67.400002
20161209174500,108.599998,38.510638,37,53.5,69.199997,69.400002,67.400002
20161209180000,112.800003,40.000001,37,53.5,69.099998,69.400002,67.400002
20161209181500,103.800003,36.808512,34,53.5,69.099998,69.400002,67.400002
20161209183000,102.599998,36.382978,34,54.299999,69.099998,69.400002,67.400002
20161209184500,96.599998,34.255319,33,53.5,69.099998,69.400002,67.400002
20161209190000,93.0,32.978723,33,54.299999,69.199997,69.400002,67.400002
20161209191500,94.199997,33.404254,33,53.5,69.199997,69.400002,67.400002
20161209193000,95.400002,33.829788,33,53.5,69.199997,69.400002,67.400002
20161209194500,94.199997,33.404254,33,53.5,69.199997,69.400002,67.400002
20161209200000,94.199997,33.404254,33,53.5,69.199997,69.400002,67.400002
20161209201500,94.199997,33.404254,33,52.700001,69.199997,69.400002,67.400002
20161209203000,94.199997,33.404254,33,52.700001,69.199997,69.400002,67.400002
20161209204500,95.400002,33.829788,33,52.700001,69.099998,69.400002,67.400002
20161209210000,91.800003,32.553193,32,51.900002,69.199997,69.400002,67.400002
20161209211500,90.0,31.914894,32,51.900002,69.099998,69.400002,67.400002
20161209213000,86.400002,30.638298,32,51.900002,69.099998,69.400002,67.400002
20161209214500,80.400002,28.510639,31,51.200001,69.099998,69.400002,67.400002
20161209220000,82.199997,29.148935,31,51.200001,69.199997,69.400002,67.400002
20161209221500,80.400002,28.510639,31,51.200001,69.199997,69.400002,67.400002
20161209223000,82.199997,29.148935,31,50.299999,69.199997,69.400002,67.400002
20161209224500,82.199997,29.148935,31,50.299999,69.199997,69.400002,67.400002
20161209230000,83.400002,29.574469,31,50.299999,69.099998,69.400002,67.400002
20161209231500,73.199997,25.957446,29,50.299999,69.099998,69.400002,67.400002
20161209233000,75.0,26.595745,29,50.299999,69.199997,69.400002,67.400002
20161209234500,73.199997,25.957446,29,50.299999,69.199997,69.400002,67.400002
20161210000000,75.0,26.595745,29,50.299999,69.199997,69.400002,67.400002
20161210001500,75.0,26.595745,29,49.5,69.199997,69.400002,67.400002
20161210003000,75.0,26.595745,29,48.700001,69.199997,69.400002,67.400002
20161210004500,76.199997,27.021276,29,48.700001,69.199997,69.400002,67.400002
20161210010000,75.0,26.595745,29,48.700001,69.099998,69.400002,67.400002
20161210011500,75.0,26.595745,29,47.900002,69.199997,69.400002,67.400002
20161210013000,76.199997,27.021276,29,47.900002,69.099998,69.400002,67.400002
20161210014500,71.400002,25.319149,28,47.900002,69.099998,69.400002,67.400002
20161210020000,69.599998,24.680851,28,47.900002,69.199997,69.400002,67.400002
20161210021500,66.599998,23.617021,0,47.900002,69.199997,69.5,67.5
20161210023000,0.0,0.0,1,50.299999,69.300003,69.5,67.5
20161210024500,0.0,0.0,1,53.900002,69.599998,69.5,67.5
20161210030000,0.0,0.0,4,55.099998,69.900002,69.5,67.5
20161210031500,0.0,0.0,8,55.099998,70.099998,69.5,67.5
20161210033000,0.0,0.0,9,49.799999,69.800003,69.5,67.5
20161210034500,51.0,18.085106,27,47.599998,69.800003,69.5,67.5
20161210040000,55.799999,19.787234,28,47.599998,69.800003,69.5,67.5
20161210041500,53.400002,18.936171,28,47.599998,69.599998,69.5,67.5
20161210043000,53.400002,18.936171,28,47.599998,69.599998,69.5,67.5
20161210044500,53.400002,18.936171,28,47.599998,69.599998,69.5,67.5
20161210050000,53.400002,18.936171,28,47.599998,69.5,69.5,67.5
20161210051500,53.400002,18.936171,28,47.599998,69.5,69.5,67.5
20161210053000,53.400002,18.936171,28,47.599998,69.400002,69.5,67.5
20161210054500,53.400002,18.936171,28,47.599998,69.400002,69.5,67.5
20161210060000,53.400002,18.936171,28,46.799999,69.5,69.5,67.5
20161210061500,53.400002,18.936171,28,46.799999,69.400002,69.5,67.5
20161210063000,53.400002,18.936171,28,46.799999,69.400002,69.5,67.5
20161210064500,55.799999,19.787234,28,46.099998,69.400002,69.5,67.5
20161210070000,53.400002,18.936171,28,46.099998,69.400002,69.5,67.5
20161210071500,55.799999,19.787234,28,46.700001,69.400002,69.5,67.5
20161210073000,55.799999,19.787234,28,46.700001,69.400002,69.5,67.5
20161210074500,55.799999,19.787234,28,46.700001,69.400002,69.5,67.5
20161210080000,53.400002,18.936171,28,46.700001,69.400002,69.5,67.5
20161210081500,53.400002,18.936171,28,46.700001,69.400002,69.5,67.5
20161210083000,53.400002,18.936171,28,46.700001,69.400002,69.5,67.5
20161210084500,55.799999,19.787234,28,47.200001,69.400002,69.5,67.5
20161210090000,55.799999,19.787234,28,48.200001,69.400002,69.5,67.5
20161210091500,55.799999,19.787234,28,49.0,69.400002,69.5,67.5
20161210093000,53.400002,18.936171,28,50.200001,69.5,69.5,67.5
20161210094500,55.799999,19.787234,28,51.400002,69.5,69.5,67.5
20161210100000,55.799999,19.787234,28,52.200001,69.5,69.5,67.5
20161210101500,53.400002,18.936171,28,53.5,69.599998,69.5,67.5
20161210103000,53.400002,18.936171,28,53.5,69.699997,69.5,67.5
20161210104500,53.400002,18.936171,28,54.700001,69.699997,69.5,67.5
20161210110000,63.0,22.340426,30,54.700001,69.800003,69.5,67.5
20161210111500,69.599998,24.680851,31,54.700001,69.800003,69.5,67.5
20161210113000,76.199997,27.021276,32,54.700001,69.699997,69.5,67.5
20161210114500,76.199997,27.021276,32,54.700001,69.699997,69.5,67.5
20161210120000,75.0,26.595745,32,54.700001,69.699997,69.5,67.5
20161210121500,76.199997,27.021276,32,54.700001,69.699997,69.5,67.5
20161210123000,75.0,26.595745,32,53.5,69.699997,69.5,67.5
20161210124500,75.0,26.595745,32,54.299999,69.699997,69.5,67.5
20161210130000,75.0,26.595745,32,54.299999,69.699997,69.5,67.5
20161210131500,73.199997,25.957446,32,54.299999,69.699997,69.5,67.5
20161210133000,76.199997,27.021276,32,54.299999,69.699997,69.5,67.5
20161210134500,76.199997,27.021276,32,55.099998,69.300003,69.5,67.5
20161210140000,76.199997,27.021276,32,53.900002,69.199997,69.5,67.5
20161210141500,78.0,27.659574,32,53.099998,69.199997,69.5,67.5
20161210143000,73.199997,25.957446,32,54.299999,69.400002,69.5,67.5
20161210144500,73.199997,25.957446,32,55.200001,69.599998,69.5,67.5
20161210150000,71.400002,25.319149,32,55.200001,69.599998,69.5,67.5
20161210151500,71.400002,25.319149,32,55.200001,69.599998,69.5,67.5
20161210153000,73.199997,25.957446,32,55.200001,69.599998,69.5,67.5
20161210154500,71.400002,25.319149,32,54.5,69.599998,69.5,67.5
20161210160000,71.400002,25.319149,32,53.599998,69.699997,69.5,67.5
20161210161500,71.400002,25.319149,32,53.599998,69.699997,69.5,67.5
20161210163000,73.199997,25.957446,32,53.599998,69.699997,69.5,67.5
20161210164500,75.0,26.595745,32,53.599998,69.699997,69.5,67.5
20161210170000,73.199997,25.957446,32,53.599998,69.699997,69.5,67.5
20161210171500,73.199997,25.957446,32,53.599998,69.699997,69.5,67.5
20161210173000,73.199997,25.957446,32,53.599998,69.800003,69.5,67.5
20161210174500,83.400002,29.574469,33,55.5,69.800003,69.5,67.5
20161210180000,83.400002,29.574469,33,53.099998,69.699997,69.5,67.5
20161210181500,82.199997,29.148935,33,54.299999,69.699997,69.5,67.5
20161210183000,82.199997,29.148935,33,54.299999,69.699997,69.5,67.5
20161210184500,82.199997,29.148935,33,54.299999,69.699997,69.5,67.5
20161210190000,85.199997,30.212765,33,54.299999,69.599998,69.5,67.5
20161210191500,83.400002,29.574469,33,54.299999,69.599998,69.5,67.5
20161210193000,85.199997,30.212765,33,53.5,69.599998,69.5,67.5
20161210194500,85.199997,30.212765,33,53.5,69.5,69.5,67.5
20161210200000,83.400002,29.574469,33,54.299999,69.400002,69.5,67.5
20161210201500,85.199997,30.212765,33,53.5,69.5,69.5,67.5
20161210203000,83.400002,29.574469,33,53.5,69.5,69.5,67.5
20161210204500,83.400002,29.574469,33,54.299999,69.400002,69.5,67.5
20161210210000,82.199997,29.148935,33,53.099998,69.400002,69.5,67.5
20161210211500,83.400002,29.574469,33,53.900002,69.5,69.5,67.5
20161210213000,85.199997,30.212765,33,53.900002,69.599998,69.5,67.5
20161210214500,83.400002,29.574469,33,53.900002,69.599998,69.5,67.5
20161210220000,83.400002,29.574469,33,53.900002,69.599998,69.5,67.5
20161210221500,83.400002,29.574469,33,52.700001,69.599998,69.5,67.5
20161210223000,85.199997,30.212765,33,51.900002,69.5,69.5,67.5
20161210224500,85.199997,30.212765,33,51.900002,69.400002,69.5,67.5
20161210230000,86.400002,30.638298,33,51.900002,69.400002,69.5,67.5
20161210231500,86.400002,30.638298,33,51.900002,69.400002,69.5,67.5
20161210233000,86.400002,30.638298,33,50.700001,69.300003,69.5,67.5
20161210234500,87.599998,31.063829,33,51.400002,69.300003,69.5,67.5
20161211000000,83.400002,29.574469,32,51.400002,69.199997,69.5,67.5
20161211001500,79.199997,28.085105,31,51.400002,69.300003,69.5,67.5
20161211003000,79.199997,28.085105,31,51.400002,69.300003,69.5,67.5
20161211004500,79.199997,28.085105,31,52.599998,69.300003,69.5,67.5
20161211010000,78.0,27.659574,31,52.599998,69.300003,69.5,67.5
20161211011500,78.0,27.659574,31,52.599998,69.300003,69.5,67.5
20161211013000,78.0,27.659574,31,52.599998,69.400002,69.5,67.5
20161211014500,79.199997,28.085105,31,51.900002,69.400002,69.5,67.5
20161211020000,78.0,27.659574,31,52.599998,69.5,69.5,67.5
20161211021500,76.199997,27.021276,31,52.599998,69.5,69.5,67.5
20161211023000,76.199997,27.021276,31,52.599998,69.599998,69.5,67.5
20161211024500,76.199997,27.021276,31,52.599998,69.599998,69.5,67.5
20161211030000,78.0,27.659574,31,52.599998,69.599998,69.5,67.5
20161211031500,76.199997,27.021276,31,52.599998,69.699997,69.5,67.5
20161211033000,76.199997,27.021276,31,53.400002,69.699997,69.5,67.5
20161211034500,75.0,26.595745,31,53.400002,69.699997,69.5,67.5
20161211040000,75.0,26.595745,31,53.400002,69.699997,69.5,67.5
20161211041500,75.0,26.595745,31,53.400002,69.699997,69.5,67.5
20161211043000,78.0,27.659574,31,53.400002,69.699997,69.5,67.5
20161211044500,78.0,27.659574,31,53.400002,69.699997,69.5,67.5
20161211050000,78.0,27.659574,31,53.400002,69.699997,69.5,67.5
20161211051500,76.199997,27.021276,31,54.299999,69.699997,69.5,67.5
20161211053000,76.199997,27.021276,31,53.099998,69.800003,69.5,67.5
20161211054500,78.0,27.659574,31,54.299999,69.800003,69.5,67.5
20161211060000,82.199997,29.148935,33,54.299999,69.800003,69.5,67.5
20161211061500,88.800003,31.489363,34,54.299999,69.699997,69.5,67.5
20161211063000,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211064500,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211070000,88.800003,31.489363,34,54.299999,69.699997,69.5,67.5
20161211071500,88.800003,31.489363,34,54.299999,69.699997,69.5,67.5
20161211073000,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211074500,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211080000,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211081500,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211083000,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211084500,87.599998,31.063829,34,54.299999,69.800003,69.5,67.5
20161211090000,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211091500,88.800003,31.489363,34,54.299999,69.699997,69.5,67.5
20161211093000,88.800003,31.489363,34,52.700001,69.699997,69.5,67.5
20161211094500,87.599998,31.063829,34,54.299999,69.699997,69.5,67.5
20161211100000,93.0,32.978723,34,53.099998,69.800003,69.5,67.5
20161211101500,99.0,35.106383,36,55.900002,69.699997,69.5,67.5
20161211103000,97.800003,34.680852,36,54.700001,69.800003,69.5,67.5
20161211104500,109.199997,38.723403,37,53.5,69.800003,69.5,67.5
20161211110000,117.599998,41.702127,38,53.5,69.800003,69.5,67.5
20161211111500,131.399994,46.595743,40,53.5,69.800003,69.5,67.5
20161211113000,135.0,47.87234,41,54.700001,69.699997,69.5,67.5
20161211114500,133.199997,47.234041,41,54.700001,69.699997,69.5,67.5
20161211120000,142.199997,50.425531,42,54.700001,69.800003,69.5,67.5
20161211121500,139.800003,49.574469,42,54.700001,69.699997,69.5,67.5
20161211123000,139.800003,49.574469,42,54.700001,69.699997,69.5,67.5
20161211124500,142.800003,50.638299,42,54.700001,69.699997,69.5,67.5
20161211130000,146.399994,51.914891,42,54.700001,69.599998,69.5,67.5
20161211131500,144.600006,51.276598,42,54.700001,69.599998,69.5,67.5
20161211133000,144.600006,51.276598,42,54.700001,69.599998,69.5,67.5
20161211134500,142.800003,50.638299,42,54.700001,69.5,69.5,67.5
20161211140000,142.800003,50.638299,42,54.700001,69.400002,69.5,67.5
20161211141500,142.800003,50.638299,42,54.700001,69.400002,69.5,67.5
20161211143000,142.800003,50.638299,42,54.700001,69.400002,69.5,67.5
20161211144500,142.800003,50.638299,42,54.700001,69.400002,69.400002,67.400002
20161211150000,142.800003,50.638299,42,54.700001,69.400002,69.400002,67.400002
20161211151500,142.800003,50.638299,42,54.700001,69.300003,69.400002,67.400002
20161211153000,142.800003,50.638299,42,54.700001,69.300003,69.400002,67.400002
20161211154500,142.800003,50.638299,42,54.700001,69.300003,69.400002,67.400002
20161211160000,142.800003,50.638299,42,54.700001,69.199997,69.400002,67.400002
20161211161500,142.800003,50.638299,42,54.700001,69.199997,69.400002,67.400002
20161211163000,142.800003,50.638299,42,54.700001,69.199997,69.400002,67.400002
20161211164500,142.800003,50.638299,42,54.700001,69.199997,69.400002,67.400002
20161211170000,141.0,50.0,42,54.700001,69.300003,69.400002,67.400002
20161211171500,142.800003,50.638299,42,54.700001,69.199997,69.400002,67.400002
20161211173000,142.800003,50.638299,42,54.700001,69.199997,69.400002,67.400002
20161211174500,142.800003,50.638299,42,54.700001,69.199997,69.400002,67.400002
20161211180000,142.800003,50.638299,42,54.700001,69.199997,69.400002,67.400002
20161211181500,142.800003,50.638299,42,53.900002,69.199997,69.400002,67.400002
20161211183000,142.800003,50.638299,42,53.900002,69.199997,69.400002,67.400002
20161211184500,142.800003,50.638299,42,53.900002,69.099998,69.400002,67.400002
20161211190000,139.199997,49.361701,41,53.900002,69.099998,69.400002,67.400002
20161211191500,139.199997,49.361701,41,53.900002,69.099998,69.400002,67.400002
20161211193000,133.199997,47.234041,40,53.900002,69.099998,69.400002,67.400002
20161211194500,125.400002,44.468086,39,53.900002,69.099998,69.400002,67.400002
20161211200000,125.400002,44.468086,39,53.900002,69.099998,69.400002,67.400002
20161211201500,120.599998,42.765957,38,53.900002,69.099998,69.400002,67.400002
20161211203000,120.599998,42.765957,38,53.900002,69.099998,69.400002,67.400002
20161211204500,122.400002,43.404256,38,53.900002,69.199997,69.400002,67.400002
20161211210000,120.599998,42.765957,38,53.900002,69.199997,69.400002,67.400002
20161211211500,120.599998,42.765957,38,53.900002,69.199997,69.400002,67.400002
20161211213000,120.599998,42.765957,38,54.700001,69.300003,69.400002,67.400002
20161211214500,120.599998,42.765957,38,54.700001,69.300003,69.400002,67.400002
20161211220000,120.599998,42.765957,38,54.700001,69.300003,69.400002,67.400002
20161211221500,120.599998,42.765957,38,54.700001,69.300003,69.400002,67.400002
20161211223000,120.599998,42.765957,38,54.700001,69.400002,69.400002,67.400002
20161211224500,120.599998,42.765957,38,54.099998,69.400002,69.400002,67.400002
20161211230000,120.599998,42.765957,38,54.099998,69.400002,69.400002,67.400002
20161211231500,120.599998,42.765957,38,54.099998,69.300003,69.400002,67.400002
20161211233000,120.599998,42.765957,38,54.700001,69.400002,69.400002,67.400002
20161211234500,120.599998,42.765957,38,53.900002,69.300003,69.400002,67.400002
20161212000000,118.800003,42.127661,38,53.900002,69.300003,69.400002,67.400002
20161212001500,118.800003,42.127661,38,53.900002,69.300003,69.400002,67.400002
20161212003000,118.800003,42.127661,38,53.900002,69.300003,69.400002,67.400002
20161212004500,118.800003,42.127661,38,53.900002,69.199997,69.400002,67.400002
20161212010000,118.800003,42.127661,38,53.900002,69.199997,69.400002,67.400002
20161212011500,118.800003,42.127661,38,53.900002,69.300003,69.400002,67.400002
20161212013000,118.800003,42.127661,38,53.900002,69.300003,69.300003,67.300003
20161212014500,117.599998,41.702127,38,53.900002,69.300003,69.400002,67.400002
20161212020000,117.599998,41.702127,38,53.900002,69.300003,69.300003,67.300003
20161212021500,118.800003,42.127661,38,53.900002,69.300003,69.400002,67.400002
20161212023000,117.599998,41.702127,38,53.900002,69.300003,69.400002,67.400002
20161212024500,117.599998,41.702127,38,54.700001,69.400002,69.300003,67.300003
20161212030000,117.599998,41.702127,38,54.700001,69.400002,69.300003,67.300003
20161212031500,117.599998,41.702127,38,54.700001,69.400002,69.400002,67.400002
20161212033000,117.599998,41.702127,38,53.900002,69.400002,69.400002,67.400002
20161212034500,116.400002,41.276596,38,53.900002,69.300003,69.400002,67.400002
20161212040000,117.599998,41.702127,38,53.900002,69.300003,69.300003,67.300003
20161212041500,116.400002,41.276596,38,53.900002,69.300003,69.300003,67.300003
20161212043000,117.599998,41.702127,38,53.900002,69.300003,69.400002,67.400002
20161212044500,117.599998,41.702127,38,53.900002,69.300003,69.400002,67.400002
20161212050000,117.599998,41.702127,38,54.700001,69.300003,69.300003,67.300003
20161212051500,117.599998,41.702127,38,54.700001,69.300003,69.300003,67.300003
20161212053000,117.599998,41.702127,38,53.900002,69.300003,69.300003,67.300003
20161212054500,117.599998,41.702127,38,53.900002,69.300003,69.400002,67.400002
20161212060000,117.599998,41.702127,38,53.900002,69.300003,69.300003,67.300003
20161212061500,119.400002,42.340426,38,53.900002,69.199997,69.400002,67.400002
20161212063000,117.599998,41.702127,38,53.900002,69.199997,69.400002,67.400002
20161212064500,118.800003,42.127661,38,53.900002,69.199997,69.300003,67.300003
20161212070000,117.599998,41.702127,38,53.900002,69.300003,69.300003,67.300003
20161212071500,117.599998,41.702127,38,53.900002,69.300003,69.400002,67.400002
20161212073000,116.400002,41.276596,38,53.900002,69.300003,69.400002,67.400002
20161212074500,116.400002,41.276596,38,53.900002,69.300003,69.400002,67.400002
20161212080000,116.400002,41.276596,38,53.900002,69.300003,69.300003,67.300003
20161212081500,111.599998,39.574468,38,53.900002,69.300003,69.300003,67.300003
20161212083000,118.800003,42.127661,38,53.900002,69.300003,69.400002,67.400002
20161212084500,118.800003,42.127661,38,54.700001,69.300003,69.300003,67.300003
20161212090000,118.800003,42.127661,38,54.700001,69.199997,69.300003,67.300003
20161212091500,118.800003,42.127661,38,54.700001,69.300003,69.300003,67.300003
20161212093000,118.800003,42.127661,38,54.700001,69.400002,69.199997,67.199997
20161212094500,114.599998,40.638297,38,54.700001,69.5,69.400002,67.400002
20161212100000,133.199997,47.234041,40,54.700001,69.400002,69.400002,67.400002
20161212101500,140.399994,49.787232,41,54.700001,69.599998,69.300003,67.300003
20161212103000,155.399994,55.106381,44,54.700001,69.699997,69.400002,67.400002
20161212104500,153.600006,54.468087,44,54.700001,69.599998,69.300003,67.300003
20161212110000,155.399994,55.106381,44,54.700001,69.599998,69.300003,67.300003
20161212111500,168.0,59.574468,45,54.700001,69.599998,69.400002,67.400002
20161212113000,228.600006,81.063832,55,54.700001,69.599998,69.199997,67.199997
20161212114500,237.0,84.042553,55,54.700001,69.599998,69.199997,67.199997
20161212120000,237.0,84.042553,56,54.700001,69.300003,69.300003,67.300003
20161212121500,237.0,84.042553,56,54.700001,69.400002,69.199997,67.199997
20161212123000,265.200012,94.042558,59,54.700001,69.900002,69.199997,67.199997
20161212124500,258.0,91.489362,57,53.900002,69.199997,69.300003,67.300003
20161212130000,258.0,91.489362,57,54.700001,69.099998,69.300003,67.300003
20161212131500,258.0,91.489362,57,54.700001,69.199997,69.300003,67.300003
20161212133000,265.200012,94.042558,58,54.700001,69.400002,69.199997,67.199997
20161212134500,265.200012,94.042558,58,54.700001,69.300003,69.199997,67.199997
20161212140000,265.200012,94.042558,58,54.700001,69.300003,69.199997,67.199997
20161212141500,265.200012,94.042558,58,54.700001,69.199997,69.199997,67.199997
20161212143000,265.200012,94.042558,58,54.700001,69.300003,69.199997,67.199997
20161212144500,276.600006,98.085109,59,54.700001,69.699997,69.199997,67.199997
20161212150000,265.200012,94.042558,58,54.700001,69.5,69.199997,67.199997
20161212151500,258.0,91.489362,58,54.700001,69.400002,69.300003,67.300003
20161212153000,258.0,91.489362,58,54.700001,69.300003,69.199997,67.199997
20161212154500,258.0,91.489362,58,53.900002,69.199997,69.199997,67.199997
20161212160000,261.0,92.553191,58,53.900002,69.199997,69.300003,67.300003
20161212161500,228.600006,81.063832,54,53.900002,68.699997,69.300003,67.300003
20161212163000,184.199997,65.319148,47,53.900002,68.5,69.199997,67.199997
20161212164500,151.800003,53.829788,42,53.900002,68.599998,69.199997,67.199997
20161212170000,115.800003,41.063831,37,53.900002,68.599998,69.199997,67.199997
20161212171500,107.400002,38.085107,36,53.900002,68.800003,69.199997,67.199997
20161212173000,107.400002,38.085107,36,53.900002,68.900002,69.300003,67.300003
20161212174500,99.599998,35.319148,35,53.900002,68.900002,69.199997,67.199997
20161212180000,100.800003,35.744682,35,53.900002,69.099998,69.300003,67.300003
20161212181500,99.0,35.106383,35,53.900002,69.099998,69.300003,67.300003
20161212183000,99.0,35.106383,35,54.700001,69.099998,69.300003,67.300003
20161212184500,99.0,35.106383,35,54.700001,69.199997,69.300003,67.300003
20161212190000,99.0,35.106383,35,54.700001,69.199997,69.300003,67.300003
20161212191500,99.0,35.106383,35,54.700001,69.199997,69.199997,67.199997
20161212193000,97.800003,34.680852,35,54.700001,69.199997,69.300003,67.300003
20161212194500,99.0,35.106383,35,54.700001,69.199997,69.300003,67.300003
20161212200000,99.0,35.106383,35,54.700001,69.300003,69.199997,67.199997
20161212201500,97.800003,34.680852,35,54.700001,69.300003,69.199997,67.199997
20161212203000,99.0,35.106383,35,54.700001,69.300003,69.199997,67.199997
20161212204500,97.800003,34.680852,35,54.700001,69.400002,69.199997,67.199997
20161212210000,99.0,35.106383,35,54.700001,69.400002,69.199997,67.199997
20161212211500,99.0,35.106383,35,54.700001,69.5,69.300003,67.300003
20161212213000,99.0,35.106383,35,54.700001,69.599998,69.300003,67.300003
20161212214500,97.800003,34.680852,35,54.700001,69.599998,69.400002,67.400002
20161212220000,105.0,37.234043,37,54.700001,69.599998,69.300003,67.300003
20161212221500,111.599998,39.574468,37,54.700001,69.599998,69.300003,67.300003
20161212223000,115.800003,41.063831,38,54.700001,69.599998,69.300003,67.300003
20161212224500,115.800003,41.063831,38,54.700001,69.5,69.300003,67.300003
20161212230000,114.599998,40.638297,38,54.700001,69.400002,69.300003,67.300003
20161212231500,115.800003,41.063831,38,54.700001,69.400002,69.300003,67.300003
20161212233000,114.599998,40.638297,38,54.700001,69.300003,69.300003,67.300003
20161212234500,114.599998,40.638297,38,54.700001,69.300003,69.300003,67.300003
20161213000000,115.800003,41.063831,38,54.700001,69.300003,69.400002,67.400002
20161213001500,113.400002,40.212766,38,54.700001,69.300003,69.300003,67.300003
20161213003000,113.400002,40.212766,38,54.700001,69.300003,69.300003,67.300003
20161213004500,115.800003,41.063831,38,54.700001,69.300003,69.300003,67.300003
20161213010000,114.599998,40.638297,38,54.700001,69.300003,69.300003,67.300003
20161213011500,114.599998,40.638297,38,54.700001,69.300003,69.300003,67.300003
20161213013000,114.599998,40.638297,38,54.700001,69.300003,69.400002,67.400002
20161213014500,115.800003,41.063831,38,54.700001,69.300003,69.300003,67.300003
20161213020000,115.800003,41.063831,38,53.900002,69.300003,69.300003,67.300003
20161213021500,115.800003,41.063831,38,53.900002,69.300003,69.300003,67.300003
20161213023000,115.800003,41.063831,38,53.900002,69.300003,69.400002,67.400002
20161213024500,115.800003,41.063831,38,53.900002,69.300003,69.300003,67.300003
20161213030000,115.800003,41.063831,38,53.900002,69.300003,69.300003,67.300003
20161213031500,115.800003,41.063831,38,54.700001,69.199997,69.400002,67.400002
20161213033000,115.800003,41.063831,38,54.700001,69.199997,69.400002,67.400002
20161213034500,115.800003,41.063831,38,54.700001,69.300003,69.400002,67.400002
20161213040000,115.800003,41.063831,38,54.700001,69.199997,69.400002,67.400002
20161213041500,117.599998,41.702127,38,53.900002,69.199997,69.400002,67.400002
20161213043000,115.800003,41.063831,38,53.900002,69.199997,69.400002,67.400002
20161213044500,115.800003,41.063831,38,53.900002,69.199997,69.400002,67.400002
20161213050000,115.800003,41.063831,38,53.900002,69.199997,69.300003,67.300003
20161213051500,115.800003,41.063831,38,53.900002,69.199997,69.300003,67.300003
20161213053000,115.800003,41.063831,38,53.900002,69.199997,69.300003,67.300003
20161213054500,117.599998,41.702127,38,53.900002,69.199997,69.400002,67.400002
20161213060000,114.599998,40.638297,38,54.700001,69.199997,69.300003,67.300003
20161213061500,115.800003,41.063831,38,54.700001,69.199997,69.300003,67.300003
20161213063000,115.800003,41.063831,38,54.700001,69.199997,69.300003,67.300003
20161213064500,115.800003,41.063831,38,54.700001,69.199997,69.300003,67.300003
20161213070000,115.800003,41.063831,38,54.700001,69.199997,69.300003,67.300003
20161213071500,113.400002,40.212766,38,54.700001,69.199997,69.300003,67.300003
20161213073000,114.599998,40.638297,38,54.700001,69.199997,69.400002,67.400002
20161213074500,117.599998,41.702127,38,54.700001,69.199997,69.400002,67.400002
20161213080000,115.800003,41.063831,38,54.700001,69.199997,69.300003,67.300003
20161213081500,114.599998,40.638297,38,54.700001,69.300003,69.199997,67.199997
20161213083000,114.599998,40.638297,38,54.700001,69.300003,69.300003,67.300003
20161213084500,115.800003,41.063831,38,54.700001,69.300003,69.300003,67.300003
20161213090000,114.599998,40.638297,38,54.700001,69.400002,69.300003,67.300003
20161213091500,115.800003,41.063831,38,54.700001,69.400002,69.300003,67.300003
20161213093000,114.599998,40.638297,38,54.700001,69.5,69.300003,67.300003
20161213094500,123.599998,43.829787,39,54.700001,69.699997,69.300003,67.300003
20161213100000,139.800003,49.574469,41,54.700001,69.699997,69.199997,67.199997
20161213101500,139.800003,49.574469,41,54.700001,69.400002,69.199997,67.199997
20161213103000,139.800003,49.574469,41,54.700001,69.5,69.199997,67.199997
20161213104500,147.600006,52.340428,43,54.700001,69.400002,69.199997,67.199997
20161213110000,149.399994,52.978721,43,54.700001,69.400002,69.199997,67.199997
20161213111500,149.399994,52.978721,43,54.700001,69.300003,69.099998,67.099998
20161213113000,163.199997,57.872339,45,54.700001,69.5,69.300003,67.300003
20161213114500,182.399994,64.680849,48,54.700001,69.599998,69.199997,67.199997
20161213120000,200.399994,71.063828,50,54.700001,69.400002,69.199997,67.199997
20161213121500,187.199997,66.382978,48,54.700001,69.300003,69.300003,67.300003
20161213123000,253.800003,90.000001,57,54.700001,70.099998,69.199997,67.199997
20161213124500,280.200012,99.361706,60,54.700001,70.199997,69.099998,67.099998
20161213130000,280.200012,99.361706,60,53.900002,70.199997,69.199997,67.199997
20161213131500,273.0,96.808511,59,53.900002,69.699997,69.300003,67.300003
20161213133000,273.0,96.808511,59,53.900002,69.300003,69.199997,67.199997
20161213134500,268.799988,95.319145,59,53.900002,69.300003,69.199997,67.199997
20161213140000,258.0,91.489362,57,53.900002,68.800003,69.300003,67.300003
20161213141500,245.399994,87.021274,56,53.900002,68.800003,69.199997,67.199997
20161213143000,214.800003,76.170214,53,53.900002,68.699997,69.199997,67.199997
20161213144500,196.199997,69.574467,49,53.900002,68.800003,69.099998,67.099998
20161213150000,203.399994,72.127657,50,53.900002,68.800003,69.099998,67.099998
20161213151500,182.399994,64.680849,47,53.900002,68.699997,69.099998,67.099998
20161213153000,168.0,59.574468,45,53.900002,68.800003,69.199997,67.199997
20161213154500,159.600006,56.595747,44,53.900002,68.800003,69.300003,67.300003
20161213160000,156.0,55.319149,43,53.900002,68.900002,69.099998,67.099998
20161213161500,153.0,54.255319,43,53.900002,68.800003,69.099998,67.099998
20161213163000,147.600006,52.340428,42,53.900002,69.099998,69.199997,67.199997
20161213164500,147.600006,52.340428,42,53.900002,68.900002,69.199997,67.199997
20161213170000,139.800003,49.574469,41,53.900002,68.800003,69.199997,67.199997
20161213171500,127.800003,45.31915,39,53.900002,68.900002,69.199997,67.199997
20161213173000,125.400002,44.468086,38,53.900002,68.900002,69.199997,67.199997
20161213174500,109.199997,38.723403,36,53.900002,68.900002,69.099998,67.099998
20161213180000,109.199997,38.723403,36,53.900002,68.900002,69.199997,67.199997
20161213181500,110.400002,39.148937,36,53.900002,68.900002,69.199997,67.199997
20161213183000,109.199997,38.723403,36,54.700001,69.0,69.199997,67.199997
20161213184500,109.199997,38.723403,36,54.700001,68.900002,69.300003,67.300003
20161213190000,109.199997,38.723403,36,54.700001,68.900002,69.199997,67.199997
20161213191500,109.199997,38.723403,36,54.700001,69.0,69.199997,67.199997
20161213193000,109.199997,38.723403,36,54.700001,69.0,69.199997,67.199997
20161213194500,107.400002,38.085107,36,54.700001,69.0,69.199997,67.199997
20161213200000,108.599998,38.510638,36,54.700001,69.099998,69.300003,67.300003
20161213201500,108.599998,38.510638,36,53.900002,69.099998,69.099998,67.099998
20161213203000,106.199997,37.659573,36,53.900002,69.099998,69.300003,67.300003
20161213204500,107.400002,38.085107,36,53.900002,69.099998,69.199997,67.199997
20161213210000,107.400002,38.085107,36,53.900002,69.099998,69.099998,67.099998
20161213211500,109.199997,38.723403,36,53.900002,69.099998,69.099998,67.099998
20161213213000,107.400002,38.085107,36,55.200001,69.199997,69.099998,67.099998
20161213214500,109.199997,38.723403,36,54.299999,69.199997,69.099998,67.099998
20161213220000,109.199997,38.723403,36,54.299999,69.199997,69.199997,67.199997
20161213221500,109.199997,38.723403,36,54.299999,69.199997,69.199997,67.199997
20161213223000,109.199997,38.723403,36,54.299999,69.199997,69.099998,67.099998
20161213224500,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161213230000,109.199997,38.723403,36,54.299999,69.099998,69.099998,67.099998
20161213231500,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161213233000,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161213234500,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161214000000,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161214001500,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161214003000,107.400002,38.085107,36,54.299999,69.099998,69.199997,67.199997
20161214004500,107.400002,38.085107,36,54.299999,69.099998,69.199997,67.199997
20161214010000,108.599998,38.510638,36,54.299999,69.099998,69.199997,67.199997
20161214011500,102.599998,36.382978,0,54.299999,69.099998,69.199997,67.199997
20161214013000,0.0,0.0,0,56.299999,69.300003,69.199997,67.199997
20161214014500,0.0,0.0,5,59.099998,69.800003,69.300003,67.300003
20161214020000,69.599998,24.680851,31,55.0,69.900002,69.300003,67.300003
20161214021500,83.400002,29.574469,33,54.299999,69.699997,69.300003,67.300003
20161214023000,94.199997,33.404254,35,54.299999,69.699997,69.300003,67.300003
20161214024500,100.800003,35.744682,36,54.299999,69.599998,69.300003,67.300003
20161214030000,105.0,37.234043,37,54.299999,69.599998,69.300003,67.300003
20161214031500,105.0,37.234043,37,54.299999,69.599998,69.199997,67.199997
