PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214033000,105.0,37.234043,37,54.299999,69.599998,69.300003,67.300003
20161214034500,110.400002,39.148937,38,54.299999,69.599998,69.300003,67.300003
20161214040000,127.199997,45.106382,40,54.299999,69.400002,69.199997,67.199997
20161214041500,127.199997,45.106382,40,54.299999,69.300003,69.199997,67.199997
20161214043000,127.199997,45.106382,40,54.299999,69.300003,69.199997,67.199997
20161214044500,127.199997,45.106382,40,54.299999,69.199997,69.199997,67.199997
20161214050000,127.199997,45.106382,40,54.299999,69.199997,69.199997,67.199997
20161214051500,127.199997,45.106382,40,54.299999,69.199997,69.199997,67.199997
20161214053000,127.199997,45.106382,40,54.299999,69.099998,69.199997,67.199997
20161214054500,129.0,45.744681,40,54.299999,69.099998,69.199997,67.199997
20161214060000,127.199997,45.106382,40,54.299999,69.099998,69.199997,67.199997
20161214061500,127.199997,45.106382,40,54.299999,69.099998,69.199997,67.199997
20161214063000,124.199997,44.042552,40,54.299999,69.0,69.300003,67.300003
20161214064500,141.0,50.0,42,54.299999,69.199997,69.199997,67.199997
20161214070000,141.0,50.0,42,54.299999,69.0,69.199997,67.199997
20161214071500,137.399994,48.723402,41,54.299999,68.900002,69.199997,67.199997
20161214073000,132.600006,47.021279,40,54.299999,68.900002,69.199997,67.199997
20161214074500,127.800003,45.31915,40,54.299999,68.900002,69.199997,67.199997
20161214080000,121.800003,43.19149,38,54.299999,68.900002,69.099998,67.099998
20161214081500,121.800003,43.19149,38,54.299999,68.900002,69.099998,67.099998
20161214083000,121.800003,43.19149,38,54.299999,69.0,69.199997,67.199997
20161214084500,121.800003,43.19149,38,54.299999,69.0,69.199997,67.199997
20161214090000,121.800003,43.19149,38,54.299999,69.300003,69.099998,67.099998
20161214091500,121.800003,43.19149,38,54.299999,69.199997,69.199997,67.199997
20161214093000,121.800003,43.19149,38,54.299999,69.199997,69.099998,67.099998
20161214094500,121.800003,43.19149,38,54.299999,69.199997,69.199997,67.199997
20161214100000,121.800003,43.19149,38,54.299999,69.199997,69.099998,67.099998
20161214101500,121.800003,43.19149,38,54.299999,69.199997,69.099998,67.099998
20161214103000,121.800003,43.19149,38,54.299999,69.199997,69.099998,67.099998
20161214104500,121.800003,43.19149,38,54.299999,69.199997,69.099998,67.099998
20161214110000,119.400002,42.340426,38,54.299999,69.199997,69.099998,67.099998
20161214111500,122.400002,43.404256,38,54.299999,69.199997,69.099998,67.099998
20161214113000,120.599998,42.765957,38,54.299999,69.099998,69.099998,67.099998
20161214114500,120.599998,42.765957,38,54.299999,69.099998,69.099998,67.099998
20161214120000,120.599998,42.765957,38,54.299999,69.099998,69.099998,67.099998
20161214121500,120.599998,42.765957,38,54.299999,69.099998,69.099998,67.099998
20161214123000,120.599998,42.765957,38,54.299999,69.099998,69.099998,67.099998
20161214124500,120.599998,42.765957,38,54.299999,69.099998,69.099998,67.099998
20161214130000,135.0,47.87234,41,54.299999,69.599998,69.099998,67.099998
20161214131500,147.600006,52.340428,43,54.299999,69.300003,69.099998,67.099998
20161214133000,147.600006,52.340428,43,54.299999,69.199997,69.099998,67.099998
20161214134500,149.399994,52.978721,43,54.299999,69.099998,69.099998,67.099998
20161214140000,149.399994,52.978721,43,54.299999,69.099998,69.099998,67.099998
20161214141500,147.0,52.12766,43,54.299999,69.099998,69.099998,67.099998
20161214143000,147.0,52.12766,43,54.299999,69.0,69.099998,67.099998
20161214144500,147.0,52.12766,43,54.299999,68.900002,69.099998,67.099998
20161214150000,147.0,52.12766,43,54.299999,69.0,69.099998,67.099998
20161214151500,144.0,51.06383,43,54.299999,68.900002,69.0,67.0
20161214153000,144.0,51.06383,43,54.299999,68.900002,69.099998,67.099998
20161214154500,142.199997,50.425531,42,54.299999,68.900002,69.099998,67.099998
20161214160000,127.800003,45.31915,40,54.299999,68.800003,69.099998,67.099998
20161214161500,123.599998,43.829787,39,54.299999,68.800003,69.099998,67.099998
20161214163000,117.599998,41.702127,38,54.299999,68.800003,69.099998,67.099998
20161214164500,112.800003,40.000001,36,54.299999,68.900002,69.099998,67.099998
20161214170000,111.599998,39.574468,36,54.299999,68.900002,69.099998,67.099998
20161214171500,108.599998,38.510638,36,54.299999,68.900002,69.099998,67.099998
20161214173000,108.599998,38.510638,36,54.299999,68.900002,69.099998,67.099998
20161214174500,108.599998,38.510638,36,54.299999,69.0,69.099998,67.099998
20161214180000,108.599998,38.510638,36,54.299999,68.900002,69.199997,67.199997
20161214181500,108.599998,38.510638,36,54.299999,68.900002,69.099998,67.099998
20161214183000,108.599998,38.510638,36,54.299999,68.900002,69.099998,67.099998
20161214184500,108.599998,38.510638,36,54.299999,68.900002,69.099998,67.099998
20161214190000,110.400002,39.148937,36,54.299999,69.0,69.099998,67.099998
20161214191500,108.599998,38.510638,36,54.299999,69.0,69.099998,67.099998
20161214193000,108.599998,38.510638,36,54.299999,69.099998,69.0,67.0
20161214194500,110.400002,39.148937,36,54.299999,69.0,69.099998,67.099998
20161214200000,109.199997,38.723403,36,54.299999,69.099998,69.099998,67.099998
20161214201500,109.199997,38.723403,36,54.299999,69.099998,69.099998,67.099998
20161214203000,109.199997,38.723403,36,54.299999,69.099998,69.099998,67.099998
20161214204500,107.400002,38.085107,36,54.299999,69.099998,69.099998,67.099998
20161214210000,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161214211500,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161214213000,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161214214500,109.199997,38.723403,36,54.299999,69.099998,69.199997,67.199997
20161214220000,110.400002,39.148937,36,54.299999,69.099998,69.300003,67.300003
20161214221500,102.599998,36.382978,35,54.299999,69.0,69.199997,67.199997
20161214223000,102.599998,36.382978,35,54.299999,69.0,69.199997,67.199997
20161214224500,99.599998,35.319148,34,54.299999,69.0,69.300003,67.300003
20161214230000,96.599998,34.255319,34,54.299999,69.099998,69.400002,67.400002
20161214231500,96.599998,34.255319,34,54.299999,69.099998,69.400002,67.400002
20161214233000,95.400002,33.829788,34,54.299999,69.099998,69.300003,67.300003
20161214234500,96.599998,34.255319,34,54.299999,69.199997,69.400002,67.400002
20161215000000,95.400002,33.829788,34,54.299999,69.199997,69.400002,67.400002
20161215001500,95.400002,33.829788,34,54.299999,69.199997,69.400002,67.400002
20161215003000,95.400002,33.829788,34,54.299999,69.199997,69.400002,67.400002
20161215004500,95.400002,33.829788,34,54.299999,69.300003,69.400002,67.400002
20161215010000,94.199997,33.404254,34,54.299999,69.300003,69.400002,67.400002
20161215011500,94.199997,33.404254,34,54.299999,69.300003,69.400002,67.400002
20161215013000,94.199997,33.404254,34,54.299999,69.300003,69.400002,67.400002
20161215014500,95.400002,33.829788,34,53.5,69.300003,69.400002,67.400002
20161215020000,96.599998,34.255319,34,53.5,69.300003,69.400002,67.400002
20161215021500,96.599998,34.255319,34,54.700001,69.199997,69.400002,67.400002
20161215023000,97.800003,34.680852,34,53.099998,69.199997,69.400002,67.400002
20161215024500,97.800003,34.680852,34,53.099998,69.199997,69.400002,67.400002
20161215030000,99.0,35.106383,34,53.099998,69.199997,69.400002,67.400002
20161215031500,96.599998,34.255319,34,53.900002,69.199997,69.400002,67.400002
20161215033000,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161215034500,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161215040000,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161215041500,95.400002,33.829788,34,53.900002,69.199997,69.400002,67.400002
20161215043000,96.599998,34.255319,34,53.900002,69.199997,69.400002,67.400002
20161215044500,95.400002,33.829788,34,53.900002,69.199997,69.400002,67.400002
20161215050000,96.599998,34.255319,34,53.900002,69.199997,69.400002,67.400002
20161215051500,96.599998,34.255319,34,53.900002,69.199997,69.400002,67.400002
20161215053000,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161215054500,95.400002,33.829788,34,53.900002,69.300003,69.400002,67.400002
20161215060000,95.400002,33.829788,34,53.900002,69.300003,69.400002,67.400002
20161215061500,96.599998,34.255319,34,53.900002,69.300003,69.400002,67.400002
20161215063000,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161215064500,96.599998,34.255319,34,53.900002,69.199997,69.400002,67.400002
20161215070000,96.599998,34.255319,34,53.900002,69.199997,69.400002,67.400002
20161215071500,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161215073000,99.0,35.106383,34,53.900002,69.199997,69.400002,67.400002
20161215074500,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161215080000,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161215081500,97.800003,34.680852,34,53.900002,69.199997,69.400002,67.400002
20161215083000,97.800003,34.680852,34,53.900002,69.5,69.400002,67.400002
20161215084500,97.800003,34.680852,34,53.900002,69.699997,69.400002,67.400002
20161215090000,115.800003,41.063831,38,53.900002,69.800003,69.400002,67.400002
20161215091500,136.199997,48.297871,40,53.900002,69.800003,69.400002,67.400002
20161215093000,136.199997,48.297871,40,53.900002,69.5,69.400002,67.400002
20161215094500,136.199997,48.297871,40,53.900002,69.400002,69.400002,67.400002
20161215100000,136.199997,48.297871,40,53.900002,69.400002,69.400002,67.400002
20161215101500,136.199997,48.297871,40,53.900002,69.400002,69.400002,67.400002
20161215103000,136.199997,48.297871,40,53.900002,69.300003,69.400002,67.400002
20161215104500,136.199997,48.297871,40,54.700001,69.300003,69.400002,67.400002
20161215110000,136.199997,48.297871,40,54.700001,69.199997,69.400002,67.400002
20161215111500,134.399994,47.659572,40,54.700001,69.199997,69.400002,67.400002
20161215113000,134.399994,47.659572,40,55.5,69.199997,69.400002,67.400002
20161215114500,136.800003,48.510639,40,52.700001,69.199997,69.400002,67.400002
20161215120000,136.800003,48.510639,40,52.700001,69.199997,69.400002,67.400002
20161215121500,135.0,47.87234,40,55.299999,69.099998,69.400002,67.400002
20161215123000,136.800003,48.510639,40,53.099998,69.199997,69.400002,67.400002
20161215124500,136.800003,48.510639,40,53.900002,69.099998,69.400002,67.400002
20161215130000,136.800003,48.510639,40,53.900002,69.199997,69.400002,67.400002
20161215131500,135.0,47.87234,40,54.599998,69.400002,69.400002,67.400002
20161215133000,135.0,47.87234,40,52.900002,69.400002,69.400002,67.400002
20161215134500,135.0,47.87234,40,56.299999,69.599998,69.400002,67.400002
20161215140000,132.600006,47.021279,40,55.099998,69.599998,69.400002,67.400002
20161215141500,132.600006,47.021279,40,53.5,69.599998,69.400002,67.400002
20161215143000,138.600006,49.148938,41,52.799999,69.699997,69.400002,67.400002
20161215144500,141.0,50.0,41,55.200001,69.599998,69.400002,67.400002
20161215150000,144.600006,51.276598,41,56.299999,69.400002,69.400002,67.400002
20161215151500,142.199997,50.425531,41,55.0,69.300003,69.400002,67.400002
20161215153000,142.199997,50.425531,41,53.099998,69.599998,69.400002,67.400002
20161215154500,146.399994,51.914891,42,53.099998,69.800003,69.400002,67.400002
20161215160000,152.399994,54.042551,43,55.5,69.400002,69.400002,67.400002
20161215161500,152.399994,54.042551,43,53.5,69.199997,69.400002,67.400002
20161215163000,141.0,50.0,41,52.700001,69.0,69.400002,67.400002
20161215164500,123.599998,43.829787,38,54.700001,68.900002,69.400002,67.400002
20161215170000,105.0,37.234043,35,53.099998,69.0,69.400002,67.400002
20161215171500,106.199997,37.659573,35,53.099998,69.0,69.400002,67.400002
20161215173000,91.800003,32.553193,33,54.299999,69.099998,69.400002,67.400002
20161215174500,93.0,32.978723,33,54.299999,69.099998,69.400002,67.400002
20161215180000,91.800003,32.553193,33,54.299999,69.099998,69.400002,67.400002
20161215181500,85.199997,30.212765,32,54.299999,69.099998,69.400002,67.400002
20161215183000,86.400002,30.638298,32,54.299999,69.199997,69.400002,67.400002
20161215184500,85.199997,30.212765,32,53.5,69.199997,69.400002,67.400002
20161215190000,85.199997,30.212765,32,53.5,69.199997,69.400002,67.400002
20161215191500,83.400002,29.574469,32,55.099998,69.300003,69.400002,67.400002
20161215193000,83.400002,29.574469,32,53.900002,69.300003,69.400002,67.400002
20161215194500,85.199997,30.212765,32,53.900002,69.400002,69.400002,67.400002
20161215200000,85.199997,30.212765,32,53.900002,69.400002,69.400002,67.400002
20161215201500,83.400002,29.574469,32,54.700001,69.5,69.400002,67.400002
20161215203000,85.199997,30.212765,32,54.700001,69.5,69.400002,67.400002
20161215204500,85.199997,30.212765,32,53.5,69.5,69.400002,67.400002
20161215210000,82.199997,29.148935,32,53.5,69.5,69.400002,67.400002
20161215211500,85.199997,30.212765,32,53.5,69.599998,69.400002,67.400002
20161215213000,83.400002,29.574469,32,54.5,69.599998,69.400002,67.400002
20161215214500,83.400002,29.574469,32,54.5,69.599998,69.400002,67.400002
20161215220000,85.199997,30.212765,32,53.400002,69.599998,69.400002,67.400002
20161215221500,85.199997,30.212765,32,54.299999,69.599998,69.400002,67.400002
20161215223000,86.400002,30.638298,32,54.299999,69.5,69.400002,67.400002
20161215224500,85.199997,30.212765,32,54.299999,69.5,69.400002,67.400002
20161215230000,86.400002,30.638298,32,54.299999,69.5,69.400002,67.400002
20161215231500,85.199997,30.212765,32,54.299999,69.5,69.400002,67.400002
20161215233000,86.400002,30.638298,32,54.299999,69.5,69.400002,67.400002
20161215234500,86.400002,30.638298,32,54.299999,69.5,69.400002,67.400002
20161216000000,86.400002,30.638298,32,54.299999,69.5,69.400002,67.400002
20161216001500,85.199997,30.212765,32,54.299999,69.5,69.400002,67.400002
20161216003000,85.199997,30.212765,32,54.299999,69.599998,69.400002,67.400002
20161216004500,85.199997,30.212765,32,54.299999,69.599998,69.400002,67.400002
20161216010000,85.199997,30.212765,32,54.299999,69.599998,69.400002,67.400002
20161216011500,85.199997,30.212765,32,53.5,69.599998,69.400002,67.400002
20161216013000,85.199997,30.212765,32,52.799999,69.599998,69.400002,67.400002
20161216014500,85.199997,30.212765,32,52.799999,69.599998,69.400002,67.400002
20161216020000,86.400002,30.638298,32,52.799999,69.5,69.400002,67.400002
20161216021500,86.400002,30.638298,32,52.799999,69.5,69.400002,67.400002
20161216023000,87.599998,31.063829,32,52.799999,69.5,69.400002,67.400002
20161216024500,86.400002,30.638298,32,52.799999,69.400002,69.400002,67.400002
20161216030000,87.599998,31.063829,32,52.799999,69.400002,69.400002,67.400002
20161216031500,87.599998,31.063829,32,53.5,69.400002,69.400002,67.400002
20161216033000,86.400002,30.638298,32,53.5,69.400002,69.400002,67.400002
20161216034500,86.400002,30.638298,32,54.299999,69.400002,69.400002,67.400002
20161216040000,86.400002,30.638298,32,54.299999,69.400002,69.400002,67.400002
20161216041500,86.400002,30.638298,32,53.5,69.5,69.400002,67.400002
20161216043000,85.199997,30.212765,32,54.700001,69.5,69.400002,67.400002
20161216044500,85.199997,30.212765,32,53.900002,69.599998,69.400002,67.400002
20161216050000,85.199997,30.212765,32,53.900002,69.599998,69.400002,67.400002
20161216051500,85.199997,30.212765,32,53.900002,69.599998,69.400002,67.400002
20161216053000,83.400002,29.574469,32,53.099998,69.599998,69.400002,67.400002
20161216054500,85.199997,30.212765,32,54.700001,69.599998,69.400002,67.400002
20161216060000,85.199997,30.212765,32,53.5,69.699997,69.400002,67.400002
20161216061500,90.0,31.914894,34,54.700001,69.699997,69.400002,67.400002
20161216063000,95.400002,33.829788,35,53.5,69.599998,69.400002,67.400002
20161216064500,95.400002,33.829788,35,53.5,69.599998,69.400002,67.400002
20161216070000,95.400002,33.829788,35,53.5,69.599998,69.400002,67.400002
20161216071500,96.599998,34.255319,35,53.5,69.599998,69.400002,67.400002
20161216073000,93.0,32.978723,35,54.400002,69.599998,69.400002,67.400002
20161216074500,94.199997,33.404254,35,54.400002,69.5,69.400002,67.400002
20161216080000,96.599998,34.255319,35,53.5,69.5,69.400002,67.400002
20161216081500,97.800003,34.680852,35,53.5,69.400002,69.400002,67.400002
20161216083000,147.600006,52.340428,42,53.5,70.0,69.400002,67.400002
20161216084500,172.800003,61.276597,46,53.5,69.900002,69.400002,67.400002
20161216090000,176.399994,62.553189,46,55.200001,69.599998,69.400002,67.400002
20161216091500,176.399994,62.553189,46,52.299999,69.5,69.400002,67.400002
20161216093000,176.399994,62.553189,46,55.599998,69.400002,69.400002,67.400002
20161216094500,176.399994,62.553189,46,53.099998,69.400002,69.400002,67.400002
20161216100000,176.399994,62.553189,46,54.599998,69.599998,69.400002,67.400002
20161216101500,176.399994,62.553189,46,54.599998,69.400002,69.400002,67.400002
20161216103000,174.0,61.702128,46,54.599998,69.400002,69.400002,67.400002
20161216104500,177.0,62.765957,46,54.599998,69.300003,69.400002,67.400002
20161216110000,175.199997,62.127658,46,53.900002,69.400002,69.400002,67.400002
20161216111500,175.199997,62.127658,46,55.099998,69.400002,69.400002,67.400002
20161216113000,172.800003,61.276597,46,55.099998,69.699997,69.400002,67.400002
20161216114500,184.800003,65.531916,48,54.299999,69.800003,69.400002,67.400002
20161216120000,187.199997,66.382978,48,54.299999,69.599998,69.400002,67.400002
20161216121500,184.199997,65.319148,48,54.299999,69.599998,69.400002,67.400002
20161216123000,184.199997,65.319148,48,54.299999,69.400002,69.400002,67.400002
20161216124500,184.199997,65.319148,48,54.299999,69.300003,69.400002,67.400002
20161216130000,187.800003,66.595746,49,54.299999,69.5,69.400002,67.400002
20161216131500,198.600006,70.425534,49,54.299999,69.300003,69.400002,67.400002
20161216133000,198.600006,70.425534,49,54.299999,69.300003,69.400002,67.400002
20161216134500,198.600006,70.425534,49,54.299999,69.300003,69.400002,67.400002
20161216140000,192.600006,68.297875,49,54.299999,69.5,69.400002,67.400002
20161216141500,192.600006,68.297875,49,54.299999,69.5,69.400002,67.400002
20161216143000,189.0,67.021277,49,54.299999,69.599998,69.400002,67.400002
20161216144500,213.0,75.531915,52,54.299999,69.800003,69.400002,67.400002
20161216150000,232.800003,82.553193,55,54.299999,69.699997,69.400002,67.400002
20161216151500,232.800003,82.553193,55,54.299999,69.699997,69.300003,67.300003
20161216153000,245.399994,87.021274,57,54.299999,69.599998,69.300003,67.300003
20161216154500,241.199997,85.531914,57,54.299999,69.400002,69.300003,67.300003
20161216160000,241.199997,85.531914,55,53.5,69.199997,69.300003,67.300003
20161216161500,241.199997,85.531914,55,53.5,69.199997,69.199997,67.199997
20161216163000,241.199997,85.531914,55,53.5,69.300003,69.300003,67.300003
20161216164500,210.0,74.468085,51,53.5,68.800003,69.300003,67.300003
20161216170000,179.399994,63.617019,46,53.5,68.699997,69.300003,67.300003
20161216171500,156.0,55.319149,43,53.5,68.699997,69.300003,67.300003
20161216173000,136.199997,48.297871,40,54.299999,68.800003,69.300003,67.300003
20161216174500,127.199997,45.106382,39,54.299999,68.900002,69.300003,67.300003
20161216180000,117.599998,41.702127,37,54.299999,69.0,69.400002,67.400002
20161216181500,117.599998,41.702127,37,54.299999,69.099998,69.300003,67.300003
20161216183000,117.599998,41.702127,37,55.0,69.099998,69.300003,67.300003
20161216184500,119.400002,42.340426,37,54.299999,69.199997,69.300003,67.300003
20161216190000,119.400002,42.340426,37,54.299999,69.199997,69.400002,67.400002
20161216191500,119.400002,42.340426,37,54.299999,69.199997,69.300003,67.300003
20161216193000,117.599998,41.702127,37,54.299999,69.199997,69.300003,67.300003
20161216194500,118.800003,42.127661,37,54.299999,69.199997,69.300003,67.300003
20161216200000,118.800003,42.127661,37,54.299999,69.300003,69.300003,67.300003
20161216201500,117.599998,41.702127,37,54.299999,69.300003,69.300003,67.300003
20161216203000,117.599998,41.702127,37,54.299999,69.300003,69.400002,67.400002
20161216204500,118.800003,42.127661,37,54.299999,69.300003,69.300003,67.300003
20161216210000,117.599998,41.702127,37,55.099998,69.300003,69.400002,67.400002
20161216211500,117.599998,41.702127,37,54.299999,69.300003,69.300003,67.300003
20161216213000,116.400002,41.276596,37,54.299999,69.300003,69.400002,67.400002
20161216214500,117.599998,41.702127,37,54.299999,69.400002,69.400002,67.400002
20161216220000,116.400002,41.276596,37,54.299999,69.400002,69.300003,67.300003
20161216221500,116.400002,41.276596,37,54.299999,69.400002,69.300003,67.300003
20161216223000,116.400002,41.276596,37,54.299999,69.400002,69.400002,67.400002
20161216224500,116.400002,41.276596,37,54.299999,69.400002,69.400002,67.400002
20161216230000,114.599998,40.638297,37,54.299999,69.400002,69.300003,67.300003
20161216231500,114.599998,40.638297,37,54.299999,69.400002,69.300003,67.300003
20161216233000,115.800003,41.063831,37,54.299999,69.300003,69.400002,67.400002
20161216234500,117.599998,41.702127,37,54.299999,69.400002,69.400002,67.400002
20161217000000,115.800003,41.063831,37,54.299999,69.400002,69.300003,67.300003
20161217001500,115.800003,41.063831,37,54.299999,69.400002,69.300003,67.300003
20161217003000,115.800003,41.063831,37,54.299999,69.300003,69.300003,67.300003
20161217004500,115.800003,41.063831,37,54.299999,69.400002,69.300003,67.300003
20161217010000,115.800003,41.063831,37,54.299999,69.400002,69.300003,67.300003
20161217011500,112.800003,40.000001,0,54.299999,69.5,69.199997,67.199997
20161217013000,0.0,0.0,1,56.299999,69.599998,69.300003,67.300003
20161217014500,57.599998,20.425531,29,55.599998,70.0,69.300003,67.300003
20161217020000,80.400002,28.510639,33,55.599998,69.900002,69.300003,67.300003
20161217021500,107.400002,38.085107,37,54.700001,69.800003,69.400002,67.400002
20161217023000,115.800003,41.063831,38,54.700001,69.699997,69.400002,67.400002
20161217024500,114.599998,40.638297,38,54.700001,69.699997,69.300003,67.300003
20161217030000,136.800003,48.510639,41,53.900002,69.599998,69.300003,67.300003
20161217031500,136.800003,48.510639,41,53.900002,69.400002,69.300003,67.300003
20161217033000,136.800003,48.510639,41,53.900002,69.300003,69.300003,67.300003
20161217034500,136.800003,48.510639,41,53.900002,69.199997,69.199997,67.199997
20161217040000,136.800003,48.510639,41,53.900002,69.199997,69.199997,67.199997
20161217041500,136.800003,48.510639,41,54.700001,69.199997,69.199997,67.199997
20161217043000,136.800003,48.510639,41,53.5,69.099998,69.300003,67.300003
20161217044500,136.800003,48.510639,41,54.299999,69.099998,69.300003,67.300003
20161217050000,136.800003,48.510639,41,54.299999,69.099998,69.199997,67.199997
20161217051500,136.800003,48.510639,41,54.299999,69.0,69.300003,67.300003
20161217053000,136.800003,48.510639,41,54.299999,69.0,69.199997,67.199997
20161217054500,136.800003,48.510639,41,54.299999,69.0,69.199997,67.199997
20161217060000,130.800003,46.38298,40,54.299999,69.0,69.300003,67.300003
20161217061500,129.0,45.744681,40,54.299999,69.0,69.300003,67.300003
20161217063000,129.0,45.744681,40,54.299999,69.099998,69.199997,67.199997
20161217064500,129.0,45.744681,40,54.299999,69.0,69.300003,67.300003
20161217070000,129.0,45.744681,40,54.299999,69.0,69.300003,67.300003
20161217071500,129.0,45.744681,40,54.299999,69.0,69.199997,67.199997
20161217073000,129.0,45.744681,40,54.299999,69.0,69.199997,67.199997
20161217074500,129.0,45.744681,40,54.299999,69.0,69.199997,67.199997
20161217080000,129.0,45.744681,40,54.299999,68.900002,69.199997,67.199997
20161217081500,125.400002,44.468086,39,54.299999,68.900002,69.099998,67.099998
20161217083000,125.400002,44.468086,39,54.299999,68.900002,69.099998,67.099998
20161217084500,125.400002,44.468086,39,54.299999,68.900002,69.199997,67.199997
20161217090000,125.400002,44.468086,39,54.299999,68.900002,69.099998,67.099998
20161217091500,127.199997,45.106382,39,54.299999,68.900002,69.199997,67.199997
20161217093000,124.199997,44.042552,39,54.299999,68.900002,69.199997,67.199997
20161217094500,124.199997,44.042552,39,54.299999,68.900002,69.199997,67.199997
20161217100000,126.0,44.680851,39,54.299999,68.900002,69.099998,67.099998
20161217101500,124.199997,44.042552,39,54.900002,68.900002,69.099998,67.099998
20161217103000,126.0,44.680851,39,54.900002,68.900002,69.099998,67.099998
20161217104500,120.599998,42.765957,39,54.900002,68.900002,69.099998,67.099998
20161217110000,120.599998,42.765957,39,54.900002,68.900002,69.099998,67.099998
20161217111500,123.599998,43.829787,39,54.299999,68.900002,69.099998,67.099998
20161217113000,121.800003,43.19149,39,54.299999,68.900002,69.099998,67.099998
20161217114500,121.800003,43.19149,39,54.299999,68.900002,69.099998,67.099998
20161217120000,121.800003,43.19149,38,54.299999,68.900002,69.199997,67.199997
20161217121500,118.800003,42.127661,38,54.299999,68.900002,69.199997,67.199997
20161217123000,118.800003,42.127661,38,54.299999,68.900002,69.099998,67.099998
20161217124500,118.800003,42.127661,38,54.299999,68.900002,69.199997,67.199997
20161217130000,118.800003,42.127661,38,54.299999,69.0,69.300003,67.300003
20161217131500,118.800003,42.127661,38,54.299999,68.900002,69.199997,67.199997
20161217133000,120.599998,42.765957,38,54.299999,68.900002,69.099998,67.099998
20161217134500,110.400002,39.148937,37,54.299999,69.0,69.099998,67.099998
20161217140000,110.400002,39.148937,37,54.299999,69.099998,69.099998,67.099998
20161217141500,111.599998,39.574468,37,54.299999,69.099998,69.199997,67.199997
20161217143000,112.800003,40.000001,37,55.099998,69.099998,69.099998,67.099998
20161217144500,112.800003,40.000001,37,55.099998,69.099998,69.099998,67.099998
20161217150000,111.599998,39.574468,37,55.099998,69.099998,69.199997,67.199997
20161217151500,112.800003,40.000001,37,55.099998,69.099998,69.099998,67.099998
20161217153000,110.400002,39.148937,37,55.099998,69.099998,69.199997,67.199997
20161217154500,112.800003,40.000001,37,55.099998,69.099998,69.199997,67.199997
20161217160000,111.599998,39.574468,37,55.099998,69.099998,69.099998,67.099998
20161217161500,112.800003,40.000001,37,55.099998,69.199997,69.099998,67.099998
20161217163000,111.599998,39.574468,37,55.099998,69.199997,69.199997,67.199997
20161217164500,111.599998,39.574468,37,55.099998,69.199997,69.099998,67.099998
20161217170000,112.800003,40.000001,37,55.099998,69.199997,69.199997,67.199997
20161217171500,111.599998,39.574468,37,54.299999,69.199997,69.199997,67.199997
20161217173000,111.599998,39.574468,37,54.299999,69.199997,69.300003,67.300003
20161217174500,111.599998,39.574468,37,54.299999,69.199997,69.099998,67.099998
20161217180000,111.599998,39.574468,37,54.299999,69.199997,69.300003,67.300003
20161217181500,112.800003,40.000001,37,54.299999,69.199997,69.199997,67.199997
20161217183000,111.599998,39.574468,37,54.299999,69.199997,69.199997,67.199997
20161217184500,111.599998,39.574468,37,54.299999,69.199997,69.300003,67.300003
20161217190000,111.599998,39.574468,37,54.299999,69.199997,69.300003,67.300003
20161217191500,114.599998,40.638297,37,54.299999,69.199997,69.199997,67.199997
20161217193000,113.400002,40.212766,37,54.299999,69.099998,69.199997,67.199997
20161217194500,114.599998,40.638297,37,54.299999,69.099998,69.199997,67.199997
20161217200000,114.599998,40.638297,37,54.299999,69.199997,69.199997,67.199997
20161217201500,113.400002,40.212766,37,54.299999,69.199997,69.199997,67.199997
20161217203000,114.599998,40.638297,37,54.299999,69.199997,69.300003,67.300003
20161217204500,113.400002,40.212766,37,56.200001,69.199997,69.199997,67.199997
20161217210000,113.400002,40.212766,37,54.700001,69.199997,69.199997,67.199997
20161217211500,113.400002,40.212766,37,54.700001,69.199997,69.300003,67.300003
20161217213000,113.400002,40.212766,37,54.700001,69.300003,69.199997,67.199997
20161217214500,113.400002,40.212766,37,53.900002,69.199997,69.300003,67.300003
20161217220000,113.400002,40.212766,37,54.700001,69.300003,69.199997,67.199997
20161217221500,113.400002,40.212766,37,54.700001,69.300003,69.099998,67.099998
20161217223000,113.400002,40.212766,37,54.700001,69.300003,69.300003,67.300003
20161217224500,113.400002,40.212766,37,54.700001,69.300003,69.199997,67.199997
20161217230000,113.400002,40.212766,37,54.700001,69.300003,69.099998,67.099998
20161217231500,113.400002,40.212766,37,54.700001,69.300003,69.199997,67.199997
20161217233000,113.400002,40.212766,37,53.900002,69.300003,69.199997,67.199997
20161217234500,113.400002,40.212766,37,53.900002,69.300003,69.199997,67.199997
20161218000000,113.400002,40.212766,37,54.700001,69.300003,69.199997,67.199997
20161218001500,115.800003,41.063831,37,55.599998,69.300003,69.199997,67.199997
20161218003000,114.599998,40.638297,37,54.700001,69.300003,69.099998,67.099998
20161218004500,114.599998,40.638297,37,54.700001,69.199997,69.199997,67.199997
20161218010000,113.400002,40.212766,37,53.900002,69.199997,69.199997,67.199997
20161218011500,115.800003,41.063831,37,54.700001,69.199997,69.199997,67.199997
20161218013000,114.599998,40.638297,37,54.700001,69.199997,69.199997,67.199997
20161218014500,115.800003,41.063831,37,54.700001,69.199997,69.099998,67.099998
20161218020000,113.400002,40.212766,37,54.700001,69.199997,69.199997,67.199997
20161218021500,113.400002,40.212766,37,54.700001,69.199997,69.099998,67.099998
20161218023000,115.800003,41.063831,37,54.700001,69.199997,69.199997,67.199997
20161218024500,112.800003,40.000001,37,54.700001,69.199997,69.099998,67.099998
20161218030000,114.599998,40.638297,37,53.900002,69.199997,69.099998,67.099998
20161218031500,113.400002,40.212766,37,54.700001,69.199997,69.099998,67.099998
20161218033000,114.599998,40.638297,37,54.700001,69.199997,69.099998,67.099998
20161218034500,112.800003,40.000001,37,56.299999,69.199997,69.099998,67.099998
20161218040000,114.599998,40.638297,37,54.599998,69.199997,69.099998,67.099998
20161218041500,114.599998,40.638297,37,54.599998,69.199997,69.099998,67.099998
20161218043000,113.400002,40.212766,37,54.599998,69.199997,69.099998,67.099998
20161218044500,113.400002,40.212766,37,53.900002,69.199997,69.099998,67.099998
20161218050000,116.400002,41.276596,37,53.900002,69.199997,69.099998,67.099998
20161218051500,114.599998,40.638297,37,53.900002,69.199997,69.099998,67.099998
20161218053000,114.599998,40.638297,37,54.700001,69.099998,69.099998,67.099998
20161218054500,113.400002,40.212766,37,54.700001,69.099998,69.099998,67.099998
20161218060000,114.599998,40.638297,37,54.700001,69.099998,69.099998,67.099998
20161218061500,115.800003,41.063831,37,54.700001,69.099998,69.099998,67.099998
20161218063000,114.599998,40.638297,37,54.700001,69.099998,69.099998,67.099998
20161218064500,114.599998,40.638297,37,53.900002,69.099998,69.199997,67.199997
20161218070000,115.800003,41.063831,37,53.900002,69.099998,69.099998,67.099998
20161218071500,115.800003,41.063831,37,53.900002,69.099998,69.199997,67.199997
20161218073000,113.400002,40.212766,37,53.900002,69.0,69.199997,67.199997
20161218074500,113.400002,40.212766,37,53.900002,69.0,69.300003,67.300003
20161218080000,97.800003,34.680852,34,53.900002,69.0,69.300003,67.300003
20161218081500,99.0,35.106383,34,53.900002,69.0,69.300003,67.300003
20161218083000,93.0,32.978723,33,53.099998,69.099998,69.300003,67.300003
20161218084500,93.0,32.978723,34,53.700001,69.099998,69.400002,67.400002
20161218090000,93.0,32.978723,34,53.700001,69.099998,69.400002,67.400002
20161218091500,85.199997,30.212765,32,53.700001,69.099998,69.400002,67.400002
20161218093000,85.199997,30.212765,32,53.700001,69.099998,69.400002,67.400002
20161218094500,85.199997,30.212765,32,53.700001,69.099998,69.400002,67.400002
20161218100000,79.199997,28.085105,32,53.700001,69.099998,69.400002,67.400002
20161218101500,82.199997,29.148935,32,53.700001,69.199997,69.400002,67.400002
20161218103000,83.400002,29.574469,32,53.700001,69.199997,69.400002,67.400002
20161218104500,82.199997,29.148935,32,53.700001,69.199997,69.400002,67.400002
20161218110000,83.400002,29.574469,32,53.700001,69.199997,69.400002,67.400002
20161218111500,82.199997,29.148935,32,53.700001,69.199997,69.400002,67.400002
20161218113000,83.400002,29.574469,32,53.700001,69.199997,69.400002,67.400002
20161218114500,83.400002,29.574469,32,53.700001,69.199997,69.400002,67.400002
20161218120000,83.400002,29.574469,32,53.700001,69.199997,69.400002,67.400002
20161218121500,83.400002,29.574469,32,53.700001,69.199997,69.400002,67.400002
20161218123000,82.199997,29.148935,32,52.700001,69.199997,69.400002,67.400002
20161218124500,83.400002,29.574469,32,52.700001,69.199997,69.400002,67.400002
20161218130000,79.199997,28.085105,31,52.700001,69.099998,69.400002,67.400002
20161218131500,75.0,26.595745,31,52.700001,69.099998,69.400002,67.400002
20161218133000,75.0,26.595745,31,51.900002,69.199997,69.400002,67.400002
20161218134500,76.199997,27.021276,31,51.900002,69.199997,69.400002,67.400002
20161218140000,73.199997,25.957446,30,51.900002,69.199997,69.400002,67.400002
20161218141500,73.199997,25.957446,30,51.900002,69.199997,69.400002,67.400002
20161218143000,73.199997,25.957446,30,51.900002,69.199997,69.400002,67.400002
20161218144500,73.199997,25.957446,30,51.900002,69.199997,69.400002,67.400002
20161218150000,71.400002,25.319149,30,51.900002,69.099998,69.400002,67.400002
20161218151500,69.599998,24.680851,29,51.900002,69.199997,69.400002,67.400002
20161218153000,69.599998,24.680851,29,51.900002,69.199997,69.400002,67.400002
20161218154500,69.599998,24.680851,29,50.700001,69.199997,69.400002,67.400002
20161218160000,69.599998,24.680851,29,50.700001,69.099998,69.400002,67.400002
20161218161500,51.0,18.085106,27,50.700001,69.199997,69.400002,67.400002
20161218163000,51.0,18.085106,27,50.700001,69.300003,69.400002,67.400002
20161218164500,51.0,18.085106,27,50.700001,69.300003,69.400002,67.400002
20161218170000,49.200001,17.446809,27,49.900002,69.300003,69.400002,67.400002
20161218171500,51.0,18.085106,27,49.900002,69.400002,69.400002,67.400002
20161218173000,51.0,18.085106,27,49.900002,69.400002,69.400002,67.400002
20161218174500,51.0,18.085106,27,49.900002,69.400002,69.400002,67.400002
20161218180000,51.0,18.085106,27,49.900002,69.400002,69.400002,67.400002
20161218181500,51.0,18.085106,27,49.900002,69.400002,69.400002,67.400002
20161218183000,51.0,18.085106,27,49.900002,69.5,69.400002,67.400002
20161218184500,51.0,18.085106,27,50.599998,69.5,69.400002,67.400002
20161218190000,51.0,18.085106,27,50.599998,69.599998,69.400002,67.400002
20161218191500,51.0,18.085106,27,50.599998,69.599998,69.400002,67.400002
20161218193000,51.0,18.085106,27,50.599998,69.599998,69.400002,67.400002
20161218194500,51.0,18.085106,27,49.900002,69.599998,69.400002,67.400002
20161218200000,51.0,18.085106,27,49.900002,69.599998,69.400002,67.400002
20161218201500,51.0,18.085106,27,49.900002,69.599998,69.400002,67.400002
20161218203000,51.0,18.085106,27,49.900002,69.599998,69.400002,67.400002
20161218204500,51.0,18.085106,27,49.400002,69.599998,69.400002,67.400002
20161218210000,51.0,18.085106,27,49.400002,69.599998,69.400002,67.400002
20161218211500,53.400002,18.936171,27,49.400002,69.599998,69.400002,67.400002
20161218213000,51.0,18.085106,27,49.400002,69.599998,69.400002,67.400002
20161218214500,51.0,18.085106,27,49.400002,69.599998,69.400002,67.400002
20161218220000,53.400002,18.936171,27,49.400002,69.599998,69.400002,67.400002
20161218221500,53.400002,18.936171,27,49.400002,69.599998,69.400002,67.400002
20161218223000,51.0,18.085106,27,48.700001,69.599998,69.400002,67.400002
20161218224500,51.0,18.085106,27,48.700001,69.599998,69.400002,67.400002
20161218230000,53.400002,18.936171,27,48.700001,69.599998,69.400002,67.400002
20161218231500,51.0,18.085106,27,48.700001,69.599998,69.400002,67.400002
20161218233000,53.400002,18.936171,27,48.700001,69.5,69.400002,67.400002
20161218234500,51.0,18.085106,27,48.099998,69.5,69.400002,67.400002
20161219000000,55.799999,19.787234,27,48.099998,69.5,69.400002,67.400002
20161219001500,53.400002,18.936171,27,48.099998,69.400002,69.400002,67.400002
20161219003000,53.400002,18.936171,27,48.099998,69.400002,69.400002,67.400002
20161219004500,53.400002,18.936171,27,48.099998,69.400002,69.400002,67.400002
20161219010000,53.400002,18.936171,27,48.099998,69.400002,69.400002,67.400002
20161219011500,51.0,18.085106,27,48.099998,69.400002,69.400002,67.400002
20161219013000,51.0,18.085106,27,48.099998,69.400002,69.400002,67.400002
20161219014500,51.0,18.085106,27,47.599998,69.400002,69.400002,67.400002
20161219020000,53.400002,18.936171,27,47.099998,69.400002,69.400002,67.400002
20161219021500,53.400002,18.936171,27,47.099998,69.300003,69.400002,67.400002
20161219023000,53.400002,18.936171,27,47.099998,69.300003,69.400002,67.400002
20161219024500,53.400002,18.936171,27,47.099998,69.300003,69.400002,67.400002
20161219030000,53.400002,18.936171,27,47.099998,69.300003,69.400002,67.400002
20161219031500,51.0,18.085106,27,47.099998,69.300003,69.400002,67.400002
20161219033000,51.0,18.085106,27,46.400002,69.300003,69.400002,67.400002
20161219034500,53.400002,18.936171,27,47.099998,69.300003,69.400002,67.400002
20161219040000,53.400002,18.936171,27,47.099998,69.300003,69.400002,67.400002
20161219041500,51.0,18.085106,27,47.099998,69.300003,69.400002,67.400002
20161219043000,53.400002,18.936171,27,47.099998,69.300003,69.400002,67.400002
20161219044500,53.400002,18.936171,27,47.099998,69.199997,69.400002,67.400002
20161219050000,53.400002,18.936171,27,47.099998,69.199997,69.400002,67.400002
20161219051500,53.400002,18.936171,27,47.099998,69.199997,69.400002,67.400002
20161219053000,51.0,18.085106,27,47.099998,69.199997,69.400002,67.400002
20161219054500,53.400002,18.936171,27,47.099998,69.199997,69.400002,67.400002
20161219060000,53.400002,18.936171,27,47.099998,69.199997,69.400002,67.400002
20161219061500,51.0,18.085106,27,46.400002,69.199997,69.400002,67.400002
20161219063000,53.400002,18.936171,27,46.400002,69.199997,69.400002,67.400002
20161219064500,53.400002,18.936171,27,46.400002,69.199997,69.400002,67.400002
20161219070000,51.0,18.085106,27,46.400002,69.199997,69.400002,67.400002
20161219071500,53.400002,18.936171,27,46.400002,69.199997,69.400002,67.400002
20161219073000,51.0,18.085106,27,46.400002,69.199997,69.400002,67.400002
20161219074500,53.400002,18.936171,27,46.400002,69.199997,69.400002,67.400002
20161219080000,53.400002,18.936171,27,46.400002,69.199997,69.400002,67.400002
20161219081500,53.400002,18.936171,27,47.099998,69.5,69.400002,67.400002
20161219083000,51.0,18.085106,27,47.099998,69.599998,69.400002,67.400002
20161219084500,55.799999,19.787234,28,47.599998,69.699997,69.400002,67.400002
20161219090000,83.400002,29.574469,32,46.799999,69.699997,69.400002,67.400002
20161219091500,82.199997,29.148935,32,46.799999,69.199997,69.400002,67.400002
20161219093000,49.200001,17.446809,26,48.599998,69.099998,69.400002,67.400002
20161219094500,57.599998,20.425531,28,47.900002,69.199997,69.400002,67.400002
20161219100000,57.599998,20.425531,28,49.0,69.099998,69.400002,67.400002
20161219101500,51.0,18.085106,26,50.299999,69.199997,69.400002,67.400002
20161219103000,51.0,18.085106,27,50.299999,69.199997,69.400002,67.400002
20161219104500,51.0,18.085106,27,50.299999,69.199997,69.400002,67.400002
20161219110000,51.0,18.085106,27,51.799999,69.199997,69.400002,67.400002
20161219111500,49.200001,17.446809,27,51.799999,69.300003,69.400002,67.400002
20161219113000,51.0,18.085106,27,52.599998,69.400002,69.400002,67.400002
20161219114500,51.0,18.085106,27,53.599998,69.599998,69.400002,67.400002
20161219120000,73.199997,25.957446,31,53.599998,69.800003,69.400002,67.400002
20161219121500,86.400002,30.638298,33,53.599998,69.800003,69.400002,67.400002
20161219123000,103.800003,36.808512,36,54.299999,69.800003,69.400002,67.400002
20161219124500,103.800003,36.808512,36,54.299999,69.599998,69.400002,67.400002
20161219130000,105.0,37.234043,36,54.299999,69.599998,69.400002,67.400002
20161219131500,106.199997,37.659573,36,55.099998,69.599998,69.400002,67.400002
20161219133000,113.400002,40.212766,37,54.299999,69.699997,69.400002,67.400002
20161219134500,136.800003,48.510639,40,54.299999,69.699997,69.400002,67.400002
20161219140000,147.0,52.12766,42,53.5,69.699997,69.400002,67.400002
20161219141500,145.199997,51.489361,42,53.5,69.5,69.400002,67.400002
20161219143000,145.199997,51.489361,42,53.5,69.599998,69.400002,67.400002
20161219144500,145.199997,51.489361,42,54.200001,69.599998,69.400002,67.400002
20161219150000,145.199997,51.489361,42,52.700001,69.400002,69.400002,67.400002
20161219151500,145.199997,51.489361,42,53.900002,69.599998,69.400002,67.400002
20161219153000,145.199997,51.489361,42,53.900002,69.599998,69.400002,67.400002
20161219154500,147.600006,52.340428,42,53.900002,69.599998,69.400002,67.400002
20161219160000,149.399994,52.978721,42,53.900002,69.599998,69.400002,67.400002
20161219161500,149.399994,52.978721,42,53.900002,69.599998,69.400002,67.400002
20161219163000,149.399994,52.978721,42,53.900002,69.400002,69.400002,67.400002
20161219164500,147.600006,52.340428,42,53.299999,69.099998,69.400002,67.400002
20161219170000,123.599998,43.829787,38,53.900002,68.900002,69.400002,67.400002
20161219171500,106.199997,37.659573,35,53.099998,68.900002,69.400002,67.400002
20161219173000,95.400002,33.829788,33,53.099998,69.0,69.400002,67.400002
20161219174500,87.599998,31.063829,32,51.900002,69.099998,69.400002,67.400002
20161219180000,79.199997,28.085105,31,51.900002,69.099998,69.400002,67.400002
20161219181500,79.199997,28.085105,31,51.099998,69.099998,69.400002,67.400002
20161219183000,69.599998,24.680851,29,51.099998,69.099998,69.400002,67.400002
20161219184500,69.599998,24.680851,29,51.099998,69.099998,69.400002,67.400002
20161219190000,69.599998,24.680851,29,51.099998,69.099998,69.400002,67.400002
20161219191500,66.599998,23.617021,29,50.299999,69.099998,69.400002,67.400002
20161219193000,51.0,18.085106,27,50.299999,69.300003,69.400002,67.400002
20161219194500,51.0,18.085106,27,50.299999,69.300003,69.400002,67.400002
20161219200000,51.0,18.085106,27,50.299999,69.400002,69.400002,67.400002
20161219201500,51.0,18.085106,27,50.299999,69.400002,69.400002,67.400002
20161219203000,53.400002,18.936171,27,49.5,69.400002,69.400002,67.400002
20161219204500,51.0,18.085106,27,49.5,69.5,69.400002,67.400002
20161219210000,51.0,18.085106,27,49.5,69.5,69.400002,67.400002
20161219211500,51.0,18.085106,27,49.5,69.599998,69.400002,67.400002
20161219213000,51.0,18.085106,27,49.5,69.599998,69.400002,67.400002
20161219214500,51.0,18.085106,27,49.5,69.599998,69.400002,67.400002
20161219220000,51.0,18.085106,27,49.5,69.599998,69.400002,67.400002
20161219221500,51.0,18.085106,27,49.5,69.599998,69.400002,67.400002
20161219223000,51.0,18.085106,27,48.799999,69.599998,69.400002,67.400002
20161219224500,51.0,18.085106,27,48.799999,69.599998,69.400002,67.400002
20161219230000,51.0,18.085106,27,48.799999,69.599998,69.400002,67.400002
20161219231500,51.0,18.085106,27,48.299999,69.599998,69.400002,67.400002
20161219233000,51.0,18.085106,27,48.299999,69.599998,69.400002,67.400002
20161219234500,53.400002,18.936171,27,48.299999,69.599998,69.400002,67.400002
20161220000000,53.400002,18.936171,27,48.299999,69.599998,69.400002,67.400002
20161220001500,53.400002,18.936171,27,47.799999,69.599998,69.400002,67.400002
20161220003000,51.0,18.085106,27,47.799999,69.599998,69.400002,67.400002
20161220004500,53.400002,18.936171,27,47.799999,69.599998,69.400002,67.400002
20161220010000,53.400002,18.936171,27,47.200001,69.5,69.400002,67.400002
20161220011500,51.0,18.085106,27,47.200001,69.5,69.400002,67.400002
20161220013000,51.0,18.085106,27,47.200001,69.400002,69.400002,67.400002
20161220014500,53.400002,18.936171,27,47.200001,69.400002,69.400002,67.400002
20161220020000,53.400002,18.936171,27,47.200001,69.400002,69.400002,67.400002
20161220021500,53.400002,18.936171,27,47.200001,69.400002,69.400002,67.400002
20161220023000,55.799999,19.787234,27,46.700001,69.400002,69.400002,67.400002
20161220024500,53.400002,18.936171,27,46.700001,69.400002,69.400002,67.400002
20161220030000,53.400002,18.936171,27,46.700001,69.300003,69.400002,67.400002
20161220031500,53.400002,18.936171,27,46.099998,69.300003,69.400002,67.400002
20161220033000,53.400002,18.936171,27,46.099998,69.300003,69.400002,67.400002
20161220034500,55.799999,19.787234,27,46.099998,69.300003,69.400002,67.400002
20161220040000,55.799999,19.787234,27,46.099998,69.300003,69.400002,67.400002
20161220041500,55.799999,19.787234,27,45.299999,69.300003,69.400002,67.400002
20161220043000,55.799999,19.787234,27,45.299999,69.300003,69.400002,67.400002
20161220044500,55.799999,19.787234,27,45.299999,69.300003,69.400002,67.400002
20161220050000,55.799999,19.787234,27,45.299999,69.300003,69.400002,67.400002
20161220051500,55.799999,19.787234,27,45.299999,69.300003,69.400002,67.400002
20161220053000,55.799999,19.787234,27,45.299999,69.300003,69.400002,67.400002
20161220054500,57.599998,20.425531,27,44.5,69.199997,69.400002,67.400002
20161220060000,55.799999,19.787234,27,44.5,69.199997,69.400002,67.400002
20161220061500,55.799999,19.787234,27,44.5,69.199997,69.400002,67.400002
20161220063000,55.799999,19.787234,27,44.5,69.199997,69.400002,67.400002
20161220064500,55.799999,19.787234,27,44.5,69.199997,69.400002,67.400002
20161220070000,57.599998,20.425531,27,43.799999,69.199997,69.400002,67.400002
20161220071500,57.599998,20.425531,27,43.799999,69.199997,69.400002,67.400002
20161220073000,57.599998,20.425531,27,43.799999,69.199997,69.400002,67.400002
20161220074500,57.599998,20.425531,27,44.5,69.199997,69.400002,67.400002
20161220080000,55.799999,19.787234,27,45.200001,69.199997,69.400002,67.400002
20161220081500,55.799999,19.787234,27,45.200001,69.599998,69.400002,67.400002
20161220083000,57.599998,20.425531,28,46.400002,69.599998,69.400002,67.400002
20161220084500,69.599998,24.68085,30,47.099998,69.800003,69.400002,67.400002
20161220090000,99.0,35.106383,35,47.900002,69.900002,69.400002,67.400002
20161220091500,95.400002,33.829788,35,47.900002,69.699997,69.400002,67.400002
20161220093000,99.0,35.106383,35,48.599998,69.599998,69.400002,67.400002
20161220094500,94.199997,33.404254,35,49.400002,69.599998,69.400002,67.400002
20161220100000,96.599998,34.255318,35,50.200001,69.599998,69.400002,67.400002
20161220101500,96.599998,34.255318,35,51.400002,69.400002,69.400002,67.400002
20161220103000,97.800003,34.680852,35,52.599998,69.400002,69.400002,67.400002
20161220104500,96.599998,34.255318,35,53.900002,69.5,69.400002,67.400002
20161220110000,99.599998,35.319148,35,53.900002,69.699997,69.400002,67.400002
20161220111500,123.599998,43.829787,39,53.900002,69.800003,69.400002,67.400002
20161220113000,135.0,47.87234,40,53.900002,69.800003,69.400002,67.400002
20161220114500,142.199997,50.425531,41,53.099998,69.599998,69.400002,67.400002
20161220120000,142.199997,50.425531,41,53.099998,69.400002,69.400002,67.400002
20161220121500,140.399994,49.787232,41,53.900002,69.400002,69.400002,67.400002
20161220123000,140.399994,49.787232,41,55.200001,69.300003,69.400002,67.400002
20161220124500,140.399994,49.787232,41,55.200001,69.300003,69.400002,67.400002
20161220130000,177.0,62.765957,47,53.900002,70.099998,69.400002,67.400002
20161220131500,200.399994,71.063828,51,55.0,69.699997,69.400002,67.400002
20161220133000,200.399994,71.063828,50,55.0,69.400002,69.400002,67.400002
20161220134500,200.399994,71.063828,50,53.099998,69.199997,69.400002,67.400002
20161220140000,195.0,69.148936,49,55.200001,69.300003,69.400002,67.400002
20161220141500,195.0,69.148936,49,53.900002,69.800003,69.400002,67.400002
20161220143000,228.600006,81.063832,55,53.900002,69.800003,69.400002,67.400002
20161220144500,228.600006,81.063832,55,54.700001,69.599998,69.400002,67.400002
20161220150000,228.600006,81.063832,55,54.700001,69.400002,69.400002,67.400002
20161220151500,228.600006,81.063832,55,53.900002,69.400002,69.400002,67.400002
20161220153000,228.600006,81.063832,55,54.700001,69.800003,69.400002,67.400002
20161220154500,245.399994,87.021274,56,54.700001,69.5,69.400002,67.400002
20161220160000,245.399994,87.021274,56,54.700001,69.199997,69.400002,67.400002
