PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220161500,245.399994,87.021274,56,53.900002,69.099998,69.400002,67.400002
20161220163000,171.600006,60.851066,46,53.900002,68.599998,69.400002,67.400002
20161220164500,136.199997,48.297871,40,53.900002,68.599998,69.400002,67.400002
20161220170000,107.400002,38.085107,36,53.900002,68.699997,69.400002,67.400002
20161220171500,85.199997,30.212765,33,54.700001,68.900002,69.400002,67.400002
20161220173000,82.199997,29.148935,32,54.700001,69.0,69.400002,67.400002
20161220174500,79.199997,28.085105,32,54.700001,69.099998,69.400002,67.400002
20161220180000,79.199997,28.085105,32,54.700001,69.099998,69.400002,67.400002
20161220181500,80.400002,28.510639,32,54.700001,69.199997,69.400002,67.400002
20161220183000,79.199997,28.085105,32,54.700001,69.300003,69.400002,67.400002
20161220184500,80.400002,28.510639,32,53.5,69.300003,69.400002,67.400002
20161220190000,80.400002,28.510639,32,53.5,69.300003,69.400002,67.400002
20161220191500,79.199997,28.085105,32,53.5,69.400002,69.400002,67.400002
20161220193000,80.400002,28.510639,32,54.299999,69.400002,69.400002,67.400002
20161220194500,78.0,27.659574,32,54.299999,69.5,69.400002,67.400002
20161220200000,79.199997,28.085105,32,53.5,69.599998,69.400002,67.400002
20161220201500,78.0,27.659574,32,54.700001,69.599998,69.400002,67.400002
20161220203000,79.199997,28.085105,32,54.700001,69.699997,69.400002,67.400002
20161220204500,87.599998,31.063829,34,54.700001,69.699997,69.400002,67.400002
20161220210000,95.400002,33.829788,35,53.900002,69.699997,69.400002,67.400002
20161220211500,99.599998,35.319148,36,53.900002,69.599998,69.400002,67.400002
20161220213000,99.599998,35.319148,36,53.900002,69.599998,69.400002,67.400002
20161220214500,99.599998,35.319148,36,53.900002,69.5,69.400002,67.400002
20161220220000,99.599998,35.319148,36,53.099998,69.400002,69.400002,67.400002
20161220221500,99.599998,35.319148,36,53.099998,69.300003,69.400002,67.400002
20161220223000,99.599998,35.319148,36,53.099998,69.300003,69.400002,67.400002
20161220224500,99.599998,35.319148,36,53.099998,69.300003,69.400002,67.400002
20161220230000,99.599998,35.319148,36,53.099998,69.199997,69.400002,67.400002
20161220231500,99.599998,35.319148,36,53.099998,69.199997,69.400002,67.400002
20161220233000,99.599998,35.319148,36,53.099998,69.199997,69.400002,67.400002
20161220234500,99.599998,35.319148,36,53.099998,69.199997,69.400002,67.400002
20161221000000,100.800003,35.744682,36,52.299999,69.199997,69.400002,67.400002
20161221001500,99.599998,35.319148,36,52.299999,69.099998,69.400002,67.400002
20161221003000,99.599998,35.319148,36,52.299999,69.199997,69.400002,67.400002
20161221004500,99.599998,35.319148,36,52.299999,69.099998,69.400002,67.400002
20161221010000,99.599998,35.319148,36,53.099998,69.199997,69.400002,67.400002
20161221011500,94.199997,33.404254,0,53.099998,69.199997,69.5,67.5
20161221013000,0.0,0.0,1,54.700001,69.300003,69.5,67.5
20161221014500,0.0,0.0,2,57.5,69.800003,69.5,67.5
20161221020000,0.0,0.0,9,58.299999,70.099998,69.5,67.5
20161221021500,61.200001,21.702128,30,51.900002,69.900002,69.5,67.5
20161221023000,63.0,22.340426,30,51.900002,69.800003,69.5,67.5
20161221024500,61.200001,21.702128,30,51.900002,69.800003,69.5,67.5
20161221030000,71.400002,25.31915,32,51.900002,69.800003,69.5,67.5
20161221031500,75.0,26.595745,32,51.900002,69.699997,69.5,67.5
20161221033000,76.199997,27.021276,32,53.5,69.699997,69.5,67.5
20161221034500,75.0,26.595745,32,53.5,69.699997,69.5,67.5
20161221040000,73.199997,25.957446,32,54.299999,69.699997,69.5,67.5
20161221041500,80.400002,28.510639,33,53.5,69.800003,69.5,67.5
20161221043000,82.199997,29.148935,33,53.5,69.800003,69.5,67.5
20161221044500,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20161221050000,91.800003,32.553193,35,53.5,69.699997,69.5,67.5
20161221051500,91.800003,32.553193,35,53.5,69.699997,69.5,67.5
20161221053000,93.0,32.978723,35,54.299999,69.699997,69.5,67.5
20161221054500,91.800003,32.553193,35,54.299999,69.699997,69.5,67.5
20161221060000,93.0,32.978723,35,54.299999,69.699997,69.5,67.5
20161221061500,93.0,32.978723,35,54.299999,69.699997,69.5,67.5
20161221063000,93.0,32.978723,35,53.5,69.699997,69.5,67.5
20161221064500,93.0,32.978723,35,53.5,69.599998,69.5,67.5
20161221070000,94.199997,33.404254,35,53.5,69.599998,69.5,67.5
20161221071500,97.800003,34.680852,35,54.299999,69.5,69.5,67.5
20161221073000,93.0,32.978723,35,53.099998,69.5,69.5,67.5
20161221074500,99.599998,35.319148,35,53.900002,69.5,69.5,67.5
20161221080000,97.800003,34.680852,35,54.700001,69.400002,69.5,67.5
20161221081500,96.599998,34.255318,35,54.700001,69.699997,69.5,67.5
20161221083000,114.599998,40.638297,37,53.5,70.0,69.5,67.5
20161221084500,136.199997,48.297871,40,52.700001,70.099998,69.5,67.5
20161221090000,163.800003,58.085107,44,52.700001,69.800003,69.5,67.5
20161221091500,159.0,56.382979,44,53.5,69.699997,69.5,67.5
20161221093000,159.0,56.382979,44,55.299999,69.599998,69.5,67.5
20161221094500,160.800003,57.021278,44,53.900002,69.5,69.5,67.5
20161221100000,156.0,55.319149,43,53.099998,69.5,69.5,67.5
20161221101500,156.0,55.319149,43,55.5,69.400002,69.5,67.5
20161221103000,186.600006,66.170215,48,53.5,69.900002,69.5,67.5
20161221104500,174.600006,61.914896,46,54.900002,69.400002,69.5,67.5
20161221110000,171.0,60.638298,46,53.900002,69.199997,69.5,67.5
20161221111500,171.0,60.638298,46,53.900002,69.199997,69.5,67.5
20161221113000,152.399994,54.042551,43,53.900002,69.099998,69.5,67.5
20161221114500,147.600006,52.340428,42,54.700001,69.300003,69.5,67.5
20161221120000,147.600006,52.340428,42,54.700001,69.199997,69.5,67.5
20161221121500,127.800003,45.31915,40,54.700001,69.099998,69.5,67.5
20161221123000,115.800003,41.063831,37,54.700001,69.099998,69.5,67.5
20161221124500,107.400002,38.085107,36,55.5,69.199997,69.5,67.5
20161221130000,108.599998,38.510638,36,55.5,69.400002,69.5,67.5
20161221131500,108.599998,38.510638,36,55.5,69.5,69.5,67.5
20161221133000,106.199997,37.659573,36,55.5,69.699997,69.5,67.5
20161221134500,181.199997,64.255318,48,54.299999,70.300003,69.5,67.5
20161221140000,176.399994,62.553189,47,55.200001,69.900002,69.5,67.5
20161221141500,195.0,69.148936,50,55.200001,70.0,69.5,67.5
20161221143000,232.800003,82.553193,55,53.900002,69.900002,69.400002,67.400002
20161221144500,249.600006,88.51064,57,53.900002,69.800003,69.400002,67.400002
20161221150000,249.600006,88.51064,55,53.900002,69.5,69.400002,67.400002
20161221151500,245.399994,87.021274,55,54.700001,69.699997,69.400002,67.400002
20161221153000,241.199997,85.531914,55,54.700001,69.599998,69.400002,67.400002
20161221154500,241.199997,85.531914,56,54.700001,69.699997,69.400002,67.400002
20161221160000,253.800003,90.000001,57,53.5,69.599998,69.400002,67.400002
20161221161500,237.0,84.042553,55,54.700001,68.900002,69.400002,67.400002
20161221163000,205.199997,72.765956,51,53.900002,68.800003,69.400002,67.400002
20161221164500,177.600006,62.978726,47,54.700001,68.800003,69.400002,67.400002
20161221170000,163.800003,58.085107,45,54.700001,68.900002,69.400002,67.400002
20161221171500,147.600006,52.340428,42,54.700001,68.900002,69.400002,67.400002
20161221173000,130.800003,46.38298,39,53.900002,68.900002,69.400002,67.400002
20161221174500,122.400002,43.404256,38,54.700001,69.099998,69.400002,67.400002
20161221180000,122.400002,43.404256,38,53.900002,69.099998,69.400002,67.400002
20161221181500,124.199997,44.042552,38,53.900002,69.099998,69.400002,67.400002
20161221183000,114.599998,40.638297,37,54.700001,69.099998,69.400002,67.400002
20161221184500,114.599998,40.638297,37,53.900002,69.199997,69.400002,67.400002
20161221190000,115.800003,41.063831,37,53.900002,69.199997,69.400002,67.400002
20161221191500,115.800003,41.063831,37,53.900002,69.199997,69.400002,67.400002
20161221193000,115.800003,41.063831,37,53.900002,69.199997,69.400002,67.400002
20161221194500,114.599998,40.638297,37,53.900002,69.199997,69.400002,67.400002
20161221200000,115.800003,41.063831,37,53.900002,69.199997,69.400002,67.400002
20161221201500,114.599998,40.638297,37,53.900002,69.199997,69.400002,67.400002
20161221203000,114.599998,40.638297,37,54.700001,69.199997,69.400002,67.400002
20161221204500,114.599998,40.638297,37,54.700001,69.199997,69.400002,67.400002
20161221210000,113.400002,40.212767,37,53.900002,69.199997,69.400002,67.400002
20161221211500,115.800003,41.063831,37,53.900002,69.199997,69.400002,67.400002
20161221213000,113.400002,40.212767,37,53.900002,69.199997,69.400002,67.400002
20161221214500,113.400002,40.212767,37,53.900002,69.199997,69.400002,67.400002
20161221220000,114.599998,40.638297,37,54.700001,69.199997,69.400002,67.400002
20161221221500,112.800003,40.000001,37,54.700001,69.300003,69.400002,67.400002
20161221223000,112.800003,40.000001,37,54.700001,69.300003,69.400002,67.400002
20161221224500,112.800003,40.000001,37,54.700001,69.300003,69.400002,67.400002
20161221230000,112.800003,40.000001,37,54.700001,69.300003,69.400002,67.400002
20161221231500,111.599998,39.574467,37,53.900002,69.300003,69.400002,67.400002
20161221233000,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20161221234500,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20161222000000,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20161222001500,110.400002,39.148937,37,54.700001,69.400002,69.400002,67.400002
20161222003000,112.800003,40.000001,37,54.099998,69.300003,69.400002,67.400002
20161222004500,111.599998,39.574467,37,54.700001,69.300003,69.300003,67.300003
20161222010000,111.599998,39.574467,37,54.700001,69.400002,69.300003,67.300003
20161222011500,112.800003,40.000001,37,54.700001,69.300003,69.400002,67.400002
20161222013000,111.599998,39.574467,37,54.700001,69.300003,69.300003,67.300003
20161222014500,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20161222020000,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20161222021500,112.800003,40.000001,37,53.700001,69.300003,69.300003,67.300003
20161222023000,112.800003,40.000001,37,54.700001,69.300003,69.300003,67.300003
20161222024500,112.800003,40.000001,37,54.700001,69.300003,69.300003,67.300003
20161222030000,112.800003,40.000001,37,54.700001,69.300003,69.400002,67.400002
20161222031500,112.800003,40.000001,37,54.0,69.199997,69.300003,67.300003
20161222033000,112.800003,40.000001,37,54.700001,69.300003,69.400002,67.400002
20161222034500,111.599998,39.574467,37,54.700001,69.300003,69.300003,67.300003
20161222040000,112.800003,40.000001,37,54.700001,69.199997,69.400002,67.400002
20161222041500,112.800003,40.000001,37,54.700001,69.300003,69.300003,67.300003
20161222043000,112.800003,40.000001,37,53.900002,69.300003,69.300003,67.300003
20161222044500,112.800003,40.000001,37,53.900002,69.199997,69.400002,67.400002
20161222050000,112.800003,40.000001,37,54.700001,69.300003,69.300003,67.300003
20161222051500,112.800003,40.000001,37,53.900002,69.300003,69.300003,67.300003
20161222053000,112.800003,40.000001,37,53.900002,69.300003,69.300003,67.300003
20161222054500,112.800003,40.000001,37,53.900002,69.300003,69.300003,67.300003
20161222060000,112.800003,40.000001,37,54.700001,69.300003,69.199997,67.199997
20161222061500,112.800003,40.000001,37,53.900002,69.300003,69.300003,67.300003
20161222063000,112.800003,40.000001,37,54.599998,69.300003,69.300003,67.300003
20161222064500,112.800003,40.000001,37,54.599998,69.300003,69.300003,67.300003
20161222070000,112.800003,40.000001,37,54.599998,69.300003,69.300003,67.300003
20161222071500,114.599998,40.638297,37,53.900002,69.199997,69.300003,67.300003
20161222073000,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161222074500,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161222080000,113.400002,40.212767,37,53.900002,69.099998,69.199997,67.199997
20161222081500,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161222083000,114.599998,40.638297,37,54.700001,69.300003,69.199997,67.199997
20161222084500,114.599998,40.638297,37,53.900002,69.400002,69.199997,67.199997
20161222090000,112.800003,40.000001,37,55.099998,69.5,69.199997,67.199997
20161222091500,123.599998,43.829787,39,54.299999,69.699997,69.199997,67.199997
20161222093000,144.0,51.06383,42,54.299999,69.599998,69.199997,67.199997
20161222094500,144.0,51.06383,42,54.299999,69.400002,69.199997,67.199997
20161222100000,153.600006,54.468087,43,54.299999,69.599998,69.199997,67.199997
20161222101500,159.0,56.382979,44,54.299999,69.599998,69.300003,67.300003
20161222103000,162.600006,57.659577,45,54.299999,69.400002,69.300003,67.300003
20161222104500,175.800003,62.340427,47,54.299999,69.599998,69.199997,67.199997
20161222110000,210.0,74.468085,52,54.299999,69.599998,69.199997,67.199997
20161222111500,213.0,75.531915,52,54.299999,69.400002,69.199997,67.199997
20161222113000,213.0,75.531915,52,54.299999,69.199997,69.199997,67.199997
20161222114500,210.0,74.468085,52,54.299999,69.0,69.099998,67.099998
20161222120000,193.800003,68.723405,49,54.299999,68.900002,69.199997,67.199997
20161222121500,193.800003,68.723405,49,54.299999,68.900002,69.199997,67.199997
20161222123000,166.800003,59.148937,46,54.299999,68.900002,69.199997,67.199997
20161222124500,158.399994,56.170211,44,54.299999,69.0,69.300003,67.300003
20161222130000,160.800003,57.021278,44,54.299999,69.0,69.199997,67.199997
20161222131500,159.0,56.382979,44,54.299999,69.300003,69.099998,67.099998
20161222133000,160.800003,57.021278,45,54.299999,69.199997,69.300003,67.300003
20161222134500,160.800003,57.021278,45,54.299999,69.199997,69.199997,67.199997
20161222140000,160.800003,57.021278,45,54.299999,69.300003,69.199997,67.199997
20161222141500,177.0,62.765957,47,54.299999,69.5,69.099998,67.099998
20161222143000,184.800003,65.531916,48,54.299999,69.300003,69.099998,67.099998
20161222144500,184.800003,65.531916,48,54.299999,69.199997,69.199997,67.199997
20161222150000,223.800003,79.361703,54,54.299999,69.800003,69.199997,67.199997
20161222151500,210.0,74.468085,52,54.299999,69.5,69.199997,67.199997
20161222153000,223.800003,79.361703,53,54.299999,69.599998,69.199997,67.199997
20161222154500,223.800003,79.361703,53,54.299999,69.300003,69.199997,67.199997
20161222160000,223.800003,79.361703,53,54.299999,69.0,69.300003,67.300003
20161222161500,219.0,77.659574,52,54.299999,68.900002,69.199997,67.199997
20161222163000,210.0,74.468085,51,54.299999,68.900002,69.099998,67.099998
20161222164500,178.800003,63.404256,46,54.299999,68.599998,69.099998,67.099998
20161222170000,159.0,56.382979,44,54.299999,68.599998,69.099998,67.099998
20161222171500,136.800003,48.510639,40,54.299999,68.599998,69.199997,67.199997
20161222173000,118.800003,42.127661,37,54.299999,68.699997,69.199997,67.199997
20161222174500,106.199997,37.659573,36,54.299999,68.800003,69.199997,67.199997
20161222180000,106.199997,37.659573,36,54.299999,68.900002,69.199997,67.199997
20161222181500,107.400002,38.085107,36,54.299999,68.900002,69.099998,67.099998
20161222183000,107.400002,38.085107,36,54.299999,68.900002,69.099998,67.099998
20161222184500,107.400002,38.085107,36,54.299999,68.900002,69.099998,67.099998
20161222190000,107.400002,38.085107,36,54.299999,69.0,69.099998,67.099998
20161222191500,107.400002,38.085107,36,54.299999,69.0,69.199997,67.199997
20161222193000,107.400002,38.085107,36,54.299999,69.0,69.099998,67.099998
20161222194500,107.400002,38.085107,36,53.5,69.0,69.099998,67.099998
20161222200000,107.400002,38.085107,36,54.400002,69.0,69.099998,67.099998
20161222201500,108.599998,38.510638,36,54.400002,69.0,69.300003,67.300003
20161222203000,106.199997,37.659573,36,54.400002,69.099998,69.199997,67.199997
20161222204500,107.400002,38.085107,36,54.400002,69.099998,69.099998,67.099998
20161222210000,107.400002,38.085107,36,54.400002,69.099998,69.099998,67.099998
20161222211500,105.0,37.234043,36,54.400002,69.099998,69.099998,67.099998
20161222213000,106.199997,37.659573,36,54.400002,69.099998,69.199997,67.199997
20161222214500,106.199997,37.659573,36,54.400002,69.099998,69.199997,67.199997
20161222220000,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161222221500,106.199997,37.659573,36,54.400002,69.099998,69.199997,67.199997
20161222223000,106.199997,37.659573,36,54.400002,69.099998,69.199997,67.199997
20161222224500,106.199997,37.659573,36,54.400002,69.099998,69.199997,67.199997
20161222230000,107.400002,38.085107,36,54.400002,69.099998,69.199997,67.199997
20161222231500,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161222233000,107.400002,38.085107,36,54.400002,69.099998,69.099998,67.099998
20161222234500,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223000000,107.400002,38.085107,36,54.400002,69.099998,69.099998,67.099998
20161223001500,107.400002,38.085107,36,54.400002,69.099998,69.099998,67.099998
20161223003000,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223004500,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223010000,105.0,37.234043,36,54.400002,69.099998,69.099998,67.099998
20161223011500,105.0,37.234043,36,54.400002,69.099998,69.099998,67.099998
20161223013000,107.400002,38.085107,36,54.400002,69.099998,69.199997,67.199997
20161223014500,106.199997,37.659573,36,54.400002,69.099998,69.199997,67.199997
20161223020000,106.199997,37.659573,36,54.400002,69.199997,69.199997,67.199997
20161223021500,105.0,37.234043,36,54.400002,69.199997,69.099998,67.099998
20161223023000,105.0,37.234043,36,54.400002,69.199997,69.199997,67.199997
20161223024500,105.0,37.234043,36,54.400002,69.199997,69.099998,67.099998
20161223030000,105.0,37.234043,36,54.400002,69.199997,69.099998,67.099998
20161223031500,106.199997,37.659573,36,54.400002,69.199997,69.199997,67.199997
20161223033000,106.199997,37.659573,36,54.400002,69.199997,69.199997,67.199997
20161223034500,106.199997,37.659573,36,54.400002,69.199997,69.099998,67.099998
20161223040000,106.199997,37.659573,36,54.400002,69.199997,69.199997,67.199997
20161223041500,105.0,37.234043,36,54.400002,69.199997,69.199997,67.199997
20161223043000,106.199997,37.659573,36,54.400002,69.199997,69.199997,67.199997
20161223044500,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223050000,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223051500,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223053000,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223054500,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223060000,107.400002,38.085107,36,54.400002,69.099998,69.099998,67.099998
20161223061500,106.199997,37.659573,36,54.400002,69.099998,69.099998,67.099998
20161223063000,105.0,37.234043,36,54.400002,69.199997,69.099998,67.099998
20161223064500,105.0,37.234043,36,54.400002,69.300003,69.099998,67.099998
20161223070000,106.199997,37.659573,36,54.400002,69.300003,69.199997,67.199997
20161223071500,105.0,37.234043,36,54.400002,69.199997,69.199997,67.199997
20161223073000,103.800003,36.808512,36,54.400002,69.199997,69.199997,67.199997
20161223074500,107.400002,38.085107,36,54.400002,69.199997,69.199997,67.199997
20161223080000,106.199997,37.659573,36,54.400002,69.199997,69.199997,67.199997
20161223081500,105.0,37.234043,36,54.400002,69.300003,69.199997,67.199997
20161223083000,105.0,37.234043,36,54.400002,69.300003,69.199997,67.199997
20161223084500,109.199997,38.723403,37,54.400002,69.5,69.099998,67.099998
20161223090000,156.0,55.319149,44,54.400002,69.699997,69.099998,67.099998
20161223091500,159.0,56.382979,44,54.400002,69.5,69.199997,67.199997
20161223093000,159.0,56.382979,44,54.400002,69.400002,69.199997,67.199997
20161223094500,159.0,56.382979,44,54.400002,69.199997,69.099998,67.099998
20161223100000,159.0,56.382979,44,54.400002,69.300003,69.099998,67.099998
20161223101500,159.0,56.382979,44,54.400002,69.199997,69.099998,67.099998
20161223103000,156.600006,55.531917,44,54.400002,69.099998,69.099998,67.099998
20161223104500,156.600006,55.531917,44,54.400002,69.199997,69.099998,67.099998
20161223110000,156.600006,55.531917,44,54.400002,69.099998,69.099998,67.099998
20161223111500,156.600006,55.531917,44,54.400002,69.099998,69.099998,67.099998
20161223113000,153.600006,54.468087,44,54.400002,69.0,69.099998,67.099998
20161223114500,153.600006,54.468087,44,54.400002,69.300003,69.0,67.0
20161223120000,169.199997,59.999999,46,55.099998,69.300003,69.0,67.0
20161223121500,219.0,77.659574,53,55.099998,69.800003,69.099998,67.099998
20161223123000,245.399994,87.021274,57,55.099998,69.599998,69.0,67.0
20161223124500,261.0,92.553191,59,55.099998,69.599998,69.099998,67.099998
20161223130000,261.0,92.553191,58,54.099998,68.900002,69.099998,67.099998
20161223131500,249.600006,88.51064,56,54.099998,68.699997,69.099998,67.099998
20161223133000,223.800003,79.361703,53,54.099998,68.599998,69.099998,67.099998
20161223134500,199.199997,70.638297,49,54.099998,68.5,69.099998,67.099998
20161223140000,207.0,73.404255,51,54.099998,68.599998,69.0,67.0
20161223141500,172.199997,61.063829,46,54.099998,68.400002,69.0,67.0
20161223143000,139.800003,49.574469,42,54.099998,68.400002,69.0,67.0
20161223144500,129.0,45.744681,40,54.099998,68.5,69.0,67.0
20161223150000,117.599998,41.702127,38,54.700001,68.599998,69.0,67.0
20161223151500,106.199997,37.659573,36,54.700001,68.699997,69.0,67.0
20161223153000,99.0,35.106383,35,54.700001,68.699997,69.099998,67.099998
20161223154500,99.0,35.106383,35,54.700001,68.800003,69.099998,67.099998
20161223160000,99.0,35.106383,35,54.700001,68.900002,69.099998,67.099998
20161223161500,99.0,35.106383,35,54.700001,68.900002,69.099998,67.099998
20161223163000,99.0,35.106383,35,54.700001,69.0,69.099998,67.099998
20161223164500,96.599998,34.255318,35,54.700001,69.099998,69.0,67.0
20161223170000,99.599998,35.319148,35,54.700001,69.099998,69.0,67.0
20161223171500,97.800003,34.680852,35,54.700001,69.199997,69.099998,67.099998
20161223173000,99.599998,35.319148,35,54.700001,69.199997,69.099998,67.099998
20161223174500,99.599998,35.319148,35,54.700001,69.300003,69.199997,67.199997
20161223180000,99.599998,35.319148,35,54.700001,69.300003,69.199997,67.199997
20161223181500,99.599998,35.319148,35,54.700001,69.300003,69.099998,67.099998
20161223183000,99.599998,35.319148,35,54.700001,69.400002,69.099998,67.099998
20161223184500,99.599998,35.319148,35,54.700001,69.400002,69.099998,67.099998
20161223190000,99.599998,35.319148,35,54.700001,69.400002,69.099998,67.099998
20161223191500,99.599998,35.319148,35,54.700001,69.400002,69.199997,67.199997
20161223193000,99.599998,35.319148,35,54.700001,69.400002,69.199997,67.199997
20161223194500,99.599998,35.319148,35,54.700001,69.300003,69.199997,67.199997
20161223200000,99.599998,35.319148,35,53.900002,69.300003,69.199997,67.199997
20161223201500,99.599998,35.319148,35,53.900002,69.300003,69.099998,67.099998
20161223203000,99.599998,35.319148,35,53.900002,69.300003,69.199997,67.199997
20161223204500,99.599998,35.319148,35,54.700001,69.300003,69.199997,67.199997
20161223210000,99.599998,35.319148,35,54.700001,69.300003,69.199997,67.199997
20161223211500,97.800003,34.680852,35,54.700001,69.300003,69.199997,67.199997
20161223213000,99.0,35.106383,35,54.700001,69.300003,69.099998,67.099998
20161223214500,97.800003,34.680852,35,54.700001,69.400002,69.099998,67.099998
20161223220000,97.800003,34.680852,35,54.700001,69.400002,69.099998,67.099998
20161223221500,99.0,35.106383,35,54.700001,69.400002,69.199997,67.199997
20161223223000,97.800003,34.680852,35,54.099998,69.400002,69.099998,67.099998
20161223224500,99.0,35.106383,35,55.099998,69.400002,69.199997,67.199997
20161223230000,102.599998,36.382978,36,54.299999,69.400002,69.199997,67.199997
20161223231500,102.599998,36.382978,36,54.299999,69.400002,69.199997,67.199997
20161223233000,103.800003,36.808512,36,54.299999,69.400002,69.199997,67.199997
20161223234500,102.599998,36.382978,36,54.299999,69.400002,69.199997,67.199997
20161224000000,102.599998,36.382978,36,54.299999,69.400002,69.199997,67.199997
20161224001500,102.599998,36.382978,36,54.299999,69.300003,69.099998,67.099998
20161224003000,102.599998,36.382978,36,54.299999,69.300003,69.199997,67.199997
20161224004500,102.599998,36.382978,36,54.299999,69.300003,69.099998,67.099998
20161224010000,102.599998,36.382978,36,54.299999,69.300003,69.199997,67.199997
20161224011500,99.599998,35.319148,0,54.299999,69.300003,69.099998,67.099998
20161224013000,0.0,0.0,2,56.299999,69.5,69.099998,67.099998
20161224014500,64.800003,22.978724,30,56.299999,69.900002,69.199997,67.199997
20161224020000,91.800003,32.553193,35,54.299999,69.800003,69.199997,67.199997
20161224021500,102.599998,36.382978,36,54.299999,69.599998,69.199997,67.199997
20161224023000,118.800003,42.127661,39,54.299999,69.599998,69.199997,67.199997
20161224024500,117.599998,41.702127,39,54.299999,69.400002,69.199997,67.199997
20161224030000,118.800003,42.127661,39,54.299999,69.300003,69.099998,67.099998
20161224031500,118.800003,42.127661,39,54.299999,69.300003,69.099998,67.099998
20161224033000,117.599998,41.702127,39,54.299999,69.300003,69.099998,67.099998
20161224034500,119.400002,42.340426,39,54.299999,69.300003,69.099998,67.099998
20161224040000,117.599998,41.702127,39,54.299999,69.199997,69.099998,67.099998
20161224041500,117.599998,41.702127,39,54.299999,69.199997,69.199997,67.199997
20161224043000,117.599998,41.702127,39,54.299999,69.199997,69.099998,67.099998
20161224044500,117.599998,41.702127,39,54.299999,69.199997,69.099998,67.099998
20161224050000,118.800003,42.127661,39,54.299999,69.199997,69.099998,67.099998
20161224051500,117.599998,41.702127,39,54.299999,69.199997,69.099998,67.099998
20161224053000,118.800003,42.127661,39,54.299999,69.199997,69.099998,67.099998
20161224054500,118.800003,42.127661,39,54.299999,69.099998,69.099998,67.099998
20161224060000,118.800003,42.127661,39,54.299999,69.099998,69.0,67.0
20161224061500,118.800003,42.127661,39,54.299999,69.099998,69.099998,67.099998
20161224063000,118.800003,42.127661,39,54.299999,69.099998,69.099998,67.099998
20161224064500,118.800003,42.127661,39,54.299999,69.099998,69.099998,67.099998
20161224070000,118.800003,42.127661,39,54.299999,69.099998,69.099998,67.099998
20161224071500,118.800003,42.127661,39,54.299999,69.0,69.099998,67.099998
20161224073000,118.800003,42.127661,39,54.299999,69.0,69.0,67.0
20161224074500,118.800003,42.127661,39,54.299999,69.0,69.099998,67.099998
20161224080000,120.599998,42.765957,39,54.299999,69.0,69.099998,67.099998
20161224081500,118.800003,42.127661,39,54.299999,68.900002,69.099998,67.099998
20161224083000,117.599998,41.702127,39,54.299999,69.0,69.099998,67.099998
20161224084500,119.400002,42.340426,39,54.299999,69.099998,69.0,67.0
20161224090000,119.400002,42.340426,39,54.299999,69.099998,69.099998,67.099998
20161224091500,117.599998,41.702127,39,54.299999,69.099998,69.0,67.0
20161224093000,117.599998,41.702127,39,54.299999,69.099998,69.0,67.0
20161224094500,117.599998,41.702127,39,54.299999,69.099998,69.099998,67.099998
20161224100000,119.400002,42.340426,39,54.299999,69.0,69.099998,67.099998
20161224101500,119.400002,42.340426,39,54.299999,69.0,69.099998,67.099998
20161224103000,117.599998,41.702127,39,55.099998,69.0,69.099998,67.099998
20161224104500,116.400002,41.276596,38,55.099998,68.900002,69.099998,67.099998
20161224110000,116.400002,41.276596,38,55.099998,68.900002,69.199997,67.199997
20161224111500,114.599998,40.638297,38,55.099998,68.900002,69.099998,67.099998
20161224113000,116.400002,41.276596,38,55.099998,68.900002,69.099998,67.099998
20161224114500,116.400002,41.276596,38,55.099998,68.900002,69.099998,67.099998
20161224120000,114.599998,40.638297,38,55.099998,68.900002,69.099998,67.099998
20161224121500,114.599998,40.638297,38,55.099998,69.0,69.099998,67.099998
20161224123000,115.800003,41.063831,38,55.099998,69.0,69.099998,67.099998
20161224124500,117.599998,41.702127,38,55.099998,69.0,69.099998,67.099998
20161224130000,116.400002,41.276596,38,55.099998,69.099998,69.0,67.0
20161224131500,116.400002,41.276596,38,55.099998,69.099998,69.099998,67.099998
20161224133000,116.400002,41.276596,38,55.099998,69.099998,69.099998,67.099998
20161224134500,116.400002,41.276596,38,55.099998,69.099998,69.099998,67.099998
20161224140000,116.400002,41.276596,38,55.099998,69.099998,69.199997,67.199997
20161224141500,116.400002,41.276596,38,55.099998,69.099998,69.099998,67.099998
20161224143000,116.400002,41.276596,38,55.099998,69.099998,69.099998,67.099998
20161224144500,116.400002,41.276596,38,55.099998,69.099998,69.099998,67.099998
20161224150000,116.400002,41.276596,38,55.099998,69.099998,69.0,67.0
20161224151500,116.400002,41.276596,38,55.099998,69.0,69.099998,67.099998
20161224153000,117.599998,41.702127,38,55.099998,69.0,69.099998,67.099998
20161224154500,117.599998,41.702127,38,55.099998,69.0,69.099998,67.099998
20161224160000,115.800003,41.063831,38,55.099998,69.0,69.099998,67.099998
20161224161500,115.800003,41.063831,38,55.099998,69.0,69.099998,67.099998
20161224163000,117.599998,41.702127,38,55.099998,69.099998,69.099998,67.099998
20161224164500,116.400002,41.276596,38,55.099998,69.099998,69.0,67.0
20161224170000,117.599998,41.702127,38,55.099998,69.099998,69.099998,67.099998
20161224171500,117.599998,41.702127,38,55.099998,69.099998,69.099998,67.099998
20161224173000,118.800003,42.127661,38,55.099998,69.099998,69.099998,67.099998
20161224174500,117.599998,41.702127,38,55.099998,69.099998,69.099998,67.099998
20161224180000,118.800003,42.127661,38,55.099998,69.099998,69.099998,67.099998
20161224181500,118.800003,42.127661,38,54.299999,69.099998,69.099998,67.099998
20161224183000,117.599998,41.702127,38,54.299999,69.099998,69.099998,67.099998
20161224184500,117.599998,41.702127,38,54.299999,69.099998,69.099998,67.099998
20161224190000,117.599998,41.702127,38,54.299999,69.099998,69.099998,67.099998
20161224191500,115.800003,41.063831,38,54.299999,69.099998,69.0,67.0
20161224193000,115.800003,41.063831,38,54.299999,69.099998,69.099998,67.099998
20161224194500,117.599998,41.702127,38,54.299999,69.099998,69.099998,67.099998
20161224200000,118.800003,42.127661,38,54.299999,69.0,69.099998,67.099998
20161224201500,116.400002,41.276596,38,54.299999,69.099998,69.099998,67.099998
20161224203000,117.599998,41.702127,38,54.299999,69.0,69.099998,67.099998
20161224204500,120.599998,42.765957,38,54.299999,69.0,69.099998,67.099998
20161224210000,120.599998,42.765957,38,54.299999,68.900002,69.0,67.0
20161224211500,120.599998,42.765957,38,54.299999,69.0,69.099998,67.099998
20161224213000,120.599998,42.765957,38,54.299999,69.0,69.099998,67.099998
20161224214500,120.599998,42.765957,38,54.299999,69.0,69.099998,67.099998
20161224220000,120.599998,42.765957,38,54.299999,69.0,69.099998,67.099998
20161224221500,120.599998,42.765957,38,54.299999,69.0,69.099998,67.099998
20161224223000,120.599998,42.765957,38,54.299999,69.0,69.099998,67.099998
20161224224500,122.400002,43.404256,38,54.299999,69.0,69.099998,67.099998
20161224230000,120.599998,42.765957,38,54.299999,69.099998,69.0,67.0
20161224231500,120.599998,42.765957,38,54.299999,69.099998,69.0,67.0
20161224233000,120.599998,42.765957,38,54.299999,69.0,69.099998,67.099998
20161224234500,118.800003,42.127661,38,54.299999,69.099998,69.099998,67.099998
20161225000000,118.800003,42.127661,38,54.299999,69.0,69.099998,67.099998
20161225001500,118.800003,42.127661,38,54.299999,69.099998,69.0,67.0
20161225003000,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225004500,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225010000,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225011500,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225013000,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225014500,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225020000,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225021500,118.800003,42.127661,38,55.099998,69.099998,69.0,67.0
20161225023000,118.800003,42.127661,38,55.099998,69.099998,69.0,67.0
20161225024500,118.800003,42.127661,38,55.099998,69.099998,69.0,67.0
20161225030000,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225031500,120.599998,42.765957,38,54.299999,69.099998,69.0,67.0
20161225033000,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225034500,118.800003,42.127661,38,54.299999,69.0,69.0,67.0
20161225040000,120.599998,42.765957,38,54.299999,69.0,69.0,67.0
20161225041500,120.599998,42.765957,38,54.299999,68.900002,69.099998,67.099998
20161225043000,120.599998,42.765957,38,54.299999,68.900002,69.099998,67.099998
20161225044500,120.599998,42.765957,38,54.299999,68.900002,69.0,67.0
20161225050000,120.599998,42.765957,38,54.299999,68.900002,69.0,67.0
20161225051500,120.599998,42.765957,38,54.299999,68.900002,69.0,67.0
20161225053000,120.599998,42.765957,38,54.299999,68.900002,69.099998,67.099998
20161225054500,116.400002,41.276596,37,54.299999,68.900002,69.0,67.0
20161225060000,118.800003,42.127661,37,54.299999,68.900002,69.0,67.0
20161225061500,117.599998,41.702127,37,54.299999,68.900002,69.099998,67.099998
20161225063000,118.800003,42.127661,37,54.299999,68.900002,69.0,67.0
20161225064500,118.800003,42.127661,37,54.299999,68.900002,69.099998,67.099998
20161225070000,115.800003,41.063831,37,54.299999,68.900002,69.099998,67.099998
20161225071500,115.800003,41.063831,37,54.299999,68.900002,69.099998,67.099998
20161225073000,115.800003,41.063831,37,54.299999,69.0,69.0,67.0
20161225074500,115.800003,41.063831,37,54.299999,69.0,69.099998,67.099998
20161225080000,115.800003,41.063831,37,54.299999,69.0,69.099998,67.099998
20161225081500,115.800003,41.063831,37,54.299999,68.900002,69.0,67.0
20161225083000,117.599998,41.702127,37,54.299999,69.0,69.0,67.0
20161225084500,116.400002,41.276596,37,54.299999,68.900002,69.099998,67.099998
20161225090000,117.599998,41.702127,37,54.299999,68.900002,69.099998,67.099998
20161225091500,115.800003,41.063831,37,54.299999,68.900002,69.099998,67.099998
20161225093000,115.800003,41.063831,37,54.299999,68.900002,69.099998,67.099998
20161225094500,115.800003,41.063831,37,54.299999,68.900002,69.099998,67.099998
20161225100000,115.800003,41.063831,37,54.299999,68.900002,69.099998,67.099998
20161225101500,115.800003,41.063831,37,54.299999,68.900002,69.099998,67.099998
20161225103000,115.800003,41.063831,37,55.099998,68.900002,69.0,67.0
20161225104500,115.800003,41.063831,37,55.099998,68.900002,69.0,67.0
20161225110000,115.800003,41.063831,37,55.099998,69.0,69.099998,67.099998
20161225111500,115.800003,41.063831,37,55.099998,69.099998,69.099998,67.099998
20161225113000,113.400002,40.212767,37,55.099998,69.099998,69.0,67.0
20161225114500,111.599998,39.574467,37,55.099998,69.099998,69.099998,67.099998
20161225120000,112.800003,40.000001,37,55.099998,69.099998,69.0,67.0
20161225121500,112.800003,40.000001,37,55.099998,69.099998,69.0,67.0
20161225123000,112.800003,40.000001,37,55.099998,69.099998,69.0,67.0
20161225124500,112.800003,40.000001,37,55.099998,69.099998,69.0,67.0
20161225130000,112.800003,40.000001,37,54.400002,69.099998,69.0,67.0
20161225131500,114.599998,40.638297,37,54.400002,69.099998,69.0,67.0
20161225133000,112.800003,40.000001,37,55.099998,69.099998,69.0,67.0
20161225134500,114.599998,40.638297,37,55.099998,69.099998,69.0,67.0
20161225140000,113.400002,40.212767,37,55.099998,69.0,69.0,67.0
20161225141500,113.400002,40.212767,37,54.400002,69.0,69.0,67.0
20161225143000,113.400002,40.212767,37,54.400002,69.0,69.0,67.0
20161225144500,113.400002,40.212767,37,54.400002,69.0,69.0,67.0
20161225150000,113.400002,40.212767,37,54.400002,69.0,69.0,67.0
20161225151500,114.599998,40.638297,37,54.400002,69.099998,69.0,67.0
20161225153000,114.599998,40.638297,37,54.400002,69.099998,69.0,67.0
20161225154500,114.599998,40.638297,37,54.400002,69.099998,69.0,67.0
20161225160000,114.599998,40.638297,37,54.400002,69.099998,69.0,67.0
20161225161500,113.400002,40.212767,37,54.400002,69.099998,69.0,67.0
20161225163000,115.800003,41.063831,37,54.400002,69.099998,69.0,67.0
20161225164500,115.800003,41.063831,37,54.400002,69.199997,69.0,67.0
20161225170000,113.400002,40.212767,37,54.400002,69.199997,69.0,67.0
20161225171500,115.800003,41.063831,37,54.400002,69.199997,69.0,67.0
20161225173000,115.800003,41.063831,37,54.400002,69.199997,69.0,67.0
20161225174500,118.800003,42.127661,37,54.400002,69.199997,69.099998,67.099998
20161225180000,117.599998,41.702127,37,54.400002,69.099998,69.099998,67.099998
20161225181500,118.800003,42.127661,37,54.400002,69.099998,69.0,67.0
20161225183000,118.800003,42.127661,37,54.400002,69.099998,69.0,67.0
20161225184500,118.800003,42.127661,37,54.400002,69.099998,69.0,67.0
20161225190000,115.800003,41.063831,37,54.400002,69.099998,69.0,67.0
20161225191500,117.599998,41.702127,37,54.400002,69.099998,69.0,67.0
20161225193000,117.599998,41.702127,37,54.400002,69.099998,69.0,67.0
20161225194500,116.400002,41.276596,37,54.400002,69.099998,69.0,67.0
20161225200000,116.400002,41.276596,37,54.400002,69.0,69.0,67.0
20161225201500,116.400002,41.276596,37,54.400002,69.099998,69.0,67.0
20161225203000,116.400002,41.276596,37,54.400002,69.099998,69.0,67.0
20161225204500,114.599998,40.638297,37,54.400002,69.099998,69.0,67.0
20161225210000,115.800003,41.063831,37,54.400002,69.099998,69.0,67.0
20161225211500,115.800003,41.063831,37,54.400002,69.099998,69.0,67.0
20161225213000,115.800003,41.063831,37,54.400002,69.199997,69.0,67.0
20161225214500,115.800003,41.063831,37,54.400002,69.199997,69.0,67.0
20161225220000,115.800003,41.063831,37,54.400002,69.199997,69.0,67.0
20161225221500,113.400002,40.212767,37,54.400002,69.199997,69.0,67.0
20161225223000,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161225224500,114.599998,40.638297,37,54.400002,69.199997,69.0,67.0
20161225230000,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161225231500,116.400002,41.276596,37,54.400002,69.199997,69.099998,67.099998
20161225233000,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161225234500,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161226000000,116.400002,41.276596,37,54.400002,69.099998,69.0,67.0
20161226001500,116.400002,41.276596,37,54.400002,69.099998,69.0,67.0
20161226003000,116.400002,41.276596,37,54.400002,69.099998,69.099998,67.099998
20161226004500,116.400002,41.276596,37,54.400002,69.099998,69.0,67.0
20161226010000,116.400002,41.276596,37,54.400002,69.099998,69.0,67.0
20161226011500,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226013000,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226014500,115.800003,41.063831,37,54.400002,69.199997,69.0,67.0
20161226020000,115.800003,41.063831,37,54.400002,69.199997,69.0,67.0
20161226021500,115.800003,41.063831,37,54.400002,69.199997,69.099998,67.099998
20161226023000,117.599998,41.702127,37,54.400002,69.199997,69.099998,67.099998
20161226024500,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226030000,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226031500,117.599998,41.702127,37,54.400002,69.199997,69.099998,67.099998
20161226033000,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161226034500,117.599998,41.702127,37,54.400002,69.199997,69.099998,67.099998
20161226040000,117.599998,41.702127,37,54.400002,69.199997,69.099998,67.099998
20161226041500,117.599998,41.702127,37,54.400002,69.199997,69.099998,67.099998
20161226043000,116.400002,41.276596,37,54.400002,69.099998,69.0,67.0
20161226044500,118.800003,42.127661,37,54.400002,69.099998,69.0,67.0
20161226050000,116.400002,41.276596,37,54.400002,69.099998,69.099998,67.099998
20161226051500,116.400002,41.276596,37,54.400002,69.099998,69.099998,67.099998
20161226053000,116.400002,41.276596,37,54.400002,69.099998,69.099998,67.099998
20161226054500,116.400002,41.276596,37,54.400002,69.099998,69.099998,67.099998
20161226060000,116.400002,41.276596,37,54.400002,69.199997,69.099998,67.099998
20161226061500,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226063000,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161226064500,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226070000,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226071500,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161226073000,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161226074500,117.599998,41.702127,37,54.400002,69.199997,69.099998,67.099998
20161226080000,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226081500,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226083000,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226084500,117.599998,41.702127,37,54.400002,69.199997,69.0,67.0
20161226090000,118.800003,42.127661,37,54.400002,69.199997,69.099998,67.099998
20161226091500,116.400002,41.276596,37,54.400002,69.199997,69.099998,67.099998
20161226093000,116.400002,41.276596,37,54.400002,69.199997,69.0,67.0
20161226094500,116.400002,41.276596,37,55.099998,69.199997,69.099998,67.099998
20161226100000,117.599998,41.702127,37,55.099998,69.199997,69.0,67.0
20161226101500,116.400002,41.276596,37,55.099998,69.199997,69.099998,67.099998
20161226103000,116.400002,41.276596,37,55.099998,69.199997,69.099998,67.099998
20161226104500,113.400002,40.212767,37,55.099998,69.199997,69.0,67.0
20161226110000,110.400002,39.148937,37,55.099998,69.199997,69.0,67.0
20161226111500,111.599998,39.574467,37,55.099998,69.300003,69.099998,67.099998
20161226113000,113.400002,40.212767,37,55.099998,69.300003,69.0,67.0
20161226114500,114.599998,40.638297,37,55.099998,69.300003,69.099998,67.099998
20161226120000,113.400002,40.212767,37,55.099998,69.300003,69.099998,67.099998
20161226121500,114.599998,40.638297,37,55.099998,69.300003,69.099998,67.099998
20161226123000,113.400002,40.212767,37,55.099998,69.300003,69.099998,67.099998
20161226124500,115.800003,41.063831,38,55.099998,69.300003,69.0,67.0
20161226130000,115.800003,41.063831,38,54.299999,69.300003,69.0,67.0
20161226131500,115.800003,41.063831,38,55.099998,69.300003,69.0,67.0
20161226133000,115.800003,41.063831,38,55.099998,69.300003,69.0,67.0
20161226134500,115.800003,41.063831,38,55.099998,69.300003,69.0,67.0
20161226140000,115.800003,41.063831,38,55.099998,69.300003,69.099998,67.099998
20161226141500,117.599998,41.702127,38,55.099998,69.199997,69.099998,67.099998
20161226143000,116.400002,41.276596,38,55.099998,69.199997,69.0,67.0
20161226144500,117.599998,41.702127,38,55.099998,69.199997,69.0,67.0
20161226150000,118.800003,42.127661,38,55.099998,69.199997,69.099998,67.099998
20161226151500,116.400002,41.276596,38,55.099998,69.300003,69.0,67.0
20161226153000,116.400002,41.276596,38,54.400002,69.300003,69.099998,67.099998
20161226154500,116.400002,41.276596,38,54.400002,69.300003,69.099998,67.099998
20161226160000,116.400002,41.276596,38,54.400002,69.300003,69.0,67.0
20161226161500,117.599998,41.702127,38,54.400002,69.300003,69.0,67.0
20161226163000,115.800003,41.063831,38,54.400002,69.300003,69.0,67.0
20161226164500,117.599998,41.702127,38,54.400002,69.300003,69.0,67.0
20161226170000,116.400002,41.276596,38,54.400002,69.300003,69.0,67.0
20161226171500,117.599998,41.702127,38,54.400002,69.300003,69.099998,67.099998
20161226173000,117.599998,41.702127,38,54.400002,69.300003,69.0,67.0
20161226174500,116.400002,41.276596,38,54.400002,69.300003,69.0,67.0
20161226180000,116.400002,41.276596,38,56.400002,69.300003,69.099998,67.099998
20161226181500,116.400002,41.276596,38,54.700001,69.300003,69.0,67.0
20161226183000,117.599998,41.702127,38,53.900002,69.199997,69.0,67.0
20161226184500,117.599998,41.702127,38,53.900002,69.199997,69.0,67.0
20161226190000,117.599998,41.702127,38,53.900002,69.199997,69.0,67.0
20161226191500,118.800003,42.127661,38,53.900002,69.199997,69.0,67.0
20161226193000,118.800003,42.127661,38,53.900002,69.199997,69.099998,67.099998
20161226194500,116.400002,41.276596,38,53.900002,69.199997,69.099998,67.099998
20161226200000,117.599998,41.702127,38,53.900002,69.199997,69.0,67.0
20161226201500,118.800003,42.127661,38,53.900002,69.199997,69.099998,67.099998
20161226203000,118.800003,42.127661,38,53.900002,69.199997,69.099998,67.099998
20161226204500,118.800003,42.127661,38,53.900002,69.199997,69.099998,67.099998
20161226210000,117.599998,41.702127,38,53.900002,69.199997,69.199997,67.199997
20161226211500,117.599998,41.702127,38,53.900002,69.199997,69.099998,67.099998
20161226213000,115.800003,41.063831,36,53.900002,69.199997,69.199997,67.199997
20161226214500,114.599998,40.638297,36,53.900002,69.199997,69.199997,67.199997
20161226220000,114.599998,40.638297,36,53.900002,69.199997,69.099998,67.099998
20161226221500,114.599998,40.638297,36,53.900002,69.099998,69.099998,67.099998
20161226223000,113.400002,40.212767,36,53.900002,69.099998,69.099998,67.099998
20161226224500,113.400002,40.212767,36,53.900002,69.099998,69.199997,67.199997
20161226230000,114.599998,40.638297,36,53.900002,69.099998,69.199997,67.199997
20161226231500,113.400002,40.212767,36,53.900002,69.099998,69.099998,67.099998
20161226233000,115.800003,41.063831,36,54.5,69.099998,69.099998,67.099998
20161226234500,113.400002,40.212767,36,54.5,69.099998,69.099998,67.099998
20161227000000,114.599998,40.638297,36,54.5,69.099998,69.099998,67.099998
20161227001500,114.599998,40.638297,36,54.5,69.099998,69.099998,67.099998
20161227003000,113.400002,40.212767,36,54.5,69.199997,69.199997,67.199997
20161227004500,113.400002,40.212767,36,54.5,69.199997,69.199997,67.199997
20161227010000,113.400002,40.212767,36,54.5,69.199997,69.199997,67.199997
20161227011500,113.400002,40.212767,36,54.5,69.199997,69.099998,67.099998
20161227013000,113.400002,40.212767,36,54.5,69.199997,69.199997,67.199997
20161227014500,113.400002,40.212767,36,54.5,69.300003,69.199997,67.199997
20161227020000,113.400002,40.212767,36,54.5,69.300003,69.199997,67.199997
20161227021500,113.400002,40.212767,36,54.5,69.199997,69.199997,67.199997
20161227023000,113.400002,40.212767,36,54.5,69.199997,69.199997,67.199997
20161227024500,113.400002,40.212767,36,54.5,69.199997,69.199997,67.199997
20161227030000,113.400002,40.212767,36,54.5,69.199997,69.099998,67.099998
20161227031500,113.400002,40.212767,36,54.5,69.199997,69.099998,67.099998
20161227033000,113.400002,40.212767,36,54.5,69.199997,69.199997,67.199997
20161227034500,115.800003,41.063831,36,54.5,69.199997,69.199997,67.199997
20161227040000,112.800003,40.000001,36,54.5,69.199997,69.099998,67.099998
20161227041500,112.800003,40.000001,36,54.5,69.199997,69.099998,67.099998
20161227043000,112.800003,40.000001,36,54.5,69.199997,69.099998,67.099998
20161227044500,112.800003,40.000001,36,54.5,69.199997,69.099998,67.099998
20161227050000,112.800003,40.000001,36,54.5,69.199997,69.099998,67.099998
20161227051500,112.800003,40.000001,36,54.5,69.199997,69.099998,67.099998
20161227053000,112.800003,40.000001,36,54.5,69.199997,69.099998,67.099998
20161227054500,112.800003,40.000001,36,54.5,69.199997,69.099998,67.099998
20161227060000,108.599998,38.510638,36,54.5,69.199997,69.099998,67.099998
20161227061500,111.599998,39.574467,36,54.5,69.199997,69.099998,67.099998
20161227063000,112.800003,40.000001,36,54.5,69.199997,69.199997,67.199997
20161227064500,114.599998,40.638297,36,54.5,69.199997,69.099998,67.099998
20161227070000,113.400002,40.212767,36,54.5,69.199997,69.099998,67.099998
20161227071500,114.599998,40.638297,36,54.5,69.199997,69.0,67.0
20161227073000,113.400002,40.212767,36,54.5,69.199997,69.099998,67.099998
20161227074500,114.599998,40.638297,36,54.5,69.099998,69.099998,67.099998
20161227080000,114.599998,40.638297,36,54.5,69.099998,69.099998,67.099998
20161227081500,115.800003,41.063831,36,54.5,69.199997,69.099998,67.099998
20161227083000,110.400002,39.148937,36,54.5,69.300003,69.099998,67.099998
20161227084500,114.599998,40.638297,36,54.5,69.400002,69.0,67.0
20161227090000,132.600006,47.021279,40,54.5,69.5,69.099998,67.099998
20161227091500,163.199997,57.872339,44,53.900002,69.599998,69.099998,67.099998
20161227093000,202.800003,71.914895,50,53.900002,69.699997,69.099998,67.099998
20161227094500,219.0,77.659574,52,53.900002,69.599998,69.099998,67.099998
20161227100000,213.0,75.531915,51,53.900002,69.199997,69.099998,67.099998
