PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227101500,213.0,75.531915,51,53.900002,69.199997,69.099998,67.099998
20161227103000,213.0,75.531915,51,53.900002,69.199997,69.0,67.0
20161227104500,213.0,75.531915,51,54.700001,69.199997,69.0,67.0
20161227110000,213.0,75.531915,51,54.700001,69.0,69.0,67.0
20161227111500,210.600006,74.680853,51,54.700001,69.099998,69.0,67.0
20161227113000,205.800003,72.978724,51,54.700001,69.300003,69.199997,67.199997
20161227114500,205.800003,72.978724,51,53.900002,69.300003,69.199997,67.199997
20161227120000,205.800003,72.978724,51,53.900002,69.300003,69.199997,67.199997
20161227121500,205.800003,72.978724,51,53.900002,69.099998,69.300003,67.300003
20161227123000,205.800003,72.978724,51,53.900002,69.099998,69.300003,67.300003
20161227124500,202.199997,71.702127,50,54.599998,69.300003,69.199997,67.199997
20161227130000,202.199997,71.702127,50,54.599998,69.400002,69.199997,67.199997
20161227131500,202.199997,71.702127,50,54.599998,69.300003,69.199997,67.199997
20161227133000,213.0,75.531915,52,54.599998,69.599998,69.199997,67.199997
20161227134500,213.0,75.531915,52,54.599998,69.300003,69.300003,67.300003
20161227140000,213.0,75.531915,52,54.599998,69.5,69.400002,67.400002
20161227141500,228.600006,81.063832,55,54.599998,69.599998,69.300003,67.300003
20161227143000,261.0,92.553191,59,54.599998,69.599998,69.199997,67.199997
20161227144500,258.0,91.489362,58,54.599998,69.199997,69.199997,67.199997
20161227150000,258.0,91.489362,58,54.599998,69.099998,69.199997,67.199997
20161227151500,258.0,91.489362,58,54.599998,69.199997,69.199997,67.199997
20161227153000,258.0,91.489362,58,54.599998,69.099998,69.199997,67.199997
20161227154500,253.800003,90.000001,58,54.599998,69.099998,69.199997,67.199997
20161227160000,249.600006,88.51064,57,54.599998,68.900002,69.300003,67.300003
20161227161500,223.800003,79.361703,54,54.599998,68.800003,69.400002,67.400002
20161227163000,214.800003,76.170214,53,53.900002,69.0,69.300003,67.300003
20161227164500,165.600006,58.723406,45,53.900002,68.599998,69.199997,67.199997
20161227170000,130.800003,46.38298,39,53.900002,68.599998,69.300003,67.300003
20161227171500,110.400002,39.148937,36,53.900002,68.699997,69.300003,67.300003
20161227173000,96.599998,34.255318,34,53.900002,68.800003,69.199997,67.199997
20161227174500,87.599998,31.063829,33,53.900002,68.900002,69.300003,67.300003
20161227180000,73.199997,25.957446,30,53.900002,69.099998,69.300003,67.300003
20161227181500,75.0,26.595745,30,54.700001,69.199997,69.300003,67.300003
20161227183000,73.199997,25.957446,30,54.700001,69.199997,69.199997,67.199997
20161227184500,73.199997,25.957446,30,54.700001,69.300003,69.300003,67.300003
20161227190000,73.199997,25.957446,30,54.700001,69.400002,69.300003,67.300003
20161227191500,71.400002,25.31915,30,54.700001,69.5,69.300003,67.300003
20161227193000,75.0,26.595745,31,54.700001,69.599998,69.400002,67.400002
20161227194500,75.0,26.595745,31,54.700001,69.599998,69.300003,67.300003
20161227200000,75.0,26.595745,32,54.700001,69.599998,69.199997,67.199997
20161227201500,87.599998,31.063829,34,54.700001,69.699997,69.400002,67.400002
20161227203000,100.800003,35.744682,36,54.700001,69.599998,69.300003,67.300003
20161227204500,106.199997,37.659573,36,54.700001,69.599998,69.400002,67.400002
20161227210000,106.199997,37.659573,36,53.900002,69.599998,69.400002,67.400002
20161227211500,103.800003,36.808512,36,53.900002,69.5,69.400002,67.400002
20161227213000,105.0,37.234043,36,53.900002,69.400002,69.300003,67.300003
20161227214500,103.800003,36.808512,36,53.900002,69.400002,69.400002,67.400002
20161227220000,105.0,37.234043,36,53.900002,69.400002,69.400002,67.400002
20161227221500,105.0,37.234043,36,53.900002,69.300003,69.400002,67.400002
20161227223000,106.199997,37.659573,36,53.900002,69.300003,69.300003,67.300003
20161227224500,105.0,37.234043,36,54.599998,69.300003,69.300003,67.300003
20161227230000,105.0,37.234043,36,54.599998,69.300003,69.300003,67.300003
20161227231500,106.199997,37.659573,36,53.900002,69.199997,69.300003,67.300003
20161227233000,106.199997,37.659573,36,53.900002,69.199997,69.400002,67.400002
20161227234500,108.599998,38.510638,36,53.900002,69.199997,69.300003,67.300003
20161228000000,106.199997,37.659573,36,53.900002,69.199997,69.400002,67.400002
20161228001500,105.0,37.234043,36,53.900002,69.199997,69.400002,67.400002
20161228003000,105.0,37.234043,36,53.900002,69.199997,69.400002,67.400002
20161228004500,105.0,37.234043,36,53.900002,69.199997,69.300003,67.300003
20161228010000,103.800003,36.808512,36,53.900002,69.199997,69.300003,67.300003
20161228011500,99.599998,35.319148,0,55.099998,69.199997,69.300003,67.300003
20161228013000,0.0,0.0,0,56.299999,69.400002,69.300003,67.300003
20161228014500,0.0,0.0,5,59.200001,69.800003,69.300003,67.300003
20161228020000,69.599998,24.68085,30,55.200001,70.0,69.400002,67.400002
20161228021500,80.400002,28.510639,32,55.200001,69.800003,69.400002,67.400002
20161228023000,102.599998,36.382978,36,55.200001,69.800003,69.400002,67.400002
20161228024500,106.199997,37.659573,36,54.299999,69.699997,69.300003,67.300003
20161228030000,111.599998,39.574467,37,54.299999,69.599998,69.400002,67.400002
20161228031500,110.400002,39.148937,37,54.299999,69.599998,69.400002,67.400002
20161228033000,110.400002,39.148937,37,54.299999,69.5,69.300003,67.300003
20161228034500,110.400002,39.148937,37,54.299999,69.5,69.300003,67.300003
20161228040000,110.400002,39.148937,37,54.299999,69.400002,69.400002,67.400002
20161228041500,111.599998,39.574467,37,54.299999,69.400002,69.400002,67.400002
20161228043000,110.400002,39.148937,37,54.299999,69.400002,69.400002,67.400002
20161228044500,111.599998,39.574467,37,54.299999,69.300003,69.300003,67.300003
20161228050000,111.599998,39.574467,37,54.299999,69.300003,69.300003,67.300003
20161228051500,110.400002,39.148937,37,54.299999,69.300003,69.400002,67.400002
20161228053000,110.400002,39.148937,37,54.299999,69.300003,69.300003,67.300003
20161228054500,110.400002,39.148937,37,54.299999,69.300003,69.400002,67.400002
20161228060000,111.599998,39.574467,37,54.299999,69.300003,69.300003,67.300003
20161228061500,110.400002,39.148937,37,54.299999,69.300003,69.300003,67.300003
20161228063000,110.400002,39.148937,37,54.299999,69.300003,69.300003,67.300003
20161228064500,110.400002,39.148937,37,54.299999,69.199997,69.300003,67.300003
20161228070000,111.599998,39.574467,37,54.299999,69.199997,69.300003,67.300003
20161228071500,110.400002,39.148937,37,54.299999,69.199997,69.300003,67.300003
20161228073000,111.599998,39.574467,37,54.299999,69.199997,69.400002,67.400002
20161228074500,110.400002,39.148937,37,54.299999,69.199997,69.400002,67.400002
20161228080000,110.400002,39.148937,37,54.299999,69.199997,69.400002,67.400002
20161228081500,110.400002,39.148937,37,54.299999,69.199997,69.300003,67.300003
20161228083000,110.400002,39.148937,37,54.299999,69.199997,69.400002,67.400002
20161228084500,115.800003,41.063831,37,54.299999,69.199997,69.400002,67.400002
20161228090000,117.599998,41.702127,37,54.299999,69.199997,69.300003,67.300003
20161228091500,115.800003,41.063831,37,55.599998,69.199997,69.300003,67.300003
20161228093000,114.599998,40.638297,37,54.700001,69.199997,69.400002,67.400002
20161228094500,114.599998,40.638297,37,53.900002,69.199997,69.400002,67.400002
20161228100000,114.599998,40.638297,37,54.700001,69.199997,69.400002,67.400002
20161228101500,113.400002,40.212767,37,54.700001,69.199997,69.300003,67.300003
20161228103000,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161228104500,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161228110000,113.400002,40.212767,37,54.700001,69.199997,69.400002,67.400002
20161228111500,113.400002,40.212767,37,54.700001,69.199997,69.300003,67.300003
20161228113000,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161228114500,113.400002,40.212767,37,54.700001,69.199997,69.400002,67.400002
20161228120000,113.400002,40.212767,37,54.700001,69.199997,69.400002,67.400002
20161228121500,113.400002,40.212767,37,54.700001,69.199997,69.300003,67.300003
20161228123000,113.400002,40.212767,37,54.700001,69.199997,69.400002,67.400002
20161228124500,109.199997,38.723403,37,54.700001,69.199997,69.400002,67.400002
20161228130000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20161228131500,115.800003,41.063831,37,54.700001,69.199997,69.400002,67.400002
20161228133000,114.599998,40.638297,37,54.700001,69.199997,69.400002,67.400002
20161228134500,114.599998,40.638297,37,54.700001,69.199997,69.400002,67.400002
20161228140000,115.800003,41.063831,37,54.700001,69.199997,69.400002,67.400002
20161228141500,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161228143000,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161228144500,115.800003,41.063831,37,54.700001,69.199997,69.300003,67.300003
20161228150000,114.599998,40.638297,37,54.700001,69.199997,69.300003,67.300003
20161228151500,113.400002,40.212767,37,54.700001,69.199997,69.300003,67.300003
20161228153000,111.599998,39.574467,37,54.700001,69.199997,69.300003,67.300003
20161228154500,109.199997,38.723403,37,53.900002,69.199997,69.400002,67.400002
20161228160000,109.199997,38.723403,37,53.900002,69.199997,69.400002,67.400002
20161228161500,110.400002,39.148937,37,54.700001,69.199997,69.300003,67.300003
20161228163000,110.400002,39.148937,37,54.700001,69.199997,69.300003,67.300003
20161228164500,109.199997,38.723403,37,54.700001,69.199997,69.300003,67.300003
20161228170000,110.400002,39.148937,37,54.700001,69.199997,69.400002,67.400002
20161228171500,109.199997,38.723403,37,54.700001,69.199997,69.300003,67.300003
20161228173000,111.599998,39.574467,37,54.700001,69.199997,69.300003,67.300003
20161228174500,111.599998,39.574467,37,54.700001,69.199997,69.300003,67.300003
20161228180000,110.400002,39.148937,37,53.5,69.199997,69.300003,67.300003
20161228181500,111.599998,39.574467,37,53.5,69.099998,69.300003,67.300003
20161228183000,113.400002,40.212767,37,54.299999,69.099998,69.199997,67.199997
20161228184500,113.400002,40.212767,37,54.299999,69.099998,69.199997,67.199997
20161228190000,114.599998,40.638297,37,54.299999,69.099998,69.199997,67.199997
20161228191500,116.400002,41.276596,37,54.299999,69.099998,69.300003,67.300003
20161228193000,116.400002,41.276596,37,54.299999,69.099998,69.300003,67.300003
20161228194500,116.400002,41.276596,37,54.299999,69.099998,69.300003,67.300003
20161228200000,114.599998,40.638297,37,54.299999,69.099998,69.199997,67.199997
20161228201500,115.800003,41.063831,37,54.299999,69.099998,69.199997,67.199997
20161228203000,115.800003,41.063831,37,56.299999,69.099998,69.199997,67.199997
20161228204500,115.800003,41.063831,37,54.299999,69.099998,69.300003,67.300003
20161228210000,107.400002,38.085107,35,54.299999,69.0,69.199997,67.199997
20161228211500,102.599998,36.382978,34,54.299999,69.099998,69.300003,67.300003
20161228213000,102.599998,36.382978,34,54.299999,69.099998,69.300003,67.300003
20161228214500,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161228220000,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161228221500,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161228223000,103.800003,36.808512,34,54.299999,69.199997,69.199997,67.199997
20161228224500,102.599998,36.382978,34,54.299999,69.099998,69.300003,67.300003
20161228230000,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161228231500,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161228233000,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161228234500,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161229000000,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161229001500,102.599998,36.382978,34,54.299999,69.199997,69.199997,67.199997
20161229003000,102.599998,36.382978,34,56.400002,69.300003,69.199997,67.199997
20161229004500,100.800003,35.744682,34,54.299999,69.300003,69.199997,67.199997
20161229010000,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229011500,100.800003,35.744682,34,54.299999,69.300003,69.199997,67.199997
20161229013000,102.0,36.170213,34,54.299999,69.300003,69.099998,67.099998
20161229014500,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229020000,102.0,36.170213,34,54.299999,69.199997,69.199997,67.199997
20161229021500,102.0,36.170213,34,54.299999,69.199997,69.199997,67.199997
20161229023000,100.800003,35.744682,34,54.299999,69.199997,69.199997,67.199997
20161229024500,102.0,36.170213,34,54.299999,69.199997,69.199997,67.199997
20161229030000,102.0,36.170213,34,55.099998,69.199997,69.199997,67.199997
20161229031500,102.0,36.170213,34,54.299999,69.199997,69.199997,67.199997
20161229033000,100.800003,35.744682,34,54.299999,69.199997,69.199997,67.199997
20161229034500,100.800003,35.744682,34,54.299999,69.199997,69.199997,67.199997
20161229040000,102.0,36.170213,34,54.299999,69.199997,69.199997,67.199997
20161229041500,100.800003,35.744682,34,54.299999,69.300003,69.199997,67.199997
20161229043000,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229044500,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229050000,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229051500,102.0,36.170213,34,55.599998,69.300003,69.199997,67.199997
20161229053000,102.0,36.170213,34,54.700001,69.300003,69.099998,67.099998
20161229054500,102.0,36.170213,34,54.700001,69.300003,69.199997,67.199997
20161229060000,102.0,36.170213,34,54.0,69.300003,69.199997,67.199997
20161229061500,102.0,36.170213,34,55.599998,69.300003,69.099998,67.099998
20161229063000,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229064500,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229070000,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229071500,102.0,36.170213,34,54.299999,69.300003,69.199997,67.199997
20161229073000,99.599998,35.319148,34,54.299999,69.300003,69.199997,67.199997
20161229074500,99.599998,35.319148,34,54.299999,69.300003,69.199997,67.199997
20161229080000,99.599998,35.319148,34,55.299999,69.300003,69.199997,67.199997
20161229081500,116.400002,41.276596,37,54.700001,69.599998,69.199997,67.199997
20161229083000,138.600006,49.148938,40,54.700001,69.800003,69.300003,67.300003
20161229084500,165.0,58.510638,44,54.700001,69.800003,69.300003,67.300003
20161229090000,178.199997,63.191488,46,54.700001,69.5,69.300003,67.300003
20161229091500,210.0,74.468085,51,53.5,69.599998,69.199997,67.199997
20161229093000,197.399994,69.999998,49,53.5,69.300003,69.300003,67.300003
20161229094500,199.800003,70.851065,49,53.5,69.300003,69.300003,67.300003
20161229100000,199.800003,70.851065,49,54.299999,69.199997,69.199997,67.199997
20161229101500,199.800003,70.851065,49,54.299999,69.099998,69.199997,67.199997
20161229103000,177.600006,62.978726,46,54.299999,68.900002,69.300003,67.300003
20161229104500,177.600006,62.978726,46,55.900002,69.300003,69.300003,67.300003
20161229110000,177.600006,62.978726,46,53.200001,69.199997,69.400002,67.400002
20161229111500,177.600006,62.978726,46,52.299999,69.099998,69.400002,67.400002
20161229113000,158.399994,56.170211,43,55.799999,68.900002,69.400002,67.400002
20161229114500,153.600006,54.468087,42,54.5,69.099998,69.400002,67.400002
20161229120000,131.399994,46.595743,39,53.900002,68.900002,69.400002,67.400002
20161229121500,116.400002,41.276596,36,56.700001,68.900002,69.400002,67.400002
20161229123000,105.0,37.234043,35,53.900002,69.099998,69.400002,67.400002
20161229124500,103.800003,36.808512,35,53.900002,69.099998,69.400002,67.400002
20161229130000,106.199997,37.659573,36,56.299999,69.199997,69.400002,67.400002
20161229131500,106.199997,37.659573,36,53.099998,69.300003,69.400002,67.400002
20161229133000,106.199997,37.659573,36,53.900002,69.300003,69.400002,67.400002
20161229134500,106.199997,37.659573,36,56.099998,69.300003,69.400002,67.400002
20161229140000,105.0,37.234043,36,53.0,69.400002,69.400002,67.400002
20161229141500,105.0,37.234043,36,56.599998,69.400002,69.400002,67.400002
20161229143000,108.599998,38.510638,36,53.299999,69.300003,69.400002,67.400002
20161229144500,105.0,37.234043,36,54.299999,69.300003,69.400002,67.400002
20161229150000,106.199997,37.659573,36,56.400002,69.300003,69.400002,67.400002
20161229151500,107.400002,38.085107,36,52.700001,69.5,69.400002,67.400002
20161229153000,103.800003,36.808512,36,54.700001,69.599998,69.400002,67.400002
20161229154500,106.199997,37.659573,36,55.5,69.599998,69.400002,67.400002
20161229160000,106.199997,37.659573,36,53.099998,69.599998,69.400002,67.400002
20161229161500,112.800003,40.000001,37,54.599998,69.699997,69.400002,67.400002
20161229163000,127.800003,45.31915,39,56.0,69.800003,69.400002,67.400002
20161229164500,138.600006,49.148938,40,53.900002,69.5,69.400002,67.400002
20161229170000,138.600006,49.148938,40,52.299999,69.199997,69.400002,67.400002
20161229171500,138.600006,49.148938,40,52.299999,69.099998,69.400002,67.400002
20161229173000,114.599998,40.638297,36,52.299999,69.0,69.400002,67.400002
20161229174500,102.599998,36.382978,34,52.299999,69.0,69.400002,67.400002
20161229180000,93.0,32.978723,32,52.299999,69.0,69.400002,67.400002
20161229181500,80.400002,28.510639,31,53.099998,69.0,69.400002,67.400002
20161229183000,82.199997,29.148935,31,54.200001,69.099998,69.400002,67.400002
20161229184500,80.400002,28.510639,31,55.099998,69.099998,69.400002,67.400002
20161229190000,73.199997,25.957446,30,53.5,69.099998,69.400002,67.400002
20161229191500,75.0,26.595745,30,54.700001,69.199997,69.400002,67.400002
20161229193000,75.0,26.595745,30,54.700001,69.199997,69.400002,67.400002
20161229194500,76.199997,27.021276,30,54.700001,69.300003,69.400002,67.400002
20161229200000,75.0,26.595745,30,53.5,69.300003,69.400002,67.400002
20161229201500,75.0,26.595745,30,55.5,69.300003,69.400002,67.400002
20161229203000,75.0,26.595745,30,53.200001,69.300003,69.400002,67.400002
20161229204500,73.199997,25.957446,30,53.900002,69.400002,69.400002,67.400002
20161229210000,73.199997,25.957446,30,55.200001,69.400002,69.400002,67.400002
20161229211500,75.0,26.595745,30,53.200001,69.400002,69.400002,67.400002
20161229213000,75.0,26.595745,30,53.200001,69.400002,69.400002,67.400002
20161229214500,75.0,26.595745,30,53.200001,69.400002,69.400002,67.400002
20161229220000,73.199997,25.957446,30,53.200001,69.400002,69.400002,67.400002
20161229221500,75.0,26.595745,30,53.200001,69.400002,69.400002,67.400002
20161229223000,75.0,26.595745,30,53.200001,69.400002,69.400002,67.400002
20161229224500,75.0,26.595745,30,54.400002,69.400002,69.400002,67.400002
20161229230000,75.0,26.595745,30,54.400002,69.400002,69.400002,67.400002
20161229231500,75.0,26.595745,30,53.5,69.400002,69.400002,67.400002
20161229233000,75.0,26.595745,30,54.700001,69.400002,69.400002,67.400002
20161229234500,75.0,26.595745,30,54.700001,69.400002,69.400002,67.400002
20161230000000,75.0,26.595745,30,53.900002,69.400002,69.400002,67.400002
20161230001500,75.0,26.595745,30,53.900002,69.400002,69.400002,67.400002
20161230003000,75.0,26.595745,30,54.700001,69.5,69.400002,67.400002
20161230004500,75.0,26.595745,30,54.700001,69.5,69.400002,67.400002
20161230010000,75.0,26.595745,30,54.700001,69.5,69.400002,67.400002
20161230011500,75.0,26.595745,30,54.700001,69.599998,69.400002,67.400002
20161230013000,76.199997,27.021276,30,54.700001,69.599998,69.400002,67.400002
20161230014500,75.0,26.595745,30,53.900002,69.5,69.400002,67.400002
20161230020000,75.0,26.595745,30,53.900002,69.5,69.400002,67.400002
20161230021500,76.199997,27.021276,30,53.900002,69.5,69.400002,67.400002
20161230023000,76.199997,27.021276,30,53.299999,69.5,69.400002,67.400002
20161230024500,76.199997,27.021276,30,53.299999,69.5,69.400002,67.400002
20161230030000,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230031500,78.0,27.659574,30,52.599998,69.400002,69.400002,67.400002
20161230033000,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230034500,78.0,27.659574,30,52.599998,69.400002,69.400002,67.400002
20161230040000,78.0,27.659574,30,52.599998,69.400002,69.400002,67.400002
20161230041500,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230043000,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230044500,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230050000,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230051500,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230053000,78.0,27.659574,30,52.599998,69.400002,69.400002,67.400002
20161230054500,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230060000,78.0,27.659574,30,52.599998,69.400002,69.400002,67.400002
20161230061500,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230063000,76.199997,27.021276,30,52.599998,69.599998,69.400002,67.400002
20161230064500,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230070000,76.199997,27.021276,30,52.599998,69.400002,69.400002,67.400002
20161230071500,78.0,27.659574,30,51.900002,69.5,69.400002,67.400002
20161230073000,76.199997,27.021276,30,51.900002,69.400002,69.400002,67.400002
20161230074500,76.199997,27.021276,30,52.599998,69.5,69.400002,67.400002
20161230080000,76.199997,27.021276,30,52.599998,69.5,69.400002,67.400002
20161230081500,76.199997,27.021276,30,53.5,69.699997,69.400002,67.400002
20161230083000,120.599998,42.765957,38,53.5,70.099998,69.400002,67.400002
20161230084500,142.800003,50.638299,41,53.5,69.800003,69.400002,67.400002
20161230090000,139.800003,49.574469,40,54.700001,69.599998,69.400002,67.400002
20161230091500,139.800003,49.574469,40,53.5,69.400002,69.400002,67.400002
20161230093000,139.800003,49.574469,40,53.5,69.699997,69.400002,67.400002
20161230094500,139.800003,49.574469,40,54.700001,69.699997,69.400002,67.400002
20161230100000,142.800003,50.638299,41,55.5,69.599998,69.400002,67.400002
20161230101500,142.800003,50.638299,41,54.299999,69.300003,69.400002,67.400002
20161230103000,142.800003,50.638299,41,53.099998,69.400002,69.400002,67.400002
20161230104500,141.0,50.0,41,53.900002,69.599998,69.400002,67.400002
20161230110000,137.399994,48.723402,41,54.599998,69.5,69.400002,67.400002
20161230111500,141.0,50.0,41,53.5,69.599998,69.400002,67.400002
20161230113000,141.0,50.0,41,55.5,69.599998,69.400002,67.400002
20161230114500,161.399994,57.23404,44,53.099998,69.800003,69.400002,67.400002
20161230120000,161.399994,57.23404,44,55.5,69.400002,69.400002,67.400002
20161230121500,161.399994,57.23404,44,52.799999,69.199997,69.400002,67.400002
20161230123000,161.399994,57.23404,44,55.5,69.300003,69.400002,67.400002
20161230124500,161.399994,57.23404,44,53.099998,69.400002,69.400002,67.400002
20161230130000,161.399994,57.23404,44,55.200001,69.199997,69.400002,67.400002
20161230131500,161.399994,57.23404,44,53.299999,69.199997,69.400002,67.400002
20161230133000,142.199997,50.425531,41,54.400002,68.900002,69.400002,67.400002
20161230134500,123.599998,43.829787,37,54.400002,68.900002,69.400002,67.400002
20161230140000,106.199997,37.659573,35,54.400002,69.0,69.400002,67.400002
20161230141500,105.0,37.234043,35,52.599998,69.0,69.400002,67.400002
20161230143000,88.800003,31.489363,32,55.200001,69.099998,69.400002,67.400002
20161230144500,88.800003,31.489363,32,55.200001,69.099998,69.400002,67.400002
20161230150000,88.800003,31.489363,32,53.5,69.099998,69.400002,67.400002
20161230151500,88.800003,31.489363,32,52.700001,69.199997,69.400002,67.400002
20161230153000,90.0,31.914894,32,54.299999,69.199997,69.400002,67.400002
20161230154500,87.599998,31.063829,32,54.299999,69.199997,69.400002,67.400002
20161230160000,88.800003,31.489363,32,53.099998,69.199997,69.400002,67.400002
20161230161500,88.800003,31.489363,32,53.099998,69.199997,69.400002,67.400002
20161230163000,88.800003,31.489363,32,54.700001,69.199997,69.400002,67.400002
20161230164500,93.0,32.978723,32,52.700001,69.199997,69.400002,67.400002
20161230170000,90.0,31.914894,32,54.299999,69.199997,69.400002,67.400002
20161230171500,91.800003,32.553193,32,54.299999,69.199997,69.400002,67.400002
20161230173000,91.800003,32.553193,32,53.200001,69.199997,69.400002,67.400002
20161230174500,90.0,31.914894,32,55.099998,69.300003,69.400002,67.400002
20161230180000,93.0,32.978723,32,53.599998,69.300003,69.400002,67.400002
20161230181500,90.0,31.914894,32,53.599998,69.300003,69.400002,67.400002
20161230183000,88.800003,31.489363,32,54.700001,69.300003,69.400002,67.400002
20161230184500,90.0,31.914894,32,54.700001,69.400002,69.400002,67.400002
20161230190000,91.800003,32.553193,32,53.5,69.400002,69.400002,67.400002
20161230191500,90.0,31.914894,32,53.5,69.400002,69.400002,67.400002
20161230193000,90.0,31.914894,32,53.5,69.400002,69.400002,67.400002
20161230194500,88.800003,31.489363,32,53.5,69.5,69.400002,67.400002
20161230200000,90.0,31.914894,32,53.5,69.5,69.400002,67.400002
20161230201500,88.800003,31.489363,32,53.5,69.5,69.400002,67.400002
20161230203000,90.0,31.914894,32,53.5,69.5,69.400002,67.400002
20161230204500,91.800003,32.553193,32,53.5,69.5,69.400002,67.400002
20161230210000,91.800003,32.553193,32,53.5,69.5,69.400002,67.400002
20161230211500,91.800003,32.553193,32,53.5,69.400002,69.400002,67.400002
20161230213000,91.800003,32.553193,32,53.5,69.5,69.400002,67.400002
20161230214500,90.0,31.914894,32,53.5,69.5,69.400002,67.400002
20161230220000,90.0,31.914894,32,53.5,69.5,69.400002,67.400002
20161230221500,88.800003,31.489363,32,53.5,69.400002,69.400002,67.400002
20161230223000,88.800003,31.489363,32,53.5,69.5,69.400002,67.400002
20161230224500,88.800003,31.489363,32,53.5,69.5,69.400002,67.400002
20161230230000,88.800003,31.489363,32,54.599998,69.5,69.400002,67.400002
20161230231500,88.800003,31.489363,32,54.599998,69.599998,69.400002,67.400002
20161230233000,88.800003,31.489363,32,54.599998,69.599998,69.400002,67.400002
20161230234500,88.800003,31.489363,32,54.599998,69.599998,69.400002,67.400002
20161231000000,91.800003,32.553193,32,54.599998,69.599998,69.400002,67.400002
20161231001500,88.800003,31.489363,32,53.5,69.599998,69.400002,67.400002
20161231003000,88.800003,31.489363,32,53.5,69.599998,69.400002,67.400002
20161231004500,90.0,31.914894,32,52.700001,69.599998,69.400002,67.400002
20161231010000,90.0,31.914894,32,52.700001,69.599998,69.400002,67.400002
20161231011500,87.599998,31.063829,0,52.700001,69.599998,69.5,67.5
20161231013000,0.0,0.0,0,55.900002,69.699997,69.5,67.5
20161231014500,0.0,0.0,7,58.700001,70.099998,69.5,67.5
20161231020000,66.599998,23.617021,30,53.099998,70.0,69.5,67.5
20161231021500,80.400002,28.510639,32,53.099998,69.900002,69.5,67.5
20161231023000,86.400002,30.638299,34,53.099998,69.900002,69.5,67.5
20161231024500,86.400002,30.638299,34,53.900002,69.800003,69.5,67.5
20161231030000,97.800003,34.680852,35,54.700001,69.800003,69.5,67.5
20161231031500,96.599998,34.255318,35,54.0,69.699997,69.5,67.5
20161231033000,97.800003,34.680852,35,52.700001,69.699997,69.5,67.5
20161231034500,96.599998,34.255318,35,52.700001,69.699997,69.5,67.5
20161231040000,95.400002,33.829788,35,54.299999,69.699997,69.5,67.5
20161231041500,96.599998,34.255318,35,54.299999,69.699997,69.5,67.5
20161231043000,96.599998,34.255318,35,52.400002,69.699997,69.5,67.5
20161231044500,95.400002,33.829788,35,54.299999,69.699997,69.5,67.5
20161231050000,97.800003,34.680852,35,54.299999,69.699997,69.5,67.5
20161231051500,95.400002,33.829788,35,52.700001,69.699997,69.5,67.5
20161231053000,97.800003,34.680852,36,54.599998,69.800003,69.5,67.5
20161231054500,107.400002,38.085107,37,53.599998,69.699997,69.5,67.5
20161231060000,107.400002,38.085107,37,52.299999,69.699997,69.5,67.5
20161231061500,106.199997,37.659573,37,54.200001,69.599998,69.5,67.5
20161231063000,108.599998,38.510638,37,55.200001,69.599998,69.5,67.5
20161231064500,107.400002,38.085107,37,52.700001,69.599998,69.5,67.5
20161231070000,108.599998,38.510638,37,53.900002,69.599998,69.5,67.5
20161231071500,107.400002,38.085107,37,55.5,69.5,69.5,67.5
20161231073000,108.599998,38.510638,37,52.700001,69.5,69.5,67.5
20161231074500,107.400002,38.085107,37,53.5,69.5,69.5,67.5
20161231080000,107.400002,38.085107,37,55.5,69.5,69.5,67.5
20161231081500,108.599998,38.510638,37,53.099998,69.5,69.5,67.5
20161231083000,108.599998,38.510638,37,53.099998,69.5,69.5,67.5
20161231084500,107.400002,38.085107,37,55.5,69.5,69.5,67.5
20161231090000,108.599998,38.510638,37,53.5,69.599998,69.5,67.5
20161231091500,106.199997,37.659573,37,54.599998,69.599998,69.5,67.5
20161231093000,106.199997,37.659573,37,54.599998,69.599998,69.5,67.5
20161231094500,107.400002,38.085107,37,54.599998,69.699997,69.5,67.5
20161231100000,107.400002,38.085107,37,54.599998,69.800003,69.5,67.5
20161231101500,110.400002,39.148937,37,54.599998,69.800003,69.5,67.5
20161231103000,122.400002,43.404256,39,54.599998,69.800003,69.5,67.5
20161231104500,122.400002,43.404256,39,54.599998,69.800003,69.5,67.5
20161231110000,122.400002,43.404256,39,54.599998,69.699997,69.5,67.5
20161231111500,122.400002,43.404256,39,54.599998,69.699997,69.5,67.5
20161231113000,126.0,44.680851,40,54.599998,69.699997,69.400002,67.400002
20161231114500,132.600006,47.021279,40,54.599998,69.699997,69.400002,67.400002
20161231120000,135.0,47.87234,41,54.599998,69.599998,69.400002,67.400002
20161231121500,135.0,47.87234,41,54.599998,69.5,69.400002,67.400002
20161231123000,135.0,47.87234,41,54.599998,69.400002,69.400002,67.400002
20161231124500,135.0,47.87234,41,54.599998,69.400002,69.400002,67.400002
20161231130000,135.0,47.87234,41,54.599998,69.300003,69.400002,67.400002
20161231131500,135.0,47.87234,41,54.599998,69.300003,69.400002,67.400002
20161231133000,135.0,47.87234,41,54.599998,69.300003,69.400002,67.400002
20161231134500,133.199997,47.234041,41,54.599998,69.300003,69.400002,67.400002
20161231140000,135.0,47.87234,41,54.599998,69.300003,69.400002,67.400002
20161231141500,135.0,47.87234,41,54.599998,69.300003,69.400002,67.400002
20161231143000,135.0,47.87234,41,54.599998,69.199997,69.400002,67.400002
20161231144500,135.0,47.87234,41,54.599998,69.199997,69.400002,67.400002
20161231150000,135.0,47.87234,41,54.599998,69.199997,69.400002,67.400002
20161231151500,135.0,47.87234,41,54.599998,69.199997,69.400002,67.400002
20161231153000,135.0,47.87234,41,54.599998,69.099998,69.400002,67.400002
20161231154500,135.0,47.87234,41,54.599998,69.199997,69.400002,67.400002
20161231160000,133.199997,47.234041,41,54.599998,69.199997,69.400002,67.400002
20161231161500,133.199997,47.234041,41,54.599998,69.199997,69.400002,67.400002
20161231163000,133.199997,47.234041,41,54.599998,69.099998,69.400002,67.400002
20161231164500,129.0,45.744681,40,54.599998,69.099998,69.400002,67.400002
20161231170000,130.800003,46.38298,40,54.599998,69.199997,69.400002,67.400002
20161231171500,130.800003,46.38298,40,54.599998,69.199997,69.400002,67.400002
20161231173000,130.800003,46.38298,40,54.599998,69.199997,69.400002,67.400002
20161231174500,130.800003,46.38298,40,54.599998,69.199997,69.400002,67.400002
20161231180000,130.800003,46.38298,40,54.599998,69.199997,69.400002,67.400002
20161231181500,132.600006,47.021279,40,54.599998,69.199997,69.400002,67.400002
20161231183000,132.600006,47.021279,40,54.599998,69.199997,69.400002,67.400002
20161231184500,127.800003,45.31915,40,54.599998,69.199997,69.400002,67.400002
20161231190000,127.800003,45.31915,40,54.599998,69.199997,69.400002,67.400002
20161231191500,127.800003,45.31915,40,54.599998,69.199997,69.400002,67.400002
20161231193000,127.800003,45.31915,40,53.900002,69.099998,69.400002,67.400002
20161231194500,124.199997,44.042552,39,53.900002,69.099998,69.400002,67.400002
20161231200000,122.400002,43.404256,39,53.900002,69.099998,69.400002,67.400002
20161231201500,122.400002,43.404256,39,53.900002,69.099998,69.400002,67.400002
20161231203000,116.400002,41.276596,38,53.900002,69.099998,69.400002,67.400002
20161231204500,110.400002,39.148937,37,54.700001,69.199997,69.400002,67.400002
20161231210000,110.400002,39.148937,37,54.700001,69.199997,69.400002,67.400002
20161231211500,110.400002,39.148937,37,54.700001,69.199997,69.400002,67.400002
20161231213000,110.400002,39.148937,37,53.900002,69.199997,69.400002,67.400002
20161231214500,109.199997,38.723403,37,53.900002,69.300003,69.400002,67.400002
20161231220000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20161231221500,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20161231223000,110.400002,39.148937,37,53.900002,69.300003,69.400002,67.400002
20161231224500,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20161231230000,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20161231231500,110.400002,39.148937,37,54.700001,69.400002,69.400002,67.400002
20161231233000,110.400002,39.148937,37,54.700001,69.400002,69.400002,67.400002
20161231234500,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101000000,110.400002,39.148937,37,53.900002,69.400002,69.400002,67.400002
20170101001500,111.599998,39.574467,37,53.900002,69.300003,69.400002,67.400002
20170101003000,109.199997,38.723403,37,53.900002,69.300003,69.400002,67.400002
20170101004500,110.400002,39.148937,37,53.900002,69.300003,69.400002,67.400002
20170101010000,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20170101011500,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20170101013000,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20170101014500,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20170101020000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101021500,111.599998,39.574467,37,53.900002,69.300003,69.400002,67.400002
20170101023000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101024500,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20170101030000,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20170101031500,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20170101033000,111.599998,39.574467,37,54.0,69.300003,69.400002,67.400002
20170101034500,110.400002,39.148937,37,54.0,69.300003,69.400002,67.400002
20170101040000,110.400002,39.148937,37,54.0,69.300003,69.400002,67.400002
20170101041500,111.599998,39.574467,37,54.0,69.300003,69.400002,67.400002
20170101043000,110.400002,39.148937,37,54.0,69.300003,69.400002,67.400002
20170101044500,110.400002,39.148937,37,54.0,69.300003,69.400002,67.400002
20170101050000,110.400002,39.148937,37,54.0,69.300003,69.400002,67.400002
20170101051500,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101053000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101054500,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101060000,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20170101061500,111.599998,39.574467,37,53.5,69.300003,69.400002,67.400002
20170101063000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101064500,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101070000,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20170101071500,110.400002,39.148937,37,53.900002,69.300003,69.400002,67.400002
20170101073000,110.400002,39.148937,37,53.900002,69.300003,69.400002,67.400002
20170101074500,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101080000,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20170101081500,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20170101083000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101084500,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101090000,109.199997,38.723403,37,54.700001,69.400002,69.400002,67.400002
20170101091500,110.400002,39.148937,37,54.700001,69.400002,69.400002,67.400002
20170101093000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101094500,109.199997,38.723403,37,54.700001,69.300003,69.400002,67.400002
20170101100000,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20170101101500,111.599998,39.574467,37,54.700001,69.300003,69.400002,67.400002
20170101103000,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101104500,110.400002,39.148937,37,54.700001,69.300003,69.400002,67.400002
20170101110000,109.199997,38.723403,37,53.900002,69.300003,69.400002,67.400002
20170101111500,110.400002,39.148937,37,54.799999,69.300003,69.400002,67.400002
20170101113000,111.599998,39.574467,37,53.900002,69.199997,69.400002,67.400002
20170101114500,100.800003,35.744682,35,56.099998,69.199997,69.300003,67.300003
20170101120000,99.599998,35.319148,35,53.900002,69.300003,69.300003,67.300003
20170101121500,103.800003,36.808512,36,54.700001,69.300003,69.400002,67.400002
20170101123000,103.800003,36.808512,36,54.700001,69.300003,69.400002,67.400002
20170101124500,102.599998,36.382978,36,54.700001,69.300003,69.400002,67.400002
20170101130000,105.0,37.234043,36,54.700001,69.400002,69.400002,67.400002
20170101131500,103.800003,36.808512,36,54.700001,69.400002,69.400002,67.400002
20170101133000,103.800003,36.808512,36,54.700001,69.300003,69.300003,67.300003
20170101134500,103.800003,36.808512,36,54.700001,69.400002,69.400002,67.400002
20170101140000,103.800003,36.808512,36,54.700001,69.400002,69.400002,67.400002
20170101141500,105.0,37.234043,36,54.099998,69.400002,69.300003,67.300003
20170101143000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101144500,103.800003,36.808512,36,54.700001,69.400002,69.400002,67.400002
20170101150000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101151500,103.800003,36.808512,36,53.599998,69.400002,69.300003,67.300003
20170101153000,103.800003,36.808512,36,54.700001,69.400002,69.400002,67.400002
20170101154500,103.800003,36.808512,36,53.900002,69.400002,69.300003,67.300003
20170101160000,106.199997,37.659573,36,53.900002,69.300003,69.300003,67.300003
20170101161500,105.0,37.234043,36,53.900002,69.300003,69.400002,67.400002
20170101163000,105.0,37.234043,36,53.900002,69.300003,69.400002,67.400002
20170101164500,103.800003,36.808512,36,54.700001,69.300003,69.400002,67.400002
20170101170000,105.0,37.234043,36,53.900002,69.300003,69.300003,67.300003
20170101171500,103.800003,36.808512,36,54.700001,69.300003,69.300003,67.300003
20170101173000,103.800003,36.808512,36,54.700001,69.400002,69.400002,67.400002
20170101174500,102.599998,36.382978,36,54.700001,69.400002,69.300003,67.300003
20170101180000,102.599998,36.382978,36,54.700001,69.5,69.300003,67.300003
20170101181500,103.800003,36.808512,36,54.700001,69.5,69.300003,67.300003
20170101183000,103.800003,36.808512,36,54.700001,69.5,69.300003,67.300003
20170101184500,102.599998,36.382978,36,54.700001,69.5,69.300003,67.300003
20170101190000,105.0,37.234043,36,54.700001,69.5,69.300003,67.300003
20170101191500,103.800003,36.808512,36,54.700001,69.5,69.400002,67.400002
20170101193000,102.599998,36.382978,36,54.700001,69.5,69.300003,67.300003
20170101194500,103.800003,36.808512,36,54.700001,69.5,69.199997,67.199997
20170101200000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101201500,102.599998,36.382978,36,54.700001,69.400002,69.300003,67.300003
20170101203000,103.800003,36.808512,36,54.700001,69.300003,69.300003,67.300003
20170101204500,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101210000,102.599998,36.382978,36,54.700001,69.400002,69.400002,67.400002
20170101211500,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101213000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101214500,102.599998,36.382978,36,54.700001,69.400002,69.300003,67.300003
20170101220000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101221500,105.0,37.234043,36,54.700001,69.400002,69.300003,67.300003
20170101223000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101224500,102.599998,36.382978,36,54.700001,69.400002,69.300003,67.300003
20170101230000,102.599998,36.382978,36,54.700001,69.5,69.300003,67.300003
20170101231500,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170101233000,102.599998,36.382978,36,54.700001,69.400002,69.300003,67.300003
20170101234500,103.800003,36.808512,36,54.700001,69.400002,69.400002,67.400002
20170102000000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170102001500,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170102003000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170102004500,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170102010000,103.800003,36.808512,36,54.700001,69.400002,69.300003,67.300003
20170102011500,103.800003,36.808512,36,54.700001,69.400002,69.199997,67.199997
20170102013000,102.599998,36.382978,36,54.700001,69.400002,69.300003,67.300003
20170102014500,102.599998,36.382978,36,54.700001,69.400002,69.300003,67.300003
20170102020000,102.599998,36.382978,36,54.700001,69.400002,69.199997,67.199997
20170102021500,102.599998,36.382978,36,54.700001,69.400002,69.300003,67.300003
20170102023000,103.800003,36.808512,36,54.700001,69.400002,69.199997,67.199997
20170102024500,107.400002,38.085107,37,54.700001,69.5,69.199997,67.199997
20170102030000,110.400002,39.148937,38,54.700001,69.400002,69.300003,67.300003
20170102031500,110.400002,39.148937,38,54.700001,69.400002,69.300003,67.300003
20170102033000,111.599998,39.574467,38,54.700001,69.400002,69.300003,67.300003
20170102034500,110.400002,39.148937,38,54.700001,69.400002,69.199997,67.199997
20170102040000,110.400002,39.148937,38,53.900002,69.300003,69.300003,67.300003
20170102041500,110.400002,39.148937,38,53.900002,69.300003,69.300003,67.300003
20170102043000,110.400002,39.148937,38,54.700001,69.300003,69.300003,67.300003
20170102044500,110.400002,39.148937,38,53.900002,69.300003,69.300003,67.300003
20170102050000,110.400002,39.148937,38,53.900002,69.300003,69.300003,67.300003
20170102051500,111.599998,39.574467,38,53.900002,69.199997,69.300003,67.300003
20170102053000,110.400002,39.148937,38,53.900002,69.199997,69.199997,67.199997
20170102054500,111.599998,39.574467,38,53.900002,69.199997,69.300003,67.300003
20170102060000,109.199997,38.723403,38,53.900002,69.199997,69.300003,67.300003
20170102061500,111.599998,39.574467,38,53.900002,69.199997,69.199997,67.199997
20170102063000,109.199997,38.723403,38,53.900002,69.199997,69.199997,67.199997
20170102064500,110.400002,39.148937,38,53.900002,69.199997,69.199997,67.199997
20170102070000,110.400002,39.148937,38,53.900002,69.199997,69.199997,67.199997
20170102071500,110.400002,39.148937,38,53.900002,69.199997,69.300003,67.300003
20170102073000,110.400002,39.148937,38,54.700001,69.300003,69.300003,67.300003
20170102074500,111.599998,39.574467,38,54.700001,69.300003,69.199997,67.199997
20170102080000,111.599998,39.574467,38,54.700001,69.300003,69.300003,67.300003
20170102081500,114.599998,40.638297,38,54.700001,69.300003,69.300003,67.300003
20170102083000,114.599998,40.638297,38,54.700001,69.300003,69.199997,67.199997
20170102084500,114.599998,40.638297,38,54.700001,69.400002,69.199997,67.199997
20170102090000,113.400002,40.212767,38,54.700001,69.400002,69.199997,67.199997
20170102091500,111.599998,39.574467,38,54.700001,69.5,69.199997,67.199997
20170102093000,112.800003,40.000001,38,54.700001,69.5,69.199997,67.199997
20170102094500,125.400002,44.468086,39,55.299999,69.5,69.300003,67.300003
20170102100000,125.400002,44.468086,39,54.700001,69.5,69.300003,67.300003
20170102101500,129.0,45.744681,39,54.700001,69.5,69.300003,67.300003
20170102103000,129.0,45.744681,39,54.700001,69.400002,69.300003,67.300003
20170102104500,125.400002,44.468086,39,54.700001,69.300003,69.199997,67.199997
20170102110000,125.400002,44.468086,39,54.700001,69.300003,69.199997,67.199997
20170102111500,125.400002,44.468086,39,54.700001,69.300003,69.199997,67.199997
20170102113000,125.400002,44.468086,39,54.700001,69.300003,69.199997,67.199997
20170102114500,125.400002,44.468086,39,54.700001,69.300003,69.199997,67.199997
20170102120000,123.599998,43.829787,39,54.700001,69.300003,69.199997,67.199997
20170102121500,120.599998,42.765957,39,54.700001,69.300003,69.199997,67.199997
20170102123000,120.599998,42.765957,39,54.700001,69.300003,69.199997,67.199997
20170102124500,120.599998,42.765957,39,54.700001,69.300003,69.199997,67.199997
20170102130000,120.599998,42.765957,39,54.700001,69.300003,69.199997,67.199997
20170102131500,122.400002,43.404256,39,54.700001,69.199997,69.199997,67.199997
20170102133000,122.400002,43.404256,39,54.700001,69.300003,69.199997,67.199997
20170102134500,122.400002,43.404256,39,54.700001,69.300003,69.199997,67.199997
20170102140000,122.400002,43.404256,39,54.700001,69.300003,69.199997,67.199997
20170102141500,124.199997,44.042552,39,53.900002,69.199997,69.199997,67.199997
20170102143000,122.400002,43.404256,39,53.900002,69.199997,69.199997,67.199997
20170102144500,125.400002,44.468086,39,53.900002,69.199997,69.099998,67.099998
20170102150000,127.800003,45.31915,39,54.700001,69.199997,69.099998,67.099998
20170102151500,127.800003,45.31915,39,54.700001,69.099998,69.300003,67.300003
20170102153000,121.800003,43.19149,38,54.700001,69.199997,69.199997,67.199997
20170102154500,121.800003,43.19149,38,53.900002,69.199997,69.199997,67.199997
20170102160000,121.800003,43.19149,38,54.700001,69.199997,69.199997,67.199997
20170102161500,121.800003,43.19149,38,54.700001,69.199997,69.300003,67.300003
20170102163000,121.800003,43.19149,38,54.700001,69.199997,69.199997,67.199997
20170102164500,121.800003,43.19149,38,54.700001,69.199997,69.199997,67.199997
20170102170000,121.800003,43.19149,38,54.700001,69.199997,69.199997,67.199997
20170102171500,121.800003,43.19149,38,54.700001,69.199997,69.199997,67.199997
20170102173000,121.800003,43.19149,38,54.700001,69.099998,69.199997,67.199997
20170102174500,121.800003,43.19149,38,53.900002,69.099998,69.199997,67.199997
20170102180000,121.800003,43.19149,38,53.900002,69.099998,69.199997,67.199997
20170102181500,121.800003,43.19149,38,53.900002,69.099998,69.199997,67.199997
20170102183000,116.400002,41.276596,38,53.900002,69.0,69.300003,67.300003
20170102184500,111.599998,39.574467,36,53.900002,69.099998,69.300003,67.300003
20170102190000,112.800003,40.000001,36,53.900002,69.099998,69.199997,67.199997
20170102191500,112.800003,40.000001,36,53.900002,69.099998,69.300003,67.300003
20170102193000,111.599998,39.574467,36,53.900002,69.099998,69.300003,67.300003
20170102194500,112.800003,40.000001,36,53.900002,69.099998,69.300003,67.300003
20170102200000,112.800003,40.000001,36,53.900002,69.099998,69.300003,67.300003
20170102201500,112.800003,40.000001,36,53.900002,69.099998,69.300003,67.300003
20170102203000,111.599998,39.574467,36,53.900002,69.099998,69.300003,67.300003
20170102204500,110.400002,39.148937,36,53.900002,69.199997,69.300003,67.300003
20170102210000,110.400002,39.148937,36,53.900002,69.199997,69.300003,67.300003
20170102211500,109.199997,38.723403,36,53.900002,69.199997,69.300003,67.300003
20170102213000,109.199997,38.723403,36,53.900002,69.199997,69.300003,67.300003
20170102214500,110.400002,39.148937,36,53.900002,69.099998,69.400002,67.400002
20170102220000,111.599998,39.574467,36,53.900002,69.099998,69.400002,67.400002
20170102221500,110.400002,39.148937,36,53.900002,69.099998,69.300003,67.300003
20170102223000,110.400002,39.148937,36,53.900002,69.099998,69.300003,67.300003
20170102224500,110.400002,39.148937,36,53.900002,69.099998,69.300003,67.300003
20170102230000,110.400002,39.148937,36,53.900002,69.099998,69.300003,67.300003
20170102231500,111.599998,39.574467,36,53.900002,69.099998,69.300003,67.300003
20170102233000,111.599998,39.574467,36,53.900002,69.099998,69.400002,67.400002
20170102234500,110.400002,39.148937,36,53.900002,69.099998,69.300003,67.300003
20170103000000,111.599998,39.574467,36,53.900002,69.099998,69.300003,67.300003
