PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103001500,111.599998,39.574467,36,53.900002,69.099998,69.400002,67.400002
20170103003000,110.400002,39.148937,36,54.700001,69.099998,69.300003,67.300003
20170103004500,111.599998,39.574467,36,54.700001,69.199997,69.300003,67.300003
20170103010000,110.400002,39.148937,36,53.900002,69.199997,69.300003,67.300003
20170103011500,110.400002,39.148937,36,53.900002,69.099998,69.400002,67.400002
20170103013000,109.199997,38.723403,36,53.900002,69.099998,69.400002,67.400002
20170103014500,109.199997,38.723403,36,53.900002,69.099998,69.400002,67.400002
20170103020000,110.400002,39.148937,36,54.700001,69.099998,69.300003,67.300003
20170103021500,109.199997,38.723403,36,53.900002,69.099998,69.300003,67.300003
20170103023000,110.400002,39.148937,36,53.900002,69.099998,69.300003,67.300003
20170103024500,111.599998,39.574467,36,53.900002,69.099998,69.400002,67.400002
20170103030000,111.599998,39.574467,36,53.900002,69.099998,69.400002,67.400002
20170103031500,111.599998,39.574467,36,54.700001,69.099998,69.400002,67.400002
20170103033000,111.599998,39.574467,36,54.700001,69.099998,69.400002,67.400002
20170103034500,103.800003,36.808512,35,53.900002,69.099998,69.400002,67.400002
20170103040000,103.800003,36.808512,35,53.900002,69.099998,69.400002,67.400002
20170103041500,102.599998,36.382978,35,54.700001,69.099998,69.400002,67.400002
20170103043000,99.0,35.106383,34,54.700001,69.199997,69.400002,67.400002
20170103044500,99.0,35.106383,34,53.900002,69.199997,69.300003,67.300003
20170103050000,99.0,35.106383,34,54.700001,69.199997,69.300003,67.300003
20170103051500,99.0,35.106383,34,53.5,69.199997,69.400002,67.400002
20170103053000,100.800003,35.744682,34,54.700001,69.199997,69.300003,67.300003
20170103054500,99.599998,35.319148,34,53.900002,69.199997,69.400002,67.400002
20170103060000,99.599998,35.319148,34,53.900002,69.199997,69.400002,67.400002
20170103061500,100.800003,35.744682,34,53.900002,69.199997,69.300003,67.300003
20170103063000,100.800003,35.744682,34,54.700001,69.199997,69.400002,67.400002
20170103064500,99.599998,35.319148,34,54.700001,69.199997,69.400002,67.400002
20170103070000,100.800003,35.744682,34,54.700001,69.199997,69.300003,67.300003
20170103071500,99.599998,35.319148,34,54.700001,69.199997,69.400002,67.400002
20170103073000,99.599998,35.319148,34,54.700001,69.300003,69.300003,67.300003
20170103074500,99.599998,35.319148,34,54.700001,69.300003,69.400002,67.400002
20170103080000,99.599998,35.319148,34,54.700001,69.300003,69.400002,67.400002
20170103081500,99.599998,35.319148,34,54.700001,69.400002,69.400002,67.400002
20170103083000,109.199997,38.723403,37,54.700001,69.800003,69.400002,67.400002
20170103084500,122.400002,43.404256,39,53.900002,69.699997,69.400002,67.400002
20170103090000,130.800003,46.38298,40,53.900002,69.699997,69.400002,67.400002
20170103091500,130.800003,46.38298,40,53.900002,69.699997,69.400002,67.400002
20170103093000,133.199997,47.234041,40,53.900002,69.5,69.400002,67.400002
20170103094500,133.199997,47.234041,40,53.900002,69.5,69.400002,67.400002
20170103100000,133.199997,47.234041,40,53.900002,69.599998,69.300003,67.300003
20170103101500,139.800003,49.574469,41,53.900002,69.699997,69.400002,67.400002
20170103103000,158.399994,56.170211,44,54.700001,69.800003,69.400002,67.400002
20170103104500,172.199997,61.063829,47,54.700001,69.699997,69.400002,67.400002
20170103110000,175.800003,62.340427,47,54.700001,69.800003,69.400002,67.400002
20170103111500,189.0,67.021277,49,54.700001,69.699997,69.400002,67.400002
20170103113000,208.199997,73.829786,52,54.700001,69.599998,69.400002,67.400002
20170103114500,208.199997,73.829786,51,53.900002,69.5,69.300003,67.300003
20170103120000,205.800003,72.978724,51,54.700001,69.300003,69.400002,67.400002
20170103121500,205.800003,72.978724,50,54.700001,69.199997,69.400002,67.400002
20170103123000,213.0,75.531915,52,54.700001,69.300003,69.400002,67.400002
20170103124500,213.0,75.531915,52,54.700001,69.300003,69.400002,67.400002
20170103130000,210.600006,74.680853,51,54.700001,69.199997,69.400002,67.400002
20170103131500,223.800003,79.361703,54,54.700001,70.0,69.400002,67.400002
20170103133000,232.800003,82.553193,55,54.700001,69.300003,69.400002,67.400002
20170103134500,232.800003,82.553193,55,54.700001,69.199997,69.400002,67.400002
20170103140000,232.800003,82.553193,55,54.700001,69.5,69.300003,67.300003
20170103141500,237.0,84.042553,55,54.700001,69.300003,69.300003,67.300003
20170103143000,237.0,84.042553,55,53.900002,69.400002,69.400002,67.400002
20170103144500,237.0,84.042553,55,54.700001,69.400002,69.300003,67.300003
20170103150000,232.800003,82.553193,55,53.900002,69.300003,69.400002,67.400002
20170103151500,232.800003,82.553193,55,53.900002,69.099998,69.400002,67.400002
20170103153000,219.0,77.659574,53,54.700001,69.099998,69.400002,67.400002
20170103154500,205.199997,72.765956,52,54.700001,69.0,69.300003,67.300003
20170103160000,205.199997,72.765956,51,54.700001,68.800003,69.300003,67.300003
20170103161500,159.0,56.382979,44,54.700001,68.699997,69.400002,67.400002
20170103163000,124.199997,44.042552,38,54.700001,68.699997,69.400002,67.400002
20170103164500,109.199997,38.723403,36,54.700001,68.900002,69.400002,67.400002
20170103170000,91.800003,32.553193,33,54.700001,68.900002,69.400002,67.400002
20170103171500,87.599998,31.063829,33,54.700001,69.099998,69.400002,67.400002
20170103173000,88.800003,31.489363,33,54.700001,69.099998,69.400002,67.400002
20170103174500,85.199997,30.212765,32,54.700001,69.099998,69.400002,67.400002
20170103180000,85.199997,30.212765,32,54.700001,69.199997,69.400002,67.400002
20170103181500,85.199997,30.212765,32,54.700001,69.199997,69.400002,67.400002
20170103183000,83.400002,29.574469,32,54.700001,69.300003,69.400002,67.400002
20170103184500,85.199997,30.212765,32,54.700001,69.300003,69.400002,67.400002
20170103190000,85.199997,30.212765,32,54.700001,69.300003,69.400002,67.400002
20170103191500,85.199997,30.212765,32,54.700001,69.400002,69.400002,67.400002
20170103193000,85.199997,30.212765,32,54.700001,69.400002,69.400002,67.400002
20170103194500,85.199997,30.212765,32,54.700001,69.5,69.400002,67.400002
20170103200000,85.199997,30.212765,32,54.700001,69.5,69.400002,67.400002
20170103201500,83.400002,29.574469,32,54.700001,69.599998,69.400002,67.400002
20170103203000,83.400002,29.574469,32,54.700001,69.599998,69.400002,67.400002
20170103204500,85.199997,30.212765,32,54.700001,69.599998,69.400002,67.400002
20170103210000,83.400002,29.574469,32,54.700001,69.599998,69.400002,67.400002
20170103211500,83.400002,29.574469,32,54.700001,69.699997,69.400002,67.400002
20170103213000,88.800003,31.489363,34,54.700001,69.699997,69.400002,67.400002
20170103214500,96.599998,34.255318,35,54.700001,69.699997,69.400002,67.400002
20170103220000,95.400002,33.829788,35,54.700001,69.599998,69.400002,67.400002
20170103221500,96.599998,34.255318,35,53.900002,69.5,69.400002,67.400002
20170103223000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20170103224500,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20170103230000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20170103231500,99.0,35.106383,35,53.900002,69.400002,69.400002,67.400002
20170103233000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20170103234500,96.599998,34.255318,35,53.900002,69.400002,69.400002,67.400002
20170104000000,97.800003,34.680852,35,53.900002,69.400002,69.400002,67.400002
20170104001500,96.599998,34.255318,35,53.900002,69.400002,69.400002,67.400002
20170104003000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20170104004500,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20170104010000,97.800003,34.680852,35,54.700001,69.400002,69.400002,67.400002
20170104011500,93.0,32.978723,0,54.700001,69.400002,69.5,67.5
20170104013000,0.0,0.0,0,56.099998,69.599998,69.5,67.5
20170104014500,0.0,0.0,5,59.099998,70.0,69.5,67.5
20170104020000,71.400002,25.31915,31,54.299999,70.099998,69.5,67.5
20170104021500,69.599998,24.68085,31,54.299999,69.900002,69.5,67.5
20170104023000,80.400002,28.510639,32,54.299999,69.900002,69.5,67.5
20170104024500,95.400002,33.829788,35,54.299999,69.800003,69.5,67.5
20170104030000,93.0,32.978723,35,54.299999,69.699997,69.5,67.5
20170104031500,94.199997,33.404254,35,54.299999,69.699997,69.5,67.5
20170104033000,91.800003,32.553193,35,53.5,69.699997,69.5,67.5
20170104034500,94.199997,33.404254,35,53.5,69.599998,69.5,67.5
20170104040000,94.199997,33.404254,35,54.099998,69.599998,69.5,67.5
20170104041500,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20170104043000,93.0,32.978723,35,54.700001,69.599998,69.5,67.5
20170104044500,94.199997,33.404254,35,54.700001,69.599998,69.5,67.5
20170104050000,95.400002,33.829788,35,54.700001,69.599998,69.5,67.5
20170104051500,94.199997,33.404254,35,53.900002,69.599998,69.5,67.5
20170104053000,94.199997,33.404254,35,53.900002,69.599998,69.5,67.5
20170104054500,94.199997,33.404254,35,53.900002,69.599998,69.5,67.5
20170104060000,94.199997,33.404254,35,53.900002,69.599998,69.5,67.5
20170104061500,95.400002,33.829788,35,53.900002,69.599998,69.5,67.5
20170104063000,94.199997,33.404254,35,53.900002,69.599998,69.5,67.5
20170104064500,93.0,32.978723,35,54.599998,69.599998,69.5,67.5
20170104070000,94.199997,33.404254,35,54.599998,69.599998,69.5,67.5
20170104071500,94.199997,33.404254,35,54.599998,69.599998,69.5,67.5
20170104073000,95.400002,33.829788,35,54.599998,69.599998,69.5,67.5
20170104074500,97.800003,34.680852,35,54.599998,69.599998,69.5,67.5
20170104080000,99.0,35.106383,35,53.5,69.5,69.5,67.5
20170104081500,99.0,35.106383,35,53.5,69.599998,69.5,67.5
20170104083000,97.800003,34.680852,35,53.5,69.800003,69.5,67.5
20170104084500,109.199997,38.723403,36,54.700001,69.800003,69.5,67.5
20170104090000,110.400002,39.148937,36,54.700001,69.699997,69.5,67.5
20170104091500,122.400002,43.404256,38,54.700001,69.900002,69.5,67.5
20170104093000,157.800003,55.957448,43,53.900002,70.0,69.5,67.5
20170104094500,157.800003,55.957448,43,53.900002,69.800003,69.5,67.5
20170104100000,151.800003,53.829788,43,53.900002,69.599998,69.5,67.5
20170104101500,151.800003,53.829788,43,53.900002,69.5,69.5,67.5
20170104103000,151.800003,53.829788,43,53.900002,69.699997,69.5,67.5
20170104104500,166.199997,58.936169,44,53.900002,69.699997,69.5,67.5
20170104110000,166.199997,58.936169,44,53.900002,69.599998,69.5,67.5
20170104111500,166.199997,58.936169,44,53.900002,69.599998,69.5,67.5
20170104113000,166.199997,58.936169,44,53.900002,69.699997,69.5,67.5
20170104114500,166.199997,58.936169,44,53.900002,69.5,69.5,67.5
20170104120000,166.199997,58.936169,44,53.900002,69.300003,69.5,67.5
20170104121500,166.199997,58.936169,44,54.700001,69.300003,69.5,67.5
20170104123000,163.800003,58.085107,44,54.700001,69.300003,69.5,67.5
20170104124500,165.600006,58.723406,44,54.700001,69.300003,69.5,67.5
20170104130000,165.600006,58.723406,44,54.700001,69.300003,69.5,67.5
20170104131500,165.600006,58.723406,44,54.700001,69.5,69.5,67.5
20170104133000,165.600006,58.723406,44,54.700001,69.5,69.5,67.5
20170104134500,165.600006,58.723406,44,54.700001,69.699997,69.5,67.5
20170104140000,165.600006,58.723406,44,55.5,69.699997,69.5,67.5
20170104141500,165.600006,58.723406,44,56.299999,69.699997,69.5,67.5
20170104143000,165.600006,58.723406,44,53.5,69.699997,69.5,67.5
20170104144500,163.800003,58.085107,44,55.5,69.800003,69.5,67.5
20170104150000,174.600006,61.914896,45,54.299999,69.800003,69.5,67.5
20170104151500,177.0,62.765957,46,54.299999,69.800003,69.5,67.5
20170104153000,192.600006,68.297874,48,53.099998,69.800003,69.5,67.5
20170104154500,192.600006,68.297874,48,55.900002,69.5,69.5,67.5
20170104160000,192.600006,68.297874,48,53.099998,69.599998,69.5,67.5
20170104161500,192.600006,68.297874,48,54.700001,69.599998,69.5,67.5
20170104163000,192.600006,68.297874,48,54.700001,69.400002,69.5,67.5
20170104164500,175.800003,62.340427,45,53.200001,69.0,69.5,67.5
20170104170000,140.399994,49.787232,40,54.799999,68.900002,69.5,67.5
20170104171500,119.400002,42.340426,37,53.799999,69.0,69.5,67.5
20170104173000,108.599998,38.510638,35,53.799999,69.099998,69.5,67.5
20170104174500,103.800003,36.808512,35,55.599998,69.099998,69.5,67.5
20170104180000,91.800003,32.553193,33,53.200001,69.099998,69.5,67.5
20170104181500,88.800003,31.489363,33,54.700001,69.199997,69.5,67.5
20170104183000,88.800003,31.489363,33,55.599998,69.199997,69.5,67.5
20170104184500,82.199997,29.148935,31,53.900002,69.300003,69.5,67.5
20170104190000,80.400002,28.510639,31,53.900002,69.300003,69.5,67.5
20170104191500,80.400002,28.510639,31,53.900002,69.400002,69.5,67.5
20170104193000,80.400002,28.510639,31,55.0,69.400002,69.5,67.5
20170104194500,80.400002,28.510639,31,55.0,69.400002,69.5,67.5
20170104200000,82.199997,29.148935,31,55.0,69.400002,69.5,67.5
20170104201500,82.199997,29.148935,31,55.599998,69.5,69.5,67.5
20170104203000,82.199997,29.148935,31,54.700001,69.5,69.5,67.5
20170104204500,82.199997,29.148935,31,53.900002,69.5,69.5,67.5
20170104210000,82.199997,29.148935,31,53.900002,69.599998,69.5,67.5
20170104211500,82.199997,29.148935,31,53.900002,69.599998,69.5,67.5
20170104213000,82.199997,29.148935,31,53.900002,69.599998,69.5,67.5
20170104214500,82.199997,29.148935,31,55.5,69.599998,69.5,67.5
20170104220000,82.199997,29.148935,31,54.299999,69.599998,69.5,67.5
20170104221500,82.199997,29.148935,31,53.5,69.599998,69.5,67.5
20170104223000,82.199997,29.148935,31,54.700001,69.599998,69.5,67.5
20170104224500,79.199997,28.085105,31,54.700001,69.599998,69.5,67.5
20170104230000,82.199997,29.148935,31,53.900002,69.599998,69.5,67.5
20170104231500,80.400002,28.510639,31,53.900002,69.599998,69.5,67.5
20170104233000,80.400002,28.510639,31,54.5,69.599998,69.5,67.5
20170104234500,83.400002,29.574469,31,53.900002,69.699997,69.5,67.5
20170105000000,80.400002,28.510639,31,53.900002,69.599998,69.5,67.5
20170105001500,82.199997,29.148935,31,55.099998,69.699997,69.5,67.5
20170105003000,80.400002,28.510639,31,53.5,69.699997,69.5,67.5
20170105004500,82.199997,29.148935,31,55.099998,69.699997,69.5,67.5
20170105010000,82.199997,29.148935,31,53.5,69.699997,69.5,67.5
20170105011500,82.199997,29.148935,31,55.0,69.699997,69.5,67.5
20170105013000,80.400002,28.510639,31,55.0,69.699997,69.5,67.5
20170105014500,82.199997,29.148935,31,53.900002,69.699997,69.5,67.5
20170105020000,82.199997,29.148935,31,53.900002,69.699997,69.5,67.5
20170105021500,82.199997,29.148935,31,54.599998,69.699997,69.5,67.5
20170105023000,82.199997,29.148935,31,54.599998,69.699997,69.5,67.5
20170105024500,82.199997,29.148935,31,54.599998,69.699997,69.5,67.5
20170105030000,83.400002,29.574469,31,54.599998,69.699997,69.5,67.5
20170105031500,82.199997,29.148935,31,54.599998,69.699997,69.5,67.5
20170105033000,83.400002,29.574469,31,54.599998,69.699997,69.5,67.5
20170105034500,83.400002,29.574469,31,53.900002,69.699997,69.5,67.5
20170105040000,85.199997,30.212765,31,55.099998,69.699997,69.5,67.5
20170105041500,83.400002,29.574469,31,53.5,69.699997,69.5,67.5
20170105043000,83.400002,29.574469,31,55.099998,69.699997,69.5,67.5
20170105044500,83.400002,29.574469,31,53.900002,69.699997,69.5,67.5
20170105050000,83.400002,29.574469,31,53.900002,69.699997,69.5,67.5
20170105051500,83.400002,29.574469,31,54.700001,69.699997,69.5,67.5
20170105053000,82.199997,29.148935,31,53.5,69.699997,69.5,67.5
20170105054500,82.199997,29.148935,31,54.700001,69.699997,69.5,67.5
20170105060000,83.400002,29.574469,31,53.900002,69.699997,69.5,67.5
20170105061500,80.400002,28.510639,31,53.900002,69.699997,69.5,67.5
20170105063000,83.400002,29.574469,31,55.099998,69.699997,69.5,67.5
20170105064500,83.400002,29.574469,31,53.700001,69.699997,69.5,67.5
20170105070000,82.199997,29.148935,31,55.099998,69.800003,69.5,67.5
20170105071500,86.400002,30.638299,33,53.5,69.800003,69.5,67.5
20170105073000,86.400002,30.638299,33,54.799999,69.800003,69.5,67.5
20170105074500,95.400002,33.829788,34,53.099998,69.699997,69.5,67.5
20170105080000,94.199997,33.404254,34,55.099998,69.599998,69.5,67.5
20170105081500,93.0,32.978723,34,55.099998,69.699997,69.5,67.5
20170105083000,102.599998,36.382978,36,54.299999,69.900002,69.5,67.5
20170105084500,139.800003,49.574469,41,53.700001,70.099998,69.5,67.5
20170105090000,189.600006,67.234045,48,53.700001,69.900002,69.5,67.5
20170105091500,186.0,65.957447,47,53.700001,69.800003,69.5,67.5
20170105093000,186.0,65.957447,47,54.700001,69.699997,69.5,67.5
20170105094500,186.0,65.957447,47,55.5,69.800003,69.5,67.5
20170105100000,198.600006,70.425534,50,54.700001,69.800003,69.5,67.5
20170105101500,202.199997,71.702127,50,53.5,69.699997,69.5,67.5
20170105103000,202.199997,71.702127,50,54.700001,69.5,69.5,67.5
20170105104500,202.199997,71.702127,50,54.700001,69.400002,69.5,67.5
20170105110000,202.199997,71.702127,50,53.900002,69.300003,69.5,67.5
20170105111500,202.199997,71.702127,50,53.900002,69.199997,69.5,67.5
20170105113000,202.199997,71.702127,50,53.900002,69.599998,69.5,67.5
20170105114500,202.199997,71.702127,50,53.900002,69.300003,69.5,67.5
20170105120000,199.800003,70.851065,50,54.700001,69.300003,69.5,67.5
20170105121500,199.800003,70.851065,50,53.900002,69.199997,69.5,67.5
20170105123000,194.399994,68.936168,50,55.0,69.199997,69.5,67.5
20170105124500,202.800003,71.914895,51,54.299999,69.900002,69.5,67.5
20170105130000,228.600006,81.063832,55,54.299999,70.199997,69.5,67.5
20170105131500,253.800003,90.000001,58,54.299999,69.800003,69.5,67.5
20170105133000,249.600006,88.51064,57,54.299999,69.699997,69.5,67.5
20170105134500,245.399994,87.021274,56,54.299999,69.900002,69.5,67.5
20170105140000,249.600006,88.51064,57,54.299999,69.599998,69.5,67.5
20170105141500,253.800003,90.000001,57,54.299999,69.400002,69.5,67.5
20170105143000,237.0,84.042553,55,54.299999,69.099998,69.5,67.5
20170105144500,219.0,77.659574,53,54.299999,69.099998,69.5,67.5
20170105150000,219.0,77.659574,53,54.299999,69.199997,69.5,67.5
20170105151500,205.199997,72.765956,51,54.299999,69.099998,69.5,67.5
20170105153000,187.800003,66.595746,48,54.299999,69.300003,69.5,67.5
20170105154500,187.800003,66.595746,48,54.299999,69.099998,69.5,67.5
20170105160000,151.800003,53.829788,43,54.299999,68.900002,69.5,67.5
20170105161500,127.800003,45.31915,39,54.299999,68.900002,69.5,67.5
20170105163000,116.400002,41.276596,37,54.299999,69.099998,69.5,67.5
20170105164500,113.400002,40.212767,36,54.299999,69.099998,69.5,67.5
20170105170000,99.0,35.106383,34,54.299999,69.099998,69.5,67.5
20170105171500,90.0,31.914894,33,54.299999,69.199997,69.5,67.5
20170105173000,90.0,31.914894,33,54.299999,69.300003,69.5,67.5
20170105174500,91.800003,32.553193,33,54.299999,69.300003,69.5,67.5
20170105180000,91.800003,32.553193,33,54.299999,69.400002,69.5,67.5
20170105181500,90.0,31.914894,33,54.299999,69.400002,69.5,67.5
20170105183000,91.800003,32.553193,33,54.299999,69.400002,69.5,67.5
20170105184500,93.0,32.978723,33,54.299999,69.5,69.5,67.5
20170105190000,93.0,32.978723,33,54.299999,69.5,69.5,67.5
20170105191500,93.0,32.978723,33,54.299999,69.599998,69.5,67.5
20170105193000,93.0,32.978723,33,54.299999,69.599998,69.5,67.5
20170105194500,91.800003,32.553193,33,54.299999,69.599998,69.5,67.5
20170105200000,91.800003,32.553193,33,54.299999,69.599998,69.5,67.5
20170105201500,91.800003,32.553193,33,54.299999,69.599998,69.5,67.5
20170105203000,93.0,32.978723,33,54.299999,69.699997,69.5,67.5
20170105204500,94.199997,33.404254,33,54.299999,69.699997,69.5,67.5
20170105210000,93.0,32.978723,33,55.099998,69.699997,69.5,67.5
20170105211500,93.0,32.978723,33,53.900002,69.699997,69.5,67.5
20170105213000,93.0,32.978723,33,53.900002,69.699997,69.5,67.5
20170105214500,93.0,32.978723,33,54.700001,69.699997,69.5,67.5
20170105220000,94.199997,33.404254,33,53.5,69.699997,69.5,67.5
20170105221500,94.199997,33.404254,33,54.299999,69.699997,69.5,67.5
20170105223000,93.0,32.978723,33,54.299999,69.699997,69.5,67.5
20170105224500,94.199997,33.404254,33,54.299999,69.699997,69.5,67.5
20170105230000,94.199997,33.404254,33,54.299999,69.699997,69.5,67.5
20170105231500,93.0,32.978723,33,54.900002,69.599998,69.5,67.5
20170105233000,93.0,32.978723,33,53.900002,69.599998,69.5,67.5
20170105234500,94.199997,33.404254,33,53.900002,69.599998,69.5,67.5
20170106000000,93.0,32.978723,33,55.0,69.599998,69.5,67.5
20170106001500,94.199997,33.404254,33,53.5,69.599998,69.5,67.5
20170106003000,94.199997,33.404254,33,54.700001,69.599998,69.5,67.5
20170106004500,94.199997,33.404254,33,54.700001,69.599998,69.5,67.5
20170106010000,94.199997,33.404254,33,53.5,69.599998,69.5,67.5
20170106011500,91.800003,32.553193,33,55.099998,69.599998,69.5,67.5
20170106013000,93.0,32.978723,33,53.099998,69.599998,69.5,67.5
20170106014500,91.800003,32.553193,33,54.299999,69.599998,69.5,67.5
20170106020000,94.199997,33.404254,33,54.299999,69.599998,69.5,67.5
20170106021500,94.199997,33.404254,33,53.099998,69.599998,69.5,67.5
20170106023000,94.199997,33.404254,33,53.900002,69.599998,69.5,67.5
20170106024500,93.0,32.978723,33,53.900002,69.5,69.5,67.5
20170106030000,93.0,32.978723,33,53.900002,69.5,69.5,67.5
20170106031500,94.199997,33.404254,33,53.900002,69.400002,69.5,67.5
20170106033000,94.199997,33.404254,33,53.900002,69.400002,69.5,67.5
20170106034500,94.199997,33.404254,33,53.900002,69.400002,69.5,67.5
20170106040000,94.199997,33.404254,33,53.900002,69.300003,69.5,67.5
20170106041500,95.400002,33.829788,33,53.900002,69.300003,69.5,67.5
20170106043000,94.199997,33.404254,33,53.900002,69.300003,69.5,67.5
20170106044500,95.400002,33.829788,33,53.900002,69.300003,69.5,67.5
20170106050000,94.199997,33.404254,33,53.900002,69.300003,69.5,67.5
20170106051500,87.599998,31.063829,32,53.900002,69.199997,69.5,67.5
20170106053000,87.599998,31.063829,32,53.900002,69.300003,69.5,67.5
20170106054500,86.400002,30.638299,32,53.900002,69.300003,69.5,67.5
20170106060000,85.199997,30.212765,32,53.900002,69.300003,69.5,67.5
20170106061500,86.400002,30.638299,32,53.099998,69.300003,69.5,67.5
20170106063000,87.599998,31.063829,32,53.099998,69.199997,69.5,67.5
20170106064500,87.599998,31.063829,32,52.299999,69.199997,69.5,67.5
20170106070000,80.400002,28.510639,31,52.299999,69.199997,69.5,67.5
20170106071500,73.199997,25.957446,30,52.299999,69.300003,69.5,67.5
20170106073000,75.0,26.595745,30,51.099998,69.300003,69.5,67.5
20170106074500,75.0,26.595745,30,51.099998,69.300003,69.5,67.5
20170106080000,75.0,26.595745,30,51.099998,69.300003,69.5,67.5
20170106081500,75.0,26.595745,30,51.099998,69.300003,69.5,67.5
20170106083000,75.0,26.595745,30,51.099998,69.300003,69.5,67.5
20170106084500,76.199997,27.021276,30,50.299999,69.5,69.5,67.5
20170106090000,76.199997,27.021276,30,50.299999,69.400002,69.5,67.5
20170106091500,31.799999,11.276595,9,50.299999,69.099998,69.5,67.5
20170106093000,35.400002,12.553192,9,54.700001,69.5,69.5,67.5
20170106094500,31.799999,11.276595,9,55.900002,69.5,69.5,67.5
20170106100000,31.799999,11.276595,9,55.900002,69.300003,69.5,67.5
20170106101500,35.400002,12.553192,8,56.799999,69.199997,69.5,67.5
20170106103000,31.799999,11.276595,9,56.799999,69.300003,69.5,67.5
20170106104500,31.799999,11.276595,9,57.5,69.400002,69.5,67.5
20170106110000,0.0,0.0,9,57.5,69.400002,69.5,67.5
20170106111500,0.0,0.0,9,57.5,69.400002,69.5,67.5
20170106113000,31.799999,11.276595,9,57.5,69.400002,69.5,67.5
20170106114500,31.799999,11.276595,9,57.5,69.300003,69.5,67.5
20170106120000,31.799999,11.276595,9,57.5,69.300003,69.5,67.5
20170106121500,31.799999,11.276595,9,57.5,69.5,69.5,67.5
20170106123000,73.199997,25.957446,31,49.900002,70.0,69.5,67.5
20170106124500,82.199997,29.148935,32,49.099998,69.900002,69.5,67.5
20170106130000,99.0,35.106383,35,49.099998,69.900002,69.5,67.5
20170106131500,116.400002,41.276596,38,49.099998,69.800003,69.5,67.5
20170106133000,153.600006,54.468087,43,49.099998,70.199997,69.5,67.5
20170106134500,219.0,77.659574,54,47.900002,70.300003,69.5,67.5
20170106140000,214.800003,76.170214,53,47.900002,69.900002,69.5,67.5
20170106141500,210.0,74.468085,53,47.900002,69.599998,69.5,67.5
20170106143000,210.0,74.468085,51,47.900002,69.199997,69.5,67.5
20170106144500,159.0,56.382979,44,47.900002,68.800003,69.5,67.5
20170106150000,153.600006,54.468087,43,47.900002,69.099998,69.5,67.5
20170106151500,141.0,50.0,41,47.200001,69.099998,69.5,67.5
20170106153000,132.600006,47.021279,39,47.200001,69.099998,69.5,67.5
20170106154500,99.0,35.106383,34,47.200001,68.900002,69.5,67.5
20170106160000,76.199997,27.021276,30,47.200001,68.900002,69.5,67.5
20170106161500,35.400002,12.553192,9,47.200001,69.0,69.5,67.5
20170106163000,51.0,18.085106,25,47.900002,69.199997,69.5,67.5
20170106164500,38.400002,13.617022,9,47.900002,69.199997,69.5,67.5
20170106170000,49.200001,17.446809,25,47.900002,69.300003,69.5,67.5
20170106171500,49.200001,17.446809,25,47.900002,69.300003,69.5,67.5
20170106173000,49.200001,17.446809,25,46.799999,69.300003,69.5,67.5
20170106174500,51.0,18.085106,26,46.799999,69.300003,69.5,67.5
20170106180000,53.400002,18.936171,26,46.799999,69.300003,69.5,67.5
20170106181500,51.0,18.085106,26,46.799999,69.300003,69.5,67.5
20170106183000,53.400002,18.936171,26,46.799999,69.300003,69.5,67.5
20170106184500,53.400002,18.936171,26,46.799999,69.300003,69.5,67.5
20170106190000,53.400002,18.936171,26,46.799999,69.400002,69.5,67.5
20170106191500,53.400002,18.936171,26,46.799999,69.400002,69.5,67.5
20170106193000,53.400002,18.936171,26,46.799999,69.400002,69.5,67.5
20170106194500,51.0,18.085106,26,46.799999,69.400002,69.5,67.5
20170106200000,53.400002,18.936171,26,46.799999,69.400002,69.5,67.5
20170106201500,53.400002,18.936171,26,46.799999,69.400002,69.5,67.5
20170106203000,51.0,18.085106,26,46.099998,69.400002,69.5,67.5
20170106204500,55.799999,19.787234,26,45.299999,69.5,69.5,67.5
20170106210000,55.799999,19.787234,26,45.299999,69.5,69.5,67.5
20170106211500,55.799999,19.787234,26,45.299999,69.599998,69.5,67.5
20170106213000,55.799999,19.787234,26,44.400002,69.599998,69.5,67.5
20170106214500,53.400002,18.936171,26,44.400002,69.599998,69.5,67.5
20170106220000,53.400002,18.936171,26,43.799999,69.599998,69.5,67.5
20170106221500,53.400002,18.936171,26,43.799999,69.599998,69.5,67.5
20170106223000,55.799999,19.787234,26,43.799999,69.5,69.5,67.5
20170106224500,55.799999,19.787234,26,43.0,69.5,69.5,67.5
20170106230000,55.799999,19.787234,26,43.0,69.400002,69.5,67.5
20170106231500,55.799999,19.787234,26,43.0,69.400002,69.5,67.5
20170106233000,55.799999,19.787234,26,42.299999,69.400002,69.5,67.5
20170106234500,55.799999,19.787234,26,42.299999,69.300003,69.5,67.5
20170107000000,53.400002,18.936171,26,42.299999,69.300003,69.5,67.5
20170107001500,55.799999,19.787234,26,42.299999,69.300003,69.5,67.5
20170107003000,43.799999,15.531915,20,42.299999,69.300003,69.5,67.5
20170107004500,51.0,18.085106,24,41.5,69.400002,69.5,67.5
20170107010000,51.0,18.085106,24,41.5,69.400002,69.5,67.5
20170107011500,49.200001,17.446809,0,40.799999,69.400002,69.5,67.5
20170107013000,0.0,0.0,0,43.299999,69.400002,69.5,67.5
20170107014500,0.0,0.0,0,47.900002,69.400002,69.5,67.5
20170107020000,0.0,0.0,0,49.400002,69.300003,69.5,67.5
20170107021500,0.0,0.0,0,49.400002,69.300003,69.5,67.5
20170107023000,0.0,0.0,0,49.900002,69.300003,69.5,67.5
20170107024500,0.0,0.0,0,49.900002,69.300003,69.5,67.5
20170107030000,0.0,0.0,0,49.900002,69.199997,69.5,67.5
20170107031500,0.0,0.0,0,49.900002,69.199997,69.5,67.5
20170107033000,0.0,0.0,0,49.900002,69.199997,69.5,67.5
20170107034500,0.0,0.0,0,49.900002,69.099998,69.5,67.5
20170107040000,0.0,0.0,0,49.900002,69.099998,69.5,67.5
20170107041500,0.0,0.0,0,49.900002,69.099998,69.5,67.5
20170107043000,0.0,0.0,0,49.900002,69.099998,69.5,67.5
20170107044500,0.0,0.0,0,49.900002,69.099998,69.5,67.5
20170107050000,0.0,0.0,0,49.900002,69.099998,69.5,67.5
20170107051500,0.0,0.0,0,49.900002,69.0,69.5,67.5
20170107053000,0.0,0.0,0,49.099998,69.0,69.5,67.5
20170107054500,0.0,0.0,2,49.099998,69.199997,69.5,67.5
20170107060000,0.0,0.0,0,49.099998,69.0,69.5,67.5
20170107061500,0.0,0.0,0,49.099998,68.900002,69.5,67.5
20170107063000,0.0,0.0,0,49.099998,68.900002,69.5,67.5
20170107064500,0.0,0.0,0,49.099998,68.800003,69.5,67.5
20170107070000,0.0,0.0,0,49.099998,68.699997,69.5,67.5
20170107071500,0.0,0.0,0,49.099998,68.699997,69.5,67.5
20170107073000,0.0,0.0,0,49.099998,68.699997,69.5,67.5
20170107074500,0.0,0.0,0,49.099998,68.599998,69.5,67.5
20170107080000,0.0,0.0,0,49.099998,68.599998,69.5,67.5
20170107081500,0.0,0.0,0,49.099998,68.5,69.5,67.5
20170107083000,0.0,0.0,0,49.099998,68.400002,69.5,67.5
20170107084500,0.0,0.0,0,49.099998,68.400002,69.5,67.5
20170107090000,0.0,0.0,0,49.099998,68.400002,69.5,67.5
20170107091500,0.0,0.0,0,49.799999,68.400002,69.5,67.5
20170107093000,0.0,0.0,0,49.799999,68.400002,69.5,67.5
20170107094500,0.0,0.0,0,49.799999,68.400002,69.5,67.5
20170107100000,0.0,0.0,0,50.599998,68.400002,69.5,67.5
20170107101500,0.0,0.0,0,50.599998,68.400002,69.5,67.5
20170107103000,0.0,0.0,0,50.599998,68.5,69.5,67.5
20170107104500,0.0,0.0,0,51.400002,68.599998,69.5,67.5
20170107110000,0.0,0.0,0,51.400002,68.599998,69.5,67.5
20170107111500,0.0,0.0,0,51.400002,68.599998,69.5,67.5
20170107113000,0.0,0.0,0,52.200001,68.699997,69.5,67.5
20170107114500,0.0,0.0,0,52.200001,68.800003,69.5,67.5
20170107120000,0.0,0.0,0,53.099998,68.900002,69.5,67.5
20170107121500,0.0,0.0,0,53.099998,68.900002,69.5,67.5
20170107123000,0.0,0.0,0,53.900002,69.099998,69.5,67.5
20170107124500,0.0,0.0,0,53.900002,69.199997,69.5,67.5
20170107130000,0.0,0.0,0,54.700001,69.199997,69.5,67.5
20170107131500,0.0,0.0,0,54.700001,69.199997,69.5,67.5
20170107133000,0.0,0.0,0,55.5,69.199997,69.5,67.5
20170107134500,0.0,0.0,1,55.5,69.300003,69.5,67.5
20170107140000,0.0,0.0,1,56.299999,69.400002,69.5,67.5
20170107141500,0.0,0.0,1,56.299999,69.400002,69.5,67.5
20170107143000,0.0,0.0,1,56.299999,69.599998,69.5,67.5
20170107144500,0.0,0.0,1,56.299999,69.599998,69.5,67.5
20170107150000,0.0,0.0,1,57.099998,69.699997,69.5,67.5
20170107151500,0.0,0.0,2,57.099998,69.800003,69.5,67.5
20170107153000,0.0,0.0,3,57.099998,69.800003,69.5,67.5
20170107154500,0.0,0.0,9,56.0,70.0,69.5,67.5
20170107160000,75.0,26.595745,28,47.599998,69.900002,69.5,67.5
20170107161500,73.199997,25.957446,28,47.599998,69.599998,69.5,67.5
20170107163000,71.400002,25.31915,28,46.799999,69.400002,69.5,67.5
20170107164500,69.599998,24.68085,27,46.799999,69.199997,69.5,67.5
20170107170000,53.400002,18.936171,24,46.799999,69.300003,69.5,67.5
20170107171500,53.400002,18.936171,24,45.700001,69.300003,69.5,67.5
20170107173000,51.0,18.085106,24,44.900002,69.300003,69.5,67.5
20170107174500,49.200001,17.446809,25,44.900002,69.300003,69.5,67.5
20170107180000,51.0,18.085106,25,44.900002,69.300003,69.5,67.5
20170107181500,0.0,0.0,15,44.900002,69.300003,69.5,67.5
20170107183000,46.799999,16.595744,25,44.900002,69.300003,69.5,67.5
20170107184500,0.0,0.0,18,44.900002,69.300003,69.5,67.5
20170107190000,35.400002,12.553192,19,44.0,69.300003,69.5,67.5
20170107191500,46.799999,16.595744,25,44.0,69.300003,69.5,67.5
20170107193000,49.200001,17.446809,26,44.0,69.300003,69.5,67.5
20170107194500,46.799999,16.595744,26,44.0,69.300003,69.5,67.5
20170107200000,0.0,0.0,14,44.0,69.300003,69.5,67.5
20170107201500,51.0,18.085106,27,44.0,69.300003,69.5,67.5
20170107203000,51.0,18.085106,27,44.0,69.300003,69.5,67.5
20170107204500,49.200001,17.446809,27,44.0,69.199997,69.5,67.5
20170107210000,46.799999,16.595744,26,44.5,69.300003,69.5,67.5
20170107211500,46.799999,16.595744,28,44.5,69.300003,69.5,67.5
20170107213000,0.0,0.0,9,44.5,69.199997,69.5,67.5
20170107214500,46.799999,16.595744,28,44.5,69.300003,69.5,67.5
20170107220000,38.400002,13.617022,25,44.5,69.300003,69.5,67.5
20170107221500,0.0,0.0,19,44.5,69.300003,69.5,67.5
20170107223000,0.0,0.0,19,44.5,69.300003,69.5,67.5
20170107224500,41.400002,14.680852,24,43.700001,69.199997,69.5,67.5
20170107230000,43.799999,15.531915,28,43.700001,69.300003,69.5,67.5
20170107231500,0.0,0.0,9,43.700001,69.199997,69.5,67.5
20170107233000,0.0,0.0,9,43.700001,69.199997,69.5,67.5
20170107234500,35.400002,12.553192,28,43.700001,69.300003,69.5,67.5
20170108000000,0.0,0.0,17,42.900002,69.199997,69.5,67.5
20170108001500,31.799999,11.276595,21,43.400002,69.199997,69.5,67.5
20170108003000,0.0,0.0,9,43.400002,69.300003,69.5,67.5
20170108004500,0.0,0.0,23,44.099998,69.300003,69.5,67.5
20170108010000,0.0,0.0,9,43.0,69.199997,69.5,67.5
20170108011500,0.0,0.0,25,43.599998,69.300003,69.5,67.5
20170108013000,31.799999,11.276595,20,42.299999,69.199997,69.5,67.5
20170108014500,0.0,0.0,10,43.200001,69.300003,69.5,67.5
20170108020000,0.0,0.0,12,43.200001,69.300003,69.5,67.5
20170108021500,43.799999,15.531915,28,43.200001,69.300003,69.5,67.5
20170108023000,0.0,0.0,9,42.599998,69.199997,69.5,67.5
20170108024500,0.0,0.0,24,43.299999,69.300003,69.5,67.5
20170108030000,0.0,0.0,9,42.299999,69.199997,69.5,67.5
20170108031500,0.0,0.0,9,42.299999,69.199997,69.5,67.5
20170108033000,43.799999,15.531915,28,43.0,69.300003,69.5,67.5
20170108034500,0.0,0.0,9,43.0,69.199997,69.5,67.5
20170108040000,0.0,0.0,9,43.0,69.199997,69.5,67.5
20170108041500,0.0,0.0,9,43.0,69.199997,69.5,67.5
20170108043000,0.0,0.0,9,43.0,69.199997,69.5,67.5
20170108044500,43.799999,15.531915,25,43.0,69.199997,69.5,67.5
20170108050000,51.0,18.085106,29,43.0,69.199997,69.5,67.5
20170108051500,0.0,0.0,16,43.0,69.199997,69.5,67.5
20170108053000,0.0,0.0,9,42.299999,69.199997,69.5,67.5
20170108054500,0.0,0.0,9,43.0,69.199997,69.5,67.5
20170108060000,0.0,0.0,9,43.700001,69.199997,69.5,67.5
20170108061500,0.0,0.0,8,47.900002,69.199997,69.5,67.5
20170108063000,0.0,0.0,6,49.400002,69.099998,69.5,67.5
20170108064500,0.0,0.0,4,49.400002,69.099998,69.5,67.5
20170108070000,0.0,0.0,2,50.200001,69.099998,69.5,67.5
20170108071500,0.0,0.0,0,50.200001,69.099998,69.5,67.5
20170108073000,0.0,0.0,0,50.200001,69.099998,69.5,67.5
20170108074500,0.0,0.0,0,50.200001,69.099998,69.5,67.5
20170108080000,0.0,0.0,0,51.0,69.099998,69.5,67.5
20170108081500,0.0,0.0,0,51.0,69.099998,69.5,67.5
20170108083000,0.0,0.0,0,51.0,69.099998,69.5,67.5
20170108084500,0.0,0.0,0,51.799999,69.099998,69.5,67.5
20170108090000,0.0,0.0,0,52.5,69.199997,69.5,67.5
20170108091500,0.0,0.0,0,53.099998,69.199997,69.5,67.5
20170108093000,0.0,0.0,1,53.099998,69.300003,69.5,67.5
20170108094500,0.0,0.0,1,54.299999,69.300003,69.5,67.5
20170108100000,0.0,0.0,1,54.299999,69.300003,69.5,67.5
20170108101500,0.0,0.0,1,55.5,69.400002,69.5,67.5
20170108103000,0.0,0.0,1,55.5,69.599998,69.5,67.5
20170108104500,0.0,0.0,1,56.599998,69.599998,69.5,67.5
20170108110000,0.0,0.0,1,56.599998,69.699997,69.5,67.5
20170108111500,0.0,0.0,5,57.200001,69.900002,69.5,67.5
20170108113000,38.400002,13.617022,21,56.5,70.0,69.5,67.5
20170108114500,66.599998,23.617021,27,51.900002,69.900002,69.5,67.5
20170108120000,66.599998,23.617021,27,51.900002,69.800003,69.5,67.5
20170108121500,64.800003,22.978724,27,52.700001,69.699997,69.5,67.5
20170108123000,63.0,22.340426,27,53.5,69.699997,69.5,67.5
20170108124500,61.200001,21.702128,27,53.5,69.699997,69.5,67.5
20170108130000,57.599998,20.425531,28,54.299999,69.699997,69.5,67.5
20170108131500,57.599998,20.425531,28,54.299999,69.699997,69.5,67.5
20170108133000,63.0,22.340426,29,54.299999,69.800003,69.5,67.5
20170108134500,61.200001,21.702128,29,54.299999,69.699997,69.5,67.5
20170108140000,61.200001,21.702128,29,54.299999,69.699997,69.5,67.5
20170108141500,61.200001,21.702128,29,54.299999,69.800003,69.5,67.5
20170108143000,75.0,26.595745,31,53.5,69.800003,69.5,67.5
20170108144500,75.0,26.595745,31,53.5,69.699997,69.5,67.5
20170108150000,76.199997,27.021276,31,55.099998,69.699997,69.5,67.5
20170108151500,76.199997,27.021276,31,53.900002,69.699997,69.5,67.5
20170108153000,76.199997,27.021276,31,55.099998,69.699997,69.5,67.5
20170108154500,75.0,26.595745,31,55.099998,69.699997,69.5,67.5
20170108160000,75.0,26.595745,31,53.900002,69.800003,69.5,67.5
20170108161500,80.400002,28.510639,32,53.900002,69.699997,69.5,67.5
20170108163000,80.400002,28.510639,32,55.099998,69.699997,69.5,67.5
20170108164500,82.199997,29.148935,32,54.299999,69.699997,69.5,67.5
20170108170000,82.199997,29.148935,32,54.299999,69.699997,69.5,67.5
20170108171500,79.199997,28.085105,32,54.299999,69.699997,69.5,67.5
20170108173000,82.199997,29.148935,32,53.5,69.699997,69.5,67.5
20170108174500,82.199997,29.148935,32,52.599998,69.699997,69.5,67.5
20170108180000,82.199997,29.148935,32,51.900002,69.699997,69.5,67.5
20170108181500,80.400002,28.510639,32,51.900002,69.599998,69.5,67.5
20170108183000,80.400002,28.510639,32,50.299999,69.599998,69.5,67.5
20170108184500,83.400002,29.574469,32,49.5,69.400002,69.5,67.5
20170108190000,83.400002,29.574469,32,48.700001,69.300003,69.5,67.5
20170108191500,82.199997,29.148935,32,47.700001,69.199997,69.5,67.5
20170108193000,83.400002,29.574469,32,48.599998,69.199997,69.5,67.5
20170108194500,66.599998,23.617021,29,49.799999,69.199997,69.5,67.5
20170108200000,66.599998,23.617021,29,49.799999,69.300003,69.5,67.5
20170108201500,68.400002,24.25532,29,49.799999,69.300003,69.5,67.5
20170108203000,66.599998,23.617021,29,49.799999,69.300003,69.5,67.5
20170108204500,66.599998,23.617021,29,49.799999,69.300003,69.5,67.5
20170108210000,66.599998,23.617021,29,49.799999,69.300003,69.5,67.5
20170108211500,68.400002,24.25532,29,49.799999,69.300003,69.5,67.5
20170108213000,66.599998,23.617021,29,49.799999,69.400002,69.5,67.5
20170108214500,64.800003,22.978724,29,49.799999,69.400002,69.5,67.5
20170108220000,66.599998,23.617021,29,49.799999,69.400002,69.5,67.5
20170108221500,64.800003,22.978724,29,50.599998,69.400002,69.5,67.5
20170108223000,66.599998,23.617021,29,50.599998,69.400002,69.5,67.5
20170108224500,66.599998,23.617021,29,50.599998,69.5,69.5,67.5
20170108230000,64.800003,22.978724,29,49.900002,69.5,69.5,67.5
20170108231500,66.599998,23.617021,29,49.900002,69.5,69.5,67.5
20170108233000,66.599998,23.617021,29,49.900002,69.5,69.5,67.5
20170108234500,68.400002,24.25532,29,49.900002,69.400002,69.5,67.5
20170109000000,66.599998,23.617021,29,49.900002,69.400002,69.5,67.5
20170109001500,68.400002,24.25532,29,49.900002,69.400002,69.5,67.5
20170109003000,68.400002,24.25532,29,49.900002,69.5,69.5,67.5
20170109004500,66.599998,23.617021,29,49.900002,69.400002,69.5,67.5
20170109010000,68.400002,24.25532,29,48.299999,69.400002,69.5,67.5
20170109011500,68.400002,24.25532,29,48.299999,69.400002,69.5,67.5
20170109013000,68.400002,24.25532,29,49.0,69.400002,69.5,67.5
20170109014500,68.400002,24.25532,29,49.0,69.400002,69.5,67.5
20170109020000,66.599998,23.617021,29,49.0,69.400002,69.5,67.5
20170109021500,66.599998,23.617021,29,49.5,69.400002,69.5,67.5
20170109023000,68.400002,24.25532,29,49.5,69.400002,69.5,67.5
20170109024500,66.599998,23.617021,29,49.5,69.400002,69.5,67.5
20170109030000,66.599998,23.617021,29,49.5,69.400002,69.5,67.5
20170109031500,66.599998,23.617021,29,49.5,69.400002,69.5,67.5
20170109033000,68.400002,24.25532,29,49.5,69.400002,69.5,67.5
20170109034500,66.599998,23.617021,29,50.200001,69.400002,69.5,67.5
20170109040000,66.599998,23.617021,29,50.200001,69.400002,69.5,67.5
20170109041500,66.599998,23.617021,29,50.200001,69.5,69.5,67.5
20170109043000,66.599998,23.617021,29,50.200001,69.400002,69.5,67.5
20170109044500,66.599998,23.617021,29,50.200001,69.5,69.5,67.5
20170109050000,66.599998,23.617021,29,50.200001,69.599998,69.5,67.5
20170109051500,68.400002,24.25532,29,49.5,69.599998,69.5,67.5
20170109053000,66.599998,23.617021,29,49.5,69.599998,69.5,67.5
20170109054500,68.400002,24.25532,29,49.5,69.5,69.5,67.5
20170109060000,68.400002,24.25532,29,49.5,69.400002,69.5,67.5
20170109061500,68.400002,24.25532,29,48.700001,69.400002,69.5,67.5
20170109063000,68.400002,24.25532,29,48.700001,69.400002,69.5,67.5
20170109064500,68.400002,24.25532,29,48.700001,69.400002,69.5,67.5
20170109070000,66.599998,23.617021,29,48.700001,69.400002,69.5,67.5
20170109071500,66.599998,23.617021,29,48.700001,69.400002,69.5,67.5
20170109073000,68.400002,24.25532,29,49.799999,69.400002,69.5,67.5
20170109074500,66.599998,23.617021,29,50.599998,69.400002,69.5,67.5
20170109080000,64.800003,22.978724,29,51.400002,69.5,69.5,67.5
20170109081500,64.800003,22.978724,29,52.200001,69.699997,69.5,67.5
20170109083000,99.0,35.106383,35,53.099998,70.099998,69.5,67.5
20170109084500,165.0,58.510638,45,53.099998,70.400002,69.5,67.5
20170109090000,172.800003,61.276597,46,53.099998,69.800003,69.5,67.5
20170109091500,162.600006,57.659577,44,54.299999,69.800003,69.5,67.5
20170109093000,165.600006,58.723406,45,54.299999,69.699997,69.5,67.5
20170109094500,165.600006,58.723406,45,54.299999,69.599998,69.5,67.5
20170109100000,165.600006,58.723406,45,52.700001,69.800003,69.5,67.5
20170109101500,184.199997,65.319148,48,52.700001,69.800003,69.5,67.5
20170109103000,184.199997,65.319148,48,53.900002,69.800003,69.5,67.5
20170109104500,186.600006,66.170215,48,55.099998,69.400002,69.5,67.5
20170109110000,186.600006,66.170215,48,51.900002,69.599998,69.5,67.5
20170109111500,184.199997,65.319148,48,55.200001,69.599998,69.5,67.5
20170109113000,184.199997,65.319148,48,52.200001,69.699997,69.5,67.5
20170109114500,186.600006,66.170215,48,54.299999,69.699997,69.5,67.5
20170109120000,184.199997,65.319148,48,54.299999,69.400002,69.5,67.5
20170109121500,187.199997,66.382978,48,51.900002,69.199997,69.5,67.5
20170109123000,187.199997,66.382978,48,55.599998,69.199997,69.5,67.5
20170109124500,169.199997,59.999999,45,53.900002,69.199997,69.5,67.5
20170109130000,169.199997,59.999999,45,53.099998,69.400002,69.5,67.5
20170109131500,165.600006,58.723406,45,54.900002,69.199997,69.5,67.5
20170109133000,165.600006,58.723406,45,53.099998,69.300003,69.5,67.5
20170109134500,165.600006,58.723406,45,54.700001,69.699997,69.5,67.5
20170109140000,169.199997,59.999999,45,53.400002,69.800003,69.5,67.5
20170109141500,190.199997,67.446807,49,54.700001,69.900002,69.5,67.5
20170109143000,219.0,77.659574,52,53.099998,70.0,69.5,67.5
20170109144500,245.399994,87.021274,56,55.900002,70.0,69.5,67.5
20170109150000,261.0,92.553191,58,54.200001,70.0,69.5,67.5
20170109151500,273.0,96.808511,60,53.099998,70.099998,69.5,67.5
20170109153000,276.600006,98.085109,60,54.700001,69.900002,69.5,67.5
20170109154500,276.600006,98.085109,60,54.099998,69.800003,69.5,67.5
20170109160000,276.600006,98.085109,60,54.700001,69.699997,69.5,67.5
20170109161500,276.600006,98.085109,59,54.700001,69.699997,69.5,67.5
20170109163000,261.0,92.553191,58,53.900002,69.099998,69.5,67.5
20170109164500,205.199997,72.765956,51,53.900002,68.800003,69.5,67.5
20170109170000,178.199997,63.191488,46,53.900002,68.800003,69.5,67.5
20170109171500,154.800003,54.893618,42,53.900002,68.900002,69.5,67.5
20170109173000,139.800003,49.574469,40,53.900002,69.099998,69.5,67.5
20170109174500,136.800003,48.510639,40,53.900002,69.099998,69.5,67.5
20170109180000,127.199997,45.106382,39,55.5,69.199997,69.5,67.5
20170109181500,127.199997,45.106382,39,54.700001,69.199997,69.5,67.5
20170109183000,123.599998,43.829787,37,53.900002,69.300003,69.5,67.5
20170109184500,123.599998,43.829787,37,53.900002,69.300003,69.5,67.5
20170109190000,123.599998,43.829787,37,53.900002,69.300003,69.5,67.5
20170109191500,123.599998,43.829787,37,53.900002,69.400002,69.5,67.5
20170109193000,123.599998,43.829787,37,54.700001,69.400002,69.5,67.5
20170109194500,123.599998,43.829787,37,54.700001,69.400002,69.5,67.5
20170109200000,123.599998,43.829787,37,53.400002,69.400002,69.5,67.5
20170109201500,123.599998,43.829787,37,53.400002,69.400002,69.5,67.5
20170109203000,123.599998,43.829787,37,55.0,69.400002,69.5,67.5
20170109204500,123.599998,43.829787,37,55.0,69.400002,69.5,67.5
20170109210000,123.599998,43.829787,37,53.5,69.400002,69.5,67.5
20170109211500,123.599998,43.829787,37,55.099998,69.400002,69.5,67.5
20170109213000,123.599998,43.829787,37,53.5,69.400002,69.5,67.5
20170109214500,123.599998,43.829787,37,55.5,69.400002,69.5,67.5
20170109220000,123.599998,43.829787,37,53.900002,69.400002,69.5,67.5
20170109221500,123.599998,43.829787,37,55.5,69.400002,69.5,67.5
20170109223000,123.599998,43.829787,37,54.700001,69.400002,69.5,67.5
20170109224500,123.599998,43.829787,37,53.5,69.400002,69.5,67.5
20170109230000,123.599998,43.829787,37,55.5,69.400002,69.5,67.5
20170109231500,123.599998,43.829787,37,53.900002,69.400002,69.5,67.5
20170109233000,123.599998,43.829787,37,55.599998,69.400002,69.5,67.5
20170109234500,121.800003,43.19149,37,54.299999,69.300003,69.5,67.5
20170110000000,121.800003,43.19149,37,54.299999,69.400002,69.5,67.5
20170110001500,121.800003,43.19149,37,55.099998,69.400002,69.5,67.5
20170110003000,121.800003,43.19149,37,53.5,69.400002,69.5,67.5
20170110004500,121.800003,43.19149,37,55.099998,69.400002,69.5,67.5
20170110010000,123.599998,43.829787,37,53.5,69.400002,69.5,67.5
20170110011500,120.599998,42.765957,37,54.700001,69.400002,69.5,67.5
20170110013000,120.599998,42.765957,37,54.700001,69.400002,69.5,67.5
20170110014500,120.599998,42.765957,37,55.5,69.400002,69.5,67.5
20170110020000,120.599998,42.765957,37,54.799999,69.5,69.5,67.5
20170110021500,122.400002,43.404256,37,54.799999,69.400002,69.5,67.5
20170110023000,122.400002,43.404256,37,54.799999,69.5,69.5,67.5
20170110024500,122.400002,43.404256,37,54.799999,69.5,69.5,67.5
20170110030000,122.400002,43.404256,37,54.200001,69.400002,69.5,67.5
20170110031500,122.400002,43.404256,37,54.200001,69.5,69.5,67.5
20170110033000,122.400002,43.404256,37,54.200001,69.5,69.5,67.5
20170110034500,120.599998,42.765957,37,55.099998,69.400002,69.5,67.5
20170110040000,122.400002,43.404256,37,55.099998,69.400002,69.5,67.5
20170110041500,120.599998,42.765957,37,55.099998,69.400002,69.5,67.5
20170110043000,120.599998,42.765957,37,55.099998,69.400002,69.5,67.5
20170110044500,120.599998,42.765957,37,54.299999,69.400002,69.5,67.5
20170110050000,120.599998,42.765957,37,54.299999,69.5,69.5,67.5
20170110051500,120.599998,42.765957,37,54.299999,69.400002,69.5,67.5
20170110053000,120.599998,42.765957,37,54.299999,69.5,69.5,67.5
20170110054500,122.400002,43.404256,37,54.299999,69.5,69.5,67.5
20170110060000,120.599998,42.765957,37,54.299999,69.5,69.5,67.5
20170110061500,122.400002,43.404256,37,54.299999,69.5,69.5,67.5
20170110063000,122.400002,43.404256,37,54.299999,69.5,69.5,67.5
20170110064500,122.400002,43.404256,37,54.299999,69.5,69.5,67.5
20170110070000,120.599998,42.765957,37,54.299999,69.5,69.5,67.5
20170110071500,116.400002,41.276596,37,55.099998,69.599998,69.5,67.5
20170110073000,117.599998,41.702127,37,55.099998,69.599998,69.5,67.5
20170110074500,122.400002,43.404256,37,54.299999,69.599998,69.5,67.5
20170110080000,137.399994,48.723402,40,54.299999,70.0,69.5,67.5
20170110081500,200.399994,71.063828,49,54.299999,70.300003,69.5,67.5
20170110083000,237.0,84.042553,53,53.5,69.900002,69.5,67.5
20170110084500,210.0,74.468085,52,53.5,69.699997,69.5,67.5
20170110090000,214.800003,76.170214,52,54.299999,69.699997,69.5,67.5
20170110091500,210.0,74.468085,52,53.5,69.5,69.5,67.5
20170110093000,210.0,74.468085,52,54.299999,69.599998,69.5,67.5
20170110094500,210.0,74.468085,52,53.5,69.699997,69.5,67.5
20170110100000,214.800003,76.170214,52,54.700001,69.699997,69.5,67.5
20170110101500,210.0,74.468085,52,53.900002,69.699997,69.5,67.5
20170110103000,214.800003,76.170214,52,53.900002,69.300003,69.5,67.5
20170110104500,202.800003,71.914895,50,53.900002,69.099998,69.5,67.5
20170110110000,189.0,67.021277,48,54.700001,69.199997,69.5,67.5
20170110111500,189.0,67.021277,48,54.700001,69.300003,69.5,67.5
20170110113000,189.0,67.021277,48,54.700001,69.699997,69.5,67.5
20170110114500,206.399994,73.191487,50,54.700001,69.800003,69.5,67.5
20170110120000,232.800003,82.553193,55,54.700001,70.0,69.5,67.5
20170110121500,245.399994,87.021274,56,54.700001,69.900002,69.5,67.5
20170110123000,249.600006,88.51064,57,53.900002,69.800003,69.5,67.5
20170110124500,249.600006,88.51064,57,53.900002,69.800003,69.5,67.5
20170110130000,253.800003,90.000001,57,54.700001,69.699997,69.5,67.5
20170110131500,273.0,96.808511,59,54.700001,70.0,69.5,67.5
20170110133000,280.200012,99.361706,60,53.900002,69.900002,69.5,67.5
20170110134500,280.200012,99.361706,60,54.700001,69.400002,69.5,67.5
20170110140000,276.600006,98.085109,60,54.700001,69.5,69.5,67.5
20170110141500,280.200012,99.361706,60,53.900002,69.400002,69.5,67.5
