PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110143000,280.200012,99.361706,60,53.900002,69.300003,69.5,67.5
20170110144500,283.799988,100.638294,60,54.5,69.300003,69.5,67.5
20170110150000,276.600006,98.085109,59,53.900002,69.300003,69.5,67.5
20170110151500,268.799988,95.319145,58,53.900002,69.099998,69.5,67.5
20170110153000,249.600006,88.51064,56,53.900002,69.199997,69.5,67.5
20170110154500,249.600006,88.51064,56,53.900002,69.199997,69.5,67.5
20170110160000,245.399994,87.021274,55,53.900002,69.300003,69.5,67.5
20170110161500,201.0,71.276596,49,53.900002,68.800003,69.5,67.5
20170110163000,161.399994,57.23404,44,53.900002,68.800003,69.5,67.5
20170110164500,131.399994,46.595743,39,53.900002,68.900002,69.5,67.5
20170110170000,116.400002,41.276596,37,53.900002,69.0,69.5,67.5
20170110171500,107.400002,38.085107,36,53.900002,69.099998,69.5,67.5
20170110173000,105.0,37.234043,35,53.900002,69.199997,69.5,67.5
20170110174500,103.800003,36.808512,35,53.900002,69.199997,69.5,67.5
20170110180000,99.599998,35.319148,34,53.900002,69.300003,69.5,67.5
20170110181500,100.800003,35.744682,34,53.900002,69.300003,69.5,67.5
20170110183000,99.599998,35.319148,34,53.900002,69.400002,69.5,67.5
20170110184500,99.599998,35.319148,34,54.700001,69.400002,69.5,67.5
20170110190000,99.599998,35.319148,34,54.700001,69.5,69.5,67.5
20170110191500,99.599998,35.319148,34,53.900002,69.5,69.5,67.5
20170110193000,99.599998,35.319148,34,53.900002,69.599998,69.5,67.5
20170110194500,97.800003,34.680852,34,54.700001,69.599998,69.5,67.5
20170110200000,99.599998,35.319148,34,54.700001,69.599998,69.5,67.5
20170110201500,99.599998,35.319148,34,54.700001,69.599998,69.5,67.5
20170110203000,99.599998,35.319148,34,54.700001,69.699997,69.5,67.5
20170110204500,97.800003,34.680852,34,54.700001,69.699997,69.5,67.5
20170110210000,99.0,35.106383,34,54.700001,69.699997,69.5,67.5
20170110211500,99.0,35.106383,34,54.700001,69.699997,69.5,67.5
20170110213000,97.800003,34.680852,34,54.700001,69.699997,69.5,67.5
20170110214500,96.599998,34.255318,34,54.700001,69.800003,69.5,67.5
20170110220000,106.199997,37.659573,37,54.700001,69.800003,69.5,67.5
20170110221500,107.400002,38.085107,37,54.700001,69.699997,69.5,67.5
20170110223000,106.199997,37.659573,37,54.700001,69.699997,69.5,67.5
20170110224500,107.400002,38.085107,37,54.700001,69.699997,69.5,67.5
20170110230000,107.400002,38.085107,37,54.700001,69.699997,69.5,67.5
20170110231500,106.199997,37.659573,37,54.700001,69.699997,69.5,67.5
20170110233000,107.400002,38.085107,37,54.0,69.699997,69.5,67.5
20170110234500,107.400002,38.085107,37,54.700001,69.699997,69.5,67.5
20170111000000,108.599998,38.510638,37,54.700001,69.699997,69.5,67.5
20170111001500,108.599998,38.510638,37,54.0,69.699997,69.5,67.5
20170111003000,107.400002,38.085107,37,54.0,69.599998,69.5,67.5
20170111004500,107.400002,38.085107,37,54.700001,69.599998,69.5,67.5
20170111010000,107.400002,38.085107,37,54.700001,69.599998,69.5,67.5
20170111011500,102.599998,36.382978,0,54.700001,69.599998,69.5,67.5
20170111013000,0.0,0.0,1,56.400002,69.800003,69.5,67.5
20170111014500,61.200001,21.702128,29,57.200001,70.300003,69.5,67.5
20170111020000,95.400002,33.829788,35,54.299999,70.099998,69.5,67.5
20170111021500,99.0,35.106383,35,54.299999,70.0,69.5,67.5
20170111023000,110.400002,39.148937,37,54.299999,69.900002,69.5,67.5
20170111024500,116.400002,41.276596,38,54.299999,69.800003,69.5,67.5
20170111030000,116.400002,41.276596,38,54.299999,69.699997,69.5,67.5
20170111031500,116.400002,41.276596,38,54.299999,69.699997,69.5,67.5
20170111033000,116.400002,41.276596,38,54.299999,69.699997,69.5,67.5
20170111034500,116.400002,41.276596,38,54.299999,69.699997,69.5,67.5
20170111040000,117.599998,41.702127,38,54.299999,69.599998,69.5,67.5
20170111041500,118.800003,42.127661,38,54.299999,69.599998,69.5,67.5
20170111044500,124.199997,44.042552,0,53.5,69.599998,69.5,67.5
20170111050000,117.599998,41.702127,0,55.099998,69.5,69.5,67.5
20170111051500,0.0,0.0,0,56.299999,69.699997,69.5,67.5
20170111053000,0.0,0.0,9,59.099998,70.199997,69.5,67.5
20170111054500,69.599998,24.68085,32,55.200001,70.0,69.5,67.5
20170111060000,85.199997,30.212765,35,54.299999,70.0,69.5,67.5
20170111061500,93.0,32.978723,36,54.299999,69.900002,69.5,67.5
20170111063000,100.800003,35.744682,37,55.099998,69.800003,69.5,67.5
20170111064500,103.800003,36.808512,37,54.299999,69.800003,69.5,67.5
20170111070000,106.199997,37.659573,37,54.299999,69.699997,69.5,67.5
20170111071500,105.0,37.234043,37,54.299999,69.699997,69.5,67.5
20170111073000,106.199997,37.659573,37,54.299999,69.699997,69.5,67.5
20170111074500,106.199997,37.659573,37,54.299999,69.699997,69.5,67.5
20170111080000,105.0,37.234043,37,54.299999,69.699997,69.5,67.5
20170111081500,108.599998,38.510638,38,54.299999,69.900002,69.5,67.5
20170111083000,163.800003,58.085107,46,54.299999,70.199997,69.5,67.5
20170111084500,206.399994,73.191487,52,54.299999,70.199997,69.5,67.5
20170111090000,206.399994,73.191487,52,54.299999,69.800003,69.5,67.5
20170111091500,206.399994,73.191487,52,54.299999,69.599998,69.5,67.5
20170111093000,206.399994,73.191487,51,54.299999,69.699997,69.5,67.5
20170111094500,199.800003,70.851065,51,54.299999,69.400002,69.5,67.5
20170111100000,188.399994,66.808509,48,53.5,69.099998,69.5,67.5
20170111101500,139.800003,49.574469,41,54.299999,68.900002,69.5,67.5
20170111103000,127.199997,45.106382,40,54.299999,69.099998,69.5,67.5
20170111104500,130.800003,46.38298,40,54.299999,69.300003,69.5,67.5
20170111110000,127.800003,45.31915,40,54.299999,69.300003,69.5,67.5
20170111111500,132.600006,47.021279,41,55.099998,69.300003,69.5,67.5
20170111113000,132.600006,47.021279,41,53.900002,69.300003,69.5,67.5
20170111114500,132.600006,47.021279,41,53.900002,69.199997,69.5,67.5
20170111120000,129.600006,45.957449,40,53.900002,69.199997,69.5,67.5
20170111121500,127.800003,45.31915,40,53.900002,69.300003,69.5,67.5
20170111123000,125.400002,44.468086,40,55.599998,69.400002,69.5,67.5
20170111124500,125.400002,44.468086,40,55.599998,69.699997,69.5,67.5
20170111130000,148.199997,52.55319,44,54.299999,69.900002,69.5,67.5
20170111131500,156.0,55.319149,45,55.099998,70.0,69.5,67.5
20170111133000,185.399994,65.744679,49,55.099998,69.699997,69.5,67.5
20170111134500,179.399994,63.617019,47,54.299999,69.699997,69.5,67.5
20170111140000,186.600006,66.170215,48,54.299999,69.800003,69.5,67.5
20170111141500,186.600006,66.170215,48,54.299999,69.699997,69.5,67.5
20170111143000,186.600006,66.170215,48,54.299999,69.699997,69.5,67.5
20170111144500,186.600006,66.170215,48,54.299999,69.800003,69.5,67.5
20170111150000,194.399994,68.936168,49,54.299999,69.800003,69.5,67.5
20170111151500,207.0,73.404255,51,53.5,69.900002,69.5,67.5
20170111153000,214.800003,76.170214,53,53.5,69.699997,69.5,67.5
20170111154500,210.0,74.468085,53,54.700001,69.400002,69.5,67.5
20170111160000,214.800003,76.170214,53,54.700001,69.300003,69.5,67.5
20170111161500,200.399994,71.063828,51,53.5,69.099998,69.5,67.5
20170111163000,193.800003,68.723405,49,53.5,69.199997,69.5,67.5
20170111164500,156.0,55.319149,44,54.700001,68.900002,69.5,67.5
20170111170000,147.0,52.12766,42,54.700001,69.0,69.5,67.5
20170111171500,126.0,44.680851,39,53.900002,69.0,69.5,67.5
20170111173000,111.599998,39.574467,37,53.900002,69.099998,69.5,67.5
20170111174500,106.199997,37.659573,36,54.700001,69.099998,69.5,67.5
20170111180000,102.599998,36.382978,36,54.700001,69.199997,69.5,67.5
20170111181500,100.800003,35.744682,35,54.700001,69.199997,69.5,67.5
20170111183000,91.800003,32.553193,34,54.700001,69.199997,69.5,67.5
20170111184500,93.0,32.978723,34,54.700001,69.300003,69.5,67.5
20170111190000,90.0,31.914894,34,53.900002,69.400002,69.5,67.5
20170111191500,93.0,32.978723,34,53.900002,69.400002,69.5,67.5
20170111193000,93.0,32.978723,34,53.900002,69.400002,69.5,67.5
20170111194500,93.0,32.978723,34,53.900002,69.400002,69.5,67.5
20170111200000,93.0,32.978723,34,53.900002,69.400002,69.5,67.5
20170111201500,91.800003,32.553193,34,53.900002,69.400002,69.5,67.5
20170111203000,91.800003,32.553193,34,54.700001,69.5,69.5,67.5
20170111204500,91.800003,32.553193,34,54.700001,69.5,69.5,67.5
20170111210000,91.800003,32.553193,34,54.0,69.5,69.5,67.5
20170111211500,90.0,31.914894,34,54.0,69.5,69.5,67.5
20170111213000,90.0,31.914894,34,54.0,69.5,69.5,67.5
20170111214500,91.800003,32.553193,34,54.0,69.5,69.5,67.5
20170111220000,91.800003,32.553193,34,54.0,69.5,69.5,67.5
20170111221500,91.800003,32.553193,34,54.0,69.599998,69.5,67.5
20170111223000,90.0,31.914894,34,54.0,69.599998,69.5,67.5
20170111224500,90.0,31.914894,34,54.599998,69.599998,69.5,67.5
20170111230000,91.800003,32.553193,34,54.599998,69.599998,69.5,67.5
20170111231500,90.0,31.914894,34,54.599998,69.599998,69.5,67.5
20170111233000,90.0,31.914894,34,54.599998,69.599998,69.5,67.5
20170111234500,91.800003,32.553193,34,54.599998,69.599998,69.5,67.5
20170112000000,91.800003,32.553193,34,54.599998,69.599998,69.5,67.5
20170112001500,90.0,31.914894,34,54.599998,69.599998,69.5,67.5
20170112003000,91.800003,32.553193,34,54.599998,69.599998,69.5,67.5
20170112004500,90.0,31.914894,34,54.599998,69.599998,69.5,67.5
20170112010000,91.800003,32.553193,34,54.599998,69.599998,69.5,67.5
20170112011500,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112013000,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112014500,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112020000,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112021500,91.800003,32.553193,34,53.900002,69.5,69.5,67.5
20170112023000,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112024500,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112030000,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112031500,90.0,31.914894,34,53.900002,69.599998,69.5,67.5
20170112033000,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112034500,91.800003,32.553193,34,53.900002,69.5,69.5,67.5
20170112040000,90.0,31.914894,34,53.900002,69.5,69.5,67.5
20170112041500,93.0,32.978723,34,53.900002,69.599998,69.5,67.5
20170112043000,91.800003,32.553193,34,53.900002,69.5,69.5,67.5
20170112044500,90.0,31.914894,34,53.900002,69.5,69.5,67.5
20170112050000,93.0,32.978723,34,54.700001,69.599998,69.5,67.5
20170112051500,90.0,31.914894,34,54.700001,69.599998,69.5,67.5
20170112053000,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112054500,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112060000,91.800003,32.553193,34,53.900002,69.599998,69.5,67.5
20170112061500,93.0,32.978723,34,53.900002,69.599998,69.5,67.5
20170112063000,91.800003,32.553193,34,53.900002,69.5,69.5,67.5
20170112064500,93.0,32.978723,34,53.900002,69.5,69.5,67.5
20170112070000,91.800003,32.553193,34,53.900002,69.5,69.5,67.5
20170112071500,93.0,32.978723,34,53.900002,69.400002,69.5,67.5
20170112073000,93.0,32.978723,34,54.5,69.5,69.5,67.5
20170112074500,93.0,32.978723,34,54.5,69.5,69.5,67.5
20170112080000,91.800003,32.553193,34,54.5,69.5,69.5,67.5
20170112081500,93.0,32.978723,34,54.5,69.400002,69.5,67.5
20170112083000,93.0,32.978723,34,54.5,69.599998,69.5,67.5
20170112084500,91.800003,32.553193,34,54.5,69.599998,69.5,67.5
20170112090000,91.800003,32.553193,34,54.5,69.699997,69.5,67.5
20170112091500,86.400002,30.638299,34,54.5,69.800003,69.5,67.5
20170112093000,96.599998,34.255318,36,55.099998,69.800003,69.5,67.5
20170112094500,109.199997,38.723403,38,53.900002,69.900002,69.5,67.5
20170112100000,117.599998,41.702127,39,55.099998,69.800003,69.5,67.5
20170112101500,123.599998,43.829787,39,55.099998,69.800003,69.5,67.5
20170112103000,121.800003,43.19149,39,55.099998,69.800003,69.5,67.5
20170112104500,121.800003,43.19149,39,55.099998,69.699997,69.5,67.5
20170112110000,121.800003,43.19149,39,55.099998,69.699997,69.5,67.5
20170112111500,119.400002,42.340426,39,55.099998,69.699997,69.5,67.5
20170112113000,117.599998,41.702127,39,55.099998,69.699997,69.5,67.5
20170112114500,136.800003,48.510639,42,55.099998,69.900002,69.5,67.5
20170112120000,171.600006,60.851066,47,53.900002,70.099998,69.5,67.5
20170112121500,183.0,64.893617,48,54.700001,70.0,69.5,67.5
20170112123000,207.0,73.404255,51,54.700001,70.0,69.5,67.5
20170112124500,273.0,96.808511,60,54.700001,70.400002,69.5,67.5
20170112130000,276.600006,98.085109,61,54.700001,70.199997,69.5,67.5
20170112131500,276.600006,98.085109,61,54.700001,70.5,69.5,67.5
20170112133000,268.799988,95.319145,60,54.700001,70.199997,69.5,67.5
20170112134500,268.799988,95.319145,60,54.700001,70.0,69.5,67.5
20170112140000,280.200012,99.361706,61,54.700001,70.0,69.5,67.5
20170112141500,276.600006,98.085109,61,54.700001,70.099998,69.5,67.5
20170112143000,276.600006,98.085109,61,54.700001,70.300003,69.5,67.5
20170112144500,280.200012,99.361706,61,54.700001,70.300003,69.5,67.5
20170112150000,280.200012,99.361706,61,53.900002,70.300003,69.5,67.5
20170112151500,273.0,96.808511,61,54.700001,70.5,69.5,67.5
20170112153000,283.799988,100.638294,60,53.900002,70.5,69.5,67.5
20170112154500,287.399994,101.914891,60,53.900002,70.099998,69.5,67.5
20170112160000,287.399994,101.914891,60,53.900002,70.300003,69.5,67.5
20170112161500,283.799988,100.638294,60,53.900002,70.400002,69.5,67.5
20170112163000,287.399994,101.914891,60,53.099998,70.199997,69.5,67.5
20170112164500,287.399994,101.914891,60,53.900002,69.900002,69.5,67.5
20170112170000,280.200012,99.361706,60,53.900002,69.5,69.5,67.5
20170112171500,219.0,77.659574,53,53.900002,68.800003,69.5,67.5
20170112173000,177.600006,62.978726,46,53.900002,68.699997,69.5,67.5
20170112174500,155.399994,55.106381,43,54.700001,68.900002,69.5,67.5
20170112180000,135.0,47.87234,41,53.900002,68.900002,69.5,67.5
20170112181500,122.400002,43.404256,38,54.700001,69.099998,69.5,67.5
20170112183000,119.400002,42.340426,38,54.700001,69.099998,69.5,67.5
20170112184500,109.199997,38.723403,37,54.700001,69.199997,69.5,67.5
20170112190000,110.400002,39.148937,37,54.700001,69.300003,69.5,67.5
20170112191500,108.599998,38.510638,37,54.700001,69.300003,69.5,67.5
20170112193000,108.599998,38.510638,37,54.700001,69.400002,69.5,67.5
20170112194500,108.599998,38.510638,37,54.700001,69.400002,69.5,67.5
20170112200000,108.599998,38.510638,37,54.700001,69.5,69.5,67.5
20170112201500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112203000,108.599998,38.510638,37,54.0,69.599998,69.5,67.5
20170112204500,108.599998,38.510638,37,54.0,69.599998,69.5,67.5
20170112210000,108.599998,38.510638,37,54.0,69.599998,69.5,67.5
20170112211500,108.599998,38.510638,37,54.0,69.599998,69.5,67.5
20170112213000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112214500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112220000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112221500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112223000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112224500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112230000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112231500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170112233000,107.400002,38.085107,37,54.700001,69.599998,69.5,67.5
20170112234500,109.199997,38.723403,37,54.700001,69.599998,69.5,67.5
20170113000000,109.199997,38.723403,37,54.700001,69.599998,69.5,67.5
20170113001500,109.199997,38.723403,37,54.700001,69.599998,69.5,67.5
20170113003000,109.199997,38.723403,37,54.700001,69.599998,69.5,67.5
20170113004500,109.199997,38.723403,37,54.700001,69.599998,69.5,67.5
20170113010000,109.199997,38.723403,37,54.700001,69.599998,69.5,67.5
20170113011500,109.199997,38.723403,37,54.700001,69.599998,69.5,67.5
20170113013000,107.400002,38.085107,37,54.700001,69.699997,69.5,67.5
20170113014500,108.599998,38.510638,37,54.700001,69.699997,69.5,67.5
20170113020000,107.400002,38.085107,37,54.700001,69.699997,69.5,67.5
20170113021500,106.199997,37.659573,37,54.700001,69.699997,69.5,67.5
20170113023000,108.599998,38.510638,37,54.700001,69.699997,69.5,67.5
20170113024500,108.599998,38.510638,37,54.700001,69.699997,69.5,67.5
20170113030000,107.400002,38.085107,37,54.700001,69.599998,69.5,67.5
20170113031500,110.400002,39.148937,37,54.700001,69.599998,69.5,67.5
20170113033000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113034500,108.599998,38.510638,37,54.700001,69.699997,69.5,67.5
20170113040000,108.599998,38.510638,37,54.700001,69.699997,69.5,67.5
20170113041500,110.400002,39.148937,37,54.700001,69.599998,69.5,67.5
20170113043000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113044500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113050000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113051500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113053000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113054500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113060000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113061500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113063000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113064500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113070000,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113071500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113073000,107.400002,38.085107,37,54.700001,69.599998,69.5,67.5
20170113074500,108.599998,38.510638,37,54.700001,69.599998,69.5,67.5
20170113080000,107.400002,38.085107,37,54.700001,69.599998,69.5,67.5
20170113081500,109.199997,38.723403,37,54.700001,69.800003,69.5,67.5
20170113083000,190.199997,67.446807,49,54.700001,70.400002,69.5,67.5
20170113084500,223.800003,79.361703,55,54.700001,70.300003,69.5,67.5
20170113090000,265.200012,94.042557,59,53.900002,70.300003,69.5,67.5
20170113091500,276.600006,98.085109,61,53.900002,70.199997,69.5,67.5
20170113093000,276.600006,98.085109,61,54.700001,70.199997,69.5,67.5
20170113094500,276.600006,98.085109,61,53.900002,70.199997,69.5,67.5
20170113100000,276.600006,98.085109,61,53.900002,70.099998,69.5,67.5
20170113101500,276.600006,98.085109,61,53.900002,70.199997,69.5,67.5
20170113103000,276.600006,98.085109,61,53.900002,70.300003,69.5,67.5
20170113104500,276.600006,98.085109,61,53.900002,70.199997,69.5,67.5
20170113110000,276.600006,98.085109,61,53.900002,70.0,69.5,67.5
20170113111500,249.600006,88.51064,57,53.900002,69.0,69.5,67.5
20170113113000,210.0,74.468085,52,53.900002,68.900002,69.5,67.5
20170113114500,178.199997,63.191488,47,53.900002,68.699997,69.400002,67.400002
20170113120000,170.399994,60.42553,46,54.700001,68.900002,69.400002,67.400002
20170113121500,166.199997,58.936169,45,54.700001,69.099998,69.400002,67.400002
20170113123000,163.800003,58.085107,45,54.700001,69.099998,69.400002,67.400002
20170113124500,166.800003,59.148937,46,54.700001,69.199997,69.400002,67.400002
20170113130000,166.800003,59.148937,47,54.700001,69.599998,69.400002,67.400002
20170113131500,241.199997,85.531914,57,53.900002,69.900002,69.400002,67.400002
20170113133000,223.800003,79.361703,54,53.900002,69.599998,69.400002,67.400002
20170113134500,223.800003,79.361703,54,53.900002,69.800003,69.400002,67.400002
20170113140000,241.199997,85.531914,57,53.900002,69.599998,69.400002,67.400002
20170113141500,241.199997,85.531914,56,54.700001,69.5,69.400002,67.400002
20170113143000,241.199997,85.531914,56,54.700001,69.199997,69.400002,67.400002
20170113144500,228.600006,81.063832,55,53.900002,69.0,69.400002,67.400002
20170113150000,196.199997,69.574467,50,53.900002,68.900002,69.400002,67.400002
20170113151500,185.399994,65.744679,48,53.900002,68.900002,69.400002,67.400002
20170113153000,178.199997,63.191488,47,55.700001,69.199997,69.400002,67.400002
20170113154500,178.199997,63.191488,47,54.700001,69.300003,69.400002,67.400002
20170113160000,178.199997,63.191488,47,53.900002,69.300003,69.400002,67.400002
20170113161500,178.199997,63.191488,48,53.900002,69.199997,69.400002,67.400002
20170113163000,178.199997,63.191488,48,53.900002,69.199997,69.400002,67.400002
20170113164500,178.199997,63.191488,48,53.900002,69.099998,69.400002,67.400002
20170113170000,153.600006,54.468087,44,53.900002,68.900002,69.400002,67.400002
20170113171500,129.600006,45.957449,40,53.900002,68.900002,69.400002,67.400002
20170113173000,117.599998,41.702127,38,54.700001,68.900002,69.400002,67.400002
20170113174500,110.400002,39.148937,37,54.700001,69.099998,69.400002,67.400002
20170113180000,108.599998,38.510638,37,54.700001,69.099998,69.400002,67.400002
20170113181500,110.400002,39.148937,37,54.700001,69.099998,69.400002,67.400002
20170113183000,110.400002,39.148937,37,54.700001,69.099998,69.400002,67.400002
20170113184500,99.0,35.106383,35,54.700001,69.099998,69.400002,67.400002
20170113190000,99.0,35.106383,35,54.700001,69.199997,69.400002,67.400002
20170113191500,99.0,35.106383,35,53.900002,69.199997,69.400002,67.400002
20170113193000,99.0,35.106383,35,53.900002,69.199997,69.400002,67.400002
20170113194500,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20170113200000,99.0,35.106383,35,54.700001,69.300003,69.400002,67.400002
20170113201500,97.800003,34.680852,35,54.700001,69.300003,69.400002,67.400002
20170113203000,97.800003,34.680852,35,53.900002,69.300003,69.400002,67.400002
20170113204500,97.800003,34.680852,35,55.0,69.400002,69.400002,67.400002
20170113210000,99.0,35.106383,35,54.299999,69.5,69.400002,67.400002
20170113211500,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113213000,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113214500,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113220000,100.800003,35.744682,35,54.299999,69.400002,69.400002,67.400002
20170113221500,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113223000,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113224500,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113230000,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113231500,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113233000,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170113234500,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170114000000,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170114001500,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170114003000,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170114004500,99.0,35.106383,35,54.299999,69.5,69.400002,67.400002
20170114010000,99.0,35.106383,35,54.299999,69.400002,69.400002,67.400002
20170114011500,93.0,32.978723,0,54.299999,69.5,69.5,67.5
20170114013000,0.0,0.0,0,56.700001,69.699997,69.5,67.5
20170114014500,0.0,0.0,9,59.5,70.199997,69.5,67.5
20170114020000,78.0,27.659574,32,54.299999,70.099998,69.5,67.5
20170114021500,86.400002,30.638299,34,54.299999,70.0,69.5,67.5
20170114023000,99.0,35.106383,36,54.299999,69.900002,69.5,67.5
20170114024500,106.199997,37.659573,37,54.299999,69.800003,69.5,67.5
20170114030000,110.400002,39.148937,37,54.299999,69.800003,69.5,67.5
20170114031500,117.599998,41.702127,38,54.299999,69.699997,69.5,67.5
20170114033000,117.599998,41.702127,38,54.299999,69.599998,69.5,67.5
20170114034500,117.599998,41.702127,38,54.299999,69.599998,69.5,67.5
20170114040000,116.400002,41.276596,38,54.299999,69.5,69.5,67.5
20170114041500,116.400002,41.276596,38,54.299999,69.5,69.5,67.5
20170114043000,118.800003,42.127661,38,54.299999,69.5,69.5,67.5
20170114044500,117.599998,41.702127,38,54.299999,69.400002,69.5,67.5
20170114050000,117.599998,41.702127,38,54.299999,69.400002,69.5,67.5
20170114051500,117.599998,41.702127,38,54.299999,69.400002,69.400002,67.400002
20170114053000,117.599998,41.702127,38,54.299999,69.400002,69.400002,67.400002
20170114054500,116.400002,41.276596,38,54.299999,69.300003,69.400002,67.400002
20170114060000,116.400002,41.276596,38,54.299999,69.300003,69.400002,67.400002
20170114061500,117.599998,41.702127,38,54.299999,69.300003,69.400002,67.400002
20170114063000,116.400002,41.276596,38,54.299999,69.300003,69.400002,67.400002
20170114064500,116.400002,41.276596,38,54.299999,69.300003,69.400002,67.400002
20170114070000,116.400002,41.276596,38,54.299999,69.300003,69.400002,67.400002
20170114071500,118.800003,42.127661,38,54.299999,69.199997,69.400002,67.400002
20170114073000,116.400002,41.276596,38,54.299999,69.199997,69.400002,67.400002
20170114074500,117.599998,41.702127,38,54.299999,69.199997,69.400002,67.400002
20170114080000,117.599998,41.702127,38,54.299999,69.199997,69.400002,67.400002
20170114081500,118.800003,42.127661,38,54.299999,69.199997,69.400002,67.400002
20170114083000,118.800003,42.127661,38,54.299999,69.199997,69.400002,67.400002
20170114084500,118.800003,42.127661,38,54.299999,69.099998,69.400002,67.400002
20170114090000,116.400002,41.276596,38,54.299999,69.099998,69.400002,67.400002
20170114091500,111.599998,39.574467,36,54.299999,69.099998,69.400002,67.400002
20170114093000,110.400002,39.148937,36,54.299999,69.099998,69.400002,67.400002
20170114094500,106.199997,37.659573,36,54.299999,69.199997,69.400002,67.400002
20170114100000,106.199997,37.659573,36,54.299999,69.199997,69.400002,67.400002
20170114101500,107.400002,38.085107,36,54.299999,69.199997,69.400002,67.400002
20170114103000,106.199997,37.659573,36,54.299999,69.199997,69.400002,67.400002
20170114104500,106.199997,37.659573,36,54.299999,69.199997,69.400002,67.400002
20170114110000,106.199997,37.659573,36,54.299999,69.199997,69.400002,67.400002
20170114111500,106.199997,37.659573,36,55.0,69.300003,69.400002,67.400002
20170114113000,105.0,37.234043,36,55.0,69.300003,69.400002,67.400002
20170114114500,107.400002,38.085107,36,55.0,69.300003,69.400002,67.400002
20170114120000,105.0,37.234043,36,54.299999,69.300003,69.400002,67.400002
20170114121500,105.0,37.234043,36,54.299999,69.400002,69.400002,67.400002
20170114123000,106.199997,37.659573,36,55.099998,69.400002,69.400002,67.400002
20170114124500,106.199997,37.659573,36,53.900002,69.400002,69.400002,67.400002
20170114130000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170114131500,107.400002,38.085107,36,55.599998,69.300003,69.400002,67.400002
20170114133000,108.599998,38.510638,36,55.599998,69.400002,69.400002,67.400002
20170114134500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170114140000,105.0,37.234043,36,54.700001,69.300003,69.400002,67.400002
20170114141500,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170114143000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170114144500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170114150000,106.199997,37.659573,36,54.700001,69.400002,69.400002,67.400002
20170114151500,107.400002,38.085107,36,54.700001,69.400002,69.400002,67.400002
20170114153000,106.199997,37.659573,36,54.700001,69.400002,69.400002,67.400002
20170114154500,105.0,37.234043,36,54.700001,69.400002,69.400002,67.400002
20170114160000,107.400002,38.085107,36,54.700001,69.5,69.400002,67.400002
20170114161500,107.400002,38.085107,36,54.700001,69.5,69.400002,67.400002
20170114163000,107.400002,38.085107,36,54.700001,69.5,69.400002,67.400002
20170114164500,107.400002,38.085107,36,54.700001,69.5,69.400002,67.400002
20170114170000,106.199997,37.659573,36,54.700001,69.5,69.400002,67.400002
20170114171500,106.199997,37.659573,36,54.700001,69.5,69.400002,67.400002
20170114173000,106.199997,37.659573,36,54.700001,69.400002,69.400002,67.400002
20170114174500,107.400002,38.085107,36,54.700001,69.400002,69.400002,67.400002
20170114180000,107.400002,38.085107,36,53.900002,69.5,69.400002,67.400002
20170114181500,107.400002,38.085107,36,53.900002,69.400002,69.400002,67.400002
20170114183000,106.199997,37.659573,36,53.900002,69.400002,69.400002,67.400002
20170114184500,106.199997,37.659573,36,53.900002,69.400002,69.400002,67.400002
20170114190000,106.199997,37.659573,36,54.700001,69.400002,69.400002,67.400002
20170114191500,106.199997,37.659573,36,54.700001,69.400002,69.400002,67.400002
20170114193000,106.199997,37.659573,36,54.700001,69.400002,69.400002,67.400002
20170114194500,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170114200000,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170114201500,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170114203000,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170114204500,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170114210000,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170114211500,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170114213000,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170114214500,110.400002,39.148937,36,54.700001,69.400002,69.400002,67.400002
20170114220000,110.400002,39.148937,36,54.700001,69.400002,69.400002,67.400002
20170114221500,111.599998,39.574467,36,54.700001,69.300003,69.400002,67.400002
20170114223000,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170114224500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170114230000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170114231500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170114233000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170114234500,107.400002,38.085107,36,54.099998,69.300003,69.400002,67.400002
20170115000000,109.199997,38.723403,36,54.099998,69.300003,69.400002,67.400002
20170115001500,109.199997,38.723403,36,54.099998,69.300003,69.400002,67.400002
20170115003000,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170115004500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115010000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170115011500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170115013000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170115014500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170115020000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115021500,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115023000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115024500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115030000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115031500,105.0,37.234043,36,54.700001,69.300003,69.400002,67.400002
20170115033000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115034500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115040000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115041500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115043000,105.0,37.234043,36,54.700001,69.400002,69.400002,67.400002
20170115044500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115050000,106.199997,37.659573,36,54.700001,69.400002,69.400002,67.400002
20170115051500,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115053000,106.199997,37.659573,36,53.900002,69.300003,69.400002,67.400002
20170115054500,107.400002,38.085107,36,53.900002,69.300003,69.400002,67.400002
20170115060000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115061500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115063000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115064500,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115070000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115071500,107.400002,38.085107,36,53.900002,69.300003,69.400002,67.400002
20170115073000,107.400002,38.085107,36,53.900002,69.300003,69.400002,67.400002
20170115074500,107.400002,38.085107,36,53.900002,69.300003,69.400002,67.400002
20170115080000,107.400002,38.085107,36,53.900002,69.300003,69.400002,67.400002
20170115081500,106.199997,37.659573,36,53.900002,69.300003,69.400002,67.400002
20170115083000,106.199997,37.659573,36,53.900002,69.300003,69.400002,67.400002
20170115084500,106.199997,37.659573,36,53.900002,69.300003,69.400002,67.400002
20170115090000,105.0,37.234043,36,53.900002,69.300003,69.400002,67.400002
20170115091500,108.599998,38.510638,36,53.900002,69.300003,69.400002,67.400002
20170115093000,106.199997,37.659573,36,53.900002,69.300003,69.400002,67.400002
20170115094500,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115100000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115101500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170115103000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170115104500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170115110000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115111500,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115113000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115114500,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170115120000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115121500,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115123000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170115124500,103.800003,36.808512,36,54.700001,69.300003,69.400002,67.400002
20170115130000,102.599998,36.382978,36,54.700001,69.300003,69.400002,67.400002
20170115131500,103.800003,36.808512,36,54.700001,69.300003,69.400002,67.400002
20170115133000,105.0,37.234043,36,55.599998,69.400002,69.400002,67.400002
20170115134500,105.0,37.234043,36,54.299999,69.400002,69.400002,67.400002
20170115140000,106.199997,37.659573,36,54.299999,69.400002,69.400002,67.400002
20170115141500,106.199997,37.659573,36,54.299999,69.400002,69.400002,67.400002
20170115143000,105.0,37.234043,36,56.0,69.5,69.400002,67.400002
20170115144500,105.0,37.234043,36,54.299999,69.400002,69.400002,67.400002
20170115150000,105.0,37.234043,36,54.299999,69.400002,69.400002,67.400002
20170115151500,106.199997,37.659573,36,54.299999,69.400002,69.400002,67.400002
20170115153000,107.400002,38.085107,36,54.299999,69.400002,69.400002,67.400002
20170115154500,107.400002,38.085107,36,54.299999,69.400002,69.400002,67.400002
20170115160000,106.199997,37.659573,36,54.299999,69.400002,69.400002,67.400002
20170115161500,107.400002,38.085107,36,54.299999,69.300003,69.400002,67.400002
20170115163000,107.400002,38.085107,36,54.299999,69.400002,69.400002,67.400002
20170115164500,106.199997,37.659573,36,54.299999,69.400002,69.400002,67.400002
20170115170000,103.800003,36.808512,36,54.299999,69.400002,69.400002,67.400002
20170115171500,105.0,37.234043,36,54.299999,69.400002,69.400002,67.400002
20170115173000,107.400002,38.085107,36,54.299999,69.400002,69.400002,67.400002
20170115174500,107.400002,38.085107,36,54.299999,69.400002,69.400002,67.400002
20170115180000,107.400002,38.085107,36,54.299999,69.400002,69.400002,67.400002
20170115181500,108.599998,38.510638,36,54.299999,69.400002,69.400002,67.400002
20170115183000,108.599998,38.510638,36,54.299999,69.400002,69.400002,67.400002
20170115184500,110.400002,39.148937,36,54.299999,69.400002,69.400002,67.400002
20170115190000,109.199997,38.723403,36,54.299999,69.400002,69.400002,67.400002
20170115191500,109.199997,38.723403,36,54.299999,69.400002,69.400002,67.400002
20170115193000,109.199997,38.723403,36,54.299999,69.400002,69.400002,67.400002
20170115194500,110.400002,39.148937,36,54.299999,69.400002,69.400002,67.400002
20170115200000,108.599998,38.510638,36,54.299999,69.400002,69.400002,67.400002
20170115201500,108.599998,38.510638,36,54.299999,69.400002,69.400002,67.400002
20170115203000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20170115204500,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170115210000,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170115211500,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170115213000,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170115214500,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170115220000,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170115221500,107.400002,38.085107,36,55.099998,69.400002,69.400002,67.400002
20170115223000,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170115224500,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170115230000,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170115231500,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170115233000,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170115234500,109.199997,38.723403,36,54.700001,69.400002,69.400002,67.400002
20170116000000,109.199997,38.723403,36,54.700001,69.400002,69.400002,67.400002
20170116001500,109.199997,38.723403,36,54.700001,69.400002,69.400002,67.400002
20170116003000,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170116004500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170116010000,107.400002,38.085107,36,54.700001,69.400002,69.400002,67.400002
20170116011500,110.400002,39.148937,36,54.700001,69.300003,69.400002,67.400002
20170116013000,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170116014500,110.400002,39.148937,36,53.900002,69.300003,69.400002,67.400002
20170116020000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116021500,108.599998,38.510638,36,53.900002,69.300003,69.400002,67.400002
20170116023000,108.599998,38.510638,36,53.900002,69.300003,69.400002,67.400002
20170116024500,108.599998,38.510638,36,53.900002,69.300003,69.400002,67.400002
20170116030000,108.599998,38.510638,36,53.900002,69.300003,69.400002,67.400002
20170116031500,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170116033000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170116034500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116040000,107.400002,38.085107,36,54.700001,69.300003,69.400002,67.400002
20170116041500,108.599998,38.510638,36,53.900002,69.300003,69.400002,67.400002
20170116043000,108.599998,38.510638,36,53.900002,69.300003,69.400002,67.400002
20170116044500,107.400002,38.085107,36,53.900002,69.300003,69.400002,67.400002
20170116050000,107.400002,38.085107,36,53.900002,69.300003,69.400002,67.400002
20170116051500,108.599998,38.510638,36,55.099998,69.300003,69.400002,67.400002
20170116053000,107.400002,38.085107,36,53.900002,69.300003,69.400002,67.400002
20170116054500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116060000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116061500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116063000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116064500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116070000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116071500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116073000,106.199997,37.659573,36,54.700001,69.300003,69.400002,67.400002
20170116074500,102.599998,36.382978,36,54.700001,69.300003,69.400002,67.400002
20170116080000,108.599998,38.510638,36,54.700001,69.400002,69.400002,67.400002
20170116081500,115.800003,41.063831,38,54.700001,69.900002,69.400002,67.400002
20170116083000,163.199997,57.872339,44,54.700001,70.0,69.400002,67.400002
20170116084500,172.199997,61.063829,46,54.700001,69.800003,69.400002,67.400002
20170116090000,195.0,69.148936,49,54.700001,69.699997,69.400002,67.400002
20170116091500,198.600006,70.425534,49,53.5,69.699997,69.400002,67.400002
20170116093000,193.800003,68.723405,49,54.299999,69.599998,69.400002,67.400002
20170116094500,193.800003,68.723405,49,54.299999,69.400002,69.400002,67.400002
20170116100000,193.800003,68.723405,49,54.299999,69.300003,69.400002,67.400002
20170116101500,193.800003,68.723405,49,53.5,69.300003,69.400002,67.400002
20170116103000,193.800003,68.723405,49,53.5,69.199997,69.400002,67.400002
20170116104500,193.800003,68.723405,49,53.5,69.199997,69.400002,67.400002
20170116110000,193.800003,68.723405,49,54.299999,69.199997,69.400002,67.400002
20170116111500,196.800003,69.787235,49,54.299999,69.099998,69.400002,67.400002
20170116113000,188.399994,66.808509,48,54.299999,69.099998,69.400002,67.400002
20170116114500,188.399994,66.808509,48,54.299999,69.099998,69.400002,67.400002
20170116120000,177.0,62.765957,46,54.299999,69.099998,69.400002,67.400002
20170116121500,167.399994,59.3617,45,54.299999,69.099998,69.400002,67.400002
20170116123000,165.0,58.510638,45,54.299999,69.099998,69.400002,67.400002
20170116124500,162.600006,57.659577,45,54.299999,69.099998,69.400002,67.400002
20170116130000,162.600006,57.659577,45,54.299999,69.300003,69.400002,67.400002
20170116131500,162.600006,57.659577,45,55.099998,69.300003,69.400002,67.400002
20170116133000,162.600006,57.659577,45,55.099998,69.599998,69.400002,67.400002
20170116134500,162.600006,57.659577,45,55.099998,69.699997,69.400002,67.400002
20170116140000,172.199997,61.063829,47,55.099998,69.599998,69.400002,67.400002
20170116141500,176.399994,62.553189,47,54.299999,69.5,69.400002,67.400002
20170116143000,174.600006,61.914896,47,55.099998,69.300003,69.400002,67.400002
20170116144500,174.600006,61.914896,47,54.299999,69.400002,69.400002,67.400002
20170116150000,172.800003,61.276597,47,54.299999,69.400002,69.400002,67.400002
20170116151500,175.199997,62.127659,47,54.299999,69.599998,69.400002,67.400002
20170116153000,175.199997,62.127659,47,54.299999,69.599998,69.400002,67.400002
20170116154500,180.0,63.829787,47,54.299999,69.599998,69.400002,67.400002
20170116160000,180.0,63.829787,47,54.299999,69.699997,69.400002,67.400002
20170116161500,180.0,63.829787,47,54.299999,69.699997,69.400002,67.400002
20170116163000,182.399994,64.680849,47,54.299999,69.599998,69.400002,67.400002
20170116164500,182.399994,64.680849,47,54.299999,69.199997,69.400002,67.400002
20170116170000,166.800003,59.148937,44,54.299999,69.0,69.400002,67.400002
20170116171500,146.399994,51.914891,42,54.299999,68.900002,69.400002,67.400002
20170116173000,127.800003,45.31915,38,54.299999,68.900002,69.400002,67.400002
20170116174500,122.400002,43.404256,38,54.299999,69.099998,69.400002,67.400002
20170116180000,122.400002,43.404256,38,53.599998,69.099998,69.400002,67.400002
20170116181500,122.400002,43.404256,38,53.599998,69.099998,69.400002,67.400002
20170116183000,124.199997,44.042552,38,54.299999,69.099998,69.400002,67.400002
20170116184500,115.800003,41.063831,37,54.299999,69.099998,69.400002,67.400002
20170116190000,109.199997,38.723403,36,56.200001,69.199997,69.400002,67.400002
20170116191500,112.800003,40.000001,36,54.700001,69.199997,69.400002,67.400002
20170116193000,112.800003,40.000001,36,54.700001,69.199997,69.400002,67.400002
20170116194500,111.599998,39.574467,36,54.700001,69.199997,69.400002,67.400002
20170116200000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116201500,110.400002,39.148937,36,54.700001,69.300003,69.400002,67.400002
20170116203000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170116204500,110.400002,39.148937,36,53.900002,69.300003,69.400002,67.400002
20170116210000,109.199997,38.723403,36,53.900002,69.400002,69.400002,67.400002
20170116211500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170116213000,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170116214500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170116220000,110.400002,39.148937,36,54.700001,69.300003,69.400002,67.400002
20170116221500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170116223000,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170116224500,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170116230000,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170116231500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170116233000,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170116234500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170117000000,109.199997,38.723403,36,55.5,69.300003,69.400002,67.400002
20170117001500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170117003000,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170117004500,109.199997,38.723403,36,54.700001,69.400002,69.400002,67.400002
20170117010000,109.199997,38.723403,36,54.700001,69.400002,69.400002,67.400002
20170117011500,109.199997,38.723403,36,54.700001,69.400002,69.400002,67.400002
20170117013000,110.400002,39.148937,36,53.900002,69.300003,69.400002,67.400002
20170117014500,111.599998,39.574467,36,53.900002,69.300003,69.400002,67.400002
20170117020000,109.199997,38.723403,36,53.900002,69.300003,69.400002,67.400002
20170117021500,112.800003,40.000001,36,53.900002,69.300003,69.400002,67.400002
20170117023000,110.400002,39.148937,36,53.900002,69.300003,69.400002,67.400002
20170117024500,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170117030000,109.199997,38.723403,36,54.700001,69.300003,69.400002,67.400002
20170117031500,110.400002,39.148937,36,54.0,69.300003,69.400002,67.400002
20170117033000,110.400002,39.148937,36,54.0,69.300003,69.400002,67.400002
20170117034500,110.400002,39.148937,36,54.700001,69.300003,69.400002,67.400002
20170117040000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170117041500,108.599998,38.510638,36,53.900002,69.300003,69.400002,67.400002
20170117043000,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170117044500,108.599998,38.510638,36,54.700001,69.300003,69.400002,67.400002
20170117050000,110.400002,39.148937,36,54.700001,69.300003,69.400002,67.400002
20170117051500,109.199997,38.723403,36,55.5,69.300003,69.400002,67.400002
20170117053000,109.199997,38.723403,36,54.299999,69.300003,69.400002,67.400002
20170117054500,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20170117060000,109.199997,38.723403,36,54.299999,69.300003,69.400002,67.400002
20170117061500,109.199997,38.723403,36,54.299999,69.300003,69.400002,67.400002
20170117063000,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20170117064500,109.199997,38.723403,36,54.299999,69.300003,69.400002,67.400002
20170117070000,109.199997,38.723403,36,54.299999,69.300003,69.400002,67.400002
20170117071500,110.400002,39.148937,36,54.299999,69.300003,69.400002,67.400002
20170117073000,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170117074500,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170117080000,108.599998,38.510638,36,54.299999,69.300003,69.400002,67.400002
20170117081500,108.599998,38.510638,36,54.299999,69.599998,69.400002,67.400002
20170117083000,108.599998,38.510638,36,54.299999,69.699997,69.400002,67.400002
20170117084500,133.199997,47.234041,40,54.299999,69.900002,69.400002,67.400002
20170117090000,141.0,50.0,41,55.599998,69.800003,69.400002,67.400002
20170117091500,155.399994,55.106381,44,54.299999,69.699997,69.400002,67.400002
20170117093000,175.199997,62.127659,46,54.299999,69.900002,69.400002,67.400002
20170117094500,186.600006,66.170215,48,54.299999,69.800003,69.400002,67.400002
20170117100000,193.199997,68.510637,49,54.299999,69.599998,69.400002,67.400002
20170117101500,187.800003,66.595746,49,54.299999,69.300003,69.400002,67.400002
20170117103000,190.199997,67.446807,49,54.299999,69.5,69.400002,67.400002
20170117104500,193.800003,68.723405,48,54.299999,69.5,69.400002,67.400002
20170117110000,191.399994,67.872338,48,54.299999,69.599998,69.400002,67.400002
20170117111500,191.399994,67.872338,48,54.299999,69.599998,69.400002,67.400002
