PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117113000,193.800003,68.723405,48,54.299999,69.400002,69.400002,67.400002
20170117114500,191.399994,67.872338,48,54.299999,69.300003,69.400002,67.400002
20170117120000,191.399994,67.872338,48,54.299999,69.199997,69.400002,67.400002
20170117121500,188.399994,66.808509,48,54.299999,69.099998,69.400002,67.400002
20170117123000,174.600006,61.914896,47,54.299999,69.099998,69.400002,67.400002
20170117124500,174.600006,61.914896,47,54.299999,69.599998,69.400002,67.400002
20170117130000,174.600006,61.914896,47,54.299999,69.599998,69.400002,67.400002
20170117131500,185.399994,65.744679,48,54.299999,69.699997,69.400002,67.400002
20170117133000,185.399994,65.744679,48,54.299999,69.699997,69.400002,67.400002
20170117134500,201.600006,71.489364,51,54.299999,69.699997,69.400002,67.400002
20170117140000,216.600006,76.808513,52,54.299999,69.800003,69.400002,67.400002
20170117141500,223.800003,79.361703,54,54.299999,69.800003,69.400002,67.400002
20170117143000,228.600006,81.063832,55,54.299999,69.5,69.400002,67.400002
20170117144500,232.800003,82.553193,55,54.299999,69.300003,69.400002,67.400002
20170117150000,232.800003,82.553193,55,54.299999,69.400002,69.400002,67.400002
20170117151500,232.800003,82.553193,55,54.299999,69.300003,69.400002,67.400002
20170117153000,228.600006,81.063832,55,54.299999,69.099998,69.400002,67.400002
20170117154500,205.199997,72.765956,51,54.299999,68.900002,69.400002,67.400002
20170117160000,190.199997,67.446807,48,54.299999,68.900002,69.400002,67.400002
20170117161500,177.600006,62.978726,46,54.299999,69.199997,69.400002,67.400002
20170117163000,177.600006,62.978726,46,54.299999,69.300003,69.400002,67.400002
20170117164500,177.600006,62.978726,46,54.299999,69.199997,69.400002,67.400002
20170117170000,177.600006,62.978726,46,54.299999,69.099998,69.400002,67.400002
20170117171500,177.600006,62.978726,46,54.299999,69.0,69.400002,67.400002
20170117173000,146.399994,51.914891,41,54.299999,68.800003,69.400002,67.400002
20170117174500,127.800003,45.31915,38,54.299999,68.900002,69.400002,67.400002
20170117180000,110.400002,39.148937,36,54.299999,68.900002,69.400002,67.400002
20170117181500,102.0,36.170213,35,54.299999,69.0,69.400002,67.400002
20170117183000,102.0,36.170213,35,54.299999,69.099998,69.400002,67.400002
20170117184500,102.0,36.170213,35,54.299999,69.099998,69.400002,67.400002
20170117190000,99.599998,35.319148,34,54.299999,69.099998,69.400002,67.400002
20170117191500,99.599998,35.319148,34,54.299999,69.199997,69.400002,67.400002
20170117193000,97.800003,34.680852,34,54.299999,69.199997,69.400002,67.400002
20170117194500,97.800003,34.680852,34,54.299999,69.300003,69.400002,67.400002
20170117200000,97.800003,34.680852,34,54.299999,69.300003,69.400002,67.400002
20170117201500,97.800003,34.680852,34,54.299999,69.300003,69.400002,67.400002
20170117203000,97.800003,34.680852,34,54.299999,69.300003,69.400002,67.400002
20170117204500,97.800003,34.680852,34,54.299999,69.300003,69.400002,67.400002
20170117210000,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20170117211500,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20170117213000,96.599998,34.255318,34,54.299999,69.400002,69.400002,67.400002
20170117214500,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20170117220000,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20170117221500,97.800003,34.680852,34,54.299999,69.400002,69.400002,67.400002
20170117223000,97.800003,34.680852,34,54.299999,69.5,69.400002,67.400002
20170117224500,96.599998,34.255318,34,54.299999,69.5,69.400002,67.400002
20170117230000,97.800003,34.680852,34,54.299999,69.5,69.400002,67.400002
20170117231500,96.599998,34.255318,34,54.299999,69.5,69.400002,67.400002
20170117233000,96.599998,34.255318,34,54.299999,69.599998,69.400002,67.400002
20170117234500,96.599998,34.255318,34,54.299999,69.5,69.400002,67.400002
20170118000000,96.599998,34.255318,34,54.299999,69.599998,69.400002,67.400002
20170118001500,96.599998,34.255318,34,54.299999,69.599998,69.400002,67.400002
20170118003000,99.0,35.106383,34,54.299999,69.599998,69.400002,67.400002
20170118004500,97.800003,34.680852,34,54.299999,69.599998,69.400002,67.400002
20170118010000,96.599998,34.255318,34,54.299999,69.599998,69.400002,67.400002
20170118011500,94.199997,33.404254,0,54.299999,69.599998,69.400002,67.400002
20170118013000,0.0,0.0,0,56.700001,69.699997,69.5,67.5
20170118014500,0.0,0.0,9,59.5,70.099998,69.400002,67.400002
20170118020000,78.0,27.659574,32,55.200001,70.0,69.400002,67.400002
20170118021500,95.400002,33.829788,35,55.200001,69.900002,69.400002,67.400002
20170118023000,106.199997,37.659573,37,55.200001,69.800003,69.400002,67.400002
20170118024500,110.400002,39.148937,37,55.200001,69.699997,69.400002,67.400002
20170118030000,118.800003,42.127661,38,55.200001,69.699997,69.400002,67.400002
20170118031500,118.800003,42.127661,38,55.200001,69.599998,69.400002,67.400002
20170118033000,116.400002,41.276596,38,54.299999,69.5,69.400002,67.400002
20170118034500,117.599998,41.702127,38,54.299999,69.5,69.400002,67.400002
20170118040000,116.400002,41.276596,38,54.299999,69.400002,69.400002,67.400002
20170118041500,117.599998,41.702127,38,54.299999,69.400002,69.400002,67.400002
20170118043000,117.599998,41.702127,38,54.299999,69.300003,69.400002,67.400002
20170118044500,117.599998,41.702127,38,54.299999,69.300003,69.400002,67.400002
20170118050000,117.599998,41.702127,38,54.299999,69.300003,69.400002,67.400002
20170118051500,118.800003,42.127661,38,54.299999,69.199997,69.400002,67.400002
20170118053000,117.599998,41.702127,38,54.299999,69.199997,69.400002,67.400002
20170118054500,117.599998,41.702127,38,54.299999,69.199997,69.400002,67.400002
20170118060000,117.599998,41.702127,38,54.299999,69.199997,69.400002,67.400002
20170118061500,117.599998,41.702127,38,54.299999,69.099998,69.400002,67.400002
20170118063000,118.800003,42.127661,38,54.299999,69.099998,69.400002,67.400002
20170118064500,112.800003,40.000001,37,54.299999,69.099998,69.400002,67.400002
20170118070000,109.199997,38.723403,36,54.299999,69.099998,69.400002,67.400002
20170118071500,105.0,37.234043,35,54.299999,69.199997,69.400002,67.400002
20170118073000,102.599998,36.382978,35,54.299999,69.199997,69.400002,67.400002
20170118074500,108.599998,38.510638,35,54.299999,69.199997,69.400002,67.400002
20170118080000,108.599998,38.510638,35,54.299999,69.400002,69.400002,67.400002
20170118081500,107.400002,38.085107,35,54.299999,69.699997,69.400002,67.400002
20170118083000,192.0,68.085106,48,54.299999,70.5,69.400002,67.400002
20170118084500,245.399994,87.021274,56,54.299999,70.199997,69.400002,67.400002
20170118090000,214.800003,76.170214,52,54.299999,69.599998,69.400002,67.400002
20170118091500,237.0,84.042553,56,54.299999,69.699997,69.400002,67.400002
20170118093000,232.800003,82.553193,55,54.299999,69.400002,69.400002,67.400002
20170118094500,228.600006,81.063832,55,54.299999,69.400002,69.400002,67.400002
20170118100000,219.0,77.659574,53,54.299999,69.099998,69.400002,67.400002
20170118101500,214.800003,76.170214,53,54.299999,69.099998,69.400002,67.400002
20170118103000,214.800003,76.170214,53,54.299999,69.300003,69.400002,67.400002
20170118104500,214.800003,76.170214,53,54.299999,69.599998,69.400002,67.400002
20170118110000,214.800003,76.170214,53,54.299999,69.099998,69.400002,67.400002
20170118111500,199.800003,70.851065,50,54.299999,69.0,69.400002,67.400002
20170118113000,190.199997,67.446807,48,54.299999,69.199997,69.400002,67.400002
20170118114500,190.199997,67.446807,48,54.299999,69.099998,69.400002,67.400002
20170118120000,190.199997,67.446807,48,54.299999,69.099998,69.400002,67.400002
20170118121500,192.600006,68.297874,48,54.299999,69.099998,69.400002,67.400002
20170118123000,177.0,62.765957,46,54.299999,69.099998,69.400002,67.400002
20170118124500,219.0,77.659574,52,54.299999,70.099998,69.400002,67.400002
20170118130000,249.600006,88.51064,57,54.299999,70.5,69.400002,67.400002
20170118131500,241.199997,85.531914,56,54.299999,69.900002,69.400002,67.400002
20170118133000,237.0,84.042553,55,54.299999,69.699997,69.400002,67.400002
20170118134500,249.600006,88.51064,57,54.299999,69.800003,69.400002,67.400002
20170118140000,258.0,91.489362,58,54.299999,69.599998,69.400002,67.400002
20170118141500,273.0,96.808511,60,54.299999,69.900002,69.300003,67.300003
20170118143000,280.200012,99.361706,61,54.299999,69.800003,69.400002,67.400002
20170118144500,276.600006,98.085109,61,54.299999,69.900002,69.400002,67.400002
20170118150000,276.600006,98.085109,61,54.299999,70.0,69.400002,67.400002
20170118151500,276.600006,98.085109,60,54.299999,69.900002,69.400002,67.400002
20170118153000,276.600006,98.085109,60,54.299999,69.699997,69.300003,67.300003
20170118154500,273.0,96.808511,60,54.299999,69.800003,69.400002,67.400002
20170118160000,280.200012,99.361706,60,54.299999,69.900002,69.400002,67.400002
20170118161500,280.200012,99.361706,60,54.299999,69.800003,69.400002,67.400002
20170118163000,273.0,96.808511,60,54.299999,70.0,69.400002,67.400002
20170118164500,276.600006,98.085109,60,54.299999,69.800003,69.400002,67.400002
20170118170000,280.200012,99.361706,60,54.299999,70.0,69.400002,67.400002
20170118171500,214.800003,76.170214,52,54.299999,68.699997,69.300003,67.300003
20170118173000,181.800003,64.468086,46,54.299999,68.699997,69.400002,67.400002
20170118174500,152.399994,54.042551,42,54.299999,68.800003,69.400002,67.400002
20170118180000,136.800003,48.510639,40,54.299999,68.800003,69.400002,67.400002
20170118181500,120.599998,42.765957,37,54.299999,68.900002,69.400002,67.400002
20170118183000,117.599998,41.702127,36,54.299999,69.099998,69.400002,67.400002
20170118184500,108.599998,38.510638,35,54.299999,69.099998,69.400002,67.400002
20170118190000,110.400002,39.148937,35,54.299999,69.199997,69.400002,67.400002
20170118191500,109.199997,38.723403,35,54.299999,69.199997,69.400002,67.400002
20170118193000,109.199997,38.723403,35,54.299999,69.300003,69.400002,67.400002
20170118194500,109.199997,38.723403,35,55.099998,69.300003,69.400002,67.400002
20170118200000,109.199997,38.723403,35,55.099998,69.300003,69.400002,67.400002
20170118201500,110.400002,39.148937,35,55.099998,69.400002,69.400002,67.400002
20170118203000,108.599998,38.510638,35,55.099998,69.400002,69.400002,67.400002
20170118204500,106.199997,37.659573,35,55.099998,69.400002,69.400002,67.400002
20170118210000,108.599998,38.510638,35,55.099998,69.5,69.400002,67.400002
20170118211500,107.400002,38.085107,35,54.299999,69.5,69.400002,67.400002
20170118213000,107.400002,38.085107,35,54.299999,69.400002,69.400002,67.400002
20170118214500,106.199997,37.659573,35,54.299999,69.5,69.400002,67.400002
20170118220000,107.400002,38.085107,35,54.299999,69.5,69.400002,67.400002
20170118221500,107.400002,38.085107,35,55.099998,69.599998,69.400002,67.400002
20170118223000,108.599998,38.510638,35,55.099998,69.599998,69.400002,67.400002
20170118224500,107.400002,38.085107,35,55.099998,69.599998,69.400002,67.400002
20170118230000,107.400002,38.085107,35,55.099998,69.599998,69.400002,67.400002
20170118231500,111.599998,39.574467,37,55.099998,69.599998,69.400002,67.400002
20170118233000,111.599998,39.574467,37,55.099998,69.599998,69.400002,67.400002
20170118234500,112.800003,40.000001,37,55.099998,69.599998,69.400002,67.400002
20170119000000,112.800003,40.000001,37,55.099998,69.599998,69.400002,67.400002
20170119001500,112.800003,40.000001,37,55.099998,69.599998,69.400002,67.400002
20170119003000,112.800003,40.000001,37,55.099998,69.599998,69.400002,67.400002
20170119004500,111.599998,39.574467,37,55.099998,69.599998,69.400002,67.400002
20170119010000,112.800003,40.000001,37,55.099998,69.599998,69.400002,67.400002
20170119011500,110.400002,39.148937,37,55.099998,69.599998,69.400002,67.400002
20170119013000,111.599998,39.574467,37,55.099998,69.599998,69.400002,67.400002
20170119014500,113.400002,40.212767,37,55.099998,69.699997,69.400002,67.400002
20170119020000,119.400002,42.340426,38,55.099998,69.599998,69.400002,67.400002
20170119021500,115.800003,41.063831,38,55.099998,69.599998,69.400002,67.400002
20170119023000,117.599998,41.702127,38,55.099998,69.599998,69.400002,67.400002
20170119024500,115.800003,41.063831,38,55.099998,69.599998,69.400002,67.400002
20170119030000,115.800003,41.063831,38,55.099998,69.599998,69.400002,67.400002
20170119031500,118.800003,42.127661,38,55.099998,69.599998,69.400002,67.400002
20170119033000,118.800003,42.127661,38,55.099998,69.599998,69.400002,67.400002
20170119034500,123.599998,43.829787,39,55.099998,69.5,69.400002,67.400002
20170119040000,119.400002,42.340426,39,55.099998,69.5,69.400002,67.400002
20170119041500,122.400002,43.404256,39,55.099998,69.5,69.400002,67.400002
20170119043000,122.400002,43.404256,39,55.099998,69.400002,69.300003,67.300003
20170119044500,126.0,44.680851,39,54.299999,69.400002,69.400002,67.400002
20170119050000,129.0,45.744681,39,54.299999,69.300003,69.300003,67.300003
20170119051500,126.0,44.680851,39,54.299999,69.300003,69.300003,67.300003
20170119053000,123.599998,43.829787,39,54.299999,69.300003,69.400002,67.400002
20170119054500,123.599998,43.829787,39,54.299999,69.300003,69.300003,67.300003
20170119060000,123.599998,43.829787,39,54.299999,69.300003,69.300003,67.300003
20170119061500,125.400002,44.468086,39,54.299999,69.300003,69.300003,67.300003
20170119063000,125.400002,44.468086,39,54.299999,69.300003,69.300003,67.300003
20170119064500,123.599998,43.829787,39,54.299999,69.300003,69.400002,67.400002
20170119070000,123.599998,43.829787,39,54.299999,69.300003,69.300003,67.300003
20170119071500,126.0,44.680851,39,54.299999,69.300003,69.300003,67.300003
20170119073000,126.0,44.680851,39,54.299999,69.300003,69.400002,67.400002
20170119074500,124.199997,44.042552,39,54.299999,69.300003,69.400002,67.400002
20170119080000,124.199997,44.042552,39,54.299999,69.400002,69.300003,67.300003
20170119081500,137.399994,48.723402,40,54.299999,69.900002,69.400002,67.400002
20170119083000,175.199997,62.127659,46,54.299999,70.099998,69.400002,67.400002
20170119084500,209.399994,74.255317,51,54.299999,70.0,69.400002,67.400002
20170119090000,228.600006,81.063832,54,53.599998,69.900002,69.400002,67.400002
20170119091500,253.800003,90.000001,58,54.299999,70.0,69.400002,67.400002
20170119093000,280.200012,99.361706,61,54.299999,70.099998,69.300003,67.300003
20170119094500,283.799988,100.638294,61,53.5,69.900002,69.400002,67.400002
20170119100000,280.200012,99.361706,60,53.5,70.0,69.400002,67.400002
20170119101500,283.799988,100.638294,60,53.5,69.800003,69.400002,67.400002
20170119103000,268.799988,95.319145,59,53.5,69.099998,69.400002,67.400002
20170119104500,237.0,84.042553,54,53.5,69.0,69.400002,67.400002
20170119110000,237.0,84.042553,54,53.5,69.099998,69.300003,67.300003
20170119111500,237.0,84.042553,54,53.5,69.0,69.400002,67.400002
20170119113000,214.800003,76.170214,52,53.5,68.900002,69.400002,67.400002
20170119114500,223.800003,79.361703,53,53.5,69.699997,69.400002,67.400002
20170119120000,198.600006,70.425534,49,53.5,68.900002,69.400002,67.400002
20170119121500,188.399994,66.808509,48,54.299999,69.0,69.400002,67.400002
20170119123000,195.600006,69.361704,49,54.299999,69.300003,69.400002,67.400002
20170119124500,195.600006,69.361704,49,54.299999,69.099998,69.400002,67.400002
20170119130000,192.600006,68.297874,49,54.299999,69.400002,69.400002,67.400002
20170119131500,192.600006,68.297874,49,54.299999,69.300003,69.400002,67.400002
20170119133000,192.600006,68.297874,49,54.299999,69.5,69.300003,67.300003
20170119134500,219.0,77.659574,52,54.299999,69.800003,69.400002,67.400002
20170119140000,216.600006,76.808513,52,54.299999,69.5,69.400002,67.400002
20170119141500,216.600006,76.808513,52,54.299999,69.300003,69.300003,67.300003
20170119143000,216.600006,76.808513,52,54.299999,69.300003,69.300003,67.300003
20170119144500,219.0,77.659574,52,53.5,69.5,69.400002,67.400002
20170119150000,213.0,75.531915,51,53.5,69.5,69.199997,67.199997
20170119151500,207.0,73.404255,51,53.5,69.599998,69.300003,67.300003
20170119153000,209.399994,74.255317,51,53.5,69.400002,69.199997,67.199997
20170119154500,212.399994,75.319147,51,53.5,69.400002,69.300003,67.300003
20170119160000,212.399994,75.319147,51,53.5,69.199997,69.300003,67.300003
20170119161500,192.0,68.085106,48,53.5,68.900002,69.400002,67.400002
20170119163000,163.199997,57.872339,44,53.5,68.800003,69.300003,67.300003
20170119164500,146.399994,51.914891,41,53.5,68.699997,69.300003,67.300003
20170119170000,129.0,45.744681,39,53.5,68.800003,69.300003,67.300003
20170119171500,110.400002,39.148937,36,53.5,68.800003,69.300003,67.300003
20170119173000,97.800003,34.680852,34,54.299999,68.900002,69.300003,67.300003
20170119174500,94.199997,33.404254,33,54.299999,69.099998,69.300003,67.300003
20170119180000,94.199997,33.404254,33,54.299999,69.099998,69.300003,67.300003
20170119181500,93.0,32.978723,33,54.299999,69.199997,69.400002,67.400002
20170119183000,93.0,32.978723,33,54.299999,69.199997,69.300003,67.300003
20170119184500,94.199997,33.404254,33,54.299999,69.300003,69.400002,67.400002
20170119190000,93.0,32.978723,33,54.299999,69.300003,69.400002,67.400002
20170119191500,93.0,32.978723,33,54.299999,69.300003,69.400002,67.400002
20170119193000,93.0,32.978723,33,54.299999,69.400002,69.300003,67.300003
20170119194500,91.800003,32.553193,33,54.299999,69.5,69.300003,67.300003
20170119200000,96.599998,34.255318,35,54.299999,69.5,69.400002,67.400002
20170119201500,99.0,35.106383,35,54.299999,69.5,69.400002,67.400002
20170119203000,97.800003,34.680852,35,54.299999,69.5,69.300003,67.300003
20170119204500,99.0,35.106383,35,54.299999,69.5,69.400002,67.400002
20170119210000,99.0,35.106383,35,54.299999,69.5,69.400002,67.400002
20170119211500,99.0,35.106383,35,54.299999,69.5,69.400002,67.400002
20170119213000,97.800003,34.680852,35,54.299999,69.5,69.400002,67.400002
20170119214500,97.800003,34.680852,35,54.299999,69.5,69.400002,67.400002
20170119220000,97.800003,34.680852,35,54.299999,69.5,69.400002,67.400002
20170119221500,99.0,35.106383,35,54.299999,69.5,69.400002,67.400002
20170119223000,97.800003,34.680852,35,54.299999,69.599998,69.400002,67.400002
20170119224500,97.800003,34.680852,35,54.299999,69.599998,69.400002,67.400002
20170119230000,96.599998,34.255318,35,54.299999,69.599998,69.400002,67.400002
20170119231500,99.0,35.106383,35,54.299999,69.599998,69.400002,67.400002
20170119233000,100.800003,35.744682,36,54.299999,69.599998,69.300003,67.300003
20170119234500,103.800003,36.808512,36,54.299999,69.599998,69.400002,67.400002
20170120000000,103.800003,36.808512,36,54.299999,69.599998,69.400002,67.400002
20170120001500,108.599998,38.510638,37,54.299999,69.599998,69.300003,67.300003
20170120003000,108.599998,38.510638,37,54.299999,69.599998,69.400002,67.400002
20170120004500,108.599998,38.510638,37,54.299999,69.5,69.400002,67.400002
20170120010000,108.599998,38.510638,37,54.299999,69.5,69.400002,67.400002
20170120011500,108.599998,38.510638,37,54.299999,69.5,69.400002,67.400002
20170120013000,108.599998,38.510638,37,54.299999,69.400002,69.300003,67.300003
20170120014500,108.599998,38.510638,37,54.299999,69.400002,69.400002,67.400002
20170120020000,108.599998,38.510638,37,54.299999,69.400002,69.400002,67.400002
20170120021500,108.599998,38.510638,37,54.299999,69.400002,69.400002,67.400002
20170120023000,110.400002,39.148937,37,54.299999,69.400002,69.300003,67.300003
20170120024500,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120030000,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120031500,110.400002,39.148937,37,54.299999,69.300003,69.300003,67.300003
20170120033000,108.599998,38.510638,37,54.299999,69.400002,69.400002,67.400002
20170120034500,108.599998,38.510638,37,54.299999,69.400002,69.400002,67.400002
20170120040000,108.599998,38.510638,37,54.299999,69.400002,69.300003,67.300003
20170120041500,110.400002,39.148937,37,54.299999,69.300003,69.300003,67.300003
20170120043000,109.199997,38.723403,37,54.299999,69.400002,69.300003,67.300003
20170120044500,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120050000,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120051500,109.199997,38.723403,37,54.299999,69.400002,69.300003,67.300003
20170120053000,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120054500,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120060000,109.199997,38.723403,37,54.299999,69.300003,69.400002,67.400002
20170120061500,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120063000,109.199997,38.723403,37,54.900002,69.400002,69.400002,67.400002
20170120064500,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120070000,109.199997,38.723403,37,54.299999,69.400002,69.400002,67.400002
20170120071500,110.400002,39.148937,37,54.299999,69.300003,69.400002,67.400002
20170120073000,108.599998,38.510638,37,54.299999,69.300003,69.400002,67.400002
20170120074500,108.599998,38.510638,37,54.299999,69.300003,69.400002,67.400002
20170120080000,112.800003,40.000001,37,54.299999,69.699997,69.400002,67.400002
20170120081500,129.600006,45.957449,40,54.299999,69.599998,69.300003,67.300003
20170120083000,139.800003,49.574469,41,54.299999,69.699997,69.300003,67.300003
20170120084500,156.0,55.319149,43,54.299999,69.599998,69.400002,67.400002
20170120090000,159.0,56.382979,44,54.299999,69.5,69.400002,67.400002
20170120091500,159.0,56.382979,44,54.299999,69.599998,69.400002,67.400002
20170120093000,159.0,56.382979,44,54.299999,69.599998,69.400002,67.400002
20170120094500,166.800003,59.148937,45,54.299999,69.599998,69.400002,67.400002
20170120100000,166.800003,59.148937,45,54.299999,69.599998,69.400002,67.400002
20170120101500,166.800003,59.148937,45,54.299999,69.5,69.400002,67.400002
20170120103000,163.800003,58.085107,45,54.299999,69.400002,69.400002,67.400002
20170120104500,163.800003,58.085107,45,54.299999,69.5,69.400002,67.400002
20170120110000,163.800003,58.085107,46,54.299999,69.400002,69.400002,67.400002
20170120111500,163.800003,58.085107,46,54.299999,69.599998,69.300003,67.300003
20170120113000,175.199997,62.127659,47,54.299999,69.599998,69.199997,67.199997
20170120114500,187.800003,66.595746,49,54.299999,69.5,69.199997,67.199997
20170120120000,187.800003,66.595746,49,54.299999,69.400002,69.300003,67.300003
20170120121500,187.800003,66.595746,49,54.299999,69.300003,69.300003,67.300003
20170120123000,187.800003,66.595746,49,54.299999,69.300003,69.300003,67.300003
20170120124500,190.199997,67.446807,49,54.299999,69.300003,69.300003,67.300003
20170120130000,190.199997,67.446807,49,54.299999,69.400002,69.300003,67.300003
20170120131500,190.199997,67.446807,49,54.299999,69.400002,69.400002,67.400002
20170120133000,190.199997,67.446807,49,54.299999,69.300003,69.400002,67.400002
20170120134500,190.199997,67.446807,49,54.299999,69.300003,69.400002,67.400002
20170120140000,190.199997,67.446807,49,54.299999,69.400002,69.300003,67.300003
20170120141500,190.199997,67.446807,49,54.299999,69.599998,69.300003,67.300003
20170120143000,273.0,96.808511,60,54.299999,70.599998,69.300003,67.300003
20170120144500,232.800003,82.553193,55,54.299999,69.699997,69.300003,67.300003
20170120150000,223.800003,79.361703,54,54.299999,69.699997,69.300003,67.300003
20170120151500,273.0,96.808511,60,54.299999,70.699997,69.300003,67.300003
20170120153000,190.199997,67.446807,49,54.299999,69.5,69.199997,67.199997
20170120154500,190.199997,67.446807,49,54.299999,69.099998,69.300003,67.300003
20170120160000,162.600006,57.659577,45,54.299999,68.900002,69.199997,67.199997
20170120161500,147.600006,52.340428,43,54.299999,68.800003,69.199997,67.199997
20170120163000,129.0,45.744681,39,54.299999,68.800003,69.300003,67.300003
20170120164500,118.800003,42.127661,38,54.299999,68.800003,69.300003,67.300003
20170120170000,103.800003,36.808512,36,54.299999,68.900002,69.199997,67.199997
20170120171500,107.400002,38.085107,36,54.299999,68.900002,69.199997,67.199997
20170120173000,100.800003,35.744682,35,54.299999,68.900002,69.300003,67.300003
20170120174500,94.199997,33.404254,33,54.299999,69.099998,69.300003,67.300003
20170120180000,93.0,32.978723,33,54.299999,69.099998,69.300003,67.300003
20170120181500,93.0,32.978723,33,54.299999,69.199997,69.300003,67.300003
20170120183000,94.199997,33.404254,33,54.299999,69.199997,69.300003,67.300003
20170120184500,93.0,32.978723,33,54.299999,69.300003,69.300003,67.300003
20170120190000,93.0,32.978723,33,54.299999,69.300003,69.300003,67.300003
20170120191500,94.199997,33.404254,33,54.299999,69.300003,69.300003,67.300003
20170120193000,93.0,32.978723,33,54.299999,69.400002,69.300003,67.300003
20170120194500,93.0,32.978723,33,54.299999,69.400002,69.400002,67.400002
20170120200000,93.0,32.978723,33,54.299999,69.5,69.199997,67.199997
20170120201500,93.0,32.978723,33,54.299999,69.5,69.300003,67.300003
20170120203000,93.0,32.978723,33,54.299999,69.599998,69.300003,67.300003
20170120204500,93.0,32.978723,33,54.299999,69.5,69.400002,67.400002
20170120210000,93.0,32.978723,33,54.299999,69.599998,69.300003,67.300003
20170120211500,93.0,32.978723,34,54.299999,69.599998,69.300003,67.300003
20170120213000,105.0,37.234043,36,54.299999,69.599998,69.300003,67.300003
20170120214500,107.400002,38.085107,37,54.299999,69.5,69.400002,67.400002
20170120220000,107.400002,38.085107,37,54.299999,69.400002,69.400002,67.400002
20170120221500,108.599998,38.510638,37,54.299999,69.400002,69.400002,67.400002
20170120223000,107.400002,38.085107,37,54.299999,69.400002,69.400002,67.400002
20170120224500,107.400002,38.085107,37,54.299999,69.400002,69.300003,67.300003
20170120230000,109.199997,38.723403,37,54.299999,69.300003,69.300003,67.300003
20170120231500,109.199997,38.723403,37,54.299999,69.300003,69.300003,67.300003
20170120233000,106.199997,37.659573,37,54.299999,69.300003,69.400002,67.400002
20170120234500,108.599998,38.510638,37,54.299999,69.400002,69.400002,67.400002
20170121000000,106.199997,37.659573,37,54.299999,69.400002,69.400002,67.400002
20170121001500,107.400002,38.085107,37,54.299999,69.400002,69.300003,67.300003
20170121003000,106.199997,37.659573,37,54.299999,69.400002,69.400002,67.400002
20170121004500,108.599998,38.510638,37,54.299999,69.400002,69.300003,67.300003
20170121010000,107.400002,38.085107,37,54.299999,69.400002,69.300003,67.300003
20170121011500,103.800003,36.808512,0,54.299999,69.5,69.300003,67.300003
20170121013000,0.0,0.0,1,56.299999,69.599998,69.300003,67.300003
20170121014500,55.799999,19.787234,27,57.200001,70.099998,69.300003,67.300003
20170121020000,80.400002,28.510639,32,55.099998,70.0,69.400002,67.400002
20170121021500,105.0,37.234043,36,55.099998,69.900002,69.300003,67.300003
20170121023000,117.599998,41.702127,38,55.099998,69.800003,69.400002,67.400002
20170121024500,122.400002,43.404256,38,53.900002,69.699997,69.300003,67.300003
20170121030000,129.0,45.744681,39,53.900002,69.599998,69.400002,67.400002
20170121031500,130.800003,46.38298,39,53.900002,69.5,69.300003,67.300003
20170121033000,130.800003,46.38298,39,54.700001,69.400002,69.300003,67.300003
20170121034500,127.800003,45.31915,39,54.700001,69.400002,69.300003,67.300003
20170121040000,127.800003,45.31915,39,54.700001,69.400002,69.400002,67.400002
20170121041500,127.800003,45.31915,39,54.700001,69.300003,69.300003,67.300003
20170121043000,129.600006,45.957449,39,54.700001,69.300003,69.300003,67.300003
20170121044500,126.0,44.680851,39,54.700001,69.300003,69.300003,67.300003
20170121050000,126.0,44.680851,39,54.700001,69.300003,69.400002,67.400002
20170121051500,126.0,44.680851,39,54.700001,69.300003,69.400002,67.400002
20170121053000,126.0,44.680851,39,53.900002,69.199997,69.400002,67.400002
20170121054500,127.800003,45.31915,39,53.900002,69.199997,69.300003,67.300003
20170121060000,127.800003,45.31915,39,53.900002,69.099998,69.199997,67.199997
20170121061500,127.800003,45.31915,39,54.5,69.099998,69.300003,67.300003
20170121063000,127.800003,45.31915,39,54.5,69.099998,69.300003,67.300003
20170121064500,127.800003,45.31915,39,53.900002,69.099998,69.199997,67.199997
20170121070000,127.800003,45.31915,39,53.900002,69.099998,69.199997,67.199997
20170121071500,127.800003,45.31915,39,54.700001,69.0,69.199997,67.199997
20170121073000,130.800003,46.38298,39,54.700001,69.0,69.300003,67.300003
20170121074500,127.800003,45.31915,39,54.700001,69.0,69.300003,67.300003
20170121080000,112.800003,40.000001,36,54.700001,69.099998,69.199997,67.199997
20170121081500,114.599998,40.638297,36,54.700001,69.099998,69.300003,67.300003
20170121083000,114.599998,40.638297,36,54.700001,69.099998,69.199997,67.199997
20170121084500,115.800003,41.063831,36,54.700001,69.099998,69.199997,67.199997
20170121090000,114.599998,40.638297,36,54.700001,69.099998,69.199997,67.199997
20170121091500,114.599998,40.638297,36,53.900002,69.099998,69.300003,67.300003
20170121093000,116.400002,41.276596,36,53.900002,69.099998,69.199997,67.199997
20170121094500,112.800003,40.000001,36,53.900002,69.099998,69.300003,67.300003
20170121100000,112.800003,40.000001,36,53.900002,69.099998,69.300003,67.300003
20170121101500,115.800003,41.063831,36,54.700001,69.099998,69.300003,67.300003
20170121103000,113.400002,40.212767,36,54.700001,69.099998,69.199997,67.199997
20170121104500,113.400002,40.212767,36,54.700001,69.099998,69.199997,67.199997
20170121110000,113.400002,40.212767,36,54.700001,69.099998,69.300003,67.300003
20170121111500,113.400002,40.212767,36,54.700001,69.099998,69.300003,67.300003
20170121113000,113.400002,40.212767,36,54.700001,69.099998,69.199997,67.199997
20170121114500,113.400002,40.212767,36,54.700001,69.099998,69.300003,67.300003
20170121120000,113.400002,40.212767,36,54.700001,69.199997,69.300003,67.300003
20170121121500,113.400002,40.212767,36,54.700001,69.099998,69.300003,67.300003
20170121123000,113.400002,40.212767,36,54.700001,69.099998,69.300003,67.300003
20170121124500,114.599998,40.638297,36,54.700001,69.099998,69.300003,67.300003
20170121130000,114.599998,40.638297,36,54.700001,69.099998,69.300003,67.300003
20170121131500,110.400002,39.148937,36,54.700001,69.099998,69.300003,67.300003
20170121133000,110.400002,39.148937,36,54.700001,69.099998,69.300003,67.300003
20170121134500,109.199997,38.723403,36,54.700001,69.099998,69.300003,67.300003
20170121140000,110.400002,39.148937,36,54.700001,69.099998,69.400002,67.400002
20170121141500,110.400002,39.148937,36,54.700001,69.199997,69.300003,67.300003
20170121143000,110.400002,39.148937,36,54.700001,69.099998,69.300003,67.300003
20170121144500,110.400002,39.148937,36,54.700001,69.099998,69.300003,67.300003
20170121150000,110.400002,39.148937,36,54.700001,69.099998,69.300003,67.300003
20170121151500,111.599998,39.574467,36,54.700001,69.099998,69.300003,67.300003
20170121153000,112.800003,40.000001,36,54.700001,69.099998,69.400002,67.400002
20170121154500,111.599998,39.574467,36,54.700001,69.099998,69.400002,67.400002
20170121160000,112.800003,40.000001,36,54.700001,69.099998,69.400002,67.400002
20170121161500,111.599998,39.574467,36,54.700001,69.099998,69.400002,67.400002
20170121163000,111.599998,39.574467,36,54.700001,69.099998,69.400002,67.400002
20170121164500,111.599998,39.574467,36,54.700001,69.099998,69.400002,67.400002
20170121170000,111.599998,39.574467,36,54.0,69.099998,69.400002,67.400002
20170121171500,110.400002,39.148937,36,54.0,69.099998,69.400002,67.400002
20170121173000,111.599998,39.574467,36,54.0,69.099998,69.400002,67.400002
20170121174500,110.400002,39.148937,36,54.0,69.099998,69.400002,67.400002
20170121180000,110.400002,39.148937,36,54.0,69.099998,69.400002,67.400002
20170121181500,110.400002,39.148937,36,54.0,69.099998,69.400002,67.400002
20170121183000,110.400002,39.148937,36,54.0,69.099998,69.400002,67.400002
20170121184500,111.599998,39.574467,36,54.0,69.099998,69.300003,67.300003
20170121190000,114.599998,40.638297,36,54.0,69.099998,69.300003,67.300003
20170121191500,110.400002,39.148937,35,54.0,69.099998,69.300003,67.300003
20170121193000,102.599998,36.382978,34,54.700001,69.099998,69.300003,67.300003
20170121194500,102.599998,36.382978,34,54.700001,69.199997,69.199997,67.199997
20170121200000,102.599998,36.382978,34,54.700001,69.199997,69.199997,67.199997
20170121201500,102.599998,36.382978,34,54.700001,69.199997,69.300003,67.300003
20170121203000,102.599998,36.382978,34,54.700001,69.300003,69.300003,67.300003
20170121204500,102.599998,36.382978,34,54.700001,69.300003,69.199997,67.199997
20170121210000,100.800003,35.744682,34,54.700001,69.199997,69.199997,67.199997
20170121211500,102.0,36.170213,34,54.700001,69.199997,69.199997,67.199997
20170121213000,102.0,36.170213,34,54.700001,69.300003,69.300003,67.300003
20170121214500,102.0,36.170213,34,54.700001,69.300003,69.199997,67.199997
20170121220000,102.0,36.170213,34,54.700001,69.300003,69.199997,67.199997
20170121221500,102.0,36.170213,34,54.700001,69.300003,69.300003,67.300003
20170121223000,102.0,36.170213,34,54.700001,69.300003,69.199997,67.199997
20170121224500,102.0,36.170213,34,54.700001,69.300003,69.300003,67.300003
20170121230000,102.0,36.170213,34,54.700001,69.300003,69.199997,67.199997
20170121231500,102.0,36.170213,34,54.700001,69.300003,69.300003,67.300003
20170121233000,102.0,36.170213,34,54.700001,69.300003,69.199997,67.199997
20170121234500,102.0,36.170213,34,54.700001,69.300003,69.199997,67.199997
20170122000000,102.0,36.170213,34,54.700001,69.300003,69.199997,67.199997
20170122001500,103.800003,36.808512,34,54.700001,69.300003,69.300003,67.300003
20170122003000,102.599998,36.382978,34,54.700001,69.300003,69.300003,67.300003
20170122004500,102.599998,36.382978,34,54.700001,69.300003,69.300003,67.300003
20170122010000,102.599998,36.382978,34,54.700001,69.300003,69.199997,67.199997
20170122011500,102.599998,36.382978,34,54.700001,69.400002,69.199997,67.199997
20170122013000,102.599998,36.382978,34,54.700001,69.400002,69.199997,67.199997
20170122014500,102.599998,36.382978,34,54.700001,69.400002,69.199997,67.199997
20170122020000,102.599998,36.382978,34,54.700001,69.400002,69.300003,67.300003
20170122021500,103.800003,36.808512,34,54.700001,69.400002,69.199997,67.199997
20170122023000,102.599998,36.382978,34,54.700001,69.300003,69.199997,67.199997
20170122024500,103.800003,36.808512,34,54.099998,69.300003,69.300003,67.300003
20170122030000,102.599998,36.382978,34,54.099998,69.300003,69.199997,67.199997
20170122031500,102.599998,36.382978,34,54.099998,69.300003,69.199997,67.199997
20170122033000,103.800003,36.808512,34,54.099998,69.300003,69.300003,67.300003
20170122034500,102.599998,36.382978,34,54.099998,69.300003,69.199997,67.199997
20170122040000,102.599998,36.382978,34,54.099998,69.300003,69.300003,67.300003
20170122041500,102.599998,36.382978,34,54.099998,69.300003,69.199997,67.199997
20170122043000,102.599998,36.382978,34,54.099998,69.300003,69.199997,67.199997
20170122044500,102.599998,36.382978,34,54.099998,69.300003,69.300003,67.300003
20170122050000,102.599998,36.382978,34,54.700001,69.300003,69.199997,67.199997
20170122051500,103.800003,36.808512,34,54.700001,69.300003,69.199997,67.199997
20170122053000,102.599998,36.382978,34,53.900002,69.400002,69.199997,67.199997
20170122054500,103.800003,36.808512,34,53.900002,69.400002,69.199997,67.199997
20170122060000,103.800003,36.808512,34,53.900002,69.300003,69.199997,67.199997
20170122061500,103.800003,36.808512,34,53.900002,69.300003,69.199997,67.199997
20170122063000,105.0,37.234043,34,53.900002,69.300003,69.199997,67.199997
20170122064500,106.199997,37.659573,34,53.900002,69.300003,69.199997,67.199997
20170122070000,105.0,37.234043,34,53.900002,69.199997,69.300003,67.300003
20170122071500,103.800003,36.808512,34,53.900002,69.199997,69.199997,67.199997
20170122073000,105.0,37.234043,34,53.900002,69.199997,69.300003,67.300003
20170122074500,103.800003,36.808512,34,53.900002,69.199997,69.300003,67.300003
20170122080000,105.0,37.234043,34,53.900002,69.199997,69.400002,67.400002
20170122081500,103.800003,36.808512,34,53.900002,69.199997,69.300003,67.300003
20170122083000,103.800003,36.808512,34,53.900002,69.199997,69.300003,67.300003
20170122084500,102.599998,36.382978,34,53.900002,69.199997,69.300003,67.300003
20170122090000,102.599998,36.382978,34,53.900002,69.199997,69.400002,67.400002
20170122091500,102.599998,36.382978,34,53.900002,69.199997,69.400002,67.400002
20170122093000,103.800003,36.808512,34,53.900002,69.199997,69.400002,67.400002
20170122094500,102.599998,36.382978,34,53.900002,69.199997,69.400002,67.400002
20170122100000,103.800003,36.808512,34,53.900002,69.199997,69.400002,67.400002
20170122101500,102.0,36.170213,34,53.099998,69.199997,69.400002,67.400002
20170122103000,102.0,36.170213,34,54.599998,69.099998,69.400002,67.400002
20170122104500,99.599998,35.319148,34,56.0,69.099998,69.400002,67.400002
20170122110000,99.599998,35.319148,34,53.099998,69.099998,69.400002,67.400002
20170122111500,91.800003,32.553193,32,55.400002,69.099998,69.400002,67.400002
20170122113000,85.199997,30.212765,31,56.0,69.099998,69.400002,67.400002
20170122114500,82.199997,29.148935,31,53.5,69.099998,69.400002,67.400002
20170122120000,80.400002,28.510639,31,54.299999,69.099998,69.400002,67.400002
20170122121500,79.199997,28.085105,31,56.599998,69.199997,69.400002,67.400002
20170122123000,82.199997,29.148935,31,53.900002,69.199997,69.400002,67.400002
20170122124500,80.400002,28.510639,31,54.700001,69.199997,69.400002,67.400002
20170122130000,80.400002,28.510639,31,56.700001,69.300003,69.400002,67.400002
20170122131500,82.199997,29.148935,31,54.400002,69.300003,69.400002,67.400002
20170122133000,80.400002,28.510639,31,53.5,69.300003,69.400002,67.400002
20170122134500,79.199997,28.085105,31,55.5,69.300003,69.400002,67.400002
20170122140000,82.199997,29.148935,31,56.099998,69.300003,69.400002,67.400002
20170122141500,80.400002,28.510639,31,53.900002,69.400002,69.400002,67.400002
20170122143000,80.400002,28.510639,31,55.0,69.400002,69.400002,67.400002
20170122144500,80.400002,28.510639,31,56.700001,69.400002,69.400002,67.400002
20170122150000,80.400002,28.510639,31,54.5,69.5,69.400002,67.400002
20170122151500,80.400002,28.510639,31,54.5,69.5,69.400002,67.400002
20170122153000,79.199997,28.085105,31,55.5,69.599998,69.400002,67.400002
20170122154500,80.400002,28.510639,31,56.700001,69.599998,69.400002,67.400002
20170122160000,80.400002,28.510639,31,53.900002,69.599998,69.400002,67.400002
20170122161500,80.400002,28.510639,31,53.900002,69.599998,69.400002,67.400002
20170122163000,80.400002,28.510639,31,55.099998,69.599998,69.400002,67.400002
20170122164500,79.199997,28.085105,31,55.099998,69.599998,69.400002,67.400002
20170122170000,80.400002,28.510639,31,56.299999,69.699997,69.400002,67.400002
20170122171500,83.400002,29.574469,32,56.299999,69.699997,69.400002,67.400002
20170122173000,86.400002,30.638299,32,56.299999,69.599998,69.400002,67.400002
20170122174500,86.400002,30.638299,32,55.599998,69.599998,69.400002,67.400002
20170122180000,85.199997,30.212765,32,55.0,69.599998,69.400002,67.400002
20170122181500,85.199997,30.212765,32,55.0,69.599998,69.400002,67.400002
20170122183000,85.199997,30.212765,32,54.299999,69.599998,69.400002,67.400002
20170122184500,87.599998,31.063829,33,54.299999,69.699997,69.400002,67.400002
20170122190000,96.599998,34.255318,34,53.5,69.599998,69.400002,67.400002
20170122191500,95.400002,33.829788,34,54.700001,69.599998,69.400002,67.400002
20170122193000,94.199997,33.404254,34,55.900002,69.599998,69.400002,67.400002
20170122194500,95.400002,33.829788,34,54.099998,69.599998,69.400002,67.400002
20170122200000,96.599998,34.255318,34,53.5,69.599998,69.400002,67.400002
20170122201500,96.599998,34.255318,34,55.200001,69.599998,69.400002,67.400002
20170122203000,95.400002,33.829788,34,55.200001,69.599998,69.400002,67.400002
20170122204500,95.400002,33.829788,34,53.5,69.599998,69.400002,67.400002
20170122210000,96.599998,34.255318,34,56.0,69.599998,69.400002,67.400002
20170122211500,97.800003,34.680852,34,53.900002,69.599998,69.400002,67.400002
20170122213000,96.599998,34.255318,34,53.900002,69.599998,69.400002,67.400002
20170122214500,95.400002,33.829788,34,55.200001,69.599998,69.400002,67.400002
20170122220000,95.400002,33.829788,34,53.5,69.599998,69.400002,67.400002
20170122221500,96.599998,34.255318,34,55.900002,69.599998,69.400002,67.400002
20170122223000,95.400002,33.829788,34,53.900002,69.599998,69.400002,67.400002
20170122224500,99.0,35.106383,34,54.799999,69.5,69.400002,67.400002
20170122230000,96.599998,34.255318,34,54.799999,69.5,69.400002,67.400002
20170122231500,96.599998,34.255318,34,53.900002,69.5,69.400002,67.400002
20170122233000,96.599998,34.255318,34,55.400002,69.5,69.400002,67.400002
20170122234500,97.800003,34.680852,34,53.5,69.5,69.400002,67.400002
20170123000000,99.0,35.106383,34,55.599998,69.5,69.400002,67.400002
20170123001500,96.599998,34.255318,34,53.900002,69.400002,69.400002,67.400002
20170123003000,97.800003,34.680852,34,53.900002,69.400002,69.400002,67.400002
20170123004500,95.400002,33.829788,34,55.200001,69.400002,69.400002,67.400002
20170123010000,95.400002,33.829788,34,53.099998,69.400002,69.400002,67.400002
20170123011500,96.599998,34.255318,34,55.700001,69.400002,69.400002,67.400002
20170123013000,97.800003,34.680852,34,53.099998,69.400002,69.400002,67.400002
20170123014500,95.400002,33.829788,34,55.099998,69.400002,69.400002,67.400002
20170123020000,96.599998,34.255318,34,53.5,69.400002,69.400002,67.400002
20170123021500,96.599998,34.255318,34,53.5,69.300003,69.400002,67.400002
20170123023000,97.800003,34.680852,34,55.700001,69.300003,69.400002,67.400002
20170123024500,97.800003,34.680852,34,53.099998,69.300003,69.400002,67.400002
20170123030000,97.800003,34.680852,34,53.700001,69.300003,69.400002,67.400002
20170123031500,96.599998,34.255318,34,55.099998,69.300003,69.400002,67.400002
20170123033000,99.0,35.106383,34,55.099998,69.199997,69.400002,67.400002
20170123034500,99.0,35.106383,34,52.700001,69.199997,69.400002,67.400002
20170123040000,96.599998,34.255318,34,53.5,69.199997,69.400002,67.400002
20170123041500,97.800003,34.680852,34,54.700001,69.199997,69.400002,67.400002
20170123043000,96.599998,34.255318,34,55.5,69.199997,69.400002,67.400002
20170123044500,97.800003,34.680852,34,54.299999,69.199997,69.400002,67.400002
20170123050000,97.800003,34.680852,34,53.099998,69.099998,69.400002,67.400002
20170123051500,94.199997,33.404254,32,53.099998,69.099998,69.400002,67.400002
20170123053000,94.199997,33.404254,32,53.099998,69.199997,69.400002,67.400002
20170123054500,90.0,31.914894,32,53.900002,69.199997,69.400002,67.400002
20170123060000,93.0,32.978723,32,55.5,69.199997,69.400002,67.400002
20170123061500,90.0,31.914894,32,55.5,69.199997,69.400002,67.400002
20170123063000,90.0,31.914894,32,54.299999,69.199997,69.400002,67.400002
20170123064500,90.0,31.914894,32,53.5,69.199997,69.400002,67.400002
20170123070000,91.800003,32.553193,32,53.5,69.199997,69.400002,67.400002
20170123071500,90.0,31.914894,32,55.200001,69.199997,69.400002,67.400002
20170123073000,90.0,31.914894,32,55.200001,69.300003,69.400002,67.400002
20170123074500,90.0,31.914894,32,55.200001,69.300003,69.400002,67.400002
20170123080000,88.800003,31.489363,32,54.5,69.5,69.400002,67.400002
20170123081500,99.0,35.106383,34,52.700001,69.800003,69.400002,67.400002
20170123083000,129.0,45.744681,39,54.200001,69.900002,69.400002,67.400002
20170123084500,136.800003,48.510639,40,54.200001,69.800003,69.400002,67.400002
20170123090000,141.0,50.0,40,53.5,69.400002,69.400002,67.400002
20170123091500,141.0,50.0,40,53.5,69.400002,69.400002,67.400002
20170123093000,139.199997,49.361701,40,55.599998,69.599998,69.400002,67.400002
20170123094500,139.199997,49.361701,40,53.5,69.599998,69.400002,67.400002
20170123100000,139.199997,49.361701,40,52.700001,69.5,69.400002,67.400002
20170123101500,139.199997,49.361701,40,53.5,69.400002,69.400002,67.400002
20170123103000,139.199997,49.361701,40,54.299999,69.300003,69.400002,67.400002
20170123104500,142.199997,50.425531,40,55.200001,69.400002,69.400002,67.400002
20170123110000,142.199997,50.425531,40,56.400002,69.300003,69.400002,67.400002
20170123111500,140.399994,49.787232,40,55.599998,69.400002,69.400002,67.400002
20170123113000,206.399994,73.191487,50,54.799999,70.5,69.400002,67.400002
20170123114500,189.600006,67.234045,48,54.799999,69.599998,69.400002,67.400002
20170123120000,189.600006,67.234045,48,52.799999,69.599998,69.400002,67.400002
20170123121500,183.0,64.893617,47,52.799999,69.300003,69.400002,67.400002
20170123123000,183.0,64.893617,47,52.799999,69.199997,69.400002,67.400002
20170123124500,183.0,64.893617,47,55.099998,69.099998,69.400002,67.400002
20170123130000,165.600006,58.723406,45,52.599998,69.199997,69.400002,67.400002
20170123131500,167.399994,59.3617,45,53.5,69.300003,69.400002,67.400002
20170123133000,167.399994,59.3617,45,53.5,69.300003,69.400002,67.400002
20170123134500,169.199997,59.999999,45,55.5,69.300003,69.400002,67.400002
20170123140000,174.0,61.702128,45,53.5,69.300003,69.400002,67.400002
20170123141500,223.800003,79.361703,53,53.5,70.199997,69.400002,67.400002
20170123143000,219.0,77.659574,52,55.900002,69.599998,69.400002,67.400002
20170123144500,219.0,77.659574,52,53.099998,69.400002,69.400002,67.400002
20170123150000,228.600006,81.063832,54,55.099998,70.0,69.400002,67.400002
20170123151500,245.399994,87.021274,55,55.099998,69.5,69.400002,67.400002
20170123153000,245.399994,87.021274,55,53.900002,69.199997,69.400002,67.400002
20170123154500,232.800003,82.553193,54,55.099998,69.099998,69.400002,67.400002
20170123160000,237.0,84.042553,54,55.099998,69.400002,69.400002,67.400002
20170123161500,237.0,84.042553,54,54.299999,69.099998,69.400002,67.400002
20170123163000,190.800003,67.659576,47,54.299999,68.699997,69.400002,67.400002
20170123164500,139.800003,49.574469,40,55.099998,68.699997,69.400002,67.400002
20170123170000,117.599998,41.702127,36,54.299999,68.699997,69.400002,67.400002
20170123171500,93.0,32.978723,33,55.099998,68.800003,69.400002,67.400002
20170123173000,85.199997,30.212765,32,55.099998,69.0,69.400002,67.400002
20170123174500,86.400002,30.638299,32,54.5,69.099998,69.400002,67.400002
20170123180000,87.599998,31.063829,32,53.900002,69.199997,69.400002,67.400002
20170123181500,86.400002,30.638299,32,53.900002,69.199997,69.400002,67.400002
20170123183000,86.400002,30.638299,32,53.900002,69.199997,69.400002,67.400002
20170123184500,86.400002,30.638299,32,53.099998,69.300003,69.400002,67.400002
20170123190000,86.400002,30.638299,32,53.900002,69.300003,69.400002,67.400002
20170123191500,86.400002,30.638299,32,52.700001,69.300003,69.400002,67.400002
20170123193000,86.400002,30.638299,32,52.700001,69.300003,69.400002,67.400002
20170123194500,86.400002,30.638299,32,52.700001,69.300003,69.400002,67.400002
20170123200000,86.400002,30.638299,32,52.700001,69.400002,69.400002,67.400002
20170123201500,87.599998,31.063829,32,51.799999,69.400002,69.400002,67.400002
20170123203000,88.800003,31.489363,32,51.799999,69.300003,69.400002,67.400002
20170123204500,87.599998,31.063829,32,51.799999,69.300003,69.400002,67.400002
20170123210000,86.400002,30.638299,32,51.799999,69.300003,69.400002,67.400002
20170123211500,87.599998,31.063829,32,51.799999,69.300003,69.400002,67.400002
20170123213000,86.400002,30.638299,32,51.799999,69.300003,69.400002,67.400002
20170123214500,87.599998,31.063829,32,51.799999,69.300003,69.400002,67.400002
20170123220000,87.599998,31.063829,32,51.799999,69.300003,69.400002,67.400002
20170123221500,87.599998,31.063829,32,51.799999,69.300003,69.400002,67.400002
20170123223000,87.599998,31.063829,32,51.799999,69.300003,69.400002,67.400002
20170123224500,87.599998,31.063829,32,51.799999,69.400002,69.400002,67.400002
20170123230000,88.800003,31.489363,32,51.799999,69.400002,69.400002,67.400002
20170123231500,87.599998,31.063829,32,51.099998,69.400002,69.400002,67.400002
20170123233000,88.800003,31.489363,32,51.099998,69.300003,69.400002,67.400002
20170123234500,88.800003,31.489363,32,51.099998,69.400002,69.400002,67.400002
20170124000000,88.800003,31.489363,32,51.099998,69.400002,69.400002,67.400002
