PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124001500,88.800003,31.489363,32,51.099998,69.400002,69.400002,67.400002
20170124003000,88.800003,31.489363,32,51.799999,69.400002,69.400002,67.400002
20170124004500,88.800003,31.489363,32,51.799999,69.400002,69.400002,67.400002
20170124010000,87.599998,31.063829,32,51.799999,69.400002,69.400002,67.400002
20170124011500,86.400002,30.638299,32,50.700001,69.400002,69.400002,67.400002
20170124013000,87.599998,31.063829,32,50.700001,69.400002,69.400002,67.400002
20170124014500,87.599998,31.063829,32,50.700001,69.400002,69.400002,67.400002
20170124020000,87.599998,31.063829,32,50.700001,69.300003,69.400002,67.400002
20170124021500,87.599998,31.063829,32,50.700001,69.300003,69.400002,67.400002
20170124023000,87.599998,31.063829,32,50.700001,69.300003,69.400002,67.400002
20170124024500,88.800003,31.489363,32,49.900002,69.300003,69.400002,67.400002
20170124030000,88.800003,31.489363,32,49.900002,69.300003,69.400002,67.400002
20170124031500,88.800003,31.489363,32,49.900002,69.199997,69.400002,67.400002
20170124033000,88.800003,31.489363,32,49.900002,69.199997,69.400002,67.400002
20170124034500,88.800003,31.489363,32,49.400002,69.099998,69.400002,67.400002
20170124040000,88.800003,31.489363,32,50.200001,69.199997,69.400002,67.400002
20170124041500,88.800003,31.489363,32,49.5,69.099998,69.400002,67.400002
20170124043000,88.800003,31.489363,32,49.0,69.099998,69.400002,67.400002
20170124044500,86.400002,30.638299,31,49.0,69.099998,69.400002,67.400002
20170124050000,80.400002,28.510639,30,49.0,69.099998,69.400002,67.400002
20170124051500,79.199997,28.085105,30,49.0,69.099998,69.400002,67.400002
20170124053000,75.0,26.595745,29,49.0,69.199997,69.400002,67.400002
20170124054500,75.0,26.595745,29,49.0,69.199997,69.400002,67.400002
20170124060000,73.199997,25.957446,29,49.0,69.199997,69.400002,67.400002
20170124061500,75.0,26.595745,29,49.0,69.199997,69.400002,67.400002
20170124063000,75.0,26.595745,29,49.0,69.199997,69.400002,67.400002
20170124064500,75.0,26.595745,29,49.0,69.300003,69.400002,67.400002
20170124070000,76.199997,27.021276,29,49.0,69.300003,69.400002,67.400002
20170124071500,75.0,26.595745,29,49.0,69.300003,69.400002,67.400002
20170124073000,73.199997,25.957446,29,49.5,69.300003,69.400002,67.400002
20170124074500,75.0,26.595745,29,49.5,69.300003,69.400002,67.400002
20170124080000,73.199997,25.957446,29,51.0,69.400002,69.400002,67.400002
20170124081500,71.400002,25.31915,29,51.799999,69.599998,69.400002,67.400002
20170124083000,103.800003,36.808512,35,51.799999,70.0,69.400002,67.400002
20170124084500,125.400002,44.468086,38,52.5,69.699997,69.400002,67.400002
20170124090000,123.599998,43.829787,38,52.5,69.699997,69.400002,67.400002
20170124091500,131.399994,46.595743,39,54.700001,69.800003,69.400002,67.400002
20170124093000,162.0,57.446809,44,53.5,69.900002,69.400002,67.400002
20170124094500,163.800003,58.085107,45,54.299999,69.699997,69.400002,67.400002
20170124100000,163.800003,58.085107,45,54.299999,69.599998,69.400002,67.400002
20170124101500,163.800003,58.085107,45,54.299999,69.599998,69.400002,67.400002
20170124103000,163.800003,58.085107,45,54.299999,69.599998,69.400002,67.400002
20170124104500,165.600006,58.723406,45,53.099998,69.5,69.400002,67.400002
20170124110000,163.199997,57.872339,45,53.900002,69.699997,69.400002,67.400002
20170124111500,163.199997,57.872339,45,55.200001,69.400002,69.400002,67.400002
20170124113000,163.199997,57.872339,45,55.200001,69.300003,69.400002,67.400002
20170124114500,163.199997,57.872339,45,53.099998,69.5,69.400002,67.400002
20170124120000,165.0,58.510638,45,55.700001,69.5,69.400002,67.400002
20170124121500,166.800003,59.148937,45,54.299999,69.300003,69.400002,67.400002
20170124123000,163.800003,58.085107,45,53.400002,69.099998,69.400002,67.400002
20170124124500,166.800003,59.148937,45,53.400002,69.199997,69.400002,67.400002
20170124130000,171.0,60.638298,45,53.400002,69.199997,69.400002,67.400002
20170124131500,169.199997,59.999999,45,53.400002,69.199997,69.400002,67.400002
20170124133000,169.199997,59.999999,45,55.099998,69.400002,69.400002,67.400002
20170124134500,169.199997,59.999999,45,55.099998,69.300003,69.400002,67.400002
20170124140000,167.399994,59.3617,45,53.900002,69.300003,69.400002,67.400002
20170124141500,169.199997,59.999999,45,54.5,69.599998,69.400002,67.400002
20170124143000,169.199997,59.999999,45,55.5,69.699997,69.400002,67.400002
20170124144500,201.600006,71.489364,50,53.900002,69.900002,69.400002,67.400002
20170124150000,209.399994,74.255317,51,55.299999,69.800003,69.400002,67.400002
20170124151500,220.800003,78.297873,53,54.700001,69.699997,69.400002,67.400002
20170124153000,232.800003,82.553193,55,54.700001,69.800003,69.400002,67.400002
20170124154500,253.800003,90.000001,57,54.700001,69.800003,69.400002,67.400002
20170124160000,258.0,91.489362,58,54.700001,69.5,69.400002,67.400002
20170124161500,258.0,91.489362,58,53.900002,69.400002,69.400002,67.400002
20170124163000,205.199997,72.765956,51,53.900002,68.699997,69.400002,67.400002
20170124164500,179.399994,63.617019,46,53.900002,68.699997,69.400002,67.400002
20170124170000,148.199997,52.55319,42,53.900002,68.800003,69.400002,67.400002
20170124171500,127.199997,45.106382,39,53.900002,68.900002,69.400002,67.400002
20170124173000,116.400002,41.276596,36,54.700001,69.0,69.400002,67.400002
20170124174500,118.800003,42.127661,36,54.700001,69.099998,69.400002,67.400002
20170124180000,118.800003,42.127661,36,54.700001,69.099998,69.400002,67.400002
20170124181500,118.800003,42.127661,36,54.700001,69.099998,69.400002,67.400002
20170124183000,110.400002,39.148937,35,53.900002,69.099998,69.400002,67.400002
20170124184500,107.400002,38.085107,35,53.900002,69.099998,69.400002,67.400002
20170124190000,97.800003,34.680852,34,53.900002,69.099998,69.400002,67.400002
20170124191500,99.599998,35.319148,34,53.900002,69.199997,69.400002,67.400002
20170124193000,99.599998,35.319148,34,53.900002,69.300003,69.400002,67.400002
20170124194500,96.599998,34.255318,34,54.700001,69.400002,69.400002,67.400002
20170124200000,97.800003,34.680852,34,53.900002,69.400002,69.400002,67.400002
20170124201500,99.0,35.106383,34,54.700001,69.5,69.400002,67.400002
20170124203000,97.800003,34.680852,34,54.700001,69.599998,69.400002,67.400002
20170124204500,96.599998,34.255318,34,54.700001,69.599998,69.400002,67.400002
20170124210000,96.599998,34.255318,34,54.700001,69.599998,69.400002,67.400002
20170124211500,97.800003,34.680852,34,54.700001,69.699997,69.400002,67.400002
20170124213000,105.0,37.234043,36,54.700001,69.699997,69.400002,67.400002
20170124214500,105.0,37.234043,36,53.900002,69.599998,69.400002,67.400002
20170124220000,103.800003,36.808512,36,53.900002,69.599998,69.400002,67.400002
20170124221500,103.800003,36.808512,36,54.700001,69.599998,69.400002,67.400002
20170124223000,103.800003,36.808512,36,54.700001,69.599998,69.400002,67.400002
20170124224500,111.599998,39.574467,37,54.700001,69.599998,69.400002,67.400002
20170124230000,112.800003,40.000001,37,54.700001,69.599998,69.400002,67.400002
20170124231500,111.599998,39.574467,37,54.700001,69.599998,69.400002,67.400002
20170124233000,110.400002,39.148937,37,54.700001,69.599998,69.400002,67.400002
20170124234500,111.599998,39.574467,37,54.700001,69.599998,69.400002,67.400002
20170125000000,111.599998,39.574467,37,54.700001,69.599998,69.400002,67.400002
20170125001500,111.599998,39.574467,37,54.700001,69.599998,69.400002,67.400002
20170125003000,110.400002,39.148937,37,54.700001,69.599998,69.400002,67.400002
20170125004500,111.599998,39.574467,37,54.700001,69.599998,69.400002,67.400002
20170125010000,109.199997,38.723403,37,54.700001,69.599998,69.400002,67.400002
20170125011500,107.400002,38.085107,0,54.700001,69.599998,69.400002,67.400002
20170125013000,0.0,0.0,4,56.299999,69.699997,69.400002,67.400002
20170125014500,59.400002,21.06383,28,56.299999,70.199997,69.400002,67.400002
20170125020000,80.400002,28.510639,33,55.099998,70.0,69.400002,67.400002
20170125021500,105.0,37.234043,36,54.299999,69.900002,69.400002,67.400002
20170125023000,103.800003,36.808512,36,54.299999,69.800003,69.400002,67.400002
20170125024500,116.400002,41.276596,38,54.299999,69.699997,69.400002,67.400002
20170125030000,121.800003,43.19149,38,54.299999,69.599998,69.300003,67.300003
20170125031500,121.800003,43.19149,38,54.299999,69.599998,69.300003,67.300003
20170125033000,124.199997,44.042552,39,54.299999,69.5,69.300003,67.300003
20170125034500,124.199997,44.042552,39,54.299999,69.400002,69.300003,67.300003
20170125040000,124.199997,44.042552,39,54.299999,69.400002,69.300003,67.300003
20170125041500,124.199997,44.042552,39,54.299999,69.400002,69.300003,67.300003
20170125043000,124.199997,44.042552,39,54.299999,69.300003,69.199997,67.199997
20170125044500,124.199997,44.042552,39,54.299999,69.300003,69.300003,67.300003
20170125050000,124.199997,44.042552,39,54.299999,69.300003,69.300003,67.300003
20170125051500,124.199997,44.042552,39,54.299999,69.300003,69.199997,67.199997
20170125053000,124.199997,44.042552,39,54.299999,69.199997,69.300003,67.300003
20170125054500,124.199997,44.042552,39,54.299999,69.199997,69.199997,67.199997
20170125060000,131.399994,46.595743,39,54.299999,69.099998,69.300003,67.300003
20170125061500,127.199997,45.106382,38,54.299999,69.099998,69.400002,67.400002
20170125063000,127.199997,45.106382,38,54.299999,69.099998,69.300003,67.300003
20170125064500,117.599998,41.702127,37,54.299999,69.099998,69.300003,67.300003
20170125070000,117.599998,41.702127,37,54.299999,69.099998,69.300003,67.300003
20170125071500,117.599998,41.702127,37,54.299999,69.099998,69.300003,67.300003
20170125073000,118.800003,42.127661,37,54.299999,69.099998,69.300003,67.300003
20170125074500,116.400002,41.276596,37,54.299999,69.099998,69.300003,67.300003
20170125080000,116.400002,41.276596,37,54.299999,69.5,69.300003,67.300003
20170125081500,142.199997,50.425531,41,54.299999,69.800003,69.300003,67.300003
20170125083000,165.0,58.510638,44,54.299999,69.699997,69.199997,67.199997
20170125084500,169.199997,59.999999,45,54.299999,69.699997,69.300003,67.300003
20170125090000,174.0,61.702128,45,54.299999,69.5,69.400002,67.400002
20170125091500,174.0,61.702128,45,54.299999,69.300003,69.300003,67.300003
20170125093000,199.199997,70.638297,49,54.299999,69.699997,69.199997,67.199997
20170125094500,199.199997,70.638297,49,54.299999,69.400002,69.300003,67.300003
20170125100000,199.199997,70.638297,49,54.299999,69.300003,69.199997,67.199997
20170125101500,195.0,69.148936,49,53.599998,69.400002,69.300003,67.300003
20170125103000,200.399994,71.063828,49,54.400002,69.400002,69.300003,67.300003
20170125104500,200.399994,71.063828,49,54.400002,69.400002,69.300003,67.300003
20170125110000,200.399994,71.063828,49,54.400002,69.300003,69.300003,67.300003
20170125111500,196.800003,69.787235,49,54.400002,69.300003,69.300003,67.300003
20170125113000,196.800003,69.787235,50,54.400002,69.5,69.199997,67.199997
20170125114500,214.800003,76.170214,52,54.400002,69.599998,69.199997,67.199997
20170125120000,261.0,92.553191,58,54.400002,69.800003,69.300003,67.300003
20170125121500,261.0,92.553191,58,54.400002,69.199997,69.300003,67.300003
20170125123000,253.800003,90.000001,57,54.400002,69.0,69.300003,67.300003
20170125124500,219.0,77.659574,53,54.400002,68.900002,69.199997,67.199997
20170125130000,219.0,77.659574,53,54.400002,68.900002,69.199997,67.199997
20170125131500,214.800003,76.170214,52,54.400002,69.099998,69.300003,67.300003
20170125133000,219.0,77.659574,53,54.400002,69.099998,69.300003,67.300003
20170125134500,219.0,77.659574,53,54.400002,69.199997,69.199997,67.199997
20170125140000,219.0,77.659574,53,54.400002,69.0,69.300003,67.300003
20170125141500,214.800003,76.170214,52,54.400002,69.099998,69.400002,67.400002
20170125143000,210.0,74.468085,52,54.400002,69.099998,69.300003,67.300003
20170125144500,210.0,74.468085,52,54.400002,69.300003,69.199997,67.199997
20170125150000,210.0,74.468085,52,54.400002,69.300003,69.199997,67.199997
20170125151500,214.800003,76.170214,52,54.400002,69.300003,69.300003,67.300003
20170125153000,214.800003,76.170214,52,54.400002,69.199997,69.300003,67.300003
20170125154500,210.0,74.468085,52,54.400002,69.099998,69.300003,67.300003
20170125160000,183.600006,65.106385,47,54.400002,68.699997,69.199997,67.199997
20170125161500,159.600006,56.595747,44,54.400002,68.699997,69.199997,67.199997
20170125163000,142.800003,50.638299,41,54.400002,68.699997,69.199997,67.199997
20170125164500,127.800003,45.31915,39,54.400002,68.800003,69.199997,67.199997
20170125170000,117.599998,41.702127,37,54.400002,68.800003,69.199997,67.199997
20170125171500,109.199997,38.723403,36,54.400002,68.900002,69.199997,67.199997
20170125173000,105.0,37.234043,35,54.400002,69.0,69.199997,67.199997
20170125174500,99.0,35.106383,34,54.400002,69.099998,69.199997,67.199997
20170125180000,99.0,35.106383,34,54.400002,69.099998,69.199997,67.199997
20170125181500,99.0,35.106383,34,54.400002,69.099998,69.199997,67.199997
20170125183000,99.0,35.106383,34,54.400002,69.199997,69.300003,67.300003
20170125184500,99.0,35.106383,34,54.400002,69.199997,69.300003,67.300003
20170125190000,97.800003,34.680852,34,54.400002,69.199997,69.300003,67.300003
20170125191500,99.599998,35.319148,34,55.200001,69.300003,69.300003,67.300003
20170125193000,100.800003,35.744682,34,54.299999,69.300003,69.300003,67.300003
20170125194500,99.599998,35.319148,34,54.299999,69.300003,69.300003,67.300003
20170125200000,99.599998,35.319148,34,54.299999,69.300003,69.300003,67.300003
20170125201500,100.800003,35.744682,34,54.299999,69.300003,69.300003,67.300003
20170125203000,100.800003,35.744682,34,54.299999,69.300003,69.400002,67.400002
20170125204500,100.800003,35.744682,34,54.299999,69.400002,69.300003,67.300003
20170125210000,99.599998,35.319148,34,54.299999,69.400002,69.300003,67.300003
20170125211500,99.599998,35.319148,34,54.299999,69.400002,69.300003,67.300003
20170125213000,100.800003,35.744682,35,54.299999,69.400002,69.199997,67.199997
20170125214500,102.0,36.170213,35,54.299999,69.400002,69.300003,67.300003
20170125220000,102.0,36.170213,35,54.299999,69.400002,69.400002,67.400002
20170125221500,102.0,36.170213,35,54.299999,69.400002,69.300003,67.300003
20170125223000,102.0,36.170213,35,54.299999,69.400002,69.300003,67.300003
20170125224500,102.0,36.170213,35,54.299999,69.400002,69.300003,67.300003
20170125230000,102.0,36.170213,35,54.299999,69.400002,69.300003,67.300003
20170125231500,102.0,36.170213,35,54.299999,69.400002,69.300003,67.300003
20170125233000,102.0,36.170213,35,54.299999,69.400002,69.300003,67.300003
20170125234500,102.0,36.170213,35,54.299999,69.400002,69.300003,67.300003
20170126000000,102.0,36.170213,35,54.299999,69.300003,69.400002,67.400002
20170126001500,102.0,36.170213,35,53.599998,69.300003,69.400002,67.400002
20170126003000,102.0,36.170213,35,53.599998,69.300003,69.400002,67.400002
20170126004500,102.0,36.170213,35,54.299999,69.300003,69.400002,67.400002
20170126010000,100.800003,35.744682,35,54.299999,69.300003,69.400002,67.400002
20170126011500,102.599998,36.382978,35,54.299999,69.199997,69.400002,67.400002
20170126013000,102.599998,36.382978,35,54.299999,69.199997,69.400002,67.400002
20170126014500,102.599998,36.382978,35,54.299999,69.199997,69.400002,67.400002
20170126020000,102.599998,36.382978,35,54.299999,69.099998,69.400002,67.400002
20170126021500,102.599998,36.382978,35,54.299999,69.099998,69.400002,67.400002
20170126023000,90.0,31.914894,32,54.299999,69.099998,69.400002,67.400002
20170126024500,93.0,32.978723,32,53.5,69.099998,69.400002,67.400002
20170126030000,90.0,31.914894,32,53.5,69.099998,69.400002,67.400002
20170126031500,87.599998,31.063829,32,53.5,69.099998,69.400002,67.400002
20170126033000,80.400002,28.510639,31,52.799999,69.099998,69.400002,67.400002
20170126034500,82.199997,29.148935,31,52.799999,69.099998,69.400002,67.400002
20170126040000,75.0,26.595745,30,52.799999,69.199997,69.400002,67.400002
20170126041500,76.199997,27.021276,30,51.900002,69.199997,69.400002,67.400002
20170126043000,76.199997,27.021276,30,51.900002,69.199997,69.400002,67.400002
20170126044500,76.199997,27.021276,30,51.900002,69.199997,69.400002,67.400002
20170126050000,76.199997,27.021276,30,51.900002,69.199997,69.400002,67.400002
20170126051500,76.199997,27.021276,30,51.900002,69.199997,69.400002,67.400002
20170126053000,76.199997,27.021276,30,51.900002,69.199997,69.400002,67.400002
20170126054500,78.0,27.659574,30,51.900002,69.199997,69.400002,67.400002
20170126060000,76.199997,27.021276,30,51.099998,69.199997,69.400002,67.400002
20170126061500,76.199997,27.021276,30,51.799999,69.199997,69.400002,67.400002
20170126063000,75.0,26.595745,30,51.799999,69.199997,69.400002,67.400002
20170126064500,75.0,26.595745,30,51.799999,69.199997,69.400002,67.400002
20170126070000,76.199997,27.021276,30,51.799999,69.099998,69.400002,67.400002
20170126071500,73.199997,25.957446,29,51.799999,69.199997,69.400002,67.400002
20170126073000,73.199997,25.957446,29,51.799999,69.199997,69.400002,67.400002
20170126074500,75.0,26.595745,29,51.799999,69.199997,69.400002,67.400002
20170126080000,73.199997,25.957446,29,51.799999,69.5,69.400002,67.400002
20170126081500,105.0,37.234043,35,51.099998,70.099998,69.400002,67.400002
20170126083000,132.600006,47.021279,39,51.099998,69.900002,69.400002,67.400002
20170126084500,146.399994,51.914891,42,51.099998,69.800003,69.400002,67.400002
20170126090000,146.399994,51.914891,42,51.099998,69.400002,69.400002,67.400002
20170126091500,146.399994,51.914891,42,51.099998,69.199997,69.400002,67.400002
20170126093000,146.399994,51.914891,42,51.099998,69.199997,69.400002,67.400002
20170126094500,122.400002,43.404256,38,51.099998,69.0,69.400002,67.400002
20170126100000,105.0,37.234043,34,52.200001,68.900002,69.400002,67.400002
20170126101500,99.0,35.106383,33,53.099998,69.099998,69.400002,67.400002
20170126103000,96.599998,34.255318,33,54.299999,69.599998,69.400002,67.400002
20170126104500,109.199997,38.723403,36,54.299999,69.699997,69.400002,67.400002
20170126110000,136.199997,48.297871,40,54.299999,69.800003,69.400002,67.400002
20170126111500,136.199997,48.297871,40,54.299999,69.699997,69.400002,67.400002
20170126113000,136.199997,48.297871,40,54.299999,69.599998,69.400002,67.400002
20170126114500,136.199997,48.297871,40,54.299999,69.599998,69.400002,67.400002
20170126120000,136.199997,48.297871,40,54.299999,69.5,69.400002,67.400002
20170126121500,134.399994,47.659572,40,54.299999,69.300003,69.400002,67.400002
20170126123000,134.399994,47.659572,40,54.299999,69.199997,69.400002,67.400002
20170126124500,137.399994,48.723402,41,54.299999,69.800003,69.400002,67.400002
20170126130000,157.800003,55.957448,43,53.5,69.400002,69.400002,67.400002
20170126131500,157.800003,55.957448,43,53.5,69.599998,69.400002,67.400002
20170126133000,159.600006,56.595747,43,53.5,69.300003,69.400002,67.400002
20170126134500,157.800003,55.957448,43,53.5,69.300003,69.400002,67.400002
20170126140000,157.800003,55.957448,43,53.5,69.5,69.400002,67.400002
20170126141500,202.199997,71.702127,50,53.5,69.900002,69.400002,67.400002
20170126143000,199.800003,70.851065,50,54.299999,69.800003,69.400002,67.400002
20170126144500,199.800003,70.851065,50,54.299999,69.599998,69.400002,67.400002
20170126150000,199.800003,70.851065,50,54.299999,69.699997,69.400002,67.400002
20170126151500,214.199997,75.957446,51,54.299999,69.699997,69.400002,67.400002
20170126153000,228.600006,81.063832,54,54.299999,69.699997,69.400002,67.400002
20170126154500,228.600006,81.063832,54,54.299999,69.400002,69.400002,67.400002
20170126160000,228.600006,81.063832,54,53.5,69.300003,69.400002,67.400002
20170126161500,193.199997,68.510637,48,53.5,68.699997,69.400002,67.400002
20170126163000,145.199997,51.489361,41,53.5,68.599998,69.400002,67.400002
20170126164500,107.400002,38.085107,35,53.5,68.599998,69.400002,67.400002
20170126170000,80.400002,28.510639,31,53.5,68.699997,69.400002,67.400002
20170126171500,68.400002,24.25532,29,53.5,68.900002,69.400002,67.400002
20170126173000,69.599998,24.68085,29,53.5,69.099998,69.400002,67.400002
20170126174500,69.599998,24.68085,29,53.5,69.099998,69.400002,67.400002
20170126180000,69.599998,24.68085,29,52.700001,69.099998,69.400002,67.400002
20170126181500,51.0,18.085106,26,52.700001,69.300003,69.400002,67.400002
20170126183000,51.0,18.085106,26,52.700001,69.400002,69.400002,67.400002
20170126184500,51.0,18.085106,26,52.700001,69.5,69.400002,67.400002
20170126190000,51.0,18.085106,26,52.700001,69.599998,69.400002,67.400002
20170126191500,55.799999,19.787234,27,52.700001,69.699997,69.400002,67.400002
20170126193000,64.800003,22.978724,29,51.900002,69.699997,69.400002,67.400002
20170126194500,69.599998,24.68085,30,51.900002,69.599998,69.400002,67.400002
20170126200000,69.599998,24.68085,30,51.900002,69.599998,69.400002,67.400002
20170126201500,71.400002,25.31915,30,51.900002,69.599998,69.400002,67.400002
20170126203000,69.599998,24.68085,30,51.099998,69.599998,69.400002,67.400002
20170126204500,71.400002,25.31915,30,51.099998,69.599998,69.400002,67.400002
20170126210000,71.400002,25.31915,30,51.099998,69.599998,69.400002,67.400002
20170126211500,69.599998,24.68085,30,50.299999,69.599998,69.400002,67.400002
20170126213000,71.400002,25.31915,30,50.299999,69.5,69.400002,67.400002
20170126214500,69.599998,24.68085,30,50.299999,69.5,69.400002,67.400002
20170126220000,71.400002,25.31915,30,49.700001,69.5,69.400002,67.400002
20170126221500,71.400002,25.31915,30,49.700001,69.5,69.400002,67.400002
20170126223000,71.400002,25.31915,30,49.099998,69.400002,69.400002,67.400002
20170126224500,71.400002,25.31915,30,49.099998,69.400002,69.400002,67.400002
20170126230000,69.599998,24.68085,30,49.099998,69.400002,69.400002,67.400002
20170126231500,73.199997,25.957446,30,49.099998,69.400002,69.400002,67.400002
20170126233000,71.400002,25.31915,30,49.099998,69.400002,69.400002,67.400002
20170126234500,73.199997,25.957446,30,49.099998,69.300003,69.400002,67.400002
20170127000000,73.199997,25.957446,30,49.099998,69.300003,69.400002,67.400002
20170127001500,73.199997,25.957446,30,49.099998,69.300003,69.400002,67.400002
20170127003000,75.0,26.595745,30,49.099998,69.300003,69.400002,67.400002
20170127004500,73.199997,25.957446,30,49.099998,69.300003,69.400002,67.400002
20170127010000,73.199997,25.957446,30,49.099998,69.300003,69.400002,67.400002
20170127011500,73.199997,25.957446,30,49.099998,69.300003,69.400002,67.400002
20170127013000,75.0,26.595745,30,49.099998,69.300003,69.400002,67.400002
20170127014500,75.0,26.595745,30,48.299999,69.199997,69.400002,67.400002
20170127020000,73.199997,25.957446,30,48.299999,69.199997,69.400002,67.400002
20170127021500,75.0,26.595745,30,48.299999,69.199997,69.400002,67.400002
20170127023000,75.0,26.595745,30,48.299999,69.199997,69.400002,67.400002
20170127024500,73.199997,25.957446,30,48.299999,69.199997,69.400002,67.400002
20170127030000,73.199997,25.957446,30,49.0,69.199997,69.400002,67.400002
20170127031500,73.199997,25.957446,30,49.0,69.199997,69.400002,67.400002
20170127033000,75.0,26.595745,30,49.0,69.199997,69.400002,67.400002
20170127034500,73.199997,25.957446,30,49.0,69.199997,69.400002,67.400002
20170127040000,75.0,26.595745,30,49.0,69.099998,69.400002,67.400002
20170127041500,69.599998,24.68085,28,49.0,69.099998,69.400002,67.400002
20170127043000,38.400002,13.617022,10,49.799999,69.199997,69.400002,67.400002
20170127044500,51.0,18.085106,25,49.799999,69.300003,69.400002,67.400002
20170127050000,51.0,18.085106,25,49.799999,69.400002,69.400002,67.400002
20170127051500,51.0,18.085106,25,49.799999,69.5,69.400002,67.400002
20170127053000,53.400002,18.936171,25,49.799999,69.599998,69.400002,67.400002
20170127054500,53.400002,18.936171,25,49.799999,69.599998,69.400002,67.400002
20170127060000,53.400002,18.936171,25,49.099998,69.599998,69.400002,67.400002
20170127061500,53.400002,18.936171,25,49.099998,69.599998,69.400002,67.400002
20170127063000,55.799999,19.787234,25,49.099998,69.599998,69.400002,67.400002
20170127064500,53.400002,18.936171,25,49.099998,69.599998,69.400002,67.400002
20170127070000,55.799999,19.787234,25,48.299999,69.599998,69.400002,67.400002
20170127071500,53.400002,18.936171,25,48.299999,69.599998,69.400002,67.400002
20170127073000,53.400002,18.936171,25,48.299999,69.599998,69.400002,67.400002
20170127074500,55.799999,19.787234,25,48.299999,69.599998,69.400002,67.400002
20170127080000,53.400002,18.936171,25,49.0,69.599998,69.400002,67.400002
20170127081500,55.799999,19.787234,25,49.799999,69.599998,69.400002,67.400002
20170127083000,59.400002,21.06383,27,49.799999,69.699997,69.400002,67.400002
20170127084500,63.0,22.340426,28,49.799999,69.599998,69.400002,67.400002
20170127090000,63.0,22.340426,28,50.599998,69.599998,69.400002,67.400002
20170127091500,63.0,22.340426,28,50.599998,69.599998,69.400002,67.400002
20170127093000,63.0,22.340426,28,50.599998,69.599998,69.400002,67.400002
20170127094500,61.200001,21.702128,28,50.599998,69.599998,69.400002,67.400002
20170127100000,63.0,22.340426,28,50.599998,69.599998,69.400002,67.400002
20170127101500,63.0,22.340426,28,51.400002,69.599998,69.400002,67.400002
20170127103000,71.400002,25.31915,30,51.400002,69.599998,69.400002,67.400002
20170127104500,71.400002,25.31915,30,52.099998,69.599998,69.400002,67.400002
20170127110000,71.400002,25.31915,30,52.099998,69.599998,69.400002,67.400002
20170127111500,71.400002,25.31915,29,52.799999,69.599998,69.400002,67.400002
20170127113000,71.400002,25.31915,29,52.799999,69.599998,69.400002,67.400002
20170127114500,73.199997,25.957446,29,52.799999,69.5,69.400002,67.400002
20170127120000,73.199997,25.957446,29,52.799999,69.5,69.400002,67.400002
20170127121500,73.199997,25.957446,29,52.799999,69.300003,69.400002,67.400002
20170127123000,71.400002,25.31915,29,52.799999,69.400002,69.400002,67.400002
20170127124500,112.800003,40.000001,37,52.799999,70.199997,69.400002,67.400002
20170127130000,188.399994,66.808509,48,52.799999,70.400002,69.400002,67.400002
20170127131500,181.800003,64.468086,47,52.799999,69.800003,69.400002,67.400002
20170127133000,181.800003,64.468086,47,52.799999,69.699997,69.400002,67.400002
20170127134500,177.0,62.765957,47,52.799999,69.099998,69.400002,67.400002
20170127140000,136.800003,48.510639,40,52.799999,68.800003,69.400002,67.400002
20170127141500,106.199997,37.659573,35,52.799999,68.800003,69.400002,67.400002
20170127143000,79.199997,28.085105,31,52.799999,68.800003,69.400002,67.400002
20170127144500,0.0,0.0,9,55.5,68.900002,69.400002,67.400002
20170127150000,57.599998,20.425531,28,53.200001,69.199997,69.400002,67.400002
20170127151500,55.799999,19.787234,28,53.200001,69.300003,69.400002,67.400002
20170127153000,57.599998,20.425531,28,53.200001,69.300003,69.400002,67.400002
20170127154500,59.400002,21.06383,28,53.200001,69.300003,69.400002,67.400002
20170127160000,55.799999,19.787234,28,52.599998,69.400002,69.400002,67.400002
20170127161500,57.599998,20.425531,28,52.599998,69.400002,69.400002,67.400002
20170127163000,59.400002,21.06383,28,52.599998,69.5,69.400002,67.400002
20170127164500,59.400002,21.06383,28,52.599998,69.5,69.400002,67.400002
20170127170000,59.400002,21.06383,28,52.599998,69.599998,69.400002,67.400002
20170127171500,59.400002,21.06383,28,51.900002,69.599998,69.400002,67.400002
20170127173000,59.400002,21.06383,28,51.900002,69.599998,69.400002,67.400002
20170127174500,59.400002,21.06383,28,51.900002,69.599998,69.400002,67.400002
20170127180000,68.400002,24.25532,30,51.200001,69.699997,69.400002,67.400002
20170127181500,66.599998,23.617021,30,51.200001,69.599998,69.400002,67.400002
20170127183000,68.400002,24.25532,30,51.200001,69.599998,69.400002,67.400002
20170127184500,68.400002,24.25532,30,51.200001,69.599998,69.400002,67.400002
20170127190000,68.400002,24.25532,30,51.200001,69.599998,69.400002,67.400002
20170127191500,68.400002,24.25532,30,51.200001,69.599998,69.400002,67.400002
20170127193000,68.400002,24.25532,30,51.200001,69.599998,69.400002,67.400002
20170127194500,68.400002,24.25532,30,51.200001,69.599998,69.400002,67.400002
20170127200000,68.400002,24.25532,30,50.599998,69.599998,69.400002,67.400002
20170127201500,68.400002,24.25532,30,50.599998,69.599998,69.400002,67.400002
20170127203000,68.400002,24.25532,30,50.599998,69.599998,69.400002,67.400002
20170127204500,66.599998,23.617021,30,50.599998,69.599998,69.400002,67.400002
20170127210000,66.599998,23.617021,30,50.599998,69.599998,69.400002,67.400002
20170127211500,68.400002,24.25532,30,49.900002,69.699997,69.400002,67.400002
20170127213000,75.0,26.595745,31,49.900002,69.599998,69.400002,67.400002
20170127214500,75.0,26.595745,31,49.900002,69.599998,69.400002,67.400002
20170127220000,75.0,26.595745,31,49.900002,69.599998,69.400002,67.400002
20170127221500,75.0,26.595745,31,49.900002,69.599998,69.400002,67.400002
20170127223000,75.0,26.595745,31,49.900002,69.5,69.400002,67.400002
20170127224500,75.0,26.595745,31,49.900002,69.400002,69.400002,67.400002
20170127230000,76.199997,27.021276,31,49.900002,69.400002,69.400002,67.400002
20170127231500,75.0,26.595745,31,49.900002,69.400002,69.400002,67.400002
20170127233000,75.0,26.595745,31,49.900002,69.400002,69.400002,67.400002
20170127234500,75.0,26.595745,31,49.900002,69.400002,69.400002,67.400002
20170128000000,75.0,26.595745,31,49.900002,69.400002,69.400002,67.400002
20170128001500,75.0,26.595745,31,49.900002,69.400002,69.400002,67.400002
20170128003000,73.199997,25.957446,31,49.900002,69.400002,69.400002,67.400002
20170128004500,76.199997,27.021276,31,49.099998,69.400002,69.400002,67.400002
20170128010000,75.0,26.595745,31,49.099998,69.300003,69.400002,67.400002
20170128011500,71.400002,25.31915,0,48.599998,69.300003,69.5,67.5
20170128013000,0.0,0.0,0,51.400002,69.5,69.5,67.5
20170128014500,0.0,0.0,1,55.099998,69.800003,69.5,67.5
20170128020000,0.0,0.0,9,56.5,70.099998,69.5,67.5
20170128021500,0.0,0.0,9,49.200001,69.800003,69.5,67.5
20170128023000,51.0,18.085106,29,49.200001,69.800003,69.5,67.5
20170128024500,59.400002,21.06383,30,49.200001,69.699997,69.5,67.5
20170128030000,57.599998,20.425531,30,49.200001,69.699997,69.5,67.5
20170128031500,55.799999,19.787234,30,49.200001,69.599998,69.5,67.5
20170128033000,55.799999,19.787234,30,49.200001,69.599998,69.5,67.5
20170128034500,57.599998,20.425531,30,48.700001,69.599998,69.5,67.5
20170128040000,55.799999,19.787234,30,48.700001,69.599998,69.5,67.5
20170128041500,57.599998,20.425531,30,48.700001,69.599998,69.5,67.5
20170128043000,57.599998,20.425531,30,48.700001,69.599998,69.5,67.5
20170128044500,55.799999,19.787234,30,48.700001,69.599998,69.5,67.5
20170128050000,57.599998,20.425531,30,48.700001,69.5,69.5,67.5
20170128051500,59.400002,21.06383,30,48.700001,69.400002,69.5,67.5
20170128053000,59.400002,21.06383,30,48.700001,69.400002,69.5,67.5
20170128054500,57.599998,20.425531,30,48.700001,69.300003,69.5,67.5
20170128060000,57.599998,20.425531,30,48.700001,69.300003,69.5,67.5
20170128061500,59.400002,21.06383,30,48.700001,69.300003,69.5,67.5
20170128063000,59.400002,21.06383,30,48.700001,69.300003,69.5,67.5
20170128064500,57.599998,20.425531,30,48.700001,69.300003,69.5,67.5
20170128070000,57.599998,20.425531,30,48.700001,69.300003,69.5,67.5
20170128071500,57.599998,20.425531,30,48.700001,69.300003,69.5,67.5
20170128073000,59.400002,21.06383,30,48.700001,69.300003,69.5,67.5
20170128074500,57.599998,20.425531,30,48.700001,69.400002,69.5,67.5
20170128080000,57.599998,20.425531,30,48.700001,69.300003,69.5,67.5
20170128081500,57.599998,20.425531,30,49.200001,69.300003,69.5,67.5
20170128083000,57.599998,20.425531,30,49.200001,69.300003,69.5,67.5
20170128084500,57.599998,20.425531,30,49.200001,69.400002,69.5,67.5
20170128090000,55.799999,19.787234,30,49.200001,69.400002,69.5,67.5
20170128091500,57.599998,20.425531,30,49.200001,69.400002,69.5,67.5
20170128093000,57.599998,20.425531,30,49.799999,69.400002,69.5,67.5
20170128094500,59.400002,21.06383,30,49.799999,69.300003,69.5,67.5
20170128100000,57.599998,20.425531,30,49.799999,69.300003,69.5,67.5
20170128101500,57.599998,20.425531,30,49.799999,69.400002,69.5,67.5
20170128103000,57.599998,20.425531,30,50.599998,69.300003,69.5,67.5
20170128104500,57.599998,20.425531,30,50.599998,69.300003,69.5,67.5
20170128110000,57.599998,20.425531,30,50.599998,69.300003,69.5,67.5
20170128111500,57.599998,20.425531,30,51.400002,69.300003,69.5,67.5
20170128113000,57.599998,20.425531,30,51.400002,69.300003,69.5,67.5
20170128114500,55.799999,19.787234,30,52.599998,69.300003,69.5,67.5
20170128120000,57.599998,20.425531,30,52.599998,69.400002,69.5,67.5
20170128121500,55.799999,19.787234,30,52.599998,69.300003,69.5,67.5
20170128123000,57.599998,20.425531,30,52.599998,69.300003,69.5,67.5
20170128124500,55.799999,19.787234,30,52.599998,69.400002,69.5,67.5
20170128130000,57.599998,20.425531,30,53.5,69.400002,69.5,67.5
20170128131500,55.799999,19.787234,30,53.5,69.400002,69.5,67.5
20170128133000,55.799999,19.787234,30,53.5,69.400002,69.5,67.5
20170128134500,55.799999,19.787234,30,53.5,69.400002,69.5,67.5
20170128140000,55.799999,19.787234,30,53.5,69.400002,69.5,67.5
20170128141500,55.799999,19.787234,30,53.5,69.400002,69.5,67.5
20170128143000,55.799999,19.787234,30,53.5,69.400002,69.5,67.5
20170128144500,57.599998,20.425531,30,53.5,69.400002,69.5,67.5
20170128150000,57.599998,20.425531,30,53.5,69.400002,69.5,67.5
20170128151500,57.599998,20.425531,30,53.5,69.400002,69.5,67.5
20170128153000,55.799999,19.787234,30,53.5,69.5,69.5,67.5
20170128154500,55.799999,19.787234,30,53.5,69.5,69.5,67.5
20170128160000,55.799999,19.787234,30,53.5,69.400002,69.5,67.5
20170128161500,57.599998,20.425531,30,52.700001,69.400002,69.5,67.5
20170128163000,55.799999,19.787234,30,52.700001,69.400002,69.5,67.5
20170128164500,55.799999,19.787234,30,52.700001,69.400002,69.5,67.5
20170128170000,55.799999,19.787234,30,52.700001,69.5,69.5,67.5
20170128171500,57.599998,20.425531,30,52.700001,69.5,69.5,67.5
20170128173000,55.799999,19.787234,30,52.700001,69.400002,69.5,67.5
20170128174500,57.599998,20.425531,30,51.900002,69.5,69.5,67.5
20170128180000,57.599998,20.425531,30,51.900002,69.400002,69.5,67.5
20170128181500,57.599998,20.425531,30,51.900002,69.5,69.5,67.5
20170128183000,55.799999,19.787234,30,51.900002,69.5,69.5,67.5
20170128184500,55.799999,19.787234,30,51.900002,69.5,69.5,67.5
20170128190000,57.599998,20.425531,30,51.900002,69.5,69.5,67.5
20170128191500,57.599998,20.425531,30,51.099998,69.5,69.5,67.5
20170128193000,55.799999,19.787234,30,51.099998,69.5,69.5,67.5
20170128194500,55.799999,19.787234,30,51.099998,69.5,69.5,67.5
20170128200000,57.599998,20.425531,30,51.099998,69.5,69.5,67.5
20170128201500,55.799999,19.787234,30,50.299999,69.599998,69.5,67.5
20170128203000,57.599998,20.425531,30,50.299999,69.599998,69.5,67.5
20170128204500,57.599998,20.425531,30,50.299999,69.599998,69.5,67.5
20170128210000,57.599998,20.425531,30,50.299999,69.5,69.5,67.5
20170128211500,57.599998,20.425531,30,50.299999,69.599998,69.5,67.5
20170128213000,57.599998,20.425531,30,50.299999,69.599998,69.5,67.5
20170128214500,57.599998,20.425531,30,49.5,69.5,69.5,67.5
20170128220000,57.599998,20.425531,30,49.5,69.5,69.5,67.5
20170128221500,59.400002,21.06383,30,49.5,69.400002,69.5,67.5
20170128223000,59.400002,21.06383,30,49.5,69.300003,69.5,67.5
20170128224500,59.400002,21.06383,30,49.5,69.400002,69.5,67.5
20170128230000,59.400002,21.06383,30,49.5,69.400002,69.5,67.5
20170128231500,59.400002,21.06383,30,49.0,69.300003,69.5,67.5
20170128233000,59.400002,21.06383,30,49.0,69.300003,69.5,67.5
20170128234500,59.400002,21.06383,30,49.0,69.300003,69.5,67.5
20170129000000,59.400002,21.06383,30,49.0,69.300003,69.5,67.5
20170129001500,57.599998,20.425531,30,49.799999,69.300003,69.5,67.5
20170129003000,59.400002,21.06383,30,49.799999,69.300003,69.5,67.5
20170129004500,59.400002,21.06383,30,49.799999,69.300003,69.5,67.5
20170129010000,57.599998,20.425531,30,49.799999,69.300003,69.5,67.5
20170129011500,57.599998,20.425531,30,49.099998,69.300003,69.5,67.5
20170129013000,57.599998,20.425531,30,49.099998,69.300003,69.5,67.5
20170129014500,64.800003,22.978724,31,49.099998,69.300003,69.5,67.5
20170129020000,63.0,22.340426,31,49.099998,69.300003,69.5,67.5
20170129021500,61.200001,21.702128,31,49.099998,69.300003,69.5,67.5
20170129023000,63.0,22.340426,32,48.299999,69.300003,69.5,67.5
20170129024500,63.0,22.340426,31,48.299999,69.300003,69.5,67.5
20170129030000,61.200001,21.702128,31,48.299999,69.300003,69.5,67.5
20170129031500,63.0,22.340426,31,48.299999,69.300003,69.5,67.5
20170129033000,63.0,22.340426,31,48.299999,69.300003,69.5,67.5
20170129034500,0.0,0.0,9,48.299999,69.199997,69.5,67.5
20170129040000,64.800003,22.978724,31,48.299999,69.300003,69.5,67.5
20170129041500,0.0,0.0,9,48.299999,69.199997,69.5,67.5
20170129043000,0.0,0.0,14,48.299999,69.300003,69.5,67.5
20170129044500,61.200001,21.702128,32,48.299999,69.300003,69.5,67.5
20170129050000,35.400002,12.553192,29,48.299999,69.300003,69.5,67.5
20170129051500,0.0,0.0,20,48.299999,69.300003,69.5,67.5
20170129053000,0.0,0.0,15,47.599998,69.300003,69.5,67.5
20170129054500,59.400002,21.06383,31,47.599998,69.300003,69.5,67.5
20170129060000,63.0,22.340426,32,47.599998,69.300003,69.5,67.5
20170129061500,61.200001,21.702128,31,47.599998,69.300003,69.5,67.5
20170129063000,0.0,0.0,20,47.599998,69.300003,69.5,67.5
20170129064500,57.599998,20.425531,31,47.599998,69.300003,69.5,67.5
20170129070000,57.599998,20.425531,31,47.599998,69.300003,69.5,67.5
20170129071500,63.0,22.340426,32,47.599998,69.300003,69.5,67.5
20170129073000,0.0,0.0,9,48.200001,69.199997,69.5,67.5
20170129074500,59.400002,21.06383,32,48.700001,69.300003,69.5,67.5
20170129080000,59.400002,21.06383,32,50.299999,69.300003,69.5,67.5
20170129081500,51.0,18.085106,31,50.299999,69.300003,69.5,67.5
20170129083000,51.0,18.085106,31,50.900002,69.300003,69.5,67.5
20170129084500,53.400002,18.936171,31,50.900002,69.300003,69.5,67.5
20170129090000,55.799999,19.787234,32,51.900002,69.300003,69.5,67.5
20170129091500,55.799999,19.787234,32,52.599998,69.300003,69.5,67.5
20170129093000,55.799999,19.787234,32,52.599998,69.300003,69.5,67.5
20170129094500,55.799999,19.787234,32,52.599998,69.300003,69.5,67.5
20170129100000,57.599998,20.425531,32,53.5,69.400002,69.5,67.5
20170129101500,53.400002,18.936171,32,53.5,69.400002,69.5,67.5
20170129103000,55.799999,19.787234,32,54.299999,69.5,69.5,67.5
20170129104500,53.400002,18.936171,32,54.299999,69.599998,69.5,67.5
20170129110000,53.400002,18.936171,32,55.099998,69.599998,69.5,67.5
20170129111500,51.0,18.085106,32,55.099998,69.599998,69.5,67.5
20170129113000,51.0,18.085106,32,55.099998,69.699997,69.5,67.5
20170129114500,53.400002,18.936171,32,55.099998,69.699997,69.5,67.5
20170129120000,51.0,18.085106,32,55.099998,69.699997,69.5,67.5
20170129121500,51.0,18.085106,32,55.099998,69.699997,69.5,67.5
20170129123000,53.400002,18.936171,32,55.099998,69.699997,69.5,67.5
20170129124500,53.400002,18.936171,32,55.099998,69.699997,69.5,67.5
20170129130000,53.400002,18.936171,32,55.099998,69.699997,69.5,67.5
20170129131500,53.400002,18.936171,32,55.099998,69.699997,69.5,67.5
20170129133000,51.0,18.085106,32,55.099998,69.699997,69.5,67.5
20170129134500,53.400002,18.936171,32,55.099998,69.699997,69.5,67.5
20170129140000,59.400002,21.06383,33,55.099998,69.800003,69.5,67.5
20170129141500,59.400002,21.06383,33,55.099998,69.800003,69.5,67.5
20170129143000,68.400002,24.25532,34,55.099998,69.800003,69.5,67.5
20170129144500,68.400002,24.25532,34,55.099998,69.699997,69.5,67.5
20170129150000,73.199997,25.957446,34,55.700001,69.699997,69.5,67.5
20170129151500,75.0,26.595745,34,54.700001,69.699997,69.5,67.5
20170129153000,75.0,26.595745,34,54.700001,69.699997,69.5,67.5
20170129154500,75.0,26.595745,34,55.599998,69.699997,69.5,67.5
20170129160000,73.199997,25.957446,34,55.599998,69.699997,69.5,67.5
20170129161500,73.199997,25.957446,34,54.900002,69.699997,69.5,67.5
20170129163000,73.199997,25.957446,34,54.900002,69.699997,69.5,67.5
20170129164500,73.199997,25.957446,34,54.900002,69.699997,69.5,67.5
20170129170000,75.0,26.595745,34,54.900002,69.699997,69.5,67.5
20170129171500,73.199997,25.957446,34,54.900002,69.699997,69.5,67.5
20170129173000,73.199997,25.957446,34,54.299999,69.699997,69.5,67.5
20170129174500,75.0,26.595745,34,54.299999,69.699997,69.5,67.5
20170129180000,76.199997,27.021276,34,53.5,69.599998,69.5,67.5
20170129181500,75.0,26.595745,34,53.5,69.599998,69.5,67.5
20170129183000,75.0,26.595745,34,52.700001,69.599998,69.5,67.5
20170129184500,76.199997,27.021276,34,52.700001,69.599998,69.5,67.5
20170129190000,75.0,26.595745,34,52.700001,69.5,69.5,67.5
20170129191500,75.0,26.595745,34,51.900002,69.400002,69.5,67.5
20170129193000,76.199997,27.021276,34,51.900002,69.400002,69.5,67.5
20170129194500,75.0,26.595745,34,51.900002,69.400002,69.5,67.5
20170129200000,76.199997,27.021276,34,51.099998,69.400002,69.5,67.5
20170129201500,76.199997,27.021276,34,51.099998,69.300003,69.5,67.5
20170129203000,76.199997,27.021276,34,50.299999,69.300003,69.5,67.5
20170129204500,73.199997,25.957446,34,50.299999,69.300003,69.5,67.5
20170129210000,76.199997,27.021276,34,50.299999,69.199997,69.5,67.5
20170129211500,71.400002,25.31915,34,50.299999,69.199997,69.5,67.5
20170129213000,71.400002,25.31915,34,50.299999,69.199997,69.5,67.5
20170129214500,68.400002,24.25532,33,50.299999,69.199997,69.5,67.5
20170129220000,55.799999,19.787234,32,50.299999,69.300003,69.5,67.5
20170129221500,55.799999,19.787234,32,50.299999,69.300003,69.5,67.5
20170129223000,57.599998,20.425531,32,50.299999,69.300003,69.5,67.5
20170129224500,55.799999,19.787234,32,50.299999,69.300003,69.5,67.5
20170129230000,57.599998,20.425531,32,50.299999,69.400002,69.5,67.5
20170129231500,55.799999,19.787234,32,50.299999,69.400002,69.5,67.5
20170129233000,55.799999,19.787234,32,49.5,69.400002,69.5,67.5
20170129234500,55.799999,19.787234,32,49.5,69.400002,69.5,67.5
20170130000000,55.799999,19.787234,32,49.5,69.400002,69.5,67.5
20170130001500,55.799999,19.787234,32,49.5,69.400002,69.5,67.5
20170130003000,55.799999,19.787234,32,49.5,69.400002,69.5,67.5
20170130004500,57.599998,20.425531,32,49.5,69.400002,69.5,67.5
20170130010000,57.599998,20.425531,32,49.5,69.5,69.5,67.5
20170130011500,55.799999,19.787234,32,49.5,69.5,69.5,67.5
20170130013000,55.799999,19.787234,32,48.700001,69.400002,69.5,67.5
20170130014500,55.799999,19.787234,32,48.700001,69.400002,69.5,67.5
20170130020000,55.799999,19.787234,32,48.700001,69.400002,69.5,67.5
20170130021500,55.799999,19.787234,32,48.200001,69.400002,69.5,67.5
20170130023000,57.599998,20.425531,32,48.200001,69.400002,69.5,67.5
20170130024500,57.599998,20.425531,32,48.200001,69.400002,69.5,67.5
20170130030000,59.400002,21.06383,32,47.599998,69.300003,69.5,67.5
20170130031500,51.0,18.085106,31,47.599998,69.300003,69.5,67.5
20170130033000,53.400002,18.936171,31,47.599998,69.300003,69.5,67.5
20170130034500,53.400002,18.936171,31,47.599998,69.300003,69.5,67.5
20170130040000,53.400002,18.936171,31,47.599998,69.300003,69.5,67.5
20170130041500,53.400002,18.936171,31,47.599998,69.300003,69.5,67.5
20170130043000,53.400002,18.936171,31,47.599998,69.300003,69.5,67.5
20170130044500,53.400002,18.936171,31,47.599998,69.300003,69.5,67.5
20170130050000,53.400002,18.936171,31,47.599998,69.300003,69.5,67.5
20170130051500,51.0,18.085106,31,47.599998,69.300003,69.5,67.5
20170130053000,55.799999,19.787234,32,47.599998,69.300003,69.5,67.5
20170130054500,0.0,0.0,14,47.599998,69.300003,69.5,67.5
20170130060000,53.400002,18.936171,31,47.599998,69.300003,69.5,67.5
20170130061500,51.0,18.085106,31,47.599998,69.300003,69.5,67.5
20170130063000,51.0,18.085106,31,47.599998,69.300003,69.5,67.5
20170130064500,51.0,18.085106,31,47.599998,69.300003,69.5,67.5
20170130070000,51.0,18.085106,31,47.599998,69.300003,69.5,67.5
20170130071500,51.0,18.085106,31,47.599998,69.400002,69.5,67.5
20170130073000,51.0,18.085106,31,47.599998,69.400002,69.5,67.5
20170130074500,49.200001,17.446809,31,48.599998,69.5,69.5,67.5
20170130080000,49.200001,17.446809,31,49.799999,69.400002,69.5,67.5
20170130081500,51.0,18.085106,31,51.0,69.400002,69.5,67.5
20170130083000,53.400002,18.936171,32,51.0,69.599998,69.5,67.5
20170130084500,53.400002,18.936171,32,52.599998,69.699997,69.5,67.5
20170130090000,53.400002,18.936171,32,53.200001,69.699997,69.5,67.5
20170130091500,63.0,22.340426,34,54.299999,69.800003,69.5,67.5
20170130093000,85.199997,30.212765,37,54.299999,69.800003,69.5,67.5
20170130094500,99.599998,35.319148,39,54.299999,69.900002,69.5,67.5
20170130100000,159.600006,56.595747,47,54.299999,70.400002,69.5,67.5
20170130101500,159.600006,56.595747,47,54.299999,69.900002,69.5,67.5
20170130103000,188.399994,66.808509,50,53.599998,69.800003,69.5,67.5
20170130104500,183.600006,65.106385,49,54.700001,69.599998,69.5,67.5
20170130110000,183.600006,65.106385,49,54.700001,69.599998,69.5,67.5
20170130111500,180.0,63.829787,49,53.900002,69.400002,69.5,67.5
20170130113000,180.0,63.829787,49,55.5,69.300003,69.5,67.5
20170130114500,180.0,63.829787,49,53.099998,69.400002,69.5,67.5
20170130120000,180.0,63.829787,49,55.799999,69.300003,69.5,67.5
20170130121500,180.0,63.829787,49,53.5,69.300003,69.5,67.5
20170130123000,175.199997,62.127659,48,55.5,69.300003,69.5,67.5
20170130124500,175.199997,62.127659,48,53.900002,69.300003,69.5,67.5
20170130130000,175.199997,62.127659,48,55.900002,69.599998,69.5,67.5
20170130131500,191.399994,67.872338,51,53.900002,69.699997,69.5,67.5
20170130133000,191.399994,67.872338,51,55.5,69.599998,69.5,67.5
20170130134500,191.399994,67.872338,51,53.099998,69.400002,69.5,67.5
20170130140000,188.399994,66.808509,51,54.200001,69.400002,69.5,67.5
20170130141500,188.399994,66.808509,51,55.900002,69.400002,69.5,67.5
20170130143000,184.199997,65.319148,51,55.900002,69.599998,69.5,67.5
20170130144500,184.199997,65.319148,51,55.900002,69.699997,69.5,67.5
20170130150000,184.199997,65.319148,51,55.900002,69.599998,69.5,67.5
20170130151500,184.199997,65.319148,51,55.900002,69.699997,69.5,67.5
20170130153000,184.199997,65.319148,51,55.900002,69.699997,69.5,67.5
20170130154500,184.199997,65.319148,51,55.099998,69.699997,69.5,67.5
20170130160000,184.199997,65.319148,51,55.099998,69.800003,69.5,67.5
20170130161500,184.199997,65.319148,51,53.099998,69.699997,69.5,67.5
20170130163000,184.199997,65.319148,51,55.900002,69.300003,69.5,67.5
20170130164500,175.199997,62.127659,49,53.5,69.099998,69.5,67.5
20170130170000,151.800003,53.829788,46,54.700001,69.0,69.5,67.5
20170130171500,140.399994,49.787232,44,54.700001,69.0,69.5,67.5
20170130173000,122.400002,43.404256,41,54.700001,69.0,69.5,67.5
20170130174500,118.800003,42.127661,40,53.900002,69.099998,69.5,67.5
20170130180000,105.0,37.234043,39,54.700001,69.099998,69.5,67.5
20170130181500,99.0,35.106383,37,54.700001,69.199997,69.5,67.5
20170130183000,97.800003,34.680852,37,54.700001,69.199997,69.5,67.5
20170130184500,99.0,35.106383,37,54.700001,69.300003,69.5,67.5
20170130190000,99.0,35.106383,37,53.900002,69.300003,69.5,67.5
20170130191500,100.800003,35.744682,37,53.900002,69.300003,69.5,67.5
20170130193000,102.0,36.170213,37,53.900002,69.400002,69.5,67.5
20170130194500,100.800003,35.744682,37,53.900002,69.400002,69.5,67.5
20170130200000,100.800003,35.744682,37,53.900002,69.5,69.5,67.5
20170130201500,100.800003,35.744682,37,53.900002,69.5,69.5,67.5
20170130203000,100.800003,35.744682,37,53.900002,69.599998,69.5,67.5
20170130204500,100.800003,35.744682,37,53.900002,69.599998,69.5,67.5
20170130210000,99.599998,35.319148,37,53.900002,69.599998,69.5,67.5
20170130211500,100.800003,35.744682,37,53.900002,69.699997,69.400002,67.400002
20170130213000,100.800003,35.744682,37,53.900002,69.699997,69.400002,67.400002
20170130214500,108.599998,38.510638,40,53.900002,69.699997,69.400002,67.400002
20170130220000,108.599998,38.510638,40,53.900002,69.599998,69.400002,67.400002
20170130221500,108.599998,38.510638,40,53.900002,69.599998,69.400002,67.400002
20170130223000,108.599998,38.510638,40,53.900002,69.599998,69.400002,67.400002
20170130224500,108.599998,38.510638,40,53.900002,69.5,69.400002,67.400002
20170130230000,108.599998,38.510638,40,53.900002,69.400002,69.400002,67.400002
20170130231500,108.599998,38.510638,40,53.900002,69.400002,69.400002,67.400002
20170130233000,108.599998,38.510638,40,53.900002,69.400002,69.400002,67.400002
20170130234500,108.599998,38.510638,40,53.900002,69.400002,69.400002,67.400002
20170131000000,108.599998,38.510638,40,53.900002,69.400002,69.400002,67.400002
20170131001500,108.599998,38.510638,40,53.900002,69.400002,69.400002,67.400002
20170131003000,108.599998,38.510638,40,53.900002,69.400002,69.400002,67.400002
20170131004500,110.400002,39.148937,40,53.900002,69.400002,69.400002,67.400002
20170131010000,108.599998,38.510638,40,53.900002,69.300003,69.400002,67.400002
20170131011500,108.599998,38.510638,40,53.900002,69.300003,69.400002,67.400002
20170131013000,111.599998,39.574467,40,53.900002,69.300003,69.400002,67.400002
20170131014500,110.400002,39.148937,40,53.900002,69.199997,69.400002,67.400002
20170131020000,109.199997,38.723403,40,53.900002,69.199997,69.400002,67.400002
20170131021500,109.199997,38.723403,40,53.900002,69.199997,69.400002,67.400002
20170131023000,109.199997,38.723403,40,53.900002,69.199997,69.400002,67.400002
20170131024500,110.400002,39.148937,40,53.900002,69.199997,69.400002,67.400002
20170131030000,109.199997,38.723403,40,53.900002,69.199997,69.400002,67.400002
20170131031500,110.400002,39.148937,40,53.900002,69.199997,69.400002,67.400002
20170131033000,109.199997,38.723403,40,53.900002,69.199997,69.400002,67.400002
20170131034500,109.199997,38.723403,40,53.900002,69.199997,69.400002,67.400002
20170131040000,110.400002,39.148937,40,53.900002,69.199997,69.400002,67.400002
20170131041500,110.400002,39.148937,40,53.200001,69.199997,69.400002,67.400002
20170131043000,109.199997,38.723403,40,53.200001,69.099998,69.400002,67.400002
20170131044500,110.400002,39.148937,40,53.200001,69.099998,69.400002,67.400002
20170131050000,106.199997,37.659573,39,53.200001,69.099998,69.400002,67.400002
