PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,304.8,101.6,60,105.1,100,72.4,74.3,72.3
20160101001500,301.2,100.4,60,59.2,0,72.6,74.3,72.3
20160101003000,304.8,101.6,60,56.8,0,72.2,74.3,72.3
20160101004500,304.8,101.6,60,56.8,100,71.7,74.3,72.3
20160101010000,304.8,101.6,60,75.1,100,71.3,74.3,72.3
20160101011500,304.8,101.6,60,83.8,100,71.2,74.3,72.3
20160101013000,304.8,101.6,60,96.8,100,71.2,74.3,72.3
20160101014500,304.8,101.6,60,95.1,100,71.3,74.3,72.3
20160101020000,304.8,101.6,60,86.8,100,71.4,74.3,72.3
20160101021500,304.8,101.6,60,97.9,100,71.6,74.3,72.3
20160101023000,304.8,101.6,60,97.9,100,71.7,74.3,72.3
20160101024500,304.8,101.6,60,92.1,100,71.7,74.3,72.3
20160101030000,304.8,101.6,60,93.8,100,71.9,74.3,72.3
20160101031500,309.0,103.0,60,90.3,100,71.9,74.3,72.3
20160101033000,304.8,101.6,60,99.6,100,72.1,74.3,72.3
20160101034500,304.8,101.6,60,96.1,100,72.1,74.3,72.3
20160101040000,304.8,101.6,60,99.0,100,72.2,74.3,72.3
20160101041500,304.8,101.6,60,88.0,100,72.3,74.3,72.3
20160101043000,304.8,101.6,60,99.0,100,72.3,74.3,72.3
20160101044500,304.8,101.6,60,100.2,100,72.4,74.3,72.3
20160101050000,304.8,101.6,60,95.5,100,72.4,74.3,72.3
20160101051500,301.2,100.4,60,89.2,100,72.5,74.3,72.3
20160101053000,304.8,101.6,60,58.0,0,72.4,74.3,72.3
20160101054500,301.2,100.4,60,56.7,100,72.1,74.6,72.6
20160101060000,304.8,101.6,60,61.1,100,71.7,74.6,72.6
20160101061500,304.8,101.6,60,89.8,100,71.5,74.6,72.6
20160101063000,304.8,101.6,60,96.6,100,71.5,74.6,72.6
20160101064500,304.8,101.6,60,98.4,100,71.5,74.6,72.6
20160101070000,309.0,103.0,60,94.2,100,71.6,74.6,72.6
20160101071500,304.8,101.6,60,89.9,100,71.7,74.6,72.6
20160101073000,304.8,101.6,60,88.1,100,71.8,74.6,72.6
20160101074500,304.8,101.6,60,88.1,100,71.9,74.6,72.6
20160101080000,301.2,100.4,60,95.9,100,71.9,74.6,72.6
20160101081500,304.8,101.6,60,94.7,100,72.1,74.6,72.6
20160101083000,304.8,101.6,60,99.0,100,72.1,74.6,72.6
20160101084500,304.8,101.6,60,99.0,100,72.2,74.6,72.6
20160101090000,304.8,101.6,60,99.0,100,72.2,74.6,72.6
20160101091500,304.8,101.6,60,99.0,100,72.3,74.6,72.6
20160101093000,301.2,100.4,60,100.2,100,72.4,74.6,72.6
20160101094500,304.8,101.6,60,88.1,100,72.4,74.6,72.6
20160101100000,304.8,101.6,60,88.1,100,72.4,74.6,72.6
20160101101500,301.2,100.4,60,90.5,100,72.5,74.6,72.6
20160101103000,304.8,101.6,60,88.1,100,72.5,74.6,72.6
20160101104500,304.8,101.6,60,88.1,100,72.6,74.6,72.6
20160101110000,304.8,101.6,60,92.1,100,72.6,74.6,72.6
20160101111500,304.8,101.6,60,98.4,100,72.6,74.6,72.6
20160101113000,304.8,101.6,60,98.4,100,72.6,74.6,72.6
20160101114500,301.2,100.4,60,98.4,100,72.6,74.6,72.6
20160101120000,304.8,101.6,60,98.4,100,72.7,74.6,72.6
20160101121500,289.8,96.6,56,60.0,0,72.7,74.6,72.6
20160101123000,289.8,96.6,56,56.8,100,72.2,74.6,72.6
20160101124500,289.8,96.6,56,60.2,100,71.7,74.6,72.6
20160101130000,289.8,96.6,56,93.1,100,71.6,74.6,72.6
20160101131500,294.0,98.0,56,89.9,100,71.5,74.6,72.6
20160101133000,294.0,98.0,56,97.2,100,71.5,74.6,72.6
20160101134500,294.0,98.0,56,99.0,100,71.6,74.6,72.6
20160101140000,289.8,96.6,56,99.0,100,71.6,74.6,72.6
20160101141500,294.0,98.0,56,100.2,100,71.7,74.6,72.6
20160101143000,289.8,96.6,56,100.2,100,71.8,74.6,72.6
20160101144500,294.0,98.0,56,99.1,100,71.9,74.6,72.6
20160101150000,294.0,98.0,56,100.2,100,71.9,74.6,72.6
20160101151500,294.0,98.0,56,100.2,100,72.1,74.6,72.6
20160101153000,294.0,98.0,56,100.2,100,72.1,74.6,72.6
20160101154500,294.0,98.0,56,100.2,100,72.2,74.6,72.6
20160101160000,294.0,98.0,56,96.0,100,72.2,74.6,72.6
20160101161500,294.0,98.0,56,91.7,100,72.2,74.6,72.6
20160101163000,294.0,98.0,56,89.9,100,72.3,74.6,72.6
20160101164500,294.0,98.0,56,89.9,100,72.3,74.6,72.6
20160101170000,289.8,96.6,56,88.7,100,72.4,74.6,72.6
20160101171500,294.0,98.0,56,91.7,100,72.4,74.6,72.6
20160101173000,294.0,98.0,56,90.2,100,72.4,74.6,72.6
20160101174500,289.8,96.6,56,90.2,100,72.5,74.6,72.6
20160101180000,289.8,96.6,56,88.1,100,72.5,74.6,72.6
20160101181500,289.8,96.6,56,89.9,100,72.6,74.6,72.6
20160101183000,289.8,96.6,56,88.6,100,72.6,74.6,72.6
20160101184500,294.0,98.0,57,88.6,100,72.6,74.6,72.6
20160101190000,294.0,98.0,57,95.3,100,72.6,74.6,72.6
20160101191500,294.0,98.0,57,90.4,100,72.6,74.6,72.6
20160101193000,294.0,98.0,57,90.4,100,72.7,74.6,72.6
20160101194500,294.0,98.0,57,89.3,100,72.7,74.6,72.6
20160101200000,294.0,98.0,57,91.1,100,72.7,74.6,72.6
20160101201500,297.6,99.2,57,89.3,100,72.7,74.6,72.6
20160101203000,297.6,99.2,57,89.3,100,72.7,74.6,72.6
20160101204500,294.0,98.0,57,98.4,100,72.7,74.6,72.6
20160101210000,297.6,99.2,57,100.2,100,72.7,74.6,72.6
20160101211500,297.6,99.2,57,100.2,100,72.7,74.6,72.6
20160101213000,294.0,98.0,57,100.2,100,72.7,74.6,72.6
20160101214500,297.6,99.2,57,98.5,100,72.7,74.6,72.6
20160101220000,294.0,98.0,57,98.5,100,72.7,74.6,72.6
20160101221500,297.6,99.2,57,98.5,100,72.7,74.6,72.6
20160101223000,297.6,99.2,57,98.5,100,72.7,74.6,72.6
20160101224500,297.6,99.2,57,98.5,100,72.7,74.6,72.6
20160101230000,297.6,99.2,57,98.5,100,72.7,74.6,72.6
20160101231500,297.6,99.2,57,97.2,100,72.7,74.6,72.6
20160101233000,297.6,99.2,57,98.4,100,72.7,74.6,72.6
20160101234500,297.6,99.2,57,98.4,100,72.6,74.6,72.6
20160102000000,297.6,99.2,57,98.4,100,72.6,74.6,72.6
20160102001500,297.6,99.2,57,98.4,100,72.6,74.6,72.6
20160102003000,297.6,99.2,57,98.4,100,72.7,74.6,72.6
20160102004500,297.6,99.2,57,98.4,100,72.7,74.6,72.6
20160102010000,301.2,100.4,57,101.0,100,72.7,74.6,72.6
20160102011500,289.8,96.6,62,58.7,100,72.1,74.6,72.6
20160102013000,294.0,98.0,62,57.2,100,71.8,74.6,72.6
20160102014500,289.8,96.6,62,91.7,100,71.7,74.6,72.6
20160102020000,297.6,99.2,62,97.2,100,71.7,74.6,72.6
20160102021500,294.0,98.0,62,98.5,100,71.7,74.6,72.6
20160102023000,297.6,99.2,62,94.9,100,71.7,74.6,72.6
20160102024500,297.6,99.2,62,91.2,100,71.8,74.6,72.6
20160102030000,297.6,99.2,62,96.2,100,71.9,74.6,72.6
20160102031500,297.6,99.2,62,98.4,100,72.1,74.6,72.6
20160102033000,297.6,99.2,62,98.4,100,72.1,74.6,72.6
20160102034500,297.6,99.2,62,98.4,100,72.2,74.6,72.6
20160102040000,297.6,99.2,62,98.4,100,72.3,74.6,72.6
20160102041500,301.2,100.4,62,95.9,100,72.4,74.6,72.6
20160102043000,301.2,100.4,62,91.1,100,72.4,74.6,72.6
20160102044500,301.2,100.4,62,93.6,100,72.5,74.6,72.6
20160102050000,301.2,100.4,62,93.6,100,72.6,74.6,72.6
20160102051500,297.6,99.2,62,88.7,100,72.6,74.6,72.6
20160102053000,297.6,99.2,62,89.9,100,72.6,74.6,72.6
20160102054500,297.6,99.2,62,96.1,100,72.6,74.6,72.6
20160102060000,297.6,99.2,62,91.8,100,72.6,74.6,72.6
20160102061500,301.2,100.4,62,90.6,100,72.7,74.6,72.6
20160102063000,297.6,99.2,62,89.1,100,72.7,74.6,72.6
20160102064500,301.2,100.4,62,88.1,100,72.7,74.6,72.6
20160102070000,301.2,100.4,62,86.9,100,72.7,74.6,72.6
20160102071500,301.2,100.4,62,88.2,100,72.7,74.6,72.6
20160102073000,301.2,100.4,62,99.0,100,72.7,74.6,72.6
20160102074500,301.2,100.4,62,99.0,100,72.8,74.6,72.6
20160102080000,301.2,100.4,62,97.2,100,72.8,74.6,72.6
20160102081500,301.2,100.4,62,97.2,100,72.8,74.6,72.6
20160102083000,301.2,100.4,62,97.2,100,72.8,74.6,72.6
20160102084500,301.2,100.4,62,97.2,100,72.8,74.6,72.6
20160102090000,301.2,100.4,62,97.2,100,72.8,74.6,72.6
20160102091500,301.2,100.4,62,95.9,100,72.8,74.6,72.6
20160102093000,301.2,100.4,62,95.9,100,72.8,74.6,72.6
20160102094500,301.2,100.4,62,94.7,100,72.8,74.6,72.6
20160102100000,301.2,100.4,62,96.5,100,72.8,74.6,72.6
20160102101500,301.2,100.4,62,94.7,100,72.8,74.6,72.6
20160102103000,301.2,100.4,62,91.0,100,72.8,74.6,72.6
20160102104500,301.2,100.4,62,95.3,100,72.8,74.6,72.6
20160102110000,301.2,100.4,62,98.4,100,72.8,74.6,72.6
20160102111500,301.2,100.4,62,98.4,100,72.8,74.6,72.6
20160102113000,301.2,100.4,62,97.2,100,72.8,74.6,72.6
20160102114500,301.2,100.4,62,97.2,100,72.8,74.6,72.6
20160102120000,301.2,100.4,62,58.4,0,72.7,74.6,72.6
20160102121500,301.2,100.4,62,56.8,0,72.4,74.6,72.6
20160102123000,301.2,100.4,62,56.8,100,71.9,74.6,72.6
20160102124500,301.2,100.4,62,82.0,100,71.6,74.6,72.6
20160102130000,301.2,100.4,62,95.9,100,71.4,74.6,72.6
20160102131500,297.6,99.2,62,92.5,100,71.4,74.6,72.6
20160102133000,301.2,100.4,62,87.5,100,71.6,74.6,72.6
20160102134500,301.2,100.4,62,87.5,100,71.6,74.6,72.6
20160102140000,297.6,99.2,62,90.4,100,71.7,74.6,72.6
20160102141500,301.2,100.4,62,93.4,100,71.8,74.6,72.6
20160102143000,301.2,100.4,62,99.0,100,71.9,74.6,72.6
20160102144500,297.6,99.2,62,99.0,100,72.1,74.6,72.6
20160102150000,301.2,100.4,62,89.3,100,72.2,74.6,72.6
20160102151500,301.2,100.4,62,98.4,100,72.3,74.6,72.6
20160102153000,301.2,100.4,62,99.6,100,72.3,74.6,72.6
20160102154500,301.2,100.4,62,93.6,100,72.4,74.6,72.6
20160102160000,297.6,99.2,62,89.3,100,72.5,74.6,72.6
20160102161500,301.2,100.4,62,88.1,100,72.6,74.6,72.6
20160102163000,301.2,100.4,62,91.6,100,72.7,74.6,72.6
20160102164500,297.6,99.2,62,97.8,100,72.7,74.6,72.6
20160102170000,301.2,100.4,62,97.8,100,72.8,74.6,72.6
20160102171500,297.6,99.2,62,97.8,100,72.8,74.6,72.6
20160102173000,301.2,100.4,62,58.0,0,72.6,74.6,72.6
20160102174500,301.2,100.4,62,57.4,100,72.3,74.6,72.6
20160102180000,297.6,99.2,62,58.3,100,71.9,74.6,72.6
20160102181500,301.2,100.4,62,81.1,100,71.6,74.6,72.6
20160102183000,301.2,100.4,62,90.3,100,71.6,74.6,72.6
20160102184500,301.2,100.4,62,88.4,100,71.6,74.6,72.6
20160102190000,301.2,100.4,62,95.9,100,71.7,74.6,72.6
20160102191500,301.2,100.4,62,98.4,100,71.8,74.6,72.6
20160102193000,301.2,100.4,62,99.5,100,71.9,74.6,72.6
20160102194500,301.2,100.4,62,96.6,100,72.1,74.6,72.6
20160102200000,301.2,100.4,62,92.4,100,72.2,74.6,72.6
20160102201500,301.2,100.4,62,88.7,100,72.3,74.6,72.6
20160102203000,301.2,100.4,62,97.5,100,72.4,74.6,72.6
20160102204500,301.2,100.4,62,96.2,100,72.5,74.6,72.6
20160102210000,301.2,100.4,62,91.9,100,72.6,74.6,72.6
20160102211500,301.2,100.4,62,89.3,100,72.7,74.6,72.6
20160102213000,301.2,100.4,62,87.5,100,72.7,74.6,72.6
20160102214500,301.2,100.4,62,95.9,100,72.8,74.6,72.6
20160102220000,304.8,101.6,62,93.0,100,72.8,74.6,72.6
20160102221500,304.8,101.6,62,58.0,0,72.7,74.6,72.6
20160102223000,301.2,100.4,62,57.1,100,72.3,74.6,72.6
20160102224500,304.8,101.6,62,57.1,100,71.9,74.6,72.6
20160102230000,301.2,100.4,62,86.0,100,71.6,74.6,72.6
20160102231500,301.2,100.4,62,95.3,100,71.5,74.6,72.6
20160102233000,301.2,100.4,62,91.7,100,71.6,74.6,72.6
20160102234500,301.2,100.4,62,96.1,100,71.6,74.6,72.6
20160103000000,301.2,100.4,62,98.5,100,71.7,74.6,72.6
20160103001500,301.2,100.4,62,98.5,100,71.9,74.6,72.6
20160103003000,301.2,100.4,62,89.9,100,72.0,74.6,72.6
20160103004500,301.2,100.4,62,91.0,100,72.1,74.6,72.6
20160103010000,304.8,101.6,62,97.5,100,72.2,74.6,72.6
20160103011500,301.2,100.4,62,97.5,100,72.3,74.6,72.6
20160103013000,301.2,100.4,62,97.5,100,72.4,74.6,72.6
20160103014500,301.2,100.4,62,98.5,100,72.5,74.6,72.6
20160103020000,301.2,100.4,62,99.6,100,72.6,74.6,72.6
20160103021500,301.2,100.4,62,96.6,100,72.7,74.6,72.6
20160103023000,301.2,100.4,62,94.2,100,72.7,74.6,72.6
20160103024500,301.2,100.4,62,90.5,100,72.8,74.6,72.6
20160103030000,301.2,100.4,62,93.3,100,72.8,74.6,72.6
20160103031500,301.2,100.4,62,58.8,0,72.8,74.6,72.6
20160103033000,301.2,100.4,62,57.2,0,72.4,74.6,72.6
20160103034500,304.8,101.6,62,56.4,100,72.1,74.6,72.6
20160103040000,301.2,100.4,62,69.4,100,71.6,74.6,72.6
20160103041500,301.2,100.4,62,83.7,100,71.6,74.6,72.6
20160103043000,301.2,100.4,62,92.2,100,71.4,74.6,72.6
20160103044500,301.2,100.4,62,97.4,100,71.6,74.6,72.6
20160103050000,301.2,100.4,62,93.6,100,71.7,74.6,72.6
20160103051500,304.8,101.6,62,87.5,100,71.8,74.6,72.6
20160103053000,301.2,100.4,62,99.6,100,71.9,74.6,72.6
20160103054500,304.8,101.6,62,86.9,100,72.1,74.6,72.6
20160103060000,301.2,100.4,62,88.0,100,72.2,74.6,72.6
20160103061500,301.2,100.4,62,99.0,100,72.2,74.6,72.6
20160103063000,304.8,101.6,62,99.0,100,72.3,74.6,72.6
20160103064500,301.2,100.4,62,96.6,100,72.4,74.6,72.6
20160103070000,301.2,100.4,62,98.4,100,72.5,74.6,72.6
20160103071500,301.2,100.4,62,99.7,100,72.6,74.6,72.6
20160103073000,304.8,101.6,62,95.3,100,72.6,74.6,72.6
20160103074500,304.8,101.6,62,97.8,100,72.7,74.6,72.6
20160103080000,304.8,101.6,61,97.8,100,72.7,74.6,72.6
20160103081500,304.8,101.6,61,99.6,100,72.8,74.6,72.6
20160103083000,301.2,100.4,61,98.5,100,72.8,74.6,72.6
20160103084500,304.8,101.6,61,98.5,100,72.8,74.6,72.6
20160103090000,301.2,100.4,61,100.2,100,72.8,74.6,72.6
20160103091500,301.2,100.4,61,56.4,100,72.7,74.6,72.6
20160103093000,304.8,101.6,61,57.5,100,72.2,74.6,72.6
20160103094500,304.8,101.6,61,56.4,100,71.8,74.6,72.6
20160103100000,301.2,100.4,61,89.1,100,71.6,74.6,72.6
20160103101500,301.2,100.4,61,95.5,100,71.6,74.6,72.6
20160103103000,301.2,100.4,61,89.9,100,71.6,74.6,72.6
20160103104500,297.6,99.2,61,85.6,100,71.7,74.6,72.6
20160103110000,294.0,98.0,61,90.3,100,71.7,74.6,72.6
20160103111500,294.0,98.0,61,100.2,100,71.9,74.6,72.6
20160103113000,289.8,96.6,61,100.2,100,71.9,74.6,72.6
20160103114500,294.0,98.0,61,94.9,100,72.1,74.6,72.6
20160103120000,289.8,96.6,61,101.0,100,72.2,74.6,72.6
20160103121500,289.8,96.6,61,98.4,100,72.3,74.6,72.6
20160103123000,294.0,98.0,61,95.3,100,72.4,74.6,72.6
20160103124500,294.0,98.0,61,95.3,100,72.5,74.6,72.6
20160103130000,289.8,96.6,61,89.9,100,72.6,74.6,72.6
20160103131500,289.8,96.6,61,96.1,100,72.6,74.6,72.6
20160103133000,294.0,98.0,61,89.9,100,72.7,74.6,72.6
20160103134500,294.0,98.0,61,96.6,100,72.7,74.6,72.6
20160103140000,294.0,98.0,61,100.2,100,72.8,74.6,72.6
20160103141500,294.0,98.0,61,60.0,0,72.8,74.6,72.6
20160103143000,289.8,96.6,61,58.0,0,72.6,74.6,72.6
20160103144500,294.0,98.0,61,57.2,100,72.2,74.6,72.6
20160103150000,289.8,96.6,61,57.2,100,71.8,74.6,72.6
20160103151500,294.0,98.0,61,91.1,100,71.6,74.6,72.6
20160103153000,297.6,99.2,62,93.5,100,71.6,74.6,72.6
20160103154500,297.6,99.2,62,91.5,100,71.7,74.6,72.6
20160103160000,297.6,99.2,62,88.2,100,71.8,74.6,72.6
20160103161500,294.0,98.0,62,89.3,100,72.0,74.6,72.6
20160103163000,294.0,98.0,62,87.7,100,72.1,74.6,72.6
20160103164500,294.0,98.0,62,93.6,100,72.3,74.6,72.6
20160103170000,294.0,98.0,62,98.9,100,72.4,74.6,72.6
20160103171500,289.8,96.6,62,91.8,100,72.6,74.6,72.6
20160103173000,294.0,98.0,62,99.0,100,72.6,74.6,72.6
20160103174500,297.6,99.2,62,94.1,100,72.7,74.6,72.6
20160103180000,294.0,98.0,62,87.6,100,72.8,74.6,72.6
20160103181500,297.6,99.2,62,58.8,0,72.8,74.6,72.6
20160103183000,297.6,99.2,62,57.2,0,72.5,74.6,72.6
20160103184500,297.6,99.2,62,57.2,100,72.2,74.6,72.6
20160103190000,294.0,98.0,62,57.2,100,71.8,74.6,72.6
20160103191500,294.0,98.0,62,86.4,100,71.6,74.6,72.6
20160103193000,294.0,98.0,62,97.2,100,71.6,74.6,72.6
20160103194500,297.6,99.2,62,95.9,100,71.7,74.6,72.6
20160103200000,297.6,99.2,62,97.8,100,71.8,74.6,72.6
20160103201500,294.0,98.0,62,92.8,100,71.9,74.6,72.6
20160103203000,297.6,99.2,62,95.9,100,72.1,74.6,72.6
20160103204500,301.2,100.4,62,88.9,100,72.2,74.6,72.6
20160103210000,301.2,100.4,62,88.9,100,72.3,74.6,72.6
20160103211500,301.2,100.4,62,97.2,100,72.4,74.6,72.6
20160103213000,301.2,100.4,62,97.2,100,72.4,74.6,72.6
20160103214500,297.6,99.2,62,97.2,100,72.6,74.6,72.6
20160103220000,297.6,99.2,62,97.2,100,72.6,74.6,72.6
20160103221500,297.6,99.2,62,98.4,100,72.7,74.6,72.6
20160103223000,304.8,101.6,62,98.4,100,72.7,74.6,72.6
20160103224500,304.8,101.6,61,98.4,100,72.8,74.6,72.6
20160103230000,301.2,100.4,61,98.4,100,72.8,74.6,72.6
20160103231500,301.2,100.4,61,57.6,100,72.6,74.6,72.6
20160103233000,301.2,100.4,61,55.6,100,72.1,74.6,72.6
20160103234500,301.2,100.4,61,64.4,100,71.7,74.6,72.6
20160104000000,301.2,100.4,61,84.9,100,71.6,74.6,72.6
20160104001500,301.2,100.4,61,90.3,100,71.5,74.6,72.6
20160104003000,301.2,100.4,61,95.9,100,71.6,74.6,72.6
20160104004500,301.2,100.4,61,94.1,100,71.7,74.6,72.6
20160104010000,301.2,100.4,61,92.7,100,71.7,74.6,72.6
20160104011500,301.2,100.4,61,90.9,100,71.9,74.6,72.6
20160104013000,297.6,99.2,61,89.6,100,71.9,74.6,72.6
20160104014500,301.2,100.4,61,95.4,100,72.1,74.6,72.6
20160104020000,304.8,101.6,61,95.4,100,72.2,74.6,72.6
20160104021500,301.2,100.4,61,98.5,100,72.2,74.6,72.6
20160104023000,301.2,100.4,61,101.0,100,72.3,74.6,72.6
20160104024500,301.2,100.4,61,98.6,100,72.4,74.6,72.6
20160104030000,301.2,100.4,61,100.2,100,72.4,74.6,72.6
20160104031500,301.2,100.4,61,100.2,100,72.4,74.6,72.6
20160104033000,301.2,100.4,61,98.4,100,72.5,74.6,72.6
20160104034500,301.2,100.4,61,98.4,100,72.6,74.6,72.6
20160104040000,301.2,100.4,61,98.4,100,72.6,74.6,72.6
20160104041500,301.2,100.4,61,98.4,100,72.6,74.6,72.6
20160104043000,297.6,99.2,61,98.4,100,72.6,74.6,72.6
20160104044500,301.2,100.4,61,98.4,100,72.7,74.6,72.6
20160104050000,301.2,100.4,61,97.2,100,72.7,74.6,72.6
20160104051500,301.2,100.4,61,98.4,100,72.7,74.6,72.6
20160104053000,304.8,101.6,61,100.1,100,72.7,74.6,72.6
20160104054500,301.2,100.4,61,98.2,100,72.7,74.6,72.6
20160104060000,301.2,100.4,61,99.6,100,72.8,74.6,72.6
20160104061500,301.2,100.4,61,97.8,100,72.8,74.6,72.6
20160104063000,301.2,100.4,61,97.8,100,72.8,74.6,72.6
20160104064500,304.8,101.6,61,88.1,100,72.7,74.6,72.6
20160104070000,297.6,99.2,61,99.6,100,72.6,74.6,72.6
20160104071500,301.2,100.4,61,99.6,100,72.6,74.6,72.6
20160104073000,301.2,100.4,61,97.8,100,72.6,74.6,72.6
20160104074500,294.0,98.0,62,99.6,100,72.6,74.6,72.6
20160104080000,294.0,98.0,62,99.6,100,72.6,74.6,72.6
20160104081500,294.0,98.0,62,99.6,100,72.6,74.6,72.6
20160104083000,297.6,99.2,62,99.6,100,72.6,74.6,72.6
20160104084500,294.0,98.0,62,95.4,100,72.7,74.6,72.6
20160104090000,297.6,99.2,62,60.0,0,72.9,74.6,72.6
20160104091500,297.6,99.2,62,56.4,0,72.7,74.6,72.6
20160104093000,294.0,98.0,62,56.4,0,72.4,74.6,72.6
20160104094500,297.6,99.2,62,57.6,100,72.1,74.6,72.6
20160104100000,301.2,100.4,62,57.6,100,71.8,74.6,72.6
20160104101500,297.6,99.2,62,89.6,100,71.6,74.6,72.6
20160104103000,289.8,96.6,62,90.9,100,71.6,74.6,72.6
20160104104500,294.0,98.0,62,89.0,100,71.6,74.6,72.6
20160104110000,304.8,101.6,62,86.9,100,71.7,74.6,72.6
20160104111500,304.8,101.6,62,90.5,100,71.9,74.6,72.6
20160104113000,304.8,101.6,62,95.5,100,72.0,74.6,72.6
20160104114500,301.2,100.4,62,98.4,100,72.1,74.6,72.6
20160104120000,301.2,100.4,62,95.9,100,72.3,74.6,72.6
20160104121500,304.8,101.6,62,91.1,100,72.4,74.6,72.6
20160104123000,304.8,101.6,62,92.6,100,72.6,74.6,72.6
20160104124500,304.8,101.6,62,88.6,100,72.7,74.6,72.6
20160104130000,304.8,101.6,62,88.6,100,72.8,74.6,72.6
20160104131500,304.8,101.6,62,58.4,0,72.8,74.6,72.6
20160104133000,304.8,101.6,62,57.2,0,72.6,74.6,72.6
20160104134500,304.8,101.6,62,57.9,100,71.8,74.6,72.6
20160104140000,294.0,98.0,62,71.1,100,72.1,74.6,72.6
20160104141500,301.2,100.4,62,77.6,100,72.7,74.6,72.6
20160104143000,301.2,100.4,62,75.2,100,72.4,74.6,72.6
20160104144500,301.2,100.4,62,72.5,100,72.5,74.6,72.6
20160104150000,301.2,100.4,62,58.8,0,71.4,69.4,67.4
20160104151500,301.2,100.4,62,58.0,0,70.6,69.4,67.4
20160104153000,304.8,101.6,61,58.0,0,70.3,69.4,67.4
20160104154500,289.8,96.6,61,58.0,0,70.5,69.4,67.4
20160104160000,301.2,100.4,61,56.8,0,70.3,69.4,67.4
20160104161500,304.8,101.6,61,56.8,0,70.0,69.4,67.4
20160104163000,304.8,101.6,61,56.8,0,69.7,69.4,67.4
20160104164500,304.8,101.6,61,56.8,0,69.5,69.4,67.4
20160104170000,304.8,101.6,61,56.8,0,69.3,69.4,67.4
20160104171500,304.8,101.6,61,56.8,0,69.2,69.4,67.4
20160104173000,304.8,101.6,61,56.8,0,69.1,69.4,67.4
20160104174500,304.8,101.6,61,56.8,0,68.9,69.4,67.4
20160104180000,304.8,101.6,61,56.8,0,68.9,69.4,67.4
20160104181500,301.2,100.4,61,56.0,0,68.7,69.4,67.4
20160104183000,304.8,101.6,61,56.7,0,68.6,69.4,67.4
20160104184500,304.8,101.6,61,56.7,0,68.4,69.4,67.4
20160104190000,304.8,101.6,61,56.7,0,68.4,69.4,67.4
20160104191500,304.8,101.6,61,56.7,0,68.3,69.4,67.4
20160104193000,304.8,101.6,61,56.1,0,68.2,69.4,67.4
20160104194500,301.2,100.4,61,56.1,0,68.1,69.4,67.4
20160104200000,304.8,101.6,61,56.7,0,68.1,69.4,67.4
20160104201500,304.8,101.6,61,56.7,0,67.9,69.4,67.4
20160104203000,304.8,101.6,61,56.0,0,67.9,69.4,67.4
20160104204500,304.8,101.6,61,56.7,0,67.8,69.4,67.4
20160104210000,309.0,103.0,61,56.7,0,67.7,69.4,67.4
20160104211500,304.8,101.6,61,56.7,0,67.7,69.4,67.4
20160104213000,304.8,101.6,61,56.7,0,67.6,69.4,67.4
20160104214500,304.8,101.6,61,56.7,0,67.6,69.4,67.4
20160104220000,304.8,101.6,61,56.0,0,67.6,69.4,67.4
20160104221500,304.8,101.6,61,56.7,0,67.5,69.4,67.4
20160104223000,301.2,100.4,61,56.7,0,67.4,69.4,67.4
20160104224500,301.2,100.4,61,56.7,0,67.3,69.4,67.4
20160104230000,304.8,101.6,61,56.7,0,67.3,69.4,67.4
20160104231500,304.8,101.6,61,55.6,0,67.2,69.4,67.4
20160104233000,304.8,101.6,61,55.6,0,67.2,69.4,67.4
20160104234500,301.2,100.4,61,56.3,0,67.2,69.4,67.4
20160105000000,304.8,101.6,61,56.3,100,67.1,69.4,67.4
20160105001500,304.8,101.6,61,56.3,100,67.1,69.4,67.4
20160105003000,309.0,103.0,61,56.3,100,67.1,69.4,67.4
20160105004500,309.0,103.0,61,55.5,100,67.1,69.4,67.4
20160105010000,304.8,101.6,61,56.3,100,67.0,69.4,67.4
20160105011500,304.8,101.6,61,57.1,100,67.0,69.4,67.4
20160105013000,304.8,101.6,61,57.1,100,67.0,69.4,67.4
20160105014500,304.8,101.6,61,57.1,100,67.0,69.4,67.4
20160105020000,304.8,101.6,61,57.9,100,67.0,69.4,67.4
20160105021500,304.8,101.6,61,69.2,100,67.1,69.4,67.4
20160105023000,304.8,101.6,61,70.6,100,67.2,69.4,67.4
20160105024500,304.8,101.6,61,70.6,100,67.3,69.4,67.4
20160105030000,304.8,101.6,61,70.6,100,67.4,69.4,67.4
20160105031500,304.8,101.6,61,71.5,100,67.5,69.4,67.4
20160105033000,304.8,101.6,61,71.5,100,67.6,69.4,67.4
20160105034500,301.2,100.4,61,56.8,0,67.7,69.4,67.4
20160105040000,301.2,100.4,61,57.4,0,67.6,69.4,67.4
20160105041500,301.2,100.4,61,56.4,0,67.4,69.4,67.4
20160105043000,301.2,100.4,61,56.4,0,67.4,69.4,67.4
20160105044500,304.8,101.6,61,57.1,0,67.3,69.4,67.4
20160105050000,301.2,100.4,61,55.2,0,67.2,69.4,67.4
20160105051500,304.8,101.6,61,56.6,100,67.1,69.4,67.4
20160105053000,304.8,101.6,61,56.6,100,67.1,69.4,67.4
20160105054500,301.2,100.4,61,55.2,100,67.0,69.4,67.4
20160105060000,301.2,100.4,61,57.1,100,66.9,69.4,67.4
20160105061500,301.2,100.4,61,57.1,100,66.9,69.4,67.4
20160105063000,304.8,101.6,61,81.1,100,66.8,69.4,67.4
20160105064500,301.2,100.4,61,84.9,100,67.2,69.5,67.5
20160105070000,294.0,98.0,61,84.9,100,67.3,69.5,67.5
20160105071500,304.8,101.6,61,83.7,100,67.5,69.5,67.5
20160105073000,301.2,100.4,61,81.1,100,67.7,69.5,67.5
20160105074500,301.2,100.4,61,56.4,0,67.8,69.5,67.5
20160105080000,297.6,99.2,61,57.1,0,67.4,69.5,67.5
20160105081500,301.2,100.4,61,57.1,0,67.3,69.5,67.5
20160105083000,301.2,100.4,62,55.9,0,67.4,69.5,67.5
20160105084500,309.0,103.0,62,55.9,0,67.8,69.5,67.5
20160105090000,304.8,101.6,61,55.9,0,68.2,69.5,67.5
20160105091500,304.8,101.6,61,55.9,0,68.2,69.5,67.5
20160105093000,304.8,101.6,61,57.1,0,68.4,69.5,67.5
20160105094500,304.8,101.6,61,55.6,0,68.3,69.5,67.5
20160105100000,304.8,101.6,61,57.5,0,68.4,69.5,67.5
20160105101500,304.8,101.6,61,55.6,0,68.1,69.5,67.5
20160105103000,301.2,100.4,61,56.8,0,68.1,69.5,67.5
20160105104500,294.0,98.0,61,56.8,0,68.4,69.5,67.5
20160105110000,294.0,98.0,62,56.8,0,68.7,69.5,67.5
20160105111500,297.6,99.2,62,56.0,0,68.8,69.5,67.5
20160105113000,297.6,99.2,62,56.7,0,68.7,69.5,67.5
20160105114500,297.6,99.2,62,56.7,0,67.9,69.5,67.5
20160105120000,297.6,99.2,62,56.7,0,68.2,69.5,67.5
20160105121500,297.6,99.2,62,56.7,0,68.2,69.5,67.5
20160105123000,297.6,99.2,62,56.0,0,68.1,69.5,67.5
20160105124500,301.2,100.4,62,56.8,0,68.3,69.5,67.5
20160105130000,297.6,99.2,62,56.8,0,68.4,69.5,67.5
20160105131500,297.6,99.2,62,56.8,0,68.2,69.5,67.5
20160105133000,297.6,99.2,62,56.8,0,67.7,69.5,67.5
20160105134500,297.6,99.2,62,56.8,0,67.9,69.5,67.5
20160105140000,297.6,99.2,62,56.8,0,68.1,69.5,67.5
20160105141500,297.6,99.2,62,56.8,0,68.3,69.5,67.5
20160105143000,297.6,99.2,62,56.8,0,68.7,69.5,67.5
20160105144500,297.6,99.2,62,56.8,0,68.6,69.5,67.5
20160105150000,297.6,99.2,62,56.8,0,68.9,69.5,67.5
20160105151500,297.6,99.2,62,56.8,0,69.0,69.5,67.5
20160105153000,297.6,99.2,62,56.8,0,69.5,69.5,67.5
20160105154500,304.8,101.6,61,56.8,0,69.0,69.5,67.5
20160105160000,301.2,100.4,61,56.8,0,69.4,69.5,67.5
20160105161500,304.8,101.6,61,56.8,0,69.0,69.5,67.5
20160105163000,304.8,101.6,61,56.8,0,68.7,69.5,67.5
20160105164500,304.8,101.6,61,56.8,0,68.5,69.5,67.5
20160105170000,304.8,101.6,61,56.0,0,67.9,69.5,67.5
20160105171500,301.2,100.4,61,56.0,0,67.9,69.5,67.5
20160105173000,301.2,100.4,61,56.0,0,67.7,69.5,67.5
20160105174500,301.2,100.4,61,56.0,0,67.6,69.5,67.5
20160105180000,301.2,100.4,61,56.0,0,67.5,69.5,67.5
20160105181500,301.2,100.4,61,56.0,100,67.1,69.5,67.5
20160105183000,301.2,100.4,61,57.1,100,67.2,69.5,67.5
20160105184500,301.2,100.4,61,56.4,100,66.8,69.5,67.5
20160105190000,301.2,100.4,61,57.4,100,67.1,69.5,67.5
20160105191500,301.2,100.4,61,60.7,100,67.4,69.5,67.5
20160105193000,301.2,100.4,61,61.5,100,67.1,69.5,67.5
20160105194500,301.2,100.4,61,61.5,0,67.5,69.5,67.5
20160105200000,301.2,100.4,61,56.8,0,67.4,69.5,67.5
20160105201500,304.8,101.6,61,56.8,0,67.4,69.5,67.5
20160105203000,301.2,100.4,61,56.8,0,67.4,69.5,67.5
20160105204500,304.8,101.6,61,55.9,0,67.4,69.5,67.5
20160105210000,301.2,100.4,61,55.9,0,67.4,69.5,67.5
20160105211500,304.8,101.6,61,55.9,0,67.3,69.5,67.5
20160105213000,304.8,101.6,61,55.9,0,67.3,69.5,67.5
20160105214500,304.8,101.6,61,55.9,0,67.3,69.5,67.5
20160105220000,301.2,100.4,61,55.9,100,67.2,69.5,67.5
20160105221500,304.8,101.6,61,55.9,100,67.2,69.5,67.5
20160105223000,301.2,100.4,61,55.9,100,67.2,69.5,67.5
20160105224500,304.8,101.6,61,55.9,100,67.2,69.5,67.5
20160105230000,304.8,101.6,61,55.9,100,67.1,69.5,67.5
20160105231500,309.0,103.0,61,56.7,100,67.1,69.5,67.5
20160105233000,304.8,101.6,61,57.5,100,67.1,69.5,67.5
20160105234500,304.8,101.6,61,57.5,100,67.1,69.5,67.5
20160106000000,301.2,100.4,61,62.8,100,67.1,69.5,67.5
20160106001500,304.8,101.6,61,76.8,100,67.2,69.5,67.5
20160106003000,301.2,100.4,61,72.0,100,67.3,69.5,67.5
20160106004500,304.8,101.6,61,76.4,100,67.5,69.5,67.5
20160106010000,301.2,100.4,61,74.4,100,67.6,69.5,67.5
20160106011500,294.0,98.0,61,57.6,0,67.8,69.5,67.5
20160106013000,294.0,98.0,62,57.6,0,67.7,69.5,67.5
20160106014500,297.6,99.2,62,55.9,0,67.6,69.5,67.5
20160106020000,297.6,99.2,62,56.7,0,67.5,69.5,67.5
20160106021500,297.6,99.2,62,55.6,0,67.4,69.5,67.5
20160106023000,297.6,99.2,62,57.1,0,67.3,69.5,67.5
20160106024500,294.0,98.0,62,55.2,100,67.2,69.5,67.5
20160106030000,297.6,99.2,62,57.1,100,67.2,69.5,67.5
20160106031500,294.0,98.0,62,55.2,100,67.2,69.5,67.5
20160106033000,297.6,99.2,62,56.4,100,67.2,69.5,67.5
20160106034500,297.6,99.2,62,56.4,100,67.1,69.5,67.5
20160106040000,301.2,100.4,62,57.9,100,67.1,69.5,67.5
20160106041500,297.6,99.2,62,56.4,100,67.1,69.5,67.5
20160106044500,304.8,101.6,53,77.3,100,67.2,69.5,67.5
20160106050000,294.0,98.0,62,57.6,100,67.3,69.5,67.5
20160106051500,297.6,99.2,62,55.6,100,67.3,69.5,67.5
20160106053000,294.0,98.0,62,57.5,100,67.2,69.5,67.5
20160106054500,301.2,100.4,62,55.6,100,67.1,69.5,67.5
20160106060000,297.6,99.2,62,58.3,100,67.1,69.5,67.5
20160106061500,297.6,99.2,62,56.0,100,67.0,69.5,67.5
20160106063000,297.6,99.2,62,75.8,100,67.0,69.5,67.5
20160106064500,294.0,98.0,62,73.5,100,67.2,69.5,67.5
20160106070000,297.6,99.2,62,75.4,100,67.2,69.5,67.5
20160106071500,294.0,98.0,62,69.7,100,67.3,69.5,67.5
20160106073000,294.0,98.0,62,71.5,100,67.4,69.5,67.5
20160106074500,297.6,99.2,62,71.5,100,67.6,69.5,67.5
20160106080000,294.0,98.0,62,73.5,100,67.6,69.5,67.5
20160106081500,297.6,99.2,62,70.6,100,67.7,69.5,67.5
20160106083000,297.6,99.2,62,68.8,0,67.8,69.5,67.5
20160106084500,297.6,99.2,62,56.0,0,67.7,69.5,67.5
20160106090000,297.6,99.2,62,56.8,0,67.7,69.5,67.5
20160106091500,294.0,98.0,62,56.8,0,67.4,69.5,67.5
20160106093000,297.6,99.2,62,56.2,100,66.9,69.5,67.5
20160106094500,294.0,98.0,62,57.5,100,66.8,69.5,67.5
20160106100000,297.6,99.2,62,68.1,100,67.1,69.5,67.5
20160106101500,301.2,100.4,62,68.1,100,67.4,69.5,67.5
20160106103000,297.6,99.2,62,57.6,0,67.4,69.5,67.5
20160106104500,301.2,100.4,62,57.6,100,67.0,69.5,67.5
20160106110000,301.2,100.4,62,57.6,100,66.8,69.5,67.5
20160106111500,297.6,99.2,62,67.7,100,67.1,69.5,67.5
20160106113000,301.2,100.4,62,67.7,100,67.7,69.5,67.5
20160106114500,301.2,100.4,62,57.2,100,67.1,69.5,67.5
20160106120000,301.2,100.4,62,57.9,100,66.8,69.5,67.5
20160106121500,297.6,99.2,62,61.5,100,67.0,69.5,67.5
20160106123000,297.6,99.2,62,66.7,100,67.2,69.5,67.5
20160106124500,297.6,99.2,62,61.2,0,67.7,69.5,67.5
20160106130000,297.6,99.2,62,57.6,100,67.1,69.5,67.5
20160106131500,297.6,99.2,62,57.6,100,66.8,69.5,67.5
20160106133000,301.2,100.4,62,57.6,100,67.3,69.5,67.5
20160106134500,301.2,100.4,62,57.6,100,67.3,69.5,67.5
20160106140000,301.2,100.4,62,57.6,100,67.4,69.5,67.5
20160106141500,301.2,100.4,62,57.6,100,67.2,69.5,67.5
20160106143000,297.6,99.2,62,60.8,100,67.6,69.5,67.5
20160106144500,301.2,100.4,62,57.6,100,67.2,69.5,67.5
20160106150000,301.2,100.4,62,57.6,100,67.2,69.5,67.5
20160106151500,301.2,100.4,62,57.6,100,67.4,69.5,67.5
20160106153000,301.2,100.4,62,57.6,100,67.3,69.5,67.5
20160106154500,301.2,100.4,62,57.6,100,67.1,69.5,67.5
20160106160000,301.2,100.4,62,57.6,100,67.4,69.5,67.5
20160106161500,304.8,101.6,62,56.8,100,67.6,69.5,67.5
20160106163000,301.2,100.4,62,57.6,100,67.6,69.5,67.5
20160106164500,301.2,100.4,62,56.8,100,67.6,69.5,67.5
20160106170000,304.8,101.6,62,56.8,0,67.7,69.5,67.5
20160106171500,301.2,100.4,62,56.8,0,67.7,69.5,67.5
20160106173000,297.6,99.2,62,56.8,0,67.6,69.5,67.5
20160106174500,301.2,100.4,62,56.8,0,67.6,69.5,67.5
20160106180000,301.2,100.4,62,56.8,0,67.2,69.5,67.5
20160106181500,304.8,101.6,62,56.8,0,67.6,69.5,67.5
20160106183000,304.8,101.6,62,56.8,0,67.5,69.5,67.5
20160106184500,304.8,101.6,62,56.1,100,67.2,69.5,67.5
20160106190000,304.8,101.6,62,56.1,0,67.4,69.5,67.5
20160106191500,301.2,100.4,62,56.1,100,67.4,69.5,67.5
20160106193000,304.8,101.6,62,56.7,100,67.2,69.5,67.5
20160106194500,304.8,101.6,62,56.7,100,67.4,69.5,67.5
20160106200000,304.8,101.6,62,56.7,100,67.3,69.5,67.5
20160106201500,304.8,101.6,62,56.7,100,67.3,69.5,67.5
20160106203000,304.8,101.6,62,61.5,100,67.5,69.5,67.5
20160106204500,304.8,101.6,62,62.8,100,67.7,69.5,67.5
20160106210000,309.0,103.0,62,56.4,0,67.4,69.5,67.5
20160106211500,304.8,101.6,62,56.4,0,67.4,69.5,67.5
20160106213000,304.8,101.6,62,56.4,0,67.5,69.5,67.5
20160106214500,309.0,103.0,62,56.4,0,67.4,69.5,67.5
20160106220000,304.8,101.6,62,56.4,0,67.4,69.5,67.5
20160106221500,309.0,103.0,62,56.4,0,67.2,69.5,67.5
20160106223000,304.8,101.6,62,56.4,100,67.1,69.5,67.5
20160106224500,304.8,101.6,62,56.4,100,67.1,69.5,67.5
20160106230000,309.0,103.0,62,56.4,100,67.1,69.5,67.5
20160106231500,309.0,103.0,62,56.4,100,67.1,69.5,67.5
20160106233000,304.8,101.6,61,56.4,100,67.2,69.5,67.5
20160106234500,304.8,101.6,61,56.4,100,67.1,69.5,67.5
20160107000000,304.8,101.6,61,60.7,100,67.3,69.5,67.5
20160107001500,304.8,101.6,61,61.6,100,67.4,69.5,67.5
20160107003000,304.8,101.6,61,61.6,100,67.7,69.5,67.5
20160107004500,304.8,101.6,61,58.0,100,67.6,69.5,67.5
20160107010000,309.0,103.0,61,56.8,100,67.4,69.5,67.5
20160107011500,304.8,101.6,61,56.8,100,67.3,69.5,67.5
20160107013000,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107014500,304.8,101.6,61,56.8,100,67.3,69.5,67.5
20160107020000,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107021500,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107023000,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107024500,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107030000,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107031500,304.8,101.6,61,59.5,100,67.1,69.5,67.5
20160107033000,304.8,101.6,61,60.7,100,67.2,69.5,67.5
20160107034500,304.8,101.6,61,60.7,100,67.5,69.5,67.5
20160107040000,304.8,101.6,61,60.7,100,67.5,69.5,67.5
20160107041500,309.0,103.0,61,60.7,100,67.4,69.5,67.5
20160107043000,304.8,101.6,61,60.7,100,67.5,69.5,67.5
20160107044500,304.8,101.6,61,60.7,100,67.6,69.5,67.5
20160107050000,304.8,101.6,61,60.7,100,67.7,69.5,67.5
20160107051500,304.8,101.6,61,60.7,100,67.5,69.5,67.5
20160107053000,304.8,101.6,61,60.7,100,67.4,69.5,67.5
20160107054500,304.8,101.6,61,60.7,100,67.6,69.5,67.5
20160107060000,304.8,101.6,61,60.7,100,67.6,69.5,67.5
20160107061500,304.8,101.6,61,60.7,100,67.6,69.5,67.5
20160107063000,309.0,103.0,61,56.8,100,67.6,69.5,67.5
20160107064500,304.8,101.6,61,56.8,100,67.3,69.5,67.5
20160107070000,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107071500,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107073000,304.8,101.6,61,56.8,100,67.2,69.5,67.5
20160107074500,309.0,103.0,61,56.8,100,67.2,69.5,67.5
20160107080000,304.8,101.6,61,56.8,100,67.1,69.5,67.5
20160107081500,309.0,103.0,61,56.8,100,67.1,69.5,67.5
20160107083000,309.0,103.0,61,56.8,100,67.0,69.5,67.5
20160107084500,301.2,100.4,61,69.2,100,67.0,69.5,67.5
20160107090000,301.2,100.4,61,72.5,100,67.2,69.5,67.5
20160107091500,301.2,100.4,61,72.5,100,67.3,69.5,67.5
20160107093000,297.6,99.2,61,72.5,100,67.4,69.5,67.5
20160107094500,121.8,40.6,71,85.3,0,68.1,69.5,67.5
20160107100000,294.0,98.0,52,56.8,100,67.3,69.5,67.5
20160107101500,294.0,98.0,52,56.8,100,67.1,69.5,67.5
20160107103000,294.0,98.0,52,56.8,100,67.2,69.5,67.5
20160107104500,294.0,98.0,52,56.8,100,67.4,69.5,67.5
20160107110000,289.8,96.6,52,56.8,100,67.2,69.5,67.5
20160107111500,289.8,96.6,52,56.8,100,67.4,69.5,67.5
20160107113000,297.6,99.2,54,56.8,100,67.5,69.5,67.5
20160107114500,309.0,103.0,54,56.8,100,67.0,69.5,67.5
20160107120000,309.0,103.0,54,63.2,100,67.2,69.5,67.5
20160107121500,304.8,101.6,53,63.2,100,67.5,69.5,67.5
20160107123000,304.8,101.6,53,57.6,0,67.3,69.5,67.5
20160107124500,304.8,101.6,53,57.6,100,67.1,69.5,67.5
20160107130000,301.2,100.4,53,57.6,100,66.9,69.5,67.5
20160107131500,304.8,101.6,53,57.6,100,67.3,69.5,67.5
20160107133000,304.8,101.6,53,57.6,100,67.4,69.5,67.5
20160107134500,309.0,103.0,53,57.6,100,67.4,69.5,67.5
20160107140000,301.2,100.4,53,56.8,100,67.3,69.5,67.5
20160107141500,301.2,100.4,53,69.7,100,67.6,69.5,67.5
20160107143000,301.2,100.4,53,57.1,100,66.9,69.5,67.5
20160107144500,301.2,100.4,53,60.7,100,67.0,69.5,67.5
20160107150000,301.2,100.4,53,60.7,100,67.2,69.5,67.5
20160107151500,304.8,101.6,53,61.5,100,67.7,69.5,67.5
20160107153000,301.2,100.4,53,56.8,100,67.0,69.5,67.5
20160107154500,304.8,101.6,53,56.8,100,67.0,69.5,67.5
20160107160000,301.2,100.4,53,56.8,100,67.1,69.5,67.5
20160107161500,304.8,101.6,53,57.7,0,67.5,69.5,67.5
20160107163000,301.2,100.4,53,57.7,100,66.8,69.5,67.5
20160107164500,301.2,100.4,53,65.1,100,67.2,69.5,67.5
20160107170000,301.2,100.4,53,61.3,0,67.7,69.5,67.5
20160107171500,304.8,101.6,53,57.2,100,66.6,69.5,67.5
20160107173000,301.2,100.4,53,57.2,100,67.1,69.5,67.5
20160107174500,301.2,100.4,53,58.0,0,67.2,69.5,67.5
20160107180000,301.2,100.4,53,57.2,100,66.8,69.5,67.5
20160107181500,301.2,100.4,53,63.1,100,66.9,69.5,67.5
20160107183000,301.2,100.4,53,68.6,100,67.2,69.5,67.5
20160107184500,304.8,101.6,53,57.2,100,67.2,69.5,67.5
20160107190000,304.8,101.6,53,57.2,100,66.8,69.5,67.5
20160107191500,301.2,100.4,53,58.5,100,66.8,69.5,67.5
20160107193000,297.6,99.2,53,64.4,100,67.5,69.5,67.5
20160107194500,301.2,100.4,53,64.4,100,67.1,69.5,67.5
20160107200000,297.6,99.2,53,65.8,100,67.5,69.5,67.5
20160107201500,297.6,99.2,53,62.0,100,67.7,69.5,67.5
20160107203000,301.2,100.4,53,56.8,100,67.1,69.5,67.5
20160107204500,301.2,100.4,53,56.8,100,66.7,69.5,67.5
20160107210000,301.2,100.4,53,58.4,100,67.1,69.5,67.5
20160107211500,297.6,99.2,53,59.3,0,67.6,69.5,67.5
20160107213000,301.2,100.4,53,56.7,100,66.9,69.5,67.5
20160107214500,297.6,99.2,53,64.0,100,66.9,69.5,67.5
20160107220000,301.2,100.4,53,61.6,100,67.1,69.5,67.5
20160107221500,301.2,100.4,53,56.8,0,67.2,69.4,67.4
20160107223000,301.2,100.4,53,56.8,100,66.7,69.3,67.3
20160107224500,301.2,100.4,53,56.8,0,66.8,68.0,64.8
20160107230000,301.2,100.4,53,56.0,0,66.7,68.0,65.8
20160107231500,301.2,100.4,53,56.0,0,66.6,68.0,65.3
20160107233000,297.6,99.2,53,56.0,0,66.4,68.4,66.4
20160107234500,301.2,100.4,53,56.0,100,66.1,68.4,66.4
20160108000000,301.2,100.4,53,56.0,100,66.2,68.4,66.4
20160108001500,301.2,100.4,53,56.0,100,66.0,68.3,66.3
20160108003000,297.6,99.2,53,56.0,100,66.1,68.0,65.9
20160108004500,297.6,99.2,53,56.0,0,66.0,68.0,65.9
20160108010000,297.6,99.2,53,56.0,0,65.7,68.0,65.8
20160108011500,297.6,99.2,53,56.0,100,65.5,68.0,66.0
20160108013000,297.6,99.2,53,56.0,100,65.6,68.1,66.1
20160108014500,297.6,99.2,53,56.0,100,65.6,68.0,65.9
20160108020000,297.6,99.2,53,56.0,100,65.3,68.0,65.9
20160108021500,297.6,99.2,53,56.0,100,65.1,68.0,65.9
20160108023000,297.6,99.2,53,56.0,100,65.0,68.0,65.9
20160108024500,301.2,100.4,53,56.0,100,65.0,68.0,65.8
20160108030000,301.2,100.4,53,56.0,100,65.1,68.0,65.8
20160108031500,301.2,100.4,53,56.0,100,64.8,68.0,65.8
20160108033000,301.2,100.4,53,56.0,100,64.7,68.0,65.8
20160108034500,297.6,99.2,53,56.0,100,64.8,68.0,65.8
20160108040000,301.2,100.4,53,56.0,100,64.6,68.0,65.8
20160108041500,297.6,99.2,53,56.0,100,64.8,68.0,65.8
20160108043000,297.6,99.2,53,56.0,100,64.8,68.0,65.8
20160108044500,301.2,100.4,53,56.0,100,64.5,68.0,65.8
20160108050000,301.2,100.4,53,56.0,100,64.4,68.0,65.8
20160108051500,301.2,100.4,53,56.0,100,64.4,68.0,65.8
20160108053000,301.2,100.4,53,56.0,100,64.6,68.0,65.8
20160108054500,301.2,100.4,53,56.0,100,64.4,68.0,65.8
20160108060000,301.2,100.4,53,56.0,100,64.2,68.0,65.8
20160108061500,301.2,100.4,53,65.2,100,64.6,68.0,65.8
20160108063000,301.2,100.4,53,59.7,100,65.8,68.0,65.8
20160108064500,301.2,100.4,53,56.4,100,65.5,68.0,65.8
20160108070000,301.2,100.4,53,57.9,100,65.2,68.0,65.8
20160108071500,301.2,100.4,53,56.8,100,65.4,68.0,65.8
20160108073000,297.6,99.2,53,56.8,100,65.5,68.0,65.8
20160108074500,301.2,100.4,53,56.8,100,65.7,68.0,65.8
20160108080000,297.6,99.2,53,56.8,100,65.8,68.0,65.9
20160108081500,297.6,99.2,53,56.8,100,66.0,68.0,65.9
20160108083000,297.6,99.2,53,56.8,100,66.1,68.0,65.9
20160108084500,297.6,99.2,53,56.8,0,66.2,68.0,65.9
20160108090000,289.8,96.6,53,56.8,0,66.2,68.0,65.2
20160108091500,289.8,96.6,53,56.8,0,66.2,68.0,65.2
20160108093000,297.6,99.2,54,56.8,0,66.2,68.0,65.2
20160108094500,297.6,99.2,54,56.8,0,65.6,68.0,65.2
20160108100000,294.0,98.0,54,56.8,0,65.1,68.0,65.2
20160108101500,297.6,99.2,54,56.8,0,65.0,68.0,65.2
20160108103000,297.6,99.2,54,56.8,0,65.3,68.0,65.2
20160108104500,294.0,98.0,54,56.8,100,64.9,68.0,65.2
20160108110000,294.0,98.0,54,56.1,100,65.1,68.0,65.2
20160108111500,294.0,98.0,54,56.1,100,65.1,68.0,65.2
20160108113000,294.0,98.0,54,56.1,100,65.3,68.0,65.2
20160108114500,294.0,98.0,54,56.1,0,65.4,68.0,65.2
20160108120000,294.0,98.0,54,56.1,0,65.3,68.0,65.2
20160108121500,294.0,98.0,54,56.1,0,65.6,68.0,64.8
20160108123000,294.0,98.0,54,56.7,0,65.6,68.0,64.7
20160108124500,294.0,98.0,54,56.7,0,65.6,68.0,64.7
20160108130000,289.8,96.6,54,56.7,0,65.3,68.0,64.6
20160108131500,297.6,99.2,54,56.7,0,65.5,68.0,64.6
20160108133000,297.6,99.2,54,56.7,0,65.5,68.0,64.9
20160108134500,294.0,98.0,54,56.0,0,65.7,68.0,64.7
20160108140000,294.0,98.0,54,56.0,0,65.4,68.0,64.7
20160108141500,294.0,98.0,54,56.0,0,65.5,68.0,64.7
20160108143000,297.6,99.2,54,56.0,0,65.5,68.0,65.2
20160108144500,294.0,98.0,54,56.0,0,65.3,68.0,65.2
20160108150000,294.0,98.0,54,56.0,0,65.6,68.0,65.2
20160108151500,297.6,99.2,54,56.0,0,66.0,68.0,64.6
20160108153000,297.6,99.2,54,56.0,0,66.2,68.0,65.2
20160108154500,297.6,99.2,54,56.0,0,66.3,68.0,65.2
20160108160000,297.6,99.2,54,56.0,0,66.4,68.0,64.4
20160108161500,301.2,100.4,54,56.0,0,66.4,68.0,65.8
20160108163000,304.8,101.6,54,56.0,0,66.4,68.0,65.8
20160108164500,301.2,100.4,54,56.0,0,66.5,68.0,65.8
20160108170000,304.8,101.6,54,56.0,0,66.5,68.0,65.8
20160108171500,301.2,100.4,54,56.0,0,66.6,68.0,65.8
20160108173000,304.8,101.6,54,56.0,0,66.6,68.0,65.8
20160108174500,301.2,100.4,54,56.0,0,66.6,68.0,65.3
20160108180000,304.8,101.6,54,56.0,0,66.7,68.0,65.8
20160108181500,304.8,101.6,54,56.0,0,66.7,68.0,65.8
20160108183000,301.2,100.4,54,56.0,0,66.7,68.0,65.9
20160108184500,304.8,101.6,54,56.0,0,66.7,68.0,64.9
20160108190000,304.8,101.6,54,56.0,0,66.7,68.4,66.4
20160108191500,304.8,101.6,54,56.0,0,66.7,68.0,65.8
20160108193000,304.8,101.6,54,56.0,0,66.7,68.0,65.8
20160108194500,304.8,101.6,54,56.0,0,66.8,68.0,65.8
20160108200000,304.8,101.6,54,56.0,0,66.8,68.0,65.8
20160108201500,309.0,103.0,54,56.0,0,66.8,68.0,65.8
20160108203000,309.0,103.0,54,56.0,0,66.8,68.0,65.8
20160108204500,304.8,101.6,54,56.0,0,66.8,68.0,65.8
20160108210000,304.8,101.6,54,56.0,0,66.8,68.0,65.8
20160108211500,304.8,101.6,54,56.0,0,66.8,68.0,65.9
20160108213000,304.8,101.6,54,56.0,0,66.8,68.0,65.9
20160108214500,309.0,103.0,54,56.0,0,66.8,68.0,65.9
20160108220000,304.8,101.6,54,56.0,0,66.9,68.0,65.9
20160108221500,304.8,101.6,54,56.0,0,66.9,68.0,65.9
20160108223000,304.8,101.6,54,56.0,0,66.9,68.0,65.9
20160108224500,304.8,101.6,54,56.0,0,66.9,68.0,65.9
20160108230000,304.8,101.6,54,56.0,0,66.9,68.0,65.9
20160108231500,304.8,101.6,54,56.0,0,66.9,68.0,65.9
20160108233000,304.8,101.6,54,56.0,0,66.9,68.0,65.9
20160108234500,304.8,101.6,54,56.0,0,66.9,68.0,65.9
20160109000000,304.8,101.6,54,56.0,0,66.9,68.0,64.6
20160109001500,304.8,101.6,54,56.0,0,66.9,68.0,64.4
20160109003000,304.8,101.6,54,56.0,0,66.9,68.0,65.2
20160109004500,304.8,101.6,54,56.0,0,66.9,68.0,65.1
20160109010000,304.8,101.6,54,56.0,0,66.9,68.0,63.8
20160109011500,294.0,98.0,62,56.0,0,67.7,68.0,63.5
20160109013000,297.6,99.2,62,56.0,0,67.4,68.0,64.6
20160109014500,294.0,98.0,62,56.0,0,67.3,68.0,64.1
20160109020000,294.0,98.0,62,56.0,0,67.3,68.0,64.6
20160109021500,294.0,98.0,62,55.2,0,67.3,68.0,64.6
20160109023000,294.0,98.0,60,55.9,0,67.2,68.0,63.3
20160109024500,289.8,96.6,60,55.9,0,67.3,68.0,64.6
20160109030000,289.8,96.6,60,55.2,0,67.3,68.0,64.6
20160109031500,294.0,98.0,61,55.2,0,67.3,68.0,64.6
20160109033000,297.6,99.2,61,55.2,0,67.3,68.0,64.6
20160109034500,297.6,99.2,61,55.2,0,67.3,68.0,64.6
20160109040000,294.0,98.0,61,55.2,0,67.3,68.0,63.6
20160109041500,294.0,98.0,61,55.2,0,67.2,68.0,64.6
20160109043000,294.0,98.0,61,55.2,0,67.2,68.0,64.6
20160109044500,294.0,98.0,61,55.2,0,67.2,68.0,64.6
20160109050000,297.6,99.2,61,55.2,0,67.2,68.0,64.6
20160109051500,294.0,98.0,61,55.2,0,67.2,68.0,64.6
20160109053000,294.0,98.0,61,55.2,0,67.2,68.0,63.4
20160109054500,294.0,98.0,61,55.2,0,67.2,68.0,63.0
20160109060000,297.6,99.2,61,55.2,0,67.2,68.0,64.4
20160109061500,294.0,98.0,61,55.2,0,67.2,68.9,66.9
20160109063000,297.6,99.2,61,55.2,0,67.2,68.0,65.8
20160109064500,297.6,99.2,61,55.2,0,67.2,68.0,65.9
20160109070000,294.0,98.0,61,55.2,0,67.2,68.4,66.4
20160109071500,294.0,98.0,61,55.2,0,67.2,68.4,66.4
20160109073000,297.6,99.2,61,55.2,0,67.2,68.4,66.4
20160109074500,297.6,99.2,61,55.2,0,67.2,68.4,66.4
20160109080000,294.0,98.0,61,55.2,0,67.2,68.4,66.4
20160109081500,294.0,98.0,61,55.2,0,67.2,68.4,66.4
20160109083000,294.0,98.0,61,55.9,0,67.2,68.4,66.4
20160109084500,297.6,99.2,61,55.9,0,67.2,68.4,66.4
20160109090000,294.0,98.0,61,55.9,0,67.2,68.4,66.4
20160109091500,297.6,99.2,61,55.9,0,67.2,68.0,66.0
20160109093000,297.6,99.2,61,55.9,0,67.2,68.0,65.9
20160109094500,294.0,98.0,61,55.9,0,67.1,68.2,66.2
20160109100000,297.6,99.2,61,55.9,0,67.1,68.0,65.9
20160109101500,294.0,98.0,61,55.9,0,67.1,68.0,65.9
20160109103000,294.0,98.0,61,55.9,0,67.0,68.0,65.6
20160109104500,294.0,98.0,61,55.9,0,67.0,68.0,65.8
20160109110000,294.0,98.0,61,55.9,0,67.0,68.0,65.8
20160109111500,294.0,98.0,61,55.9,0,67.1,68.0,65.8
20160109113000,294.0,98.0,61,55.9,0,67.1,68.0,65.8
20160109114500,294.0,98.0,61,55.2,0,67.2,68.0,65.3
20160109120000,294.0,98.0,61,55.2,0,67.2,68.0,65.4
20160109121500,297.6,99.2,61,56.4,0,67.2,68.9,66.9
20160109123000,294.0,98.0,61,56.4,0,67.3,68.5,66.5
20160109124500,294.0,98.0,61,56.4,0,67.3,68.5,66.5
20160109130000,294.0,98.0,61,56.4,0,67.4,68.5,66.5
20160109131500,289.8,96.6,61,56.4,0,67.4,68.9,66.9
20160109133000,294.0,98.0,61,56.4,0,67.4,68.9,66.9
20160109134500,294.0,98.0,61,56.4,0,67.5,68.9,66.9
20160109140000,297.6,99.2,61,56.4,0,67.5,68.9,66.9
20160109141500,297.6,99.2,61,56.4,0,67.5,68.9,66.9
20160109143000,297.6,99.2,61,56.4,0,67.4,68.9,66.9
20160109144500,297.6,99.2,61,56.4,0,67.5,68.9,66.9
20160109150000,297.6,99.2,61,56.4,0,67.4,68.9,66.9
20160109151500,297.6,99.2,61,55.6,0,67.4,68.9,66.9
20160109153000,301.2,100.4,61,55.6,0,67.4,68.9,66.9
20160109154500,297.6,99.2,61,55.6,0,67.4,68.9,66.9
20160109160000,301.2,100.4,61,56.3,0,67.4,68.9,66.9
20160109161500,297.6,99.2,61,56.3,0,67.4,68.9,66.9
20160109163000,301.2,100.4,61,56.3,0,67.3,68.9,66.9
20160109164500,301.2,100.4,61,55.6,0,67.3,68.9,66.9
20160109170000,301.2,100.4,61,55.6,0,67.3,68.9,66.9
20160109171500,301.2,100.4,61,55.6,0,67.3,68.9,66.9
20160109173000,301.2,100.4,61,55.6,0,67.4,68.9,66.9
20160109174500,297.6,99.2,61,55.6,0,67.4,68.9,66.9
20160109180000,301.2,100.4,61,55.6,0,67.4,68.9,66.9
20160109181500,301.2,100.4,61,55.6,0,67.3,68.9,66.9
20160109183000,301.2,100.4,61,55.6,0,67.3,68.9,66.9
20160109184500,297.6,99.2,61,55.6,0,67.3,68.9,66.9
20160109190000,301.2,100.4,61,55.6,0,67.3,68.9,66.9
20160109191500,301.2,100.4,61,55.6,0,67.3,68.9,66.9
20160109193000,297.6,99.2,61,55.6,0,67.2,68.9,66.9
20160109194500,297.6,99.2,61,55.6,0,67.2,68.9,66.9
20160109200000,297.6,99.2,61,55.6,0,67.2,68.9,66.9
20160109201500,301.2,100.4,61,55.6,0,67.2,68.9,66.9
20160109203000,301.2,100.4,61,55.6,0,67.2,68.9,66.9
20160109204500,297.6,99.2,61,55.6,0,67.2,68.9,66.9
20160109210000,297.6,99.2,61,55.6,0,67.2,68.9,66.9
20160109211500,297.6,99.2,61,55.6,0,67.1,68.9,66.9
20160109213000,301.2,100.4,61,55.6,0,67.1,68.9,66.9
20160109214500,297.6,99.2,61,55.6,0,67.1,68.9,66.9
20160109220000,301.2,100.4,61,55.6,0,67.1,68.9,66.9
20160109221500,297.6,99.2,61,55.6,0,67.1,68.9,66.9
20160109223000,301.2,100.4,61,55.6,0,67.1,68.9,66.9
20160109224500,297.6,99.2,61,55.6,0,67.0,68.9,66.9
20160109230000,301.2,100.4,61,54.7,0,67.1,68.9,66.9
20160109231500,301.2,100.4,61,55.5,0,66.9,68.9,66.9
20160109233000,301.2,100.4,61,55.5,0,66.9,68.9,66.9
20160109234500,301.2,100.4,61,55.5,0,66.9,68.9,66.9
20160110000000,301.2,100.4,61,55.5,0,66.9,68.9,66.9
20160110001500,301.2,100.4,61,55.5,0,66.9,68.9,66.9
20160110003000,297.6,99.2,61,55.5,0,66.9,68.9,66.9
20160110004500,301.2,100.4,61,55.5,0,66.8,68.9,66.9
20160110010000,297.6,99.2,61,55.5,0,66.8,68.9,66.9
20160110011500,297.6,99.2,61,55.5,0,66.8,68.9,66.9
20160110013000,297.6,99.2,61,54.7,0,66.7,68.9,66.9
20160110014500,294.0,98.0,61,55.5,0,66.7,68.9,66.9
20160110020000,297.6,99.2,61,54.7,0,66.7,68.9,66.9
20160110021500,297.6,99.2,61,54.7,0,66.7,68.9,66.9
20160110023000,294.0,98.0,61,54.7,0,66.7,68.9,66.9
20160110024500,301.2,100.4,61,55.5,0,66.7,68.9,66.9
20160110030000,297.6,99.2,61,55.5,0,66.7,68.9,66.9
20160110031500,297.6,99.2,61,55.5,0,66.7,68.9,66.9
20160110033000,297.6,99.2,61,55.5,0,66.7,68.9,66.9
20160110034500,297.6,99.2,61,55.5,100,66.6,68.9,66.9
20160110040000,297.6,99.2,61,54.7,100,66.6,68.9,66.9
20160110041500,301.2,100.4,61,54.7,100,66.6,68.9,66.9
20160110043000,297.6,99.2,61,54.7,100,66.6,68.9,66.9
20160110044500,301.2,100.4,61,54.7,100,66.6,68.9,66.9
20160110050000,301.2,100.4,61,55.3,100,66.6,68.9,66.9
20160110051500,297.6,99.2,61,55.3,100,66.5,68.9,66.9
20160110053000,297.6,99.2,61,55.3,100,66.4,68.9,66.9
20160110054500,301.2,100.4,61,61.1,100,66.4,68.9,66.9
20160110060000,297.6,99.2,61,68.7,100,66.6,68.9,66.9
20160110061500,297.6,99.2,61,71.3,100,66.8,68.9,66.9
20160110063000,297.6,99.2,61,72.4,100,66.9,68.9,66.9
20160110064500,297.6,99.2,61,70.7,100,67.1,68.9,66.9
20160110070000,301.2,100.4,61,57.5,0,67.2,68.9,66.9
20160110071500,297.6,99.2,61,56.7,0,67.1,68.9,66.9
20160110073000,301.2,100.4,61,55.9,0,67.1,68.9,66.9
20160110074500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160110080000,301.2,100.4,61,55.9,0,66.9,68.9,66.9
20160110081500,297.6,99.2,61,55.2,0,66.9,68.9,66.9
20160110083000,301.2,100.4,61,56.3,0,66.8,68.9,66.9
20160110084500,297.6,99.2,61,55.2,0,66.8,68.9,66.9
20160110090000,297.6,99.2,61,55.9,0,66.7,68.9,66.9
20160110091500,297.6,99.2,61,55.9,0,66.7,68.9,66.9
20160110093000,301.2,100.4,61,55.9,0,66.7,68.9,66.9
20160110094500,297.6,99.2,61,55.9,100,66.6,68.9,66.9
20160110100000,301.2,100.4,61,55.9,100,66.6,68.9,66.9
20160110101500,297.6,99.2,61,55.9,100,66.5,68.9,66.9
20160110103000,297.6,99.2,61,55.9,100,66.5,68.9,66.9
20160110104500,301.2,100.4,61,55.9,100,66.4,68.9,66.9
