PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160110110000,297.6,99.2,61,59.1,100,66.4,69.0,67.0
20160110111500,297.6,99.2,61,68.7,100,66.6,69.0,67.0
20160110113000,294.0,98.0,61,72.9,100,66.8,69.0,67.0
20160110114500,297.6,99.2,61,71.6,100,66.9,69.0,67.0
20160110120000,297.6,99.2,61,72.4,100,67.0,69.0,67.0
20160110121500,294.0,98.0,61,72.4,100,67.1,69.0,67.0
20160110123000,294.0,98.0,61,69.6,100,67.2,69.0,67.0
20160110124500,297.6,99.2,61,66.0,0,67.3,69.0,67.0
20160110130000,297.6,99.2,61,56.8,0,67.3,69.0,67.0
20160110131500,297.6,99.2,61,56.8,0,67.3,69.0,67.0
20160110133000,294.0,98.0,61,56.8,0,67.2,69.0,67.0
20160110134500,294.0,98.0,61,56.8,0,67.2,69.0,67.0
20160110140000,297.6,99.2,61,56.8,0,67.1,69.0,67.0
20160110141500,294.0,98.0,61,56.8,0,67.1,69.0,67.0
20160110143000,297.6,99.2,61,56.8,0,67.0,69.0,67.0
20160110144500,297.6,99.2,61,56.8,0,66.9,69.0,67.0
20160110150000,294.0,98.0,61,56.8,0,66.9,69.0,67.0
20160110151500,297.6,99.2,61,56.0,0,66.9,69.0,67.0
20160110153000,297.6,99.2,61,56.0,0,66.9,69.0,67.0
20160110154500,294.0,98.0,61,56.0,0,66.8,69.0,67.0
20160110160000,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160110161500,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160110163000,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160110164500,294.0,98.0,61,56.0,0,66.8,69.0,67.0
20160110170000,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160110171500,297.6,99.2,61,55.2,0,66.8,69.0,67.0
20160110173000,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160110174500,297.6,99.2,61,55.2,0,66.8,69.0,67.0
20160110180000,294.0,98.0,61,55.9,0,66.8,69.0,67.0
20160110181500,294.0,98.0,61,55.2,0,66.8,69.0,67.0
20160110183000,294.0,98.0,61,55.2,0,66.8,69.0,67.0
20160110184500,297.6,99.2,61,55.2,100,66.7,69.0,67.0
20160110190000,294.0,98.0,61,55.2,100,66.7,69.0,67.0
20160110191500,297.6,99.2,61,55.9,100,66.7,69.0,67.0
20160110193000,297.6,99.2,61,55.9,100,66.7,69.0,67.0
20160110194500,297.6,99.2,61,54.7,100,66.7,69.0,67.0
20160110200000,294.0,98.0,61,55.5,100,66.7,69.0,67.0
20160110201500,294.0,98.0,61,55.5,100,66.7,69.0,67.0
20160110203000,297.6,99.2,61,55.5,100,66.7,69.0,67.0
20160110204500,297.6,99.2,61,56.3,100,66.7,69.0,67.0
20160110210000,297.6,99.2,61,56.3,100,66.7,69.0,67.0
20160110211500,294.0,98.0,61,56.3,100,66.7,69.0,67.0
20160110213000,297.6,99.2,61,56.3,100,66.7,69.0,67.0
20160110214500,297.6,99.2,61,56.3,100,66.7,69.0,67.0
20160110220000,297.6,99.2,61,56.3,100,66.7,69.0,67.0
20160110221500,297.6,99.2,61,66.2,100,66.7,69.0,67.0
20160110223000,297.6,99.2,61,66.2,100,66.8,69.0,67.0
20160110224500,297.6,99.2,61,66.2,100,66.9,69.0,67.0
20160110230000,297.6,99.2,61,66.2,100,67.0,69.0,67.0
20160110231500,297.6,99.2,61,68.2,100,67.1,69.0,67.0
20160110233000,297.6,99.2,61,69.1,100,67.2,69.0,67.0
20160110234500,297.6,99.2,61,69.1,100,67.2,69.0,67.0
20160111000000,297.6,99.2,61,56.0,0,67.3,69.0,67.0
20160111001500,297.6,99.2,61,56.0,0,67.2,69.0,67.0
20160111003000,297.6,99.2,61,56.0,0,67.2,69.0,67.0
20160111004500,297.6,99.2,61,54.7,0,67.1,69.0,67.0
20160111010000,297.6,99.2,61,54.7,0,67.0,69.0,67.0
20160111011500,301.2,100.4,61,54.7,0,66.9,69.0,67.0
20160111013000,297.6,99.2,61,54.7,0,66.8,69.0,67.0
20160111014500,297.6,99.2,61,54.7,0,66.8,69.0,67.0
20160111020000,297.6,99.2,61,54.7,100,66.7,69.0,67.0
20160111021500,297.6,99.2,61,55.9,100,66.7,69.0,67.0
20160111023000,297.6,99.2,61,54.7,100,66.7,69.0,67.0
20160111024500,297.6,99.2,61,54.7,100,66.7,69.0,67.0
20160111030000,297.6,99.2,61,55.9,100,66.7,69.0,67.0
20160111031500,297.6,99.2,61,54.7,100,66.6,69.0,67.0
20160111033000,297.6,99.2,61,56.3,100,66.6,69.0,67.0
20160111034500,297.6,99.2,61,55.2,100,66.6,69.0,67.0
20160111040000,294.0,98.0,61,56.3,100,66.6,69.0,67.0
20160111041500,297.6,99.2,61,68.1,100,66.6,69.0,67.0
20160111043000,294.0,98.0,61,74.9,100,66.8,69.0,67.0
20160111044500,294.0,98.0,61,74.9,100,66.9,69.0,67.0
20160111050000,294.0,98.0,61,74.9,100,67.1,69.0,67.0
20160111051500,294.0,98.0,61,71.1,100,67.2,69.0,67.0
20160111053000,294.0,98.0,61,56.7,0,67.3,69.0,67.0
20160111054500,294.0,98.0,61,55.6,0,67.2,69.0,67.0
20160111060000,294.0,98.0,61,55.6,0,67.2,69.0,67.0
20160111061500,297.6,99.2,61,55.6,0,67.1,69.0,67.0
20160111063000,297.6,99.2,61,54.3,0,67.1,69.0,67.0
20160111064500,297.6,99.2,61,56.1,0,66.9,69.0,67.0
20160111070000,294.0,98.0,61,55.2,0,66.9,69.0,67.0
20160111071500,297.6,99.2,61,54.3,0,66.8,69.0,67.0
20160111073000,289.8,96.6,61,55.1,0,66.8,69.0,67.0
20160111074500,294.0,98.0,61,56.0,100,66.7,69.0,67.0
20160111080000,294.0,98.0,61,54.3,100,66.7,69.0,67.0
20160111081500,294.0,98.0,61,55.5,100,66.6,69.0,67.0
20160111083000,294.0,98.0,61,55.5,100,66.6,69.0,67.0
20160111084500,294.0,98.0,61,56.8,100,66.6,69.0,67.0
20160111090000,294.0,98.0,61,55.2,100,66.6,69.0,67.0
20160111091500,294.0,98.0,61,56.4,100,66.5,69.0,67.0
20160111093000,294.0,98.0,61,71.0,100,66.6,69.0,67.0
20160111094500,294.0,98.0,61,82.0,100,66.8,69.0,67.0
20160111100000,294.0,98.0,61,82.0,100,67.1,69.0,67.0
20160111101500,294.0,98.0,61,60.4,0,67.3,69.0,67.0
20160111103000,294.0,98.0,61,56.0,0,67.3,69.1,67.1
20160111104500,294.0,98.0,62,56.0,0,67.3,69.0,67.0
20160111110000,297.6,99.2,62,56.0,0,67.2,69.0,67.0
20160111111500,297.6,99.2,62,56.7,0,67.2,69.1,67.1
20160111113000,301.2,100.4,62,56.7,0,67.1,69.0,67.0
20160111114500,304.8,101.6,62,55.6,0,67.0,69.0,67.0
20160111120000,304.8,101.6,61,55.6,0,66.9,69.0,67.0
20160111121500,301.2,100.4,61,56.3,0,66.8,69.0,67.0
20160111123000,301.2,100.4,61,56.3,100,66.7,69.0,67.0
20160111124500,304.8,101.6,61,56.3,100,66.7,69.0,67.0
20160111130000,304.8,101.6,61,56.3,100,66.7,69.0,67.0
20160111131500,304.8,101.6,61,56.3,100,66.6,69.0,67.0
20160111133000,297.6,99.2,62,56.3,100,66.6,69.0,67.0
20160111134500,304.8,101.6,61,57.2,100,66.6,69.0,67.0
20160111140000,309.0,103.0,61,80.0,100,66.6,69.1,67.1
20160111141500,301.2,100.4,61,77.6,100,66.7,69.0,67.0
20160111143000,304.8,101.6,61,77.6,100,66.9,69.0,67.0
20160111144500,304.8,101.6,61,76.7,100,67.1,69.0,67.0
20160111150000,304.8,101.6,61,75.9,100,67.2,69.1,67.1
20160111151500,309.0,103.0,61,58.0,0,67.3,69.1,67.1
20160111153000,304.8,101.6,61,56.4,0,67.2,69.1,67.1
20160111154500,309.0,103.0,61,56.4,0,67.2,69.1,67.1
20160111160000,304.8,101.6,61,56.4,0,67.1,69.0,67.0
20160111161500,304.8,101.6,61,55.6,0,66.9,69.2,67.2
20160111163000,304.8,101.6,61,55.6,100,66.8,69.1,67.1
20160111164500,304.8,101.6,61,55.6,100,66.8,69.1,67.1
20160111170000,304.8,101.6,61,56.3,100,66.7,69.1,67.1
20160111171500,304.8,101.6,61,56.3,100,66.6,69.2,67.2
20160111173000,304.8,101.6,61,62.8,100,66.6,69.2,67.2
20160111174500,304.8,101.6,61,70.6,100,66.6,69.1,67.1
20160111180000,304.8,101.6,61,82.0,100,66.7,69.1,67.1
20160111181500,304.8,101.6,61,70.1,100,66.9,69.2,67.2
20160111183000,304.8,101.6,61,63.6,100,66.9,69.2,67.2
20160111184500,301.2,100.4,61,79.6,100,67.0,69.3,67.3
20160111190000,304.8,101.6,61,87.4,100,67.2,69.3,67.3
20160111191500,304.8,101.6,61,83.8,100,67.4,69.3,67.3
20160111193000,301.2,100.4,61,56.8,0,67.5,69.2,67.2
20160111194500,304.8,101.6,61,56.8,0,67.4,69.3,67.3
20160111200000,304.8,101.6,61,56.8,0,67.3,69.3,67.3
20160111201500,304.8,101.6,61,55.6,0,67.2,69.1,67.1
20160111203000,304.8,101.6,61,55.6,0,67.0,69.2,67.2
20160111204500,301.2,100.4,61,55.6,100,66.9,69.3,67.3
20160111210000,304.8,101.6,61,55.6,100,66.8,69.3,67.3
20160111211500,304.8,101.6,61,55.6,100,66.7,69.1,67.1
20160111213000,304.8,101.6,61,56.3,100,66.7,69.1,67.1
20160111214500,304.8,101.6,61,59.5,100,66.6,69.1,67.1
20160111220000,301.2,100.4,61,80.1,100,66.6,69.1,67.1
20160111221500,301.2,100.4,61,77.3,100,66.8,69.1,67.1
20160111223000,301.2,100.4,61,78.3,100,67.0,69.1,67.1
20160111224500,304.8,101.6,61,84.3,100,67.2,69.1,67.1
20160111230000,304.8,101.6,61,84.3,100,67.4,69.1,67.1
20160111231500,304.8,101.6,61,56.8,0,67.4,69.1,67.1
20160111233000,304.8,101.6,61,55.6,0,67.3,69.1,67.1
20160111234500,304.8,101.6,61,55.6,0,67.2,69.1,67.1
20160112000000,301.2,100.4,61,56.2,0,67.1,69.1,67.1
20160112001500,304.8,101.6,61,55.6,0,66.9,69.1,67.1
20160112003000,304.8,101.6,61,55.6,100,66.8,69.2,67.2
20160112004500,304.8,101.6,61,55.6,100,66.7,69.1,67.1
20160112010000,304.8,101.6,61,55.6,100,66.7,69.1,67.1
20160112011500,304.8,101.6,61,56.7,100,66.6,69.0,67.0
20160112013000,304.8,101.6,61,56.0,100,66.6,69.0,67.0
20160112014500,304.8,101.6,61,59.0,100,66.5,69.1,67.1
20160112020000,304.8,101.6,61,75.7,100,66.6,69.1,67.1
20160112021500,304.8,101.6,61,81.1,100,66.8,69.0,67.0
20160112023000,301.2,100.4,61,81.1,100,66.9,69.0,67.0
20160112024500,304.8,101.6,61,81.1,100,67.1,69.0,67.0
20160112030000,304.8,101.6,61,81.1,100,67.2,69.0,67.0
20160112031500,301.2,100.4,61,56.4,0,67.3,69.0,67.0
20160112033000,304.8,101.6,61,55.5,0,67.2,69.1,67.1
20160112034500,304.8,101.6,61,56.3,0,67.1,69.2,67.2
20160112040000,301.2,100.4,61,55.1,0,67.0,69.1,67.1
20160112041500,304.8,101.6,61,56.3,100,66.9,69.1,67.1
20160112043000,301.2,100.4,61,55.2,100,66.8,69.1,67.1
20160112044500,304.8,101.6,61,54.4,100,66.7,69.1,67.1
20160112050000,301.2,100.4,61,55.9,100,66.6,69.1,67.1
20160112051500,301.2,100.4,61,56.5,100,66.6,69.2,67.2
20160112053000,301.2,100.4,61,72.9,100,66.5,69.1,67.1
20160112054500,301.2,100.4,61,79.6,100,66.7,69.0,67.0
20160112060000,301.2,100.4,61,80.6,100,66.8,69.1,67.1
20160112061500,304.8,101.6,61,80.6,100,67.1,69.1,67.1
20160112063000,301.2,100.4,61,80.6,100,67.2,69.1,67.1
20160112064500,304.8,101.6,61,56.0,0,67.3,69.1,67.1
20160112070000,301.2,100.4,61,56.0,0,67.2,69.0,67.0
20160112071500,297.6,99.2,61,56.0,0,67.2,69.1,67.1
20160112073000,297.6,99.2,61,55.1,0,67.1,69.0,67.0
20160112074500,304.8,101.6,61,55.9,0,66.9,69.0,67.0
20160112080000,301.2,100.4,61,55.9,0,66.9,69.1,67.1
20160112081500,297.6,99.2,61,54.7,100,66.8,69.1,67.1
20160112083000,297.6,99.2,61,56.7,100,66.7,69.0,67.0
20160112084500,297.6,99.2,61,55.1,100,66.7,69.0,67.0
20160112090000,297.6,99.2,61,55.1,100,66.6,69.0,67.0
20160112091500,297.6,99.2,62,57.5,100,66.6,69.1,67.1
20160112093000,294.0,98.0,62,57.5,100,66.6,69.0,67.0
20160112094500,294.0,98.0,62,57.5,100,66.6,69.0,67.0
20160112100000,294.0,98.0,62,83.1,100,66.8,69.0,67.0
20160112101500,289.8,96.6,62,56.8,0,67.2,69.0,67.0
20160112103000,304.8,101.6,62,56.8,0,67.0,69.0,67.0
20160112104500,297.6,99.2,62,56.8,100,66.8,69.0,67.0
20160112110000,294.0,98.0,62,56.8,100,66.8,69.1,67.1
20160112111500,297.6,99.2,62,56.8,100,66.6,69.1,67.1
20160112113000,301.2,100.4,62,56.8,100,66.8,69.1,67.1
20160112114500,297.6,99.2,62,56.8,100,66.9,69.1,67.1
20160112120000,297.6,99.2,62,56.8,100,66.9,69.1,67.1
20160112121500,297.6,99.2,62,56.8,100,66.9,69.1,67.1
20160112123000,297.6,99.2,62,56.8,100,66.9,69.2,67.2
20160112124500,297.6,99.2,62,56.8,100,67.1,69.2,67.2
20160112130000,294.0,98.0,62,56.8,100,67.2,69.3,67.3
20160112131500,294.0,98.0,62,57.5,100,67.2,69.4,67.4
20160112133000,297.6,99.2,62,61.1,100,67.2,69.2,67.2
20160112134500,294.0,98.0,62,68.1,100,67.4,69.2,67.2
20160112140000,294.0,98.0,62,60.8,0,67.6,69.2,67.2
20160112141500,294.0,98.0,62,56.8,100,66.8,69.2,67.2
20160112143000,297.6,99.2,62,57.9,100,66.8,69.2,67.2
20160112144500,297.6,99.2,62,57.9,100,66.6,69.1,67.1
20160112150000,297.6,99.2,62,57.9,100,66.6,69.2,67.2
20160112151500,297.6,99.2,62,57.9,100,66.9,69.1,67.1
20160112153000,297.6,99.2,62,57.9,100,66.8,69.1,67.1
20160112154500,297.6,99.2,62,57.9,100,66.6,69.1,67.1
20160112160000,304.8,101.6,61,57.2,100,67.1,69.0,67.0
20160112161500,301.2,100.4,61,57.2,100,67.3,69.0,67.0
20160112163000,304.8,101.6,61,57.2,0,67.3,69.0,67.0
20160112164500,289.8,96.6,61,57.2,0,67.3,69.0,67.0
20160112170000,301.2,100.4,61,56.0,0,67.2,69.0,67.0
20160112171500,301.2,100.4,61,56.0,0,67.2,69.0,67.0
20160112173000,304.8,101.6,61,56.0,0,67.1,69.1,67.1
20160112174500,304.8,101.6,61,56.0,0,67.1,69.0,67.0
20160112180000,304.8,101.6,61,56.0,0,67.1,69.0,67.0
20160112181500,309.0,103.0,61,56.0,0,67.0,69.0,67.0
20160112183000,304.8,101.6,61,56.0,0,66.9,69.1,67.1
20160112184500,304.8,101.6,61,56.0,0,66.9,69.0,67.0
20160112190000,301.2,100.4,61,56.0,0,66.9,69.0,67.0
20160112191500,304.8,101.6,61,56.0,0,66.9,69.0,67.0
20160112193000,301.2,100.4,61,55.2,0,66.9,69.0,67.0
20160112194500,304.8,101.6,61,55.9,0,66.9,69.0,67.0
20160112200000,304.8,101.6,61,55.2,0,66.8,69.0,67.0
20160112201500,301.2,100.4,61,55.2,0,66.8,69.0,67.0
20160112203000,304.8,101.6,61,55.2,0,66.8,69.0,67.0
20160112204500,301.2,100.4,61,55.2,0,66.8,69.0,67.0
20160112210000,301.2,100.4,61,55.2,0,66.8,69.0,67.0
20160112211500,304.8,101.6,61,55.2,0,66.8,69.0,67.0
20160112213000,301.2,100.4,61,55.2,0,66.8,69.0,67.0
20160112214500,301.2,100.4,61,55.2,0,66.8,69.0,67.0
20160112220000,301.2,100.4,61,55.2,0,66.8,69.0,67.0
20160112221500,301.2,100.4,61,55.2,100,66.7,69.0,67.0
20160112223000,304.8,101.6,61,55.2,100,66.7,69.0,67.0
20160112224500,301.2,100.4,61,55.2,100,66.7,69.0,67.0
20160112230000,304.8,101.6,61,55.2,100,66.6,69.0,67.0
20160112231500,304.8,101.6,61,55.2,100,66.6,69.0,67.0
20160112233000,304.8,101.6,61,56.7,100,66.6,69.0,67.0
20160112234500,297.6,99.2,61,54.8,100,66.5,69.0,67.0
20160113000000,297.6,99.2,61,59.1,100,66.5,69.0,67.0
20160113001500,297.6,99.2,61,60.0,100,66.4,69.0,67.0
20160113003000,297.6,99.2,61,58.0,100,66.4,69.0,67.0
20160113004500,297.6,99.2,61,58.6,100,66.4,69.0,67.0
20160113010000,297.6,99.2,61,59.2,100,66.3,69.0,67.0
20160113011500,294.0,98.0,61,54.3,100,66.4,69.0,67.0
20160113013000,301.2,100.4,61,54.3,100,66.2,69.1,67.1
20160113014500,297.6,99.2,61,79.1,100,66.3,69.0,67.0
20160113020000,297.6,99.2,61,76.8,100,66.5,69.0,67.0
20160113021500,297.6,99.2,61,67.3,100,66.4,69.0,67.0
20160113023000,297.6,99.2,61,61.2,100,66.5,69.0,67.0
20160113024500,297.6,99.2,61,58.4,100,66.5,69.0,67.0
20160113030000,297.6,99.2,61,57.5,100,66.4,69.0,67.0
20160113031500,297.6,99.2,61,56.7,100,66.3,69.0,67.0
20160113033000,297.6,99.2,61,55.9,100,66.2,69.0,67.0
20160113034500,301.2,100.4,61,55.2,100,66.1,69.0,67.0
20160113040000,297.6,99.2,61,55.2,100,65.8,69.0,67.0
20160113041500,297.6,99.2,61,55.2,100,65.7,69.0,67.0
20160113043000,301.2,100.4,61,55.2,100,65.5,69.0,67.0
20160113044500,297.6,99.2,61,55.2,100,65.3,69.0,67.0
20160113050000,297.6,99.2,61,55.2,100,65.2,69.0,67.0
20160113051500,297.6,99.2,61,55.2,100,65.0,69.0,67.0
20160113053000,297.6,99.2,61,55.2,100,64.9,69.0,67.0
20160113054500,297.6,99.2,61,86.2,100,64.8,69.0,67.0
20160113060000,297.6,99.2,61,94.1,100,65.0,69.0,67.0
20160113061500,297.6,99.2,61,94.1,100,65.3,69.0,67.0
20160113063000,297.6,99.2,61,94.1,100,65.6,69.0,67.0
20160113064500,297.6,99.2,61,94.1,100,65.9,69.0,67.0
20160113070000,301.2,100.4,61,94.1,100,66.2,69.0,67.0
20160113071500,297.6,99.2,61,94.1,100,66.6,69.0,67.0
20160113073000,297.6,99.2,61,95.3,100,67.0,69.0,67.0
20160113074500,297.6,99.2,61,67.4,0,67.4,69.1,67.1
20160113080000,297.6,99.2,61,56.8,0,67.4,69.0,67.0
20160113081500,297.6,99.2,61,55.4,0,67.3,69.0,67.0
20160113083000,297.6,99.2,61,55.4,0,67.2,69.0,67.0
20160113084500,297.6,99.2,61,56.4,0,67.2,69.0,67.0
20160113090000,297.6,99.2,61,56.4,0,67.1,69.0,67.0
20160113091500,294.0,98.0,61,56.4,0,67.1,69.0,67.0
20160113093000,294.0,98.0,61,55.2,0,67.1,69.0,67.0
20160113094500,301.2,100.4,61,55.2,0,67.1,69.0,67.0
20160113100000,294.0,98.0,61,90.4,100,67.6,74.6,72.6
20160113101500,289.8,96.6,61,92.8,100,68.7,74.6,72.6
20160113103000,294.0,98.0,61,95.3,100,69.1,74.6,72.6
20160113104500,289.8,96.6,61,99.0,100,69.4,74.6,72.6
20160113110000,294.0,98.0,61,99.0,100,70.1,74.6,72.6
20160113111500,297.6,99.2,61,89.9,100,70.3,74.6,72.6
20160113113000,297.6,99.2,61,99.0,100,70.5,74.6,72.6
20160113114500,297.6,99.2,61,89.8,100,70.8,74.6,72.6
20160113120000,294.0,98.0,61,98.5,100,71.0,74.6,72.6
20160113121500,294.0,98.0,61,94.5,100,71.5,74.6,72.6
20160113123000,294.0,98.0,61,97.4,100,72.1,74.6,72.6
20160113124500,304.8,101.6,61,98.4,100,72.2,74.6,72.6
20160113130000,301.2,100.4,61,92.4,100,71.9,74.6,72.6
20160113131500,301.2,100.4,61,98.4,100,71.6,74.6,72.6
20160113133000,301.2,100.4,61,89.0,100,71.4,74.6,72.6
20160113134500,301.2,100.4,61,99.0,100,71.6,74.6,72.6
20160113140000,289.8,96.6,61,89.3,100,71.4,74.6,72.6
20160113141500,289.8,96.6,61,100.2,100,71.8,74.6,72.6
20160113143000,289.8,96.6,61,95.3,100,71.8,74.6,72.6
20160113144500,294.0,98.0,61,91.1,100,71.9,74.6,72.6
20160113150000,294.0,98.0,61,97.9,100,71.9,74.6,72.6
20160113151500,297.6,99.2,61,92.7,100,72.0,74.6,72.6
20160113153000,297.6,99.2,61,92.7,100,72.0,74.6,72.6
20160113154500,301.2,100.4,61,98.6,100,72.0,74.6,72.6
20160113160000,297.6,99.2,61,95.7,100,71.8,74.6,72.6
20160113161500,301.2,100.4,61,89.9,100,71.8,74.6,72.6
20160113163000,301.2,100.4,61,98.5,100,71.8,74.6,72.6
20160113164500,301.2,100.4,61,94.3,100,71.4,74.6,72.6
20160113170000,301.2,100.4,61,90.5,100,71.3,74.6,72.6
20160113171500,309.0,103.0,61,99.0,100,71.4,74.6,72.6
20160113173000,309.0,103.0,61,91.6,100,71.6,74.6,72.6
20160113174500,304.8,101.6,61,89.9,100,71.7,74.6,72.6
20160113180000,309.0,103.0,61,92.4,100,71.8,74.6,72.6
20160113181500,309.0,103.0,61,89.7,100,71.9,74.6,72.6
20160113183000,304.8,101.6,61,95.5,100,72.0,74.6,72.6
20160113184500,309.0,103.0,61,96.6,100,72.1,74.6,72.6
20160113190000,304.8,101.6,61,89.9,100,72.2,74.6,72.6
20160113191500,304.8,101.6,61,97.2,100,72.3,74.6,72.6
20160113193000,301.2,100.4,61,97.2,100,72.4,74.6,72.6
20160113194500,304.8,101.6,61,97.2,100,72.6,74.6,72.6
20160113200000,301.2,100.4,61,94.7,100,72.6,74.6,72.6
20160113201500,304.8,101.6,61,93.0,100,72.7,74.6,72.6
20160113203000,304.8,101.6,61,97.7,100,72.7,74.6,72.6
20160113204500,304.8,101.6,61,92.2,100,72.8,74.6,72.6
20160113210000,304.8,101.6,61,88.7,100,72.8,74.6,72.6
20160113211500,304.8,101.6,61,97.8,100,72.8,74.6,72.6
20160113213000,304.8,101.6,61,56.4,0,72.7,74.6,72.6
20160113214500,304.8,101.6,61,56.4,100,72.3,74.6,72.6
20160113220000,301.2,100.4,61,56.4,100,71.9,74.6,72.6
20160113221500,304.8,101.6,61,80.6,100,71.6,74.6,72.6
20160113223000,304.8,101.6,61,85.6,100,71.4,74.6,72.6
20160113224500,304.8,101.6,61,86.8,100,71.4,74.6,72.6
20160113230000,304.8,101.6,61,88.7,100,71.5,74.6,72.6
20160113231500,301.2,100.4,61,88.7,100,71.6,74.6,72.6
20160113233000,301.2,100.4,61,92.4,100,71.7,74.6,72.6
20160113234500,304.8,101.6,61,97.2,100,71.8,74.6,72.6
20160114000000,301.2,100.4,61,98.9,100,71.9,74.6,72.6
20160114001500,304.8,101.6,61,88.1,100,72.1,74.6,72.6
20160114003000,304.8,101.6,61,97.8,100,72.1,74.6,72.6
20160114004500,304.8,101.6,61,96.5,100,72.2,74.6,72.6
20160114010000,301.2,100.4,61,96.5,100,72.3,74.6,72.6
20160114011500,304.8,101.6,61,94.7,100,72.3,74.6,72.6
20160114013000,304.8,101.6,61,90.6,100,72.4,74.6,72.6
20160114014500,304.8,101.6,61,90.6,100,72.4,74.6,72.6
20160114020000,304.8,101.6,61,94.6,100,72.5,74.6,72.6
20160114021500,304.8,101.6,61,95.9,100,72.5,74.6,72.6
20160114023000,304.8,101.6,61,95.9,100,72.6,74.6,72.6
20160114024500,304.8,101.6,61,95.9,100,72.6,74.6,72.6
20160114030000,304.8,101.6,61,92.3,100,72.6,74.6,72.6
20160114031500,304.8,101.6,61,93.3,100,72.7,74.6,72.6
20160114033000,304.8,101.6,61,96.3,100,72.7,74.6,72.6
20160114034500,304.8,101.6,61,97.8,100,72.7,74.6,72.6
20160114040000,304.8,101.6,61,97.8,100,72.7,74.6,72.6
20160114041500,304.8,101.6,61,97.8,100,72.7,74.6,72.6
20160114043000,301.2,100.4,61,97.8,100,72.7,74.6,72.6
20160114044500,301.2,100.4,61,99.0,100,72.7,74.6,72.6
20160114050000,301.2,100.4,61,97.8,100,72.7,74.6,72.6
20160114051500,301.2,100.4,61,97.8,100,72.7,74.6,72.6
20160114053000,301.2,100.4,61,96.7,100,72.7,74.6,72.6
20160114054500,301.2,100.4,61,97.8,100,72.7,74.6,72.6
20160114060000,301.2,100.4,61,90.3,100,72.7,74.6,72.6
20160114061500,301.2,100.4,61,90.3,100,72.7,74.6,72.6
20160114063000,301.2,100.4,61,98.4,100,72.7,74.6,72.6
20160114064500,297.6,99.2,61,84.3,100,72.7,74.6,72.6
20160114070000,297.6,99.2,61,97.8,100,72.6,74.6,72.6
20160114071500,301.2,100.4,61,95.9,100,72.6,74.6,72.6
20160114073000,297.6,99.2,61,99.0,100,72.6,74.6,72.6
20160114074500,297.6,99.2,61,99.0,100,72.7,74.6,72.6
20160114080000,294.0,98.0,61,97.2,100,72.7,74.6,72.6
20160114081500,289.8,96.6,61,94.8,100,72.7,74.6,72.6
20160114083000,289.8,96.6,61,98.3,100,72.7,74.6,72.6
20160114084500,294.0,98.0,62,89.3,100,72.8,74.6,72.6
20160114090000,294.0,98.0,62,75.4,0,72.9,74.6,72.6
20160114091500,294.0,98.0,62,56.7,0,72.6,74.6,72.6
20160114093000,297.6,99.2,62,56.7,100,72.3,74.6,72.6
20160114094500,297.6,99.2,62,56.7,100,71.9,74.6,72.6
20160114100000,294.0,98.0,62,81.9,100,71.6,74.6,72.6
20160114101500,297.6,99.2,62,92.3,100,71.6,74.6,72.6
20160114103000,294.0,98.0,62,89.3,100,71.6,74.6,72.6
20160114104500,297.6,99.2,62,87.5,100,71.7,74.6,72.6
20160114110000,297.6,99.2,62,93.8,100,71.9,74.6,72.6
20160114111500,297.6,99.2,62,58.4,0,72.5,74.6,72.6
20160114113000,297.6,99.2,62,57.3,100,71.4,74.6,72.6
20160114114500,294.0,98.0,62,82.1,100,72.1,74.6,72.6
20160114120000,294.0,98.0,62,88.0,100,72.1,74.5,72.5
20160114121500,294.0,98.0,62,83.4,100,71.9,74.5,72.5
20160114123000,294.0,98.0,62,90.0,100,71.9,74.5,72.5
20160114124500,294.0,98.0,62,90.0,100,71.9,74.5,72.5
20160114130000,297.6,99.2,62,86.9,100,71.9,74.4,72.4
20160114131500,297.6,99.2,62,95.9,100,72.0,74.3,72.3
20160114133000,297.6,99.2,62,86.4,100,72.0,74.3,72.3
20160114134500,297.6,99.2,62,87.4,100,72.1,74.3,72.3
20160114140000,297.6,99.2,62,60.3,0,71.8,70.0,68.0
20160114141500,297.6,99.2,62,56.8,0,70.9,70.0,68.0
20160114143000,301.2,100.4,62,56.8,0,70.1,68.4,66.4
20160114144500,301.2,100.4,62,56.8,0,69.8,69.4,67.4
20160114150000,301.2,100.4,62,56.8,0,69.4,69.4,67.4
20160114151500,301.2,100.4,62,56.8,0,69.4,69.4,67.4
20160114153000,297.6,99.2,62,56.8,0,69.2,69.4,67.4
20160114154500,297.6,99.2,62,56.8,0,69.1,69.4,67.4
20160114160000,297.6,99.2,62,56.8,0,68.7,69.0,67.0
20160114161500,297.6,99.2,62,56.8,0,68.3,68.9,66.9
20160114163000,297.6,99.2,62,56.8,0,67.8,68.9,66.9
20160114164500,301.2,100.4,62,56.0,0,67.9,68.9,66.9
20160114170000,304.8,101.6,62,56.0,100,67.3,69.4,67.4
20160114171500,309.0,103.0,62,56.0,100,67.3,69.4,67.4
20160114173000,309.0,103.0,61,56.0,100,67.1,69.4,67.4
20160114174500,304.8,101.6,61,56.6,100,66.8,69.5,67.5
20160114180000,304.8,101.6,61,57.9,100,66.7,69.5,67.5
20160114181500,304.8,101.6,61,56.8,100,67.1,69.4,67.4
20160114183000,304.8,101.6,61,56.0,0,66.8,68.9,66.9
20160114184500,304.8,101.6,61,56.0,0,66.9,68.9,66.9
20160114190000,304.8,101.6,61,56.0,0,66.7,68.9,66.9
20160114191500,309.0,103.0,61,56.0,0,66.8,68.9,66.9
20160114193000,301.2,100.4,61,56.0,0,66.8,68.9,66.9
20160114194500,301.2,100.4,61,56.0,0,66.9,68.9,66.9
20160114200000,301.2,100.4,61,56.0,0,66.9,68.9,66.9
20160114201500,301.2,100.4,61,56.0,0,66.7,68.9,66.9
20160114203000,301.2,100.4,61,56.0,0,66.7,68.9,66.9
20160114204500,301.2,100.4,61,56.0,0,66.7,68.9,66.9
20160114210000,301.2,100.4,61,56.0,0,66.7,68.9,66.9
20160114211500,301.2,100.4,61,56.0,100,66.6,68.9,66.9
20160114213000,301.2,100.4,61,56.0,100,66.4,68.9,66.9
20160114214500,301.2,100.4,61,56.0,100,66.6,68.9,66.9
20160114220000,301.2,100.4,61,56.0,100,66.5,68.9,66.9
20160114221500,304.8,101.6,61,56.0,100,66.4,68.9,66.9
20160114223000,301.2,100.4,61,56.7,100,66.5,68.9,66.9
20160114224500,301.2,100.4,61,56.7,100,66.7,68.9,66.9
20160114230000,301.2,100.4,61,56.7,100,66.6,68.9,66.9
20160114231500,301.2,100.4,61,56.7,100,66.6,68.9,66.9
20160114233000,301.2,100.4,61,59.1,100,66.6,68.9,66.9
20160114234500,304.8,101.6,61,58.0,100,66.9,68.9,66.9
20160115000000,301.2,100.4,61,56.4,100,66.6,68.9,66.9
20160115001500,304.8,101.6,61,56.4,100,66.5,68.9,66.9
20160115003000,301.2,100.4,61,56.4,100,66.5,68.9,66.9
20160115004500,301.2,100.4,61,56.4,100,66.5,68.9,66.9
20160115010000,304.8,101.6,61,56.4,100,66.6,69.0,67.0
20160115011500,301.2,100.4,61,56.4,100,66.6,69.0,67.0
20160115013000,304.8,101.6,61,63.7,0,67.5,69.0,67.0
20160115014500,304.8,101.6,61,56.4,100,66.6,69.0,67.0
20160115020000,304.8,101.6,61,57.1,100,66.6,69.0,67.0
20160115021500,304.8,101.6,61,57.1,100,66.7,69.0,67.0
20160115023000,304.8,101.6,61,57.1,100,66.6,69.0,67.0
20160115024500,309.0,103.0,61,58.5,100,66.6,69.0,67.0
20160115030000,304.8,101.6,61,63.6,100,67.2,69.0,67.0
20160115031500,304.8,101.6,61,56.6,100,66.7,69.4,67.4
20160115033000,304.8,101.6,61,59.1,100,66.6,69.4,67.4
20160115034500,304.8,101.6,61,60.0,100,66.9,69.4,67.4
20160115040000,301.2,100.4,61,68.6,100,67.7,69.4,67.4
20160115041500,304.8,101.6,61,56.4,100,66.8,69.7,67.7
20160115043000,304.8,101.6,61,67.9,100,67.1,69.9,67.9
20160115044500,304.8,101.6,61,57.2,100,67.3,69.9,67.9
20160115050000,304.8,101.6,61,67.3,100,67.5,69.9,67.9
20160115051500,301.2,100.4,61,71.0,100,67.8,69.9,67.9
20160115053000,309.0,103.0,61,56.8,100,67.2,69.9,67.9
20160115054500,304.8,101.6,61,57.6,100,67.3,69.9,67.9
20160115060000,309.0,103.0,61,66.1,0,68.3,69.9,67.9
20160115061500,309.0,103.0,61,57.1,100,66.9,69.9,67.9
20160115063000,304.8,101.6,61,58.0,100,67.4,69.9,67.9
20160115064500,309.0,103.0,61,58.0,0,67.7,69.9,67.9
20160115070000,294.0,98.0,61,58.0,100,67.6,69.9,67.9
20160115071500,297.6,99.2,61,56.4,100,67.7,69.9,67.9
20160115073000,297.6,99.2,61,56.4,100,67.7,69.9,67.9
20160115074500,309.0,103.0,61,56.4,100,67.7,69.9,67.9
20160115080000,304.8,101.6,61,56.4,100,67.7,69.9,67.9
20160115081500,304.8,101.6,61,56.4,100,67.7,69.9,67.9
20160115083000,294.0,98.0,61,57.1,100,67.6,69.9,67.9
20160115084500,297.6,99.2,61,57.1,100,67.6,69.9,67.9
20160115090000,297.6,99.2,61,57.1,100,67.6,69.9,67.9
20160115091500,294.0,98.0,61,57.1,100,67.6,69.9,67.9
20160115093000,301.2,100.4,61,57.1,100,67.6,69.9,67.9
20160115094500,297.6,99.2,61,57.1,100,67.6,69.9,67.9
20160115100000,294.0,98.0,61,57.1,100,67.6,69.9,67.9
20160115101500,289.8,96.6,61,57.1,100,67.6,69.9,67.9
20160115103000,289.8,96.6,61,56.4,100,67.6,69.9,67.9
20160115104500,289.8,96.6,61,57.1,100,67.6,69.9,67.9
20160115110000,294.0,98.0,61,58.0,100,67.5,69.9,67.9
20160115111500,294.0,98.0,61,68.0,100,67.5,69.9,67.9
20160115113000,294.0,98.0,61,69.1,100,67.6,69.9,67.9
20160115114500,289.8,96.6,61,70.5,100,67.7,69.9,67.9
20160115120000,297.6,99.2,62,70.5,100,67.7,69.9,67.9
20160115121500,297.6,99.2,62,67.7,100,67.8,69.9,67.9
20160115123000,297.6,99.2,62,69.2,100,67.9,69.9,67.9
20160115124500,297.6,99.2,62,69.2,100,68.0,69.9,67.9
20160115130000,297.6,99.2,62,70.5,100,68.1,69.9,67.9
20160115131500,294.0,98.0,62,70.5,100,68.1,69.9,67.9
20160115133000,297.6,99.2,62,57.6,0,68.2,69.9,67.9
20160115134500,301.2,100.4,62,57.6,0,68.1,69.9,67.9
20160115140000,301.2,100.4,62,56.0,0,68.1,69.9,67.9
20160115141500,301.2,100.4,62,88.6,100,68.0,75.0,73.0
20160115143000,301.2,100.4,62,89.6,100,68.2,75.0,73.0
20160115144500,301.2,100.4,62,93.1,100,68.4,75.0,73.0
20160115150000,309.0,103.0,61,98.5,100,68.7,75.0,73.0
20160115151500,304.8,101.6,61,95.5,100,69.0,75.0,73.0
20160115153000,304.8,101.6,61,89.9,100,69.3,75.0,73.0
20160115154500,304.8,101.6,61,89.9,100,69.6,75.0,73.0
20160115160000,304.8,101.6,61,93.1,100,69.7,75.0,73.0
20160115161500,309.0,103.0,61,99.0,100,70.0,75.0,73.0
20160115163000,301.2,100.4,61,95.3,100,70.2,75.0,73.0
20160115164500,309.0,103.0,61,89.2,100,70.4,75.0,73.0
20160115170000,304.8,101.6,61,89.2,100,70.5,75.0,73.0
20160115171500,304.8,101.6,61,95.2,100,70.7,75.0,73.0
20160115173000,304.8,101.6,61,98.4,100,70.8,75.0,73.0
20160115174500,304.8,101.6,61,92.1,100,71.0,75.0,73.0
20160115180000,304.8,101.6,61,89.9,100,71.1,75.0,73.0
20160115181500,304.8,101.6,61,96.7,100,71.2,75.0,73.0
20160115183000,301.2,100.4,61,98.0,100,71.3,75.0,73.0
20160115184500,301.2,100.4,61,90.4,100,71.4,75.0,73.0
20160115190000,304.8,101.6,61,89.3,100,71.6,75.0,73.0
20160115191500,304.8,101.6,61,94.3,100,71.6,75.0,73.0
20160115193000,304.8,101.6,61,99.0,100,71.7,75.0,73.0
20160115194500,304.8,101.6,61,92.2,100,71.7,75.0,73.0
20160115200000,304.8,101.6,61,88.1,100,71.8,75.0,73.0
20160115201500,304.8,101.6,61,98.1,100,71.9,75.0,73.0
20160115203000,304.8,101.6,61,96.1,100,72.0,75.0,73.0
20160115204500,301.2,100.4,61,88.1,100,72.1,75.0,73.0
20160115210000,301.2,100.4,61,91.7,100,72.2,75.0,73.0
20160115211500,301.2,100.4,61,99.0,100,72.2,75.0,73.0
20160115213000,301.2,100.4,61,93.4,100,72.3,75.0,73.0
20160115214500,301.2,100.4,61,87.5,100,72.3,75.0,73.0
20160115220000,301.2,100.4,61,94.6,100,72.4,75.0,73.0
20160115221500,301.2,100.4,61,97.8,100,72.4,75.0,73.0
20160115223000,301.2,100.4,61,90.7,100,72.5,75.0,73.0
20160115224500,301.2,100.4,61,94.0,100,72.6,75.0,73.0
20160115230000,301.2,100.4,61,95.8,100,72.6,75.0,73.0
20160115231500,301.2,100.4,61,87.9,100,72.6,75.0,73.0
20160115233000,301.2,100.4,61,95.0,100,72.6,75.0,73.0
20160115234500,301.2,100.4,61,88.6,100,72.7,75.0,73.0
20160116000000,304.8,101.6,61,97.3,100,72.7,75.0,73.0
20160116001500,301.2,100.4,61,97.3,100,72.7,75.0,73.0
20160116003000,304.8,101.6,61,88.8,100,72.7,75.0,73.0
20160116004500,301.2,100.4,61,99.0,100,72.7,75.0,73.0
20160116010000,304.8,101.6,61,93.6,100,72.8,75.0,73.0
20160116011500,294.0,98.0,61,58.8,100,72.2,75.0,73.0
20160116013000,294.0,98.0,61,87.0,100,72.1,75.0,73.0
20160116014500,294.0,98.0,61,94.1,100,72.0,75.0,73.0
20160116020000,294.0,98.0,61,94.1,100,71.9,75.0,73.0
20160116021500,301.2,100.4,61,95.9,100,72.1,75.0,73.0
20160116023000,304.8,101.6,61,88.7,100,72.1,75.0,73.0
20160116024500,304.8,101.6,61,97.2,100,72.1,75.0,73.0
20160116030000,301.2,100.4,61,98.4,100,72.2,75.0,73.0
20160116031500,301.2,100.4,61,87.5,100,72.2,75.0,73.0
20160116033000,297.6,99.2,61,97.0,100,72.2,75.0,73.0
20160116034500,289.8,96.6,61,99.6,100,72.3,75.0,73.0
20160116040000,294.0,98.0,61,95.6,100,72.3,75.0,73.0
20160116041500,294.0,98.0,61,88.7,100,72.4,75.0,73.0
20160116043000,294.0,98.0,61,93.4,100,72.4,75.0,73.0
20160116044500,297.6,99.2,61,100.2,100,72.4,75.0,73.0
20160116050000,294.0,98.0,61,91.6,100,72.5,75.0,73.0
20160116051500,297.6,99.2,61,89.3,100,72.5,75.0,73.0
20160116053000,297.6,99.2,61,98.4,100,72.5,75.0,73.0
20160116054500,297.6,99.2,61,98.4,100,72.6,75.0,73.0
20160116060000,297.6,99.2,61,98.4,100,72.6,75.0,73.0
20160116061500,297.6,99.2,61,98.4,100,72.6,75.0,73.0
20160116063000,297.6,99.2,61,98.4,100,72.6,75.0,73.0
20160116064500,297.6,99.2,61,97.2,100,72.6,75.0,73.0
20160116070000,297.6,99.2,61,99.0,100,72.6,75.0,73.0
20160116071500,297.6,99.2,61,99.0,100,72.6,75.0,73.0
20160116073000,301.2,100.4,61,97.2,100,72.6,75.0,73.0
20160116074500,301.2,100.4,61,98.4,100,72.6,75.0,73.0
20160116080000,304.8,101.6,61,97.3,100,72.6,75.0,73.0
20160116081500,309.0,103.0,61,97.3,100,72.6,75.0,73.0
20160116083000,309.0,103.0,61,94.1,100,72.6,75.0,73.0
20160116084500,304.8,101.6,60,96.9,100,72.6,75.0,73.0
20160116090000,301.2,100.4,60,96.9,100,72.6,75.0,73.0
20160116091500,301.2,100.4,60,99.1,100,72.7,75.0,73.0
20160116093000,297.6,99.2,60,93.1,100,72.7,75.1,73.1
20160116094500,294.0,98.0,60,89.3,100,72.7,75.0,73.0
20160116100000,297.6,99.2,60,98.9,100,72.7,75.0,73.0
20160116101500,294.0,98.0,60,91.1,100,72.8,75.0,73.0
20160116103000,294.0,98.0,60,100.2,100,72.8,75.0,73.0
20160116104500,294.0,98.0,60,94.7,100,72.8,75.0,73.0
20160116110000,294.0,98.0,60,96.3,100,72.9,75.0,73.0
20160116111500,289.8,96.6,60,99.6,100,72.9,75.0,73.0
20160116113000,289.8,96.6,60,92.2,100,72.9,75.0,73.0
20160116114500,289.8,96.6,60,89.9,100,72.9,75.0,73.0
20160116120000,294.0,98.0,60,100.2,100,73.0,75.0,73.0
20160116121500,289.8,96.6,60,94.7,100,73.0,75.0,73.0
20160116123000,294.0,98.0,60,90.0,100,73.1,75.0,73.0
20160116124500,289.8,96.6,60,100.9,100,73.1,75.0,73.0
20160116130000,289.8,96.6,60,95.9,100,73.2,75.0,73.0
20160116131500,294.0,98.0,60,92.0,100,73.2,75.0,73.0
20160116133000,294.0,98.0,60,58.6,0,73.2,75.0,73.0
20160116134500,297.6,99.2,60,57.1,0,72.9,75.0,73.0
20160116140000,294.0,98.0,60,56.4,100,72.6,75.0,73.0
20160116141500,294.0,98.0,60,57.5,100,72.2,75.0,73.0
20160116143000,294.0,98.0,60,83.8,100,71.9,75.0,73.0
20160116144500,294.0,98.0,60,94.7,100,71.9,75.0,73.0
20160116150000,294.0,98.0,60,97.1,100,71.9,75.0,73.0
20160116151500,297.6,99.2,61,87.5,100,72.0,75.0,73.0
20160116153000,297.6,99.2,61,92.1,100,72.1,75.0,73.0
20160116154500,297.6,99.2,61,98.4,100,72.2,75.0,73.0
20160116160000,297.6,99.2,61,88.1,100,72.3,75.0,73.0
20160116161500,294.0,98.0,61,97.2,100,72.4,75.0,73.0
20160116163000,294.0,98.0,61,98.4,100,72.5,75.0,73.0
20160116164500,294.0,98.0,61,88.7,100,72.6,75.0,73.0
20160116170000,294.0,98.0,61,98.3,100,72.7,75.0,73.0
20160116171500,294.0,98.0,61,98.3,100,72.7,75.0,73.0
20160116173000,297.6,99.2,61,88.5,100,72.8,75.0,73.0
20160116174500,297.6,99.2,61,93.0,100,72.9,75.0,73.0
20160116180000,294.0,98.0,61,99.7,100,72.9,75.0,73.0
20160116181500,297.6,99.2,61,90.1,100,72.9,75.0,73.0
20160116183000,294.0,98.0,61,99.6,100,73.0,75.0,73.0
20160116184500,297.6,99.2,61,99.6,100,73.1,75.0,73.0
20160116190000,294.0,98.0,61,83.8,100,73.0,75.0,73.0
20160116191500,294.0,98.0,61,98.5,100,73.1,75.0,73.0
20160116193000,294.0,98.0,61,98.5,100,73.1,75.0,73.0
20160116194500,294.0,98.0,61,89.0,100,73.2,75.0,73.0
20160116200000,294.0,98.0,61,94.9,100,73.2,75.0,73.0
20160116201500,297.6,99.2,61,98.4,100,73.2,75.0,73.0
20160116203000,294.0,98.0,61,88.1,100,73.2,75.0,73.0
20160116204500,297.6,99.2,61,99.6,100,73.2,75.0,73.0
20160116210000,297.6,99.2,61,88.6,100,73.2,75.0,73.0
20160116211500,297.6,99.2,61,99.0,100,73.2,75.0,73.0
20160116213000,297.6,99.2,61,89.3,100,73.2,75.0,73.0
20160116214500,297.6,99.2,61,84.0,100,73.2,75.0,73.0
20160116220000,297.6,99.2,61,86.2,100,73.1,75.0,73.0
20160116221500,297.6,99.2,61,96.6,100,73.1,75.0,73.0
20160116223000,297.6,99.2,61,99.6,100,73.1,75.0,73.0
20160116224500,297.6,99.2,61,99.6,100,73.1,75.0,73.0
20160116230000,297.6,99.2,61,99.6,100,73.1,75.0,73.0
20160116231500,297.6,99.2,61,93.2,100,73.1,75.0,73.0
20160116233000,297.6,99.2,61,98.4,100,73.1,75.0,73.0
20160116234500,301.2,100.4,61,98.4,100,73.1,75.0,73.0
20160117000000,297.6,99.2,61,98.4,100,73.2,75.0,73.0
20160117001500,301.2,100.4,61,96.8,100,73.2,75.0,73.0
20160117003000,301.2,100.4,61,97.8,100,73.2,75.0,73.0
20160117004500,301.2,100.4,61,99.0,100,73.2,75.0,73.0
20160117010000,301.2,100.4,61,99.0,100,73.2,75.0,73.0
20160117011500,301.2,100.4,61,99.0,100,73.2,75.0,73.0
20160117013000,301.2,100.4,61,99.0,100,73.2,75.0,73.0
20160117014500,301.2,100.4,61,94.2,100,73.2,75.0,73.0
20160117020000,301.2,100.4,61,91.3,100,73.2,75.0,73.0
20160117021500,304.8,101.6,61,56.4,100,73.0,75.0,73.0
20160117023000,304.8,101.6,61,55.5,100,72.6,75.0,73.0
20160117024500,304.8,101.6,61,56.3,100,72.2,75.0,73.0
20160117030000,304.8,101.6,61,84.4,100,71.9,75.0,73.0
20160117031500,304.8,101.6,61,86.9,100,71.8,75.0,73.0
20160117033000,304.8,101.6,61,86.9,100,71.8,75.0,73.0
20160117034500,304.8,101.6,61,90.5,100,71.9,75.0,73.0
20160117040000,304.8,101.6,61,98.4,100,71.9,75.0,73.0
20160117041500,304.8,101.6,61,96.6,100,72.1,75.0,73.0
20160117043000,304.8,101.6,61,96.6,100,72.1,75.0,73.0
20160117044500,309.0,103.0,61,89.9,100,72.2,75.0,73.0
20160117050000,304.8,101.6,60,89.9,100,72.2,75.0,73.0
20160117051500,304.8,101.6,60,95.9,100,72.2,75.0,73.0
20160117053000,301.2,100.4,60,90.8,100,72.2,75.0,73.0
20160117054500,304.8,101.6,60,98.4,100,72.2,75.0,73.0
20160117060000,301.2,100.4,60,97.4,100,72.3,75.0,73.0
20160117061500,301.2,100.4,60,97.4,100,72.3,75.0,73.0
20160117063000,301.2,100.4,60,97.4,100,72.3,75.0,73.0
20160117064500,301.2,100.4,60,97.4,100,72.2,75.0,73.0
20160117070000,301.2,100.4,60,97.4,100,72.2,75.0,73.0
20160117071500,304.8,101.6,60,97.4,100,72.2,75.0,73.0
20160117073000,301.2,100.4,60,89.3,100,72.2,75.0,73.0
20160117074500,301.2,100.4,60,98.9,100,72.2,75.0,73.0
20160117080000,304.8,101.6,60,97.8,100,72.2,75.0,73.0
20160117081500,301.2,100.4,60,94.1,100,72.2,75.0,73.0
20160117083000,294.0,98.0,60,88.7,100,72.2,75.0,73.0
20160117084500,297.6,99.2,60,98.5,100,72.2,75.0,73.0
20160117090000,297.6,99.2,60,99.6,100,72.2,75.1,73.1
20160117091500,294.0,98.0,60,98.4,100,72.3,75.0,73.0
20160117093000,297.6,99.2,60,98.4,100,72.3,75.0,73.0
20160117094500,294.0,98.0,60,98.4,100,72.3,75.0,73.0
20160117100000,294.0,98.0,60,98.4,100,72.3,75.0,73.0
20160117101500,289.8,96.6,60,98.4,100,72.3,75.0,73.0
20160117103000,289.8,96.6,61,98.4,100,72.3,75.0,73.0
20160117104500,294.0,98.0,61,98.4,100,72.3,75.0,73.0
20160117110000,297.6,99.2,61,97.2,100,72.4,75.0,73.0
20160117111500,297.6,99.2,61,98.4,100,72.4,75.0,73.0
20160117113000,297.6,99.2,61,98.4,100,72.4,75.0,73.0
20160117114500,297.6,99.2,61,98.4,100,72.5,75.0,73.0
20160117120000,294.0,98.0,61,98.4,100,72.5,75.1,73.1
20160117121500,297.6,99.2,61,98.4,100,72.6,75.0,73.0
20160117123000,294.0,98.0,61,98.4,100,72.6,75.0,73.0
20160117124500,294.0,98.0,61,98.4,100,72.6,75.1,73.1
20160117130000,297.6,99.2,61,98.4,100,72.7,75.0,73.0
20160117131500,294.0,98.0,61,98.4,100,72.7,75.0,73.0
20160117133000,294.0,98.0,61,98.4,100,72.8,75.1,73.1
20160117134500,297.6,99.2,61,98.4,100,72.8,75.0,73.0
20160117140000,294.0,98.0,61,92.6,100,72.8,75.0,73.0
20160117141500,294.0,98.0,61,98.4,100,72.8,75.1,73.1
20160117143000,297.6,99.2,61,98.4,100,72.9,75.0,73.0
20160117144500,294.0,98.0,61,88.4,100,72.9,75.1,73.1
20160117150000,297.6,99.2,61,89.9,100,72.9,75.0,73.0
20160117151500,294.0,98.0,61,93.7,100,73.0,75.1,73.1
20160117153000,297.6,99.2,61,98.4,100,72.9,75.0,73.0
20160117154500,294.0,98.0,61,96.8,100,73.0,75.0,73.0
20160117160000,297.6,99.2,61,99.0,100,73.1,75.0,73.0
20160117161500,294.0,98.0,61,89.8,100,73.1,75.1,73.1
20160117163000,297.6,99.2,61,91.7,100,73.1,75.0,73.0
20160117164500,297.6,99.2,61,98.4,100,73.1,75.0,73.0
20160117170000,297.6,99.2,61,90.0,100,73.1,75.0,73.0
20160117171500,297.6,99.2,61,98.8,100,73.1,75.0,73.0
20160117173000,297.6,99.2,61,98.8,100,73.2,75.1,73.1
20160117174500,297.6,99.2,61,92.7,100,73.2,75.1,73.1
20160117180000,294.0,98.0,61,98.4,100,73.2,75.1,73.1
20160117181500,294.0,98.0,61,89.0,100,73.2,75.0,73.0
20160117183000,297.6,99.2,61,58.0,100,73.2,75.0,73.0
20160117184500,297.6,99.2,61,56.0,100,72.9,75.0,73.0
20160117190000,297.6,99.2,61,56.0,100,72.6,75.1,73.1
20160117191500,297.6,99.2,61,68.1,100,72.2,75.0,73.0
20160117193000,301.2,100.4,61,93.5,100,72.0,75.1,73.1
20160117194500,294.0,98.0,61,95.4,100,71.9,75.1,73.1
20160117200000,297.6,99.2,61,92.6,100,72.0,75.1,73.1
20160117201500,297.6,99.2,61,92.6,100,72.1,75.1,73.1
20160117203000,297.6,99.2,61,92.6,100,72.2,75.1,73.1
20160117204500,301.2,100.4,61,88.7,100,72.3,75.1,73.1
20160117210000,297.6,99.2,61,88.7,100,72.4,75.1,73.1
20160117211500,301.2,100.4,61,89.9,100,72.4,75.1,73.1
20160117213000,297.6,99.2,61,89.9,100,72.6,75.2,73.2
20160117214500,301.2,100.4,61,88.8,100,72.6,75.2,73.2
20160117220000,297.6,99.2,61,88.8,100,72.7,75.2,73.2
20160117221500,301.2,100.4,61,88.8,100,72.7,75.2,73.2
20160117223000,301.2,100.4,61,88.8,100,72.7,75.1,73.1
20160117224500,301.2,100.4,61,88.8,100,72.7,75.1,73.1
20160117230000,301.2,100.4,61,88.8,100,72.8,75.2,73.2
20160117231500,301.2,100.4,61,88.8,100,72.8,75.2,73.2
20160117233000,301.2,100.4,61,96.9,100,72.8,75.1,73.1
20160117234500,301.2,100.4,61,96.9,100,72.9,75.1,73.1
20160118000000,301.2,100.4,61,96.9,100,72.9,75.2,73.2
20160118001500,301.2,100.4,61,93.9,100,72.9,75.2,73.2
20160118003000,301.2,100.4,61,88.0,100,72.9,75.2,73.2
20160118004500,301.2,100.4,61,97.9,100,72.9,75.2,73.2
20160118010000,301.2,100.4,61,97.9,100,72.9,75.1,73.1
20160118011500,301.2,100.4,61,96.0,100,72.9,75.1,73.1
20160118013000,301.2,100.4,61,96.0,100,72.9,75.2,73.2
20160118014500,304.8,101.6,61,92.0,100,72.9,75.2,73.2
20160118020000,304.8,101.6,61,87.5,100,72.9,75.2,73.2
20160118021500,304.8,101.6,61,97.8,100,72.9,75.2,73.2
20160118023000,301.2,100.4,61,97.8,100,72.9,75.2,73.2
20160118024500,304.8,101.6,61,95.4,100,72.9,75.2,73.2
20160118030000,301.2,100.4,61,88.6,100,72.8,75.2,73.2
20160118031500,304.8,101.6,61,97.8,100,72.9,75.1,73.1
20160118033000,304.8,101.6,61,95.5,100,72.8,75.2,73.2
20160118034500,304.8,101.6,61,95.5,100,72.8,75.2,73.2
20160118040000,304.8,101.6,61,96.5,100,72.8,75.2,73.2
20160118041500,309.0,103.0,60,94.8,100,72.8,75.2,73.2
20160118043000,304.8,101.6,60,94.8,100,72.8,75.3,73.3
20160118044500,304.8,101.6,60,94.8,100,72.8,75.3,73.3
20160118050000,304.8,101.6,60,96.6,100,72.7,75.2,73.2
20160118051500,304.8,101.6,60,86.9,100,72.7,75.2,73.2
20160118053000,304.8,101.6,60,84.4,100,72.6,75.2,73.2
20160118054500,304.8,101.6,60,95.4,100,72.5,75.2,73.2
20160118060000,304.8,101.6,60,97.3,100,72.4,75.2,73.2
20160118061500,301.2,100.4,60,81.8,100,72.3,75.2,73.2
20160118063000,301.2,100.4,60,94.1,100,72.3,75.2,73.2
20160118064500,301.2,100.4,60,98.4,100,72.3,75.2,73.2
20160118070000,304.8,101.6,60,87.2,100,72.2,75.2,73.2
20160118071500,301.2,100.4,60,96.0,100,72.2,75.2,73.2
20160118073000,301.2,100.4,60,88.0,100,72.2,75.2,73.2
20160118074500,301.2,100.4,60,92.2,100,72.1,75.3,73.3
20160118080000,304.8,101.6,60,97.8,100,72.1,75.3,73.3
20160118081500,301.2,100.4,60,97.8,100,72.2,75.3,73.3
20160118083000,294.0,98.0,61,99.6,100,72.2,75.2,73.2
20160118084500,301.2,100.4,61,97.2,100,72.3,75.2,73.2
20160118090000,304.8,101.6,61,97.2,100,72.4,75.2,73.2
20160118091500,301.2,100.4,61,97.2,100,72.5,75.2,73.2
20160118093000,301.2,100.4,61,95.9,100,72.6,75.2,73.2
20160118094500,301.2,100.4,61,95.9,100,72.7,75.1,73.1
20160118100000,289.8,96.6,61,98.8,100,72.7,75.2,73.2
20160118101500,294.0,98.0,61,94.3,100,73.8,75.2,73.2
20160118103000,294.0,98.0,61,56.8,0,73.0,75.3,73.3
20160118104500,294.0,98.0,61,63.6,100,72.3,75.2,73.2
20160118110000,294.0,98.0,61,68.2,100,72.7,75.2,73.2
20160118111500,294.0,98.0,61,75.4,100,73.0,75.2,73.2
20160118113000,294.0,98.0,61,78.7,100,73.1,75.2,73.2
20160118114500,294.0,98.0,61,78.7,100,73.0,75.2,73.2
20160118120000,297.6,99.2,61,75.9,100,72.9,75.2,73.2
20160118121500,297.6,99.2,61,77.7,100,73.1,75.2,73.2
20160118123000,294.0,98.0,61,80.7,100,72.9,75.1,73.1
20160118124500,294.0,98.0,61,94.7,100,72.6,75.2,73.2
20160118130000,297.6,99.2,61,91.7,100,72.6,75.2,73.2
20160118131500,289.8,96.6,61,87.4,100,72.7,75.1,73.1
20160118133000,301.2,100.4,61,83.8,100,72.6,75.2,73.2
20160118134500,301.2,100.4,61,95.9,100,72.5,75.2,73.2
20160118140000,309.0,103.0,61,88.1,100,72.4,75.3,73.3
20160118141500,309.0,103.0,60,93.0,100,72.5,75.2,73.2
20160118143000,301.2,100.4,60,98.9,100,72.3,75.2,73.2
20160118144500,304.8,101.6,60,89.2,100,72.6,75.2,73.2
20160118150000,301.2,100.4,60,93.6,100,72.6,75.3,73.3
20160118151500,297.6,99.2,60,99.6,100,72.6,75.3,73.3
20160118153000,294.0,98.0,60,94.2,100,72.1,75.3,73.3
20160118154500,294.0,98.0,60,89.9,100,71.6,75.2,73.2
20160118160000,301.2,100.4,60,93.2,100,71.6,75.1,73.1
20160118161500,304.8,101.6,60,99.0,100,71.7,75.1,73.1
20160118163000,301.2,100.4,60,93.4,100,71.7,75.1,73.1
20160118164500,301.2,100.4,60,89.9,100,71.8,75.1,73.1
20160118170000,304.8,101.6,60,96.1,100,71.9,75.1,73.1
20160118171500,297.6,99.2,60,99.6,100,71.9,75.1,73.1
20160118173000,301.2,100.4,60,95.9,100,71.9,75.1,73.1
20160118174500,301.2,100.4,60,87.5,100,71.9,75.1,73.1
20160118180000,297.6,99.2,60,92.9,100,72.1,75.1,73.1
20160118181500,301.2,100.4,60,88.1,100,72.1,75.1,73.1
20160118183000,301.2,100.4,60,99.1,100,72.2,75.1,73.1
20160118184500,301.2,100.4,60,90.5,100,72.3,75.1,73.1
20160118190000,301.2,100.4,60,93.5,100,72.4,75.2,73.2
20160118191500,301.2,100.4,60,98.4,100,72.4,75.2,73.2
20160118193000,297.6,99.2,60,97.2,100,72.5,75.2,73.2
20160118194500,297.6,99.2,60,97.2,100,72.6,75.2,73.2
20160118200000,304.8,101.6,60,91.1,100,72.6,75.1,73.1
20160118201500,301.2,100.4,60,89.2,100,72.6,75.2,73.2
20160118203000,301.2,100.4,60,89.2,100,72.7,75.1,73.1
20160118204500,301.2,100.4,60,90.4,100,72.7,75.1,73.1
20160118210000,301.2,100.4,60,89.3,100,72.7,75.1,73.1
20160118211500,301.2,100.4,60,98.4,100,72.7,75.1,73.1
20160118213000,301.2,100.4,60,91.6,100,72.8,75.1,73.1
20160118214500,301.2,100.4,60,88.7,100,72.8,75.1,73.1
20160118220000,297.6,99.2,60,90.5,100,72.8,75.2,73.2
20160118221500,301.2,100.4,60,93.5,100,72.8,75.1,73.1
20160118223000,301.2,100.4,60,97.2,100,72.8,75.1,73.1
20160118224500,297.6,99.2,60,86.3,100,72.8,75.1,73.1
20160118230000,297.6,99.2,60,96.6,100,72.7,75.1,73.1
20160118231500,301.2,100.4,60,96.6,100,72.7,75.1,73.1
20160118233000,301.2,100.4,60,96.6,100,72.7,75.1,73.1
20160118234500,301.2,100.4,60,94.5,100,72.7,75.1,73.1
20160119000000,301.2,100.4,60,89.9,100,72.8,75.2,73.2
20160119001500,297.6,99.2,60,99.0,100,72.8,75.1,73.1
20160119003000,304.8,101.6,60,97.8,100,72.7,75.2,73.2
20160119004500,301.2,100.4,60,97.8,100,72.7,75.1,73.1
20160119010000,301.2,100.4,60,86.2,100,72.7,75.1,73.1
20160119011500,301.2,100.4,60,92.7,100,72.6,75.1,73.1
20160119013000,304.8,101.6,60,86.6,100,72.6,75.2,73.2
20160119014500,301.2,100.4,60,84.3,100,72.5,75.1,73.1
20160119020000,301.2,100.4,60,97.2,100,72.4,75.2,73.2
20160119021500,304.8,101.6,60,86.9,100,72.4,75.1,73.1
20160119023000,297.6,99.2,60,93.0,100,72.3,75.2,73.2
20160119024500,301.2,100.4,60,99.0,100,72.3,75.1,73.1
20160119030000,301.2,100.4,60,97.2,100,72.4,75.1,73.1
20160119031500,301.2,100.4,60,97.2,100,72.4,75.1,73.1
20160119033000,301.2,100.4,60,97.2,100,72.4,75.1,73.1
20160119034500,301.2,100.4,60,95.9,100,72.4,75.1,73.1
20160119040000,301.2,100.4,60,88.7,100,72.4,75.1,73.1
20160119041500,301.2,100.4,60,92.4,100,72.4,75.1,73.1
20160119043000,301.2,100.4,60,97.8,100,72.4,75.1,73.1
20160119044500,301.2,100.4,60,96.0,100,72.4,75.1,73.1
20160119050000,301.2,100.4,60,89.6,100,72.4,75.1,73.1
20160119051500,301.2,100.4,60,97.9,100,72.4,75.1,73.1
20160119053000,304.8,101.6,60,97.9,100,72.4,75.2,73.2
20160119054500,301.2,100.4,60,95.4,100,72.4,75.1,73.1
20160119060000,301.2,100.4,60,92.6,100,72.4,75.1,73.1
20160119061500,301.2,100.4,60,95.9,100,72.4,75.1,73.1
20160119063000,301.2,100.4,60,98.2,100,72.6,75.1,73.1
20160119064500,301.2,100.4,60,95.3,100,72.5,75.2,73.2
20160119070000,304.8,101.6,60,92.4,100,72.5,75.1,73.1
20160119071500,301.2,100.4,60,97.8,100,72.4,75.2,73.2
20160119073000,297.6,99.2,60,94.2,100,72.3,75.1,73.1
20160119074500,301.2,100.4,60,95.7,100,72.3,75.1,73.1
20160119080000,297.6,99.2,60,99.1,100,72.2,75.2,73.2
20160119081500,294.0,98.0,60,57.6,0,73.1,68.0,60.3
20160119083000,297.6,99.2,60,57.6,0,72.4,68.0,60.2
20160119084500,297.6,99.2,60,56.9,0,71.3,68.0,60.2
20160119090000,294.0,98.0,60,56.2,0,71.2,68.0,57.9
20160119091500,294.0,98.0,60,55.5,0,71.2,68.0,57.9
20160119093000,294.0,98.0,60,55.5,0,71.2,68.0,57.9
20160119094500,297.6,99.2,61,56.4,0,70.8,68.0,57.9
20160119100000,294.0,98.0,61,56.4,0,70.7,68.0,57.9
20160119101500,294.0,98.0,61,56.4,0,70.7,68.0,57.9
20160119103000,301.2,100.4,60,56.4,0,70.6,68.0,57.9
20160119104500,294.0,98.0,60,56.4,0,70.3,68.0,57.9
20160119110000,289.8,96.6,60,56.4,0,70.2,68.0,57.9
20160119111500,294.0,98.0,60,56.4,0,69.8,68.0,57.9
20160119113000,294.0,98.0,61,56.4,0,69.7,68.0,57.9
20160119114500,297.6,99.2,61,56.4,0,69.5,68.0,57.9
20160119120000,297.6,99.2,61,56.4,0,69.4,68.0,57.9
20160119121500,294.0,98.0,61,56.4,0,69.2,68.0,57.9
20160119123000,297.6,99.2,61,56.4,0,69.3,68.0,57.9
20160119124500,297.6,99.2,61,56.4,0,69.1,68.0,57.9
20160119130000,301.2,100.4,61,56.4,0,68.9,68.0,57.9
20160119131500,301.2,100.4,61,56.4,0,68.9,68.0,57.9
20160119133000,301.2,100.4,61,56.4,0,69.2,68.0,57.9
20160119134500,297.6,99.2,61,56.4,0,69.3,68.0,57.9
20160119140000,297.6,99.2,61,56.4,0,69.5,68.0,57.9
20160119141500,297.6,99.2,61,56.4,0,69.2,68.0,57.9
20160119143000,294.0,98.0,61,56.4,0,69.1,68.0,57.9
20160119144500,301.2,100.4,61,56.4,0,69.1,68.0,57.9
20160119150000,304.8,101.6,61,56.4,0,68.7,68.0,57.9
20160119151500,304.8,101.6,61,56.4,0,68.8,68.0,57.9
20160119153000,304.8,101.6,60,56.4,0,69.2,68.0,57.9
20160119154500,304.8,101.6,60,56.4,0,68.7,68.0,57.9
20160119160000,301.2,100.4,60,56.4,0,68.8,68.0,57.9
20160119161500,301.2,100.4,60,56.4,0,68.6,68.0,57.9
20160119163000,301.2,100.4,60,56.4,0,68.8,68.0,57.9
20160119164500,301.2,100.4,60,56.4,0,68.9,68.0,57.9
20160119170000,301.2,100.4,60,56.4,0,68.5,68.0,57.9
20160119171500,301.2,100.4,60,56.4,0,68.8,68.0,57.9
20160119173000,297.6,99.2,60,55.8,0,68.6,68.0,57.9
20160119174500,301.2,100.4,60,55.8,0,68.9,68.0,57.9
20160119180000,297.6,99.2,60,55.8,0,68.8,68.0,57.9
20160119181500,297.6,99.2,60,55.8,0,68.8,68.0,57.9
20160119183000,297.6,99.2,60,55.8,0,67.9,68.0,57.9
20160119184500,301.2,100.4,60,55.8,0,68.4,68.0,57.9
20160119190000,297.6,99.2,60,55.8,0,68.6,68.0,57.9
20160119191500,297.6,99.2,60,55.8,0,68.6,68.0,57.9
20160119193000,301.2,100.4,60,55.8,0,68.4,68.0,57.9
20160119194500,297.6,99.2,60,55.8,0,68.4,68.0,57.9
20160119200000,301.2,100.4,60,55.8,0,68.3,68.0,57.9
20160119201500,301.2,100.4,60,55.8,0,68.3,68.0,57.9
20160119203000,301.2,100.4,60,55.8,0,68.2,68.0,57.9
20160119204500,301.2,100.4,60,55.8,0,68.1,68.0,57.9
