PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160119210000,301.2,100.4,60,55.2,0,68.0,68.0,57.9
20160119211500,297.6,99.2,60,55.9,0,67.9,68.0,57.9
20160119213000,301.2,100.4,60,55.9,0,67.9,68.0,57.9
20160119214500,301.2,100.4,60,55.9,0,67.8,68.0,57.9
20160119220000,297.6,99.2,60,55.9,0,67.8,68.0,57.9
20160119221500,297.6,99.2,60,55.9,0,67.7,68.0,57.9
20160119223000,301.2,100.4,60,55.9,0,67.7,68.0,57.9
20160119224500,301.2,100.4,60,55.9,0,67.6,68.0,57.9
20160119230000,301.2,100.4,60,55.9,0,67.6,68.0,57.9
20160119231500,304.8,101.6,60,55.9,0,67.6,68.0,57.9
20160119233000,301.2,100.4,60,55.9,0,67.5,68.0,57.9
20160119234500,301.2,100.4,60,55.9,0,67.4,68.0,57.9
20160120000000,304.8,101.6,60,55.9,0,67.4,68.0,57.9
20160120001500,301.2,100.4,60,55.9,0,67.4,68.0,57.9
20160120003000,301.2,100.4,60,55.9,0,67.3,68.0,57.9
20160120004500,301.2,100.4,60,55.9,0,67.3,68.0,57.9
20160120010000,304.8,101.6,60,55.2,0,67.3,68.0,57.9
20160120011500,297.6,99.2,61,55.2,0,67.6,68.0,57.8
20160120013000,294.0,98.0,61,56.5,0,67.4,68.0,57.8
20160120014500,297.6,99.2,61,56.5,0,67.4,68.0,57.8
20160120020000,297.6,99.2,61,56.5,0,67.3,68.0,57.8
20160120021500,294.0,98.0,61,55.2,0,67.3,68.0,57.8
20160120023000,294.0,98.0,61,55.2,0,67.3,68.0,57.8
20160120024500,294.0,98.0,61,55.2,0,67.2,68.0,57.8
20160120030000,297.6,99.2,61,55.2,0,67.2,68.0,57.8
20160120031500,294.0,98.0,61,55.2,0,67.2,68.0,57.8
20160120033000,294.0,98.0,61,55.2,0,67.2,68.0,57.8
20160120034500,294.0,98.0,61,55.9,0,67.2,68.0,57.8
20160120040000,297.6,99.2,61,55.2,0,67.1,68.0,57.8
20160120041500,294.0,98.0,61,55.9,0,67.1,68.0,57.8
20160120043000,297.6,99.2,61,55.9,0,67.1,68.0,57.8
20160120044500,297.6,99.2,61,55.9,0,67.1,68.0,57.8
20160120050000,297.6,99.2,61,55.2,0,67.1,68.0,57.8
20160120051500,297.6,99.2,61,55.2,0,67.1,68.0,57.8
20160120053000,297.6,99.2,61,55.2,0,67.1,68.0,57.8
20160120054500,297.6,99.2,61,55.2,0,67.0,68.0,57.8
20160120060000,294.0,98.0,61,55.2,0,66.9,68.0,57.8
20160120061500,294.0,98.0,61,55.2,0,66.9,68.0,57.8
20160120063000,294.0,98.0,61,55.2,0,66.9,68.0,57.8
20160120064500,294.0,98.0,61,55.2,0,66.9,68.0,57.8
20160120070000,297.6,99.2,61,55.2,0,66.8,68.0,57.8
20160120071500,294.0,98.0,61,55.2,0,66.8,68.0,57.8
20160120073000,294.0,98.0,61,55.2,0,66.8,68.0,57.8
20160120074500,294.0,98.0,61,55.2,0,66.8,68.0,57.8
20160120080000,289.8,96.6,61,55.2,0,66.8,68.0,57.8
20160120081500,301.2,100.4,61,55.9,0,66.8,68.0,57.8
20160120083000,297.6,99.2,61,55.9,0,66.8,68.0,57.8
20160120084500,301.2,100.4,61,55.2,0,66.8,68.0,57.8
20160120090000,304.8,101.6,61,55.9,0,66.8,68.0,57.8
20160120091500,301.2,100.4,61,55.2,0,66.8,68.0,57.8
20160120093000,294.0,98.0,61,55.9,0,66.3,68.0,57.8
20160120094500,294.0,98.0,61,55.9,0,66.2,68.0,57.8
20160120100000,294.0,98.0,61,55.9,0,65.7,68.0,57.8
20160120101500,297.6,99.2,61,55.9,0,65.8,68.0,57.8
20160120103000,297.6,99.2,61,55.9,0,66.0,68.0,57.8
20160120104500,301.2,100.4,61,55.9,0,65.9,68.0,57.8
20160120110000,301.2,100.4,61,55.9,0,66.9,68.0,57.8
20160120111500,297.6,99.2,61,55.9,0,67.3,68.0,57.8
20160120113000,301.2,100.4,61,55.9,0,67.3,68.0,57.8
20160120114500,297.6,99.2,61,55.9,0,67.5,68.0,57.8
20160120120000,297.6,99.2,61,55.9,0,67.2,68.0,57.8
20160120121500,301.2,100.4,61,55.9,0,67.7,68.0,57.8
20160120123000,297.6,99.2,61,55.9,0,67.9,68.0,57.8
20160120124500,297.6,99.2,61,57.5,0,67.9,68.0,57.8
20160120130000,301.2,100.4,61,56.0,0,68.2,68.0,57.8
20160120131500,297.6,99.2,61,56.0,0,67.6,68.0,57.8
20160120133000,297.6,99.2,61,56.0,0,66.9,68.0,57.8
20160120134500,297.6,99.2,61,56.0,0,66.6,68.0,57.8
20160120140000,301.2,100.4,61,57.2,0,66.9,68.0,57.8
20160120141500,301.2,100.4,61,56.3,0,67.6,68.0,57.8
20160120143000,301.2,100.4,61,56.3,0,68.0,68.0,57.8
20160120144500,304.8,101.6,60,55.6,0,67.8,68.0,57.8
20160120150000,297.6,99.2,60,55.6,0,68.1,68.0,57.8
20160120151500,297.6,99.2,60,56.4,0,67.4,68.0,57.8
20160120153000,301.2,100.4,60,56.4,0,66.9,68.0,57.8
20160120154500,297.6,99.2,61,56.4,0,66.8,68.0,57.8
20160120160000,297.6,99.2,61,56.4,0,67.4,68.0,57.8
20160120161500,301.2,100.4,61,55.5,0,67.6,68.0,57.8
20160120163000,301.2,100.4,61,55.5,0,67.6,68.0,57.8
20160120164500,304.8,101.6,61,55.5,0,67.6,68.0,57.8
20160120170000,304.8,101.6,61,55.5,0,67.6,68.0,57.8
20160120171500,309.0,103.0,61,55.5,0,67.5,68.0,57.8
20160120173000,304.8,101.6,60,55.5,0,67.4,68.0,57.8
20160120174500,304.8,101.6,60,55.5,0,67.4,68.0,57.8
20160120180000,304.8,101.6,60,55.5,0,67.4,68.0,57.8
20160120181500,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160120183000,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160120184500,301.2,100.4,60,55.5,0,67.5,68.0,57.8
20160120190000,301.2,100.4,60,55.5,0,67.4,68.0,57.8
20160120191500,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160120193000,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160120194500,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160120200000,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160120201500,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160120203000,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160120204500,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120210000,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120211500,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160120213000,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120214500,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120220000,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120221500,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120223000,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160120224500,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160120230000,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120231500,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120233000,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160120234500,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160121000000,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160121001500,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160121003000,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160121004500,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160121010000,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160121011500,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160121013000,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160121014500,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160121020000,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160121021500,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160121023000,304.8,101.6,60,55.5,0,67.6,68.0,57.8
20160121024500,301.2,100.4,60,55.5,0,67.6,68.0,57.8
20160121030000,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160121031500,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160121033000,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160121034500,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160121040000,301.2,100.4,60,55.5,0,67.5,68.0,57.8
20160121041500,304.8,101.6,60,55.5,0,67.5,68.0,57.8
20160121043000,301.2,100.4,60,55.5,0,67.5,68.0,57.8
20160121044500,301.2,100.4,60,55.5,0,67.4,68.0,57.8
20160121050000,304.8,101.6,60,55.5,0,67.4,68.0,57.8
20160121051500,304.8,101.6,60,55.5,0,67.4,68.0,57.8
20160121053000,304.8,101.6,60,55.5,0,67.3,68.0,57.8
20160121054500,304.8,101.6,60,55.5,0,67.3,68.0,57.8
20160121060000,304.8,101.6,60,55.5,0,67.2,68.0,57.8
20160121061500,304.8,101.6,60,55.5,0,67.2,68.0,57.8
20160121063000,304.8,101.6,60,55.5,0,67.2,68.0,57.8
20160121064500,304.8,101.6,60,55.5,0,67.2,68.0,57.8
20160121070000,309.0,103.0,60,55.5,0,67.2,68.0,57.8
20160121071500,304.8,101.6,60,55.5,0,67.2,68.0,57.8
20160121073000,304.8,101.6,60,55.5,0,67.3,68.0,57.8
20160121074500,304.8,101.6,60,55.5,0,67.3,68.0,57.8
20160121080000,309.0,103.0,60,55.5,0,67.3,68.0,57.8
20160121081500,304.8,101.6,60,55.5,0,67.4,68.0,57.8
20160121083000,301.2,100.4,60,55.5,0,67.4,68.0,57.8
20160121084500,301.2,100.4,60,55.5,0,67.3,68.0,57.8
20160121090000,301.2,100.4,60,55.5,0,67.4,68.0,57.8
20160121091500,297.6,99.2,60,55.5,0,67.4,68.0,57.8
20160121093000,301.2,100.4,60,55.5,0,67.3,68.0,57.8
20160121094500,301.2,100.4,60,55.5,0,67.3,68.0,57.8
20160121100000,304.8,101.6,61,56.3,0,67.3,68.0,57.8
20160121101500,304.8,101.6,60,56.3,0,67.2,68.0,57.8
20160121103000,304.8,101.6,60,55.5,0,67.1,68.0,57.8
20160121104500,304.8,101.6,60,57.7,0,67.0,68.0,57.8
20160121110000,304.8,101.6,60,56.3,0,66.9,68.0,57.8
20160121111500,304.8,101.6,60,55.5,0,66.9,68.0,57.8
20160121113000,301.2,100.4,60,55.5,0,66.8,68.0,57.8
20160121114500,304.8,101.6,60,55.5,0,66.8,68.0,57.8
20160121120000,304.8,101.6,60,56.4,0,66.7,68.0,57.8
20160121121500,304.8,101.6,60,56.4,0,66.7,68.0,57.8
20160121123000,297.6,99.2,60,55.6,0,66.7,68.0,57.8
20160121124500,297.6,99.2,60,55.6,0,66.7,68.0,57.8
20160121130000,294.0,98.0,60,55.6,0,66.7,68.0,57.8
20160121131500,297.6,99.2,60,56.4,0,66.8,68.0,57.8
20160121133000,294.0,98.0,60,56.4,0,66.9,68.0,57.8
20160121134500,289.8,96.6,60,55.6,0,66.9,68.0,57.8
20160121140000,294.0,98.0,60,55.6,0,66.9,68.0,57.8
20160121141500,294.0,98.0,61,56.3,0,66.9,68.0,57.8
20160121143000,297.6,99.2,61,56.3,0,67.0,68.0,57.8
20160121144500,289.8,96.6,61,57.1,0,67.0,68.0,57.8
20160121150000,294.0,98.0,61,55.2,0,67.0,68.0,57.8
20160121151500,297.6,99.2,61,55.2,0,67.1,68.0,57.8
20160121153000,297.6,99.2,61,55.2,0,67.0,68.0,57.8
20160121154500,297.6,99.2,61,56.0,0,67.1,68.0,57.8
20160121160000,301.2,100.4,61,56.7,0,67.1,68.0,57.8
20160121161500,297.6,99.2,61,55.2,0,67.1,68.0,57.8
20160121163000,304.8,101.6,60,55.2,0,67.1,68.0,57.8
20160121164500,304.8,101.6,60,55.2,0,67.1,68.0,57.8
20160121170000,304.8,101.6,60,56.0,0,67.1,68.0,57.8
20160121171500,304.8,101.6,60,56.0,0,67.1,68.0,57.8
20160121173000,304.8,101.6,60,55.2,0,67.0,68.0,57.8
20160121174500,304.8,101.6,60,55.2,0,66.9,68.0,57.8
20160121180000,304.8,101.6,60,55.2,0,66.9,68.0,57.8
20160121181500,304.8,101.6,60,55.2,0,66.9,68.0,57.8
20160121183000,304.8,101.6,60,55.2,0,66.9,68.0,57.8
20160121184500,304.8,101.6,60,55.2,0,66.8,68.0,57.8
20160121190000,304.8,101.6,60,55.2,0,66.8,68.0,57.8
20160121191500,304.8,101.6,60,55.2,0,66.8,68.0,57.8
20160121193000,304.8,101.6,60,55.2,0,66.8,68.0,57.8
20160121194500,304.8,101.6,60,55.2,0,66.8,68.0,57.8
20160121200000,304.8,101.6,60,55.2,0,66.8,68.0,57.8
20160121201500,304.8,101.6,60,55.2,0,66.8,68.0,57.8
20160121203000,304.8,101.6,60,55.2,0,66.8,68.0,57.8
20160121204500,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121210000,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121211500,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121213000,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121214500,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121220000,309.0,103.0,60,55.2,0,66.7,68.0,57.8
20160121221500,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121223000,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121224500,309.0,103.0,60,55.2,0,66.7,68.0,57.8
20160121230000,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121231500,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121233000,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160121234500,304.8,101.6,60,55.2,0,66.7,68.0,57.8
20160122000000,301.2,100.4,60,55.9,0,66.7,68.0,57.8
20160122001500,301.2,100.4,60,55.9,0,66.7,68.0,57.8
20160122003000,301.2,100.4,60,55.9,0,66.6,68.0,57.8
20160122004500,301.2,100.4,60,54.6,0,66.6,68.0,57.8
20160122010000,301.2,100.4,60,55.2,0,66.5,68.0,57.8
20160122011500,301.2,100.4,60,55.8,0,66.4,68.0,57.8
20160122013000,301.2,100.4,60,54.3,0,66.4,68.0,57.8
20160122014500,301.2,100.4,60,56.2,0,66.3,68.0,57.8
20160122020000,301.2,100.4,60,54.3,0,66.2,68.0,57.8
20160122021500,301.2,100.4,60,56.3,0,66.2,68.0,57.8
20160122023000,297.6,99.2,60,54.3,0,66.1,68.0,57.8
20160122024500,297.6,99.2,60,56.4,0,66.1,68.0,57.8
20160122030000,297.6,99.2,60,53.9,0,66.1,68.0,57.8
20160122031500,297.6,99.2,60,55.8,0,66.0,68.0,57.8
20160122033000,301.2,100.4,60,54.7,0,66.0,68.0,57.8
20160122034500,297.6,99.2,60,54.7,0,65.9,68.0,57.8
20160122040000,301.2,100.4,60,56.3,0,65.8,68.0,57.8
20160122041500,297.6,99.2,60,53.9,0,65.8,68.0,57.8
20160122043000,297.6,99.2,60,55.5,0,65.7,68.0,57.8
20160122044500,301.2,100.4,60,55.5,0,65.7,68.0,57.8
20160122050000,297.6,99.2,60,54.0,0,65.6,68.0,57.8
20160122051500,297.6,99.2,60,55.9,0,65.6,68.0,57.8
20160122053000,301.2,100.4,60,54.4,0,65.6,68.0,57.8
20160122054500,297.6,99.2,60,54.4,0,65.6,68.0,57.8
20160122060000,301.2,100.4,60,56.3,0,65.6,68.0,57.8
20160122061500,297.6,99.2,60,53.9,0,65.6,68.0,57.8
20160122063000,297.6,99.2,60,55.5,0,65.6,68.0,57.8
20160122064500,301.2,100.4,60,54.7,0,65.6,68.0,57.8
20160122070000,297.6,99.2,60,54.7,0,65.6,68.0,57.8
20160122071500,297.6,99.2,60,55.9,0,65.6,68.0,57.8
20160122073000,297.6,99.2,60,55.2,0,65.6,68.0,57.8
20160122074500,294.0,98.0,60,53.9,0,65.6,68.0,57.8
20160122080000,294.0,98.0,60,55.1,0,65.6,68.0,57.8
20160122081500,297.6,99.2,60,56.0,0,65.6,68.0,57.8
20160122083000,297.6,99.2,60,53.9,0,65.5,68.0,57.8
20160122084500,294.0,98.0,60,55.9,0,65.6,68.0,57.8
20160122090000,297.6,99.2,60,54.7,0,65.6,68.0,57.8
20160122091500,294.0,98.0,60,54.7,0,65.6,68.0,57.8
20160122093000,297.6,99.2,60,56.3,0,65.0,68.0,57.8
20160122094500,297.6,99.2,60,53.9,0,65.2,68.0,57.8
20160122100000,297.6,99.2,60,54.7,0,65.1,68.0,57.8
20160122101500,297.6,99.2,60,56.0,0,65.1,68.0,57.8
20160122103000,294.0,98.0,60,54.3,0,65.2,68.0,57.8
20160122104500,297.6,99.2,60,55.2,0,65.3,68.0,57.8
20160122110000,301.2,100.4,60,55.8,0,65.1,68.0,57.8
20160122111500,297.6,99.2,60,53.9,0,65.0,68.0,57.8
20160122113000,297.6,99.2,60,54.7,0,65.0,68.0,57.8
20160122114500,297.6,99.2,60,56.3,0,65.0,68.0,57.8
20160122120000,297.6,99.2,60,54.3,0,64.7,68.0,57.8
20160122121500,297.6,99.2,60,54.3,0,64.9,68.0,57.8
20160122123000,297.6,99.2,60,56.3,0,65.0,68.0,57.8
20160122124500,297.6,99.2,60,55.2,0,65.2,68.0,57.8
20160122130000,297.6,99.2,60,54.3,0,65.4,68.0,57.8
20160122131500,294.0,98.0,60,55.9,0,65.5,68.0,57.8
20160122133000,297.6,99.2,60,55.9,0,65.7,68.0,57.8
20160122134500,297.6,99.2,60,53.9,0,65.7,68.0,57.8
20160122140000,294.0,98.0,60,55.5,0,65.8,68.0,57.8
20160122141500,297.6,99.2,60,55.5,0,66.0,68.0,57.8
20160122143000,294.0,98.0,60,54.0,0,66.1,68.0,57.8
20160122144500,297.6,99.2,60,56.3,0,66.2,68.0,57.8
20160122150000,294.0,98.0,60,54.0,0,66.1,68.0,57.8
20160122151500,294.0,98.0,60,55.5,0,66.3,68.0,57.8
20160122153000,297.6,99.2,60,55.5,0,66.4,68.0,57.8
20160122154500,294.0,98.0,60,54.3,0,66.3,68.0,57.8
20160122160000,297.6,99.2,60,84.2,100,66.5,75.7,73.7
20160122161500,294.0,98.0,60,82.2,100,66.9,75.7,73.7
20160122163000,294.0,98.0,60,82.2,100,67.2,75.7,73.7
20160122164500,297.6,99.2,60,83.3,100,67.5,75.7,73.7
20160122170000,297.6,99.2,60,87.1,100,67.7,75.7,73.7
20160122171500,294.0,98.0,60,87.1,100,67.9,75.7,73.7
20160122173000,294.0,98.0,60,88.0,100,68.1,75.7,73.7
20160122174500,297.6,99.2,60,88.0,100,68.2,75.7,73.7
20160122180000,294.0,98.0,60,83.4,100,68.4,75.7,73.7
20160122181500,297.6,99.2,60,81.6,100,68.5,75.7,73.7
20160122183000,294.0,98.0,60,88.0,100,68.6,75.7,73.7
20160122184500,297.6,99.2,60,82.2,100,68.7,75.7,73.7
20160122190000,297.6,99.2,60,86.3,100,68.8,75.7,73.7
20160122191500,297.6,99.2,60,86.3,100,68.9,75.7,73.7
20160122193000,294.0,98.0,60,87.7,100,69.0,75.7,73.7
20160122194500,297.6,99.2,60,85.1,100,69.1,75.7,73.7
20160122200000,294.0,98.0,60,80.6,100,69.1,75.7,73.7
20160122201500,297.6,99.2,60,82.3,100,69.2,75.7,73.7
20160122203000,294.0,98.0,60,87.9,100,69.2,75.7,73.7
20160122204500,297.6,99.2,60,96.0,100,69.4,75.7,73.7
20160122210000,297.6,99.2,60,97.2,100,69.6,75.7,73.7
20160122211500,294.0,98.0,60,89.2,100,69.7,75.7,73.7
20160122213000,297.6,99.2,60,99.6,100,69.8,75.7,73.7
20160122214500,297.6,99.2,60,96.2,100,70.0,75.7,73.7
20160122220000,294.0,98.0,60,88.6,100,70.1,75.7,73.7
20160122221500,294.0,98.0,60,99.0,100,70.3,75.7,73.7
20160122223000,297.6,99.2,60,96.0,100,70.4,75.7,73.7
20160122224500,297.6,99.2,60,97.2,100,70.5,75.7,73.7
20160122230000,294.0,98.0,60,88.1,100,70.7,75.7,73.7
20160122231500,294.0,98.0,60,99.0,100,70.8,75.7,73.7
20160122233000,297.6,99.2,60,89.3,100,70.9,75.7,73.7
20160122234500,294.0,98.0,60,97.6,100,71.0,75.7,73.7
20160123000000,294.0,98.0,60,96.6,100,71.1,75.7,73.7
20160123001500,297.6,99.2,60,99.4,100,71.2,75.7,73.7
20160123003000,297.6,99.2,60,96.6,100,71.3,75.7,73.7
20160123004500,294.0,98.0,60,85.2,100,71.3,75.7,73.7
20160123010000,297.6,99.2,60,81.7,100,71.3,75.7,73.7
20160123011500,294.0,98.0,61,79.5,100,71.0,75.7,73.7
20160123013000,301.2,100.4,62,81.1,100,71.1,75.7,73.7
20160123014500,297.6,99.2,62,86.8,100,71.0,75.7,73.7
20160123020000,301.2,100.4,62,86.8,100,70.9,75.7,73.7
20160123021500,297.6,99.2,62,85.1,100,70.8,75.7,73.7
20160123023000,297.6,99.2,62,83.1,100,70.8,75.7,73.7
20160123024500,297.6,99.2,62,79.5,100,70.8,75.7,73.7
20160123030000,301.2,100.4,62,81.6,100,70.7,75.7,73.7
20160123031500,301.2,100.4,62,82.7,100,70.7,75.7,73.7
20160123033000,301.2,100.4,62,88.0,100,70.7,75.7,73.7
20160123034500,297.6,99.2,62,86.8,100,70.7,75.7,73.7
20160123040000,301.2,100.4,62,84.3,100,70.6,75.7,73.7
20160123041500,297.6,99.2,62,81.5,100,70.6,75.7,73.7
20160123043000,301.2,100.4,62,79.6,100,70.5,75.7,73.7
20160123044500,301.2,100.4,62,81.1,100,70.5,75.7,73.7
20160123050000,301.2,100.4,62,86.2,100,70.5,75.7,73.7
20160123051500,297.6,99.2,62,80.2,100,70.5,75.7,73.7
20160123053000,297.6,99.2,62,85.5,100,70.5,75.7,73.7
20160123054500,301.2,100.4,62,85.5,100,70.5,75.7,73.7
20160123060000,301.2,100.4,62,83.8,100,70.5,75.7,73.7
20160123061500,301.2,100.4,62,86.8,100,70.4,75.7,73.7
20160123063000,297.6,99.2,62,88.0,100,70.4,75.7,73.7
20160123064500,301.2,100.4,62,80.6,100,70.4,75.7,73.7
20160123070000,301.2,100.4,62,80.6,100,70.4,75.7,73.7
20160123071500,297.6,99.2,62,86.8,100,70.4,75.7,73.7
20160123073000,297.6,99.2,62,85.9,100,70.4,75.7,73.7
20160123074500,301.2,100.4,62,87.4,100,70.4,75.7,73.7
20160123080000,301.2,100.4,62,87.4,100,70.3,75.7,73.7
20160123081500,301.2,100.4,62,81.1,100,70.3,75.7,73.7
20160123083000,297.6,99.2,62,81.1,100,70.3,75.7,73.7
20160123084500,301.2,100.4,62,82.5,100,70.3,75.7,73.7
20160123090000,301.2,100.4,62,79.7,100,70.3,75.7,73.7
20160123091500,301.2,100.4,62,81.8,100,70.3,75.7,73.7
20160123093000,301.2,100.4,62,85.8,100,70.3,75.7,73.7
20160123094500,297.6,99.2,62,87.4,100,70.2,75.7,73.7
20160123100000,301.2,100.4,62,88.6,100,70.2,75.7,73.7
20160123101500,301.2,100.4,62,82.9,100,70.3,75.7,73.7
20160123103000,301.2,100.4,62,80.2,100,70.3,75.7,73.7
20160123104500,301.2,100.4,62,81.5,100,70.3,75.7,73.7
20160123110000,297.6,99.2,62,84.5,100,70.3,75.7,73.7
20160123111500,297.6,99.2,62,81.5,100,70.4,75.7,73.7
20160123113000,301.2,100.4,62,88.0,100,70.4,75.7,73.7
20160123114500,297.6,99.2,62,88.0,100,70.4,75.7,73.7
20160123120000,301.2,100.4,62,82.4,100,70.4,75.7,73.7
20160123121500,301.2,100.4,62,81.1,100,70.5,75.7,73.7
20160123123000,297.6,99.2,62,81.1,100,70.5,75.7,73.7
20160123124500,297.6,99.2,62,81.1,100,70.5,75.6,73.6
20160123130000,301.2,100.4,62,79.8,100,70.6,75.7,73.7
20160123131500,297.6,99.2,62,82.9,100,70.7,75.7,73.7
20160123133000,304.8,101.6,62,88.0,100,70.7,75.7,73.7
20160123134500,304.8,101.6,62,88.0,100,70.7,75.6,73.6
20160123140000,301.2,100.4,62,86.3,100,70.8,75.5,73.5
20160123141500,304.8,101.6,62,83.7,100,70.8,75.6,73.6
20160123143000,304.8,101.6,62,81.1,100,70.8,75.5,73.5
20160123144500,304.8,101.6,62,82.1,100,70.9,75.4,73.4
20160123150000,301.2,100.4,62,82.1,100,71.0,75.4,73.4
20160123151500,301.2,100.4,62,85.3,100,71.0,75.4,73.4
20160123153000,297.6,99.2,62,89.2,100,71.0,75.4,73.4
20160123154500,297.6,99.2,62,89.2,100,71.1,75.4,73.4
20160123160000,301.2,100.4,62,87.2,100,71.2,75.4,73.4
20160123161500,301.2,100.4,62,81.1,100,71.2,75.4,73.4
20160123163000,301.2,100.4,62,81.1,100,71.3,75.4,73.4
20160123164500,301.2,100.4,62,82.5,100,71.3,75.4,73.4
20160123170000,301.2,100.4,62,82.5,100,71.3,75.4,73.4
20160123171500,301.2,100.4,62,86.9,100,71.4,75.4,73.4
20160123173000,301.2,100.4,62,89.9,100,71.4,75.3,73.3
20160123174500,301.2,100.4,62,88.6,100,71.5,74.3,72.3
20160123180000,304.8,101.6,62,64.4,100,71.5,74.3,72.3
20160123181500,301.2,100.4,62,75.9,100,71.4,74.6,72.6
20160123183000,304.8,101.6,62,78.7,100,71.4,74.3,72.3
20160123184500,301.2,100.4,62,79.6,100,71.4,74.6,72.6
20160123190000,304.8,101.6,62,79.6,100,71.4,74.6,72.6
20160123191500,304.8,101.6,62,85.0,100,71.4,74.6,72.6
20160123193000,304.8,101.6,62,87.4,100,71.4,73.6,71.6
20160123194500,304.8,101.6,62,86.2,100,71.4,74.3,72.3
20160123200000,301.2,100.4,62,82.0,100,71.4,73.6,71.6
20160123201500,304.8,101.6,62,63.7,100,71.4,74.3,72.3
20160123203000,304.8,101.6,61,77.2,100,71.3,74.6,72.6
20160123204500,309.0,103.0,61,79.6,100,71.3,74.6,72.6
20160123210000,304.8,101.6,61,79.6,100,71.3,74.1,72.1
20160123211500,301.2,100.4,61,83.3,100,71.3,74.3,72.3
20160123213000,304.8,101.6,61,86.2,100,71.3,74.6,72.6
20160123214500,301.2,100.4,61,88.6,100,71.3,74.6,72.6
20160123220000,304.8,101.6,61,84.9,100,71.3,74.6,72.6
20160123221500,301.2,100.4,61,80.0,100,71.3,74.7,72.7
20160123223000,301.2,100.4,61,83.7,100,71.3,74.6,72.6
20160123224500,301.2,100.4,61,81.1,100,71.3,74.6,72.6
20160123230000,301.2,100.4,61,80.2,100,71.3,74.6,72.6
20160123231500,301.2,100.4,61,82.3,100,71.3,74.6,72.6
20160123233000,301.2,100.4,61,87.4,100,71.3,74.6,72.6
20160123234500,301.2,100.4,61,87.4,100,71.3,74.6,72.6
20160124000000,304.8,101.6,61,83.7,100,71.3,74.6,72.6
20160124001500,304.8,101.6,61,81.7,100,71.3,74.6,72.6
20160124003000,301.2,100.4,61,80.2,100,71.3,74.6,72.6
20160124004500,301.2,100.4,61,84.5,100,71.3,74.6,72.6
20160124010000,304.8,101.6,61,86.3,100,71.4,74.6,72.6
20160124011500,301.2,100.4,61,86.3,100,71.3,74.6,72.6
20160124013000,301.2,100.4,61,86.3,100,71.3,74.6,72.6
20160124014500,301.2,100.4,61,86.3,100,71.3,74.6,72.6
20160124020000,304.8,101.6,61,86.3,100,71.3,74.6,72.6
20160124021500,304.8,101.6,61,81.6,100,71.3,74.6,72.6
20160124023000,301.2,100.4,61,87.3,100,71.3,74.6,72.6
20160124024500,301.2,100.4,61,82.0,100,71.3,74.6,72.6
20160124030000,301.2,100.4,61,81.1,100,71.3,74.6,72.6
20160124031500,304.8,101.6,61,81.1,100,71.3,74.6,72.6
20160124033000,304.8,101.6,61,88.1,100,71.2,74.6,72.6
20160124034500,304.8,101.6,61,85.5,100,71.2,74.6,72.6
20160124040000,304.8,101.6,61,83.4,100,71.2,74.6,72.6
20160124041500,304.8,101.6,61,79.1,100,71.2,74.3,72.3
20160124043000,304.8,101.6,61,79.1,100,71.2,74.6,72.6
20160124044500,301.2,100.4,61,81.5,100,71.2,74.6,72.6
20160124050000,304.8,101.6,61,80.2,100,71.2,74.3,72.3
20160124051500,301.2,100.4,61,83.9,100,71.2,74.6,72.6
20160124053000,301.2,100.4,61,86.2,100,71.2,74.6,72.6
20160124054500,301.2,100.4,61,84.3,100,71.2,74.6,72.6
20160124060000,301.2,100.4,61,86.4,100,71.1,74.6,72.6
20160124061500,304.8,101.6,61,86.4,100,71.1,74.6,72.6
20160124063000,304.8,101.6,61,84.9,100,71.1,74.6,72.6
20160124064500,304.8,101.6,61,81.4,100,71.0,74.6,72.6
20160124070000,304.8,101.6,61,80.1,100,71.0,74.3,72.3
20160124071500,304.8,101.6,61,81.5,100,71.0,73.9,71.9
20160124073000,304.8,101.6,61,85.6,100,71.0,74.3,72.3
20160124074500,304.8,101.6,61,87.9,100,71.0,74.3,72.3
20160124080000,304.8,101.6,61,83.1,100,71.0,74.3,72.3
20160124081500,301.2,100.4,61,81.5,100,70.9,74.3,72.3
20160124083000,301.2,100.4,61,69.6,100,70.9,73.6,71.6
20160124084500,304.8,101.6,61,80.3,100,70.8,73.9,71.9
20160124090000,301.2,100.4,61,78.7,100,70.8,74.3,72.3
20160124091500,301.2,100.4,61,83.3,100,70.8,74.3,72.3
20160124093000,304.8,101.6,61,86.8,100,70.8,74.3,72.3
20160124094500,301.2,100.4,61,89.2,100,70.8,73.9,71.9
20160124100000,304.8,101.6,61,81.9,100,70.8,74.3,72.3
20160124101500,304.8,101.6,61,84.2,100,70.8,74.6,72.6
20160124103000,304.8,101.6,61,79.7,100,70.8,74.6,72.6
20160124104500,304.8,101.6,61,82.0,100,70.8,74.3,72.3
20160124110000,304.8,101.6,61,82.0,100,70.8,74.3,72.3
20160124111500,301.2,100.4,61,82.0,100,70.8,74.0,72.0
20160124113000,301.2,100.4,61,87.5,100,70.8,74.3,72.3
20160124114500,294.0,98.0,61,87.5,100,70.9,74.0,72.0
20160124120000,294.0,98.0,61,84.3,100,70.9,73.5,71.5
20160124121500,297.6,99.2,61,81.9,100,71.0,74.6,72.6
20160124123000,297.6,99.2,61,80.7,100,71.0,74.3,72.3
20160124124500,297.6,99.2,61,83.7,100,71.1,74.3,72.3
20160124130000,297.6,99.2,61,82.6,100,71.2,74.6,72.6
20160124131500,297.6,99.2,61,85.9,100,71.2,74.6,72.6
20160124133000,297.6,99.2,61,91.1,100,71.2,74.3,72.3
20160124134500,301.2,100.4,61,81.6,100,71.3,74.3,72.3
20160124140000,297.6,99.2,61,81.6,100,71.4,74.3,72.3
20160124141500,301.2,100.4,61,84.4,100,71.5,74.3,72.3
20160124143000,301.2,100.4,61,89.9,100,71.6,74.3,72.3
20160124144500,301.2,100.4,61,88.6,100,71.6,74.3,72.3
20160124150000,297.6,99.2,61,85.4,100,71.7,74.3,72.3
20160124151500,301.2,100.4,61,68.1,0,71.8,73.8,71.8
20160124153000,301.2,100.4,61,57.6,100,71.6,73.9,71.9
20160124154500,297.6,99.2,61,56.7,100,71.4,73.6,71.6
20160124160000,301.2,100.4,61,56.7,100,71.2,73.5,71.5
20160124161500,297.6,99.2,61,57.6,100,70.9,73.5,71.5
20160124163000,297.6,99.2,61,58.9,100,70.7,73.2,71.2
20160124164500,297.6,99.2,61,78.2,100,70.7,73.5,71.5
20160124170000,294.0,98.0,61,85.6,100,70.7,73.5,71.5
20160124171500,297.6,99.2,61,81.2,100,70.8,73.5,71.5
20160124173000,294.0,98.0,61,81.2,100,70.8,73.5,71.5
20160124174500,294.0,98.0,61,82.6,100,71.0,73.3,71.3
20160124180000,297.6,99.2,61,89.2,100,71.1,73.5,71.5
20160124181500,294.0,98.0,61,89.2,100,71.2,73.5,71.5
20160124183000,297.6,99.2,61,88.3,100,71.3,73.2,71.2
20160124184500,297.6,99.2,61,83.2,100,71.4,73.5,71.5
20160124190000,297.6,99.2,61,57.2,0,71.4,73.5,71.5
20160124191500,297.6,99.2,61,56.4,100,71.2,73.5,71.5
20160124193000,297.6,99.2,61,56.4,100,70.9,73.2,71.2
20160124194500,294.0,98.0,61,71.3,100,70.7,73.6,71.6
20160124200000,297.6,99.2,61,82.1,100,70.7,73.9,71.9
20160124201500,289.8,96.6,61,89.8,100,70.8,74.3,72.3
20160124203000,297.6,99.2,61,81.5,100,71.0,74.3,72.3
20160124204500,297.6,99.2,61,80.6,100,71.0,74.3,72.3
20160124210000,297.6,99.2,61,82.1,100,71.2,74.3,72.3
20160124211500,297.6,99.2,61,82.1,100,71.3,74.3,72.3
20160124213000,301.2,100.4,61,85.0,100,71.4,74.3,72.3
20160124214500,297.6,99.2,61,88.9,100,71.6,74.3,72.3
20160124220000,301.2,100.4,61,88.9,100,71.6,74.3,72.3
20160124221500,301.2,100.4,61,86.2,100,71.7,73.9,71.9
20160124223000,301.2,100.4,61,81.4,100,71.7,74.2,72.2
20160124224500,301.2,100.4,61,80.2,100,71.8,74.1,72.1
20160124230000,304.8,101.6,61,82.1,100,71.8,74.0,72.0
20160124231500,301.2,100.4,61,57.1,100,71.8,74.3,72.3
20160124233000,301.2,100.4,61,80.2,100,71.5,74.6,72.6
20160124234500,301.2,100.4,61,84.9,100,71.5,74.3,72.3
20160125000000,301.2,100.4,61,84.9,100,71.5,74.0,72.0
20160125001500,301.2,100.4,61,84.9,100,71.6,73.9,71.9
20160125003000,297.6,99.2,61,80.6,100,71.6,74.3,72.3
20160125004500,301.2,100.4,61,79.3,100,71.6,74.0,72.0
20160125010000,301.2,100.4,61,82.2,100,71.6,73.9,71.9
20160125011500,297.6,99.2,61,82.2,100,71.7,73.6,71.6
20160125013000,297.6,99.2,61,61.2,0,71.7,73.5,71.5
20160125014500,301.2,100.4,61,57.6,0,71.5,73.6,71.6
20160125020000,297.6,99.2,61,83.1,100,71.3,74.3,72.3
20160125021500,294.0,98.0,61,83.1,100,71.3,74.6,72.6
20160125023000,297.6,99.2,61,82.0,100,71.4,74.6,72.6
20160125024500,297.6,99.2,61,82.0,100,71.4,74.6,72.6
20160125030000,297.6,99.2,61,82.0,100,71.6,74.6,72.6
20160125031500,297.6,99.2,61,83.2,100,71.7,74.6,72.6
20160125033000,297.6,99.2,61,92.9,100,71.7,74.6,72.6
20160125034500,289.8,96.6,61,84.5,100,71.8,74.6,72.6
20160125040000,289.8,96.6,61,83.0,100,71.9,74.6,72.6
20160125041500,297.6,99.2,61,83.0,100,72.1,74.6,72.6
20160125043000,297.6,99.2,61,90.4,100,72.1,74.6,72.6
20160125044500,294.0,98.0,61,90.4,100,72.2,74.6,72.6
20160125050000,297.6,99.2,61,86.6,100,72.2,74.3,72.3
20160125051500,294.0,98.0,61,83.3,100,72.3,74.3,72.3
20160125053000,297.6,99.2,61,88.4,100,72.4,74.3,72.3
20160125054500,294.0,98.0,61,91.7,100,72.4,74.3,72.3
20160125060000,297.6,99.2,61,90.4,100,72.4,74.3,72.3
20160125061500,297.6,99.2,61,82.6,100,72.4,74.3,72.3
20160125063000,294.0,98.0,61,83.8,100,72.4,74.3,72.3
20160125064500,297.6,99.2,61,88.3,100,72.4,74.3,72.3
20160125070000,294.0,98.0,61,99.0,100,72.5,74.3,72.3
20160125071500,297.6,99.2,61,58.0,100,72.4,74.6,72.6
20160125073000,297.6,99.2,61,56.2,100,72.2,74.6,72.6
20160125074500,297.6,99.2,61,57.1,100,71.8,74.6,72.6
20160125080000,297.6,99.2,61,80.9,100,71.7,74.6,72.6
20160125081500,301.2,100.4,61,80.9,100,71.7,74.6,72.6
20160125083000,301.2,100.4,61,85.0,100,71.8,74.6,72.6
20160125084500,309.0,103.0,61,85.0,100,71.9,74.6,72.6
20160125090000,301.2,100.4,61,81.6,100,71.9,74.6,72.6
20160125091500,304.8,101.6,61,82.6,100,72.1,74.6,72.6
20160125093000,304.8,101.6,61,86.9,100,72.2,74.6,72.6
20160125094500,301.2,100.4,61,86.9,100,72.2,74.6,72.6
20160125100000,301.2,100.4,61,83.0,100,72.3,74.6,72.6
20160125101500,304.8,101.6,61,85.7,100,72.3,74.4,72.4
20160125103000,301.2,100.4,61,90.8,100,72.4,74.3,72.3
20160125104500,301.2,100.4,61,82.1,100,72.6,74.6,72.6
20160125110000,304.8,101.6,61,58.0,100,71.9,74.6,72.6
20160125111500,301.2,100.4,61,62.9,100,71.9,74.6,72.6
20160125113000,297.6,99.2,61,80.5,100,71.6,74.6,72.6
20160125114500,301.2,100.4,61,82.0,100,71.3,74.6,72.6
20160125120000,301.2,100.4,61,86.2,100,71.2,74.6,72.6
20160125121500,301.2,100.4,61,91.3,100,71.6,74.6,72.6
20160125123000,301.2,100.4,61,87.3,100,71.6,74.6,72.6
20160125124500,301.2,100.4,61,83.8,100,71.3,74.6,72.6
20160125130000,304.8,101.6,61,86.9,100,70.2,74.6,72.6
20160125131500,304.8,101.6,61,91.7,100,69.7,74.6,72.6
20160125133000,304.8,101.6,61,82.4,100,70.5,74.3,72.3
20160125134500,304.8,101.6,61,84.4,100,71.1,74.3,72.3
20160125140000,304.8,101.6,61,92.8,100,71.5,74.3,72.3
20160125141500,301.2,100.4,60,89.2,100,71.5,74.3,72.3
20160125143000,297.6,99.2,60,86.9,100,71.2,74.3,72.3
20160125144500,304.8,101.6,60,89.3,100,71.1,74.3,72.3
20160125150000,297.6,99.2,61,98.6,100,71.2,74.3,72.3
20160125151500,309.0,103.0,61,89.3,100,71.7,74.3,72.3
20160125153000,301.2,100.4,60,99.6,100,71.6,74.3,72.3
20160125154500,304.8,101.6,60,63.4,0,72.6,74.3,72.3
20160125160000,304.8,101.6,60,57.5,100,71.6,74.3,72.3
20160125161500,304.8,101.6,60,85.4,100,71.3,74.3,72.3
20160125163000,304.8,101.6,60,91.1,100,71.6,74.3,72.3
20160125164500,294.0,98.0,61,83.7,100,71.7,74.3,72.3
20160125170000,294.0,98.0,61,96.9,100,71.9,74.3,72.3
20160125171500,297.6,99.2,61,86.9,100,72.1,74.3,72.3
20160125173000,297.6,99.2,61,84.2,100,72.2,74.3,72.3
20160125174500,297.6,99.2,61,80.7,100,72.3,74.3,72.3
20160125180000,301.2,100.4,61,58.8,0,72.4,74.0,72.0
20160125181500,301.2,100.4,61,57.6,0,72.2,74.3,72.3
20160125183000,301.2,100.4,61,57.6,100,71.9,73.9,71.9
20160125184500,304.8,101.6,61,57.6,100,71.6,74.3,72.3
20160125190000,309.0,103.0,61,57.6,100,71.3,73.9,71.9
20160125191500,309.0,103.0,61,80.1,100,71.3,74.3,72.3
20160125193000,304.8,101.6,61,85.0,100,71.4,74.2,72.2
20160125194500,304.8,101.6,61,89.7,100,71.6,74.3,72.3
20160125200000,309.0,103.0,61,83.7,100,71.7,74.3,72.3
20160125201500,304.8,101.6,61,82.1,100,71.8,74.3,72.3
20160125203000,309.0,103.0,61,82.1,100,71.9,74.3,72.3
20160125204500,304.8,101.6,61,86.3,100,72.1,74.3,72.3
20160125210000,304.8,101.6,61,86.3,100,72.2,74.3,72.3
20160125211500,309.0,103.0,61,59.2,0,72.3,74.0,72.0
20160125213000,309.0,103.0,61,56.8,0,72.1,74.3,72.3
20160125214500,304.8,101.6,61,56.8,100,71.8,74.3,72.3
20160125220000,304.8,101.6,61,59.1,100,71.4,74.3,72.3
20160125221500,304.8,101.6,61,80.0,100,71.3,74.3,72.3
20160125223000,301.2,100.4,61,82.1,100,71.5,74.6,72.6
20160125224500,301.2,100.4,61,90.4,100,71.6,74.3,72.3
20160125230000,304.8,101.6,61,89.2,100,71.7,74.3,72.3
20160125231500,301.2,100.4,61,81.6,100,71.8,74.3,72.3
20160125233000,301.2,100.4,61,83.2,100,72.0,74.3,72.3
20160125234500,301.2,100.4,61,90.5,100,72.1,74.3,72.3
20160126000000,304.8,101.6,61,93.8,100,72.2,74.3,72.3
20160126001500,304.8,101.6,61,97.8,100,72.4,74.3,72.3
20160126003000,304.8,101.6,61,59.2,0,72.6,74.3,72.3
20160126004500,304.8,101.6,61,57.6,0,72.3,74.3,72.3
20160126010000,304.8,101.6,61,57.6,100,71.9,74.3,72.3
20160126011500,304.8,101.6,61,58.3,100,71.6,74.3,72.3
20160126013000,304.8,101.6,61,86.5,100,71.4,74.3,72.3
20160126014500,304.8,101.6,61,92.3,100,71.6,74.3,72.3
20160126020000,301.2,100.4,61,85.0,100,71.7,74.3,72.3
20160126021500,304.8,101.6,61,88.7,100,71.9,74.6,72.6
20160126023000,301.2,100.4,61,95.3,100,72.1,74.6,72.6
20160126024500,304.8,101.6,61,86.8,100,72.3,74.6,72.6
20160126030000,301.2,100.4,61,93.0,100,72.4,74.6,72.6
20160126031500,301.2,100.4,61,93.0,100,72.6,74.6,72.6
20160126033000,301.2,100.4,61,86.9,100,72.7,74.6,72.6
20160126034500,304.8,101.6,61,85.4,0,72.9,74.6,72.6
20160126040000,304.8,101.6,61,57.6,0,72.7,74.0,72.0
20160126041500,301.2,100.4,61,57.6,0,72.4,74.3,72.3
20160126043000,304.8,101.6,61,56.8,0,72.1,74.3,72.3
20160126044500,301.2,100.4,61,56.8,100,71.7,74.0,72.0
20160126050000,304.8,101.6,61,57.5,100,71.4,74.0,72.0
20160126051500,301.2,100.4,61,83.2,100,71.2,74.0,72.0
20160126053000,301.2,100.4,61,85.6,100,71.2,74.3,72.3
20160126054500,301.2,100.4,61,96.6,100,71.3,74.3,72.3
20160126060000,301.2,100.4,61,93.4,100,71.6,74.3,72.3
20160126061500,304.8,101.6,61,88.1,100,71.8,74.4,72.4
20160126063000,301.2,100.4,61,97.2,100,72.1,74.3,72.3
20160126064500,301.2,100.4,61,86.9,100,72.3,74.3,72.3
20160126070000,301.2,100.4,61,58.0,0,72.4,74.3,72.3
20160126071500,301.2,100.4,61,58.0,0,72.1,74.3,72.3
20160126073000,301.2,100.4,61,56.3,100,71.8,74.3,72.3
20160126074500,301.2,100.4,61,59.9,100,71.4,74.3,72.3
20160126080000,301.2,100.4,61,92.4,100,71.4,74.3,72.3
20160126081500,301.2,100.4,62,88.0,100,71.6,74.3,72.3
20160126083000,309.0,103.0,61,86.2,100,71.7,74.3,72.3
20160126084500,301.2,100.4,60,94.8,100,71.4,74.3,72.3
20160126090000,301.2,100.4,60,86.4,100,71.2,74.3,72.3
20160126091500,289.8,96.6,61,91.0,100,70.2,74.3,72.3
20160126093000,294.0,98.0,61,91.0,100,70.7,74.3,72.3
20160126094500,294.0,98.0,61,99.6,100,71.0,74.3,72.3
20160126100000,304.8,101.6,61,89.5,100,71.4,74.3,72.3
20160126101500,304.8,101.6,61,96.1,100,71.4,74.3,72.3
20160126103000,301.2,100.4,61,91.7,100,71.6,74.3,72.3
20160126104500,304.8,101.6,61,95.5,100,71.1,74.3,72.3
20160126110000,309.0,103.0,61,95.5,100,71.3,74.3,72.3
20160126111500,304.8,101.6,61,83.7,100,71.4,74.3,72.3
20160126113000,304.8,101.6,61,91.8,100,71.6,74.3,72.3
20160126114500,304.8,101.6,61,95.9,100,71.5,74.3,72.3
20160126120000,301.2,100.4,61,98.4,100,71.9,74.3,72.3
20160126121500,304.8,101.6,61,88.1,100,72.1,74.3,72.3
20160126123000,304.8,101.6,61,86.9,100,71.6,74.3,72.3
20160126124500,304.8,101.6,61,84.4,100,71.1,74.3,72.3
20160126130000,304.8,101.6,61,91.1,100,71.3,74.3,72.3
20160126131500,304.8,101.6,61,83.6,100,71.3,74.6,72.6
20160126133000,304.8,101.6,61,95.9,100,71.1,74.6,72.6
20160126134500,301.2,100.4,61,85.6,100,71.3,74.5,72.5
20160126140000,301.2,100.4,61,98.4,100,71.5,74.5,72.5
20160126141500,297.6,99.2,61,87.5,100,71.7,74.4,72.4
20160126143000,294.0,98.0,61,92.8,100,71.9,74.4,72.4
20160126144500,297.6,99.2,61,99.0,100,72.0,74.4,72.4
20160126150000,301.2,100.4,61,93.6,100,72.1,74.4,72.4
20160126151500,304.8,101.6,61,89.9,100,72.2,74.3,72.3
20160126153000,304.8,101.6,61,99.0,100,72.3,74.3,72.3
20160126154500,301.2,100.4,61,93.6,100,72.3,74.3,72.3
20160126160000,289.8,96.6,61,60.0,100,72.4,74.3,72.3
20160126161500,297.6,99.2,61,57.2,100,72.0,74.3,72.3
20160126163000,294.0,98.0,61,57.2,100,71.6,74.3,72.3
20160126164500,304.8,101.6,61,84.9,100,71.3,74.3,72.3
20160126170000,304.8,101.6,60,95.3,100,71.2,74.3,72.3
20160126171500,304.8,101.6,60,86.9,100,71.2,74.3,72.3
20160126173000,304.8,101.6,60,97.2,100,71.2,74.3,72.3
20160126174500,301.2,100.4,60,97.2,100,71.3,74.0,72.0
20160126180000,304.8,101.6,60,94.3,100,71.4,74.0,72.0
20160126181500,304.8,101.6,60,94.3,100,71.6,74.3,72.3
20160126183000,301.2,100.4,60,97.7,100,71.7,74.2,72.2
20160126184500,301.2,100.4,60,97.7,100,71.8,74.3,72.3
20160126190000,301.2,100.4,60,97.7,100,71.9,74.3,72.3
20160126191500,301.2,100.4,60,97.7,100,72.1,74.0,72.0
20160126193000,301.2,100.4,60,97.7,100,72.1,74.0,72.0
20160126194500,304.8,101.6,60,97.7,100,72.1,74.0,72.0
20160126200000,301.2,100.4,60,97.7,100,72.1,74.2,72.2
20160126201500,301.2,100.4,60,97.7,100,72.2,74.0,72.0
20160126203000,301.2,100.4,60,97.7,100,72.2,74.0,72.0
20160126204500,304.8,101.6,60,58.4,0,72.3,74.0,72.0
20160126210000,301.2,100.4,60,56.6,0,71.8,74.0,72.0
20160126211500,304.8,101.6,60,56.6,100,71.4,74.0,72.0
20160126213000,301.2,100.4,60,58.6,100,71.0,73.9,71.9
20160126214500,304.8,101.6,60,86.1,100,70.8,74.0,72.0
20160126220000,301.2,100.4,60,86.1,100,70.8,74.0,72.0
20160126221500,304.8,101.6,60,93.0,100,70.9,74.1,72.1
20160126223000,301.2,100.4,60,95.6,100,71.0,74.0,72.0
20160126224500,304.8,101.6,60,98.4,100,71.2,74.0,72.0
20160126230000,301.2,100.4,60,98.4,100,71.3,74.0,72.0
20160126231500,309.0,103.0,60,98.4,100,71.3,74.0,72.0
20160126233000,301.2,100.4,60,98.4,100,71.5,74.0,72.0
20160126234500,301.2,100.4,60,97.2,100,71.6,73.9,71.9
20160127000000,301.2,100.4,60,97.2,100,71.6,73.9,71.9
20160127001500,301.2,100.4,60,97.2,100,71.7,74.0,72.0
20160127003000,301.2,100.4,60,93.5,100,71.7,74.0,72.0
20160127004500,301.2,100.4,60,97.8,100,71.8,74.0,72.0
20160127010000,301.2,100.4,60,97.8,100,71.9,74.0,72.0
20160127011500,289.8,96.6,61,56.8,100,71.3,74.0,72.0
20160127013000,297.6,99.2,62,81.5,100,71.0,74.0,72.0
20160127014500,294.0,98.0,62,91.1,100,71.0,74.0,72.0
20160127020000,297.6,99.2,62,91.1,100,71.0,74.0,72.0
20160127021500,294.0,98.0,62,96.6,100,71.0,74.0,72.0
20160127023000,297.6,99.2,62,88.0,100,70.9,74.0,72.0
20160127024500,297.6,99.2,62,88.0,100,70.9,74.0,72.0
20160127030000,294.0,98.0,62,88.0,100,70.8,74.0,72.0
20160127031500,294.0,98.0,62,91.7,100,70.8,74.0,72.0
20160127033000,297.6,99.2,62,96.6,100,70.8,74.0,72.0
20160127034500,294.0,98.0,62,97.8,100,70.9,74.0,72.0
20160127040000,294.0,98.0,62,96.6,100,70.9,73.9,71.9
20160127041500,297.6,99.2,62,90.3,100,71.0,73.9,71.9
20160127043000,294.0,98.0,62,97.8,100,71.1,73.9,71.9
20160127044500,297.6,99.2,62,97.8,100,71.2,74.0,72.0
20160127050000,297.6,99.2,62,96.0,100,71.2,74.0,72.0
20160127051500,297.6,99.2,62,89.9,100,71.3,74.0,72.0
20160127053000,297.6,99.2,62,97.8,100,71.3,74.0,72.0
20160127054500,294.0,98.0,62,96.1,100,71.3,74.0,72.0
20160127060000,294.0,98.0,62,89.0,100,71.4,74.0,72.0
20160127061500,297.6,99.2,62,97.7,100,71.5,74.0,72.0
20160127063000,297.6,99.2,62,96.6,100,71.6,74.0,72.0
20160127064500,297.6,99.2,62,93.5,100,71.7,74.0,72.0
20160127070000,297.6,99.2,62,98.4,100,71.8,74.0,72.0
20160127071500,297.6,99.2,62,95.3,100,71.7,74.0,72.0
20160127073000,309.0,103.0,62,89.2,100,71.8,74.0,72.0
20160127074500,304.8,101.6,61,89.2,100,71.8,74.0,72.0
20160127080000,301.2,100.4,61,88.0,100,71.7,74.0,72.0
20160127081500,304.8,101.6,61,57.2,100,71.4,74.0,72.0
20160127083000,304.8,101.6,61,74.0,100,71.2,74.0,72.0
20160127084500,304.8,101.6,61,75.7,100,71.5,74.0,72.0
20160127090000,304.8,101.6,61,77.8,100,71.8,74.0,72.0
20160127091500,297.6,99.2,61,82.0,100,71.6,74.0,72.0
20160127093000,301.2,100.4,61,80.6,100,71.5,74.0,72.0
20160127094500,297.6,99.2,61,78.2,100,71.7,74.0,72.0
20160127100000,301.2,100.4,61,78.2,100,71.6,74.0,72.0
20160127101500,297.6,99.2,61,80.1,100,71.6,74.0,72.0
20160127103000,297.6,99.2,61,80.1,100,71.3,74.0,72.0
20160127104500,289.8,96.6,61,94.5,100,71.2,74.1,72.1
20160127110000,294.0,98.0,61,89.9,100,71.3,74.0,72.0
20160127111500,294.0,98.0,62,97.2,100,71.4,74.0,72.0
20160127113000,297.6,99.2,62,85.7,100,71.6,74.0,72.0
20160127114500,294.0,98.0,62,89.2,100,71.4,74.0,72.0
20160127120000,294.0,98.0,62,87.9,100,71.4,74.0,72.0
20160127121500,297.6,99.2,62,69.6,0,71.7,74.2,72.2
20160127123000,297.6,99.2,62,79.3,100,71.7,74.3,72.3
20160127124500,294.0,98.0,62,89.9,100,71.7,73.9,71.9
20160127130000,294.0,98.0,62,90.8,100,71.6,74.6,72.6
20160127131500,301.2,100.4,61,87.5,100,71.1,74.6,72.6
20160127133000,301.2,100.4,61,95.6,100,71.0,74.6,72.6
20160127134500,301.2,100.4,61,93.0,100,71.2,74.6,72.6
20160127140000,304.8,101.6,61,95.5,100,71.4,74.6,72.6
20160127141500,304.8,101.6,61,92.2,100,71.6,74.6,72.6
20160127143000,297.6,99.2,61,99.4,100,71.6,74.6,72.6
20160127144500,297.6,99.2,61,91.8,100,71.8,74.6,72.6
20160127150000,297.6,99.2,61,97.2,100,70.7,74.6,72.6
20160127151500,301.2,100.4,61,97.2,100,70.9,74.6,72.6
20160127153000,304.8,101.6,61,98.5,100,70.9,74.3,72.3
20160127154500,304.8,101.6,61,96.6,100,71.3,74.6,72.6
20160127160000,304.8,101.6,61,91.2,100,71.6,74.6,72.6
20160127161500,304.8,101.6,61,89.9,100,71.7,74.3,72.3
20160127163000,304.8,101.6,61,88.7,100,71.7,74.6,72.6
20160127164500,304.8,101.6,61,98.4,100,71.9,73.9,71.9
20160127170000,297.6,99.2,61,90.0,100,69.9,73.9,71.9
20160127171500,301.2,100.4,61,96.4,100,69.5,73.9,71.9
20160127173000,304.8,101.6,61,96.4,100,70.0,73.9,71.9
20160127174500,301.2,100.4,61,96.4,100,70.5,73.9,71.9
20160127180000,304.8,101.6,61,92.8,100,70.7,73.9,71.9
20160127181500,304.8,101.6,61,95.9,100,70.8,73.9,71.9
20160127183000,301.2,100.4,61,96.9,100,70.8,74.0,72.0
20160127184500,304.8,101.6,61,94.7,100,70.9,74.0,72.0
20160127190000,304.8,101.6,61,92.3,100,70.9,74.0,72.0
20160127191500,304.8,101.6,61,87.9,100,71.0,74.0,72.0
20160127193000,304.8,101.6,61,87.9,100,71.0,74.0,72.0
20160127194500,304.8,101.6,61,87.9,100,71.1,74.0,72.0
20160127200000,309.0,103.0,61,86.9,100,71.2,74.0,72.0
20160127201500,304.8,101.6,61,89.3,100,71.3,74.0,72.0
20160127203000,304.8,101.6,61,91.7,100,71.2,74.0,72.0
20160127204500,301.2,100.4,61,91.7,100,71.3,74.0,72.0
20160127210000,301.2,100.4,61,91.7,100,71.3,73.9,71.9
20160127211500,301.2,100.4,61,95.4,100,71.3,73.7,71.7
20160127213000,301.2,100.4,61,97.2,100,71.3,73.9,71.9
20160127214500,301.2,100.4,61,97.2,100,71.3,73.6,71.6
20160127220000,301.2,100.4,61,97.2,100,71.3,73.4,71.4
20160127221500,301.2,100.4,61,97.2,100,71.3,73.9,71.9
20160127223000,304.8,101.6,61,71.1,100,71.3,73.2,71.2
20160127224500,297.6,99.2,61,84.8,100,70.2,73.2,71.2
20160127230000,301.2,100.4,61,84.8,100,70.7,73.6,71.6
20160127231500,301.2,100.4,61,84.8,100,70.9,73.9,71.9
20160127233000,309.0,103.0,61,93.9,100,71.1,73.6,71.6
20160127234500,304.8,101.6,61,89.9,100,71.0,73.5,71.5
20160128000000,304.8,101.6,61,69.2,100,70.4,73.2,71.2
20160128001500,301.2,100.4,61,92.9,100,70.8,73.9,71.9
20160128003000,304.8,101.6,61,91.8,100,71.1,73.9,71.9
20160128004500,309.0,103.0,61,93.5,100,71.1,73.9,71.9
20160128010000,304.8,101.6,61,97.2,100,71.2,73.6,71.6
20160128011500,304.8,101.6,61,96.0,100,71.3,73.6,71.6
20160128013000,301.2,100.4,61,96.0,100,71.3,73.5,71.5
20160128014500,304.8,101.6,61,86.7,100,71.3,73.2,71.2
20160128020000,304.8,101.6,61,64.8,100,69.9,73.1,71.1
20160128021500,304.8,101.6,61,89.9,100,70.6,73.2,71.2
20160128023000,301.2,100.4,61,87.8,100,70.9,73.6,71.6
20160128024500,301.2,100.4,61,94.5,100,71.0,73.5,71.5
20160128030000,301.2,100.4,61,92.4,100,71.0,73.5,71.5
20160128031500,301.2,100.4,61,94.7,100,71.0,73.3,71.3
20160128033000,301.2,100.4,61,87.5,100,71.1,73.9,71.9
20160128034500,301.2,100.4,61,96.0,100,71.2,73.2,71.2
20160128040000,301.2,100.4,61,96.0,100,71.2,73.9,71.9
20160128041500,301.2,100.4,61,92.9,100,71.2,73.9,71.9
20160128043000,304.8,101.6,61,96.6,100,71.2,73.5,71.5
20160128044500,301.2,100.4,61,96.6,100,71.2,73.5,71.5
20160128050000,301.2,100.4,61,86.9,100,71.2,73.9,71.9
20160128051500,301.2,100.4,61,98.5,100,71.2,73.9,71.9
20160128053000,301.2,100.4,61,95.4,100,71.2,73.9,71.9
20160128054500,301.2,100.4,61,92.4,100,71.3,74.0,72.0
20160128060000,301.2,100.4,61,65.2,100,71.2,73.6,71.6
20160128061500,304.8,101.6,61,89.6,100,70.8,73.9,71.9
20160128063000,301.2,100.4,61,93.5,100,70.9,73.9,71.9
20160128064500,297.6,99.2,61,94.7,100,71.2,73.6,71.6
20160128070000,301.2,100.4,61,92.9,100,71.3,73.5,71.5
20160128071500,301.2,100.4,61,86.1,100,71.3,73.2,71.2
20160128073000,304.8,101.6,61,95.3,100,71.3,74.3,72.3
20160128074500,301.2,100.4,61,58.4,100,70.7,73.5,71.5
20160128080000,301.2,100.4,61,90.4,100,70.5,73.5,71.5
20160128081500,301.2,100.4,61,82.6,100,70.8,73.5,71.5
20160128083000,297.6,99.2,61,92.3,100,70.9,73.5,71.5
20160128084500,301.2,100.4,61,62.5,100,70.7,73.1,71.1
20160128090000,297.6,99.2,61,95.3,100,70.3,73.9,71.9
20160128091500,297.6,99.2,61,95.3,100,70.6,74.3,72.3
20160128093000,297.6,99.2,61,96.6,100,70.8,74.0,72.0
20160128094500,294.0,98.0,61,93.8,100,70.9,73.5,71.5
20160128100000,289.8,96.6,61,93.8,100,70.6,73.5,71.5
20160128101500,289.8,96.6,61,88.1,100,70.1,73.1,71.1
20160128103000,297.6,99.2,62,88.1,100,70.7,72.9,70.9
20160128104500,294.0,98.0,62,95.4,100,70.8,73.9,71.9
20160128110000,294.0,98.0,62,97.0,100,71.3,73.9,71.9
20160128111500,297.6,99.2,62,98.4,100,71.6,73.9,71.9
20160128113000,301.2,100.4,62,70.8,100,71.2,73.9,71.9
20160128114500,294.0,98.0,62,80.2,100,71.6,73.9,71.9
20160128120000,301.2,100.4,62,72.5,100,71.4,73.7,71.7
20160128121500,297.6,99.2,62,94.1,100,70.4,73.9,71.9
20160128123000,301.2,100.4,62,94.1,100,71.2,73.9,71.9
20160128124500,301.2,100.4,62,81.2,100,71.0,73.9,71.9
20160128130000,301.2,100.4,62,83.2,100,71.4,73.5,71.5
20160128131500,301.2,100.4,62,88.7,100,71.7,73.6,71.6
20160128133000,297.6,99.2,62,92.8,100,71.8,73.9,71.9
20160128134500,297.6,99.2,62,59.2,0,71.4,73.6,71.6
20160128140000,297.6,99.2,62,67.9,100,70.4,73.5,71.5
20160128141500,297.6,99.2,62,74.0,100,71.1,73.5,71.5
20160128143000,297.6,99.2,62,80.2,100,71.0,74.0,72.0
20160128144500,297.6,99.2,62,81.6,100,71.2,74.0,72.0
20160128150000,301.2,100.4,62,88.8,100,71.1,73.7,71.7
20160128151500,301.2,100.4,62,83.1,100,71.6,73.6,71.6
20160128153000,301.2,100.4,62,81.1,100,71.5,73.6,71.6
20160128154500,301.2,100.4,62,82.1,100,71.4,73.9,71.9
20160128160000,297.6,99.2,62,90.9,100,71.0,73.9,71.9
20160128161500,301.2,100.4,62,86.3,100,71.2,73.9,71.9
20160128163000,301.2,100.4,62,82.5,100,71.4,73.9,71.9
20160128164500,309.0,103.0,62,90.5,100,71.9,73.9,71.9
20160128170000,304.8,101.6,61,90.5,100,72.1,73.9,71.9
20160128171500,309.0,103.0,61,58.0,100,71.6,73.9,71.9
20160128173000,304.8,101.6,61,58.8,100,70.8,73.9,71.9
20160128174500,304.8,101.6,61,83.1,100,71.1,73.9,71.9
20160128180000,304.8,101.6,61,78.7,100,71.3,73.9,71.9
20160128181500,304.8,101.6,61,84.3,100,71.5,73.9,71.9
20160128183000,304.8,101.6,61,84.3,100,71.6,73.9,71.9
20160128184500,304.8,101.6,61,81.8,100,71.6,73.9,71.9
20160128190000,304.8,101.6,61,78.5,100,71.6,73.9,71.9
20160128191500,304.8,101.6,61,77.3,100,71.6,73.9,71.9
20160128193000,301.2,100.4,61,78.7,100,71.7,73.9,71.9
20160128194500,304.8,101.6,61,78.7,100,71.7,73.6,71.6
20160128200000,304.8,101.6,61,79.9,100,71.7,73.6,71.6
20160128201500,304.8,101.6,61,82.6,100,71.7,73.6,71.6
20160128203000,301.2,100.4,61,82.6,100,71.7,73.6,71.6
20160128204500,304.8,101.6,61,59.6,0,71.6,73.5,71.5
20160128210000,304.8,101.6,61,56.0,100,70.9,73.3,71.3
20160128211500,304.8,101.6,61,56.0,100,70.4,73.2,71.2
20160128213000,304.8,101.6,61,79.2,100,70.6,73.6,71.6
20160128214500,304.8,101.6,61,79.2,100,70.9,73.9,71.9
20160128220000,304.8,101.6,61,79.2,100,71.1,73.9,71.9
20160128221500,304.8,101.6,61,84.8,100,71.2,73.9,71.9
20160128223000,301.2,100.4,61,86.7,100,71.3,73.6,71.6
20160128224500,301.2,100.4,61,84.9,100,71.4,73.2,71.2
20160128230000,301.2,100.4,61,55.9,100,70.9,73.5,71.5
20160128231500,301.2,100.4,61,64.0,100,70.5,73.2,71.2
20160128233000,301.2,100.4,61,81.5,100,70.7,74.0,72.0
20160128234500,301.2,100.4,61,81.5,100,70.9,74.0,72.0
20160129000000,301.2,100.4,61,79.7,100,71.1,74.0,72.0
20160129001500,301.2,100.4,61,85.6,100,71.2,74.0,72.0
20160129003000,297.6,99.2,61,89.2,100,71.3,73.9,71.9
20160129004500,297.6,99.2,61,87.2,100,71.5,74.0,72.0
20160129010000,301.2,100.4,61,81.0,100,71.6,74.0,72.0
20160129011500,301.2,100.4,61,87.4,100,71.6,74.0,72.0
20160129013000,297.6,99.2,61,81.6,100,71.8,73.6,71.6
20160129014500,297.6,99.2,61,81.6,100,71.8,73.6,71.6
20160129020000,301.2,100.4,61,81.6,100,71.8,73.6,71.6
20160129021500,297.6,99.2,61,84.5,100,71.8,73.6,71.6
20160129023000,301.2,100.4,61,56.0,100,71.2,73.6,71.6
20160129024500,297.6,99.2,61,76.7,100,70.8,73.6,71.6
20160129030000,297.6,99.2,61,76.7,100,70.7,73.6,71.6
20160129031500,301.2,100.4,61,81.3,100,70.7,73.9,71.9
20160129033000,301.2,100.4,61,80.2,100,70.7,73.9,71.9
20160129034500,297.6,99.2,61,82.6,100,70.9,73.9,71.9
20160129040000,301.2,100.4,61,85.2,100,71.2,73.9,71.9
20160129041500,301.2,100.4,61,85.2,100,71.3,73.9,71.9
20160129043000,301.2,100.4,61,87.4,100,71.4,73.9,71.9
20160129044500,301.2,100.4,61,89.2,100,71.6,73.9,71.9
20160129050000,297.6,99.2,61,90.4,100,71.7,73.9,71.9
20160129051500,301.2,100.4,61,98.4,100,71.8,73.9,71.9
20160129053000,297.6,99.2,61,96.6,100,71.9,73.9,71.9
20160129054500,301.2,100.4,61,86.9,100,72.1,73.9,71.9
20160129060000,301.2,100.4,61,55.9,100,71.4,73.9,71.9
20160129061500,304.8,101.6,61,71.8,100,70.8,73.9,71.9
20160129063000,297.6,99.2,61,79.7,100,71.0,73.9,71.9
20160129064500,297.6,99.2,61,86.2,100,71.1,73.9,71.9
20160129070000,297.6,99.2,61,84.9,100,71.3,73.9,71.9
