PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160129071500,297.6,99.2,61,86.8,100,71.3,73.9,71.9
20160129073000,297.6,99.2,61,85.0,100,71.4,73.9,71.9
20160129074500,297.6,99.2,61,81.3,100,71.5,73.9,71.9
20160129080000,297.6,99.2,61,83.8,100,71.5,73.8,71.8
20160129081500,294.0,98.0,61,92.7,100,71.7,73.6,71.6
20160129083000,297.6,99.2,61,96.6,100,71.8,73.6,71.6
20160129084500,294.0,98.0,61,58.7,0,71.4,73.6,71.6
20160129090000,294.0,98.0,61,71.6,100,70.5,73.6,71.6
20160129091500,297.6,99.2,61,79.7,100,70.9,73.6,71.6
20160129093000,297.6,99.2,61,84.3,100,70.7,73.5,71.5
20160129094500,294.0,98.0,61,84.3,100,71.4,73.6,71.6
20160129100000,294.0,98.0,61,57.9,100,70.8,73.5,71.5
20160129101500,294.0,98.0,61,65.8,100,70.8,73.5,71.5
20160129103000,294.0,98.0,61,74.8,100,71.1,73.5,71.5
20160129104500,294.0,98.0,62,77.2,100,71.8,73.5,71.5
20160129110000,297.6,99.2,62,58.0,100,70.6,73.5,71.5
20160129111500,301.2,100.4,62,65.3,100,70.9,73.6,71.6
20160129113000,301.2,100.4,62,77.8,100,71.4,73.9,71.9
20160129114500,297.6,99.2,62,77.8,100,71.3,73.9,71.9
20160129120000,297.6,99.2,62,80.4,100,71.5,73.9,71.9
20160129121500,301.2,100.4,62,80.4,0,72.2,73.9,71.9
20160129123000,301.2,100.4,62,58.7,100,71.0,73.9,71.9
20160129124500,301.2,100.4,62,65.8,100,71.3,73.9,71.9
20160129130000,309.0,103.0,62,80.1,100,71.2,73.9,71.9
20160129131500,304.8,101.6,61,83.5,100,71.9,73.9,71.9
20160129133000,304.8,101.6,61,77.2,100,71.7,73.9,71.9
20160129134500,304.8,101.6,61,79.4,100,71.9,73.9,71.9
20160129140000,304.8,101.6,61,83.7,100,71.9,74.0,72.0
20160129141500,304.8,101.6,61,77.8,100,72.2,73.9,71.9
20160129143000,304.8,101.6,61,58.4,100,71.0,73.9,71.9
20160129144500,304.8,101.6,61,78.4,100,71.5,73.9,71.9
20160129150000,304.8,101.6,61,80.6,100,71.3,73.9,71.9
20160129151500,297.6,99.2,61,77.3,100,71.8,73.9,71.9
20160129153000,294.0,98.0,61,80.2,100,71.3,73.9,71.9
20160129154500,304.8,101.6,60,87.6,100,71.1,73.9,71.9
20160129160000,301.2,100.4,60,84.3,100,71.1,73.6,71.6
20160129161500,297.6,99.2,60,84.3,100,71.2,73.6,71.6
20160129163000,301.2,100.4,60,81.6,100,71.2,73.6,71.6
20160129164500,297.6,99.2,61,84.3,100,71.3,73.6,71.6
20160129170000,301.2,100.4,61,91.7,100,71.4,73.6,71.6
20160129171500,301.2,100.4,61,84.9,100,71.5,73.6,71.6
20160129173000,301.2,100.4,61,82.6,100,71.6,73.6,71.6
20160129174500,301.2,100.4,61,82.6,100,71.7,73.6,71.6
20160129180000,301.2,100.4,61,82.6,100,71.7,73.6,71.6
20160129181500,301.2,100.4,61,87.7,100,71.7,73.6,71.6
20160129183000,301.2,100.4,61,82.4,100,71.8,73.6,71.6
20160129184500,301.2,100.4,61,82.4,100,71.8,73.6,71.6
20160129190000,301.2,100.4,61,90.7,100,71.8,73.6,71.6
20160129191500,304.8,101.6,61,57.1,0,71.8,73.6,71.6
20160129193000,304.8,101.6,61,56.4,0,71.5,73.6,71.6
20160129194500,301.2,100.4,61,56.4,100,71.2,73.6,71.6
20160129200000,301.2,100.4,61,56.4,100,70.9,73.6,71.6
20160129201500,301.2,100.4,61,77.7,100,70.7,73.6,71.6
20160129203000,304.8,101.6,61,82.1,100,70.8,73.8,71.8
20160129204500,304.8,101.6,61,89.9,100,70.9,73.6,71.6
20160129210000,301.2,100.4,61,87.4,100,71.0,73.6,71.6
20160129211500,304.8,101.6,61,81.4,100,71.2,73.6,71.6
20160129213000,304.8,101.6,61,85.5,100,71.3,73.6,71.6
20160129214500,301.2,100.4,61,89.2,100,71.4,73.6,71.6
20160129220000,301.2,100.4,61,80.6,100,71.6,73.6,71.6
20160129221500,301.2,100.4,61,82.6,100,71.6,73.6,71.6
20160129223000,301.2,100.4,61,89.8,100,71.7,73.6,71.6
20160129224500,304.8,101.6,61,80.7,100,71.7,73.6,71.6
20160129230000,304.8,101.6,61,81.6,100,71.8,73.9,71.9
20160129231500,301.2,100.4,61,88.6,100,71.9,73.9,71.9
20160129233000,301.2,100.4,61,86.7,100,71.9,73.9,71.9
20160129234500,304.8,101.6,61,83.5,100,71.9,73.9,71.9
20160130000000,301.2,100.4,61,80.1,100,71.9,73.9,71.9
20160130001500,301.2,100.4,61,80.1,100,71.9,73.9,71.9
20160130003000,304.8,101.6,61,82.0,100,71.9,73.9,71.9
20160130004500,297.6,99.2,61,82.0,100,71.9,73.9,71.9
20160130010000,301.2,100.4,61,86.8,100,71.9,73.9,71.9
20160130011500,294.0,98.0,61,58.0,100,71.6,73.9,71.9
20160130013000,289.8,96.6,61,62.6,100,71.3,73.6,71.6
20160130014500,294.0,98.0,61,76.4,100,71.0,73.6,71.6
20160130020000,294.0,98.0,62,82.6,100,71.0,74.3,72.3
20160130021500,297.6,99.2,62,89.2,100,70.9,74.3,72.3
20160130023000,297.6,99.2,62,82.5,100,71.0,74.0,72.0
20160130024500,294.0,98.0,62,82.5,100,71.1,73.9,71.9
20160130030000,294.0,98.0,62,80.5,100,71.2,73.9,71.9
20160130031500,297.6,99.2,62,87.0,100,71.2,74.3,72.3
20160130033000,294.0,98.0,62,90.4,100,71.3,74.6,72.6
20160130034500,294.0,98.0,62,87.4,100,71.3,74.6,72.6
20160130040000,297.6,99.2,62,85.6,100,71.4,74.6,72.6
20160130041500,297.6,99.2,62,79.7,100,71.6,74.6,72.6
20160130043000,297.6,99.2,62,82.6,100,71.6,74.6,72.6
20160130044500,297.6,99.2,62,82.6,100,71.6,74.6,72.6
20160130050000,297.6,99.2,62,80.8,100,71.7,74.6,72.6
20160130051500,297.6,99.2,62,88.8,100,71.7,74.6,72.6
20160130053000,297.6,99.2,62,90.4,100,71.8,74.6,72.6
20160130054500,297.6,99.2,62,92.3,100,71.9,74.6,72.6
20160130060000,297.6,99.2,62,82.6,100,71.9,74.6,72.6
20160130061500,297.6,99.2,62,92.0,100,72.0,74.6,72.6
20160130063000,297.6,99.2,62,89.3,100,72.1,74.6,72.6
20160130064500,297.6,99.2,62,85.4,100,72.2,75.0,73.0
20160130070000,301.2,100.4,62,81.6,100,72.2,75.0,73.0
20160130071500,301.2,100.4,62,82.6,100,72.2,75.0,73.0
20160130073000,297.6,99.2,62,81.5,100,72.2,74.7,72.7
20160130074500,301.2,100.4,62,83.1,100,72.2,74.7,72.7
20160130080000,297.6,99.2,62,89.3,100,72.2,74.7,72.7
20160130081500,301.2,100.4,62,89.3,100,72.1,74.7,72.7
20160130083000,297.6,99.2,62,89.3,100,72.1,74.7,72.7
20160130084500,297.6,99.2,62,84.3,100,72.1,74.7,72.7
20160130090000,297.6,99.2,62,82.1,100,72.1,74.7,72.7
20160130091500,297.6,99.2,62,85.6,100,72.2,74.7,72.7
20160130093000,301.2,100.4,62,92.9,100,72.2,74.7,72.7
20160130094500,297.6,99.2,62,87.4,100,72.3,74.7,72.7
20160130100000,297.6,99.2,62,83.8,100,72.4,74.7,72.7
20160130101500,301.2,100.4,62,86.9,100,72.4,74.7,72.7
20160130103000,301.2,100.4,62,92.9,100,72.5,74.7,72.7
20160130104500,297.6,99.2,62,82.5,100,72.6,74.7,72.7
20160130110000,297.6,99.2,62,88.2,100,72.5,74.7,72.7
20160130111500,301.2,100.4,62,91.6,100,72.5,74.7,72.7
20160130113000,297.6,99.2,62,86.8,100,72.5,74.7,72.7
20160130114500,297.6,99.2,62,84.4,100,72.6,74.7,72.7
20160130120000,301.2,100.4,62,92.4,100,72.6,74.7,72.7
20160130121500,301.2,100.4,62,91.0,100,72.7,74.7,72.7
20160130123000,297.6,99.2,62,83.7,100,72.7,74.7,72.7
20160130124500,297.6,99.2,62,89.4,100,72.7,74.7,72.7
20160130130000,297.6,99.2,62,92.3,100,72.7,74.7,72.7
20160130131500,297.6,99.2,62,83.8,100,72.7,74.7,72.7
20160130133000,297.6,99.2,62,83.8,100,72.7,74.7,72.7
20160130134500,297.6,99.2,62,83.8,100,72.8,74.7,72.7
20160130140000,301.2,100.4,62,92.4,100,72.8,74.7,72.7
20160130141500,301.2,100.4,62,85.6,100,72.9,74.7,72.7
20160130143000,301.2,100.4,62,83.7,100,72.9,74.7,72.7
20160130144500,301.2,100.4,62,85.0,100,72.9,74.7,72.7
20160130150000,297.6,99.2,62,83.8,100,72.9,74.7,72.7
20160130151500,301.2,100.4,62,83.8,100,72.9,74.7,72.7
20160130153000,297.6,99.2,62,83.8,100,72.9,74.7,72.7
20160130154500,301.2,100.4,62,85.6,100,72.9,74.7,72.7
20160130160000,301.2,100.4,62,91.7,100,72.9,74.7,72.7
20160130161500,301.2,100.4,62,71.5,0,72.9,74.6,72.6
20160130163000,297.6,99.2,62,57.2,0,72.7,74.3,72.3
20160130164500,301.2,100.4,62,57.2,0,72.4,74.3,72.3
20160130170000,301.2,100.4,62,56.4,0,72.1,74.3,72.3
20160130171500,301.2,100.4,62,56.4,100,71.7,74.3,72.3
20160130173000,297.6,99.2,62,78.3,100,71.3,74.3,72.3
20160130174500,301.2,100.4,62,85.6,100,71.3,74.3,72.3
20160130180000,301.2,100.4,62,87.3,100,71.3,74.5,72.5
20160130181500,301.2,100.4,62,82.4,100,71.4,74.6,72.6
20160130183000,304.8,101.6,62,82.4,100,71.6,74.6,72.6
20160130184500,301.2,100.4,62,83.8,100,71.7,74.6,72.6
20160130190000,304.8,101.6,62,89.2,100,71.8,74.6,72.6
20160130191500,304.8,101.6,62,83.1,100,72.0,74.6,72.6
20160130193000,304.8,101.6,62,85.0,100,72.1,74.6,72.6
20160130194500,301.2,100.4,62,90.3,100,72.2,74.6,72.6
20160130200000,304.8,101.6,62,90.3,100,72.2,74.6,72.6
20160130201500,301.2,100.4,62,90.3,100,72.3,74.6,72.6
20160130203000,304.8,101.6,62,83.8,100,72.3,74.6,72.6
20160130204500,304.8,101.6,62,92.4,100,72.4,74.6,72.6
20160130210000,304.8,101.6,62,89.2,100,72.4,74.6,72.6
20160130211500,304.8,101.6,62,95.9,100,72.6,74.6,72.6
20160130213000,304.8,101.6,62,99.0,100,72.6,74.6,72.6
20160130214500,301.2,100.4,62,99.0,100,72.8,74.6,72.6
20160130220000,301.2,100.4,62,75.6,0,72.9,74.6,72.6
20160130221500,301.2,100.4,62,57.2,0,72.7,74.6,72.6
20160130223000,301.2,100.4,62,57.2,100,72.3,74.6,72.6
20160130224500,304.8,101.6,62,57.2,100,71.9,74.6,72.6
20160130230000,301.2,100.4,62,81.9,100,71.6,74.6,72.6
20160130231500,301.2,100.4,62,84.9,100,71.6,74.6,72.6
20160130233000,297.6,99.2,62,95.3,100,71.7,74.6,72.6
20160130234500,301.2,100.4,62,88.1,100,71.9,74.6,72.6
20160131000000,301.2,100.4,62,97.2,100,72.1,74.6,72.6
20160131001500,301.2,100.4,62,91.0,100,72.2,74.6,72.6
20160131003000,297.6,99.2,62,97.2,100,72.4,74.6,72.6
20160131004500,301.2,100.4,62,83.1,100,72.4,74.6,72.6
20160131010000,297.6,99.2,62,87.6,100,72.4,74.6,72.6
20160131011500,301.2,100.4,62,91.3,100,72.4,74.3,72.3
20160131013000,301.2,100.4,62,57.6,100,72.3,74.6,72.6
20160131014500,301.2,100.4,62,57.6,100,72.0,74.6,72.6
20160131020000,301.2,100.4,62,67.9,100,71.7,74.3,72.3
20160131021500,297.6,99.2,62,87.5,100,71.6,74.6,72.6
20160131023000,301.2,100.4,62,83.2,100,71.7,74.6,72.6
20160131024500,301.2,100.4,62,82.1,100,71.7,74.6,72.6
20160131030000,301.2,100.4,62,83.1,100,71.7,74.0,72.0
20160131031500,301.2,100.4,62,57.6,0,71.6,73.7,71.7
20160131033000,304.8,101.6,62,57.6,100,71.3,73.6,71.6
20160131034500,297.6,99.2,62,86.5,100,71.1,74.6,72.6
20160131040000,301.2,100.4,62,89.5,100,71.2,74.0,72.0
20160131041500,297.6,99.2,62,89.5,100,71.3,74.3,72.3
20160131043000,301.2,100.4,62,81.6,100,71.4,74.0,72.0
20160131044500,301.2,100.4,62,81.6,100,71.6,74.0,72.0
20160131050000,297.6,99.2,62,88.2,100,71.6,74.0,72.0
20160131051500,301.2,100.4,62,84.0,100,71.7,74.0,72.0
20160131053000,301.2,100.4,62,82.1,100,71.7,74.1,72.1
20160131054500,301.2,100.4,62,89.3,100,71.7,74.0,72.0
20160131060000,297.6,99.2,62,83.3,100,71.8,74.3,72.3
20160131061500,301.2,100.4,62,82.3,100,71.8,74.3,72.3
20160131063000,301.2,100.4,62,82.3,100,71.9,74.3,72.3
20160131064500,301.2,100.4,62,96.6,100,72.1,74.0,72.0
20160131070000,301.2,100.4,62,92.5,100,72.3,74.3,72.3
20160131071500,301.2,100.4,62,86.9,100,72.4,74.6,72.6
20160131073000,301.2,100.4,62,85.0,100,72.4,74.6,72.6
20160131074500,301.2,100.4,62,86.1,100,72.4,74.6,72.6
20160131080000,301.2,100.4,62,83.5,100,72.4,74.6,72.6
20160131081500,301.2,100.4,62,90.4,100,72.3,74.6,72.6
20160131083000,301.2,100.4,62,89.2,100,72.3,74.6,72.6
20160131084500,297.6,99.2,62,82.5,100,72.4,74.6,72.6
20160131090000,301.2,100.4,62,83.8,100,72.4,74.6,72.6
20160131091500,297.6,99.2,62,90.4,100,72.4,74.6,72.6
20160131093000,301.2,100.4,62,90.4,100,72.5,74.6,72.6
20160131094500,301.2,100.4,62,95.3,100,72.6,74.6,72.6
20160131100000,297.6,99.2,62,99.0,100,72.7,74.6,72.6
20160131101500,297.6,99.2,62,93.5,100,72.8,74.6,72.6
20160131103000,297.6,99.2,62,80.9,0,72.9,74.6,72.6
20160131104500,297.6,99.2,62,58.0,0,72.6,74.6,72.6
20160131110000,301.2,100.4,62,58.0,100,72.3,74.6,72.6
20160131111500,297.6,99.2,62,59.1,100,71.9,74.6,72.6
20160131113000,297.6,99.2,62,83.7,100,71.6,74.6,72.6
20160131114500,294.0,98.0,62,85.6,100,71.7,74.6,72.6
20160131120000,297.6,99.2,62,91.4,100,71.8,74.6,72.6
20160131121500,297.6,99.2,62,95.4,100,71.9,74.6,72.6
20160131123000,297.6,99.2,62,96.6,100,72.1,74.6,72.6
20160131124500,301.2,100.4,62,89.9,100,72.2,74.6,72.6
20160131130000,297.6,99.2,62,92.5,100,72.4,74.6,72.6
20160131131500,297.6,99.2,62,86.2,100,72.5,74.6,72.6
20160131133000,297.6,99.2,62,83.8,100,72.6,74.6,72.6
20160131134500,297.6,99.2,62,85.0,100,72.7,74.6,72.6
20160131140000,297.6,99.2,62,85.0,100,72.7,74.6,72.6
20160131141500,297.6,99.2,62,86.2,100,72.7,74.6,72.6
20160131143000,297.6,99.2,62,86.2,100,72.7,74.6,72.6
20160131144500,297.6,99.2,62,82.7,100,72.7,74.6,72.6
20160131150000,297.6,99.2,62,84.9,100,72.7,74.6,72.6
20160131151500,301.2,100.4,62,84.9,100,72.7,74.6,72.6
20160131153000,301.2,100.4,62,85.9,100,72.7,74.6,72.6
20160131154500,301.2,100.4,62,84.4,100,72.7,74.6,72.6
20160131160000,301.2,100.4,62,85.9,100,72.8,74.6,72.6
20160131161500,301.2,100.4,62,89.2,100,72.7,74.6,72.6
20160131163000,301.2,100.4,62,86.7,100,72.7,74.6,72.6
20160131164500,304.8,101.6,62,84.4,100,72.7,74.6,72.6
20160131170000,301.2,100.4,62,84.4,100,72.8,74.6,72.6
20160131171500,301.2,100.4,62,84.4,100,72.8,74.6,72.6
20160131173000,301.2,100.4,62,85.6,100,72.8,74.6,72.6
20160131174500,301.2,100.4,62,59.4,0,72.7,74.6,72.6
20160131180000,301.2,100.4,62,58.8,0,72.4,74.6,72.6
20160131181500,301.2,100.4,62,58.8,100,72.1,74.6,72.6
20160131183000,301.2,100.4,62,60.2,100,71.7,74.6,72.6
20160131184500,301.2,100.4,62,81.1,100,71.6,74.6,72.6
20160131190000,301.2,100.4,62,83.9,100,71.6,74.6,72.6
20160131191500,301.2,100.4,62,90.1,100,71.6,74.6,72.6
20160131193000,301.2,100.4,62,90.1,100,71.7,74.6,72.6
20160131194500,297.6,99.2,62,83.8,100,71.8,74.6,72.6
20160131200000,301.2,100.4,62,83.8,100,71.9,74.6,72.6
20160131201500,301.2,100.4,62,87.5,100,72.1,74.6,72.6
20160131203000,304.8,101.6,62,92.4,100,72.1,74.6,72.6
20160131204500,301.2,100.4,62,86.7,100,72.3,74.6,72.6
20160131210000,301.2,100.4,62,83.7,100,72.4,74.6,72.6
20160131211500,301.2,100.4,62,83.7,100,72.4,74.6,72.6
20160131213000,301.2,100.4,62,83.7,100,72.4,74.6,72.6
20160131214500,301.2,100.4,62,92.9,100,72.4,74.6,72.6
20160131220000,301.2,100.4,62,81.5,100,72.4,74.6,72.6
20160131221500,301.2,100.4,62,82.6,100,72.4,74.6,72.6
20160131223000,304.8,101.6,62,89.0,100,72.4,74.6,72.6
20160131224500,301.2,100.4,62,86.4,100,72.5,74.6,72.6
20160131230000,301.2,100.4,62,84.4,100,72.5,74.6,72.6
20160131231500,297.6,99.2,62,85.4,100,72.6,74.6,72.6
20160131233000,304.8,101.6,62,83.2,100,72.6,74.6,72.6
20160131234500,301.2,100.4,62,87.6,100,72.6,74.6,72.6
20160201000000,301.2,100.4,62,91.7,100,72.6,74.6,72.6
20160201001500,301.2,100.4,62,82.1,100,72.7,74.6,72.6
20160201003000,304.8,101.6,62,88.2,100,72.7,74.6,72.6
20160201004500,301.2,100.4,62,87.3,100,72.7,74.6,72.6
20160201010000,304.8,101.6,62,81.6,100,72.7,74.6,72.6
20160201011500,301.2,100.4,62,88.6,100,72.8,74.6,72.6
20160201013000,301.2,100.4,62,90.9,100,72.8,74.6,72.6
20160201014500,301.2,100.4,62,82.6,100,72.8,74.6,72.6
20160201020000,301.2,100.4,62,85.6,100,72.7,74.6,72.6
20160201021500,304.8,101.6,62,92.2,100,72.7,74.6,72.6
20160201023000,304.8,101.6,62,84.1,100,72.7,74.6,72.6
20160201024500,304.8,101.6,62,84.1,100,72.7,74.6,72.6
20160201030000,301.2,100.4,62,92.4,100,72.7,74.6,72.6
20160201031500,304.8,101.6,62,89.0,100,72.7,74.6,72.6
20160201033000,301.2,100.4,62,83.8,100,72.7,74.6,72.6
20160201034500,301.2,100.4,62,97.8,100,72.7,74.6,72.6
20160201040000,304.8,101.6,62,84.3,100,72.8,74.6,72.6
20160201041500,304.8,101.6,62,93.0,100,72.8,74.6,72.6
20160201043000,301.2,100.4,62,87.3,100,72.8,74.6,72.6
20160201044500,304.8,101.6,62,83.2,100,72.7,74.6,72.6
20160201050000,304.8,101.6,62,93.5,100,72.7,74.6,72.6
20160201051500,304.8,101.6,62,87.4,100,72.7,74.6,72.6
20160201053000,301.2,100.4,62,84.6,100,72.7,74.6,72.6
20160201054500,301.2,100.4,62,97.8,100,72.8,74.6,72.6
20160201060000,304.8,101.6,62,58.8,0,72.8,74.6,72.6
20160201061500,304.8,101.6,62,56.8,0,72.6,74.6,72.6
20160201063000,304.8,101.6,62,56.8,100,72.1,74.6,72.6
20160201064500,304.8,101.6,62,60.7,100,71.7,74.6,72.6
20160201070000,304.8,101.6,62,89.8,100,71.5,74.6,72.6
20160201071500,304.8,101.6,62,84.3,100,71.5,74.6,72.6
20160201073000,301.2,100.4,62,81.6,100,71.6,74.6,72.6
20160201074500,304.8,101.6,62,83.8,100,71.6,74.6,72.6
20160201080000,304.8,101.6,62,92.3,100,71.7,74.6,72.6
20160201081500,301.2,100.4,62,89.8,100,71.9,74.6,72.6
20160201083000,301.2,100.4,62,82.5,100,72.0,74.6,72.6
20160201084500,304.8,101.6,62,86.2,100,72.1,74.6,72.6
20160201090000,301.2,100.4,62,90.7,100,72.2,74.6,72.6
20160201091500,301.2,100.4,62,94.1,100,72.3,74.6,72.6
20160201093000,297.6,99.2,62,89.1,100,72.4,74.6,72.6
20160201094500,297.6,99.2,62,79.7,100,72.8,71.8,69.8
20160201100000,297.6,99.2,62,58.0,0,71.2,71.8,69.8
20160201101500,297.6,99.2,62,56.8,0,70.8,71.8,69.8
20160201103000,304.8,101.6,62,56.8,0,70.3,71.8,69.8
20160201104500,304.8,101.6,61,56.8,0,70.2,71.8,69.8
20160201110000,301.2,100.4,60,56.8,0,70.5,71.8,69.8
20160201111500,304.8,101.6,60,56.8,0,70.0,71.8,69.8
20160201113000,301.2,100.4,60,56.8,0,70.0,71.8,69.8
20160201114500,301.2,100.4,60,56.8,0,69.9,71.8,69.8
20160201120000,301.2,100.4,60,56.8,0,69.6,71.8,69.8
20160201121500,301.2,100.4,60,56.8,100,69.7,71.8,69.8
20160201123000,301.2,100.4,60,56.8,100,69.6,71.8,69.8
20160201124500,301.2,100.4,60,57.5,100,69.6,71.8,69.8
20160201130000,304.8,101.6,60,57.5,100,69.7,71.8,69.8
20160201131500,301.2,100.4,60,58.3,100,69.8,71.8,69.8
20160201133000,301.2,100.4,60,58.3,100,69.7,71.8,69.8
20160201134500,301.2,100.4,60,58.3,100,69.7,71.8,69.8
20160201140000,297.6,99.2,60,58.3,100,69.5,71.8,69.8
20160201141500,297.6,99.2,60,58.3,100,69.6,71.8,69.8
20160201143000,301.2,100.4,60,61.5,100,69.5,71.8,69.8
20160201144500,301.2,100.4,60,60.8,100,69.9,71.8,69.8
20160201150000,297.6,99.2,60,60.0,100,69.8,71.8,69.8
20160201151500,289.8,96.6,61,63.2,100,69.9,71.8,69.8
20160201153000,294.0,98.0,61,73.5,100,69.9,71.8,69.8
20160201154500,294.0,98.0,61,57.6,100,69.3,71.8,69.8
20160201160000,304.8,101.6,60,57.6,100,69.2,71.8,69.8
20160201161500,304.8,101.6,60,69.2,100,69.7,71.8,69.8
20160201163000,301.2,100.4,60,66.3,100,69.7,71.8,69.8
20160201164500,304.8,101.6,60,66.3,100,69.3,71.8,69.8
20160201170000,297.6,99.2,61,58.4,100,69.6,71.8,69.8
20160201171500,297.6,99.2,61,58.4,100,68.9,71.8,69.8
20160201173000,301.2,100.4,61,65.8,100,69.6,71.8,69.8
20160201174500,301.2,100.4,61,65.8,100,69.8,71.8,69.8
20160201180000,301.2,100.4,61,65.8,100,69.8,71.8,69.8
20160201181500,304.8,101.6,61,64.9,100,69.7,71.8,69.8
20160201183000,309.0,103.0,61,57.6,100,69.2,71.8,69.8
20160201184500,309.0,103.0,61,71.8,100,69.1,71.8,69.8
20160201190000,304.8,101.6,61,75.8,100,70.0,71.8,69.8
20160201191500,304.8,101.6,61,58.0,100,68.9,71.8,69.8
20160201193000,304.8,101.6,61,71.1,100,69.2,71.8,69.8
20160201194500,301.2,100.4,61,72.9,100,69.7,71.8,69.8
20160201200000,304.8,101.6,61,57.6,100,69.2,71.8,69.8
20160201201500,304.8,101.6,61,76.1,100,69.3,71.8,69.8
20160201203000,304.8,101.6,61,72.0,100,69.9,71.8,69.8
20160201204500,304.8,101.6,61,58.0,100,69.1,71.8,69.8
20160201210000,301.2,100.4,61,70.1,100,69.3,71.8,69.8
20160201211500,304.8,101.6,61,68.7,100,69.6,71.8,69.8
20160201213000,304.8,101.6,61,71.1,100,69.6,71.8,69.8
20160201214500,304.8,101.6,61,71.1,100,69.9,71.8,69.8
20160201220000,304.8,101.6,61,58.0,100,69.5,71.8,69.8
20160201221500,304.8,101.6,61,57.4,100,68.9,71.8,69.8
20160201223000,304.8,101.6,61,78.2,100,69.2,71.8,69.8
20160201224500,304.8,101.6,61,58.0,100,69.0,71.8,69.8
20160201230000,304.8,101.6,61,71.5,100,69.2,71.8,69.8
20160201231500,301.2,100.4,61,77.5,100,69.7,71.8,69.8
20160201233000,304.8,101.6,61,58.4,100,68.8,71.8,69.8
20160201234500,304.8,101.6,61,73.4,100,69.0,71.8,69.8
20160202000000,304.8,101.6,61,74.4,100,69.7,71.8,69.8
20160202001500,304.8,101.6,61,77.5,100,70.0,71.8,69.8
20160202003000,304.8,101.6,61,57.2,100,68.9,71.8,69.8
20160202004500,304.8,101.6,61,79.1,100,69.2,71.8,69.8
20160202010000,304.8,101.6,61,58.4,100,68.9,71.8,69.8
20160202011500,304.8,101.6,61,68.2,100,69.1,71.8,69.8
20160202013000,304.8,101.6,61,74.4,100,69.5,71.8,69.8
20160202014500,301.2,100.4,61,79.2,100,69.8,71.8,69.8
20160202020000,304.8,101.6,61,58.0,100,69.1,71.8,69.8
20160202021500,301.2,100.4,61,64.4,100,69.6,71.8,69.8
20160202023000,304.8,101.6,61,69.2,100,69.8,71.8,69.8
20160202024500,304.8,101.6,61,71.5,100,69.9,71.8,69.8
20160202030000,304.8,101.6,61,58.0,100,69.2,71.8,69.8
20160202031500,301.2,100.4,61,82.5,100,69.3,71.8,69.8
20160202033000,301.2,100.4,61,75.4,100,69.9,71.8,69.8
20160202034500,304.8,101.6,61,58.4,100,69.1,71.8,69.8
20160202040000,304.8,101.6,61,70.6,100,69.5,71.8,69.8
20160202041500,304.8,101.6,61,72.5,100,69.8,71.8,69.8
20160202043000,304.8,101.6,61,58.8,100,69.1,71.8,69.8
20160202044500,304.8,101.6,61,74.5,100,69.6,71.8,69.8
20160202050000,304.8,101.6,61,74.5,100,70.0,71.8,69.8
20160202051500,304.8,101.6,61,58.1,100,68.9,71.8,69.8
20160202053000,304.8,101.6,61,73.4,100,69.5,71.8,69.8
20160202054500,304.8,101.6,61,71.1,100,69.6,71.8,69.8
20160202060000,304.8,101.6,61,57.6,100,69.0,71.8,69.8
20160202061500,304.8,101.6,61,70.1,100,69.5,71.8,69.8
20160202063000,304.8,101.6,61,67.3,100,69.3,71.8,69.8
20160202064500,304.8,101.6,61,69.1,100,69.8,71.8,69.8
20160202070000,304.8,101.6,61,69.1,100,69.7,71.8,69.8
20160202071500,304.8,101.6,61,59.2,0,69.6,71.8,69.8
20160202073000,304.8,101.6,61,57.9,100,69.2,71.8,69.8
20160202074500,301.2,100.4,61,69.2,100,69.1,71.8,69.8
20160202080000,301.2,100.4,61,69.2,100,69.4,71.8,69.8
20160202081500,304.8,101.6,61,59.1,0,70.1,71.8,69.8
20160202083000,301.2,100.4,61,57.5,0,69.8,71.8,69.8
20160202084500,301.2,100.4,61,57.5,100,69.3,71.8,69.8
20160202090000,304.8,101.6,61,57.5,100,69.1,71.8,69.8
20160202091500,301.2,100.4,61,66.9,100,69.1,71.8,69.8
20160202093000,301.2,100.4,61,69.7,100,69.7,71.8,69.8
20160202094500,297.6,99.2,61,57.6,0,70.1,71.8,69.8
20160202100000,301.2,100.4,61,57.6,0,69.8,71.8,69.8
20160202101500,294.0,98.0,61,56.7,0,69.9,71.8,69.8
20160202103000,294.0,98.0,61,56.7,100,70.0,71.8,69.8
20160202104500,297.6,99.2,61,57.5,100,69.2,71.8,69.8
20160202110000,294.0,98.0,61,63.6,100,69.0,71.8,69.8
20160202111500,294.0,98.0,61,62.9,100,69.8,71.8,69.8
20160202113000,289.8,96.6,61,57.6,100,69.7,71.8,69.8
20160202114500,289.8,96.6,61,57.6,100,69.7,71.8,69.8
20160202120000,294.0,98.0,61,57.6,100,69.6,71.8,69.8
20160202121500,294.0,98.0,61,57.6,100,69.8,71.8,69.8
20160202123000,289.8,96.6,61,57.6,100,69.6,71.8,69.8
20160202124500,294.0,98.0,61,57.6,100,69.3,71.8,69.8
20160202130000,294.0,98.0,61,57.6,100,69.8,71.8,69.8
20160202131500,289.8,96.6,61,56.8,100,69.9,71.8,69.8
20160202133000,294.0,98.0,61,56.8,100,69.3,71.8,69.8
20160202134500,294.0,98.0,61,59.2,0,69.9,71.8,69.8
20160202140000,289.8,96.6,61,57.2,0,70.1,71.8,69.8
20160202141500,294.0,98.0,61,57.2,0,69.8,71.8,69.8
20160202143000,294.0,98.0,61,57.2,0,69.8,71.8,69.8
20160202144500,289.8,96.6,61,57.2,0,69.8,71.8,69.8
20160202150000,294.0,98.0,61,57.2,0,70.0,71.8,69.8
20160202151500,294.0,98.0,61,57.2,0,69.9,71.8,69.8
20160202153000,294.0,98.0,61,57.2,0,69.8,71.8,69.8
20160202154500,294.0,98.0,61,57.2,0,69.7,71.8,69.8
20160202160000,294.0,98.0,61,57.2,100,69.6,71.8,69.8
20160202161500,297.6,99.2,61,57.2,100,69.6,71.8,69.8
20160202163000,297.6,99.2,61,57.2,100,69.1,71.8,69.8
20160202164500,301.2,100.4,61,60.8,100,69.4,71.8,69.8
20160202170000,297.6,99.2,61,77.2,100,69.9,71.8,69.8
20160202171500,297.6,99.2,61,58.0,0,69.6,71.8,69.8
20160202173000,301.2,100.4,61,57.2,0,69.7,71.8,69.8
20160202174500,301.2,100.4,61,57.2,100,69.2,71.8,69.8
20160202180000,301.2,100.4,61,71.9,100,69.2,71.8,69.8
20160202181500,301.2,100.4,61,69.9,100,69.7,71.8,69.8
20160202183000,304.8,101.6,61,68.1,100,69.3,71.8,69.8
20160202184500,304.8,101.6,61,58.0,100,69.1,71.8,69.8
20160202190000,304.8,101.6,61,70.2,100,69.5,71.8,69.8
20160202191500,304.8,101.6,61,64.8,100,69.2,71.8,69.8
20160202193000,304.8,101.6,61,57.6,100,69.0,71.8,69.8
20160202194500,304.8,101.6,61,68.2,100,69.2,71.8,69.8
20160202200000,304.8,101.6,61,73.3,100,69.4,71.8,69.8
20160202201500,304.8,101.6,61,65.3,0,70.2,71.8,69.8
20160202203000,304.8,101.6,61,61.9,100,69.1,71.8,69.8
20160202204500,304.8,101.6,61,71.1,100,69.5,71.8,69.8
20160202210000,304.8,101.6,61,79.7,100,69.7,71.8,69.8
20160202211500,309.0,103.0,61,63.9,100,68.9,71.8,69.8
20160202213000,304.8,101.6,61,70.6,100,69.2,71.8,69.8
20160202214500,304.8,101.6,61,75.9,100,69.3,71.8,69.8
20160202220000,304.8,101.6,61,79.2,100,69.4,71.8,69.8
20160202221500,304.8,101.6,61,83.7,100,69.5,71.8,69.8
20160202223000,304.8,101.6,61,82.1,100,69.6,71.8,69.8
20160202224500,304.8,101.6,61,75.9,100,69.7,71.8,69.8
20160202230000,304.8,101.6,61,78.3,100,69.8,71.8,69.8
20160202231500,304.8,101.6,61,82.5,100,69.9,71.8,69.8
20160202233000,304.8,101.6,61,76.5,100,70.0,71.8,69.8
20160202234500,309.0,103.0,61,57.2,100,70.1,71.8,69.8
20160203000000,304.8,101.6,61,56.4,0,69.9,71.8,69.8
20160203001500,304.8,101.6,61,56.4,0,69.7,71.8,69.8
20160203003000,304.8,101.6,61,56.4,100,69.4,71.8,69.8
20160203004500,304.8,101.6,61,56.4,100,69.3,71.8,69.8
20160203010000,309.0,103.0,61,56.4,100,69.1,71.8,69.8
20160203011500,297.6,99.2,61,58.3,100,69.1,71.8,69.8
20160203013000,289.8,96.6,61,75.3,100,68.9,71.8,69.8
20160203014500,294.0,98.0,61,84.1,100,69.0,71.8,69.8
20160203020000,294.0,98.0,61,94.7,100,69.1,71.8,69.8
20160203021500,289.8,96.6,61,81.5,100,69.2,71.8,69.8
20160203023000,294.0,98.0,61,96.0,100,69.6,71.8,69.8
20160203024500,289.8,96.6,61,96.0,100,69.8,71.8,69.8
20160203030000,294.0,98.0,61,85.6,100,69.9,71.8,69.8
20160203031500,294.0,98.0,61,58.0,0,70.0,71.8,69.8
20160203033000,294.0,98.0,61,57.1,0,69.9,71.8,69.8
20160203034500,294.0,98.0,61,57.1,0,69.7,71.8,69.8
20160203040000,297.6,99.2,61,57.1,0,69.6,71.8,69.8
20160203041500,297.6,99.2,61,56.4,100,69.3,71.8,69.8
20160203043000,297.6,99.2,61,57.1,100,69.2,71.8,69.8
20160203044500,297.6,99.2,61,82.5,100,69.0,71.8,69.8
20160203050000,297.6,99.2,61,83.7,100,69.1,71.8,69.8
20160203051500,297.6,99.2,61,81.8,100,69.2,71.8,69.8
20160203053000,294.0,98.0,61,94.1,100,69.4,71.8,69.8
20160203054500,297.6,99.2,61,94.1,100,69.6,71.8,69.8
20160203060000,294.0,98.0,61,83.0,100,69.7,71.8,69.8
20160203061500,294.0,98.0,61,81.1,100,69.8,71.8,69.8
20160203063000,294.0,98.0,61,82.5,100,69.9,71.8,69.8
20160203064500,297.6,99.2,61,85.6,100,70.0,71.8,69.8
20160203070000,297.6,99.2,61,56.4,100,69.9,71.8,69.8
20160203071500,297.6,99.2,61,56.4,100,69.7,71.8,69.8
20160203073000,297.6,99.2,61,56.4,100,69.5,71.8,69.8
20160203074500,297.6,99.2,61,56.4,100,69.3,71.8,69.8
20160203080000,297.6,99.2,61,57.1,100,69.1,71.8,69.8
20160203081500,297.6,99.2,61,83.2,100,69.1,71.8,69.8
20160203083000,297.6,99.2,61,84.4,100,69.1,71.8,69.8
20160203084500,297.6,99.2,61,78.3,100,69.2,71.8,69.8
20160203090000,301.2,100.4,61,82.6,100,69.3,71.8,69.8
20160203091500,297.6,99.2,61,87.4,100,69.5,71.8,69.8
20160203093000,297.6,99.2,61,80.7,100,69.7,71.8,69.8
20160203094500,297.6,99.2,61,82.7,100,69.8,71.8,69.8
20160203100000,297.6,99.2,61,88.7,100,69.9,71.8,69.8
20160203101500,301.2,100.4,61,87.4,100,70.0,71.8,69.8
20160203103000,297.6,99.2,61,57.2,100,70.0,71.8,69.8
20160203104500,297.6,99.2,61,56.4,100,69.4,71.8,69.8
20160203110000,297.6,99.2,61,55.6,100,69.9,71.8,69.8
20160203111500,297.6,99.2,61,57.0,100,69.7,71.8,69.8
20160203113000,301.2,100.4,61,57.9,100,69.5,71.8,69.8
20160203114500,297.6,99.2,61,56.0,100,69.3,71.8,69.8
20160203120000,297.6,99.2,61,57.8,100,69.1,71.8,69.8
20160203121500,301.2,100.4,61,78.3,100,69.1,71.8,69.8
20160203123000,297.6,99.2,61,84.5,100,69.2,71.8,69.8
20160203124500,297.6,99.2,61,86.0,100,69.2,71.8,69.8
20160203130000,297.6,99.2,61,80.2,100,69.3,71.8,69.8
20160203131500,297.6,99.2,61,82.0,100,69.5,71.8,69.8
20160203133000,297.6,99.2,61,89.3,100,69.6,71.8,69.8
20160203134500,297.6,99.2,61,81.1,100,69.8,71.8,69.8
20160203140000,301.2,100.4,61,82.1,100,69.9,71.8,69.8
20160203141500,297.6,99.2,61,88.7,100,69.9,71.8,69.8
20160203143000,301.2,100.4,61,82.1,100,70.0,71.8,69.8
20160203144500,297.6,99.2,61,56.9,100,69.9,71.8,69.8
20160203150000,301.2,100.4,61,58.0,100,69.7,71.8,69.8
20160203151500,297.6,99.2,61,56.7,100,69.5,71.8,69.8
20160203153000,297.6,99.2,61,56.0,100,69.3,71.8,69.8
20160203154500,301.2,100.4,61,58.4,100,69.1,71.8,69.8
20160203160000,294.0,98.0,61,82.6,100,69.0,71.8,69.8
20160203161500,297.6,99.2,61,78.2,100,69.1,71.8,69.8
20160203163000,304.8,101.6,61,61.7,100,69.6,71.8,69.8
20160203164500,301.2,100.4,61,57.9,100,69.1,71.8,69.8
20160203170000,304.8,101.6,61,76.4,100,68.9,71.8,69.8
20160203171500,304.8,101.6,61,81.6,100,69.0,71.8,69.8
20160203173000,304.8,101.6,61,83.8,100,69.1,71.8,69.8
20160203174500,309.0,103.0,61,88.0,100,69.2,71.8,69.8
20160203180000,301.2,100.4,60,84.9,100,69.2,71.8,69.8
20160203181500,304.8,101.6,60,82.5,100,69.3,71.8,69.8
20160203183000,297.6,99.2,60,79.1,100,69.4,71.8,69.8
20160203184500,304.8,101.6,60,80.6,100,69.4,71.8,69.8
20160203190000,301.2,100.4,60,81.5,100,69.6,71.8,69.8
20160203191500,304.8,101.6,60,81.5,100,69.6,71.8,69.8
20160203193000,301.2,100.4,60,84.4,100,69.7,71.8,69.8
20160203194500,304.8,101.6,60,87.5,100,69.7,71.8,69.8
20160203200000,301.2,100.4,60,87.5,100,69.8,71.8,69.8
20160203201500,304.8,101.6,60,86.3,100,69.9,71.8,69.8
20160203203000,304.8,101.6,60,80.6,100,70.0,71.8,69.8
20160203204500,301.2,100.4,60,84.8,100,70.0,71.8,69.8
20160203210000,304.8,101.6,60,56.4,0,69.9,71.8,69.8
20160203211500,304.8,101.6,60,56.4,0,69.7,71.8,69.8
20160203213000,301.2,100.4,60,57.1,0,69.6,71.8,69.8
20160203214500,309.0,103.0,60,57.1,100,69.3,71.8,69.8
20160203220000,304.8,101.6,60,56.4,100,69.1,71.8,69.8
20160203221500,304.8,101.6,60,77.4,100,68.9,71.8,69.8
20160203223000,301.2,100.4,60,78.5,100,68.9,71.8,69.8
20160203224500,304.8,101.6,60,79.7,100,68.9,71.8,69.8
20160203230000,301.2,100.4,60,82.5,100,69.1,71.8,69.8
20160203231500,301.2,100.4,60,80.6,100,69.1,71.8,69.8
20160203233000,297.6,99.2,60,80.6,100,69.2,71.8,69.8
20160203234500,297.6,99.2,60,88.0,100,69.3,71.8,69.8
20160204000000,297.6,99.2,60,89.2,100,69.4,71.8,69.8
20160204001500,301.2,100.4,60,89.2,100,69.6,71.8,69.8
20160204003000,297.6,99.2,60,92.3,100,69.7,71.8,69.8
20160204004500,294.0,98.0,60,97.2,100,69.9,71.8,69.8
20160204010000,294.0,98.0,60,62.2,100,70.0,71.8,69.8
20160204011500,289.8,96.6,60,56.7,100,69.9,71.8,69.8
20160204013000,294.0,98.0,60,55.5,100,69.7,71.8,69.8
20160204014500,297.6,99.2,60,55.5,100,69.5,71.8,69.8
20160204020000,301.2,100.4,60,55.5,100,69.3,71.8,69.8
20160204021500,297.6,99.2,60,55.5,100,69.1,71.8,69.8
20160204023000,301.2,100.4,60,82.0,100,69.0,71.8,69.8
20160204024500,297.6,99.2,60,78.5,100,69.1,71.8,69.8
20160204030000,297.6,99.2,60,87.3,100,69.1,71.8,69.8
20160204031500,297.6,99.2,60,91.9,100,69.3,71.8,69.8
20160204033000,301.2,100.4,60,86.9,100,69.6,71.8,69.8
20160204034500,297.6,99.2,60,86.0,100,69.6,71.8,69.8
20160204040000,297.6,99.2,60,79.1,100,69.7,71.8,69.8
20160204041500,297.6,99.2,60,77.8,100,69.7,71.8,69.8
20160204043000,297.6,99.2,60,79.6,100,69.8,71.8,69.8
20160204044500,294.0,98.0,60,80.4,100,69.8,71.8,69.8
20160204050000,297.6,99.2,60,79.0,100,69.8,71.8,69.8
20160204051500,301.2,100.4,60,85.3,100,69.9,71.8,69.8
20160204053000,297.6,99.2,60,92.9,100,70.0,71.8,69.8
20160204054500,301.2,100.4,60,56.8,0,70.0,71.8,69.8
20160204060000,301.2,100.4,60,56.8,0,69.8,71.8,69.8
20160204061500,297.6,99.2,60,56.8,0,69.7,71.8,69.8
20160204063000,301.2,100.4,60,54.5,100,69.4,71.8,69.8
20160204064500,301.2,100.4,60,57.2,100,69.2,71.8,69.8
20160204070000,297.6,99.2,60,56.3,100,69.1,71.8,69.8
20160204071500,301.2,100.4,60,82.1,100,69.0,71.8,69.8
20160204073000,297.6,99.2,60,83.1,100,69.0,71.8,69.8
20160204074500,297.6,99.2,60,84.3,100,69.1,71.8,69.8
20160204080000,304.8,101.6,60,80.6,100,69.1,71.8,69.8
20160204081500,301.2,100.4,60,79.7,100,69.2,71.8,69.8
20160204083000,301.2,100.4,60,80.6,100,69.3,71.8,69.8
20160204084500,301.2,100.4,60,79.4,100,69.4,71.8,69.8
20160204090000,301.2,100.4,60,82.2,100,69.5,71.8,69.8
20160204091500,301.2,100.4,60,88.1,100,69.6,71.8,69.8
20160204093000,294.0,98.0,60,87.1,100,69.7,71.8,69.8
20160204094500,297.6,99.2,60,84.3,100,69.8,71.8,69.8
20160204100000,301.2,100.4,60,81.0,100,69.8,71.8,69.8
20160204101500,294.0,98.0,61,81.0,100,69.9,71.8,69.8
20160204103000,304.8,101.6,61,83.8,100,70.0,71.8,69.8
20160204104500,301.2,100.4,61,88.9,100,70.0,71.8,69.8
20160204110000,301.2,100.4,61,56.7,0,69.9,71.8,69.8
20160204111500,304.8,101.6,61,55.9,0,69.7,71.8,69.8
20160204113000,304.8,101.6,61,55.9,0,69.6,71.8,69.8
20160204114500,297.6,99.2,61,55.9,100,69.3,71.8,69.8
20160204120000,294.0,98.0,61,55.9,100,69.2,71.8,69.8
20160204121500,294.0,98.0,61,66.0,100,69.0,71.8,69.8
20160204123000,297.6,99.2,61,85.6,100,69.1,71.8,69.8
20160204124500,294.0,98.0,61,79.4,100,69.1,71.8,69.8
20160204130000,297.6,99.2,61,82.1,100,69.2,71.8,69.8
20160204131500,294.0,98.0,61,83.2,100,69.3,71.8,69.8
20160204133000,304.8,101.6,60,85.5,100,69.5,71.8,69.8
20160204134500,304.8,101.6,60,81.4,100,69.6,71.8,69.8
20160204140000,309.0,103.0,60,84.6,100,69.7,71.8,69.8
20160204141500,304.8,101.6,60,88.6,100,69.8,71.8,69.8
20160204143000,304.8,101.6,60,80.7,100,69.9,71.8,69.8
20160204144500,304.8,101.6,61,82.1,100,70.0,71.8,69.8
20160204150000,304.8,101.6,61,58.0,100,69.9,71.8,69.8
20160204151500,304.8,101.6,61,57.2,100,69.7,71.8,69.8
20160204153000,309.0,103.0,61,57.2,100,69.4,71.8,69.8
20160204154500,304.8,101.6,60,57.9,100,69.2,71.8,69.8
20160204160000,304.8,101.6,60,76.0,100,68.9,71.8,69.8
20160204161500,301.2,100.4,60,78.7,100,69.1,71.8,69.8
20160204163000,304.8,101.6,60,81.1,100,69.1,71.8,69.8
20160204164500,304.8,101.6,60,88.0,100,69.2,71.8,69.8
20160204170000,304.8,101.6,60,88.0,100,69.3,71.8,69.8
20160204171500,304.8,101.6,60,81.1,100,69.5,71.8,69.8
20160204173000,304.8,101.6,60,83.3,100,69.6,71.8,69.8
20160204174500,304.8,101.6,60,89.2,100,69.7,71.8,69.8
20160204180000,304.8,101.6,60,81.0,100,69.8,71.8,69.8
20160204181500,309.0,103.0,60,81.0,100,69.8,71.8,69.8
20160204183000,304.8,101.6,60,85.7,100,69.9,71.8,69.8
20160204184500,301.2,100.4,60,87.4,100,70.0,71.8,69.8
20160204190000,309.0,103.0,60,80.2,100,70.0,71.8,69.8
20160204191500,301.2,100.4,60,57.9,100,70.0,71.8,69.8
20160204193000,304.8,101.6,60,57.1,100,69.8,71.8,69.8
20160204194500,304.8,101.6,60,57.1,100,69.5,71.8,69.8
20160204200000,301.2,100.4,60,57.1,100,69.2,71.8,69.8
20160204201500,301.2,100.4,60,67.6,100,68.9,71.8,69.8
20160204203000,301.2,100.4,60,78.7,100,68.9,71.8,69.8
20160204204500,304.8,101.6,60,82.6,100,68.9,71.8,69.8
20160204210000,301.2,100.4,60,85.6,100,68.9,71.8,69.8
20160204211500,309.0,103.0,60,84.3,100,69.0,71.8,69.8
20160204213000,304.8,101.6,60,83.1,100,69.0,71.8,69.8
20160204214500,304.8,101.6,60,80.8,100,69.1,71.8,69.8
20160204220000,304.8,101.6,60,80.8,100,69.1,71.8,69.8
20160204221500,301.2,100.4,60,80.8,100,69.2,71.8,69.8
20160204223000,301.2,100.4,60,80.8,100,69.2,71.8,69.8
20160204224500,301.2,100.4,60,83.4,100,69.2,71.8,69.8
20160204230000,301.2,100.4,60,89.3,100,69.3,71.8,69.8
20160204231500,301.2,100.4,60,86.2,100,69.3,71.8,69.8
20160204233000,301.2,100.4,60,88.0,100,69.4,71.8,69.8
20160204234500,301.2,100.4,60,86.2,100,69.4,71.8,69.8
20160205000000,301.2,100.4,60,81.1,100,69.4,71.8,69.8
20160205001500,301.2,100.4,60,82.5,100,69.4,71.8,69.8
20160205003000,301.2,100.4,60,80.2,100,69.5,71.8,69.8
20160205004500,304.8,101.6,60,82.6,100,69.5,71.8,69.8
20160205010000,301.2,100.4,60,87.3,100,69.5,71.8,69.8
20160205011500,301.2,100.4,60,87.3,100,69.5,71.8,69.8
20160205013000,304.8,101.6,60,84.3,100,69.5,71.8,69.8
20160205014500,304.8,101.6,60,80.6,100,69.5,71.8,69.8
20160205020000,301.2,100.4,60,80.6,100,69.5,71.8,69.8
20160205021500,304.8,101.6,60,82.5,100,69.5,71.8,69.8
20160205023000,301.2,100.4,60,82.5,100,69.5,71.8,69.8
20160205024500,304.8,101.6,60,82.5,100,69.4,71.8,69.8
20160205030000,301.2,100.4,60,88.0,100,69.5,71.8,69.8
20160205031500,301.2,100.4,60,84.8,100,69.4,71.8,69.8
20160205033000,301.2,100.4,60,86.8,100,69.5,71.8,69.8
20160205034500,301.2,100.4,60,79.2,100,69.4,71.8,69.8
20160205040000,301.2,100.4,60,81.1,100,69.5,71.8,69.8
20160205041500,301.2,100.4,60,85.9,100,69.4,71.8,69.8
20160205043000,304.8,101.6,60,85.9,100,69.4,71.8,69.8
20160205044500,304.8,101.6,60,87.4,100,69.4,71.8,69.8
20160205050000,304.8,101.6,60,87.4,100,69.4,71.8,69.8
20160205051500,301.2,100.4,60,84.2,100,69.4,71.8,69.8
20160205053000,301.2,100.4,60,82.7,100,69.4,71.8,69.8
20160205054500,304.8,101.6,60,87.9,100,69.4,71.8,69.8
20160205060000,304.8,101.6,60,81.5,100,69.4,71.8,69.8
20160205061500,301.2,100.4,60,81.5,100,69.4,71.8,69.8
20160205063000,301.2,100.4,60,85.6,100,69.4,71.8,69.8
20160205064500,304.8,101.6,60,86.9,100,69.5,71.8,69.8
20160205070000,304.8,101.6,60,86.9,100,69.4,71.8,69.8
20160205071500,304.8,101.6,60,86.9,100,69.4,71.8,69.8
20160205073000,304.8,101.6,60,86.9,100,69.4,71.8,69.8
20160205074500,297.6,99.2,60,86.9,100,69.4,71.8,69.8
20160205080000,297.6,99.2,60,82.5,100,69.3,71.8,69.8
20160205081500,301.2,100.4,60,81.1,100,69.3,71.8,69.8
20160205083000,301.2,100.4,60,83.7,100,69.3,71.8,69.8
20160205084500,297.6,99.2,60,88.6,100,69.4,71.8,69.8
20160205090000,301.2,100.4,60,56.8,0,70.0,71.8,69.8
20160205091500,297.6,99.2,60,56.2,0,69.9,71.8,69.8
20160205093000,301.2,100.4,60,56.2,0,69.5,71.8,69.8
20160205094500,297.6,99.2,60,57.4,100,69.1,71.8,69.8
20160205100000,301.2,100.4,60,70.1,100,69.3,71.8,69.8
20160205101500,297.6,99.2,60,77.7,100,69.4,71.8,69.8
20160205103000,297.6,99.2,60,80.2,100,69.7,71.8,69.8
20160205104500,301.2,100.4,60,80.2,100,69.7,71.8,69.8
20160205110000,297.6,99.2,60,80.2,100,69.7,71.8,69.8
20160205111500,297.6,99.2,60,76.8,100,69.7,71.8,69.8
20160205113000,301.2,100.4,60,56.4,100,69.4,71.8,69.8
20160205114500,301.2,100.4,60,56.4,100,69.1,71.8,69.8
20160205120000,301.2,100.4,60,76.0,100,69.3,71.8,69.8
20160205121500,294.0,98.0,61,82.0,100,69.3,71.8,69.8
20160205123000,297.6,99.2,61,82.0,100,69.7,71.8,69.8
20160205124500,301.2,100.4,61,78.2,100,69.7,71.8,69.8
20160205130000,297.6,99.2,61,62.1,0,69.9,71.8,69.8
20160205131500,301.2,100.4,61,56.7,100,69.4,71.8,69.8
20160205133000,297.6,99.2,61,56.7,100,69.1,71.8,69.8
20160205134500,297.6,99.2,61,69.1,100,69.1,71.8,69.8
20160205140000,297.6,99.2,61,58.6,0,69.3,69.5,67.5
20160205141500,304.8,101.6,61,57.1,0,69.2,69.5,67.5
20160205143000,301.2,100.4,61,57.1,0,68.7,69.5,67.5
20160205144500,301.2,100.4,61,57.1,0,68.7,69.5,67.5
20160205150000,301.2,100.4,61,56.4,0,68.5,69.5,67.5
20160205151500,297.6,99.2,61,56.4,0,68.4,69.5,67.5
20160205153000,304.8,101.6,60,57.1,0,68.2,69.5,67.5
20160205154500,309.0,103.0,60,56.1,0,68.1,69.5,67.5
20160205160000,309.0,103.0,60,56.1,0,67.9,69.5,67.5
20160205161500,304.8,101.6,60,56.1,0,67.8,69.5,67.5
20160205163000,304.8,101.6,60,56.7,0,67.6,69.5,67.5
20160205164500,304.8,101.6,60,56.7,0,67.6,69.5,67.5
20160205170000,304.8,101.6,60,56.7,0,67.4,69.5,67.5
20160205171500,304.8,101.6,60,56.7,0,67.3,69.5,67.5
20160205173000,309.0,103.0,60,56.7,100,67.2,69.5,67.5
20160205174500,304.8,101.6,60,56.7,100,67.1,69.5,67.5
20160205180000,301.2,100.4,60,56.7,100,67.0,69.5,67.5
20160205181500,301.2,100.4,60,56.0,100,66.9,69.5,67.5
20160205183000,304.8,101.6,60,76.3,100,66.9,69.5,67.5
20160205184500,301.2,100.4,60,76.3,100,67.1,69.5,67.5
20160205190000,301.2,100.4,60,80.2,100,67.2,69.5,67.5
20160205191500,301.2,100.4,60,80.2,100,67.3,69.5,67.5
20160205193000,297.6,99.2,60,80.2,100,67.5,69.5,67.5
20160205194500,301.2,100.4,60,76.7,100,67.6,69.5,67.5
20160205200000,301.2,100.4,60,74.4,100,67.7,69.5,67.5
20160205201500,301.2,100.4,60,56.0,0,67.8,69.5,67.5
20160205203000,301.2,100.4,60,56.0,0,67.7,69.5,67.5
20160205204500,301.2,100.4,60,56.0,0,67.6,69.5,67.5
20160205210000,304.8,101.6,60,56.7,0,67.4,69.5,67.5
20160205211500,301.2,100.4,60,55.5,0,67.3,69.5,67.5
20160205213000,301.2,100.4,60,54.7,100,67.2,69.5,67.5
20160205214500,301.2,100.4,60,56.7,100,67.0,69.5,67.5
20160205220000,304.8,101.6,60,55.5,100,66.9,69.5,67.5
20160205221500,304.8,101.6,60,77.6,100,66.8,69.5,67.5
20160205223000,301.2,100.4,60,76.1,100,66.9,69.5,67.5
20160205224500,304.8,101.6,60,77.9,100,67.1,69.5,67.5
20160205230000,301.2,100.4,60,82.0,100,67.2,69.5,67.5
20160205231500,301.2,100.4,60,82.0,100,67.3,69.5,67.5
20160205233000,301.2,100.4,60,79.1,100,67.4,69.5,67.5
20160205234500,294.0,98.0,60,81.4,100,67.5,69.5,67.5
20160206000000,297.6,99.2,60,89.2,100,67.6,69.5,67.5
20160206001500,297.6,99.2,60,59.6,0,67.7,69.5,67.5
20160206003000,301.2,100.4,60,56.8,0,67.6,69.5,67.5
20160206004500,297.6,99.2,60,55.6,0,67.4,69.5,67.5
20160206010000,297.6,99.2,60,55.6,0,67.3,69.5,67.5
20160206011500,289.8,96.6,61,55.6,100,67.2,69.5,67.5
20160206013000,294.0,98.0,62,54.7,100,67.1,69.5,67.5
20160206014500,294.0,98.0,62,55.6,100,66.9,69.5,67.5
20160206020000,294.0,98.0,62,62.4,100,66.8,69.5,67.5
20160206021500,294.0,98.0,62,83.8,100,66.9,69.5,67.5
20160206023000,289.8,96.6,62,86.9,100,67.1,69.5,67.5
20160206024500,294.0,98.0,62,75.9,100,67.1,69.5,67.5
20160206030000,294.0,98.0,62,76.8,100,67.2,69.5,67.5
20160206031500,294.0,98.0,62,77.6,100,67.3,69.5,67.5
20160206033000,294.0,98.0,62,81.1,100,67.3,69.5,67.5
20160206034500,294.0,98.0,62,79.7,100,67.4,69.5,67.5
20160206040000,294.0,98.0,62,79.7,100,67.4,69.5,67.5
20160206041500,294.0,98.0,62,79.7,100,67.5,69.5,67.5
20160206043000,294.0,98.0,62,74.8,100,67.6,69.5,67.5
20160206044500,294.0,98.0,62,74.8,100,67.6,69.5,67.5
20160206050000,294.0,98.0,62,77.3,100,67.6,69.5,67.5
20160206051500,294.0,98.0,62,77.3,100,67.6,69.5,67.5
20160206053000,289.8,96.6,62,78.8,100,67.7,69.5,67.5
20160206054500,289.8,96.6,62,81.3,100,67.7,69.5,67.5
20160206060000,289.8,96.6,62,81.3,100,67.7,69.5,67.5
20160206061500,294.0,98.0,62,80.1,100,67.7,69.5,67.5
20160206063000,289.8,96.6,62,58.4,0,67.7,69.5,67.5
20160206064500,289.8,96.6,62,55.9,0,67.7,69.5,67.5
20160206070000,294.0,98.0,62,54.7,0,67.6,69.5,67.5
20160206071500,294.0,98.0,62,56.4,0,67.4,69.5,67.5
20160206073000,294.0,98.0,62,56.4,100,67.2,69.5,67.5
20160206074500,294.0,98.0,62,56.4,100,67.1,69.5,67.5
20160206080000,294.0,98.0,62,56.4,100,67.0,69.5,67.5
20160206081500,294.0,98.0,62,57.1,100,66.8,69.5,67.5
20160206083000,294.0,98.0,62,72.5,100,66.8,69.5,67.5
20160206084500,294.0,98.0,62,74.9,100,66.8,69.5,67.5
20160206090000,294.0,98.0,62,76.8,100,66.9,69.5,67.5
20160206091500,289.8,96.6,62,78.2,100,67.0,69.5,67.5
20160206093000,294.0,98.0,62,78.2,100,67.1,69.5,67.5
20160206094500,294.0,98.0,62,81.2,100,67.1,69.5,67.5
20160206100000,294.0,98.0,62,84.1,100,67.2,69.5,67.5
20160206101500,294.0,98.0,62,81.5,100,67.3,69.5,67.5
20160206103000,294.0,98.0,62,81.5,100,67.3,69.5,67.5
20160206104500,294.0,98.0,62,76.2,100,67.4,69.5,67.5
20160206110000,294.0,98.0,62,78.5,100,67.5,69.5,67.5
20160206111500,294.0,98.0,62,82.1,100,67.6,69.5,67.5
20160206113000,294.0,98.0,62,82.1,100,67.6,69.5,67.5
20160206114500,294.0,98.0,62,83.4,100,67.7,69.5,67.5
20160206120000,294.0,98.0,62,80.4,100,67.7,69.5,67.5
20160206121500,297.6,99.2,62,56.9,100,67.7,69.5,67.5
20160206123000,297.6,99.2,62,56.3,100,67.6,69.5,67.5
20160206124500,297.6,99.2,62,56.3,100,67.4,69.5,67.5
20160206130000,297.6,99.2,62,56.3,100,67.2,69.5,67.5
20160206131500,297.6,99.2,62,56.3,100,67.1,69.5,67.5
20160206133000,297.6,99.2,62,56.3,100,66.9,69.5,67.5
20160206134500,297.6,99.2,62,63.2,100,66.8,69.5,67.5
20160206140000,297.6,99.2,62,73.1,100,66.8,69.5,67.5
20160206141500,297.6,99.2,62,73.1,100,66.8,69.5,67.5
20160206143000,297.6,99.2,62,75.8,100,66.9,69.5,67.5
20160206144500,297.6,99.2,62,75.8,100,66.9,69.5,67.5
20160206150000,294.0,98.0,62,79.1,100,67.1,69.5,67.5
20160206151500,294.0,98.0,62,82.6,100,67.2,69.5,67.5
20160206153000,297.6,99.2,62,82.6,100,67.2,69.5,67.5
20160206154500,297.6,99.2,62,80.2,100,67.4,69.5,67.5
20160206160000,297.6,99.2,62,80.2,100,67.4,69.5,67.5
20160206161500,297.6,99.2,62,75.4,100,67.6,69.5,67.5
20160206163000,297.6,99.2,62,76.4,100,67.6,69.5,67.5
20160206164500,297.6,99.2,62,76.4,100,67.7,69.5,67.5
20160206170000,301.2,100.4,62,56.4,0,67.8,69.5,67.5
20160206171500,297.6,99.2,62,55.8,0,67.7,69.5,67.5
20160206173000,297.6,99.2,62,55.8,0,67.6,69.5,67.5
20160206174500,297.6,99.2,62,55.8,0,67.4,69.5,67.5
20160206180000,297.6,99.2,62,55.2,100,67.2,69.5,67.5
20160206181500,301.2,100.4,62,55.2,100,67.1,69.5,67.5
20160206183000,297.6,99.2,62,55.2,100,66.9,69.5,67.5
20160206184500,301.2,100.4,62,64.4,100,66.8,69.5,67.5
20160206190000,301.2,100.4,62,80.2,100,66.9,69.5,67.5
20160206191500,301.2,100.4,62,81.5,100,66.9,69.5,67.5
20160206193000,301.2,100.4,62,81.5,100,67.1,69.5,67.5
20160206194500,297.6,99.2,62,79.6,100,67.2,69.5,67.5
20160206200000,297.6,99.2,62,75.9,100,67.3,69.5,67.5
20160206201500,297.6,99.2,62,75.9,100,67.4,69.5,67.5
20160206203000,301.2,100.4,62,77.3,100,67.5,69.5,67.5
20160206204500,297.6,99.2,62,78.4,100,67.6,69.5,67.5
20160206210000,301.2,100.4,62,80.2,100,67.7,69.5,67.5
20160206211500,301.2,100.4,62,80.2,100,67.7,69.5,67.5
20160206213000,304.8,101.6,62,56.3,0,67.7,69.5,67.5
20160206214500,304.8,101.6,62,55.5,0,67.6,69.5,67.5
20160206220000,297.6,99.2,60,56.3,0,67.4,69.5,67.5
20160206221500,301.2,100.4,60,55.6,0,67.3,69.5,67.5
20160206223000,294.0,98.0,60,55.6,100,67.1,69.5,67.5
20160206224500,294.0,98.0,60,57.1,100,66.9,69.5,67.5
20160206230000,301.2,100.4,60,61.5,100,66.8,69.5,67.5
20160206231500,297.6,99.2,60,78.7,100,66.8,69.5,67.5
20160206233000,294.0,98.0,60,81.6,100,66.9,69.5,67.5
20160206234500,297.6,99.2,60,79.3,100,67.0,69.5,67.5
20160207000000,297.6,99.2,60,78.4,100,67.1,69.5,67.5
20160207001500,297.6,99.2,60,78.4,100,67.2,69.5,67.5
20160207003000,294.0,98.0,60,82.7,100,67.3,69.5,67.5
20160207004500,297.6,99.2,60,77.9,100,67.4,69.5,67.5
20160207010000,297.6,99.2,60,82.2,100,67.6,69.5,67.5
20160207011500,297.6,99.2,60,84.3,100,67.6,69.5,67.5
20160207013000,297.6,99.2,60,84.3,100,67.7,69.5,67.5
20160207014500,301.2,100.4,60,66.1,100,67.7,69.5,67.5
20160207020000,297.6,99.2,60,56.4,100,67.7,69.5,67.5
20160207021500,301.2,100.4,60,55.2,100,67.4,69.5,67.5
20160207023000,297.6,99.2,60,55.2,100,67.3,69.5,67.5
20160207024500,297.6,99.2,60,55.2,100,67.1,69.5,67.5
20160207030000,301.2,100.4,60,55.2,100,66.9,69.5,67.5
20160207031500,297.6,99.2,60,65.0,100,66.7,69.5,67.5
20160207033000,297.6,99.2,60,77.1,100,66.8,69.5,67.5
20160207034500,297.6,99.2,60,77.1,100,66.9,69.5,67.5
20160207040000,297.6,99.2,60,77.1,100,67.0,69.5,67.5
20160207041500,297.6,99.2,60,77.9,100,67.2,69.5,67.5
20160207043000,297.6,99.2,60,83.2,100,67.3,69.5,67.5
20160207044500,297.6,99.2,60,83.2,100,67.4,69.5,67.5
20160207050000,297.6,99.2,60,83.2,100,67.6,69.5,67.5
20160207051500,297.6,99.2,60,84.2,100,67.7,69.5,67.5
20160207053000,297.6,99.2,60,56.4,0,67.7,69.5,67.5
20160207054500,297.6,99.2,60,56.4,0,67.6,69.5,67.5
20160207060000,297.6,99.2,60,55.5,0,67.4,69.5,67.5
20160207061500,297.6,99.2,60,54.6,0,67.3,69.5,67.5
20160207063000,301.2,100.4,60,56.3,100,67.1,69.5,67.5
20160207064500,297.6,99.2,60,56.3,100,66.8,69.5,67.5
20160207070000,301.2,100.4,60,72.9,100,66.7,69.5,67.5
20160207071500,297.6,99.2,60,81.3,100,66.7,69.5,67.5
20160207073000,297.6,99.2,60,81.3,100,66.8,69.5,67.5
20160207074500,297.6,99.2,60,81.3,100,66.9,69.5,67.5
20160207080000,297.6,99.2,60,81.3,100,66.9,69.5,67.5
20160207081500,301.2,100.4,60,79.2,100,67.1,69.5,67.5
20160207083000,297.6,99.2,60,83.9,100,67.2,69.5,67.5
20160207084500,297.6,99.2,60,85.6,100,67.4,69.5,67.5
20160207090000,301.2,100.4,60,85.6,100,67.5,69.5,67.5
20160207091500,297.6,99.2,60,84.6,100,67.7,69.5,67.5
20160207093000,297.6,99.2,60,83.1,100,67.7,69.5,67.5
20160207094500,297.6,99.2,60,57.5,0,67.7,69.5,67.5
20160207100000,297.6,99.2,60,55.6,0,67.6,69.5,67.5
20160207101500,297.6,99.2,60,57.9,0,67.3,69.5,67.5
20160207103000,297.6,99.2,60,55.9,100,67.2,69.5,67.5
20160207104500,301.2,100.4,60,55.9,100,66.9,69.5,67.5
20160207110000,297.6,99.2,60,58.3,100,66.8,69.5,67.5
20160207111500,294.0,98.0,60,79.6,100,66.7,69.5,67.5
20160207113000,289.8,96.6,61,79.6,100,66.7,69.5,67.5
20160207114500,294.0,98.0,62,77.7,100,66.8,69.5,67.5
20160207120000,294.0,98.0,62,75.3,100,66.9,69.5,67.5
20160207121500,294.0,98.0,62,76.2,100,67.0,69.5,67.5
20160207123000,297.6,99.2,62,76.2,100,67.1,69.5,67.5
20160207124500,301.2,100.4,62,77.0,100,67.2,69.5,67.5
20160207130000,301.2,100.4,62,83.0,100,67.3,69.5,67.5
20160207131500,297.6,99.2,62,83.0,100,67.4,69.5,67.5
20160207133000,294.0,98.0,62,79.6,100,67.4,69.5,67.5
20160207134500,301.2,100.4,62,79.6,100,67.5,69.5,67.5
20160207140000,301.2,100.4,62,75.2,100,67.6,69.5,67.5
20160207141500,297.6,99.2,62,75.2,100,67.6,69.5,67.5
20160207143000,297.6,99.2,62,76.3,100,67.7,69.5,67.5
20160207144500,301.2,100.4,62,58.0,0,67.8,69.5,67.5
20160207150000,297.6,99.2,62,56.0,0,67.7,69.5,67.5
20160207151500,297.6,99.2,62,57.9,0,67.6,69.5,67.5
20160207153000,297.6,99.2,62,56.8,0,67.4,69.5,67.5
20160207154500,297.6,99.2,62,55.6,100,67.2,69.5,67.5
