PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160207160000,297.6,99.2,62,56.9,100,67.1,69.5,67.5
20160207161500,301.2,100.4,62,56.9,100,66.9,69.5,67.5
20160207163000,297.6,99.2,62,56.9,100,66.8,69.5,67.5
20160207164500,301.2,100.4,62,72.5,100,66.9,69.5,67.5
20160207170000,297.6,99.2,62,75.9,100,66.9,69.5,67.5
20160207171500,297.6,99.2,62,74.8,100,67.1,69.5,67.5
20160207173000,294.0,98.0,62,79.5,100,67.2,69.5,67.5
20160207174500,294.0,98.0,62,78.4,100,67.3,69.5,67.5
20160207180000,297.6,99.2,62,75.9,100,67.4,69.5,67.5
20160207181500,297.6,99.2,62,75.9,100,67.6,69.5,67.5
20160207183000,297.6,99.2,62,77.5,100,67.7,69.5,67.5
20160207184500,297.6,99.2,62,73.3,0,67.8,69.5,67.5
20160207190000,297.6,99.2,62,55.6,0,67.7,69.5,67.5
20160207191500,297.6,99.2,62,55.6,0,67.7,69.5,67.5
20160207193000,297.6,99.2,62,55.6,0,67.5,69.5,67.5
20160207194500,297.6,99.2,62,55.6,0,67.3,69.5,67.5
20160207200000,297.6,99.2,62,54.7,100,67.2,69.5,67.5
20160207201500,301.2,100.4,62,54.7,100,67.1,69.5,67.5
20160207203000,301.2,100.4,62,56.4,100,66.9,69.5,67.5
20160207204500,297.6,99.2,62,63.5,100,66.8,69.5,67.5
20160207210000,297.6,99.2,62,81.3,100,66.9,69.5,67.5
20160207211500,301.2,100.4,62,82.3,100,67.0,69.5,67.5
20160207213000,301.2,100.4,62,77.8,100,67.1,69.5,67.5
20160207214500,301.2,100.4,62,77.8,100,67.3,69.5,67.5
20160207220000,301.2,100.4,61,77.8,100,67.4,69.5,67.5
20160207221500,301.2,100.4,61,80.2,100,67.5,69.5,67.5
20160207223000,301.2,100.4,61,82.3,100,67.6,69.5,67.5
20160207224500,301.2,100.4,61,79.4,100,67.7,69.5,67.5
20160207230000,304.8,101.6,61,56.4,0,67.8,69.5,67.5
20160207231500,301.2,100.4,61,55.5,0,67.7,69.5,67.5
20160207233000,301.2,100.4,61,56.7,0,67.5,69.5,67.5
20160207234500,304.8,101.6,61,56.7,0,67.3,69.5,67.5
20160208000000,304.8,101.6,61,54.7,100,67.2,69.5,67.5
20160208001500,301.2,100.4,61,54.7,100,67.0,69.5,67.5
20160208003000,301.2,100.4,61,55.9,100,66.8,69.5,67.5
20160208004500,301.2,100.4,61,78.2,100,66.8,69.5,67.5
20160208010000,297.6,99.2,61,78.2,100,66.8,69.5,67.5
20160208011500,301.2,100.4,61,82.0,100,66.9,69.5,67.5
20160208013000,301.2,100.4,61,79.3,100,67.0,69.5,67.5
20160208014500,301.2,100.4,61,80.1,100,67.2,69.5,67.5
20160208020000,304.8,101.6,61,77.8,100,67.3,69.5,67.5
20160208021500,301.2,100.4,61,81.1,100,67.4,69.5,67.5
20160208023000,301.2,100.4,61,83.4,100,67.4,69.5,67.5
20160208024500,304.8,101.6,61,84.3,100,67.6,69.5,67.5
20160208030000,301.2,100.4,61,80.6,100,67.6,69.5,67.5
20160208031500,301.2,100.4,61,79.6,100,67.7,69.5,67.5
20160208033000,301.2,100.4,61,57.2,0,67.7,69.5,67.5
20160208034500,301.2,100.4,61,56.0,0,67.7,69.5,67.5
20160208040000,301.2,100.4,61,55.3,0,67.6,69.5,67.5
20160208041500,297.6,99.2,61,55.3,0,67.4,69.5,67.5
20160208043000,297.6,99.2,61,55.3,100,67.2,69.5,67.5
20160208044500,297.6,99.2,61,55.3,100,67.1,69.5,67.5
20160208050000,297.6,99.2,61,56.7,100,67.0,69.5,67.5
20160208051500,301.2,100.4,61,57.5,100,66.8,69.5,67.5
20160208053000,301.2,100.4,61,73.5,100,66.8,69.5,67.5
20160208054500,301.2,100.4,61,75.9,100,66.9,69.5,67.5
20160208060000,297.6,99.2,61,75.9,100,66.9,69.5,67.5
20160208061500,297.6,99.2,61,79.2,100,67.1,69.5,67.5
20160208063000,297.6,99.2,61,82.0,100,67.1,69.5,67.5
20160208064500,301.2,100.4,61,82.0,100,67.2,69.5,67.5
20160208070000,297.6,99.2,61,79.0,100,67.3,69.5,67.5
20160208071500,301.2,100.4,61,76.0,100,67.4,69.5,67.5
20160208073000,297.6,99.2,61,76.0,100,67.4,69.5,67.5
20160208074500,301.2,100.4,61,78.3,100,67.5,69.5,67.5
20160208080000,301.2,100.4,61,76.8,100,67.6,69.5,67.5
20160208081500,297.6,99.2,61,78.3,100,67.6,69.5,67.5
20160208083000,301.2,100.4,61,75.9,100,67.7,69.5,67.5
20160208084500,297.6,99.2,61,75.9,100,67.7,69.5,67.5
20160208090000,297.6,99.2,61,58.3,0,67.7,69.5,67.5
20160208091500,301.2,100.4,61,55.6,0,67.7,69.5,67.5
20160208093000,301.2,100.4,61,57.9,0,67.9,69.5,67.5
20160208094500,297.6,99.2,61,55.5,0,67.6,69.5,67.5
20160208100000,301.2,100.4,61,56.9,100,67.1,69.5,67.5
20160208101500,297.6,99.2,61,57.9,100,67.2,69.5,67.5
20160208103000,297.6,99.2,61,56.7,100,67.2,69.5,67.5
20160208104500,297.6,99.2,61,56.7,100,67.4,69.5,67.5
20160208110000,301.2,100.4,61,56.7,100,67.2,69.5,67.5
20160208111500,297.6,99.2,61,58.5,100,67.2,69.5,67.5
20160208113000,294.0,98.0,62,69.6,100,67.0,69.5,67.5
20160208114500,294.0,98.0,62,70.7,100,67.3,69.5,67.5
20160208120000,294.0,98.0,62,65.3,0,67.8,69.5,67.5
20160208121500,297.6,99.2,62,56.8,0,67.4,69.5,67.5
20160208123000,294.0,98.0,62,56.8,100,67.2,69.5,67.5
20160208124500,294.0,98.0,62,57.9,100,67.2,69.5,67.5
20160208130000,297.6,99.2,62,57.9,100,67.1,69.5,67.5
20160208131500,297.6,99.2,62,57.2,100,66.9,69.5,67.5
20160208133000,294.0,98.0,62,70.5,100,67.2,69.5,67.5
20160208134500,297.6,99.2,62,70.5,100,67.4,69.5,67.5
20160208140000,297.6,99.2,62,69.1,100,67.5,69.5,67.5
20160208141500,297.6,99.2,62,60.1,0,67.6,69.5,67.5
20160208143000,294.0,98.0,62,56.9,0,67.3,69.5,67.5
20160208144500,301.2,100.4,62,57.7,100,67.2,69.5,67.5
20160208150000,297.6,99.2,62,56.4,100,67.1,69.5,67.5
20160208151500,294.0,98.0,62,57.0,100,67.1,69.5,67.5
20160208153000,301.2,100.4,62,58.3,100,67.0,69.5,67.5
20160208154500,297.6,99.2,62,62.8,100,67.2,69.5,67.5
20160208160000,297.6,99.2,62,77.3,100,66.9,69.5,67.5
20160208161500,297.6,99.2,62,88.0,100,67.1,69.5,67.5
20160208163000,297.6,99.2,62,81.1,100,67.3,69.5,67.5
20160208164500,297.6,99.2,62,82.5,100,67.4,69.5,67.5
20160208170000,297.6,99.2,62,87.2,100,67.6,69.5,67.5
20160208171500,297.6,99.2,62,68.8,0,67.8,69.5,67.5
20160208173000,297.6,99.2,62,56.9,0,67.7,69.5,67.5
20160208174500,301.2,100.4,62,56.0,0,67.6,69.5,67.5
20160208180000,297.6,99.2,62,56.0,0,67.4,69.5,67.5
20160208181500,294.0,98.0,62,56.7,100,67.2,69.5,67.5
20160208183000,297.6,99.2,62,57.3,100,67.1,69.5,67.5
20160208184500,297.6,99.2,62,58.3,100,66.9,69.5,67.5
20160208190000,297.6,99.2,62,60.7,100,66.8,69.5,67.5
20160208191500,301.2,100.4,62,85.6,100,66.9,69.5,67.5
20160208193000,301.2,100.4,62,88.7,100,67.1,69.5,67.5
20160208194500,301.2,100.4,62,80.2,100,67.2,69.5,67.5
20160208200000,301.2,100.4,62,81.1,100,67.4,69.5,67.5
20160208201500,301.2,100.4,62,81.1,100,67.6,69.5,67.5
20160208203000,301.2,100.4,62,80.2,100,67.7,69.5,67.5
20160208204500,301.2,100.4,62,58.4,0,67.7,69.5,67.5
20160208210000,301.2,100.4,62,58.4,0,67.7,69.5,67.5
20160208211500,301.2,100.4,62,57.5,0,67.5,69.5,67.5
20160208213000,297.6,99.2,62,56.3,0,67.3,69.5,67.5
20160208214500,301.2,100.4,62,55.5,100,67.2,69.5,67.5
20160208220000,301.2,100.4,62,55.5,100,66.9,69.5,67.5
20160208221500,301.2,100.4,62,56.8,100,66.8,69.5,67.5
20160208223000,301.2,100.4,62,86.8,100,66.8,69.5,67.5
20160208224500,297.6,99.2,62,88.6,100,67.0,69.5,67.5
20160208230000,297.6,99.2,62,86.9,100,67.2,69.5,67.5
20160208231500,297.6,99.2,62,86.9,100,67.4,69.5,67.5
20160208233000,301.2,100.4,62,82.5,100,67.6,69.5,67.5
20160208234500,297.6,99.2,62,72.6,0,67.8,69.5,67.5
20160209000000,297.6,99.2,62,55.9,0,67.7,69.5,67.5
20160209001500,301.2,100.4,62,55.9,0,67.6,69.5,67.5
20160209003000,301.2,100.4,62,56.5,0,67.3,69.5,67.5
20160209004500,297.6,99.2,62,57.1,100,67.2,69.5,67.5
20160209010000,297.6,99.2,62,55.9,100,66.9,69.5,67.5
20160209011500,301.2,100.4,62,55.9,100,66.8,69.5,67.5
20160209013000,301.2,100.4,62,83.2,100,66.8,69.5,67.5
20160209014500,297.6,99.2,62,89.2,100,66.9,69.5,67.5
20160209020000,301.2,100.4,62,81.1,100,67.1,69.5,67.5
20160209021500,301.2,100.4,62,88.9,100,67.3,69.5,67.5
20160209023000,297.6,99.2,62,88.9,100,67.4,69.5,67.5
20160209024500,301.2,100.4,62,86.2,100,67.6,69.5,67.5
20160209030000,309.0,103.0,62,59.2,0,67.8,69.5,67.5
20160209031500,304.8,101.6,62,56.7,0,67.7,69.5,67.5
20160209033000,304.8,101.6,61,55.2,0,67.6,69.5,67.5
20160209034500,304.8,101.6,61,56.7,0,67.3,69.5,67.5
20160209040000,304.8,101.6,61,55.2,100,67.1,69.5,67.5
20160209041500,304.8,101.6,61,56.3,100,66.9,69.5,67.5
20160209043000,304.8,101.6,61,59.9,100,66.7,69.5,67.5
20160209044500,301.2,100.4,61,84.9,100,66.8,69.5,67.5
20160209050000,301.2,100.4,61,91.1,100,67.0,69.5,67.5
20160209051500,301.2,100.4,61,88.1,100,67.2,69.5,67.5
20160209053000,301.2,100.4,61,88.1,100,67.4,69.5,67.5
20160209054500,297.6,99.2,61,90.5,100,67.6,69.5,67.5
20160209060000,297.6,99.2,61,87.5,100,67.7,69.5,67.5
20160209061500,297.6,99.2,61,57.1,0,67.7,69.5,67.5
20160209063000,294.0,98.0,61,57.1,0,67.5,69.5,67.5
20160209064500,297.6,99.2,61,56.2,0,67.3,69.5,67.5
20160209070000,297.6,99.2,61,55.2,100,67.1,69.5,67.5
20160209071500,297.6,99.2,61,56.7,100,66.9,69.5,67.5
20160209073000,297.6,99.2,61,57.6,100,66.8,69.5,67.5
20160209074500,297.6,99.2,61,83.7,100,66.9,69.5,67.5
20160209080000,297.6,99.2,61,88.0,100,67.0,69.5,67.5
20160209081500,301.2,100.4,61,88.0,100,67.1,69.5,67.5
20160209083000,301.2,100.4,61,88.0,100,67.2,69.5,67.5
20160209084500,301.2,100.4,61,88.0,100,67.4,69.5,67.5
20160209090000,294.0,98.0,61,84.6,100,67.6,69.5,67.5
20160209091500,289.8,96.6,61,82.0,100,67.7,69.5,67.5
20160209093000,294.0,98.0,61,58.7,0,67.7,69.5,67.5
20160209094500,289.8,96.6,62,56.3,0,67.6,69.5,67.5
20160209100000,294.0,98.0,62,55.6,0,67.4,69.5,67.5
20160209101500,297.6,99.2,62,55.6,0,67.3,69.5,67.5
20160209103000,297.6,99.2,62,55.6,100,67.2,69.5,67.5
20160209104500,297.6,99.2,62,55.6,100,67.1,69.5,67.5
20160209110000,294.0,98.0,62,56.4,100,66.9,69.5,67.5
20160209111500,297.6,99.2,62,57.1,100,66.9,69.5,67.5
20160209113000,294.0,98.0,62,84.9,100,66.9,69.5,67.5
20160209114500,294.0,98.0,62,86.8,100,67.1,69.5,67.5
20160209120000,297.6,99.2,62,83.7,100,67.3,69.5,67.5
20160209121500,297.6,99.2,62,82.2,100,67.4,69.5,67.5
20160209123000,294.0,98.0,62,82.2,100,67.6,69.5,67.5
20160209124500,294.0,98.0,62,84.9,100,67.7,69.5,67.5
20160209130000,297.6,99.2,62,59.0,0,67.7,69.5,67.5
20160209131500,297.6,99.2,62,59.0,0,67.7,69.5,67.5
20160209133000,297.6,99.2,62,56.7,0,67.6,69.5,67.5
20160209134500,294.0,98.0,62,57.5,0,67.4,69.5,67.5
20160209140000,301.2,100.4,62,57.5,0,67.4,69.5,67.5
20160209141500,301.2,100.4,62,56.0,0,67.3,69.5,67.5
20160209143000,297.6,99.2,62,57.9,100,67.2,69.5,67.5
20160209144500,301.2,100.4,62,57.9,100,67.2,69.5,67.5
20160209150000,301.2,100.4,62,56.0,100,67.2,69.5,67.5
20160209151500,297.6,99.2,62,56.0,100,67.2,69.5,67.5
20160209153000,301.2,100.4,62,58.3,100,67.1,69.5,67.5
20160209154500,297.6,99.2,62,59.1,100,67.1,69.5,67.5
20160209160000,297.6,99.2,62,59.1,100,67.1,69.5,67.5
20160209161500,301.2,100.4,62,58.0,100,67.1,69.5,67.5
20160209163000,301.2,100.4,62,67.7,100,67.1,69.5,67.5
20160209164500,301.2,100.4,62,70.5,100,67.3,69.5,67.5
20160209170000,297.6,99.2,62,69.7,100,67.4,69.5,67.5
20160209171500,297.6,99.2,62,67.7,100,67.6,69.5,67.5
20160209173000,297.6,99.2,62,70.5,100,67.7,69.5,67.5
20160209174500,301.2,100.4,62,62.6,0,67.8,69.5,67.5
20160209180000,297.6,99.2,62,56.0,0,67.8,69.5,67.5
20160209181500,297.6,99.2,62,57.5,0,67.7,69.5,67.5
20160209183000,301.2,100.4,62,56.4,0,67.7,69.5,67.5
20160209184500,294.0,98.0,62,56.4,0,67.7,69.5,67.5
20160209190000,297.6,99.2,62,57.2,0,67.6,69.5,67.5
20160209191500,297.6,99.2,62,55.3,0,67.6,69.5,67.5
20160209193000,297.6,99.2,62,55.9,0,67.5,69.5,67.5
20160209194500,297.6,99.2,62,57.1,0,67.4,69.5,67.5
20160209200000,301.2,100.4,62,57.1,0,67.4,69.5,67.5
20160209201500,297.6,99.2,62,55.6,0,67.3,69.5,67.5
20160209203000,297.6,99.2,62,55.6,0,67.3,69.5,67.5
20160209204500,297.6,99.2,62,56.7,0,67.3,69.5,67.5
20160209210000,297.6,99.2,62,56.7,100,67.2,69.5,67.5
20160209211500,297.6,99.2,62,55.6,100,67.2,69.5,67.5
20160209213000,297.6,99.2,62,55.6,100,67.2,69.5,67.5
20160209214500,301.2,100.4,62,55.6,100,67.2,69.5,67.5
20160209220000,297.6,99.2,62,55.6,100,67.1,69.5,67.5
20160209221500,297.6,99.2,62,57.5,100,67.1,69.5,67.5
20160209223000,301.2,100.4,62,58.3,100,67.1,69.5,67.5
20160209224500,301.2,100.4,62,57.7,100,67.1,69.5,67.5
20160209230000,301.2,100.4,62,57.7,100,67.1,69.5,67.5
20160209231500,297.6,99.2,62,67.7,100,67.2,69.5,67.5
20160209233000,301.2,100.4,62,68.4,100,67.2,69.5,67.5
20160209234500,297.6,99.2,62,72.9,100,67.4,69.5,67.5
20160210000000,301.2,100.4,62,74.1,100,67.6,69.5,67.5
20160210001500,301.2,100.4,62,74.1,100,67.7,69.5,67.5
20160210003000,297.6,99.2,62,58.4,0,67.8,69.5,67.5
20160210004500,301.2,100.4,62,57.5,0,67.8,69.5,67.5
20160210010000,301.2,100.4,62,57.5,0,67.7,69.5,67.5
20160210011500,285.6,95.2,61,55.8,0,68.2,69.5,67.5
20160210013000,301.2,100.4,62,55.8,0,67.9,69.5,67.5
20160210014500,297.6,99.2,62,55.8,0,67.8,69.5,67.5
20160210020000,301.2,100.4,62,55.1,0,67.7,69.5,67.5
20160210021500,301.2,100.4,62,55.1,0,67.6,69.5,67.5
20160210023000,297.6,99.2,62,56.7,0,67.6,69.5,67.5
20160210024500,297.6,99.2,62,54.7,0,67.5,69.5,67.5
20160210030000,297.6,99.2,62,55.6,0,67.4,69.5,67.5
20160210031500,297.6,99.2,62,55.6,0,67.4,69.5,67.5
20160210033000,301.2,100.4,62,54.7,0,67.3,69.5,67.5
20160210034500,301.2,100.4,62,56.7,100,67.2,69.5,67.5
20160210040000,297.6,99.2,62,55.5,100,67.1,69.5,67.5
20160210041500,301.2,100.4,62,54.7,100,67.1,69.5,67.5
20160210043000,301.2,100.4,62,56.0,100,67.1,69.5,67.5
20160210044500,304.8,101.6,62,57.8,100,67.1,69.5,67.5
20160210050000,301.2,100.4,62,61.1,100,66.9,69.5,67.5
20160210051500,301.2,100.4,62,74.4,100,67.1,69.5,67.5
20160210053000,301.2,100.4,62,76.3,100,67.3,69.5,67.5
20160210054500,297.6,99.2,62,73.1,100,67.5,69.5,67.5
20160210060000,301.2,100.4,62,73.1,100,67.7,69.5,67.5
20160210061500,304.8,101.6,62,58.1,0,67.7,69.4,67.4
20160210063000,301.2,100.4,62,55.5,0,67.6,69.4,67.4
20160210064500,304.8,101.6,62,55.5,0,67.6,69.4,67.4
20160210070000,301.2,100.4,61,55.5,100,67.4,69.4,67.4
20160210071500,309.0,103.0,61,55.5,0,67.3,69.0,67.0
20160210073000,301.2,100.4,60,55.5,0,67.2,69.0,67.0
20160210074500,301.2,100.4,60,56.7,0,67.2,69.0,67.0
20160210080000,297.6,99.2,60,55.1,100,66.6,69.0,67.0
20160210081500,304.8,101.6,60,56.0,100,66.8,69.0,67.0
20160210083000,297.6,99.2,60,56.7,0,67.0,69.0,67.0
20160210084500,294.0,98.0,60,55.1,0,67.4,69.0,67.0
20160210090000,297.6,99.2,60,55.1,0,67.1,69.0,67.0
20160210091500,297.6,99.2,60,56.8,0,67.2,69.0,67.0
20160210093000,297.6,99.2,60,56.8,0,67.3,69.0,67.0
20160210094500,297.6,99.2,60,56.8,0,67.6,69.0,67.0
20160210100000,294.0,98.0,60,55.9,0,67.7,69.0,67.0
20160210101500,294.0,98.0,60,55.9,0,68.3,69.0,67.0
20160210103000,294.0,98.0,60,57.1,0,68.4,69.0,67.0
20160210104500,294.0,98.0,61,57.1,0,68.4,69.0,67.0
20160210110000,294.0,98.0,61,57.1,0,68.2,69.0,67.0
20160210111500,301.2,100.4,61,56.4,0,67.8,69.0,67.0
20160210113000,297.6,99.2,61,55.6,0,68.1,69.0,67.0
20160210114500,294.0,98.0,61,55.6,0,67.8,69.0,67.0
20160210120000,294.0,98.0,61,56.4,0,67.9,69.0,67.0
20160210121500,294.0,98.0,61,57.1,0,67.9,69.0,67.0
20160210123000,294.0,98.0,61,56.0,0,67.9,69.0,67.0
20160210124500,294.0,98.0,61,56.0,0,67.9,69.0,67.0
20160210130000,294.0,98.0,61,56.0,0,68.0,69.0,67.0
20160210131500,294.0,98.0,61,56.0,0,67.9,69.0,67.0
20160210133000,294.0,98.0,61,56.0,0,67.8,69.0,67.0
20160210134500,294.0,98.0,61,56.7,0,67.9,69.0,67.0
20160210140000,289.8,96.6,61,56.7,0,68.0,69.0,67.0
20160210141500,297.6,99.2,61,56.1,0,68.1,69.0,67.0
20160210143000,294.0,98.0,61,56.1,0,68.1,69.0,67.0
20160210144500,297.6,99.2,61,56.8,0,68.0,69.0,67.0
20160210150000,294.0,98.0,61,56.8,0,67.9,68.5,66.5
20160210151500,297.6,99.2,61,56.0,0,67.8,68.0,65.9
20160210153000,297.6,99.2,61,56.0,0,67.9,68.0,65.9
20160210154500,294.0,98.0,61,56.7,0,67.9,68.0,65.9
20160210160000,297.6,99.2,61,56.7,0,67.9,68.0,65.9
20160210161500,297.6,99.2,61,55.9,0,67.9,68.0,65.9
20160210163000,301.2,100.4,61,55.9,0,67.9,68.0,65.9
20160210164500,297.6,99.2,61,55.9,0,67.9,68.3,66.3
20160210170000,301.2,100.4,61,55.9,0,67.8,68.0,65.9
20160210171500,297.6,99.2,61,55.2,0,67.7,68.0,65.9
20160210173000,297.6,99.2,61,56.0,0,67.7,68.0,65.9
20160210174500,301.2,100.4,61,56.0,0,67.7,68.0,65.9
20160210180000,301.2,100.4,61,56.0,0,67.6,68.0,65.9
20160210181500,301.2,100.4,61,56.0,0,67.6,68.0,65.9
20160210183000,301.2,100.4,61,54.7,0,66.8,68.0,65.3
20160210184500,301.2,100.4,61,56.2,0,67.3,68.0,65.3
20160210190000,297.6,99.2,61,56.2,0,67.4,68.4,66.4
20160210191500,297.6,99.2,61,55.5,0,67.4,68.9,66.9
20160210193000,297.6,99.2,61,56.3,0,67.5,68.9,66.9
20160210194500,297.6,99.2,61,56.3,0,67.4,68.8,66.8
20160210200000,301.2,100.4,61,54.3,0,67.4,68.5,66.5
20160210201500,297.6,99.2,61,54.3,0,67.4,68.6,66.6
20160210203000,297.6,99.2,61,56.3,0,67.4,68.6,66.6
20160210204500,297.6,99.2,61,56.3,0,67.4,68.9,66.9
20160210210000,297.6,99.2,61,56.3,0,67.4,68.9,66.9
20160210211500,297.6,99.2,61,54.6,0,67.3,68.9,66.9
20160210213000,297.6,99.2,61,54.6,0,67.3,68.9,66.9
20160210214500,297.6,99.2,61,55.6,0,67.3,68.9,66.9
20160210220000,297.6,99.2,61,56.4,0,67.3,68.8,66.8
20160210221500,297.6,99.2,61,55.1,0,67.3,68.5,66.5
20160210223000,297.6,99.2,61,54.3,0,67.3,68.8,66.8
20160210224500,297.6,99.2,61,54.3,0,67.2,68.5,66.5
20160210230000,294.0,98.0,61,56.3,0,67.2,68.5,66.5
20160210231500,297.6,99.2,61,56.3,0,67.2,68.5,66.5
20160210233000,297.6,99.2,61,56.3,0,67.2,68.9,66.9
20160210234500,297.6,99.2,61,56.3,0,67.2,68.6,66.6
20160211000000,297.6,99.2,61,56.3,0,67.2,68.9,66.9
20160211001500,297.6,99.2,61,56.3,0,67.2,68.9,66.9
20160211003000,297.6,99.2,61,54.7,0,67.2,68.9,66.9
20160211004500,297.6,99.2,61,54.7,0,67.2,68.9,66.9
20160211010000,297.6,99.2,61,54.7,0,67.2,68.9,66.9
20160211011500,297.6,99.2,61,54.7,0,67.2,68.9,66.9
20160211013000,297.6,99.2,61,55.5,0,67.2,68.8,66.8
20160211014500,297.6,99.2,61,55.5,0,67.2,68.5,66.5
20160211020000,294.0,98.0,61,56.3,0,67.2,68.5,66.5
20160211021500,301.2,100.4,61,56.3,0,67.2,68.4,66.4
20160211023000,297.6,99.2,61,56.3,0,67.2,68.4,66.4
20160211024500,301.2,100.4,61,56.3,0,67.2,68.5,66.5
20160211030000,301.2,100.4,61,56.3,0,67.2,68.5,66.5
20160211031500,301.2,100.4,61,56.3,0,67.2,68.5,66.5
20160211033000,301.2,100.4,61,56.3,0,67.2,68.5,66.5
20160211034500,301.2,100.4,61,56.3,0,67.2,68.5,66.5
20160211040000,297.6,99.2,61,56.3,0,67.2,68.5,66.5
20160211041500,301.2,100.4,61,56.3,0,67.2,68.4,66.4
20160211043000,297.6,99.2,61,56.3,0,67.1,68.4,66.4
20160211044500,297.6,99.2,61,56.3,0,67.2,68.5,66.5
20160211050000,301.2,100.4,61,55.5,0,67.2,68.5,66.5
20160211051500,297.6,99.2,61,54.3,0,67.2,68.5,66.5
20160211053000,297.6,99.2,61,54.3,0,67.2,68.5,66.5
20160211054500,297.6,99.2,61,54.3,0,67.2,68.5,66.5
20160211060000,301.2,100.4,61,55.6,0,67.1,68.5,66.5
20160211061500,297.6,99.2,61,56.4,0,67.1,68.5,66.5
20160211063000,297.6,99.2,61,56.4,0,67.1,68.5,66.5
20160211064500,297.6,99.2,61,54.7,0,67.1,68.5,66.5
20160211070000,301.2,100.4,61,55.6,0,67.1,68.9,66.9
20160211071500,297.6,99.2,61,54.7,0,67.1,68.9,66.9
20160211073000,297.6,99.2,61,55.5,0,67.1,68.9,66.9
20160211074500,297.6,99.2,61,56.3,0,67.1,68.9,66.9
20160211080000,297.6,99.2,61,56.3,0,67.1,68.9,66.9
20160211081500,297.6,99.2,61,55.5,0,67.1,68.9,66.9
20160211083000,294.0,98.0,61,55.5,0,67.1,68.9,66.9
20160211084500,294.0,98.0,61,55.5,0,67.1,68.9,66.9
20160211090000,294.0,98.0,61,55.5,0,67.1,68.9,66.9
20160211091500,304.8,101.6,60,55.5,0,66.9,68.9,66.9
20160211093000,304.8,101.6,60,55.5,0,66.9,68.9,66.9
20160211094500,304.8,101.6,60,55.5,0,66.9,68.9,66.9
20160211100000,301.2,100.4,60,55.5,0,66.9,68.9,66.9
20160211101500,301.2,100.4,60,55.5,0,66.8,68.9,66.9
20160211103000,304.8,101.6,60,55.5,0,66.8,68.9,66.9
20160211104500,301.2,100.4,60,55.5,0,66.7,68.9,66.9
20160211110000,297.6,99.2,60,55.5,0,66.8,68.5,66.5
20160211111500,301.2,100.4,60,55.5,0,66.8,68.5,66.5
20160211113000,301.2,100.4,60,55.5,0,66.9,68.5,66.5
20160211114500,297.6,99.2,60,56.3,0,66.8,68.5,66.5
20160211120000,301.2,100.4,60,56.3,0,66.8,68.4,66.4
20160211121500,297.6,99.2,60,56.3,0,66.9,68.4,66.4
20160211123000,297.6,99.2,60,56.3,0,66.9,68.4,66.4
20160211124500,301.2,100.4,60,56.3,0,66.9,68.4,66.4
20160211130000,297.6,99.2,60,56.3,0,66.9,68.4,66.4
20160211131500,301.2,100.4,60,56.3,0,66.9,68.4,66.4
20160211133000,301.2,100.4,60,55.6,0,66.9,68.4,66.4
20160211134500,297.6,99.2,60,55.6,0,66.9,68.4,66.4
20160211140000,297.6,99.2,60,56.3,0,66.9,68.4,66.4
20160211141500,297.6,99.2,60,56.3,0,66.9,68.4,66.4
20160211143000,297.6,99.2,60,56.3,0,67.0,68.4,66.4
20160211144500,297.6,99.2,60,55.6,0,67.1,68.4,66.4
20160211150000,297.6,99.2,60,55.6,0,67.1,68.4,66.4
20160211151500,297.6,99.2,60,55.6,0,67.1,68.4,66.4
20160211153000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211154500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211160000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211161500,297.6,99.2,60,55.6,0,67.1,68.4,66.4
20160211163000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211164500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211170000,301.2,100.4,60,55.6,0,67.0,68.4,66.4
20160211171500,301.2,100.4,60,55.6,0,66.9,68.4,66.4
20160211173000,301.2,100.4,60,55.6,0,66.9,68.4,66.4
20160211174500,309.0,103.0,60,55.6,0,66.9,68.4,66.4
20160211180000,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160211181500,304.8,101.6,60,55.6,0,66.8,68.4,66.4
20160211183000,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160211184500,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160211190000,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160211191500,304.8,101.6,60,55.6,0,66.8,68.4,66.4
20160211193000,304.8,101.6,60,55.6,0,66.8,68.4,66.4
20160211194500,304.8,101.6,60,55.6,0,66.8,68.4,66.4
20160211200000,309.0,103.0,60,55.6,0,66.9,68.4,66.4
20160211201500,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160211203000,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160211204500,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160211210000,301.2,100.4,60,55.6,0,67.0,68.4,66.4
20160211211500,301.2,100.4,60,55.6,0,67.0,68.4,66.4
20160211213000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211214500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211220000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211221500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211223000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211224500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211230000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211231500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160211233000,301.2,100.4,60,55.6,0,67.1,68.0,65.9
20160211234500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212000000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212001500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212003000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212004500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212010000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212011500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212013000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212014500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212020000,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212021500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212023000,297.6,99.2,60,55.6,0,67.1,68.4,66.4
20160212024500,301.2,100.4,60,55.6,0,67.1,68.4,66.4
20160212030000,301.2,100.4,60,55.6,0,67.0,68.4,66.4
20160212031500,301.2,100.4,60,55.6,0,66.9,68.4,66.4
20160212033000,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160212034500,304.8,101.6,60,55.6,0,66.9,68.4,66.4
20160212040000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212041500,304.8,101.6,60,55.6,0,66.7,68.4,66.4
20160212043000,301.2,100.4,60,55.6,0,66.7,68.4,66.4
20160212044500,304.8,101.6,60,55.6,0,66.7,68.4,66.4
20160212050000,304.8,101.6,60,55.6,0,66.7,68.4,66.4
20160212051500,301.2,100.4,60,55.6,0,66.7,68.4,66.4
20160212053000,301.2,100.4,60,55.6,0,66.7,68.4,66.4
20160212054500,301.2,100.4,60,55.6,0,66.7,68.4,66.4
20160212060000,301.2,100.4,60,54.8,0,66.7,68.4,66.4
20160212061500,304.8,101.6,60,54.8,0,66.7,68.4,66.4
20160212063000,301.2,100.4,60,54.8,0,66.7,68.0,65.9
20160212064500,304.8,101.6,60,54.8,0,66.7,68.4,66.4
20160212070000,301.2,100.4,60,55.5,0,66.7,68.0,65.9
20160212071500,304.8,101.6,60,55.5,0,66.7,68.4,66.4
20160212073000,304.8,101.6,60,55.5,0,66.7,68.4,66.4
20160212074500,304.8,101.6,60,55.5,0,66.7,68.4,66.4
20160212080000,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212081500,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212083000,304.8,101.6,60,55.5,0,66.7,68.4,66.4
20160212084500,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212090000,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212091500,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212093000,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212094500,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212100000,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212101500,301.2,100.4,60,55.5,0,66.7,68.4,66.4
20160212103000,297.6,99.2,60,55.5,0,66.7,68.4,66.4
20160212104500,294.0,98.0,60,55.5,0,66.7,68.4,66.4
20160212110000,297.6,99.2,60,55.5,0,66.6,68.4,66.4
20160212111500,294.0,98.0,60,56.3,0,66.7,68.4,66.4
20160212113000,297.6,99.2,60,56.3,0,66.7,68.4,66.4
20160212114500,297.6,99.2,60,55.6,0,66.7,68.4,66.4
20160212120000,294.0,98.0,60,55.6,0,66.7,68.4,66.4
20160212121500,294.0,98.0,60,55.6,0,66.7,68.4,66.4
20160212123000,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212124500,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212130000,289.8,96.6,60,56.2,0,66.7,68.4,66.4
20160212131500,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212133000,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212134500,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212140000,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212141500,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212143000,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212144500,297.6,99.2,60,56.2,0,66.7,68.4,66.4
20160212150000,294.0,98.0,60,56.2,0,66.8,68.4,66.4
20160212151500,294.0,98.0,60,56.2,0,66.7,68.4,66.4
20160212153000,294.0,98.0,60,56.2,0,66.9,68.4,66.4
20160212154500,294.0,98.0,60,56.2,0,66.9,68.4,66.4
20160212160000,297.6,99.2,60,56.2,0,66.9,68.4,66.4
20160212161500,297.6,99.2,60,56.2,0,66.9,68.4,66.4
20160212163000,297.6,99.2,60,56.2,0,66.9,68.4,66.4
20160212164500,301.2,100.4,60,56.2,0,66.9,68.4,66.4
20160212170000,297.6,99.2,60,55.6,0,66.8,68.4,66.4
20160212171500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212173000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212174500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212180000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212181500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212183000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212184500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212190000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212191500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212193000,304.8,101.6,60,55.6,0,66.8,68.4,66.4
20160212194500,304.8,101.6,60,55.6,0,66.8,68.4,66.4
20160212200000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212201500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212203000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212204500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212210000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212211500,297.6,99.2,60,55.6,0,66.8,68.4,66.4
20160212213000,297.6,99.2,60,55.6,0,66.8,68.4,66.4
20160212214500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212220000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212221500,301.2,100.4,60,55.6,0,66.9,68.4,66.4
20160212223000,301.2,100.4,60,55.6,0,66.9,68.4,66.4
20160212224500,301.2,100.4,60,55.6,0,66.9,68.4,66.4
20160212230000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212231500,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212233000,301.2,100.4,60,55.6,0,66.8,68.4,66.4
20160212234500,301.2,100.4,60,55.6,0,66.7,68.4,66.4
20160213000000,301.2,100.4,60,55.6,0,66.7,68.4,66.4
20160213001500,301.2,100.4,60,55.6,0,66.7,68.4,66.4
20160213003000,301.2,100.4,60,55.6,0,66.7,68.4,66.4
20160213004500,301.2,100.4,60,55.6,0,66.6,68.4,66.4
20160213010000,301.2,100.4,60,55.6,0,66.6,68.4,66.4
20160213011500,294.0,98.0,61,56.3,0,67.2,68.5,66.5
20160213013000,294.0,98.0,61,55.6,0,67.1,68.5,66.5
20160213014500,297.6,99.2,61,54.7,0,66.9,68.5,66.5
20160213020000,297.6,99.2,61,56.3,0,66.9,68.5,66.5
20160213021500,294.0,98.0,61,55.1,0,66.8,68.5,66.5
20160213023000,301.2,100.4,61,55.1,0,66.8,68.5,66.5
20160213024500,301.2,100.4,61,55.1,0,66.7,68.5,66.5
20160213030000,304.8,101.6,61,55.1,0,66.7,68.5,66.5
20160213031500,301.2,100.4,61,56.4,0,66.8,68.5,66.5
20160213033000,297.6,99.2,61,56.4,0,66.8,68.5,66.5
20160213034500,301.2,100.4,61,56.4,0,66.7,68.5,66.5
20160213040000,301.2,100.4,61,55.1,0,66.7,68.5,66.5
20160213041500,301.2,100.4,61,54.3,0,66.7,68.5,66.5
20160213043000,297.6,99.2,61,54.3,0,66.6,68.5,66.5
20160213044500,297.6,99.2,61,55.9,0,66.6,68.5,66.5
20160213050000,304.8,101.6,61,55.9,0,66.6,68.5,66.5
20160213051500,301.2,100.4,61,54.7,0,66.6,68.5,66.5
20160213053000,297.6,99.2,61,53.9,0,66.6,68.5,66.5
20160213054500,297.6,99.2,61,54.7,0,66.6,68.5,66.5
20160213060000,301.2,100.4,61,55.9,0,66.6,68.5,66.5
20160213061500,301.2,100.4,61,55.9,0,66.5,68.5,66.5
20160213063000,301.2,100.4,61,54.7,0,66.5,68.5,66.5
20160213064500,297.6,99.2,61,54.7,0,66.4,68.5,66.5
20160213070000,297.6,99.2,61,55.5,0,66.4,68.5,66.5
20160213071500,301.2,100.4,61,56.4,0,66.4,68.5,66.5
20160213073000,301.2,100.4,61,55.2,0,66.4,68.5,66.5
20160213074500,301.2,100.4,61,53.9,0,66.4,68.5,66.5
20160213080000,297.6,99.2,61,56.7,0,66.3,68.5,66.5
20160213081500,301.2,100.4,61,54.3,0,66.3,68.5,66.5
20160213083000,297.6,99.2,61,55.5,0,66.3,68.5,66.5
20160213084500,301.2,100.4,61,54.7,0,66.3,68.5,66.5
20160213090000,297.6,99.2,61,55.7,100,66.2,68.5,66.5
20160213091500,301.2,100.4,61,55.7,100,66.2,68.5,66.5
20160213093000,297.6,99.2,61,55.7,100,66.2,68.5,66.5
20160213094500,301.2,100.4,61,54.7,100,66.2,68.5,66.5
20160213100000,297.6,99.2,61,56.7,100,66.2,68.5,66.5
20160213101500,297.6,99.2,61,54.7,100,66.2,68.5,66.5
20160213103000,297.6,99.2,61,56.7,100,66.2,68.5,66.5
20160213104500,301.2,100.4,61,54.7,100,66.2,68.5,66.5
20160213110000,297.6,99.2,61,57.8,100,66.2,68.5,66.5
20160213111500,301.2,100.4,61,56.2,100,66.2,68.5,66.5
20160213113000,301.2,100.4,61,59.2,100,66.2,68.5,66.5
20160213114500,297.6,99.2,61,57.1,100,66.2,68.5,66.5
20160213120000,301.2,100.4,61,57.1,100,66.2,68.5,66.5
20160213121500,301.2,100.4,61,59.1,100,66.3,68.5,66.5
20160213123000,294.0,98.0,61,58.0,100,66.3,68.5,66.5
20160213124500,297.6,99.2,61,56.7,100,66.3,68.5,66.5
20160213130000,304.8,101.6,61,56.7,100,66.3,68.5,66.5
20160213131500,301.2,100.4,61,58.8,100,66.3,68.5,66.5
20160213133000,297.6,99.2,61,57.1,100,66.4,68.5,66.5
20160213134500,301.2,100.4,61,56.0,100,66.4,68.5,66.5
20160213140000,301.2,100.4,61,57.6,100,66.4,68.5,66.5
20160213141500,301.2,100.4,61,58.7,100,66.4,68.5,66.5
20160213143000,297.6,99.2,61,58.7,100,66.5,68.5,66.5
20160213144500,297.6,99.2,61,56.4,100,66.5,68.5,66.5
20160213150000,301.2,100.4,61,56.4,100,66.5,68.5,66.5
20160213151500,301.2,100.4,61,57.6,100,66.5,68.5,66.5
20160213153000,301.2,100.4,61,58.7,100,66.5,68.5,66.5
20160213154500,297.6,99.2,61,56.6,100,66.6,68.5,66.5
20160213160000,301.2,100.4,61,56.0,100,66.6,68.5,66.5
20160213161500,301.2,100.4,61,56.0,100,66.6,68.5,66.5
20160213163000,304.8,101.6,61,58.3,100,66.6,68.5,66.5
20160213164500,297.6,99.2,61,57.1,100,66.6,68.5,66.5
20160213170000,297.6,99.2,61,56.0,100,66.6,68.5,66.5
20160213171500,301.2,100.4,61,56.0,100,66.6,68.4,66.4
20160213173000,304.8,101.6,61,57.6,0,66.7,68.4,66.4
20160213174500,297.6,99.2,61,57.0,0,66.7,68.4,66.4
20160213180000,297.6,99.2,61,55.2,0,66.7,68.4,66.4
20160213181500,301.2,100.4,61,56.8,0,66.7,68.4,66.4
20160213183000,297.6,99.2,61,54.7,0,66.7,68.5,66.5
20160213184500,304.8,101.6,61,57.2,0,66.7,68.5,66.5
20160213190000,301.2,100.4,61,54.3,0,66.7,68.5,66.5
20160213191500,301.2,100.4,61,56.9,0,66.8,68.5,66.5
20160213193000,301.2,100.4,61,54.7,0,66.8,68.5,66.5
20160213194500,297.6,99.2,61,57.1,0,66.8,68.5,66.5
20160213200000,301.2,100.4,61,55.2,0,66.8,68.0,65.3
20160213201500,297.6,99.2,61,55.2,0,66.8,68.4,66.4
20160213203000,301.2,100.4,61,56.8,0,66.8,68.4,66.4
20160213204500,301.2,100.4,61,54.3,0,66.8,68.4,66.4
20160213210000,297.6,99.2,61,55.5,0,66.8,68.4,66.4
20160213211500,301.2,100.4,61,56.8,0,66.8,68.0,65.2
20160213213000,301.2,100.4,61,54.7,0,66.8,68.0,64.7
20160213214500,301.2,100.4,61,54.7,0,66.8,68.0,64.7
20160213220000,297.6,99.2,61,55.9,0,66.8,68.0,64.7
20160213221500,301.2,100.4,61,57.0,0,66.8,68.0,65.2
20160213223000,304.8,101.6,61,55.0,0,66.8,68.0,64.8
20160213224500,301.2,100.4,61,54.3,0,66.8,68.0,64.8
20160213230000,297.6,99.2,61,54.3,0,66.8,68.0,64.7
20160213231500,301.2,100.4,61,55.9,0,66.7,68.0,64.7
20160213233000,304.8,101.6,61,56.8,0,66.7,68.0,64.7
20160213234500,304.8,101.6,61,55.8,0,66.7,68.0,64.7
20160214000000,304.8,101.6,61,54.8,0,66.7,68.0,64.7
20160214001500,304.8,101.6,61,54.0,0,66.7,68.0,64.7
20160214003000,301.2,100.4,61,54.0,0,66.7,68.0,64.7
20160214004500,301.2,100.4,61,54.7,0,66.7,68.0,64.7
20160214010000,301.2,100.4,61,54.7,0,66.7,68.0,64.7
20160214011500,301.2,100.4,61,54.7,0,66.7,68.0,64.7
20160214013000,297.6,99.2,61,54.7,0,66.7,68.0,64.7
20160214014500,301.2,100.4,61,54.7,0,66.7,68.0,64.7
20160214020000,301.2,100.4,61,54.7,0,66.7,68.0,64.7
20160214021500,301.2,100.4,61,53.9,0,66.7,68.0,64.7
20160214023000,304.8,101.6,61,53.9,0,66.7,68.0,64.7
20160214024500,301.2,100.4,61,53.9,0,66.6,68.0,64.7
20160214030000,301.2,100.4,61,53.9,0,66.6,68.0,64.6
20160214031500,304.8,101.6,61,54.8,0,66.6,68.0,64.5
20160214033000,304.8,101.6,61,56.0,0,66.6,68.0,64.1
20160214034500,301.2,100.4,61,56.0,0,66.6,68.0,64.1
20160214040000,301.2,100.4,61,54.3,0,66.6,68.0,64.1
20160214041500,301.2,100.4,61,53.5,0,66.6,68.0,64.1
20160214043000,301.2,100.4,61,54.3,0,66.6,68.0,64.2
20160214044500,301.2,100.4,61,56.4,0,66.6,68.0,64.3
20160214050000,297.6,99.2,61,55.5,0,66.6,68.0,64.2
20160214051500,297.6,99.2,61,54.3,0,66.6,68.0,64.1
20160214053000,301.2,100.4,61,53.5,0,66.6,68.0,64.1
20160214054500,301.2,100.4,61,54.3,0,66.6,68.0,64.1
20160214060000,301.2,100.4,61,56.3,0,66.6,68.0,64.1
20160214061500,297.6,99.2,61,55.5,100,66.6,68.9,66.9
20160214063000,301.2,100.4,61,53.9,100,66.6,68.9,66.9
20160214064500,301.2,100.4,61,53.9,100,66.6,68.9,66.9
20160214070000,301.2,100.4,61,54.7,100,66.6,68.9,66.9
20160214071500,301.2,100.4,61,56.7,100,66.6,68.9,66.9
20160214073000,301.2,100.4,61,55.5,100,66.6,68.9,66.9
20160214074500,301.2,100.4,61,55.5,100,66.6,68.9,66.9
20160214080000,301.2,100.4,61,54.7,100,66.5,68.9,66.9
20160214081500,301.2,100.4,61,54.7,100,66.6,68.9,66.9
20160214083000,301.2,100.4,61,54.7,100,66.5,68.9,66.9
20160214084500,297.6,99.2,61,55.5,100,66.6,68.9,66.9
20160214090000,297.6,99.2,61,56.3,100,66.6,68.9,66.9
20160214091500,297.6,99.2,61,56.3,100,66.6,68.9,66.9
20160214093000,294.0,98.0,61,57.1,100,66.6,68.9,66.9
20160214094500,294.0,98.0,61,57.1,100,66.6,68.9,66.9
20160214100000,301.2,100.4,61,58.3,100,66.6,68.9,66.9
20160214101500,301.2,100.4,61,66.2,100,66.5,68.9,66.9
20160214103000,301.2,100.4,61,66.2,100,66.7,68.9,66.9
20160214104500,297.6,99.2,61,69.2,100,66.8,68.9,66.9
20160214110000,297.6,99.2,61,67.7,100,66.9,68.9,66.9
20160214111500,294.0,98.0,61,70.1,100,67.1,68.9,66.9
20160214113000,297.6,99.2,61,57.2,0,67.2,68.9,66.9
20160214114500,297.6,99.2,61,57.2,0,67.1,68.5,66.5
20160214120000,297.6,99.2,61,56.3,0,67.0,68.9,66.9
20160214121500,297.6,99.2,61,56.3,0,66.9,68.9,66.9
20160214123000,294.0,98.0,61,56.3,0,66.9,68.9,66.9
20160214124500,297.6,99.2,61,57.2,0,66.9,68.9,66.9
20160214130000,294.0,98.0,61,56.0,0,66.8,68.9,66.9
20160214131500,297.6,99.2,61,56.0,0,66.8,68.9,66.9
20160214133000,294.0,98.0,61,56.0,0,66.8,68.9,66.9
20160214134500,297.6,99.2,61,56.0,0,66.8,68.9,66.9
20160214140000,297.6,99.2,61,56.8,0,66.8,68.9,66.9
20160214141500,297.6,99.2,61,56.8,0,66.8,68.9,66.9
20160214143000,297.6,99.2,61,55.9,0,66.8,68.9,66.9
20160214144500,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214150000,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214151500,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214153000,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214154500,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214160000,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214161500,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214163000,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214164500,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214170000,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214171500,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214173000,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214174500,301.2,100.4,61,55.9,0,66.9,68.9,66.9
20160214180000,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160214181500,297.6,99.2,61,55.9,0,67.0,68.9,66.9
20160214183000,301.2,100.4,61,55.9,0,67.1,68.9,66.9
20160214184500,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214190000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214191500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214193000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214194500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214200000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214201500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214203000,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214204500,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214210000,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214211500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214213000,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214214500,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214220000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214221500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214223000,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214224500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160214230000,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214231500,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214233000,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160214234500,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160215000000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215001500,301.2,100.4,61,55.9,0,67.1,68.9,66.9
20160215003000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215004500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215010000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215011500,294.0,98.0,61,55.9,0,67.1,68.9,66.9
20160215013000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215014500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215020000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215021500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215023000,297.6,99.2,61,55.9,0,67.0,68.9,66.9
20160215024500,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215030000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215031500,297.6,99.2,61,55.9,0,67.1,68.8,66.8
20160215033000,297.6,99.2,61,55.9,0,67.1,68.5,66.5
20160215034500,297.6,99.2,61,55.9,0,67.1,68.5,66.5
20160215040000,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160215041500,294.0,98.0,61,55.9,0,67.0,68.9,66.9
20160215043000,294.0,98.0,61,55.9,0,67.0,68.5,66.5
20160215044500,297.6,99.2,61,55.9,0,67.0,68.5,66.5
20160215050000,297.6,99.2,61,55.9,0,67.0,68.5,66.5
20160215051500,297.6,99.2,61,55.9,0,67.0,68.9,66.9
20160215053000,297.6,99.2,61,55.9,0,67.1,68.9,66.9
20160215054500,297.6,99.2,61,55.9,0,67.0,68.9,66.9
20160215060000,297.6,99.2,61,55.9,0,67.0,68.9,66.9
20160215061500,297.6,99.2,61,55.9,0,67.0,68.9,66.9
20160215063000,294.0,98.0,61,55.9,0,67.0,68.9,66.9
20160215064500,297.6,99.2,61,55.9,0,66.9,68.9,66.9
20160215070000,297.6,99.2,61,55.9,0,66.9,68.6,66.6
20160215071500,297.6,99.2,61,55.9,0,67.0,68.4,66.4
20160215073000,297.6,99.2,61,55.9,0,66.9,68.4,66.4
20160215074500,297.6,99.2,61,55.9,0,66.8,68.4,66.4
20160215080000,297.6,99.2,61,55.9,0,66.8,68.4,66.4
20160215081500,301.2,100.4,61,55.9,0,66.7,68.4,66.4
20160215083000,297.6,99.2,61,55.9,0,66.7,68.5,66.5
20160215084500,301.2,100.4,61,55.9,0,66.7,68.5,66.5
20160215090000,301.2,100.4,61,55.9,100,66.3,68.5,66.5
20160215091500,297.6,99.2,61,55.9,0,66.5,68.4,66.4
20160215093000,301.2,100.4,61,55.9,0,66.4,68.4,66.4
20160215094500,301.2,100.4,61,55.9,0,66.4,68.4,66.4
20160215100000,304.8,101.6,61,55.9,0,66.4,68.4,66.4
20160215101500,304.8,101.6,61,55.9,0,66.4,68.4,66.4
20160215103000,304.8,101.6,61,55.9,0,66.2,68.4,66.4
20160215104500,304.8,101.6,61,55.9,0,66.3,68.4,66.4
20160215110000,304.8,101.6,61,55.9,0,66.3,68.4,66.4
20160215111500,304.8,101.6,61,55.9,0,66.3,68.4,66.4
20160215113000,304.8,101.6,61,55.9,100,66.3,68.4,66.4
20160215114500,304.8,101.6,61,55.9,100,66.2,68.4,66.4
20160215120000,301.2,100.4,61,55.9,100,66.2,68.4,66.4
20160215121500,304.8,101.6,61,57.1,100,66.2,68.4,66.4
20160215123000,304.8,101.6,61,57.1,100,66.3,68.4,66.4
20160215124500,304.8,101.6,61,57.1,100,66.2,68.4,66.4
20160215130000,309.0,103.0,61,56.4,100,66.3,68.4,66.4
20160215131500,304.8,101.6,61,57.1,100,66.3,68.1,66.1
20160215133000,304.8,101.6,61,56.2,100,66.3,68.4,66.4
20160215134500,297.6,99.2,61,56.2,100,65.8,68.4,66.4
20160215140000,304.8,101.6,61,59.6,100,66.2,68.4,66.4
20160215141500,304.8,101.6,61,59.6,100,66.2,68.4,66.4
20160215143000,304.8,101.6,61,57.2,100,66.3,68.4,66.4
20160215144500,304.8,101.6,61,57.2,100,66.3,68.4,66.4
20160215150000,304.8,101.6,61,57.2,100,66.2,68.4,66.4
20160215151500,304.8,101.6,61,57.2,100,66.1,68.4,66.4
20160215153000,304.8,101.6,61,57.2,100,66.0,68.4,66.4
20160215154500,304.8,101.6,61,57.2,100,66.0,68.4,66.4
20160215160000,301.2,100.4,60,57.2,100,66.2,68.4,66.4
20160215161500,301.2,100.4,60,56.3,100,66.4,68.4,66.4
20160215163000,301.2,100.4,60,56.3,100,66.6,68.4,66.4
20160215164500,304.8,101.6,60,56.3,100,66.6,68.4,66.4
20160215170000,301.2,100.4,60,56.3,100,66.5,68.4,66.4
20160215171500,301.2,100.4,60,56.3,100,66.5,68.4,66.4
20160215173000,304.8,101.6,60,56.3,100,66.5,68.4,66.4
20160215174500,304.8,101.6,60,56.3,100,66.5,68.4,66.4
20160215180000,301.2,100.4,60,56.3,100,66.4,68.4,66.4
20160215181500,304.8,101.6,60,55.6,100,66.4,68.4,66.4
20160215183000,301.2,100.4,60,55.6,100,66.3,68.4,66.4
20160215184500,304.8,101.6,60,56.3,100,66.3,68.4,66.4
20160215190000,304.8,101.6,60,56.3,100,66.3,68.4,66.4
20160215191500,304.8,101.6,60,55.6,100,66.3,68.4,66.4
20160215193000,304.8,101.6,60,55.6,100,66.2,68.4,66.4
20160215194500,309.0,103.0,60,55.6,100,66.2,68.4,66.4
20160215200000,309.0,103.0,60,55.6,100,66.2,68.4,66.4
20160215201500,304.8,101.6,60,55.6,100,66.2,68.4,66.4
20160215203000,304.8,101.6,60,55.6,100,66.2,68.4,66.4
20160215204500,301.2,100.4,60,55.6,100,66.1,68.4,66.4
20160215210000,301.2,100.4,60,55.6,100,66.1,68.4,66.4
20160215211500,301.2,100.4,60,55.6,100,66.1,68.4,66.4
20160215213000,304.8,101.6,60,55.6,100,66.1,68.4,66.4
20160215214500,301.2,100.4,60,55.6,100,66.1,68.4,66.4
20160215220000,301.2,100.4,60,64.8,100,66.0,68.4,66.4
20160215221500,301.2,100.4,60,74.4,100,66.2,68.4,66.4
20160215223000,304.8,101.6,60,72.4,100,66.4,68.4,66.4
20160215224500,301.2,100.4,60,71.1,100,66.6,68.4,66.4
20160215230000,304.8,101.6,60,57.6,0,66.7,68.4,66.4
20160215231500,304.8,101.6,60,56.0,0,66.6,68.4,66.4
20160215233000,304.8,101.6,60,56.0,0,66.6,68.4,66.4
20160215234500,304.8,101.6,60,56.0,0,66.4,68.4,66.4
20160216000000,304.8,101.6,60,55.2,0,66.3,68.4,66.4
20160216001500,304.8,101.6,60,55.2,0,66.2,68.4,66.4
20160216003000,304.8,101.6,60,55.2,0,66.2,68.4,66.4
20160216004500,304.8,101.6,60,59.6,100,66.1,68.4,66.4
20160216010000,304.8,101.6,60,62.4,100,66.1,68.4,66.4
20160216011500,304.8,101.6,60,66.5,100,66.2,68.4,66.4
20160216013000,309.0,103.0,60,56.8,100,66.3,68.4,66.4
20160216014500,304.8,101.6,60,55.6,100,66.2,68.4,66.4
20160216020000,304.8,101.6,60,55.6,100,66.2,68.4,66.4
20160216021500,304.8,101.6,60,55.6,100,66.1,68.4,66.4
20160216023000,304.8,101.6,60,55.6,100,66.1,68.4,66.4
20160216024500,304.8,101.6,60,55.6,100,66.0,68.4,66.4
20160216030000,309.0,103.0,60,55.6,100,66.0,68.4,66.4
20160216031500,304.8,101.6,60,55.6,100,66.0,68.4,66.4
20160216033000,304.8,101.6,60,56.3,100,65.9,68.4,66.4
20160216034500,304.8,101.6,60,68.3,100,65.9,68.4,66.4
20160216040000,309.0,103.0,60,73.4,100,66.1,68.4,66.4
20160216041500,304.8,101.6,60,73.4,100,66.2,68.4,66.4
20160216043000,309.0,103.0,60,73.4,100,66.3,68.4,66.4
20160216044500,304.8,101.6,60,73.4,100,66.4,68.4,66.4
20160216050000,309.0,103.0,60,73.4,100,66.6,68.4,66.4
20160216051500,309.0,103.0,60,62.0,0,66.7,68.4,66.4
20160216053000,309.0,103.0,60,55.6,0,66.6,68.4,66.4
20160216054500,309.0,103.0,60,55.6,0,66.5,68.4,66.4
20160216060000,304.8,101.6,60,56.3,0,66.4,68.4,66.4
20160216061500,301.2,100.4,60,54.7,0,66.3,68.4,66.4
20160216063000,304.8,101.6,60,54.7,0,66.2,68.4,66.4
20160216064500,309.0,103.0,60,56.2,0,66.1,68.0,65.3
20160216070000,301.2,100.4,60,55.2,100,66.0,68.4,66.4
20160216071500,304.8,101.6,60,55.2,100,66.0,68.4,66.4
20160216073000,304.8,101.6,60,57.1,100,65.9,68.4,66.4
20160216074500,301.2,100.4,60,64.8,100,65.9,68.4,66.4
20160216080000,297.6,99.2,60,81.5,100,66.3,68.4,66.4
20160216081500,297.6,99.2,60,56.3,0,66.7,68.4,66.4
20160216083000,297.6,99.2,60,55.6,0,66.6,68.4,66.4
20160216084500,294.0,98.0,60,56.3,0,66.6,68.4,66.4
20160216090000,294.0,98.0,60,56.3,0,66.9,68.4,66.4
20160216091500,297.6,99.2,60,56.3,0,66.9,68.4,66.4
20160216093000,294.0,98.0,60,55.6,0,67.2,68.4,66.4
20160216094500,289.8,96.6,60,55.6,0,67.1,68.4,66.4
20160216100000,297.6,99.2,61,56.7,0,67.6,68.4,66.4
20160216101500,294.0,98.0,61,56.7,0,67.8,68.4,66.4
20160216103000,297.6,99.2,61,56.7,0,67.9,68.4,66.4
20160216104500,294.0,98.0,61,55.9,0,68.1,68.4,66.4
20160216110000,294.0,98.0,61,55.9,0,68.3,68.4,66.4
20160216111500,297.6,99.2,61,56.7,0,68.4,68.4,66.4
20160216113000,297.6,99.2,61,55.6,0,68.1,68.4,66.4
20160216114500,297.6,99.2,61,57.1,0,68.2,68.4,66.4
20160216120000,294.0,98.0,61,55.5,0,68.7,68.4,66.4
20160216121500,301.2,100.4,61,55.5,0,68.1,68.4,66.4
20160216123000,301.2,100.4,61,55.5,0,68.3,68.4,66.4
20160216124500,301.2,100.4,61,55.5,0,68.2,68.4,66.4
20160216130000,301.2,100.4,61,55.5,0,67.8,68.4,66.4
20160216131500,301.2,100.4,61,57.2,0,68.0,68.4,66.4
20160216133000,301.2,100.4,61,55.6,0,68.1,68.4,66.4
20160216134500,301.2,100.4,61,55.6,0,68.2,68.4,66.4
20160216140000,301.2,100.4,61,57.1,0,67.9,68.4,66.4
20160216141500,304.8,101.6,60,57.1,0,68.0,68.4,66.4
20160216143000,297.6,99.2,60,57.1,0,68.3,68.4,66.4
20160216144500,297.6,99.2,60,57.1,0,68.0,68.4,66.4
20160216150000,297.6,99.2,60,57.1,0,67.8,68.4,66.4
20160216151500,301.2,100.4,60,57.1,0,68.0,68.4,66.4
20160216153000,301.2,100.4,60,57.1,0,68.0,68.4,66.4
20160216154500,301.2,100.4,60,57.1,0,68.1,68.4,66.4
20160216160000,294.0,98.0,60,55.9,0,68.2,68.4,66.4
20160216161500,294.0,98.0,60,55.9,0,68.1,68.4,66.4
20160216163000,294.0,98.0,60,56.8,0,68.1,68.4,66.4
20160216164500,294.0,98.0,60,55.9,0,67.6,68.4,66.4
20160216170000,297.6,99.2,60,55.9,0,67.2,68.4,66.4
20160216171500,294.0,98.0,60,56.7,0,67.3,68.4,66.4
20160216173000,297.6,99.2,60,55.9,0,67.2,68.4,66.4
20160216174500,297.6,99.2,60,55.2,0,66.9,68.4,66.4
20160216180000,304.8,101.6,60,56.3,0,66.5,68.4,66.4
20160216181500,304.8,101.6,60,55.2,0,66.5,68.4,66.4
20160216183000,304.8,101.6,60,55.2,0,66.2,68.4,66.4
20160216184500,301.2,100.4,60,55.2,100,66.1,68.4,66.4
20160216190000,301.2,100.4,60,55.9,0,66.4,68.4,66.4
20160216191500,304.8,101.6,60,55.9,0,66.6,68.4,66.4
20160216193000,304.8,101.6,60,55.9,0,66.4,68.4,66.4
20160216194500,304.8,101.6,60,55.9,0,66.4,68.4,66.4
20160216200000,304.8,101.6,60,55.9,0,66.4,68.4,66.4
20160216201500,304.8,101.6,60,55.2,0,66.6,68.4,66.4
20160216203000,304.8,101.6,60,55.2,0,66.6,68.0,65.8
20160216204500,304.8,101.6,60,55.2,0,66.6,68.4,66.4
20160216210000,304.8,101.6,60,55.2,0,66.6,68.4,66.4
20160216211500,304.8,101.6,60,55.2,0,66.5,68.4,66.4
20160216213000,301.2,100.4,60,55.2,0,66.4,68.4,66.4
20160216214500,304.8,101.6,60,55.2,0,66.4,68.4,66.4
20160216220000,301.2,100.4,60,55.2,0,66.4,68.4,66.4
20160216221500,301.2,100.4,60,55.2,0,66.4,68.0,66.0
20160216223000,301.2,100.4,60,55.2,0,66.3,68.4,66.4
20160216224500,301.2,100.4,60,55.2,0,66.3,68.0,65.9
20160216230000,301.2,100.4,60,55.2,0,66.3,68.0,65.9
20160216231500,301.2,100.4,60,55.2,0,66.2,68.0,65.9
20160216233000,301.2,100.4,60,55.2,0,66.2,68.1,66.1
20160216234500,304.8,101.6,60,55.2,0,66.2,68.1,66.1
20160217000000,304.8,101.6,60,55.9,0,66.2,68.0,66.0
20160217001500,304.8,101.6,60,55.1,0,66.1,68.0,66.0
20160217003000,301.2,100.4,60,55.1,0,66.1,68.0,66.0
20160217004500,301.2,100.4,60,55.1,0,66.1,68.0,65.9
20160217010000,304.8,101.6,60,55.1,0,66.1,68.0,65.9
20160217011500,297.6,99.2,62,55.1,0,66.4,68.0,65.9
20160217013000,301.2,100.4,61,55.9,100,66.3,68.4,66.4
20160217014500,297.6,99.2,61,54.7,100,66.2,68.4,66.4
20160217020000,304.8,101.6,61,55.9,100,66.1,68.4,66.4
20160217021500,309.0,103.0,61,55.9,100,66.1,68.4,66.4
20160217023000,304.8,101.6,61,55.9,100,66.0,68.4,66.4
20160217024500,304.8,101.6,61,64.8,100,66.0,68.4,66.4
20160217030000,304.8,101.6,61,75.8,100,66.1,68.4,66.4
20160217031500,309.0,103.0,61,56.3,0,66.2,68.0,65.9
20160217033000,297.6,99.2,61,56.3,0,66.2,68.4,66.4
20160217034500,297.6,99.2,61,55.2,0,66.1,68.0,66.0
20160217040000,297.6,99.2,61,55.2,0,66.1,68.0,65.8
20160217041500,301.2,100.4,61,56.0,0,66.0,68.0,65.9
20160217043000,301.2,100.4,61,56.7,0,65.9,68.0,65.9
20160217044500,289.8,96.6,51,56.8,100,65.8,68.4,66.4
20160217050000,312.6,104.2,63,60.0,100,66.2,68.4,66.4
20160217051500,294.0,98.0,61,56.0,100,66.1,68.4,66.4
20160217053000,297.6,99.2,60,56.0,100,66.0,68.4,66.4
