PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160217054500,294.0,98.0,60,56.0,100,66.0,68.4,66.4
20160217060000,297.6,99.2,60,64.4,100,65.9,68.4,66.4
20160217061500,294.0,98.0,60,73.2,0,66.0,68.0,64.6
20160217063000,297.6,99.2,60,55.0,0,66.0,68.0,65.2
20160217064500,297.6,99.2,60,55.0,0,66.0,68.0,65.0
20160217070000,294.0,98.0,60,57.1,0,66.0,68.0,65.2
20160217071500,294.0,98.0,60,54.3,0,66.0,68.0,65.4
20160217073000,294.0,98.0,60,54.3,0,65.9,68.4,66.4
20160217074500,294.0,98.0,60,57.5,100,65.8,68.4,66.4
20160217080000,294.0,98.0,60,58.7,100,65.7,68.4,66.4
20160217081500,294.0,98.0,60,82.0,100,65.8,68.4,66.4
20160217083000,294.0,98.0,60,82.0,100,66.1,68.4,66.4
20160217084500,294.0,98.0,60,77.7,100,66.3,68.4,66.4
20160217090000,294.0,98.0,60,77.7,100,66.6,68.4,66.4
20160217091500,294.0,98.0,60,56.8,0,66.7,68.4,66.4
20160217093000,297.6,99.2,60,56.8,0,66.6,68.4,66.4
20160217094500,297.6,99.2,60,56.8,0,66.5,68.4,66.4
20160217100000,294.0,98.0,60,56.8,0,66.4,68.4,66.4
20160217101500,297.6,99.2,60,55.6,0,66.3,68.4,66.4
20160217103000,294.0,98.0,60,87.5,100,67.0,75.7,73.7
20160217104500,297.6,99.2,60,94.2,100,67.6,75.7,73.7
20160217110000,294.0,98.0,60,97.2,100,68.0,75.7,73.7
20160217111500,297.6,99.2,60,95.9,100,68.3,75.7,73.7
20160217113000,297.6,99.2,60,85.8,100,68.8,75.7,73.7
20160217114500,294.0,98.0,60,88.7,100,68.9,75.7,73.7
20160217120000,294.0,98.0,60,91.6,100,69.1,75.7,73.7
20160217121500,297.6,99.2,60,98.0,100,69.3,75.7,73.7
20160217123000,294.0,98.0,60,95.4,100,69.7,75.7,73.7
20160217124500,294.0,98.0,60,86.0,100,69.9,75.7,73.7
20160217130000,297.6,99.2,60,88.2,100,69.7,75.7,73.7
20160217131500,294.0,98.0,60,91.8,100,69.9,75.7,73.7
20160217133000,294.0,98.0,60,97.2,100,70.2,75.7,73.7
20160217134500,297.6,99.2,60,97.2,100,70.2,75.7,73.7
20160217140000,297.6,99.2,60,91.0,100,70.4,75.7,73.7
20160217141500,297.6,99.2,60,88.6,100,70.7,75.7,73.7
20160217143000,297.6,99.2,60,90.5,100,70.4,75.7,73.7
20160217144500,309.0,103.0,60,96.7,100,70.2,75.7,73.7
20160217150000,304.8,101.6,60,96.7,100,70.2,75.7,73.7
20160217151500,304.8,101.6,60,89.2,100,70.3,75.7,73.7
20160217153000,304.8,101.6,60,87.5,100,70.2,75.7,73.7
20160217154500,304.8,101.6,60,90.1,100,70.3,75.7,73.7
20160217160000,304.8,101.6,60,95.4,100,70.5,75.7,73.7
20160217161500,301.2,100.4,60,99.1,100,70.9,75.7,73.7
20160217163000,301.2,100.4,60,95.9,100,70.9,75.7,73.7
20160217164500,297.6,99.2,60,89.5,100,70.8,75.7,73.7
20160217170000,297.6,99.2,60,86.9,100,70.8,75.7,73.7
20160217171500,301.2,100.4,60,89.1,100,70.7,75.7,73.7
20160217173000,301.2,100.4,60,94.7,100,70.7,75.7,73.7
20160217174500,304.8,101.6,60,96.6,100,70.6,75.7,73.7
20160217180000,304.8,101.6,60,92.8,100,71.0,75.7,73.7
20160217181500,301.2,100.4,60,87.0,100,71.3,75.7,73.7
20160217183000,301.2,100.4,60,87.0,100,71.4,75.7,73.7
20160217184500,301.2,100.4,60,92.2,100,71.1,75.7,73.7
20160217190000,304.8,101.6,60,97.8,100,71.2,75.7,73.7
20160217191500,301.2,100.4,60,93.4,100,71.0,75.7,73.7
20160217193000,304.8,101.6,60,85.6,100,70.9,75.7,73.7
20160217194500,301.2,100.4,60,89.3,100,71.2,75.7,73.7
20160217200000,301.2,100.4,60,94.4,100,71.3,75.7,73.7
20160217201500,297.6,99.2,60,97.6,100,71.5,75.7,73.7
20160217203000,304.8,101.6,60,94.5,100,71.6,75.7,73.7
20160217204500,301.2,100.4,60,86.4,100,71.6,75.7,73.7
20160217210000,301.2,100.4,60,89.3,100,71.3,75.7,73.7
20160217211500,301.2,100.4,60,96.6,100,71.1,75.7,73.7
20160217213000,301.2,100.4,60,95.3,100,71.2,75.7,73.7
20160217214500,304.8,101.6,60,89.2,100,71.3,75.7,73.7
20160217220000,301.2,100.4,60,86.9,100,71.4,75.7,73.7
20160217221500,297.6,99.2,60,97.2,100,71.6,75.7,73.7
20160217223000,301.2,100.4,60,93.4,100,71.7,75.7,73.7
20160217224500,297.6,99.2,60,85.6,100,71.6,75.7,73.7
20160217230000,297.6,99.2,60,94.5,100,71.7,75.7,73.7
20160217231500,301.2,100.4,60,94.5,100,71.8,75.7,73.7
20160217233000,294.0,98.0,60,85.6,100,71.7,75.7,73.7
20160217234500,294.0,98.0,60,97.8,100,71.7,75.7,73.7
20160218000000,301.2,100.4,60,89.2,100,71.7,75.7,73.7
20160218001500,297.6,99.2,60,96.6,100,71.7,75.7,73.7
20160218003000,297.6,99.2,60,86.7,100,71.8,75.7,73.7
20160218004500,297.6,99.2,60,91.1,100,71.7,75.7,73.7
20160218010000,301.2,100.4,60,96.6,100,71.7,75.7,73.7
20160218011500,301.2,100.4,60,86.9,100,71.7,75.7,73.7
20160218013000,297.6,99.2,60,96.2,100,71.6,75.7,73.7
20160218014500,301.2,100.4,60,85.0,100,71.6,75.7,73.7
20160218020000,301.2,100.4,60,95.4,100,71.6,75.7,73.7
20160218021500,297.6,99.2,60,95.4,100,71.7,75.7,73.7
20160218023000,301.2,100.4,60,93.8,100,71.7,75.7,73.7
20160218024500,301.2,100.4,60,90.4,100,71.7,75.7,73.7
20160218030000,297.6,99.2,60,91.8,100,71.7,75.7,73.7
20160218031500,297.6,99.2,60,93.2,100,71.7,75.7,73.7
20160218033000,297.6,99.2,60,94.2,100,71.7,75.7,73.7
20160218034500,297.6,99.2,60,94.2,100,71.7,75.7,73.7
20160218040000,301.2,100.4,60,97.3,100,71.7,75.7,73.7
20160218041500,304.8,101.6,60,87.4,100,71.7,75.7,73.7
20160218043000,304.8,101.6,60,96.6,100,71.8,75.7,73.7
20160218044500,301.2,100.4,60,95.5,100,71.8,75.7,73.7
20160218050000,301.2,100.4,60,87.9,100,71.8,75.7,73.7
20160218051500,301.2,100.4,60,87.9,100,71.8,75.7,73.7
20160218053000,301.2,100.4,60,95.3,100,71.8,75.7,73.7
20160218054500,301.2,100.4,60,95.3,100,71.8,75.7,73.7
20160218060000,301.2,100.4,60,96.6,100,71.8,75.7,73.7
20160218061500,297.6,99.2,60,96.6,100,71.7,75.7,73.7
20160218063000,304.8,101.6,60,96.6,100,71.9,75.7,73.7
20160218064500,304.8,101.6,60,96.6,100,71.4,75.7,73.7
20160218070000,301.2,100.4,60,94.8,100,71.3,75.7,73.7
20160218071500,304.8,101.6,60,94.8,100,71.4,75.7,73.7
20160218073000,301.2,100.4,60,96.6,100,71.5,75.7,73.7
20160218074500,294.0,98.0,60,96.6,100,72.7,75.7,73.7
20160218080000,294.0,98.0,60,96.6,100,72.8,75.7,73.7
20160218081500,297.6,99.2,60,96.6,100,72.7,75.7,73.7
20160218083000,294.0,98.0,60,87.1,100,73.1,75.7,73.7
20160218084500,289.8,96.6,60,95.4,100,72.9,75.7,73.7
20160218090000,297.6,99.2,60,93.5,100,72.6,75.7,73.7
20160218091500,294.0,98.0,60,86.9,100,72.6,75.7,73.7
20160218093000,294.0,98.0,60,97.2,100,72.5,75.7,73.7
20160218094500,294.0,98.0,61,94.7,100,72.3,75.7,73.7
20160218100000,294.0,98.0,61,86.1,100,72.4,75.7,73.7
20160218101500,294.0,98.0,61,88.1,100,72.2,75.7,73.7
20160218103000,301.2,100.4,61,96.3,100,72.3,75.7,73.7
20160218104500,297.6,99.2,61,96.3,100,72.8,75.7,73.7
20160218110000,297.6,99.2,61,88.6,100,72.5,75.7,73.7
20160218111500,297.6,99.2,61,88.6,100,72.4,75.7,73.7
20160218113000,304.8,101.6,61,95.0,100,72.3,75.7,73.7
20160218114500,297.6,99.2,61,96.6,100,72.5,75.7,73.7
20160218120000,297.6,99.2,61,88.2,100,72.5,75.7,73.7
20160218121500,294.0,98.0,61,88.2,100,72.8,75.7,73.7
20160218123000,297.6,99.2,61,91.9,100,72.6,75.7,73.7
20160218124500,294.0,98.0,61,98.3,100,72.7,75.7,73.7
20160218130000,309.0,103.0,61,96.9,100,72.4,75.7,73.7
20160218131500,309.0,103.0,61,90.9,100,72.5,75.7,73.7
20160218133000,309.0,103.0,61,85.0,100,72.5,75.7,73.7
20160218134500,304.8,101.6,60,88.7,100,72.6,75.7,73.7
20160218140000,297.6,99.2,60,96.8,100,72.5,75.7,73.7
20160218141500,304.8,101.6,60,95.3,100,72.5,75.7,73.7
20160218143000,301.2,100.4,60,88.0,100,72.6,75.7,73.7
20160218144500,304.8,101.6,60,83.1,100,72.3,75.7,73.7
20160218150000,301.2,100.4,60,95.3,100,72.6,75.7,73.7
20160218151500,304.8,101.6,60,87.5,100,72.3,75.7,73.7
20160218153000,304.8,101.6,60,86.3,100,72.1,75.7,73.7
20160218154500,304.8,101.6,60,88.8,100,72.0,75.7,73.7
20160218160000,301.2,100.4,60,97.8,100,72.0,75.7,73.7
20160218161500,304.8,101.6,60,95.4,100,72.1,75.7,73.7
20160218163000,301.2,100.4,59,90.3,100,72.2,75.7,73.7
20160218164500,301.2,100.4,59,87.4,100,72.3,75.7,73.7
20160218170000,297.6,99.2,59,87.4,100,72.3,75.7,73.7
20160218171500,304.8,101.6,59,94.2,100,72.4,75.7,73.7
20160218173000,301.2,100.4,59,97.2,100,72.4,75.7,73.7
20160218174500,297.6,99.2,59,97.2,100,72.4,75.7,73.7
20160218180000,301.2,100.4,59,89.2,100,72.4,75.7,73.7
20160218181500,297.6,99.2,59,86.2,100,72.4,75.7,73.7
20160218183000,297.6,99.2,59,89.3,100,72.4,75.7,73.7
20160218184500,297.6,99.2,59,97.2,100,72.4,75.7,73.7
20160218190000,297.6,99.2,59,97.2,100,72.4,75.7,73.7
20160218191500,297.6,99.2,59,89.1,100,72.4,75.7,73.7
20160218193000,297.6,99.2,59,86.9,100,72.4,75.7,73.7
20160218194500,301.2,100.4,59,92.4,100,72.4,75.7,73.7
20160218200000,301.2,100.4,59,97.8,100,72.4,75.7,73.7
20160218201500,297.6,99.2,59,94.1,100,72.4,75.7,73.7
20160218203000,297.6,99.2,59,86.2,100,72.4,75.7,73.7
20160218204500,297.6,99.2,59,91.3,100,72.4,75.7,73.7
20160218210000,297.6,99.2,59,97.8,100,72.4,75.7,73.7
20160218211500,297.6,99.2,59,90.8,100,72.4,75.7,73.7
20160218213000,297.6,99.2,59,86.9,100,72.4,75.7,73.7
20160218214500,297.6,99.2,59,93.0,100,72.4,75.7,73.7
20160218220000,297.6,99.2,59,98.4,100,72.4,75.7,73.7
20160218221500,297.6,99.2,59,92.9,100,72.4,75.7,73.7
20160218223000,297.6,99.2,59,86.9,100,72.4,75.7,73.7
20160218224500,294.0,98.0,59,95.4,100,72.4,75.7,73.7
20160218230000,294.0,98.0,59,96.6,100,72.4,75.7,73.7
20160218231500,294.0,98.0,59,88.5,100,72.4,75.7,73.7
20160218233000,294.0,98.0,59,87.5,100,72.4,75.7,73.7
20160218234500,297.6,99.2,59,97.2,100,72.4,75.7,73.7
20160219000000,294.0,98.0,59,94.1,100,72.3,75.7,73.7
20160219001500,294.0,98.0,59,86.5,100,72.4,75.7,73.7
20160219003000,294.0,98.0,59,97.9,100,72.4,75.7,73.7
20160219004500,294.0,98.0,59,93.0,100,72.4,75.7,73.7
20160219010000,294.0,98.0,59,86.3,100,72.5,75.7,73.7
20160219011500,294.0,98.0,59,96.4,100,72.5,75.7,73.7
20160219013000,294.0,98.0,59,96.4,100,72.6,75.7,73.7
20160219014500,294.0,98.0,59,86.2,100,72.6,75.7,73.7
20160219020000,294.0,98.0,59,91.7,100,72.6,75.7,73.7
20160219021500,294.0,98.0,59,97.8,100,72.6,75.7,73.7
20160219023000,294.0,98.0,59,91.6,100,72.7,75.7,73.7
20160219024500,294.0,98.0,59,87.5,100,72.7,75.7,73.7
20160219030000,294.0,98.0,59,97.8,100,72.7,75.7,73.7
20160219031500,294.0,98.0,59,92.3,100,72.7,75.7,73.7
20160219033000,294.0,98.0,59,86.3,100,72.7,75.7,73.7
20160219034500,294.0,98.0,59,97.8,100,72.7,75.7,73.7
20160219040000,297.6,99.2,59,95.3,100,72.7,75.7,73.7
20160219041500,294.0,98.0,59,85.9,100,72.7,75.7,73.7
20160219043000,297.6,99.2,59,91.3,100,72.6,75.7,73.7
20160219044500,294.0,98.0,59,96.6,100,72.6,75.7,73.7
20160219050000,297.6,99.2,59,85.6,100,72.5,75.7,73.7
20160219051500,294.0,98.0,59,96.7,100,72.4,75.7,73.7
20160219053000,294.0,98.0,59,95.3,100,72.4,75.7,73.7
20160219054500,294.0,98.0,59,85.6,100,72.4,75.7,73.7
20160219060000,294.0,98.0,59,91.1,100,72.4,75.7,73.7
20160219061500,294.0,98.0,59,95.9,100,72.3,75.7,73.7
20160219063000,294.0,98.0,59,86.1,100,72.4,75.7,73.7
20160219064500,294.0,98.0,59,95.9,100,72.4,75.7,73.7
20160219070000,294.0,98.0,59,85.8,100,72.5,75.7,73.7
20160219071500,294.0,98.0,59,93.6,100,72.5,75.7,73.7
20160219073000,294.0,98.0,59,94.7,100,72.5,75.7,73.7
20160219074500,294.0,98.0,59,86.9,100,72.5,75.7,73.7
20160219080000,294.0,98.0,59,97.8,100,72.4,75.7,73.7
20160219081500,294.0,98.0,59,89.7,100,72.4,75.7,73.7
20160219083000,294.0,98.0,59,90.6,100,72.4,75.7,73.7
20160219084500,289.8,96.6,59,97.2,100,72.4,75.7,73.7
20160219090000,289.8,96.6,59,89.8,100,72.4,75.7,73.7
20160219091500,294.0,98.0,59,87.5,100,72.4,75.7,73.7
20160219093000,289.8,96.6,59,93.5,100,72.4,75.7,73.7
20160219094500,289.8,96.6,59,97.8,100,72.4,75.7,73.7
20160219100000,289.8,96.6,59,92.8,100,72.5,75.7,73.7
20160219101500,294.0,98.0,59,86.2,100,72.6,75.7,73.7
20160219103000,294.0,98.0,59,91.1,100,72.6,75.7,73.7
20160219104500,289.8,96.6,59,97.4,100,72.6,75.7,73.7
20160219110000,289.8,96.6,59,86.2,100,72.6,75.7,73.7
20160219111500,289.8,96.6,59,93.2,100,72.7,75.7,73.7
20160219113000,294.0,98.0,60,97.8,100,72.6,75.7,73.7
20160219114500,294.0,98.0,60,90.4,100,72.7,75.7,73.7
20160219120000,294.0,98.0,60,88.6,100,72.7,75.7,73.7
20160219121500,289.8,96.6,60,94.8,100,72.7,75.7,73.7
20160219123000,289.8,96.6,60,95.9,100,72.8,75.7,73.7
20160219124500,289.8,96.6,60,86.9,100,72.8,75.7,73.7
20160219130000,289.8,96.6,60,91.1,100,73.4,75.7,73.7
20160219131500,294.0,98.0,60,98.4,100,73.2,75.7,73.7
20160219133000,289.8,96.6,60,93.4,100,73.3,75.7,73.7
20160219134500,294.0,98.0,60,87.5,100,73.1,75.7,73.7
20160219140000,294.0,98.0,60,91.1,100,72.7,75.7,73.7
20160219141500,289.8,96.6,60,98.4,100,72.6,75.7,73.7
20160219143000,289.8,96.6,60,92.1,100,72.6,75.7,73.7
20160219144500,294.0,98.0,60,87.5,100,72.6,75.7,73.7
20160219150000,294.0,98.0,60,91.7,100,72.6,75.7,73.7
20160219151500,294.0,98.0,60,98.2,100,72.6,75.7,73.7
20160219153000,294.0,98.0,60,86.9,100,72.7,75.7,73.7
20160219154500,294.0,98.0,60,89.3,100,72.7,75.7,73.7
20160219160000,294.0,98.0,60,94.3,100,72.7,75.7,73.7
20160219161500,294.0,98.0,60,96.4,100,72.7,75.7,73.7
20160219163000,297.6,99.2,60,87.9,100,72.7,75.7,73.7
20160219164500,301.2,100.4,60,87.9,100,72.7,75.7,73.7
20160219170000,297.6,99.2,60,93.0,100,72.7,75.7,73.7
20160219171500,297.6,99.2,60,98.3,100,72.7,75.7,73.7
20160219173000,297.6,99.2,60,89.7,100,72.6,75.7,73.7
20160219174500,297.6,99.2,60,87.5,100,72.6,75.7,73.7
20160219180000,301.2,100.4,60,90.6,100,72.7,75.7,73.7
20160219181500,301.2,100.4,60,98.4,100,72.7,75.7,73.7
20160219183000,301.2,100.4,60,92.9,100,72.7,75.7,73.7
20160219184500,304.8,101.6,60,86.8,100,72.8,75.7,73.7
20160219190000,304.8,101.6,60,87.9,100,72.8,75.7,73.7
20160219191500,301.2,100.4,60,93.6,100,72.8,75.7,73.7
20160219193000,301.2,100.4,60,96.6,100,72.8,75.7,73.7
20160219194500,297.6,99.2,60,88.5,100,72.7,75.7,73.7
20160219200000,301.2,100.4,60,87.6,100,72.7,75.7,73.7
20160219201500,301.2,100.4,60,97.2,100,72.7,75.7,73.7
20160219203000,301.2,100.4,60,93.1,100,72.7,75.7,73.7
20160219204500,297.6,99.2,60,86.2,100,72.8,75.7,73.7
20160219210000,297.6,99.2,60,91.2,100,72.8,75.7,73.7
20160219211500,297.6,99.2,60,98.4,100,72.8,75.7,73.7
20160219213000,301.2,100.4,60,93.3,100,72.9,75.7,73.7
20160219214500,297.6,99.2,60,86.2,100,72.9,75.7,73.7
20160219220000,297.6,99.2,60,88.8,100,72.9,75.7,73.7
20160219221500,297.6,99.2,60,97.3,100,72.9,75.7,73.7
20160219223000,297.6,99.2,60,95.0,100,72.9,75.7,73.7
20160219224500,297.6,99.2,60,85.6,100,72.9,75.7,73.7
20160219230000,301.2,100.4,60,90.1,100,73.0,75.7,73.7
20160219231500,297.6,99.2,60,97.8,100,73.0,75.7,73.7
20160219233000,297.6,99.2,60,90.4,100,73.0,75.7,73.7
20160219234500,297.6,99.2,60,87.0,100,73.0,75.7,73.7
20160220000000,297.6,99.2,60,96.3,100,72.9,75.7,73.7
20160220001500,297.6,99.2,60,95.3,100,72.9,75.7,73.7
20160220003000,301.2,100.4,60,85.9,100,72.9,75.7,73.7
20160220004500,297.6,99.2,60,91.1,100,72.9,75.7,73.7
20160220010000,297.6,99.2,60,97.8,100,72.8,75.7,73.7
20160220011500,294.0,98.0,62,73.4,100,72.6,75.7,73.7
20160220013000,294.0,98.0,62,82.1,100,72.6,75.7,73.7
20160220014500,294.0,98.0,62,87.5,100,72.6,75.7,73.7
20160220020000,294.0,98.0,62,94.9,100,72.4,75.7,73.7
20160220021500,297.6,99.2,62,94.9,100,72.4,75.7,73.7
20160220023000,294.0,98.0,62,85.4,100,72.4,75.7,73.7
20160220024500,297.6,99.2,62,97.2,100,72.4,75.7,73.7
20160220030000,297.6,99.2,62,93.7,100,72.4,75.7,73.7
20160220031500,297.6,99.2,62,85.8,100,72.4,75.7,73.7
20160220033000,294.0,98.0,62,96.7,100,72.4,75.7,73.7
20160220034500,297.6,99.2,62,94.1,100,72.4,75.7,73.7
20160220040000,297.6,99.2,62,85.0,100,72.4,75.7,73.7
20160220041500,297.6,99.2,62,95.0,100,72.4,75.7,73.7
20160220043000,297.6,99.2,62,94.0,100,72.5,75.7,73.7
20160220044500,297.6,99.2,62,85.6,100,72.6,75.7,73.7
20160220050000,297.6,99.2,62,94.8,100,72.7,75.7,73.7
20160220051500,297.6,99.2,62,95.9,100,72.7,75.7,73.7
20160220053000,297.6,99.2,62,86.7,100,72.7,75.7,73.7
20160220054500,297.6,99.2,62,88.1,100,72.7,75.7,73.7
20160220060000,297.6,99.2,62,97.8,100,72.6,75.7,73.7
20160220061500,297.6,99.2,62,92.3,100,72.6,75.7,73.7
20160220063000,297.6,99.2,62,85.9,100,72.6,75.7,73.7
20160220064500,297.6,99.2,62,97.2,100,72.6,75.7,73.7
20160220070000,297.6,99.2,62,90.8,100,72.6,75.7,73.7
20160220071500,294.0,98.0,62,87.5,100,72.7,75.7,73.7
20160220073000,297.6,99.2,62,97.2,100,72.7,75.7,73.7
20160220074500,294.0,98.0,62,92.1,100,72.7,75.7,73.7
20160220080000,297.6,99.2,62,86.6,100,72.7,75.7,73.7
20160220081500,294.0,98.0,62,97.2,100,72.7,75.7,73.7
20160220083000,297.6,99.2,62,92.2,100,72.7,75.7,73.7
20160220084500,297.6,99.2,62,87.6,100,72.8,75.7,73.7
20160220090000,297.6,99.2,62,94.3,100,72.8,75.7,73.7
20160220091500,297.6,99.2,62,95.9,100,72.8,75.7,73.7
20160220093000,297.6,99.2,62,86.2,100,72.8,75.7,73.7
20160220094500,297.6,99.2,62,88.1,100,72.8,75.7,73.7
20160220100000,297.6,99.2,62,95.6,100,72.7,75.7,73.7
20160220101500,297.6,99.2,62,94.5,100,72.7,75.7,73.7
20160220103000,297.6,99.2,62,86.9,100,72.7,75.7,73.7
20160220104500,294.0,98.0,62,93.1,100,72.8,75.7,73.7
20160220110000,297.6,99.2,62,96.6,100,72.8,75.7,73.7
20160220111500,294.0,98.0,62,86.8,100,72.8,75.7,73.7
20160220113000,297.6,99.2,62,89.3,100,72.9,75.7,73.7
20160220114500,294.0,98.0,62,97.8,100,72.9,75.7,73.7
20160220120000,294.0,98.0,62,92.5,100,72.9,75.7,73.7
20160220121500,297.6,99.2,62,86.9,100,72.9,75.7,73.7
20160220123000,297.6,99.2,62,92.4,100,72.9,75.7,73.7
20160220124500,297.6,99.2,62,97.8,100,73.0,75.7,73.7
20160220130000,294.0,98.0,62,91.0,100,73.0,75.7,73.7
20160220131500,297.6,99.2,62,86.3,100,73.1,75.7,73.7
20160220133000,297.6,99.2,62,91.8,100,73.1,75.7,73.7
20160220134500,294.0,98.0,62,97.7,100,73.1,75.7,73.7
20160220140000,294.0,98.0,62,89.0,100,73.1,75.7,73.7
20160220141500,297.6,99.2,62,87.5,100,73.1,75.7,73.7
20160220143000,297.6,99.2,62,94.8,100,73.1,75.7,73.7
20160220144500,297.6,99.2,62,94.8,100,73.1,75.7,73.7
20160220150000,297.6,99.2,62,86.9,100,73.1,75.7,73.7
20160220151500,297.6,99.2,62,91.9,100,73.1,75.7,73.7
20160220153000,297.6,99.2,62,95.9,100,73.1,75.7,73.7
20160220154500,297.6,99.2,62,86.2,100,73.1,75.7,73.7
20160220160000,297.6,99.2,62,90.0,100,73.1,75.7,73.7
20160220161500,297.6,99.2,62,96.7,100,73.1,75.7,73.7
20160220163000,297.6,99.2,62,92.9,100,73.1,75.7,73.7
20160220164500,297.6,99.2,62,86.9,100,73.2,75.7,73.7
20160220170000,297.6,99.2,62,92.4,100,73.2,75.7,73.7
20160220171500,294.0,98.0,62,97.8,100,73.2,75.7,73.7
20160220173000,297.6,99.2,62,90.9,100,73.2,75.7,73.7
20160220174500,297.6,99.2,62,86.2,100,73.2,75.7,73.7
20160220180000,297.6,99.2,62,90.6,100,73.2,75.7,73.7
20160220181500,297.6,99.2,62,96.7,100,73.2,75.7,73.7
20160220183000,301.2,100.4,62,93.6,100,73.2,75.7,73.7
20160220184500,297.6,99.2,62,85.6,100,73.2,75.7,73.7
20160220190000,297.6,99.2,62,90.5,100,73.2,75.7,73.7
20160220191500,297.6,99.2,62,97.7,100,73.2,75.7,73.7
20160220193000,297.6,99.2,62,91.7,100,73.1,75.7,73.7
20160220194500,297.6,99.2,62,86.2,100,73.1,75.7,73.7
20160220200000,297.6,99.2,62,92.4,100,73.1,75.7,73.7
20160220201500,297.6,99.2,62,97.2,100,73.0,75.7,73.7
20160220203000,301.2,100.4,62,91.0,100,73.0,75.7,73.7
20160220204500,301.2,100.4,62,85.6,100,73.0,75.7,73.7
20160220210000,297.6,99.2,62,92.5,100,73.0,75.7,73.7
20160220211500,297.6,99.2,62,97.2,100,73.0,75.7,73.7
20160220213000,297.6,99.2,62,89.8,100,73.0,75.7,73.7
20160220214500,297.6,99.2,62,86.9,100,73.0,75.7,73.7
20160220220000,297.6,99.2,62,94.9,100,73.0,75.7,73.7
20160220221500,297.6,99.2,62,94.9,100,73.1,75.7,73.7
20160220223000,301.2,100.4,62,86.1,100,73.1,75.7,73.7
20160220224500,297.6,99.2,62,88.7,100,73.1,75.7,73.7
20160220230000,297.6,99.2,62,96.6,100,73.1,75.7,73.7
20160220231500,297.6,99.2,62,94.7,100,73.1,75.7,73.7
20160220233000,297.6,99.2,62,86.4,100,73.1,75.7,73.7
20160220234500,297.6,99.2,62,87.5,100,72.9,75.7,73.7
20160221000000,297.6,99.2,62,97.2,100,72.9,75.7,73.7
20160221001500,297.6,99.2,62,90.2,100,72.9,75.7,73.7
20160221003000,297.6,99.2,62,87.0,100,72.9,75.7,73.7
20160221004500,297.6,99.2,62,97.2,100,72.9,75.7,73.7
20160221010000,297.6,99.2,62,91.8,100,73.0,75.7,73.7
20160221011500,297.6,99.2,62,85.8,100,73.1,75.7,73.7
20160221013000,301.2,100.4,62,92.9,100,73.0,75.7,73.7
20160221014500,297.6,99.2,62,96.6,100,72.9,75.7,73.7
20160221020000,297.6,99.2,62,89.0,100,72.9,75.7,73.7
20160221021500,297.6,99.2,62,87.5,100,72.9,75.7,73.7
20160221023000,297.6,99.2,62,97.8,100,72.9,75.7,73.7
20160221024500,297.6,99.2,62,92.9,100,72.9,75.7,73.7
20160221030000,297.6,99.2,62,86.8,100,72.9,75.7,73.7
20160221031500,297.6,99.2,62,96.0,100,73.0,75.7,73.7
20160221033000,297.6,99.2,62,94.7,100,72.9,75.7,73.7
20160221034500,297.6,99.2,62,85.0,100,72.9,75.7,73.7
20160221040000,297.6,99.2,62,93.0,100,72.9,75.7,73.7
20160221041500,297.6,99.2,62,96.6,100,72.8,75.7,73.7
20160221043000,297.6,99.2,62,87.4,100,72.9,75.7,73.7
20160221044500,297.6,99.2,62,89.0,100,72.9,75.7,73.7
20160221050000,297.6,99.2,62,97.8,100,72.9,75.7,73.7
20160221051500,297.6,99.2,62,89.8,100,72.9,75.7,73.7
20160221053000,301.2,100.4,62,86.9,100,72.9,75.7,73.7
20160221054500,297.6,99.2,62,97.2,100,72.9,75.7,73.7
20160221060000,297.6,99.2,62,94.4,100,72.8,75.7,73.7
20160221061500,297.6,99.2,62,85.6,100,72.8,75.7,73.7
20160221063000,297.6,99.2,62,91.8,100,72.8,75.7,73.7
20160221064500,297.6,99.2,62,97.2,100,72.9,75.7,73.7
20160221070000,297.6,99.2,62,90.8,100,72.9,75.7,73.7
20160221071500,297.6,99.2,62,86.9,100,72.9,75.7,73.7
20160221073000,297.6,99.2,62,94.2,100,72.9,75.7,73.7
20160221074500,297.6,99.2,62,95.9,100,72.9,75.7,73.7
20160221080000,297.6,99.2,62,86.3,100,72.9,75.7,73.7
20160221081500,297.6,99.2,62,89.6,100,72.8,75.7,73.7
20160221083000,294.0,98.0,62,97.2,100,72.8,75.7,73.7
20160221084500,294.0,98.0,62,89.8,100,72.8,75.7,73.7
20160221090000,297.6,99.2,62,88.1,100,72.9,75.7,73.7
20160221091500,297.6,99.2,62,96.6,100,72.9,75.7,73.7
20160221093000,294.0,98.0,62,94.7,100,72.9,75.7,73.7
20160221094500,297.6,99.2,62,85.6,100,72.9,75.7,73.7
20160221100000,297.6,99.2,62,90.3,100,72.9,75.7,73.7
20160221101500,294.0,98.0,62,97.8,100,72.9,75.7,73.7
20160221103000,294.0,98.0,62,91.2,100,72.9,75.7,73.7
20160221104500,297.6,99.2,62,86.9,100,73.1,75.7,73.7
20160221110000,294.0,98.0,62,90.1,100,73.1,75.7,73.7
20160221111500,297.6,99.2,62,97.8,100,73.0,75.7,73.7
20160221113000,297.6,99.2,62,94.9,100,73.0,75.7,73.7
20160221114500,297.6,99.2,62,86.6,100,72.9,75.7,73.7
20160221120000,297.6,99.2,62,88.5,100,72.9,75.7,73.7
20160221121500,297.6,99.2,62,97.2,100,72.9,75.7,73.7
20160221123000,297.6,99.2,62,93.3,100,72.9,75.7,73.7
20160221124500,294.0,98.0,62,86.2,100,72.9,75.7,73.7
20160221130000,294.0,98.0,62,89.1,100,72.9,75.7,73.7
20160221131500,297.6,99.2,62,97.2,100,72.9,75.7,73.7
20160221133000,294.0,98.0,62,94.1,100,72.9,75.7,73.7
20160221134500,297.6,99.2,62,85.6,100,72.9,75.7,73.7
20160221140000,297.6,99.2,62,89.9,100,73.0,75.7,73.7
20160221141500,297.6,99.2,62,97.8,100,73.0,75.7,73.7
20160221143000,294.0,98.0,62,92.7,100,73.1,75.7,73.7
20160221144500,297.6,99.2,62,86.2,100,73.1,75.7,73.7
20160221150000,297.6,99.2,62,91.3,100,73.1,75.7,73.7
20160221151500,297.6,99.2,62,97.8,100,73.0,75.7,73.7
20160221153000,297.6,99.2,62,90.0,100,72.9,75.7,73.7
20160221154500,297.6,99.2,62,87.5,100,72.9,75.7,73.7
20160221160000,297.6,99.2,62,95.5,100,72.9,75.7,73.7
20160221161500,297.6,99.2,62,95.5,100,72.9,75.7,73.7
20160221163000,297.6,99.2,62,86.2,100,72.9,75.7,73.7
20160221164500,297.6,99.2,62,89.9,100,73.0,75.7,73.7
20160221170000,297.6,99.2,62,97.2,100,73.0,75.7,73.7
20160221171500,294.0,98.0,62,95.4,100,73.0,75.7,73.7
20160221173000,297.6,99.2,62,87.3,100,73.0,75.7,73.7
20160221174500,297.6,99.2,62,87.3,100,73.0,75.7,73.7
20160221180000,297.6,99.2,62,94.9,100,73.0,75.7,73.7
20160221181500,297.6,99.2,62,95.9,100,73.1,75.7,73.7
20160221183000,297.6,99.2,62,86.6,100,73.1,75.7,73.7
20160221184500,297.6,99.2,62,88.1,100,73.0,75.7,73.7
20160221190000,297.6,99.2,62,96.0,100,72.9,75.7,73.7
20160221191500,294.0,98.0,62,96.0,100,72.9,75.7,73.7
20160221193000,294.0,98.0,62,86.2,100,72.8,75.7,73.7
20160221194500,294.0,98.0,62,89.4,100,72.8,75.7,73.7
20160221200000,297.6,99.2,62,97.3,100,72.8,75.7,73.7
20160221201500,294.0,98.0,62,95.3,100,72.8,75.7,73.7
20160221203000,297.6,99.2,62,86.2,100,72.9,75.7,73.7
20160221204500,297.6,99.2,62,89.1,100,72.9,75.7,73.7
20160221210000,294.0,98.0,62,97.8,100,72.9,75.7,73.7
20160221211500,297.6,99.2,62,93.9,100,72.9,75.7,73.7
20160221213000,294.0,98.0,62,86.2,100,73.0,75.7,73.7
20160221214500,297.6,99.2,62,94.2,100,73.0,75.7,73.7
20160221220000,297.6,99.2,62,96.6,100,73.0,75.7,73.7
20160221221500,297.6,99.2,62,87.1,100,73.1,75.7,73.7
20160221223000,297.6,99.2,62,88.2,100,73.1,75.7,73.7
20160221224500,297.6,99.2,62,96.9,100,73.1,75.7,73.7
20160221230000,297.6,99.2,62,95.3,100,73.0,75.7,73.7
20160221231500,294.0,98.0,62,85.6,100,72.9,75.7,73.7
20160221233000,297.6,99.2,62,89.4,100,72.9,75.7,73.7
20160221234500,297.6,99.2,62,97.4,100,72.9,75.7,73.7
20160222000000,294.0,98.0,62,91.6,100,72.9,75.7,73.7
20160222001500,297.6,99.2,62,86.9,100,72.9,75.7,73.7
20160222003000,294.0,98.0,62,97.2,100,73.0,75.7,73.7
20160222004500,297.6,99.2,62,92.8,100,73.1,75.7,73.7
20160222010000,297.6,99.2,62,86.2,100,73.1,75.7,73.7
20160222011500,297.6,99.2,62,93.0,100,73.1,75.7,73.7
20160222013000,294.0,98.0,62,95.9,100,72.9,75.7,73.7
20160222014500,297.6,99.2,62,86.2,100,72.9,75.7,73.7
20160222020000,297.6,99.2,62,88.8,100,72.9,75.7,73.7
20160222021500,297.6,99.2,62,97.8,100,72.9,75.7,73.7
20160222023000,294.0,98.0,62,92.9,100,73.0,75.7,73.7
20160222024500,297.6,99.2,62,85.8,100,73.1,75.7,73.7
20160222030000,294.0,98.0,62,91.8,100,73.1,75.7,73.7
20160222031500,297.6,99.2,62,96.6,100,73.1,75.7,73.7
20160222033000,297.6,99.2,62,86.2,100,73.1,75.7,73.7
20160222034500,297.6,99.2,62,91.7,100,73.1,75.7,73.7
20160222040000,297.6,99.2,62,97.2,100,73.1,75.7,73.7
20160222041500,297.6,99.2,62,87.4,100,73.1,75.7,73.7
20160222043000,297.6,99.2,62,89.3,100,73.2,75.7,73.7
20160222044500,294.0,98.0,62,97.8,100,73.1,75.7,73.7
20160222050000,294.0,98.0,62,90.1,100,73.1,75.7,73.7
20160222051500,294.0,98.0,62,86.9,100,73.1,75.7,73.7
20160222053000,294.0,98.0,62,94.3,100,73.0,75.7,73.7
20160222054500,297.6,99.2,62,96.6,100,72.9,75.7,73.7
20160222060000,297.6,99.2,62,87.2,100,72.9,75.7,73.7
20160222061500,294.0,98.0,62,88.1,100,73.0,75.7,73.7
20160222063000,297.6,99.2,62,97.7,100,73.0,75.7,73.7
20160222064500,294.0,98.0,62,88.1,100,73.1,75.7,73.7
20160222070000,294.0,98.0,62,89.4,100,73.1,75.7,73.7
20160222071500,294.0,98.0,62,97.8,100,73.1,75.7,73.7
20160222073000,297.6,99.2,62,93.4,100,73.0,75.7,73.7
20160222074500,297.6,99.2,62,86.4,100,73.0,75.7,73.7
20160222080000,297.6,99.2,62,91.8,100,72.9,75.7,73.7
20160222081500,297.6,99.2,62,97.8,100,72.9,75.7,73.7
20160222083000,297.6,99.2,62,92.8,100,73.0,75.7,73.7
20160222084500,297.6,99.2,62,86.4,100,73.1,75.7,73.7
20160222090000,297.6,99.2,62,90.5,100,73.1,75.7,73.7
20160222091500,297.6,99.2,62,58.4,0,73.7,75.7,73.7
20160222093000,297.6,99.2,62,61.1,100,72.6,75.7,73.7
20160222094500,297.6,99.2,62,74.4,100,73.3,75.7,73.7
20160222100000,297.6,99.2,62,82.6,100,73.1,75.7,73.7
20160222101500,294.0,98.0,62,90.7,100,73.3,75.7,73.7
20160222103000,294.0,98.0,62,90.7,100,73.1,75.7,73.7
20160222104500,294.0,98.0,62,83.2,100,73.2,75.7,73.7
20160222110000,294.0,98.0,62,86.2,100,72.9,75.7,73.7
20160222111500,294.0,98.0,62,91.8,100,72.9,75.7,73.7
20160222113000,294.0,98.0,62,95.9,100,72.7,75.7,73.7
20160222114500,297.6,99.2,62,91.2,100,72.6,75.7,73.7
20160222120000,294.0,98.0,62,86.9,100,73.0,75.7,73.7
20160222121500,294.0,98.0,62,88.8,100,72.9,75.7,73.7
20160222123000,294.0,98.0,62,97.0,100,73.1,75.7,73.7
20160222124500,297.6,99.2,62,95.6,100,73.1,75.7,73.7
20160222130000,294.0,98.0,62,87.0,100,73.1,75.7,73.7
20160222131500,294.0,98.0,62,88.8,100,73.0,75.7,73.7
20160222133000,294.0,98.0,62,97.0,100,72.9,75.7,73.7
20160222134500,294.0,98.0,62,95.9,100,72.5,75.7,73.7
20160222140000,297.6,99.2,62,87.9,100,72.8,75.7,73.7
20160222141500,297.6,99.2,62,87.9,100,73.1,75.7,73.7
20160222143000,297.6,99.2,62,92.1,100,73.2,75.7,73.7
20160222144500,294.0,98.0,62,97.8,100,73.1,75.7,73.7
20160222150000,294.0,98.0,62,90.7,100,73.1,75.7,73.7
20160222151500,297.6,99.2,62,87.8,100,73.1,75.7,73.7
20160222153000,301.2,100.4,62,91.8,100,73.1,75.7,73.7
20160222154500,297.6,99.2,62,97.7,100,72.9,75.7,73.7
20160222160000,301.2,100.4,62,90.4,100,72.4,75.7,73.7
20160222161500,297.6,99.2,62,85.7,100,72.3,75.7,73.7
20160222163000,297.6,99.2,62,92.4,100,72.3,75.7,73.7
20160222164500,301.2,100.4,62,97.1,100,72.4,75.7,73.7
20160222170000,304.8,101.6,62,89.1,100,72.5,75.7,73.7
20160222171500,301.2,100.4,62,86.3,100,72.6,75.7,73.7
20160222173000,301.2,100.4,62,92.2,100,72.6,75.7,73.7
20160222174500,301.2,100.4,62,96.8,100,72.6,75.7,73.7
20160222180000,301.2,100.4,62,88.5,100,72.7,75.7,73.7
20160222181500,301.2,100.4,62,87.5,100,72.7,75.7,73.7
20160222183000,304.8,101.6,62,96.6,100,72.7,75.7,73.7
20160222184500,304.8,101.6,62,92.3,100,72.7,75.7,73.7
20160222190000,301.2,100.4,62,85.6,100,72.7,75.7,73.7
20160222191500,301.2,100.4,62,94.4,100,72.7,75.7,73.7
20160222193000,301.2,100.4,62,94.4,100,72.7,75.7,73.7
20160222194500,301.2,100.4,62,85.0,100,72.7,75.7,73.7
20160222200000,301.2,100.4,62,91.5,100,72.7,75.7,73.7
20160222201500,301.2,100.4,62,96.6,100,72.6,75.7,73.7
20160222203000,301.2,100.4,62,89.9,100,72.6,75.7,73.7
20160222204500,301.2,100.4,62,86.2,100,72.6,75.7,73.7
20160222210000,301.2,100.4,62,96.0,100,72.6,75.7,73.7
20160222211500,301.2,100.4,62,93.5,100,72.6,75.7,73.7
20160222213000,304.8,101.6,62,85.2,100,72.6,75.7,73.7
20160222214500,301.2,100.4,62,96.6,100,72.6,75.7,73.7
20160222220000,301.2,100.4,62,92.1,100,72.6,75.7,73.7
20160222221500,301.2,100.4,62,86.1,100,72.6,75.7,73.7
20160222223000,301.2,100.4,62,96.6,100,72.7,75.7,73.7
20160222224500,301.2,100.4,62,92.3,100,72.7,75.7,73.7
20160222230000,301.2,100.4,62,86.9,100,72.7,75.7,73.7
20160222231500,301.2,100.4,62,96.6,100,72.7,75.7,73.7
20160222233000,301.2,100.4,62,89.7,100,72.8,75.7,73.7
20160222234500,304.8,101.6,62,88.7,100,72.9,75.7,73.7
20160223000000,301.2,100.4,62,97.1,100,72.9,75.7,73.7
20160223001500,301.2,100.4,62,89.0,100,72.9,75.7,73.7
20160223003000,301.2,100.4,62,89.0,100,72.9,75.7,73.7
20160223004500,301.2,100.4,62,97.0,100,73.0,75.7,73.7
20160223010000,304.8,101.6,62,89.8,100,73.0,75.7,73.7
20160223011500,301.2,100.4,62,86.2,100,73.0,75.7,73.7
20160223013000,301.2,100.4,62,95.5,100,72.9,75.7,73.7
20160223014500,301.2,100.4,62,95.5,100,72.9,75.7,73.7
20160223020000,301.2,100.4,62,85.6,100,72.9,75.7,73.7
20160223021500,304.8,101.6,62,90.1,100,72.8,75.7,73.7
20160223023000,301.2,100.4,62,97.2,100,72.8,75.7,73.7
20160223024500,304.8,101.6,62,89.8,100,72.8,75.7,73.7
20160223030000,301.2,100.4,62,87.5,100,72.8,75.7,73.7
20160223031500,304.8,101.6,62,96.6,100,72.8,75.7,73.7
20160223033000,301.2,100.4,62,94.0,100,72.7,75.7,73.7
20160223034500,301.2,100.4,62,86.0,100,72.7,75.7,73.7
20160223040000,301.2,100.4,62,95.6,100,72.7,75.7,73.7
20160223041500,304.8,101.6,62,93.5,100,72.7,75.7,73.7
20160223043000,304.8,101.6,62,86.0,100,72.7,75.7,73.7
20160223044500,301.2,100.4,62,97.2,100,72.7,75.7,73.7
20160223050000,301.2,100.4,62,93.4,100,72.7,75.7,73.7
20160223051500,301.2,100.4,62,86.2,100,72.7,75.7,73.7
20160223053000,304.8,101.6,62,97.1,100,72.8,75.7,73.7
20160223054500,301.2,100.4,62,92.9,100,72.9,75.7,73.7
20160223060000,304.8,101.6,62,85.6,100,72.9,75.7,73.7
20160223061500,301.2,100.4,62,94.3,100,72.9,75.7,73.7
20160223063000,297.6,99.2,62,96.4,100,72.9,75.7,73.7
20160223064500,301.2,100.4,62,88.0,100,72.9,75.7,73.7
20160223070000,301.2,100.4,62,86.3,100,72.9,75.7,73.7
20160223071500,301.2,100.4,62,95.4,100,72.9,75.7,73.7
20160223073000,301.2,100.4,62,95.4,100,72.8,75.7,73.7
20160223074500,304.8,101.6,62,68.5,100,73.8,70.8,68.8
20160223080000,304.8,101.6,62,57.2,0,72.2,71.8,69.8
20160223081500,304.8,101.6,62,56.4,0,72.0,71.3,69.3
20160223083000,309.0,103.0,60,56.4,0,71.6,71.3,69.3
20160223084500,304.8,101.6,60,57.2,0,71.5,71.3,69.3
20160223090000,301.2,100.4,60,57.2,0,70.3,71.3,69.3
20160223091500,289.8,96.6,60,55.6,0,70.4,71.3,69.3
20160223093000,294.0,98.0,60,56.3,0,70.1,71.3,69.3
20160223094500,289.8,96.6,60,56.3,0,70.2,71.3,69.3
20160223100000,304.8,101.6,60,56.3,0,70.7,71.3,69.3
20160223101500,301.2,100.4,60,55.6,0,70.5,71.3,69.3
20160223103000,304.8,101.6,60,55.6,0,70.3,71.3,69.3
20160223104500,301.2,100.4,60,56.4,0,70.4,71.3,69.3
20160223110000,301.2,100.4,60,56.4,0,70.6,71.3,69.3
20160223111500,297.6,99.2,60,56.4,0,71.0,71.3,69.3
20160223113000,297.6,99.2,60,56.4,0,69.8,71.3,69.3
20160223114500,297.6,99.2,60,56.4,0,69.7,71.3,69.3
20160223120000,294.0,98.0,60,56.4,0,69.2,71.3,69.3
20160223121500,297.6,99.2,60,56.4,0,70.1,71.3,69.3
20160223123000,297.6,99.2,60,55.6,0,69.9,71.3,69.3
20160223124500,297.6,99.2,60,55.6,100,69.0,71.3,69.3
20160223130000,297.6,99.2,60,55.6,100,69.4,71.3,69.3
20160223131500,301.2,100.4,60,56.3,0,69.2,70.8,68.8
20160223133000,297.6,99.2,60,56.3,0,69.6,70.8,68.8
20160223134500,301.2,100.4,60,56.3,0,69.6,70.8,68.8
20160223140000,301.2,100.4,60,56.3,0,69.6,70.8,68.8
20160223141500,301.2,100.4,60,56.3,0,69.4,70.9,68.9
20160223143000,301.2,100.4,60,56.3,0,69.0,70.9,68.9
20160223144500,301.2,100.4,52,56.8,0,69.0,70.9,68.9
20160223150000,304.8,101.6,52,55.9,0,68.9,70.9,68.9
20160223151500,297.6,99.2,52,56.7,100,68.9,71.2,69.2
20160223153000,301.2,100.4,52,56.7,100,68.9,71.3,69.3
20160223154500,301.2,100.4,52,56.7,100,68.8,71.3,69.3
20160223160000,301.2,100.4,52,57.5,100,68.8,71.3,69.3
20160223161500,297.6,99.2,52,61.5,100,68.7,71.3,69.3
20160223163000,301.2,100.4,52,77.7,100,68.8,71.3,69.3
20160223164500,301.2,100.4,52,78.7,100,68.9,71.3,69.3
20160223170000,301.2,100.4,52,86.2,100,69.1,71.3,69.3
20160223171500,297.6,99.2,52,82.4,100,69.2,71.2,69.2
20160223173000,301.2,100.4,52,79.8,100,69.3,71.2,69.2
20160223174500,304.8,101.6,52,57.2,0,69.3,70.9,68.9
20160223180000,301.2,100.4,52,57.2,0,69.2,70.9,68.9
20160223181500,297.6,99.2,52,56.4,0,69.1,70.9,68.9
20160223183000,297.6,99.2,52,56.4,0,68.8,70.9,68.9
20160223184500,297.6,99.2,52,56.4,0,68.7,70.9,68.9
20160223190000,297.6,99.2,52,56.4,100,68.6,70.9,68.9
20160223191500,297.6,99.2,52,56.4,100,68.4,70.9,68.9
20160223193000,297.6,99.2,52,57.1,100,68.3,70.9,68.9
20160223194500,294.0,98.0,52,72.9,100,68.7,70.9,68.9
20160223200000,297.6,99.2,52,60.0,0,68.9,70.8,68.8
20160223201500,294.0,98.0,52,57.9,100,68.2,70.8,68.8
20160223203000,297.6,99.2,52,68.6,100,68.0,70.8,68.8
20160223204500,297.6,99.2,52,70.8,100,68.7,70.8,68.8
20160223210000,301.2,100.4,52,57.6,100,68.4,70.8,68.8
20160223211500,301.2,100.4,52,56.4,100,68.3,70.8,68.8
20160223213000,301.2,100.4,52,57.2,100,68.2,70.8,68.8
20160223214500,301.2,100.4,52,74.3,100,68.1,70.8,68.8
20160223220000,301.2,100.4,52,81.6,100,68.3,70.8,68.8
20160223221500,301.2,100.4,52,87.4,100,68.4,70.8,68.8
20160223223000,301.2,100.4,52,90.5,100,68.7,70.8,68.8
20160223224500,301.2,100.4,52,58.8,0,68.9,70.8,68.8
20160223230000,304.8,101.6,52,57.2,100,68.8,71.3,69.3
20160223231500,301.2,100.4,52,58.3,100,68.7,71.3,69.3
20160223233000,304.8,101.6,52,71.0,100,68.6,71.3,69.3
20160223234500,301.2,100.4,52,78.7,100,68.7,71.3,69.3
20160224000000,297.6,99.2,52,89.9,100,68.8,71.3,69.3
20160224001500,301.2,100.4,52,91.7,100,69.1,70.9,68.9
20160224003000,301.2,100.4,52,58.8,0,69.2,70.9,68.9
20160224004500,301.2,100.4,52,56.8,0,69.1,70.9,68.9
20160224010000,304.8,101.6,52,56.0,0,68.9,70.8,68.8
20160224011500,294.0,98.0,61,55.2,100,68.8,71.3,69.3
20160224013000,297.6,99.2,61,58.0,100,68.7,71.3,69.3
20160224014500,294.0,98.0,61,84.7,100,68.4,71.3,69.3
20160224020000,301.2,100.4,61,79.2,100,68.6,70.9,68.9
20160224021500,304.8,101.6,61,89.7,100,68.7,71.3,69.3
20160224023000,301.2,100.4,61,88.0,100,68.8,71.3,69.3
20160224024500,297.6,99.2,61,79.6,100,69.0,71.3,69.3
20160224030000,297.6,99.2,61,85.7,100,69.2,71.3,69.3
20160224031500,297.6,99.2,61,88.1,100,69.3,71.3,69.3
20160224033000,297.6,99.2,61,81.6,100,69.5,71.3,69.3
20160224034500,297.6,99.2,61,57.5,0,69.4,71.3,69.3
20160224040000,297.6,99.2,61,55.2,100,69.2,71.2,69.2
20160224041500,297.6,99.2,61,55.2,100,68.9,71.3,69.3
20160224043000,301.2,100.4,61,57.2,100,68.7,71.1,69.1
20160224044500,301.2,100.4,61,61.9,100,68.6,71.3,69.3
20160224050000,301.2,100.4,61,79.6,100,68.6,71.3,69.3
20160224051500,304.8,101.6,61,81.5,100,68.6,71.3,69.3
20160224053000,309.0,103.0,61,78.6,100,68.7,70.9,68.9
20160224054500,301.2,100.4,61,85.4,100,68.9,71.3,69.3
20160224060000,304.8,101.6,61,77.2,100,69.0,71.3,69.3
20160224061500,309.0,103.0,61,78.5,100,69.1,71.3,69.3
20160224063000,301.2,100.4,61,85.5,100,69.2,71.3,69.3
20160224064500,301.2,100.4,61,82.0,100,69.3,71.3,69.3
20160224070000,304.8,101.6,61,79.1,100,69.4,71.3,69.3
20160224071500,309.0,103.0,61,78.0,100,69.5,71.3,69.3
20160224073000,301.2,100.4,61,55.9,0,69.4,71.4,69.4
20160224074500,304.8,101.6,61,55.9,0,69.2,71.4,69.4
20160224080000,304.8,101.6,61,55.9,100,68.8,71.4,69.4
20160224081500,304.8,101.6,61,55.2,100,68.6,71.4,69.4
20160224083000,304.8,101.6,61,83.2,100,69.0,71.8,69.8
20160224084500,301.2,100.4,61,83.2,100,69.6,71.8,69.8
20160224090000,301.2,100.4,61,78.7,100,69.7,71.8,69.8
20160224091500,301.2,100.4,61,57.6,0,69.5,71.8,69.8
20160224093000,297.6,99.2,61,67.4,100,69.3,71.8,69.8
20160224094500,297.6,99.2,61,63.6,100,69.2,71.8,69.8
20160224100000,309.0,103.0,61,76.9,100,70.0,71.8,69.8
20160224101500,304.8,101.6,61,72.4,100,68.8,71.8,69.8
20160224103000,304.8,101.6,61,74.9,100,69.5,71.8,69.8
20160224104500,304.8,101.6,61,74.1,100,69.9,71.8,69.8
20160224110000,304.8,101.6,61,59.3,100,69.3,71.8,69.8
20160224111500,304.8,101.6,61,73.5,100,69.1,71.8,69.8
20160224113000,301.2,100.4,61,78.7,100,69.9,71.8,69.8
20160224114500,304.8,101.6,61,58.0,100,69.2,71.8,69.8
20160224120000,297.6,99.2,61,61.1,100,69.1,71.8,69.8
20160224121500,294.0,98.0,61,78.7,100,69.4,71.8,69.8
20160224123000,289.8,96.6,61,73.3,100,69.6,71.8,69.8
20160224124500,294.0,98.0,61,61.1,0,69.6,71.8,69.8
20160224130000,297.6,99.2,61,73.8,100,69.5,71.8,69.8
20160224131500,294.0,98.0,61,66.8,100,69.6,71.8,69.8
20160224133000,301.2,100.4,61,63.7,100,69.6,71.8,69.8
20160224134500,297.6,99.2,61,67.3,100,69.4,71.8,69.8
20160224140000,301.2,100.4,61,73.0,100,69.4,71.8,69.8
20160224141500,301.2,100.4,61,69.4,0,70.0,71.8,69.8
20160224143000,304.8,101.6,61,75.6,100,69.0,71.8,69.8
20160224144500,301.2,100.4,61,65.5,100,69.6,71.8,69.8
20160224150000,304.8,101.6,61,83.9,100,69.8,71.8,69.8
20160224151500,301.2,100.4,61,57.6,100,68.8,71.8,69.8
20160224153000,301.2,100.4,61,66.8,100,69.5,71.8,69.8
20160224154500,301.2,100.4,61,71.1,100,69.6,71.8,69.8
20160224160000,301.2,100.4,61,71.1,100,69.8,71.8,69.8
20160224161500,304.8,101.6,61,72.0,100,69.9,71.8,69.8
20160224163000,301.2,100.4,61,72.0,100,69.7,71.8,69.8
20160224164500,301.2,100.4,61,70.1,100,69.8,71.8,69.8
20160224170000,301.2,100.4,61,72.9,100,69.7,71.8,69.8
20160224171500,297.6,99.2,61,70.1,100,69.8,71.8,69.8
20160224173000,304.8,101.6,61,69.2,100,69.8,71.8,69.8
20160224174500,301.2,100.4,61,73.4,100,69.6,71.8,69.8
20160224180000,304.8,101.6,61,73.4,100,69.8,71.8,69.8
20160224181500,304.8,101.6,60,62.9,0,69.8,71.8,69.8
20160224183000,301.2,100.4,60,60.4,100,68.9,71.8,69.8
20160224184500,297.6,99.2,60,66.3,100,69.4,71.8,69.8
20160224190000,297.6,99.2,60,58.7,100,69.0,71.8,69.8
20160224191500,301.2,100.4,60,79.6,100,69.3,71.8,69.8
20160224193000,294.0,98.0,60,79.6,100,69.5,71.8,69.8
20160224194500,301.2,100.4,60,58.6,100,68.9,71.8,69.8
20160224200000,297.6,99.2,60,75.1,100,69.4,71.8,69.8
20160224201500,301.2,100.4,60,84.3,100,69.4,71.8,69.8
20160224203000,297.6,99.2,60,77.8,100,69.7,71.8,69.8
20160224204500,301.2,100.4,60,57.5,100,69.3,71.8,69.8
20160224210000,301.2,100.4,60,64.5,100,69.3,71.8,69.8
20160224211500,297.6,99.2,60,81.7,100,69.6,71.8,69.8
20160224213000,297.6,99.2,60,64.4,100,68.5,71.8,69.8
20160224214500,297.6,99.2,60,67.7,100,69.5,71.8,69.8
20160224220000,301.2,100.4,60,62.9,0,69.9,71.8,69.8
20160224221500,297.6,99.2,60,78.7,100,69.1,71.8,69.8
20160224223000,297.6,99.2,60,67.3,100,69.4,71.8,69.8
20160224224500,297.6,99.2,60,73.3,100,69.6,71.8,69.8
20160224230000,297.6,99.2,60,76.9,100,69.8,71.8,69.8
20160224231500,297.6,99.2,60,58.3,100,68.9,71.8,69.8
20160224233000,297.6,99.2,60,77.8,100,69.0,71.8,69.8
20160224234500,297.6,99.2,60,65.6,100,69.7,71.5,69.5
20160225000000,297.6,99.2,60,69.6,100,69.0,71.4,69.4
20160225001500,294.0,98.0,60,78.6,100,68.7,71.4,69.4
20160225003000,294.0,98.0,60,57.2,100,69.1,71.4,69.4
20160225004500,297.6,99.2,60,59.2,100,68.6,71.4,69.4
20160225010000,297.6,99.2,60,79.2,100,69.3,71.4,69.4
20160225011500,294.0,98.0,60,58.4,100,69.1,71.4,69.4
20160225013000,297.6,99.2,60,60.4,100,68.7,71.4,69.4
20160225014500,294.0,98.0,60,73.1,100,69.3,71.4,69.4
20160225020000,297.6,99.2,60,76.4,100,69.7,71.4,69.4
20160225021500,294.0,98.0,60,71.2,100,68.5,71.4,69.4
20160225023000,294.0,98.0,60,63.6,100,69.2,71.4,69.4
20160225024500,297.6,99.2,60,74.4,100,69.4,71.3,69.3
20160225030000,294.0,98.0,60,74.4,100,68.4,71.3,69.3
20160225031500,297.6,99.2,60,65.3,100,68.6,71.3,69.3
20160225033000,297.6,99.2,60,59.3,0,68.7,70.9,68.9
20160225034500,294.0,98.0,60,72.4,100,68.3,71.3,69.3
20160225040000,297.6,99.2,60,60.9,0,68.8,70.9,68.9
20160225041500,294.0,98.0,60,58.7,100,67.8,70.9,68.9
20160225043000,297.6,99.2,60,75.8,100,69.2,71.6,69.6
20160225044500,297.6,99.2,60,74.8,100,68.2,71.3,69.3
20160225050000,297.6,99.2,60,69.0,100,69.0,71.3,69.3
20160225051500,294.0,98.0,60,74.8,100,69.2,71.3,69.3
20160225053000,297.6,99.2,60,62.2,100,68.1,71.3,69.3
20160225054500,301.2,100.4,60,60.0,100,68.4,70.8,68.8
20160225060000,294.0,98.0,60,58.2,100,67.8,70.8,68.8
20160225061500,297.6,99.2,60,70.1,100,67.9,70.0,68.0
20160225063000,294.0,98.0,60,72.5,100,69.4,71.4,69.4
20160225064500,297.6,99.2,60,70.9,100,68.6,71.8,69.8
20160225070000,294.0,98.0,60,80.6,100,68.6,71.3,69.3
20160225071500,301.2,100.4,60,80.6,100,68.7,71.8,69.8
20160225073000,297.6,99.2,60,79.7,100,68.7,71.4,69.4
20160225074500,294.0,98.0,60,86.8,100,68.9,71.3,69.3
20160225080000,297.6,99.2,60,84.9,100,68.9,71.3,69.3
20160225081500,294.0,98.0,60,84.9,100,69.1,70.9,68.9
20160225083000,294.0,98.0,60,56.6,100,69.2,70.9,68.9
20160225084500,294.0,98.0,60,55.1,0,69.0,70.9,68.9
20160225090000,294.0,98.0,60,55.1,100,68.8,71.3,69.3
20160225091500,294.0,98.0,60,56.5,100,68.7,71.3,69.3
20160225093000,294.0,98.0,60,58.2,100,68.5,71.3,69.3
20160225094500,297.6,99.2,60,87.4,100,69.0,71.3,69.3
20160225100000,294.0,98.0,60,76.8,100,69.7,71.8,69.8
20160225101500,294.0,98.0,61,81.5,100,69.6,71.8,69.8
20160225103000,301.2,100.4,61,79.6,100,69.7,71.8,69.8
20160225104500,297.6,99.2,61,57.2,0,69.3,71.6,69.6
20160225110000,297.6,99.2,61,58.7,100,69.0,71.4,69.4
20160225111500,294.0,98.0,61,56.8,100,68.6,71.4,69.4
20160225113000,297.6,99.2,61,60.3,100,68.7,71.3,69.3
20160225114500,294.0,98.0,61,57.2,100,68.7,71.3,69.3
20160225120000,297.6,99.2,61,61.8,100,69.0,71.3,69.3
20160225121500,297.6,99.2,61,62.9,0,69.3,71.3,69.3
20160225123000,294.0,98.0,61,57.5,100,68.6,71.3,69.3
20160225124500,297.6,99.2,61,66.8,100,68.9,71.3,69.3
20160225130000,294.0,98.0,61,70.4,100,68.6,71.3,69.3
20160225131500,289.8,96.6,61,59.1,100,68.9,71.3,69.3
20160225133000,289.8,96.6,61,57.5,100,68.7,71.3,69.3
20160225134500,301.2,100.4,61,58.6,100,68.7,71.3,69.3
20160225140000,297.6,99.2,61,66.7,100,68.8,71.3,69.3
20160225141500,297.6,99.2,61,66.7,100,69.5,71.3,69.3
20160225143000,297.6,99.2,61,56.8,100,68.8,71.3,69.3
20160225144500,297.6,99.2,61,57.6,100,68.7,71.3,69.3
20160225150000,297.6,99.2,61,67.7,100,68.8,71.3,69.3
20160225151500,301.2,100.4,61,63.5,0,69.4,71.3,69.3
20160225153000,294.0,98.0,61,58.1,100,69.0,71.3,69.3
20160225154500,289.8,96.6,61,57.5,100,69.0,71.3,69.3
20160225160000,297.6,99.2,61,57.5,100,68.7,71.3,69.3
20160225161500,304.8,101.6,61,68.9,100,68.7,71.3,69.3
20160225163000,301.2,100.4,61,61.3,0,68.8,69.9,67.9
20160225164500,301.2,100.4,61,57.8,0,68.7,70.8,68.8
20160225170000,304.8,101.6,60,56.8,0,68.6,70.8,68.8
20160225171500,304.8,101.6,60,56.0,100,68.4,70.8,68.8
20160225173000,301.2,100.4,60,56.0,100,68.3,70.8,68.8
20160225174500,309.0,103.0,60,58.7,100,68.2,70.8,68.8
20160225180000,301.2,100.4,60,89.8,100,68.2,71.3,69.3
20160225181500,304.8,101.6,60,94.2,100,68.4,71.3,69.3
20160225183000,301.2,100.4,60,94.2,100,68.7,71.3,69.3
20160225184500,301.2,100.4,60,94.2,100,68.9,71.3,69.3
20160225190000,301.2,100.4,60,94.2,100,69.1,71.3,69.3
20160225191500,304.8,101.6,60,95.9,100,69.3,71.3,69.3
20160225193000,301.2,100.4,60,59.1,0,69.6,71.3,69.3
20160225194500,309.0,103.0,60,57.4,0,69.4,71.3,69.3
20160225200000,301.2,100.4,60,56.0,0,69.3,71.3,69.3
20160225201500,301.2,100.4,60,56.0,0,69.1,71.3,69.3
20160225203000,304.8,101.6,60,56.0,100,68.8,71.3,69.3
20160225204500,304.8,101.6,60,58.3,100,68.7,71.3,69.3
20160225210000,304.8,101.6,60,72.0,100,68.6,71.3,69.3
20160225211500,304.8,101.6,60,88.0,100,68.7,71.3,69.3
20160225213000,301.2,100.4,60,81.4,100,68.8,71.3,69.3
20160225214500,297.6,99.2,60,84.4,100,69.1,71.3,69.3
20160225220000,301.2,100.4,60,91.1,100,69.3,71.3,69.3
20160225221500,304.8,101.6,60,80.3,100,69.5,71.3,69.3
20160225223000,304.8,101.6,60,56.0,0,69.4,71.3,69.3
20160225224500,301.2,100.4,60,56.0,0,69.2,71.3,69.3
20160225230000,304.8,101.6,60,57.8,100,68.9,71.3,69.3
20160225231500,304.8,101.6,60,56.0,100,68.7,71.3,69.3
20160225233000,301.2,100.4,60,56.9,100,68.5,71.3,69.3
20160225234500,304.8,101.6,60,87.1,100,68.6,71.3,69.3
20160226000000,297.6,99.2,60,88.0,100,68.7,71.3,69.3
20160226001500,301.2,100.4,60,88.0,100,68.9,71.3,69.3
20160226003000,304.8,101.6,60,89.3,100,69.1,71.3,69.3
20160226004500,301.2,100.4,60,90.5,100,69.2,71.3,69.3
20160226010000,301.2,100.4,60,80.6,100,69.4,71.3,69.3
20160226011500,304.8,101.6,60,64.0,0,69.6,71.3,69.3
20160226013000,301.2,100.4,60,55.7,0,69.4,71.3,69.3
20160226014500,304.8,101.6,60,57.7,0,69.3,71.3,69.3
20160226020000,304.8,101.6,60,55.2,0,69.1,71.3,69.3
20160226021500,304.8,101.6,60,55.8,100,68.8,71.3,69.3
20160226023000,304.8,101.6,60,58.3,100,68.6,71.3,69.3
20160226024500,304.8,101.6,60,86.9,100,68.5,71.3,69.3
20160226030000,301.2,100.4,60,79.3,100,68.6,71.3,69.3
20160226031500,301.2,100.4,60,81.9,100,68.8,71.3,69.3
20160226033000,304.8,101.6,60,88.0,100,68.9,71.3,69.3
20160226034500,301.2,100.4,60,90.5,100,69.2,71.3,69.3
20160226040000,301.2,100.4,60,82.8,100,69.3,71.3,69.3
20160226041500,297.6,99.2,60,82.8,100,69.5,71.3,69.3
20160226043000,297.6,99.2,60,57.2,0,69.5,71.3,69.3
20160226044500,297.6,99.2,60,55.9,0,69.3,71.3,69.3
20160226050000,301.2,100.4,60,55.9,0,69.1,71.3,69.3
20160226051500,297.6,99.2,60,55.9,100,68.9,71.3,69.3
20160226053000,301.2,100.4,60,55.9,100,68.7,71.3,69.3
20160226054500,301.2,100.4,60,58.3,100,68.5,71.3,69.3
20160226060000,297.6,99.2,60,83.3,100,68.6,71.3,69.3
20160226061500,297.6,99.2,60,87.5,100,68.6,71.3,69.3
20160226063000,294.0,98.0,60,79.1,100,68.8,71.3,69.3
20160226064500,297.6,99.2,60,88.0,100,68.9,71.3,69.3
20160226070000,297.6,99.2,60,86.8,100,69.1,71.3,69.3
20160226071500,294.0,98.0,60,81.1,100,69.3,71.3,69.3
20160226073000,294.0,98.0,60,89.3,100,69.4,71.3,69.3
20160226074500,294.0,98.0,60,58.4,0,69.6,71.3,69.3
20160226080000,297.6,99.2,60,56.1,0,69.3,71.3,69.3
20160226081500,294.0,98.0,60,56.1,0,69.2,71.3,69.3
20160226083000,294.0,98.0,60,56.1,100,68.9,71.3,69.3
20160226084500,297.6,99.2,60,57.5,100,68.8,71.3,69.3
20160226090000,301.2,100.4,60,57.5,100,68.6,71.3,69.3
20160226091500,297.6,99.2,60,88.7,100,68.6,71.3,69.3
20160226093000,297.6,99.2,60,91.7,100,68.6,71.3,69.3
20160226094500,301.2,100.4,60,93.0,100,68.8,71.3,69.3
20160226100000,297.6,99.2,60,84.2,100,68.9,71.3,69.3
20160226101500,289.8,96.6,61,93.0,100,69.1,71.3,69.3
20160226103000,297.6,99.2,61,82.6,100,69.3,71.3,69.3
20160226104500,297.6,99.2,61,88.2,100,69.4,71.3,69.3
20160226110000,301.2,100.4,61,57.5,100,69.3,71.3,69.3
20160226111500,304.8,101.6,61,57.5,100,69.1,71.3,69.3
20160226113000,301.2,100.4,61,55.9,100,68.9,71.3,69.3
20160226114500,304.8,101.6,61,58.0,100,68.7,71.3,69.3
20160226120000,297.6,99.2,61,83.0,100,68.4,71.3,69.3
20160226121500,301.2,100.4,61,83.0,100,68.6,71.3,69.3
20160226123000,301.2,100.4,61,91.1,100,68.7,71.3,69.3
20160226124500,301.2,100.4,61,83.2,100,68.9,71.3,69.3
20160226130000,297.6,99.2,61,92.3,100,69.1,71.3,69.3
20160226131500,301.2,100.4,61,87.9,100,69.2,71.3,69.3
20160226133000,297.6,99.2,61,90.1,100,69.4,71.3,69.3
20160226134500,301.2,100.4,61,57.9,0,69.6,71.3,69.3
20160226140000,301.2,100.4,61,56.8,0,69.4,71.3,69.3
20160226141500,304.8,101.6,61,58.6,0,69.3,71.3,69.3
20160226143000,297.6,99.2,61,56.6,0,69.1,71.3,69.3
20160226144500,301.2,100.4,61,55.6,100,68.9,71.3,69.3
20160226150000,301.2,100.4,61,57.7,100,68.7,71.3,69.3
