PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226151500,304.8,101.6,60,58.8,100,68.6,71.3,69.3
20160226153000,297.6,99.2,60,83.3,100,68.6,71.3,69.3
20160226154500,297.6,99.2,60,83.3,100,68.7,71.3,69.3
20160226160000,297.6,99.2,60,91.7,100,68.9,71.3,69.3
20160226161500,301.2,100.4,60,88.0,100,69.1,71.3,69.3
20160226163000,301.2,100.4,60,82.6,100,69.3,71.3,69.3
20160226164500,297.6,99.2,60,83.8,100,69.5,71.3,69.3
20160226170000,297.6,99.2,60,62.8,100,67.9,71.3,69.3
20160226171500,301.2,100.4,60,75.9,100,69.0,71.3,69.3
20160226173000,301.2,100.4,60,65.8,100,69.2,71.3,69.3
20160226174500,304.8,101.6,60,68.3,100,69.2,71.3,69.3
20160226180000,304.8,101.6,60,67.2,100,69.1,71.3,69.3
20160226181500,301.2,100.4,60,67.2,100,69.2,71.3,69.3
20160226183000,304.8,101.6,60,64.9,100,69.2,71.3,69.3
20160226184500,304.8,101.6,60,69.2,100,69.1,71.3,69.3
20160226190000,301.2,100.4,60,65.3,100,69.1,71.3,69.3
20160226191500,309.0,103.0,60,67.3,100,69.1,71.3,69.3
20160226193000,301.2,100.4,60,65.1,100,69.0,71.3,69.3
20160226194500,301.2,100.4,60,66.3,100,68.9,71.3,69.3
20160226200000,301.2,100.4,60,76.6,100,68.9,71.3,69.3
20160226201500,301.2,100.4,60,76.6,100,69.1,71.3,69.3
20160226203000,301.2,100.4,60,80.1,100,69.1,71.3,69.3
20160226204500,304.8,101.6,60,75.4,100,69.1,71.3,69.3
20160226210000,304.8,101.6,60,78.7,100,69.2,71.3,69.3
20160226211500,297.6,99.2,60,81.5,100,69.2,71.3,69.3
20160226213000,304.8,101.6,60,80.6,100,69.3,71.3,69.3
20160226214500,304.8,101.6,60,75.3,100,69.3,71.3,69.3
20160226220000,304.8,101.6,60,80.7,100,69.5,71.3,69.3
20160226221500,301.2,100.4,60,57.2,0,69.5,71.3,69.3
20160226223000,297.6,99.2,60,56.6,0,69.3,71.3,69.3
20160226224500,304.8,101.6,60,56.6,0,69.2,71.3,69.3
20160226230000,304.8,101.6,60,54.7,100,68.9,71.3,69.3
20160226231500,301.2,100.4,60,54.7,100,68.7,71.3,69.3
20160226233000,301.2,100.4,60,57.5,100,68.6,71.3,69.3
20160226234500,301.2,100.4,60,84.3,100,68.6,71.3,69.3
20160227000000,301.2,100.4,60,82.4,100,68.7,71.3,69.3
20160227001500,301.2,100.4,60,81.3,100,68.9,71.3,69.3
20160227003000,304.8,101.6,60,84.9,100,69.0,71.3,69.3
20160227004500,304.8,101.6,60,78.7,100,69.2,71.3,69.3
20160227010000,304.8,101.6,60,83.8,100,69.3,71.3,69.3
20160227011500,289.8,96.6,61,57.1,0,69.4,71.3,69.3
20160227013000,297.6,99.2,62,54.7,0,69.2,71.3,69.3
20160227014500,297.6,99.2,62,55.7,100,68.9,71.3,69.3
20160227020000,297.6,99.2,62,55.7,100,68.6,71.3,69.3
20160227021500,297.6,99.2,62,81.1,100,68.4,71.3,69.3
20160227023000,297.6,99.2,62,82.5,100,68.6,71.3,69.3
20160227024500,294.0,98.0,62,77.1,100,68.7,71.3,69.3
20160227030000,297.6,99.2,62,85.6,100,68.8,71.3,69.3
20160227031500,297.6,99.2,62,85.6,100,68.9,71.4,69.4
20160227033000,297.6,99.2,62,76.8,100,69.1,71.4,69.4
20160227034500,297.6,99.2,62,83.8,100,69.2,71.4,69.4
20160227040000,297.6,99.2,62,83.8,100,69.3,71.5,69.5
20160227041500,297.6,99.2,62,82.7,100,69.4,71.4,69.4
20160227043000,297.6,99.2,62,76.6,100,69.6,71.4,69.4
20160227044500,294.0,98.0,62,84.3,100,69.6,71.4,69.4
20160227050000,301.2,100.4,62,57.6,0,69.6,71.4,69.4
20160227051500,294.0,98.0,62,55.1,0,69.4,71.4,69.4
20160227053000,297.6,99.2,62,56.7,0,69.2,71.4,69.4
20160227054500,301.2,100.4,62,54.7,100,68.9,71.4,69.4
20160227060000,297.6,99.2,62,56.7,100,68.7,71.4,69.4
20160227061500,301.2,100.4,62,74.4,100,68.6,71.4,69.4
20160227063000,294.0,98.0,62,79.6,100,68.6,71.4,69.4
20160227064500,294.0,98.0,62,77.4,100,68.7,71.4,69.4
20160227070000,297.6,99.2,62,80.8,100,68.7,71.4,69.4
20160227071500,297.6,99.2,62,83.1,100,68.8,71.4,69.4
20160227073000,297.6,99.2,62,79.6,100,68.9,71.4,69.4
20160227074500,297.6,99.2,62,81.7,100,69.1,71.4,69.4
20160227080000,294.0,98.0,62,84.3,100,69.2,71.4,69.4
20160227081500,297.6,99.2,62,83.1,100,69.2,71.4,69.4
20160227083000,294.0,98.0,62,80.7,100,69.3,71.4,69.4
20160227084500,294.0,98.0,62,86.2,100,69.5,71.4,69.4
20160227090000,294.0,98.0,62,84.3,100,69.6,71.4,69.4
20160227091500,297.6,99.2,62,56.3,0,69.7,71.4,69.4
20160227093000,297.6,99.2,62,55.2,0,69.4,71.4,69.4
20160227094500,294.0,98.0,62,55.2,0,69.3,71.4,69.4
20160227100000,297.6,99.2,62,55.2,100,69.1,71.4,69.4
20160227101500,297.6,99.2,62,55.9,100,68.8,71.4,69.4
20160227103000,297.6,99.2,62,63.8,100,68.6,71.4,69.4
20160227104500,301.2,100.4,62,86.2,100,68.6,71.4,69.4
20160227110000,301.2,100.4,62,86.2,100,68.6,71.4,69.4
20160227111500,304.8,101.6,62,84.9,100,68.7,71.4,69.4
20160227113000,304.8,101.6,62,83.6,100,68.9,71.4,69.4
20160227114500,304.8,101.6,62,92.4,100,69.1,71.4,69.4
20160227120000,297.6,99.2,62,84.9,100,69.3,71.4,69.4
20160227121500,301.2,100.4,62,88.4,100,69.5,71.4,69.4
20160227123000,304.8,101.6,62,63.3,0,69.7,71.4,69.4
20160227124500,301.2,100.4,62,57.1,0,69.6,71.4,69.4
20160227130000,301.2,100.4,62,56.0,0,69.3,71.4,69.4
20160227131500,304.8,101.6,62,57.2,0,69.2,71.4,69.4
20160227133000,304.8,101.6,62,58.7,100,68.9,71.4,69.4
20160227134500,297.6,99.2,62,58.7,100,68.8,71.4,69.4
20160227140000,297.6,99.2,62,65.7,100,68.7,71.4,69.4
20160227141500,301.2,100.4,62,85.6,100,68.8,71.4,69.4
20160227143000,304.8,101.6,62,87.2,100,68.9,71.4,69.4
20160227144500,301.2,100.4,62,90.9,100,69.1,71.4,69.4
20160227150000,297.6,99.2,62,85.0,100,69.3,71.4,69.4
20160227151500,301.2,100.4,62,86.8,100,69.6,71.4,69.4
20160227153000,301.2,100.4,62,57.6,0,69.7,71.4,69.4
20160227154500,304.8,101.6,62,57.6,0,69.6,71.4,69.4
20160227160000,301.2,100.4,62,58.3,0,69.3,71.4,69.4
20160227161500,297.6,99.2,62,55.9,0,69.2,71.4,69.4
20160227163000,301.2,100.4,62,55.9,100,68.9,71.4,69.4
20160227164500,304.8,101.6,62,59.1,100,68.7,71.3,69.3
20160227170000,297.6,99.2,62,57.9,100,68.5,70.9,68.9
20160227171500,297.6,99.2,62,83.8,100,68.5,70.9,68.9
20160227173000,301.2,100.4,62,77.3,100,68.7,70.9,68.9
20160227174500,304.8,101.6,62,76.1,100,68.8,70.8,68.8
20160227180000,301.2,100.4,62,56.7,100,68.7,70.8,68.8
20160227181500,304.8,101.6,62,57.7,100,68.7,70.8,68.8
20160227183000,301.2,100.4,62,55.5,100,68.5,70.8,68.8
20160227184500,304.8,101.6,62,57.9,100,68.3,70.8,68.8
20160227190000,301.2,100.4,62,56.0,100,68.2,70.8,68.8
20160227191500,301.2,100.4,62,80.3,100,68.1,70.8,68.8
20160227193000,301.2,100.4,62,76.4,100,68.3,70.8,68.8
20160227194500,301.2,100.4,62,84.4,100,68.6,70.8,68.8
20160227200000,301.2,100.4,62,82.6,100,68.8,70.8,68.8
20160227201500,301.2,100.4,62,82.6,100,68.9,70.9,68.9
20160227203000,304.8,101.6,62,78.8,100,69.1,70.9,68.9
20160227204500,301.2,100.4,62,56.7,0,69.1,70.9,68.9
20160227210000,309.0,103.0,62,56.7,0,68.9,70.9,68.9
20160227211500,304.8,101.6,62,54.7,0,68.7,70.9,68.9
20160227213000,301.2,100.4,62,56.3,100,68.5,70.9,68.9
20160227214500,304.8,101.6,62,58.2,100,68.2,70.9,68.9
20160227220000,301.2,100.4,61,70.1,100,68.1,70.9,68.9
20160227221500,301.2,100.4,61,77.8,100,68.2,70.9,68.9
20160227223000,297.6,99.2,61,86.8,100,68.3,71.0,69.0
20160227224500,301.2,100.4,61,83.6,100,68.6,71.3,69.3
20160227230000,301.2,100.4,61,91.1,100,68.8,71.3,69.3
20160227231500,304.8,101.6,61,86.6,100,69.1,71.3,69.3
20160227233000,301.2,100.4,61,91.1,100,69.3,71.3,69.3
20160227234500,297.6,99.2,61,82.9,100,69.5,71.3,69.3
20160228000000,301.2,100.4,61,57.1,0,69.6,71.3,69.3
20160228001500,301.2,100.4,61,57.1,0,69.3,71.3,69.3
20160228003000,301.2,100.4,61,57.1,0,69.2,71.2,69.2
20160228004500,304.8,101.6,61,56.4,0,68.9,71.1,69.1
20160228010000,304.8,101.6,61,56.4,100,68.7,71.0,69.0
20160228011500,309.0,103.0,61,55.6,100,68.5,70.9,68.9
20160228013000,304.8,101.6,60,56.6,100,68.3,71.0,69.0
20160228014500,301.2,100.4,60,70.1,100,68.2,70.9,68.9
20160228020000,301.2,100.4,60,82.5,100,68.2,70.9,68.9
20160228021500,297.6,99.2,60,78.2,100,68.4,70.9,68.9
20160228023000,297.6,99.2,60,81.2,100,68.6,71.3,69.3
20160228024500,297.6,99.2,60,88.3,100,68.7,71.1,69.1
20160228030000,297.6,99.2,60,82.9,100,68.9,71.3,69.3
20160228031500,301.2,100.4,60,78.5,100,69.1,71.3,69.3
20160228033000,294.0,98.0,60,86.8,100,69.2,71.3,69.3
20160228034500,301.2,100.4,60,84.9,100,69.3,71.3,69.3
20160228040000,297.6,99.2,60,78.5,100,69.4,70.9,68.9
20160228041500,297.6,99.2,60,54.7,0,69.3,70.9,68.9
20160228043000,301.2,100.4,60,57.1,0,69.1,70.9,68.9
20160228044500,297.6,99.2,60,54.3,0,68.8,70.8,68.8
20160228050000,301.2,100.4,60,56.7,0,68.6,70.8,68.8
20160228051500,297.6,99.2,60,55.5,100,68.4,71.3,69.3
20160228053000,297.6,99.2,60,75.4,100,68.3,71.3,69.3
20160228054500,297.6,99.2,60,82.5,100,68.4,71.3,69.3
20160228060000,301.2,100.4,60,84.5,100,68.5,71.3,69.3
20160228061500,297.6,99.2,60,79.2,100,68.7,71.3,69.3
20160228063000,301.2,100.4,60,83.9,100,68.7,71.3,69.3
20160228064500,294.0,98.0,60,85.2,100,68.9,71.3,69.3
20160228070000,297.6,99.2,60,79.1,100,69.0,71.3,69.3
20160228071500,294.0,98.0,60,82.8,100,69.1,71.3,69.3
20160228073000,297.6,99.2,60,85.6,100,69.2,71.3,69.3
20160228074500,297.6,99.2,60,81.0,100,69.3,71.3,69.3
20160228080000,297.6,99.2,60,85.2,100,69.4,71.3,69.3
20160228081500,297.6,99.2,60,58.4,0,69.6,71.3,69.3
20160228083000,297.6,99.2,60,58.4,0,69.3,71.3,69.3
20160228084500,297.6,99.2,60,57.1,0,69.2,71.3,69.3
20160228090000,294.0,98.0,60,56.3,100,68.9,71.3,69.3
20160228091500,297.6,99.2,60,56.3,100,68.8,71.3,69.3
20160228093000,294.0,98.0,60,56.3,100,68.6,71.3,69.3
20160228094500,294.0,98.0,61,78.7,100,68.5,71.3,69.3
20160228100000,297.6,99.2,61,88.1,100,68.6,71.3,69.3
20160228101500,297.6,99.2,61,80.2,100,68.7,71.3,69.3
20160228103000,294.0,98.0,61,91.7,100,68.9,71.3,69.3
20160228104500,297.6,99.2,61,81.1,100,69.1,71.3,69.3
20160228110000,294.0,98.0,61,91.9,100,69.3,71.3,69.3
20160228111500,294.0,98.0,61,94.8,100,69.5,71.3,69.3
20160228113000,297.6,99.2,61,57.2,0,69.6,71.3,69.3
20160228114500,301.2,100.4,61,57.2,0,69.3,71.3,69.3
20160228120000,297.6,99.2,61,57.9,0,69.1,71.3,69.3
20160228121500,297.6,99.2,61,57.1,100,68.9,71.3,69.3
20160228123000,297.6,99.2,61,57.1,100,68.8,71.3,69.3
20160228124500,297.6,99.2,61,58.7,100,68.6,71.3,69.3
20160228130000,294.0,98.0,61,78.3,100,68.6,71.3,69.3
20160228131500,294.0,98.0,61,87.5,100,68.7,71.3,69.3
20160228133000,297.6,99.2,61,90.4,100,68.9,71.3,69.3
20160228134500,294.0,98.0,61,81.1,100,69.1,71.3,69.3
20160228140000,294.0,98.0,61,90.4,100,69.2,71.3,69.3
20160228141500,294.0,98.0,61,82.1,100,69.4,71.3,69.3
20160228143000,297.6,99.2,61,59.2,0,69.6,71.3,69.3
20160228144500,297.6,99.2,61,57.5,0,69.4,71.3,69.3
20160228150000,294.0,98.0,61,56.8,0,69.3,71.3,69.3
20160228151500,294.0,98.0,61,56.8,0,69.2,71.3,69.3
20160228153000,294.0,98.0,61,56.8,100,68.9,71.3,69.3
20160228154500,294.0,98.0,61,57.5,100,68.8,71.3,69.3
20160228160000,294.0,98.0,61,57.5,100,68.6,71.3,69.3
20160228161500,294.0,98.0,61,83.7,100,68.6,71.3,69.3
20160228163000,289.8,96.6,61,87.0,100,68.8,71.3,69.3
20160228164500,289.8,96.6,61,83.1,100,69.0,71.3,69.3
20160228170000,294.0,98.0,61,81.7,100,69.2,71.3,69.3
20160228171500,294.0,98.0,61,88.0,100,69.3,71.3,69.3
20160228173000,289.8,96.6,61,81.1,100,69.5,71.3,69.3
20160228174500,294.0,98.0,61,58.0,0,69.4,71.3,69.3
20160228180000,297.6,99.2,61,57.2,0,69.3,71.3,69.3
20160228181500,294.0,98.0,61,57.2,0,69.2,71.3,69.3
20160228183000,294.0,98.0,61,57.2,100,68.9,71.3,69.3
20160228184500,297.6,99.2,61,57.2,100,68.8,71.3,69.3
20160228190000,294.0,98.0,61,57.2,100,68.7,71.3,69.3
20160228191500,294.0,98.0,61,79.1,100,68.6,71.3,69.3
20160228193000,294.0,98.0,61,83.1,100,68.8,71.3,69.3
20160228194500,294.0,98.0,61,79.7,100,69.1,71.3,69.3
20160228200000,297.6,99.2,61,87.2,100,69.2,71.3,69.3
20160228201500,297.6,99.2,61,84.9,100,69.4,71.3,69.3
20160228203000,297.6,99.2,61,57.2,0,69.6,71.3,69.3
20160228204500,294.0,98.0,61,56.4,0,69.3,71.3,69.3
20160228210000,297.6,99.2,61,56.4,0,69.2,71.3,69.3
20160228211500,297.6,99.2,61,56.4,100,68.9,71.3,69.3
20160228213000,297.6,99.2,61,56.4,100,68.7,71.3,69.3
20160228214500,297.6,99.2,61,57.9,100,68.6,71.3,69.3
20160228220000,297.6,99.2,61,79.8,100,68.6,71.3,69.3
20160228221500,297.6,99.2,61,81.6,100,68.8,71.3,69.3
20160228223000,297.6,99.2,61,89.8,100,69.1,71.3,69.3
20160228224500,294.0,98.0,61,81.5,100,69.3,71.3,69.3
20160228230000,297.6,99.2,61,87.6,100,69.5,71.3,69.3
20160228231500,297.6,99.2,61,57.2,0,69.4,71.3,69.3
20160228233000,297.6,99.2,61,56.4,0,69.3,71.3,69.3
20160228234500,297.6,99.2,61,56.4,0,69.1,71.3,69.3
20160229000000,297.6,99.2,61,56.4,100,68.8,71.3,69.3
20160229001500,297.6,99.2,61,57.1,100,68.7,71.3,69.3
20160229003000,297.6,99.2,61,77.7,100,68.5,71.3,69.3
20160229004500,297.6,99.2,61,80.1,100,68.7,71.3,69.3
20160229010000,294.0,98.0,61,84.8,100,68.9,71.3,69.3
20160229011500,297.6,99.2,61,89.8,100,69.1,71.3,69.3
20160229013000,297.6,99.2,61,80.6,100,69.2,71.3,69.3
20160229014500,297.6,99.2,61,90.4,100,69.4,71.3,69.3
20160229020000,297.6,99.2,61,58.0,0,69.6,71.3,69.3
20160229021500,297.6,99.2,61,56.4,0,69.4,71.3,69.3
20160229023000,297.6,99.2,61,57.1,0,69.3,71.3,69.3
20160229024500,297.6,99.2,61,56.0,0,69.1,71.3,69.3
20160229030000,297.6,99.2,61,56.0,100,68.9,71.3,69.3
20160229031500,297.6,99.2,61,57.6,100,68.6,71.3,69.3
20160229033000,297.6,99.2,61,86.7,100,68.4,71.3,69.3
20160229034500,297.6,99.2,61,83.9,100,68.6,71.3,69.3
20160229040000,297.6,99.2,61,81.2,100,68.7,71.3,69.3
20160229041500,297.6,99.2,61,90.4,100,68.9,71.3,69.3
20160229043000,297.6,99.2,61,92.3,100,69.2,71.3,69.3
20160229044500,297.6,99.2,61,88.4,100,69.4,71.3,69.3
20160229050000,301.2,100.4,61,58.8,0,69.6,71.3,69.3
20160229051500,297.6,99.2,61,57.1,0,69.4,71.3,69.3
20160229053000,301.2,100.4,61,57.1,0,69.2,71.3,69.3
20160229054500,297.6,99.2,61,55.9,0,69.1,71.3,69.3
20160229060000,297.6,99.2,61,55.9,100,68.9,71.3,69.3
20160229061500,297.6,99.2,61,57.3,100,68.7,71.3,69.3
20160229063000,297.6,99.2,61,74.2,100,68.5,71.3,69.3
20160229064500,297.6,99.2,61,85.2,100,68.6,71.3,69.3
20160229070000,297.6,99.2,61,91.7,100,68.8,71.3,69.3
20160229071500,297.6,99.2,61,83.1,100,68.9,71.3,69.3
20160229073000,297.6,99.2,61,83.1,100,69.1,71.3,69.3
20160229074500,297.6,99.2,61,81.6,100,69.3,71.3,69.3
20160229080000,297.6,99.2,61,92.3,100,69.4,71.3,69.3
20160229081500,301.2,100.4,61,58.0,0,69.6,71.3,69.3
20160229083000,297.6,99.2,61,56.8,0,69.3,71.3,69.3
20160229084500,297.6,99.2,61,56.8,0,69.1,71.2,69.2
20160229090000,297.6,99.2,61,56.8,0,68.9,70.9,68.9
20160229091500,297.6,99.2,61,56.8,0,68.7,70.9,68.9
20160229093000,301.2,100.4,61,57.5,100,68.6,71.3,69.3
20160229094500,309.0,103.0,61,69.0,100,68.8,70.9,68.9
20160229100000,309.0,103.0,61,61.2,0,68.8,70.8,68.8
20160229101500,309.0,103.0,61,58.3,100,67.9,70.8,68.8
20160229103000,304.8,101.6,61,68.1,100,68.2,70.9,68.9
20160229104500,309.0,103.0,61,58.8,100,68.2,70.9,68.9
20160229110000,304.8,101.6,61,66.9,100,68.6,70.9,68.9
20160229111500,304.8,101.6,61,66.9,100,68.1,70.8,68.8
20160229113000,304.8,101.6,61,58.3,100,68.2,70.8,68.8
20160229114500,304.8,101.6,61,60.0,100,68.6,70.8,68.8
20160229120000,304.8,101.6,61,71.0,100,68.8,70.7,68.7
20160229121500,304.8,101.6,61,58.7,100,67.9,70.8,68.8
20160229123000,301.2,100.4,61,59.6,100,68.2,70.8,68.8
20160229124500,304.8,101.6,61,68.3,100,67.9,70.8,68.8
20160229130000,301.2,100.4,61,59.2,0,68.7,70.8,68.8
20160229131500,304.8,101.6,61,57.9,100,68.1,70.8,68.8
20160229133000,301.2,100.4,61,62.0,100,68.3,70.8,68.8
20160229134500,301.2,100.4,61,68.7,100,68.4,70.8,68.8
20160229140000,304.8,101.6,61,58.7,100,67.9,70.8,68.8
20160229141500,301.2,100.4,61,62.2,100,68.4,70.8,68.8
20160229143000,301.2,100.4,61,60.0,100,68.6,70.9,68.9
20160229144500,297.6,99.2,61,68.1,100,68.2,70.9,68.9
20160229150000,297.6,99.2,61,80.2,100,69.0,71.3,69.3
20160229151500,297.6,99.2,61,59.1,100,68.8,71.3,69.3
20160229153000,297.6,99.2,61,75.3,100,68.7,71.3,69.3
20160229154500,301.2,100.4,61,71.6,100,69.3,71.3,69.3
20160229160000,301.2,100.4,61,59.1,100,68.2,71.3,69.3
20160229161500,301.2,100.4,61,63.7,100,68.4,71.3,69.3
20160229163000,301.2,100.4,61,66.2,100,69.2,71.3,69.3
20160229164500,304.8,101.6,61,70.8,0,69.6,71.3,69.3
20160229170000,304.8,101.6,61,59.5,100,68.4,71.3,69.3
20160229171500,301.2,100.4,61,77.7,100,68.9,71.3,69.3
20160229173000,301.2,100.4,61,71.0,0,69.6,71.3,69.3
20160229174500,309.0,103.0,61,65.8,100,68.6,71.3,69.3
20160229180000,304.8,101.6,61,78.7,100,69.1,71.3,69.3
20160229181500,309.0,103.0,61,75.9,100,69.4,71.3,69.3
20160229183000,309.0,103.0,61,58.4,100,68.5,71.3,69.3
20160229184500,301.2,100.4,60,61.2,100,68.7,71.3,69.3
20160229190000,301.2,100.4,60,66.1,0,69.4,71.3,69.3
20160229191500,301.2,100.4,60,61.9,100,68.5,71.3,69.3
20160229193000,301.2,100.4,60,69.8,100,68.6,71.3,69.3
20160229194500,301.2,100.4,60,81.9,100,68.9,71.3,69.3
20160229200000,297.6,99.2,60,77.4,100,69.5,71.3,69.3
20160229201500,297.6,99.2,60,58.5,100,68.1,71.3,69.3
20160229203000,297.6,99.2,60,64.5,100,69.2,71.3,69.3
20160229204500,297.6,99.2,60,62.8,0,69.4,71.3,69.3
20160229210000,301.2,100.4,60,63.5,100,68.8,71.3,69.3
20160229211500,297.6,99.2,60,61.5,100,68.8,71.3,69.3
20160229213000,297.6,99.2,60,82.3,100,69.0,71.3,69.3
20160229214500,294.0,98.0,60,80.5,100,69.1,71.3,69.3
20160229220000,294.0,98.0,60,85.8,100,69.4,71.3,69.3
20160229221500,297.6,99.2,60,57.6,100,68.9,71.3,69.3
20160229223000,294.0,98.0,60,71.7,100,68.7,71.3,69.3
20160229224500,294.0,98.0,60,67.3,100,69.3,71.3,69.3
20160229230000,294.0,98.0,60,66.2,100,68.9,71.3,69.3
20160229231500,294.0,98.0,60,58.8,0,69.1,71.3,69.3
20160229233000,297.6,99.2,60,57.3,100,68.7,71.3,69.3
20160229234500,294.0,98.0,60,67.7,100,68.4,71.3,69.3
20160301000000,294.0,98.0,60,59.6,100,68.8,71.3,69.3
20160301001500,294.0,98.0,60,72.4,100,68.6,71.3,69.3
20160301003000,294.0,98.0,60,79.2,100,69.2,71.3,69.3
20160301004500,297.6,99.2,60,57.6,100,68.7,71.3,69.3
20160301010000,294.0,98.0,60,65.5,100,69.1,71.3,69.3
20160301011500,297.6,99.2,60,76.5,100,69.3,71.3,69.3
20160301013000,297.6,99.2,60,58.4,100,68.4,71.3,69.3
20160301014500,294.0,98.0,60,72.5,100,68.7,71.3,69.3
20160301020000,297.6,99.2,60,83.8,100,69.1,71.3,69.3
20160301021500,294.0,98.0,60,58.0,100,68.8,71.3,69.3
20160301023000,294.0,98.0,60,68.6,100,68.7,71.3,69.3
20160301024500,294.0,98.0,60,73.9,100,68.4,71.3,69.3
20160301030000,297.6,99.2,60,66.4,0,69.6,71.3,69.3
20160301031500,297.6,99.2,60,65.4,100,69.0,71.3,69.3
20160301033000,297.6,99.2,60,69.0,100,68.5,71.3,69.3
20160301034500,297.6,99.2,60,58.4,100,68.4,71.3,69.3
20160301040000,297.6,99.2,60,76.3,100,68.6,71.3,69.3
20160301041500,294.0,98.0,60,67.4,0,69.6,71.3,69.3
20160301043000,297.6,99.2,60,69.9,100,68.8,71.3,69.3
20160301044500,294.0,98.0,60,72.3,100,68.4,71.3,69.3
20160301050000,297.6,99.2,60,58.0,100,68.2,71.3,69.3
20160301051500,297.6,99.2,60,64.4,100,68.8,71.3,69.3
20160301053000,297.6,99.2,60,63.3,0,69.3,71.3,69.3
20160301054500,294.0,98.0,60,76.6,100,68.4,71.3,69.3
20160301060000,294.0,98.0,60,83.6,100,68.8,71.3,69.3
20160301061500,294.0,98.0,60,65.9,0,69.4,71.3,69.3
20160301063000,294.0,98.0,60,60.3,100,68.4,71.3,69.3
20160301064500,294.0,98.0,60,79.1,100,68.9,71.3,69.3
20160301070000,294.0,98.0,60,58.4,100,68.4,71.3,69.3
20160301071500,294.0,98.0,60,71.8,100,68.4,71.3,69.3
20160301073000,289.8,96.6,60,66.2,100,68.7,71.3,69.3
20160301074500,297.6,99.2,60,59.2,100,68.8,71.3,69.3
20160301080000,294.0,98.0,60,81.5,100,68.7,71.3,69.3
20160301081500,297.6,99.2,60,66.3,100,68.7,71.3,69.3
20160301083000,294.0,98.0,60,63.4,0,69.7,71.3,69.3
20160301084500,294.0,98.0,60,57.2,100,68.7,71.3,69.3
20160301090000,294.0,98.0,60,58.3,100,68.4,71.3,69.3
20160301091500,294.0,98.0,60,59.6,100,69.1,71.3,69.3
20160301093000,294.0,98.0,60,59.6,100,69.1,71.3,69.3
20160301094500,297.6,99.2,60,75.8,100,68.9,71.3,69.3
20160301100000,294.0,98.0,60,58.0,0,70.0,71.3,69.3
20160301101500,289.8,96.6,60,57.2,0,69.7,71.3,69.3
20160301103000,289.8,96.6,60,57.2,0,69.4,71.3,69.3
20160301104500,294.0,98.0,61,57.2,0,69.9,71.3,69.3
20160301110000,289.8,96.6,61,57.2,0,69.7,71.3,69.3
20160301111500,294.0,98.0,61,57.2,0,69.4,71.3,69.3
20160301113000,294.0,98.0,61,57.2,100,68.9,71.3,69.3
20160301114500,297.6,99.2,62,57.9,100,68.9,71.3,69.3
20160301120000,297.6,99.2,62,65.7,100,69.0,71.3,69.3
20160301121500,301.2,100.4,62,58.7,100,69.0,71.3,69.3
20160301123000,301.2,100.4,62,71.6,100,69.3,71.3,69.3
20160301124500,297.6,99.2,62,58.7,100,68.6,71.3,69.3
20160301130000,301.2,100.4,62,58.7,100,69.0,71.3,69.3
20160301131500,301.2,100.4,62,61.1,100,68.8,71.3,69.3
20160301133000,304.8,101.6,62,62.8,100,69.1,71.3,69.3
20160301134500,301.2,100.4,62,62.8,100,69.0,71.3,69.3
20160301140000,301.2,100.4,62,65.8,0,69.6,71.3,69.3
20160301141500,304.8,101.6,62,57.6,0,69.3,71.3,69.3
20160301143000,304.8,101.6,62,57.6,100,68.9,71.3,69.3
20160301144500,301.2,100.4,62,58.3,100,69.3,71.3,69.3
20160301150000,304.8,101.6,62,58.3,100,68.9,71.3,69.3
20160301151500,304.8,101.6,62,61.9,100,68.9,71.3,69.3
20160301153000,304.8,101.6,62,68.7,100,68.9,71.3,69.3
20160301154500,301.2,100.4,62,58.0,100,68.9,71.3,69.3
20160301160000,301.2,100.4,62,58.0,100,68.5,71.3,69.3
20160301161500,304.8,101.6,62,61.1,100,68.8,71.3,69.3
20160301163000,309.0,103.0,62,57.6,100,68.7,71.3,69.3
20160301164500,309.0,103.0,62,71.0,100,68.7,71.3,69.3
20160301170000,304.8,101.6,61,67.2,100,68.9,71.3,69.3
20160301171500,304.8,101.6,61,58.0,100,68.8,71.3,69.3
20160301173000,301.2,100.4,61,59.9,100,68.4,71.3,69.3
20160301174500,304.8,101.6,61,66.3,100,69.2,71.3,69.3
20160301180000,304.8,101.6,61,68.1,100,69.2,71.3,69.3
20160301181500,304.8,101.6,61,67.3,100,69.2,71.3,69.3
20160301183000,304.8,101.6,61,69.1,100,69.2,71.3,69.3
20160301184500,304.8,101.6,61,63.3,0,69.5,71.3,69.3
20160301190000,304.8,101.6,61,68.1,100,68.4,71.3,69.3
20160301191500,304.8,101.6,61,72.7,100,68.6,71.3,69.3
20160301193000,304.8,101.6,61,58.0,100,68.5,71.3,69.3
20160301194500,304.8,101.6,61,58.6,100,68.3,71.3,69.3
20160301200000,304.8,101.6,61,65.0,100,69.5,71.3,69.3
20160301201500,304.8,101.6,61,66.4,100,68.9,71.2,69.2
20160301203000,309.0,103.0,61,79.3,100,69.0,71.3,69.3
20160301204500,304.8,101.6,61,73.4,100,68.6,71.2,69.2
20160301210000,301.2,100.4,61,73.4,100,68.6,71.2,69.2
20160301211500,304.8,101.6,61,66.7,100,68.6,71.2,69.2
20160301213000,301.2,100.4,61,66.7,100,69.0,71.2,69.2
20160301214500,301.2,100.4,61,66.7,100,69.1,71.2,69.2
20160301220000,304.8,101.6,61,65.2,100,69.2,71.2,69.2
20160301221500,304.8,101.6,61,71.0,100,68.5,71.1,69.1
20160301223000,304.8,101.6,61,68.4,100,68.7,71.1,69.1
20160301224500,301.2,100.4,61,63.6,100,68.8,71.1,69.1
20160301230000,301.2,100.4,61,57.6,100,68.2,71.2,69.2
20160301231500,304.8,101.6,61,66.3,100,68.6,71.2,69.2
20160301233000,301.2,100.4,61,72.1,100,68.9,71.2,69.2
20160301234500,304.8,101.6,61,58.8,100,68.7,71.1,69.1
20160302000000,304.8,101.6,61,68.1,100,68.5,71.1,69.1
20160302001500,304.8,101.6,61,75.5,100,69.0,71.2,69.2
20160302003000,304.8,101.6,61,57.6,100,68.4,71.1,69.1
20160302004500,304.8,101.6,61,60.7,100,68.4,71.2,69.2
20160302010000,301.2,100.4,61,73.0,100,69.2,71.1,69.1
20160302011500,297.6,99.2,61,57.1,100,68.4,71.2,69.2
20160302013000,294.0,98.0,61,72.0,100,68.6,71.2,69.2
20160302014500,294.0,98.0,61,60.0,100,68.4,71.1,69.1
20160302020000,297.6,99.2,61,58.0,100,68.3,71.2,69.2
20160302021500,297.6,99.2,61,61.6,100,68.8,71.2,69.2
20160302023000,294.0,98.0,61,69.6,100,69.3,71.2,69.2
20160302024500,294.0,98.0,61,57.6,100,68.4,71.2,69.2
20160302030000,294.0,98.0,61,62.9,100,68.6,71.2,69.2
20160302031500,294.0,98.0,61,73.4,100,68.3,71.2,69.2
20160302033000,294.0,98.0,61,57.2,100,68.3,71.2,69.2
20160302034500,289.8,96.6,61,75.1,100,68.6,71.2,69.2
20160302040000,289.8,96.6,61,73.4,100,69.1,71.3,69.3
20160302041500,294.0,98.0,61,61.3,100,68.1,71.3,69.3
20160302043000,294.0,98.0,61,59.6,100,68.7,71.2,69.2
20160302044500,294.0,98.0,61,58.4,100,68.5,71.3,69.3
20160302050000,294.0,98.0,61,60.0,100,68.8,71.3,69.3
20160302051500,294.0,98.0,61,68.7,100,69.2,71.3,69.3
20160302053000,297.6,99.2,61,72.8,100,69.6,71.3,69.3
20160302054500,297.6,99.2,61,74.2,100,68.9,71.3,69.3
20160302060000,297.6,99.2,61,72.1,100,68.5,71.3,69.3
20160302061500,294.0,98.0,61,58.0,100,68.4,71.3,69.3
20160302063000,297.6,99.2,61,62.8,100,68.6,71.3,69.3
20160302064500,297.6,99.2,61,85.1,100,68.5,71.3,69.3
20160302070000,297.6,99.2,61,85.1,100,68.6,71.3,69.3
20160302071500,297.6,99.2,61,84.1,100,68.8,71.3,69.3
20160302073000,301.2,100.4,61,92.3,100,68.9,71.3,69.3
20160302074500,301.2,100.4,61,86.8,100,69.1,71.3,69.3
20160302080000,297.6,99.2,61,86.8,100,69.2,71.3,69.3
20160302081500,297.6,99.2,61,92.3,100,69.3,71.3,69.3
20160302083000,301.2,100.4,61,59.6,0,70.2,71.3,69.3
20160302084500,294.0,98.0,61,56.0,0,69.6,71.3,69.3
20160302090000,297.6,99.2,61,58.0,100,69.1,71.3,69.3
20160302091500,297.6,99.2,61,56.7,100,69.0,71.3,69.3
20160302093000,289.8,96.6,61,56.7,100,68.7,71.3,69.3
20160302094500,297.6,99.2,61,68.8,100,69.2,71.3,69.3
20160302100000,294.0,98.0,61,67.7,100,69.0,71.3,69.3
20160302101500,294.0,98.0,61,69.3,100,69.2,71.3,69.3
20160302103000,294.0,98.0,61,56.8,100,68.6,71.3,69.3
20160302104500,297.6,99.2,61,67.6,100,68.8,71.3,69.3
20160302110000,294.0,98.0,61,60.4,100,68.9,71.3,69.3
20160302111500,294.0,98.0,61,71.1,100,69.3,71.3,69.3
20160302113000,294.0,98.0,61,67.8,100,69.4,71.3,69.3
20160302114500,297.6,99.2,61,58.7,0,69.1,71.3,69.3
20160302120000,294.0,98.0,61,56.7,100,68.4,71.3,69.3
20160302121500,297.6,99.2,61,61.9,100,68.7,71.3,69.3
20160302123000,297.6,99.2,61,68.6,100,69.1,71.3,69.3
20160302124500,294.0,98.0,61,79.1,100,69.2,71.3,69.3
20160302130000,297.6,99.2,61,59.6,0,69.4,71.3,69.3
20160302131500,297.6,99.2,61,58.4,100,69.0,71.3,69.3
20160302133000,294.0,98.0,61,56.3,100,69.0,71.3,69.3
20160302134500,294.0,98.0,61,57.2,100,69.1,71.3,69.3
20160302140000,297.6,99.2,61,59.1,100,69.0,71.3,69.3
20160302141500,294.0,98.0,61,63.1,100,69.1,70.9,68.9
20160302143000,301.2,100.4,61,56.6,100,68.7,70.8,68.8
20160302144500,301.2,100.4,61,56.6,100,68.4,70.8,68.8
20160302150000,304.8,101.6,60,57.2,100,68.2,70.8,68.8
20160302151500,304.8,101.6,60,61.6,100,68.4,70.9,68.9
20160302153000,309.0,103.0,60,63.0,100,68.9,70.9,68.9
20160302154500,309.0,103.0,60,64.4,100,68.9,70.9,68.9
20160302160000,301.2,100.4,60,63.3,100,68.7,70.9,68.9
20160302161500,297.6,99.2,60,57.9,0,68.9,70.8,68.8
20160302163000,297.6,99.2,60,57.1,0,68.8,70.8,68.8
20160302164500,301.2,100.4,60,56.2,0,68.8,70.7,68.7
20160302170000,301.2,100.4,60,56.2,0,68.7,70.8,68.8
20160302171500,301.2,100.4,60,57.0,100,68.7,70.8,68.8
20160302173000,301.2,100.4,60,57.6,100,68.5,70.9,68.9
20160302174500,301.2,100.4,60,58.4,100,68.4,71.0,69.0
20160302180000,294.0,98.0,60,71.3,100,68.3,71.0,69.0
20160302181500,297.6,99.2,60,89.2,100,68.4,71.0,69.0
20160302183000,301.2,100.4,60,88.0,100,68.7,71.0,69.0
20160302184500,294.0,98.0,60,80.7,100,68.9,71.1,69.1
20160302190000,301.2,100.4,60,82.1,100,69.2,71.0,69.0
20160302191500,297.6,99.2,60,59.1,0,69.3,71.1,69.1
20160302193000,297.6,99.2,60,56.0,0,69.2,71.0,69.0
20160302194500,297.6,99.2,60,57.9,0,69.1,71.0,69.0
20160302200000,297.6,99.2,60,55.6,0,68.9,71.0,69.0
20160302201500,297.6,99.2,60,57.6,100,68.7,71.0,69.0
20160302203000,297.6,99.2,60,55.6,100,68.6,71.0,69.0
20160302204500,301.2,100.4,60,58.4,100,68.4,71.1,69.1
20160302210000,297.6,99.2,60,72.3,100,68.3,71.0,69.0
20160302211500,297.6,99.2,60,84.3,100,68.5,71.0,69.0
20160302213000,297.6,99.2,60,88.0,100,68.7,71.2,69.2
20160302214500,297.6,99.2,60,82.8,100,68.9,71.3,69.3
20160302220000,297.6,99.2,60,83.8,100,69.2,71.3,69.3
20160302221500,297.6,99.2,60,89.8,100,69.4,71.3,69.3
20160302223000,297.6,99.2,60,59.9,0,69.6,71.3,69.3
20160302224500,297.6,99.2,60,56.0,0,69.4,71.3,69.3
20160302230000,294.0,98.0,60,57.3,0,69.3,71.3,69.3
20160302231500,297.6,99.2,60,56.0,0,69.1,71.3,69.3
20160302233000,294.0,98.0,60,56.0,100,68.9,71.3,69.3
20160302234500,294.0,98.0,60,57.2,100,68.7,71.3,69.3
20160303000000,294.0,98.0,60,57.2,100,68.6,71.3,69.3
20160303001500,294.0,98.0,60,87.5,100,68.6,71.3,69.3
20160303003000,294.0,98.0,60,88.6,100,68.9,71.3,69.3
20160303004500,289.8,96.6,60,83.1,100,69.1,71.3,69.3
20160303010000,294.0,98.0,60,84.9,100,69.3,71.3,69.3
20160303011500,297.6,99.2,60,88.8,100,69.5,71.3,69.3
20160303013000,294.0,98.0,60,57.1,0,69.6,71.3,69.3
20160303014500,294.0,98.0,60,57.1,0,69.4,71.3,69.3
20160303020000,297.6,99.2,60,57.1,0,69.2,71.3,69.3
20160303021500,297.6,99.2,60,57.1,0,69.1,71.3,69.3
20160303023000,294.0,98.0,60,57.1,100,68.9,71.3,69.3
20160303024500,294.0,98.0,60,56.4,100,68.8,71.3,69.3
20160303030000,294.0,98.0,60,58.3,100,68.7,71.3,69.3
20160303031500,294.0,98.0,60,79.0,100,68.6,71.3,69.3
20160303033000,294.0,98.0,60,89.2,100,68.9,71.3,69.3
20160303034500,289.8,96.6,60,86.2,100,69.1,71.3,69.3
20160303040000,294.0,98.0,60,80.2,100,69.3,71.3,69.3
20160303041500,289.8,96.6,60,88.0,100,69.5,71.3,69.3
20160303043000,294.0,98.0,60,57.6,0,69.5,71.3,69.3
20160303044500,289.8,96.6,60,57.6,0,69.3,71.3,69.3
20160303050000,289.8,96.6,60,56.8,0,69.2,71.3,69.3
20160303051500,294.0,98.0,60,56.8,0,69.1,71.3,69.3
20160303053000,297.6,99.2,60,56.1,100,68.9,71.3,69.3
20160303054500,294.0,98.0,60,56.1,100,68.8,71.2,69.2
20160303060000,294.0,98.0,60,57.1,100,68.7,71.2,69.2
20160303061500,294.0,98.0,60,57.1,100,68.6,71.2,69.2
20160303063000,289.8,96.6,60,65.8,100,68.5,71.1,69.1
20160303064500,289.8,96.6,60,79.8,100,68.7,71.0,69.0
20160303070000,294.0,98.0,60,80.6,100,68.9,70.9,68.9
20160303071500,289.8,96.6,60,75.0,100,69.1,70.9,68.9
20160303073000,289.8,96.6,60,58.0,0,69.1,70.9,68.9
20160303074500,294.0,98.0,61,57.2,0,69.1,70.9,68.9
20160303080000,294.0,98.0,61,57.2,0,68.9,70.9,68.9
20160303081500,289.8,96.6,61,57.2,0,68.8,70.9,68.9
20160303083000,294.0,98.0,61,57.2,0,68.7,70.9,68.9
20160303084500,289.8,96.6,61,57.2,100,68.6,70.9,68.9
20160303090000,294.0,98.0,61,57.2,100,68.5,70.9,68.9
20160303091500,294.0,98.0,61,57.2,100,68.4,70.9,68.9
20160303093000,294.0,98.0,61,57.9,100,68.3,70.9,68.9
20160303094500,301.2,100.4,61,69.6,100,68.3,70.9,68.9
20160303100000,294.0,98.0,61,76.8,100,68.7,70.9,68.9
20160303101500,294.0,98.0,61,58.0,0,68.8,70.9,68.9
20160303103000,297.6,99.2,61,56.9,100,68.5,70.9,68.9
20160303104500,294.0,98.0,61,57.6,100,68.2,70.9,68.9
20160303110000,294.0,98.0,61,61.9,100,68.2,70.9,68.9
20160303111500,294.0,98.0,61,57.6,0,68.7,70.9,68.9
20160303113000,297.6,99.2,61,56.8,100,68.6,70.9,68.9
20160303114500,294.0,98.0,61,57.9,100,68.1,70.9,68.9
20160303120000,294.0,98.0,61,57.9,100,68.6,70.9,68.9
20160303121500,294.0,98.0,61,57.9,100,68.3,70.9,68.9
20160303123000,294.0,98.0,61,57.9,100,68.3,70.9,68.9
20160303124500,294.0,98.0,61,57.9,100,68.3,70.9,68.9
20160303130000,294.0,98.0,61,57.9,100,68.6,70.9,68.9
20160303131500,294.0,98.0,61,57.9,100,68.7,70.8,68.8
20160303133000,297.6,99.2,61,57.9,0,68.9,70.4,68.4
20160303134500,294.0,98.0,61,57.2,0,68.8,70.6,68.6
20160303140000,294.0,98.0,61,57.2,0,69.1,70.4,68.4
20160303141500,285.6,95.2,61,57.2,0,69.2,70.8,68.8
20160303143000,304.8,101.6,60,57.2,0,68.7,70.8,68.8
20160303144500,301.2,100.4,60,57.2,100,68.6,70.8,68.8
20160303150000,301.2,100.4,60,57.2,100,68.6,70.8,68.8
20160303151500,301.2,100.4,60,57.2,100,68.4,70.8,68.8
20160303153000,304.8,101.6,60,57.2,100,68.4,70.8,68.8
20160303154500,301.2,100.4,60,57.2,100,68.5,70.8,68.8
20160303160000,301.2,100.4,60,84.6,100,68.7,70.8,68.8
20160303161500,301.2,100.4,60,57.7,0,68.6,70.8,68.8
20160303163000,301.2,100.4,60,57.1,100,68.4,70.8,68.8
20160303164500,304.8,101.6,60,57.9,100,68.4,70.8,68.8
20160303170000,301.2,100.4,60,57.9,100,68.2,70.8,68.8
20160303171500,301.2,100.4,60,65.8,100,68.5,70.8,68.8
20160303173000,304.8,101.6,60,65.0,100,68.5,70.8,68.8
20160303174500,304.8,101.6,60,65.0,100,68.6,70.8,68.8
20160303180000,301.2,100.4,60,65.8,100,68.6,70.8,68.8
20160303181500,304.8,101.6,60,65.8,100,68.6,70.8,68.8
20160303183000,304.8,101.6,60,65.8,100,68.6,70.8,68.8
20160303184500,304.8,101.6,60,65.8,100,68.6,70.8,68.8
20160303190000,301.2,100.4,60,65.8,100,68.6,70.8,68.8
20160303191500,301.2,100.4,60,67.2,100,68.6,70.4,68.4
20160303193000,301.2,100.4,60,67.2,100,68.6,70.4,68.4
20160303194500,301.2,100.4,60,65.8,100,68.5,70.4,68.4
20160303200000,301.2,100.4,60,65.8,100,68.6,70.4,68.4
20160303201500,301.2,100.4,60,65.8,100,68.6,70.4,68.4
20160303203000,301.2,100.4,60,57.6,100,68.5,70.4,68.4
20160303204500,301.2,100.4,60,56.8,0,68.4,70.4,68.4
20160303210000,301.2,100.4,60,56.8,100,68.3,70.4,68.4
20160303211500,301.2,100.4,60,56.8,100,68.2,70.4,68.4
20160303213000,304.8,101.6,60,56.8,100,68.1,70.4,68.4
20160303214500,304.8,101.6,60,58.3,100,67.9,70.8,68.8
20160303220000,304.8,101.6,60,81.0,100,68.1,70.8,68.8
20160303221500,301.2,100.4,60,79.2,100,68.4,70.8,68.8
20160303223000,301.2,100.4,60,81.1,100,68.6,70.8,68.8
20160303224500,304.8,101.6,60,85.0,100,68.7,70.9,68.9
20160303230000,301.2,100.4,60,86.8,100,68.9,70.9,68.9
20160303231500,301.2,100.4,60,79.6,100,69.1,70.9,68.9
20160303233000,304.8,101.6,60,58.0,0,69.2,70.9,68.9
20160303234500,304.8,101.6,60,57.2,0,69.0,70.9,68.9
20160304000000,304.8,101.6,60,57.2,0,68.8,70.9,68.9
20160304001500,304.8,101.6,60,57.2,0,68.7,70.9,68.9
20160304003000,301.2,100.4,60,56.4,100,68.4,70.9,68.9
20160304004500,301.2,100.4,60,57.1,100,68.3,70.9,68.9
20160304010000,301.2,100.4,60,71.4,100,68.1,70.9,68.9
20160304011500,301.2,100.4,60,84.2,100,68.3,70.9,68.9
20160304013000,304.8,101.6,60,89.2,100,68.5,70.9,68.9
20160304014500,301.2,100.4,60,81.9,100,68.7,70.9,68.9
20160304020000,301.2,100.4,60,85.4,100,68.9,70.9,68.9
20160304021500,301.2,100.4,60,86.8,100,69.2,70.9,68.9
20160304023000,301.2,100.4,60,56.8,0,69.1,70.9,68.9
20160304024500,304.8,101.6,60,56.8,0,69.0,70.9,68.9
20160304030000,301.2,100.4,60,56.0,0,68.8,70.9,68.9
20160304031500,304.8,101.6,60,56.0,100,68.6,70.9,68.9
20160304033000,301.2,100.4,60,56.0,100,68.4,70.9,68.9
20160304034500,304.8,101.6,60,57.4,100,68.2,70.9,68.9
20160304040000,304.8,101.6,60,88.0,100,68.2,70.9,68.9
20160304041500,301.2,100.4,60,83.2,100,68.4,70.9,68.9
20160304043000,304.8,101.6,60,87.3,100,68.6,70.9,68.9
20160304044500,301.2,100.4,60,87.3,100,68.8,70.9,68.9
20160304050000,301.2,100.4,60,80.2,100,69.0,70.9,68.9
20160304051500,301.2,100.4,60,64.7,0,69.2,70.9,68.9
20160304053000,304.8,101.6,60,56.8,0,69.1,70.9,68.9
20160304054500,304.8,101.6,60,56.8,0,68.9,70.9,68.9
20160304060000,301.2,100.4,60,56.0,0,68.7,70.9,68.9
20160304061500,301.2,100.4,60,56.0,100,68.5,70.8,68.8
20160304063000,304.8,101.6,60,56.7,100,68.3,70.8,68.8
20160304064500,304.8,101.6,60,58.3,100,68.1,70.8,68.8
20160304070000,301.2,100.4,60,84.3,100,68.1,70.8,68.8
20160304071500,301.2,100.4,60,85.6,100,68.3,70.8,68.8
20160304073000,304.8,101.6,60,78.9,100,68.5,70.8,68.8
20160304074500,301.2,100.4,60,85.0,100,68.7,70.8,68.8
20160304080000,304.8,101.6,60,87.4,100,68.9,70.8,68.8
20160304081500,301.2,100.4,60,58.0,0,69.1,70.8,68.8
20160304083000,301.2,100.4,60,56.7,0,68.9,70.8,68.8
20160304084500,301.2,100.4,60,57.5,0,68.8,70.8,68.8
20160304090000,304.8,101.6,60,56.0,0,68.6,70.8,68.8
20160304091500,304.8,101.6,60,57.1,100,68.4,70.8,68.8
20160304093000,289.8,96.6,60,57.1,100,68.2,70.8,68.8
20160304094500,294.0,98.0,60,59.5,100,68.1,70.8,68.8
20160304100000,289.8,96.6,60,88.1,100,68.4,70.8,68.8
20160304101500,294.0,98.0,60,61.2,0,68.8,70.8,68.8
20160304103000,289.8,96.6,60,57.5,100,68.1,70.8,68.8
20160304104500,294.0,98.0,60,68.7,100,68.5,70.8,68.8
20160304110000,294.0,98.0,60,74.9,100,68.4,70.8,68.8
20160304111500,294.0,98.0,60,60.0,0,68.7,70.8,68.8
20160304113000,301.2,100.4,60,57.5,100,68.2,70.8,68.8
20160304114500,297.6,99.2,60,57.5,100,68.1,70.8,68.8
20160304120000,301.2,100.4,60,66.3,100,68.7,70.8,68.8
20160304121500,301.2,100.4,60,66.3,100,68.9,70.8,68.8
20160304123000,301.2,100.4,60,59.9,0,68.7,70.8,68.8
20160304124500,297.6,99.2,60,57.9,100,68.3,70.8,68.8
20160304130000,301.2,100.4,60,57.9,100,68.2,70.8,68.8
20160304131500,297.6,99.2,60,62.3,100,68.2,70.8,68.8
20160304133000,297.6,99.2,60,67.7,100,68.9,70.8,68.8
20160304134500,301.2,100.4,60,57.9,100,68.6,70.8,68.8
20160304140000,297.6,99.2,60,57.9,100,68.4,70.8,68.8
20160304141500,289.8,96.6,60,58.7,100,68.3,70.8,68.8
20160304143000,294.0,98.0,60,60.3,100,68.3,70.8,68.8
20160304144500,297.6,99.2,60,68.5,100,68.6,70.8,68.8
20160304150000,301.2,100.4,60,69.6,100,68.8,70.8,68.8
20160304151500,304.8,101.6,60,59.2,100,68.1,70.8,68.8
20160304153000,304.8,101.6,60,59.2,100,68.3,70.8,68.8
20160304154500,301.2,100.4,60,66.3,100,68.4,70.8,68.8
20160304160000,301.2,100.4,60,66.3,100,68.5,70.8,68.8
20160304161500,304.8,101.6,60,67.6,100,68.6,70.8,68.8
20160304163000,304.8,101.6,60,65.4,100,68.6,70.8,68.8
20160304164500,304.8,101.6,60,65.4,100,68.6,70.8,68.8
20160304170000,297.6,99.2,60,66.7,100,68.6,70.8,68.8
20160304171500,304.8,101.6,60,66.7,100,68.6,70.8,68.8
20160304173000,304.8,101.6,60,65.3,100,68.6,70.8,68.8
20160304174500,304.8,101.6,60,66.7,100,68.6,70.8,68.8
20160304180000,304.8,101.6,60,66.7,100,68.6,70.8,68.8
20160304181500,304.8,101.6,60,66.7,100,68.6,70.8,68.8
20160304183000,304.8,101.6,60,66.7,100,68.6,70.8,68.8
20160304184500,301.2,100.4,60,65.3,100,68.6,70.8,68.8
20160304190000,304.8,101.6,60,64.5,100,68.6,70.4,68.4
20160304191500,301.2,100.4,60,57.7,0,68.6,70.4,68.4
20160304193000,301.2,100.4,60,56.4,0,68.5,70.4,68.4
20160304194500,301.2,100.4,60,56.4,0,68.4,70.4,68.4
20160304200000,304.8,101.6,60,57.9,100,68.3,70.5,68.5
20160304201500,304.8,101.6,60,57.9,100,68.2,70.4,68.4
20160304203000,304.8,101.6,60,57.9,100,68.2,70.4,68.4
20160304204500,301.2,100.4,60,57.9,100,68.1,70.4,68.4
20160304210000,301.2,100.4,60,77.7,100,68.0,70.8,68.8
20160304211500,301.2,100.4,60,86.2,100,68.2,70.4,68.4
20160304213000,301.2,100.4,60,80.9,100,68.4,70.8,68.8
20160304214500,301.2,100.4,60,82.6,100,68.7,70.8,68.8
20160304220000,301.2,100.4,60,89.2,100,68.9,70.8,68.8
20160304221500,301.2,100.4,60,57.5,0,69.1,70.8,68.8
20160304223000,301.2,100.4,60,56.3,0,68.9,70.8,68.8
20160304224500,301.2,100.4,60,56.3,0,68.8,70.8,68.8
20160304230000,301.2,100.4,60,56.3,0,68.7,70.8,68.8
20160304231500,301.2,100.4,60,56.3,0,68.6,70.8,68.8
20160304233000,301.2,100.4,60,56.3,100,68.4,70.8,68.8
20160304234500,297.6,99.2,60,57.1,100,68.3,70.8,68.8
20160305000000,301.2,100.4,60,57.1,100,68.2,70.8,68.8
20160305001500,301.2,100.4,60,77.2,100,68.1,70.8,68.8
20160305003000,301.2,100.4,60,87.4,100,68.3,70.8,68.8
20160305004500,297.6,99.2,60,79.5,100,68.6,70.8,68.8
20160305010000,301.2,100.4,60,88.1,100,68.7,70.8,68.8
20160305011500,297.6,99.2,61,57.1,0,69.0,70.9,68.9
20160305013000,297.6,99.2,60,56.4,0,68.8,70.9,68.9
20160305014500,297.6,99.2,60,57.1,0,68.7,70.9,68.9
20160305020000,294.0,98.0,60,56.0,100,68.6,70.9,68.9
20160305021500,297.6,99.2,60,56.0,100,68.4,70.9,68.9
20160305023000,301.2,100.4,60,56.0,100,68.3,70.9,68.9
20160305024500,297.6,99.2,60,78.7,100,68.2,70.9,68.9
20160305030000,297.6,99.2,60,86.2,100,68.4,70.9,68.9
20160305031500,294.0,98.0,60,86.2,100,68.6,70.9,68.9
20160305033000,294.0,98.0,60,86.2,100,68.8,70.9,68.9
20160305034500,297.6,99.2,60,86.2,100,69.0,70.9,68.9
20160305040000,294.0,98.0,60,88.0,100,69.1,70.9,68.9
20160305041500,297.6,99.2,60,56.8,0,69.1,70.9,68.9
20160305043000,297.6,99.2,60,56.8,0,68.9,70.9,68.9
20160305044500,294.0,98.0,60,56.8,0,68.8,70.9,68.9
20160305050000,294.0,98.0,60,55.9,0,68.7,70.9,68.9
20160305051500,294.0,98.0,60,55.2,100,68.5,70.9,68.9
20160305053000,297.6,99.2,60,57.2,100,68.4,70.9,68.9
20160305054500,297.6,99.2,60,57.2,100,68.2,70.9,68.9
20160305060000,294.0,98.0,60,86.2,100,68.2,70.9,68.9
20160305061500,297.6,99.2,60,90.5,100,68.3,70.9,68.9
20160305063000,294.0,98.0,60,88.0,100,68.5,70.9,68.9
20160305064500,297.6,99.2,60,89.8,100,68.7,70.9,68.9
20160305070000,297.6,99.2,60,90.9,100,68.9,70.9,68.9
20160305071500,301.2,100.4,60,82.1,100,69.1,70.9,68.9
20160305073000,297.6,99.2,60,57.9,0,69.1,70.9,68.9
20160305074500,297.6,99.2,60,56.3,0,69.0,70.9,68.9
20160305080000,297.6,99.2,60,56.3,0,68.8,70.9,68.9
20160305081500,297.6,99.2,60,56.3,100,68.6,70.9,68.9
20160305083000,297.6,99.2,60,57.1,100,68.4,70.9,68.9
20160305084500,297.6,99.2,60,58.3,100,68.3,70.9,68.9
20160305090000,297.6,99.2,60,69.1,100,68.2,70.9,68.9
20160305091500,301.2,100.4,60,85.6,100,68.4,70.9,68.9
20160305093000,297.6,99.2,60,80.2,100,68.6,70.9,68.9
20160305094500,297.6,99.2,60,88.9,100,68.7,70.9,68.9
20160305100000,294.0,98.0,60,85.6,100,68.9,70.9,68.9
20160305101500,297.6,99.2,60,79.7,100,69.1,70.9,68.9
20160305103000,297.6,99.2,60,58.7,0,69.2,70.9,68.9
20160305104500,297.6,99.2,60,57.6,0,69.1,70.9,68.9
20160305110000,297.6,99.2,60,56.4,0,68.9,70.9,68.9
20160305111500,294.0,98.0,60,57.1,0,68.8,70.9,68.9
20160305113000,297.6,99.2,60,57.1,0,68.7,70.9,68.9
20160305114500,294.0,98.0,60,57.1,100,68.6,70.9,68.9
20160305120000,297.6,99.2,60,57.7,100,68.4,70.9,68.9
20160305121500,294.0,98.0,60,57.7,100,68.3,70.9,68.9
20160305123000,294.0,98.0,60,76.4,100,68.2,70.9,68.9
20160305124500,294.0,98.0,60,80.8,100,68.4,70.9,68.9
20160305130000,294.0,98.0,60,89.3,100,68.6,70.9,68.9
20160305131500,294.0,98.0,60,89.3,100,68.8,70.9,68.9
20160305133000,294.0,98.0,60,83.3,100,69.0,70.9,68.9
20160305134500,297.6,99.2,60,60.1,0,69.2,70.9,68.9
20160305140000,294.0,98.0,60,57.6,0,69.1,70.9,68.9
20160305141500,294.0,98.0,60,57.6,0,69.0,70.9,68.9
20160305143000,297.6,99.2,60,57.6,0,68.8,70.9,68.9
20160305144500,297.6,99.2,60,56.8,0,68.7,70.9,68.9
20160305150000,297.6,99.2,60,56.8,100,68.6,70.9,68.9
20160305151500,294.0,98.0,60,57.5,100,68.4,70.9,68.9
20160305153000,297.6,99.2,60,57.5,100,68.3,70.9,68.9
20160305154500,294.0,98.0,60,64.9,100,68.2,70.9,68.9
20160305160000,297.6,99.2,60,81.1,100,68.3,70.9,68.9
20160305161500,297.6,99.2,60,81.1,100,68.6,70.9,68.9
20160305163000,297.6,99.2,60,81.1,100,68.8,70.9,68.9
20160305164500,297.6,99.2,60,81.1,100,69.1,70.9,68.9
20160305170000,297.6,99.2,60,58.4,0,69.2,70.9,68.9
20160305171500,297.6,99.2,60,57.6,0,69.1,70.9,68.9
20160305173000,297.6,99.2,60,57.6,0,68.9,70.9,68.9
20160305174500,297.6,99.2,60,56.7,0,68.8,70.9,68.9
20160305180000,294.0,98.0,60,57.5,0,68.7,70.9,68.9
20160305181500,297.6,99.2,60,56.4,100,68.6,70.9,68.9
20160305183000,297.6,99.2,60,57.1,100,68.5,70.9,68.9
20160305184500,294.0,98.0,60,57.1,100,68.4,70.9,68.9
20160305190000,297.6,99.2,60,57.1,100,68.4,70.9,68.9
20160305191500,297.6,99.2,60,59.1,100,68.3,70.9,68.9
20160305193000,294.0,98.0,60,80.2,100,68.4,70.9,68.9
20160305194500,294.0,98.0,60,76.4,100,68.6,70.9,68.9
20160305200000,294.0,98.0,60,77.7,100,68.8,70.9,68.9
20160305201500,294.0,98.0,60,81.3,100,69.0,70.9,68.9
20160305203000,294.0,98.0,60,65.4,0,69.2,70.9,68.9
20160305204500,297.6,99.2,60,56.8,0,69.1,70.9,68.9
20160305210000,297.6,99.2,60,56.8,0,68.9,70.9,68.9
20160305211500,297.6,99.2,60,56.8,0,68.8,70.9,68.9
20160305213000,297.6,99.2,60,56.8,0,68.7,70.9,68.9
20160305214500,297.6,99.2,60,56.8,0,68.6,70.8,68.8
20160305220000,297.6,99.2,60,56.8,100,68.5,70.8,68.8
20160305221500,297.6,99.2,60,56.8,100,68.4,70.8,68.8
20160305223000,297.6,99.2,60,56.8,100,68.3,70.8,68.8
20160305224500,297.6,99.2,60,56.8,100,68.3,70.8,68.8
20160305230000,297.6,99.2,60,67.2,100,68.2,70.8,68.8
20160305231500,297.6,99.2,60,78.7,100,68.4,70.8,68.8
20160305233000,294.0,98.0,60,82.3,100,68.6,70.8,68.8
20160305234500,294.0,98.0,60,79.6,100,68.8,70.8,68.8
20160306000000,294.0,98.0,60,77.7,100,68.9,70.8,68.8
20160306001500,294.0,98.0,60,57.9,0,68.9,70.8,68.8
20160306003000,294.0,98.0,60,56.0,0,68.8,70.8,68.8
20160306004500,297.6,99.2,60,56.0,0,68.7,70.8,68.8
20160306010000,297.6,99.2,60,56.7,0,68.6,70.8,68.8
20160306011500,297.6,99.2,60,56.7,100,68.5,70.8,68.8
20160306013000,297.6,99.2,60,56.7,100,68.4,70.8,68.8
20160306014500,294.0,98.0,60,56.7,100,68.3,70.8,68.8
20160306020000,297.6,99.2,60,57.3,100,68.2,70.8,68.8
20160306021500,294.0,98.0,60,76.8,100,68.2,70.8,68.8
20160306023000,294.0,98.0,60,88.2,100,68.4,70.8,68.8
20160306024500,297.6,99.2,60,87.2,100,68.6,70.8,68.8
20160306030000,297.6,99.2,60,79.2,100,68.8,70.8,68.8
20160306031500,294.0,98.0,60,89.3,100,69.0,70.8,68.8
20160306033000,301.2,100.4,60,56.2,0,68.9,70.8,68.8
20160306034500,297.6,99.2,60,56.2,0,68.8,70.8,68.8
20160306040000,297.6,99.2,60,55.6,0,68.7,70.8,68.8
20160306041500,301.2,100.4,60,55.6,0,68.6,70.4,68.4
20160306043000,297.6,99.2,60,56.7,100,68.4,70.8,68.8
20160306044500,297.6,99.2,60,56.7,100,68.3,70.8,68.8
20160306050000,297.6,99.2,60,56.7,100,68.2,70.8,68.8
20160306051500,297.6,99.2,60,81.5,100,68.1,70.8,68.8
20160306053000,301.2,100.4,60,86.0,100,68.3,70.8,68.8
20160306054500,297.6,99.2,60,90.4,100,68.5,70.8,68.8
20160306060000,297.6,99.2,60,85.2,100,68.7,70.8,68.8
20160306061500,301.2,100.4,60,56.8,100,68.7,70.8,68.8
20160306063000,301.2,100.4,60,57.5,100,68.6,70.4,68.4
20160306064500,301.2,100.4,60,55.9,100,68.4,70.4,68.4
20160306070000,301.2,100.4,60,55.9,100,68.3,70.8,68.8
20160306071500,304.8,101.6,60,58.5,100,68.2,70.8,68.8
20160306073000,297.6,99.2,60,78.7,100,68.1,70.4,68.4
20160306074500,301.2,100.4,60,80.5,100,68.2,70.8,68.8
20160306080000,301.2,100.4,60,82.1,100,68.4,70.8,68.8
20160306081500,301.2,100.4,60,89.2,100,68.6,70.6,68.6
20160306083000,301.2,100.4,60,58.8,100,68.7,70.8,68.8
20160306084500,301.2,100.4,60,57.1,100,68.6,70.8,68.8
20160306090000,301.2,100.4,60,56.4,100,68.6,70.8,68.8
20160306091500,301.2,100.4,60,56.4,100,68.4,70.8,68.8
20160306093000,301.2,100.4,60,57.5,100,68.2,70.8,68.8
20160306094500,301.2,100.4,60,58.6,100,68.2,70.4,68.4
20160306100000,297.6,99.2,60,62.8,100,68.1,70.4,68.4
20160306101500,297.6,99.2,60,62.0,100,68.1,70.4,68.4
20160306103000,297.6,99.2,60,76.4,100,68.1,70.6,68.6
20160306104500,297.6,99.2,60,80.9,100,68.3,70.4,68.4
20160306110000,297.6,99.2,60,80.9,100,68.4,70.4,68.4
20160306111500,297.6,99.2,60,57.7,0,68.4,70.4,68.4
20160306113000,297.6,99.2,60,56.9,0,68.3,70.4,68.4
20160306114500,297.6,99.2,60,56.9,0,68.2,70.4,68.4
20160306120000,297.6,99.2,60,56.9,0,68.2,70.4,68.4
20160306121500,297.6,99.2,60,56.9,100,68.1,70.4,68.4
20160306123000,297.6,99.2,60,56.9,100,67.9,70.4,68.4
20160306124500,297.6,99.2,60,57.9,100,67.8,70.4,68.4
20160306130000,301.2,100.4,60,70.0,100,67.8,70.4,68.4
20160306131500,297.6,99.2,60,79.7,100,67.9,70.4,68.4
20160306133000,297.6,99.2,60,82.1,100,68.1,70.4,68.4
20160306134500,297.6,99.2,60,87.5,100,68.3,70.2,68.2
20160306140000,301.2,100.4,60,57.6,0,68.4,70.0,68.0
20160306141500,301.2,100.4,60,57.6,100,68.3,70.4,68.4
20160306143000,297.6,99.2,60,57.6,100,68.2,70.0,68.0
20160306144500,297.6,99.2,60,57.6,100,68.1,70.0,68.0
20160306150000,297.6,99.2,60,57.6,100,68.1,70.4,68.4
20160306151500,297.6,99.2,60,57.6,100,67.9,70.4,68.4
20160306153000,297.6,99.2,60,57.6,100,67.8,70.3,68.3
20160306154500,301.2,100.4,60,58.8,100,67.7,70.0,68.0
20160306160000,301.2,100.4,60,68.6,100,67.7,70.4,68.4
20160306161500,301.2,100.4,60,81.6,100,67.8,70.4,68.4
20160306163000,301.2,100.4,60,88.0,100,68.1,70.4,68.4
20160306164500,297.6,99.2,60,85.7,100,68.3,70.4,68.4
20160306170000,297.6,99.2,60,58.3,0,68.5,70.0,68.0
20160306171500,304.8,101.6,60,58.3,0,68.4,70.0,68.0
20160306173000,301.2,100.4,60,56.8,0,68.3,70.0,68.0
20160306174500,297.6,99.2,60,56.8,100,68.2,70.4,68.4
20160306180000,297.6,99.2,60,56.8,100,68.1,70.4,68.4
20160306181500,301.2,100.4,60,57.9,100,68.1,70.4,68.4
20160306183000,304.8,101.6,60,56.4,100,67.9,69.9,67.9
20160306184500,301.2,100.4,60,55.6,100,67.8,70.0,68.0
20160306190000,297.6,99.2,60,56.7,100,67.8,70.4,68.4
20160306191500,301.2,100.4,60,63.2,100,67.7,70.4,68.4
20160306193000,304.8,101.6,60,74.4,100,67.8,70.0,68.0
20160306194500,301.2,100.4,60,74.4,100,67.9,70.4,68.4
20160306200000,297.6,99.2,60,75.3,100,68.1,70.4,68.4
20160306201500,301.2,100.4,60,73.5,0,68.2,69.9,67.9
20160306203000,304.8,101.6,60,58.4,100,68.2,70.4,68.4
20160306204500,304.8,101.6,60,56.8,100,68.1,70.4,68.4
20160306210000,301.2,100.4,60,56.0,100,68.0,70.4,68.4
20160306211500,301.2,100.4,60,56.0,100,67.9,70.2,68.2
20160306213000,301.2,100.4,60,56.7,100,67.8,70.0,68.0
20160306214500,301.2,100.4,60,63.8,100,67.7,70.4,68.4
20160306220000,301.2,100.4,60,79.9,100,67.9,70.8,68.8
20160306221500,301.2,100.4,60,86.3,100,68.1,70.8,68.8
20160306223000,301.2,100.4,60,94.7,100,68.4,70.8,68.8
20160306224500,297.6,99.2,60,89.6,100,68.7,70.8,68.8
20160306230000,301.2,100.4,60,83.8,100,68.9,70.8,68.8
20160306231500,301.2,100.4,60,57.2,0,69.1,70.8,68.8
20160306233000,301.2,100.4,60,57.2,0,68.9,70.8,68.8
20160306234500,301.2,100.4,60,56.3,0,68.8,70.8,68.8
20160307000000,304.8,101.6,60,57.1,0,68.7,70.8,68.8
20160307001500,301.2,100.4,60,55.9,0,68.5,70.4,68.4
20160307003000,301.2,100.4,60,56.6,100,68.4,70.7,68.7
20160307004500,301.2,100.4,60,56.6,100,68.3,70.4,68.4
20160307010000,297.6,99.2,60,56.6,100,68.2,70.8,68.8
20160307011500,297.6,99.2,60,56.6,100,68.2,70.3,68.3
20160307013000,297.6,99.2,60,56.6,100,68.1,70.4,68.4
