PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160307014500,297.6,99.2,60,56.6,100,68.1,70.4,68.4
20160307020000,297.6,99.2,60,57.2,100,67.9,70.0,68.0
20160307021500,297.6,99.2,60,65.8,100,67.9,70.4,68.4
20160307023000,297.6,99.2,60,76.3,100,68.0,69.9,67.9
20160307024500,297.6,99.2,60,79.7,100,68.2,70.4,68.4
20160307030000,297.6,99.2,60,57.1,0,68.2,70.4,68.4
20160307031500,297.6,99.2,60,56.4,0,68.2,70.4,68.4
20160307033000,294.0,98.0,60,56.4,100,68.1,70.4,68.4
20160307034500,297.6,99.2,60,56.4,100,68.1,70.4,68.4
20160307040000,297.6,99.2,60,57.1,100,67.9,70.4,68.4
20160307041500,297.6,99.2,60,57.1,100,67.9,70.4,68.4
20160307043000,297.6,99.2,60,57.1,100,67.9,70.4,68.4
20160307044500,297.6,99.2,60,79.2,100,67.9,70.4,68.4
20160307050000,297.6,99.2,60,82.0,100,68.2,70.4,68.4
20160307051500,297.6,99.2,60,58.4,0,68.3,70.4,68.4
20160307053000,294.0,98.0,60,57.2,100,68.2,70.4,68.4
20160307054500,294.0,98.0,60,56.4,100,68.2,70.3,68.3
20160307060000,297.6,99.2,60,56.4,100,68.1,70.3,68.3
20160307061500,297.6,99.2,60,56.4,100,68.1,70.4,68.4
20160307063000,297.6,99.2,60,56.4,100,67.9,70.4,68.4
20160307064500,297.6,99.2,60,56.4,100,67.9,70.0,68.0
20160307070000,294.0,98.0,60,56.4,0,67.8,69.4,67.4
20160307071500,297.6,99.2,60,56.4,100,67.8,69.8,67.8
20160307073000,297.6,99.2,60,56.4,100,67.7,69.5,67.5
20160307074500,294.0,98.0,60,56.4,100,67.7,69.9,67.9
20160307080000,297.6,99.2,60,60.7,100,67.7,70.8,68.8
20160307081500,297.6,99.2,60,92.3,100,67.7,70.8,68.8
20160307083000,294.0,98.0,60,87.4,100,68.0,70.8,68.8
20160307084500,294.0,98.0,60,84.4,100,68.2,70.8,68.8
20160307090000,294.0,98.0,60,94.1,100,68.5,70.8,68.8
20160307091500,294.0,98.0,60,58.4,0,68.7,70.2,68.2
20160307093000,297.6,99.2,60,58.4,100,68.7,71.3,69.3
20160307094500,294.0,98.0,60,83.1,100,68.6,71.3,69.3
20160307100000,297.6,99.2,60,86.8,100,69.5,71.3,69.3
20160307101500,297.6,99.2,60,58.1,100,68.7,71.3,69.3
20160307103000,297.6,99.2,60,64.1,100,68.9,71.3,69.3
20160307104500,294.0,98.0,60,62.8,100,68.8,71.3,69.3
20160307110000,289.8,96.6,60,68.1,100,69.2,71.3,69.3
20160307111500,289.8,96.6,60,68.1,100,69.4,71.3,69.3
20160307113000,294.0,98.0,60,70.1,100,69.5,71.3,69.3
20160307114500,297.6,99.2,60,64.5,0,69.4,71.3,69.3
20160307120000,294.0,98.0,60,58.5,100,68.2,71.3,69.3
20160307121500,294.0,98.0,60,67.6,100,68.6,71.3,69.3
20160307123000,297.6,99.2,60,75.3,100,69.5,71.3,69.3
20160307124500,294.0,98.0,60,59.2,0,69.1,71.3,69.3
20160307130000,294.0,98.0,60,59.2,100,68.6,71.3,69.3
20160307131500,297.6,99.2,60,60.7,100,68.6,71.3,69.3
20160307133000,297.6,99.2,60,60.7,100,69.1,71.3,69.3
20160307134500,294.0,98.0,60,72.0,100,68.9,71.3,69.3
20160307140000,304.8,101.6,60,75.3,100,69.2,71.3,69.3
20160307141500,304.8,101.6,60,58.8,0,69.2,71.3,69.3
20160307143000,304.8,101.6,60,57.5,100,68.7,71.3,69.3
20160307144500,309.0,103.0,60,57.5,100,68.7,71.3,69.3
20160307150000,301.2,100.4,59,60.3,100,68.8,71.3,69.3
20160307151500,301.2,100.4,59,62.4,100,69.0,71.3,69.3
20160307153000,301.2,100.4,59,68.7,100,69.3,71.3,69.3
20160307154500,297.6,99.2,59,58.0,0,69.3,71.3,69.3
20160307160000,301.2,100.4,59,57.2,100,68.8,71.3,69.3
20160307161500,301.2,100.4,59,57.2,100,68.8,71.3,69.3
20160307163000,301.2,100.4,59,57.9,100,68.7,71.3,69.3
20160307164500,301.2,100.4,59,76.4,100,68.7,71.3,69.3
20160307170000,301.2,100.4,59,84.9,100,68.9,71.3,69.3
20160307171500,301.2,100.4,59,82.5,100,69.1,71.3,69.3
20160307173000,301.2,100.4,59,78.1,100,69.3,71.3,69.3
20160307174500,304.8,101.6,59,78.9,100,69.4,71.3,69.3
20160307180000,301.2,100.4,59,66.0,0,69.6,71.3,69.3
20160307181500,301.2,100.4,59,57.6,0,69.4,71.3,69.3
20160307183000,301.2,100.4,59,57.6,0,69.3,71.3,69.3
20160307184500,304.8,101.6,59,57.6,0,69.1,71.3,69.3
20160307190000,301.2,100.4,59,56.8,100,68.9,71.3,69.3
20160307191500,297.6,99.2,59,56.8,100,68.8,71.3,69.3
20160307193000,301.2,100.4,59,57.5,100,68.7,71.3,69.3
20160307194500,301.2,100.4,59,72.6,100,68.6,71.3,69.3
20160307200000,301.2,100.4,59,80.2,100,68.7,71.3,69.3
20160307201500,297.6,99.2,59,82.5,100,68.9,71.3,69.3
20160307203000,301.2,100.4,59,85.6,100,69.2,71.3,69.3
20160307204500,301.2,100.4,59,90.4,100,69.3,71.3,69.3
20160307210000,301.2,100.4,59,88.6,100,69.5,71.3,69.3
20160307211500,301.2,100.4,59,57.2,0,69.5,71.3,69.3
20160307213000,301.2,100.4,59,57.2,0,69.3,71.3,69.3
20160307214500,301.2,100.4,59,56.4,0,69.2,71.3,69.3
20160307220000,301.2,100.4,59,56.4,100,69.1,71.3,69.3
20160307221500,297.6,99.2,59,56.4,100,68.8,71.3,69.3
20160307223000,301.2,100.4,59,57.1,100,68.7,71.3,69.3
20160307224500,297.6,99.2,59,69.7,100,68.6,71.3,69.3
20160307230000,301.2,100.4,59,89.8,100,68.7,71.3,69.3
20160307231500,301.2,100.4,59,85.4,100,68.9,71.3,69.3
20160307233000,301.2,100.4,59,82.1,100,69.1,71.3,69.3
20160307234500,301.2,100.4,59,82.1,100,69.3,71.3,69.3
20160308000000,301.2,100.4,59,87.1,100,69.6,71.3,69.3
20160308001500,301.2,100.4,59,57.2,0,69.4,71.3,69.3
20160308003000,297.6,99.2,59,57.2,0,69.3,71.3,69.3
20160308004500,301.2,100.4,59,56.4,0,69.1,71.3,69.3
20160308010000,297.6,99.2,59,56.4,100,68.9,71.3,69.3
20160308011500,297.6,99.2,59,57.1,100,68.8,71.3,69.3
20160308013000,297.6,99.2,59,57.1,100,68.6,71.3,69.3
20160308014500,297.6,99.2,59,82.6,100,68.6,71.3,69.3
20160308020000,297.6,99.2,59,89.2,100,68.9,71.3,69.3
20160308021500,297.6,99.2,59,89.2,100,69.1,71.3,69.3
20160308023000,297.6,99.2,59,82.5,100,69.2,71.3,69.3
20160308024500,297.6,99.2,59,82.5,100,69.4,71.3,69.3
20160308030000,297.6,99.2,59,75.9,0,69.6,71.3,69.3
20160308031500,297.6,99.2,59,57.2,0,69.4,71.3,69.3
20160308033000,301.2,100.4,59,56.4,0,69.3,71.3,69.3
20160308034500,301.2,100.4,59,56.4,0,69.1,71.3,69.3
20160308040000,301.2,100.4,59,56.4,100,68.9,71.3,69.3
20160308041500,297.6,99.2,59,56.4,100,68.8,71.3,69.3
20160308043000,297.6,99.2,59,57.1,100,68.6,71.3,69.3
20160308044500,297.6,99.2,59,88.0,100,68.6,71.3,69.3
20160308050000,297.6,99.2,59,85.5,100,68.7,71.3,69.3
20160308051500,297.6,99.2,59,81.6,100,68.9,71.3,69.3
20160308053000,297.6,99.2,59,87.5,100,69.2,71.3,69.3
20160308054500,297.6,99.2,59,91.7,100,69.4,71.3,69.3
20160308060000,301.2,100.4,59,60.8,0,69.6,71.3,69.3
20160308061500,301.2,100.4,59,56.8,0,69.4,71.3,69.3
20160308063000,301.2,100.4,59,56.8,0,69.2,71.3,69.3
20160308064500,297.6,99.2,59,56.8,0,69.1,71.3,69.3
20160308070000,297.6,99.2,59,56.8,100,68.8,71.3,69.3
20160308071500,297.6,99.2,59,56.8,100,68.7,71.3,69.3
20160308073000,297.6,99.2,59,67.1,100,68.6,71.3,69.3
20160308074500,297.6,99.2,59,85.6,100,68.7,71.3,69.3
20160308080000,297.6,99.2,59,81.6,100,69.5,71.3,69.3
20160308081500,297.6,99.2,59,57.6,100,69.0,71.3,69.3
20160308083000,297.6,99.2,59,57.6,100,68.8,71.3,69.3
20160308084500,297.6,99.2,59,57.6,100,68.8,71.3,69.3
20160308090000,297.6,99.2,59,60.7,100,68.8,71.3,69.3
20160308091500,297.6,99.2,59,60.7,0,69.6,71.3,69.3
20160308093000,294.0,98.0,59,56.8,0,69.6,71.3,69.3
20160308094500,294.0,98.0,59,56.8,0,69.8,71.3,69.3
20160308100000,301.2,100.4,60,56.8,0,69.8,71.3,69.3
20160308101500,301.2,100.4,60,56.8,0,69.7,71.3,69.3
20160308103000,301.2,100.4,60,56.8,0,69.7,71.3,69.3
20160308104500,301.2,100.4,60,56.8,0,69.4,71.3,69.3
20160308110000,301.2,100.4,60,56.8,0,69.5,71.3,69.3
20160308111500,304.8,101.6,60,56.8,0,69.7,71.3,69.3
20160308113000,304.8,101.6,60,56.8,0,69.8,71.3,69.3
20160308114500,304.8,101.6,60,56.8,0,70.0,71.3,69.3
20160308120000,301.2,100.4,60,56.8,0,70.1,71.3,69.3
20160308121500,301.2,100.4,60,56.8,0,69.6,71.3,69.3
20160308123000,304.8,101.6,60,56.8,0,69.5,71.3,69.3
20160308124500,304.8,101.6,60,56.8,0,69.5,71.3,69.3
20160308130000,304.8,101.6,60,56.8,0,69.4,71.3,69.3
20160308131500,309.0,103.0,60,56.8,0,69.4,71.3,69.3
20160308133000,304.8,101.6,60,56.8,100,69.1,71.3,69.3
20160308134500,301.2,100.4,59,56.8,100,69.0,71.3,69.3
20160308140000,304.8,101.6,59,56.8,100,69.2,71.3,69.3
20160308141500,301.2,100.4,59,56.8,100,69.2,71.3,69.3
20160308143000,301.2,100.4,59,57.5,100,69.2,71.3,69.3
20160308144500,301.2,100.4,59,57.5,100,69.1,71.3,69.3
20160308150000,301.2,100.4,59,57.5,100,69.0,71.3,69.3
20160308151500,301.2,100.4,59,67.2,100,69.1,71.3,69.3
20160308153000,301.2,100.4,59,57.6,100,68.9,71.3,69.3
20160308154500,301.2,100.4,59,57.6,100,68.9,71.3,69.3
20160308160000,304.8,101.6,59,57.6,100,69.3,71.3,69.3
20160308161500,304.8,101.6,59,57.6,100,69.3,71.3,69.3
20160308163000,301.2,100.4,59,57.6,100,68.7,71.3,69.3
20160308164500,301.2,100.4,59,57.6,100,69.1,71.3,69.3
20160308170000,301.2,100.4,59,61.1,100,69.0,71.3,69.3
20160308171500,301.2,100.4,59,60.0,0,69.3,71.3,69.3
20160308173000,301.2,100.4,59,57.1,100,68.7,71.3,69.3
20160308174500,301.2,100.4,59,57.9,100,68.6,71.3,69.3
20160308180000,301.2,100.4,59,81.1,100,69.0,71.3,69.3
20160308181500,301.2,100.4,59,57.6,100,68.7,71.3,69.3
20160308183000,301.2,100.4,59,57.6,100,68.4,71.3,69.3
20160308184500,301.2,100.4,59,70.5,100,68.8,71.3,69.3
20160308190000,301.2,100.4,59,76.0,100,69.4,71.3,69.3
20160308191500,301.2,100.4,59,57.6,100,68.8,71.3,69.3
20160308193000,301.2,100.4,59,58.3,100,68.6,71.3,69.3
20160308194500,297.6,99.2,59,76.3,100,68.9,71.3,69.3
20160308200000,297.6,99.2,59,83.8,100,68.7,71.3,69.3
20160308201500,297.6,99.2,59,85.4,100,68.9,71.3,69.3
20160308203000,297.6,99.2,59,80.2,100,69.1,71.3,69.3
20160308204500,297.6,99.2,59,81.1,100,69.3,71.3,69.3
20160308210000,297.6,99.2,59,86.9,100,69.4,71.3,69.3
20160308211500,297.6,99.2,59,58.4,0,69.6,71.3,69.3
20160308213000,297.6,99.2,59,57.2,0,69.4,71.3,69.3
20160308214500,297.6,99.2,59,57.2,0,69.3,71.3,69.3
20160308220000,297.6,99.2,59,56.5,0,69.1,71.3,69.3
20160308221500,297.6,99.2,59,56.5,100,68.9,71.3,69.3
20160308223000,297.6,99.2,59,57.1,100,68.7,71.3,69.3
20160308224500,297.6,99.2,59,61.9,100,68.6,71.3,69.3
20160308230000,297.6,99.2,59,80.7,100,68.6,71.3,69.3
20160308231500,297.6,99.2,59,85.6,100,68.7,71.3,69.3
20160308233000,297.6,99.2,59,92.3,100,69.0,71.3,69.3
20160308234500,294.0,98.0,59,88.0,100,69.1,71.3,69.3
20160309000000,297.6,99.2,59,81.9,100,69.3,71.3,69.3
20160309001500,297.6,99.2,59,82.9,100,69.6,71.3,69.3
20160309003000,297.6,99.2,59,57.2,0,69.4,71.3,69.3
20160309004500,297.6,99.2,59,56.4,0,69.3,71.3,69.3
20160309010000,297.6,99.2,59,56.4,0,69.1,71.3,69.3
20160309011500,301.2,100.4,61,56.4,0,69.1,71.3,69.3
20160309013000,297.6,99.2,60,56.4,100,68.8,71.3,69.3
20160309014500,294.0,98.0,60,57.2,100,68.6,71.3,69.3
20160309020000,289.8,96.6,60,80.7,100,68.4,71.3,69.3
20160309021500,294.0,98.0,60,89.4,100,68.6,71.3,69.3
20160309023000,294.0,98.0,60,93.4,100,68.7,71.3,69.3
20160309024500,289.8,96.6,60,87.7,100,68.9,71.3,69.3
20160309030000,289.8,96.6,60,87.7,100,69.1,71.3,69.3
20160309031500,294.0,98.0,60,95.3,100,69.3,71.3,69.3
20160309033000,294.0,98.0,60,89.2,100,69.4,71.3,69.3
20160309034500,294.0,98.0,60,59.3,0,69.6,71.3,69.3
20160309040000,294.0,98.0,60,57.2,0,69.4,71.3,69.3
20160309041500,294.0,98.0,60,57.2,0,69.3,71.3,69.3
20160309044500,301.2,100.4,52,59.6,100,68.9,71.3,69.3
20160309050000,304.8,101.6,62,57.5,100,68.8,71.3,69.3
20160309051500,304.8,101.6,61,60.4,100,68.6,71.3,69.3
20160309053000,304.8,101.6,61,80.0,100,68.6,71.3,69.3
20160309054500,301.2,100.4,61,81.4,100,68.7,71.3,69.3
20160309060000,301.2,100.4,61,83.3,100,68.8,71.3,69.3
20160309061500,301.2,100.4,61,91.1,100,68.9,71.3,69.3
20160309063000,301.2,100.4,61,59.6,0,70.1,71.3,69.3
20160309064500,301.2,100.4,61,56.8,0,69.2,71.3,69.3
20160309070000,301.2,100.4,61,56.8,0,69.1,71.3,69.3
20160309071500,301.2,100.4,61,56.8,100,68.9,71.3,69.3
20160309073000,301.2,100.4,61,56.8,100,68.7,71.3,69.3
20160309074500,301.2,100.4,61,75.2,100,68.5,71.3,69.3
20160309080000,297.6,99.2,61,82.1,100,68.6,71.3,69.3
20160309081500,304.8,101.6,61,86.9,100,68.8,71.3,69.3
20160309083000,304.8,101.6,61,90.4,100,69.0,71.3,69.3
20160309084500,301.2,100.4,61,81.5,100,69.3,71.3,69.3
20160309090000,301.2,100.4,61,83.2,100,69.5,71.3,69.3
20160309091500,301.2,100.4,61,57.6,0,69.6,71.3,69.3
20160309093000,301.2,100.4,61,57.6,0,69.3,71.3,69.3
20160309094500,301.2,100.4,61,57.6,0,69.2,71.3,69.3
20160309100000,301.2,100.4,61,56.8,100,68.9,71.3,69.3
20160309101500,301.2,100.4,61,57.9,100,68.7,71.3,69.3
20160309103000,304.8,101.6,61,59.9,100,68.6,71.3,69.3
20160309104500,301.2,100.4,61,81.3,100,68.7,71.3,69.3
20160309110000,304.8,101.6,61,82.6,100,69.0,71.3,69.3
20160309111500,304.8,101.6,61,81.6,100,69.2,71.3,69.3
20160309113000,301.2,100.4,61,79.2,100,69.3,71.3,69.3
20160309114500,301.2,100.4,61,79.2,100,69.5,71.3,69.3
20160309120000,309.0,103.0,61,57.8,0,69.4,71.3,69.3
20160309121500,304.8,101.6,60,57.2,100,69.0,71.3,69.3
20160309123000,304.8,101.6,60,57.2,100,68.7,71.3,69.3
20160309124500,301.2,100.4,60,66.9,100,68.6,71.3,69.3
20160309130000,304.8,101.6,60,68.2,100,68.8,71.3,69.3
20160309131500,304.8,101.6,60,75.8,100,68.9,71.3,69.3
20160309133000,301.2,100.4,60,80.1,100,69.2,71.3,69.3
20160309134500,304.8,101.6,60,78.3,100,69.2,71.3,69.3
20160309140000,301.2,100.4,60,75.9,100,69.2,71.3,69.3
20160309141500,301.2,100.4,60,79.6,100,69.6,71.3,69.3
20160309143000,304.8,101.6,60,57.6,0,69.5,71.3,69.3
20160309144500,304.8,101.6,60,57.6,0,69.1,71.3,69.3
20160309150000,301.2,100.4,60,57.6,100,68.7,71.3,69.3
20160309151500,301.2,100.4,60,63.6,100,69.1,71.3,69.3
20160309153000,301.2,100.4,60,60.8,100,68.8,71.3,69.3
20160309154500,301.2,100.4,60,78.7,100,68.9,71.3,69.3
20160309160000,301.2,100.4,60,78.7,100,69.2,71.3,69.3
20160309161500,301.2,100.4,60,83.0,100,69.5,71.3,69.3
20160309163000,304.8,101.6,60,57.2,0,69.2,71.3,69.3
20160309164500,297.6,99.2,60,57.2,100,68.7,71.3,69.3
20160309170000,301.2,100.4,60,57.2,100,68.6,71.3,69.3
20160309171500,301.2,100.4,60,82.6,100,68.6,71.3,69.3
20160309173000,297.6,99.2,60,86.5,100,68.7,71.3,69.3
20160309174500,301.2,100.4,60,90.7,100,68.9,71.3,69.3
20160309180000,301.2,100.4,60,83.8,100,69.0,71.3,69.3
20160309181500,301.2,100.4,60,82.0,100,69.2,71.3,69.3
20160309183000,301.2,100.4,60,82.0,100,69.4,71.3,69.3
20160309184500,301.2,100.4,60,60.4,0,69.6,71.3,69.3
20160309190000,304.8,101.6,60,57.2,0,69.4,71.3,69.3
20160309191500,304.8,101.6,60,57.2,0,69.2,71.3,69.3
20160309193000,301.2,100.4,60,57.2,100,69.0,71.3,69.3
20160309194500,301.2,100.4,60,57.2,100,68.8,71.3,69.3
20160309200000,301.2,100.4,60,57.2,100,68.6,71.3,69.3
20160309201500,304.8,101.6,60,80.2,100,68.6,71.3,69.3
20160309203000,297.6,99.2,60,86.8,100,68.8,71.3,69.3
20160309204500,301.2,100.4,60,82.9,100,69.0,71.3,69.3
20160309210000,301.2,100.4,60,79.2,100,69.2,71.3,69.3
20160309211500,301.2,100.4,60,84.4,100,69.4,71.3,69.3
20160309213000,301.2,100.4,60,58.4,0,69.6,71.3,69.3
20160309214500,301.2,100.4,60,57.2,0,69.3,71.3,69.3
20160309220000,301.2,100.4,60,57.2,0,69.1,71.3,69.3
20160309221500,301.2,100.4,60,57.2,100,68.9,71.3,69.3
20160309223000,301.2,100.4,60,57.2,100,68.6,71.3,69.3
20160309224500,301.2,100.4,60,71.7,100,68.6,71.3,69.3
20160309230000,301.2,100.4,60,85.9,100,68.7,71.3,69.3
20160309231500,301.2,100.4,60,85.9,100,68.9,71.3,69.3
20160309233000,301.2,100.4,60,79.7,100,69.1,71.3,69.3
20160309234500,301.2,100.4,60,84.6,100,69.2,71.3,69.3
20160310000000,301.2,100.4,60,89.2,100,69.4,71.3,69.3
20160310001500,301.2,100.4,60,58.8,0,69.6,71.3,69.3
20160310003000,301.2,100.4,60,57.1,0,69.4,71.3,69.3
20160310004500,304.8,101.6,60,57.1,0,69.2,71.3,69.3
20160310010000,301.2,100.4,60,57.1,100,68.9,71.3,69.3
20160310011500,301.2,100.4,60,57.1,100,68.7,71.3,69.3
20160310013000,304.8,101.6,60,62.8,100,68.5,71.3,69.3
20160310014500,304.8,101.6,60,77.8,100,68.7,71.3,69.3
20160310020000,304.8,101.6,60,80.7,100,68.9,71.3,69.3
20160310021500,304.8,101.6,60,87.4,100,69.1,71.3,69.3
20160310023000,304.8,101.6,60,81.2,100,69.3,71.3,69.3
20160310024500,301.2,100.4,60,79.2,100,69.4,71.3,69.3
20160310030000,304.8,101.6,60,66.0,0,69.6,71.3,69.3
20160310031500,304.8,101.6,60,57.6,0,69.5,71.3,69.3
20160310033000,304.8,101.6,60,57.6,0,69.2,71.3,69.3
20160310034500,304.8,101.6,60,57.6,100,69.0,71.3,69.3
20160310040000,304.8,101.6,60,57.6,100,68.7,71.3,69.3
20160310041500,304.8,101.6,60,61.1,100,68.6,71.3,69.3
20160310043000,301.2,100.4,60,80.5,100,68.7,71.3,69.3
20160310044500,301.2,100.4,60,80.5,100,68.9,71.3,69.3
20160310050000,304.8,101.6,60,80.5,100,69.0,71.3,69.3
20160310051500,301.2,100.4,60,86.2,100,69.2,71.3,69.3
20160310053000,304.8,101.6,60,79.9,100,69.4,71.3,69.3
20160310054500,304.8,101.6,60,58.0,100,69.3,71.3,69.3
20160310060000,301.2,100.4,60,57.2,100,69.1,71.3,69.3
20160310061500,301.2,100.4,60,57.2,100,68.8,71.3,69.3
20160310063000,301.2,100.4,60,58.0,100,68.6,71.3,69.3
20160310064500,301.2,100.4,60,75.3,100,68.7,71.3,69.3
20160310070000,301.2,100.4,60,80.6,100,68.9,71.3,69.3
20160310071500,301.2,100.4,60,82.0,100,69.1,71.3,69.3
20160310073000,301.2,100.4,60,77.2,100,69.2,71.3,69.3
20160310074500,301.2,100.4,60,77.2,100,69.4,71.3,69.3
20160310080000,301.2,100.4,60,58.0,0,69.4,71.3,69.3
20160310081500,294.0,98.0,61,58.0,0,69.3,71.3,69.3
20160310083000,294.0,98.0,61,57.1,100,68.8,71.3,69.3
20160310084500,309.0,103.0,61,57.1,100,68.6,71.3,69.3
20160310090000,309.0,103.0,61,78.1,100,68.8,71.3,69.3
20160310091500,297.6,99.2,61,77.2,100,68.9,71.3,69.3
20160310093000,294.0,98.0,61,78.2,100,69.1,71.3,69.3
20160310094500,297.6,99.2,61,77.2,100,69.3,71.3,69.3
20160310100000,304.8,101.6,62,57.8,100,69.0,71.3,69.3
20160310101500,309.0,103.0,61,58.7,100,68.4,71.3,69.3
20160310103000,304.8,101.6,60,74.8,100,69.1,71.3,69.3
20160310104500,304.8,101.6,60,66.8,100,68.9,71.3,69.3
20160310110000,301.2,100.4,60,77.7,100,69.5,71.3,69.3
20160310111500,301.2,100.4,60,57.6,100,68.7,71.3,69.3
20160310113000,304.8,101.6,60,58.3,100,68.7,71.3,69.3
20160310114500,304.8,101.6,60,73.9,100,69.0,71.3,69.3
20160310120000,304.8,101.6,60,65.8,100,69.1,71.3,69.3
20160310121500,289.8,96.6,59,68.1,100,69.3,71.3,69.3
20160310123000,289.8,96.6,59,68.1,100,69.4,71.3,69.3
20160310124500,289.8,96.6,59,57.6,100,69.1,71.3,69.3
20160310130000,294.0,98.0,60,57.6,100,69.1,71.3,69.3
20160310131500,289.8,96.6,60,58.3,100,68.9,71.3,69.3
20160310133000,289.8,96.6,60,58.3,100,68.8,71.3,69.3
20160310134500,294.0,98.0,60,67.2,100,68.9,71.3,69.3
20160310140000,297.6,99.2,61,70.1,100,69.3,71.3,69.3
20160310141500,297.6,99.2,61,57.6,100,68.9,71.3,69.3
20160310143000,0.0,0.0,50,60.0,100,68.9,71.3,69.3
20160310144500,139.2,46.4,100,70.5,100,69.3,71.3,69.3
20160310150000,190.2,63.4,100,59.1,0,69.6,71.3,69.3
20160310151500,297.6,99.2,51,56.8,0,69.3,71.3,69.3
20160310153000,297.6,99.2,51,56.8,100,69.0,71.3,69.3
20160310154500,294.0,98.0,51,56.8,100,69.2,71.3,69.3
20160310160000,294.0,98.0,51,56.8,100,69.0,71.3,69.3
20160310161500,289.8,96.6,51,56.8,100,68.9,71.3,69.3
20160310163000,294.0,98.0,51,57.5,100,68.9,71.3,69.3
20160310164500,289.8,96.6,51,57.5,100,68.8,71.3,69.3
20160310170000,297.6,99.2,51,71.5,100,68.7,71.3,69.3
20160310171500,294.0,98.0,51,78.6,100,68.9,71.3,69.3
20160310173000,294.0,98.0,51,78.6,100,69.1,71.3,69.3
20160310174500,294.0,98.0,51,79.8,100,69.2,71.3,69.3
20160310180000,294.0,98.0,51,83.2,100,69.3,71.3,69.3
20160310181500,294.0,98.0,51,84.6,100,69.5,71.3,69.3
20160310183000,294.0,98.0,51,57.6,0,69.5,71.3,69.3
20160310184500,294.0,98.0,51,56.8,0,69.4,71.3,69.3
20160310190000,289.8,96.6,51,56.8,0,69.2,71.3,69.3
20160310191500,289.8,96.6,51,56.8,0,69.1,71.3,69.3
20160310193000,294.0,98.0,51,56.8,100,68.9,71.3,69.3
20160310194500,289.8,96.6,51,56.8,100,68.8,71.3,69.3
20160310200000,289.8,96.6,51,57.5,100,68.7,71.3,69.3
20160310201500,294.0,98.0,51,79.6,100,68.6,71.3,69.3
20160310203000,289.8,96.6,51,89.8,100,68.7,71.3,69.3
20160310204500,289.8,96.6,51,83.7,100,68.9,71.3,69.3
20160310210000,289.8,96.6,51,82.6,100,69.2,71.3,69.3
20160310211500,289.8,96.6,51,88.3,100,69.3,71.3,69.3
20160310213000,289.8,96.6,51,61.0,0,69.6,71.3,69.3
20160310214500,294.0,98.0,51,57.6,0,69.4,71.3,69.3
20160310220000,294.0,98.0,51,56.4,0,69.3,71.3,69.3
20160310221500,294.0,98.0,51,56.4,0,69.2,71.3,69.3
20160310223000,289.8,96.6,51,56.4,100,69.0,71.3,69.3
20160310224500,294.0,98.0,51,56.4,100,68.8,71.3,69.3
20160310230000,294.0,98.0,51,57.9,100,68.7,71.3,69.3
20160310231500,294.0,98.0,51,67.2,100,68.6,71.3,69.3
20160310233000,294.0,98.0,51,83.3,100,68.7,71.3,69.3
20160310234500,294.0,98.0,51,91.7,100,68.9,71.3,69.3
20160311000000,294.0,98.0,51,88.6,100,69.0,71.3,69.3
20160311001500,289.8,96.6,51,82.5,100,69.2,71.3,69.3
20160311003000,294.0,98.0,51,81.6,100,69.4,71.3,69.3
20160311004500,294.0,98.0,51,58.4,0,69.6,71.3,69.3
20160311010000,294.0,98.0,51,57.2,0,69.4,71.3,69.3
20160311011500,294.0,98.0,51,57.2,0,69.3,71.3,69.3
20160311013000,294.0,98.0,51,57.2,0,69.1,71.3,69.3
20160311014500,289.8,96.6,51,57.2,100,69.0,71.3,69.3
20160311020000,294.0,98.0,51,57.2,100,68.8,71.3,69.3
20160311021500,294.0,98.0,51,57.2,100,68.7,71.3,69.3
20160311023000,294.0,98.0,51,70.5,100,68.6,71.3,69.3
20160311024500,289.8,96.6,51,81.9,100,68.7,71.3,69.3
20160311030000,289.8,96.6,51,81.9,100,68.9,71.3,69.3
20160311031500,289.8,96.6,51,88.9,100,69.1,71.3,69.3
20160311033000,289.8,96.6,51,90.5,100,69.3,71.3,69.3
20160311034500,294.0,98.0,51,85.9,100,69.5,71.3,69.3
20160311040000,294.0,98.0,51,57.6,0,69.6,71.3,69.3
20160311041500,294.0,98.0,51,56.8,0,69.4,71.3,69.3
20160311043000,294.0,98.0,51,56.8,0,69.2,71.3,69.3
20160311044500,289.8,96.6,51,56.8,0,69.1,71.3,69.3
20160311050000,294.0,98.0,51,56.8,100,68.9,71.3,69.3
20160311051500,289.8,96.6,51,57.5,100,68.8,71.3,69.3
20160311053000,294.0,98.0,51,57.5,100,68.7,71.3,69.3
20160311054500,289.8,96.6,51,88.0,100,68.6,71.3,69.3
20160311060000,289.8,96.6,51,88.0,100,68.8,71.3,69.3
20160311061500,289.8,96.6,51,84.3,100,69.0,71.3,69.3
20160311063000,294.0,98.0,51,82.9,100,69.2,71.3,69.3
20160311064500,294.0,98.0,51,91.1,100,69.4,71.3,69.3
20160311070000,294.0,98.0,51,59.2,0,69.6,71.3,69.3
20160311071500,294.0,98.0,51,57.2,0,69.4,71.3,69.3
20160311073000,294.0,98.0,51,57.2,0,69.3,71.3,69.3
20160311074500,294.0,98.0,51,57.2,0,69.2,71.3,69.3
20160311080000,294.0,98.0,51,57.2,0,69.1,71.3,69.3
20160311081500,297.6,99.2,51,56.4,100,68.9,71.3,69.3
20160311083000,294.0,98.0,51,57.5,100,68.8,71.3,69.3
20160311084500,294.0,98.0,51,81.3,100,69.2,71.3,69.3
20160311090000,294.0,98.0,51,58.8,100,69.1,71.3,69.3
20160311091500,294.0,98.0,51,57.5,100,68.9,71.3,69.3
20160311093000,294.0,98.0,51,57.5,100,69.1,71.3,69.3
20160311094500,294.0,98.0,51,57.5,100,69.0,71.3,69.3
20160311100000,289.8,96.6,51,58.3,100,69.0,71.3,69.3
20160311101500,294.0,98.0,51,62.7,100,69.1,71.3,69.3
20160311103000,294.0,98.0,51,62.7,100,69.2,71.3,69.3
20160311104500,297.6,99.2,54,74.0,100,69.1,71.3,69.3
20160311110000,304.8,101.6,53,75.4,100,69.2,71.3,69.3
20160311111500,304.8,101.6,53,76.3,100,69.4,71.3,69.3
20160311113000,304.8,101.6,53,75.3,100,69.3,71.3,69.3
20160311114500,309.0,103.0,53,58.8,100,69.2,71.3,69.3
20160311120000,304.8,101.6,53,57.2,100,68.9,71.3,69.3
20160311121500,309.0,103.0,53,57.2,100,68.8,71.3,69.3
20160311123000,304.8,101.6,53,57.2,100,68.7,71.3,69.3
20160311124500,304.8,101.6,53,70.5,100,69.2,71.3,69.3
20160311130000,301.2,100.4,53,58.4,100,69.0,71.3,69.3
20160311131500,304.8,101.6,53,58.4,100,68.8,71.3,69.3
20160311133000,301.2,100.4,53,58.4,100,68.7,71.3,69.3
20160311134500,301.2,100.4,53,67.7,100,68.8,71.3,69.3
20160311140000,301.2,100.4,53,69.1,100,69.1,71.3,69.3
20160311141500,301.2,100.4,53,67.7,100,69.4,71.3,69.3
20160311143000,301.2,100.4,53,67.7,100,69.2,71.3,69.3
20160311144500,297.6,99.2,53,69.7,100,69.3,71.3,69.3
20160311150000,301.2,100.4,53,68.2,100,69.2,71.3,69.3
20160311151500,301.2,100.4,53,67.0,100,68.9,71.3,69.3
20160311153000,301.2,100.4,53,67.0,100,69.4,71.3,69.3
20160311154500,301.2,100.4,53,58.0,100,68.9,71.3,69.3
20160311160000,301.2,100.4,53,58.0,100,68.7,71.3,69.3
20160311161500,301.2,100.4,53,58.0,100,68.6,71.3,69.3
20160311163000,301.2,100.4,53,79.2,100,68.6,71.3,69.3
20160311164500,301.2,100.4,53,81.4,100,68.7,71.3,69.3
20160311170000,301.2,100.4,53,90.1,100,68.9,71.3,69.3
20160311171500,297.6,99.2,53,90.1,100,69.1,71.3,69.3
20160311173000,301.2,100.4,53,86.0,100,69.2,71.3,69.3
20160311174500,301.2,100.4,53,81.1,100,69.3,71.3,69.3
20160311180000,301.2,100.4,53,87.2,100,69.5,71.3,69.3
20160311181500,301.2,100.4,53,58.0,0,69.6,71.3,69.3
20160311183000,301.2,100.4,53,56.6,0,69.3,71.3,69.3
20160311184500,301.2,100.4,53,56.6,0,69.1,71.3,69.3
20160311190000,301.2,100.4,53,56.0,100,68.9,71.3,69.3
20160311191500,304.8,101.6,53,57.5,100,68.7,71.3,69.3
20160311193000,304.8,101.6,53,80.9,100,68.4,71.3,69.3
20160311194500,304.8,101.6,53,80.9,100,68.6,71.3,69.3
20160311200000,304.8,101.6,53,85.0,100,68.6,71.3,69.3
20160311201500,304.8,101.6,53,94.7,100,68.8,71.3,69.3
20160311203000,304.8,101.6,53,89.1,100,68.9,71.3,69.3
20160311204500,309.0,103.0,53,84.4,100,69.2,71.3,69.3
20160311210000,304.8,101.6,53,93.1,100,69.3,71.3,69.3
20160311211500,301.2,100.4,53,94.1,100,69.6,71.3,69.3
20160311213000,309.0,103.0,53,57.2,0,69.5,71.3,69.3
20160311214500,304.8,101.6,53,57.2,0,69.3,71.3,69.3
20160311220000,304.8,101.6,53,56.4,0,69.1,71.3,69.3
20160311221500,304.8,101.6,53,56.4,100,68.8,71.3,69.3
20160311223000,309.0,103.0,53,57.1,100,68.6,71.3,69.3
20160311224500,309.0,103.0,53,88.7,100,68.5,71.3,69.3
20160311230000,304.8,101.6,53,88.7,100,68.6,71.3,69.3
20160311231500,304.8,101.6,53,82.0,100,68.7,71.3,69.3
20160311233000,309.0,103.0,53,87.0,100,68.9,71.3,69.3
20160311234500,304.8,101.6,53,94.7,100,69.1,71.3,69.3
20160312000000,304.8,101.6,53,88.3,100,69.3,71.3,69.3
20160312001500,304.8,101.6,53,85.7,100,69.5,71.3,69.3
20160312003000,301.2,100.4,53,58.8,0,69.6,71.3,69.3
20160312004500,304.8,101.6,53,57.2,0,69.3,71.3,69.3
20160312010000,301.2,100.4,53,57.2,0,69.2,71.3,69.3
20160312011500,301.2,100.4,62,57.2,100,68.9,71.3,69.3
20160312013000,294.0,98.0,60,57.2,100,68.8,71.3,69.3
20160312014500,294.0,98.0,60,57.2,100,68.6,71.3,69.3
20160312020000,289.8,96.6,60,83.8,100,68.5,71.3,69.3
20160312021500,289.8,96.6,60,92.3,100,68.6,71.3,69.3
20160312023000,294.0,98.0,61,83.8,100,68.7,71.3,69.3
20160312024500,294.0,98.0,61,94.8,100,68.9,71.3,69.3
20160312030000,289.8,96.6,61,92.2,100,69.1,71.3,69.3
20160312031500,294.0,98.0,61,83.8,100,69.3,71.3,69.3
20160312033000,294.0,98.0,61,95.9,100,69.5,71.3,69.3
20160312034500,294.0,98.0,61,56.8,0,69.5,71.3,69.3
20160312040000,297.6,99.2,61,56.8,0,69.3,71.3,69.3
20160312041500,294.0,98.0,61,56.8,0,69.1,71.3,69.3
20160312043000,297.6,99.2,61,56.8,100,68.8,71.3,69.3
20160312044500,294.0,98.0,61,56.8,100,68.6,71.3,69.3
20160312050000,294.0,98.0,61,80.7,100,68.4,71.3,69.3
20160312051500,294.0,98.0,61,91.7,100,68.6,71.3,69.3
20160312053000,297.6,99.2,61,84.9,100,68.7,71.3,69.3
20160312054500,294.0,98.0,61,87.1,100,68.9,71.3,69.3
20160312060000,294.0,98.0,61,95.3,100,69.1,71.3,69.3
20160312061500,294.0,98.0,61,89.2,100,69.2,71.3,69.3
20160312063000,294.0,98.0,61,85.0,100,69.4,71.3,69.3
20160312064500,294.0,98.0,61,58.0,0,69.6,71.3,69.3
20160312070000,294.0,98.0,61,57.1,0,69.3,71.3,69.3
20160312071500,294.0,98.0,61,57.1,0,69.2,71.3,69.3
20160312073000,294.0,98.0,61,57.1,100,68.9,71.3,69.3
20160312074500,294.0,98.0,61,57.1,100,68.7,71.3,69.3
20160312080000,297.6,99.2,61,58.3,100,68.6,71.3,69.3
20160312081500,297.6,99.2,61,85.5,100,68.5,71.3,69.3
20160312083000,294.0,98.0,61,82.1,100,68.6,71.3,69.3
20160312084500,294.0,98.0,61,93.6,100,68.7,71.3,69.3
20160312090000,294.0,98.0,61,93.6,100,68.9,71.3,69.3
20160312091500,297.6,99.2,61,83.1,100,69.1,71.3,69.3
20160312093000,297.6,99.2,61,92.1,100,69.3,71.3,69.3
20160312094500,297.6,99.2,61,93.1,100,69.5,71.3,69.3
20160312100000,294.0,98.0,61,58.0,0,69.5,71.3,69.3
20160312101500,297.6,99.2,61,57.2,0,69.3,71.3,69.3
20160312103000,294.0,98.0,61,57.2,100,69.0,71.3,69.3
20160312104500,294.0,98.0,61,57.2,100,68.8,71.3,69.3
20160312110000,294.0,98.0,61,57.2,100,68.6,71.3,69.3
20160312111500,294.0,98.0,61,80.2,100,68.4,71.3,69.3
20160312113000,294.0,98.0,61,91.8,100,68.6,71.3,69.3
20160312114500,294.0,98.0,61,90.4,100,68.8,71.3,69.3
20160312120000,294.0,98.0,61,82.6,100,68.9,71.3,69.3
20160312121500,294.0,98.0,61,84.7,100,69.1,71.3,69.3
20160312123000,294.0,98.0,61,86.8,100,69.3,71.3,69.3
20160312124500,294.0,98.0,61,92.4,100,69.5,71.3,69.3
20160312130000,294.0,98.0,61,57.6,0,69.4,71.3,69.3
20160312131500,294.0,98.0,61,57.6,0,69.3,71.3,69.3
20160312133000,294.0,98.0,61,56.8,0,69.1,71.3,69.3
20160312134500,294.0,98.0,61,56.8,100,68.8,71.3,69.3
20160312140000,297.6,99.2,61,57.5,100,68.6,71.3,69.3
20160312141500,294.0,98.0,61,82.3,100,68.4,71.3,69.3
20160312143000,294.0,98.0,61,82.3,100,68.5,71.3,69.3
20160312144500,294.0,98.0,61,85.7,100,68.7,71.3,69.3
20160312150000,294.0,98.0,61,95.3,100,68.9,71.3,69.3
20160312151500,294.0,98.0,61,89.8,100,69.1,71.3,69.3
20160312153000,294.0,98.0,61,84.4,100,69.2,71.3,69.3
20160312154500,294.0,98.0,61,89.4,100,69.4,71.3,69.3
20160312160000,294.0,98.0,61,58.4,0,69.6,71.3,69.3
20160312161500,294.0,98.0,61,57.2,0,69.3,71.3,69.3
20160312163000,294.0,98.0,61,57.2,0,69.2,71.3,69.3
20160312164500,294.0,98.0,61,56.2,100,68.9,71.3,69.3
20160312170000,294.0,98.0,61,57.1,100,68.7,71.3,69.3
20160312171500,294.0,98.0,61,58.3,100,68.6,71.3,69.3
20160312173000,294.0,98.0,61,84.3,100,68.5,71.3,69.3
20160312174500,294.0,98.0,61,82.6,100,68.6,71.3,69.3
20160312180000,294.0,98.0,61,90.6,100,68.8,71.3,69.3
20160312181500,294.0,98.0,61,94.7,100,68.9,71.3,69.3
20160312183000,294.0,98.0,61,87.1,100,69.1,71.3,69.3
20160312184500,297.6,99.2,61,83.8,100,69.3,71.3,69.3
20160312190000,294.0,98.0,61,91.8,100,69.5,71.3,69.3
20160312191500,297.6,99.2,61,57.2,0,69.5,71.3,69.3
20160312193000,297.6,99.2,61,56.4,0,69.3,71.3,69.3
20160312194500,297.6,99.2,61,56.4,0,69.1,71.3,69.3
20160312200000,297.6,99.2,61,56.4,0,68.7,71.3,69.3
20160312201500,297.6,99.2,61,84.9,0,68.9,71.3,69.3
20160312203000,297.6,99.2,61,84.9,0,69.1,71.3,69.3
20160312204500,297.6,99.2,61,94.8,0,69.3,71.3,69.3
20160312210000,294.0,98.0,61,89.8,0,69.4,71.3,69.3
20160312211500,297.6,99.2,61,58.0,0,69.5,71.3,69.3
20160312213000,297.6,99.2,61,57.2,0,69.3,71.3,69.3
20160312214500,294.0,98.0,61,57.2,0,69.1,71.3,69.3
20160312220000,294.0,98.0,61,57.2,100,68.9,71.3,69.3
20160312221500,294.0,98.0,61,57.2,100,68.7,71.3,69.3
20160312223000,289.8,96.6,61,59.1,100,68.5,71.3,69.3
20160312224500,294.0,98.0,61,86.2,100,68.5,71.3,69.3
20160312230000,294.0,98.0,61,92.3,100,68.7,71.3,69.3
20160312231500,294.0,98.0,61,87.2,100,68.8,71.3,69.3
20160312233000,294.0,98.0,61,87.2,100,68.9,71.3,69.3
20160312234500,294.0,98.0,61,94.7,100,69.1,71.3,69.3
20160313000000,294.0,98.0,61,87.2,100,69.3,71.3,69.3
20160313001500,294.0,98.0,61,94.2,100,69.5,71.3,69.3
20160313003000,297.6,99.2,61,58.0,0,69.5,71.3,69.3
20160313004500,294.0,98.0,61,57.2,0,69.3,71.3,69.3
20160313011500,294.0,98.0,61,57.2,100,68.8,71.3,69.3
20160313013000,297.6,99.2,61,57.9,100,68.6,71.3,69.3
20160313014500,294.0,98.0,61,84.4,100,68.4,71.3,69.3
20160313030000,294.0,98.0,61,90.3,100,68.5,71.3,69.3
20160313031500,294.0,98.0,61,82.8,100,68.7,71.3,69.3
20160313033000,294.0,98.0,61,93.6,100,68.8,71.3,69.3
20160313034500,294.0,98.0,61,93.6,100,69.0,71.3,69.3
20160313040000,294.0,98.0,61,83.2,100,69.2,71.3,69.3
20160313041500,294.0,98.0,61,95.9,100,69.4,71.3,69.3
20160313043000,294.0,98.0,61,77.6,0,69.6,71.3,69.3
20160313044500,297.6,99.2,61,57.6,0,69.4,71.3,69.3
20160313050000,294.0,98.0,61,56.8,0,69.2,71.3,69.3
20160313051500,297.6,99.2,61,56.8,100,69.0,71.3,69.3
20160313053000,294.0,98.0,61,56.8,100,68.8,71.3,69.3
20160313054500,297.6,99.2,61,56.8,100,68.6,71.3,69.3
20160313060000,297.6,99.2,61,81.0,100,68.5,71.3,69.3
20160313061500,294.0,98.0,61,86.3,100,68.6,71.3,69.3
20160313063000,294.0,98.0,61,92.9,100,68.7,71.3,69.3
20160313064500,297.6,99.2,61,82.6,100,68.9,71.3,69.3
20160313070000,294.0,98.0,61,95.9,100,69.0,71.3,69.3
20160313071500,297.6,99.2,61,92.6,100,69.2,71.3,69.3
20160313073000,294.0,98.0,61,83.8,100,69.4,71.3,69.3
20160313074500,297.6,99.2,61,60.4,0,69.6,71.3,69.3
20160313080000,294.0,98.0,61,57.6,0,69.4,71.3,69.3
20160313081500,294.0,98.0,61,57.6,0,69.2,71.3,69.3
20160313083000,294.0,98.0,61,57.6,100,69.0,71.3,69.3
20160313084500,297.6,99.2,61,57.6,100,68.8,71.3,69.3
20160313090000,294.0,98.0,61,57.6,100,68.6,71.3,69.3
20160313091500,294.0,98.0,61,81.1,100,68.5,71.3,69.3
20160313093000,294.0,98.0,61,88.0,100,68.7,71.3,69.3
20160313094500,289.8,96.6,61,88.0,100,68.8,71.3,69.3
20160313100000,294.0,98.0,61,83.8,100,68.9,71.3,69.3
20160313101500,294.0,98.0,61,93.5,100,69.1,71.3,69.3
20160313103000,294.0,98.0,61,89.8,100,69.3,71.3,69.3
20160313104500,294.0,98.0,61,82.6,100,69.5,71.3,69.3
20160313110000,294.0,98.0,61,58.8,0,69.5,71.3,69.3
20160313111500,294.0,98.0,61,57.6,0,69.4,71.3,69.3
20160313113000,294.0,98.0,61,57.6,0,69.2,71.3,69.3
20160313114500,294.0,98.0,61,57.6,100,69.0,71.3,69.3
20160313120000,294.0,98.0,61,57.6,100,68.8,71.3,69.3
20160313121500,289.8,96.6,61,57.6,100,68.6,71.3,69.3
20160313123000,294.0,98.0,61,86.1,100,68.5,71.3,69.3
20160313124500,294.0,98.0,61,82.5,100,68.6,71.3,69.3
20160313130000,297.6,99.2,61,83.8,100,68.8,71.3,69.3
20160313131500,294.0,98.0,61,90.5,100,69.0,71.3,69.3
20160313133000,294.0,98.0,61,90.5,100,69.2,71.3,69.3
20160313134500,294.0,98.0,61,85.3,100,69.4,71.3,69.3
20160313140000,294.0,98.0,61,63.9,0,69.6,71.3,69.3
20160313141500,297.6,99.2,61,57.8,0,69.4,71.3,69.3
20160313143000,294.0,98.0,61,57.8,0,69.2,71.3,69.3
20160313144500,294.0,98.0,61,57.2,100,69.0,71.3,69.3
20160313150000,294.0,98.0,61,57.2,100,68.8,71.3,69.3
20160313151500,294.0,98.0,61,57.9,100,68.7,71.3,69.3
20160313153000,294.0,98.0,61,72.0,100,68.6,71.3,69.3
20160313154500,294.0,98.0,61,84.9,100,68.6,71.3,69.3
20160313160000,294.0,98.0,61,81.9,100,68.8,71.3,69.3
20160313161500,294.0,98.0,61,81.9,100,68.9,71.3,69.3
20160313163000,294.0,98.0,61,81.9,100,69.1,71.3,69.3
20160313164500,294.0,98.0,61,82.8,100,69.3,71.3,69.3
20160313170000,294.0,98.0,61,82.8,100,69.5,71.3,69.3
20160313171500,297.6,99.2,61,58.0,0,69.6,71.3,69.3
20160313173000,294.0,98.0,61,57.2,0,69.3,71.3,69.3
20160313174500,294.0,98.0,61,57.2,0,69.1,71.3,69.3
20160313180000,294.0,98.0,61,56.5,100,68.9,71.3,69.3
20160313181500,294.0,98.0,61,56.5,100,68.7,71.3,69.3
20160313183000,294.0,98.0,61,57.9,100,68.6,71.3,69.3
20160313184500,294.0,98.0,61,87.3,100,68.5,71.3,69.3
20160313190000,294.0,98.0,61,82.0,100,68.6,71.3,69.3
20160313191500,294.0,98.0,61,83.8,100,68.8,71.3,69.3
20160313193000,294.0,98.0,61,83.8,100,69.0,71.3,69.3
20160313194500,294.0,98.0,61,89.1,100,69.2,71.3,69.3
20160313200000,294.0,98.0,61,92.9,100,69.3,71.3,69.3
20160313201500,297.6,99.2,61,61.7,0,69.6,71.3,69.3
20160313203000,297.6,99.2,61,57.2,0,69.4,71.3,69.3
20160313204500,297.6,99.2,61,57.2,0,69.2,71.3,69.3
20160313210000,297.6,99.2,61,57.2,0,69.1,71.3,69.3
20160313211500,297.6,99.2,61,57.2,100,68.8,71.3,69.3
20160313213000,297.6,99.2,61,57.2,100,68.6,71.3,69.3
20160313214500,294.0,98.0,61,88.4,100,68.5,71.3,69.3
20160313220000,294.0,98.0,61,88.4,100,68.6,71.3,69.3
20160313221500,297.6,99.2,61,82.1,100,68.7,71.3,69.3
20160313223000,297.6,99.2,61,89.1,100,68.9,71.3,69.3
20160313224500,294.0,98.0,61,93.5,100,69.1,71.3,69.3
20160313230000,294.0,98.0,61,88.6,100,69.3,71.3,69.3
20160313231500,297.6,99.2,61,82.6,100,69.5,71.3,69.3
20160313233000,294.0,98.0,61,58.4,0,69.6,71.3,69.3
20160313234500,294.0,98.0,61,56.8,0,69.3,71.3,69.3
20160314000000,297.6,99.2,61,56.8,0,69.2,71.3,69.3
20160314001500,294.0,98.0,61,56.8,100,68.9,71.3,69.3
20160314003000,294.0,98.0,61,56.8,100,68.7,71.3,69.3
20160314004500,294.0,98.0,61,57.5,100,68.6,71.3,69.3
20160314010000,297.6,99.2,61,83.2,100,68.4,71.3,69.3
20160314011500,294.0,98.0,61,92.3,100,68.6,71.3,69.3
20160314013000,297.6,99.2,61,90.3,100,68.7,71.3,69.3
20160314014500,297.6,99.2,61,83.2,100,68.9,71.3,69.3
20160314020000,294.0,98.0,61,92.4,100,69.2,71.3,69.3
20160314021500,294.0,98.0,61,94.7,100,69.4,71.3,69.3
20160314023000,294.0,98.0,61,59.6,0,69.6,71.3,69.3
20160314024500,294.0,98.0,61,56.8,0,69.4,71.3,69.3
20160314030000,294.0,98.0,61,56.8,0,69.2,71.3,69.3
20160314031500,294.0,98.0,61,56.8,0,69.1,71.3,69.3
20160314033000,294.0,98.0,61,56.8,100,68.8,71.3,69.3
20160314034500,294.0,98.0,61,56.8,100,68.6,71.3,69.3
20160314040000,294.0,98.0,61,84.9,100,68.5,71.3,69.3
20160314041500,294.0,98.0,61,81.1,100,68.6,71.3,69.3
20160314043000,294.0,98.0,61,86.9,100,68.7,71.3,69.3
20160314044500,294.0,98.0,61,92.3,100,68.9,71.3,69.3
20160314050000,294.0,98.0,61,87.9,100,69.1,71.3,69.3
20160314051500,294.0,98.0,61,82.1,100,69.3,71.3,69.3
20160314053000,294.0,98.0,61,93.1,100,69.5,71.3,69.3
20160314054500,294.0,98.0,61,57.6,0,69.6,71.3,69.3
20160314060000,294.0,98.0,61,56.8,0,69.3,71.3,69.3
20160314061500,294.0,98.0,61,56.8,0,69.1,71.3,69.3
20160314063000,294.0,98.0,61,56.8,100,68.9,71.3,69.3
20160314064500,294.0,98.0,61,57.5,100,68.7,71.3,69.3
20160314070000,297.6,99.2,61,78.7,100,68.4,71.3,69.3
20160314071500,297.6,99.2,61,82.1,100,68.6,71.3,69.3
20160314073000,304.8,101.6,62,82.1,100,68.8,71.3,69.3
20160314074500,309.0,103.0,62,85.7,100,68.9,71.3,69.3
20160314080000,309.0,103.0,61,89.3,100,69.2,71.3,69.3
20160314081500,304.8,101.6,60,89.3,100,69.3,71.3,69.3
20160314083000,304.8,101.6,60,90.6,100,69.5,71.3,69.3
20160314084500,309.0,103.0,60,57.2,0,69.8,71.3,69.3
20160314090000,304.8,101.6,60,57.2,0,69.2,71.3,69.3
20160314091500,304.8,101.6,60,57.2,100,68.9,71.3,69.3
20160314093000,304.8,101.6,60,64.4,100,68.6,71.3,69.3
20160314094500,304.8,101.6,60,71.5,100,68.8,71.3,69.3
20160314100000,304.8,101.6,60,70.6,100,69.4,71.3,69.3
20160314101500,304.8,101.6,60,58.8,100,68.8,71.3,69.3
20160314103000,309.0,103.0,60,68.4,100,68.5,71.3,69.3
20160314104500,304.8,101.6,60,70.1,100,69.2,71.3,69.3
20160314110000,304.8,101.6,60,71.4,100,69.2,71.3,69.3
20160314111500,304.8,101.6,60,74.8,100,69.2,71.3,69.3
20160314113000,304.8,101.6,60,58.4,100,68.8,71.3,69.3
20160314114500,301.2,100.4,60,58.4,100,68.4,71.3,69.3
20160314120000,301.2,100.4,60,66.8,100,69.1,71.3,69.3
20160314121500,301.2,100.4,60,75.3,100,69.3,71.3,69.3
20160314123000,301.2,100.4,60,74.4,100,69.5,71.3,69.3
20160314124500,304.8,101.6,60,58.4,100,68.8,71.3,69.3
20160314130000,301.2,100.4,60,58.4,100,68.7,71.3,69.3
20160314131500,301.2,100.4,60,70.6,100,69.2,71.3,69.3
20160314133000,301.2,100.4,60,70.6,100,69.2,71.3,69.3
20160314134500,304.8,101.6,60,58.8,0,69.1,71.3,69.3
20160314140000,304.8,101.6,60,58.8,100,68.6,71.3,69.3
20160314141500,304.8,101.6,60,72.2,100,69.1,71.3,69.3
20160314143000,304.8,101.6,60,68.2,100,69.1,71.3,69.3
20160314144500,304.8,101.6,60,68.2,100,69.1,71.3,69.3
20160314150000,301.2,100.4,60,82.2,100,68.7,71.3,69.3
20160314151500,304.8,101.6,60,86.2,100,68.9,71.3,69.3
20160314153000,301.2,100.4,60,81.1,100,69.1,71.3,69.3
20160314154500,301.2,100.4,60,83.1,100,69.3,71.3,69.3
20160314160000,301.2,100.4,60,59.2,0,69.6,71.3,69.3
20160314161500,301.2,100.4,60,57.2,0,69.6,71.3,69.3
20160314163000,304.8,101.6,60,57.2,0,69.4,71.3,69.3
20160314164500,304.8,101.6,60,57.2,0,69.3,71.3,69.3
20160314170000,301.2,100.4,60,57.2,0,69.2,71.3,69.3
20160314171500,301.2,100.4,60,57.2,0,69.1,71.3,69.3
20160314173000,304.8,101.6,60,57.2,100,68.9,71.3,69.3
20160314174500,304.8,101.6,60,57.2,100,68.8,71.3,69.3
20160314180000,304.8,101.6,60,57.9,100,68.7,71.3,69.3
20160314181500,301.2,100.4,60,77.3,100,68.6,71.3,69.3
20160314183000,301.2,100.4,60,86.2,100,68.9,71.3,69.3
20160314184500,301.2,100.4,60,80.7,100,69.1,71.3,69.3
20160314190000,301.2,100.4,60,80.7,100,69.3,71.3,69.3
20160314191500,301.2,100.4,60,84.5,100,69.6,71.3,69.3
20160314193000,301.2,100.4,60,57.2,0,69.5,71.3,69.3
20160314194500,304.8,101.6,60,57.2,0,69.3,71.3,69.3
20160314200000,301.2,100.4,60,56.4,0,69.2,71.3,69.3
20160314201500,304.8,101.6,60,56.4,100,69.0,71.3,69.3
20160314203000,304.8,101.6,60,56.4,100,68.8,71.3,69.3
20160314204500,304.8,101.6,60,57.9,100,68.7,71.3,69.3
20160314210000,301.2,100.4,60,63.7,100,68.6,71.3,69.3
20160314211500,297.6,99.2,60,78.7,100,68.8,71.3,69.3
20160314213000,301.2,100.4,60,78.7,100,69.0,71.3,69.3
20160314214500,301.2,100.4,60,82.2,100,69.2,71.3,69.3
20160314220000,301.2,100.4,60,85.0,100,69.4,71.3,69.3
20160314221500,301.2,100.4,60,58.8,0,69.6,71.3,69.3
20160314223000,301.2,100.4,60,57.4,0,69.4,71.3,69.3
20160314224500,301.2,100.4,60,57.4,0,69.2,71.3,69.3
20160314230000,301.2,100.4,60,57.4,0,69.1,71.3,69.3
20160314231500,301.2,100.4,60,56.8,100,68.9,71.3,69.3
20160314233000,301.2,100.4,60,57.5,100,68.7,71.3,69.3
20160314234500,301.2,100.4,60,63.5,100,68.6,71.3,69.3
20160315000000,301.2,100.4,60,78.1,100,68.7,71.3,69.3
20160315001500,301.2,100.4,60,80.3,100,68.9,71.3,69.3
20160315003000,301.2,100.4,60,84.1,100,69.1,71.3,69.3
20160315004500,301.2,100.4,60,85.2,100,69.3,71.3,69.3
20160315010000,301.2,100.4,60,79.6,100,69.5,71.3,69.3
20160315011500,301.2,100.4,60,58.0,0,69.5,71.3,69.3
20160315013000,297.6,99.2,60,58.0,0,69.3,71.3,69.3
20160315014500,297.6,99.2,60,57.2,0,69.2,71.3,69.3
20160315020000,297.6,99.2,60,57.2,0,69.1,71.3,69.3
20160315021500,297.6,99.2,60,57.2,100,68.9,71.3,69.3
20160315023000,297.6,99.2,60,57.2,100,68.8,71.3,69.3
20160315024500,297.6,99.2,60,57.9,100,68.7,71.3,69.3
20160315030000,297.6,99.2,60,85.3,100,68.7,71.3,69.3
20160315031500,294.0,98.0,60,84.3,100,68.9,71.3,69.3
20160315033000,297.6,99.2,60,79.2,100,69.1,71.3,69.3
20160315034500,301.2,100.4,60,81.6,100,69.3,71.3,69.3
20160315040000,294.0,98.0,60,87.4,100,69.6,71.3,69.3
20160315041500,297.6,99.2,60,57.6,0,69.5,71.3,69.3
20160315043000,301.2,100.4,60,57.6,0,69.4,71.3,69.3
20160315044500,297.6,99.2,60,57.6,0,69.2,71.3,69.3
20160315050000,297.6,99.2,60,56.8,0,69.1,71.3,69.3
20160315051500,297.6,99.2,60,56.8,100,68.9,71.3,69.3
20160315053000,297.6,99.2,60,56.8,100,68.8,71.3,69.3
20160315054500,297.6,99.2,60,57.9,100,68.7,71.3,69.3
20160315060000,294.0,98.0,60,91.0,100,68.6,71.3,69.3
20160315061500,294.0,98.0,60,82.0,100,68.9,71.3,69.3
20160315063000,294.0,98.0,61,82.0,100,69.2,71.3,69.3
20160315064500,304.8,101.6,60,89.9,100,69.4,71.3,69.3
20160315070000,304.8,101.6,60,58.8,0,69.6,71.3,69.3
20160315071500,304.8,101.6,60,57.2,0,69.2,71.3,69.3
20160315073000,304.8,101.6,60,57.2,100,68.9,71.3,69.3
20160315074500,304.8,101.6,60,57.2,100,69.2,71.3,69.3
20160315080000,304.8,101.6,60,57.2,100,69.3,71.3,69.3
20160315081500,304.8,101.6,60,57.2,0,69.4,71.3,69.3
20160315083000,304.8,101.6,60,57.2,0,69.4,71.3,69.3
20160315084500,301.2,100.4,60,57.2,0,69.6,71.3,69.3
20160315090000,294.0,98.0,61,57.2,0,69.4,71.3,69.3
20160315091500,301.2,100.4,61,57.2,100,68.4,71.3,69.3
20160315093000,304.8,101.6,60,57.2,100,68.8,71.3,69.3
20160315094500,304.8,101.6,60,67.7,100,68.7,71.3,69.3
20160315100000,301.2,100.4,60,70.5,100,69.3,71.3,69.3
20160315101500,301.2,100.4,60,61.6,0,69.5,71.3,69.3
20160315103000,301.2,100.4,60,57.0,0,69.6,71.3,69.3
20160315104500,297.6,99.2,60,57.0,0,69.6,71.3,69.3
20160315110000,297.6,99.2,60,56.4,0,69.2,71.3,69.3
20160315111500,301.2,100.4,60,56.4,0,69.6,71.3,69.3
20160315113000,301.2,100.4,60,56.4,0,69.6,71.3,69.3
20160315114500,297.6,99.2,60,56.4,0,69.6,71.3,69.3
20160315120000,301.2,100.4,60,56.4,0,69.7,71.3,69.3
20160315121500,301.2,100.4,60,57.1,0,69.8,71.3,69.3
20160315123000,301.2,100.4,60,57.1,0,69.8,71.3,69.3
20160315124500,301.2,100.4,60,57.1,0,69.9,71.3,69.3
20160315130000,304.8,101.6,60,57.1,0,69.7,71.3,69.3
20160315131500,304.8,101.6,60,56.4,0,69.4,71.3,69.3
20160315133000,301.2,100.4,60,57.2,100,69.1,71.3,69.3
20160315134500,309.0,103.0,60,57.2,100,69.2,71.3,69.3
20160315140000,301.2,100.4,60,57.2,100,69.4,71.3,69.3
20160315141500,301.2,100.4,60,57.2,100,69.3,71.3,69.3
20160315143000,301.2,100.4,60,57.2,0,69.5,71.3,69.3
20160315144500,301.2,100.4,60,57.2,0,69.3,71.3,69.3
20160315150000,301.2,100.4,60,57.2,0,69.0,71.3,69.3
20160315151500,301.2,100.4,60,59.3,100,68.4,71.3,69.3
20160315153000,301.2,100.4,60,60.0,100,68.7,71.3,69.3
20160315154500,301.2,100.4,60,58.8,0,69.2,71.3,69.3
20160315160000,301.2,100.4,60,57.9,100,68.8,71.3,69.3
20160315161500,301.2,100.4,60,57.9,100,69.1,71.3,69.3
20160315163000,304.8,101.6,60,57.9,100,68.9,71.3,69.3
20160315164500,301.2,100.4,60,57.9,100,68.9,71.3,69.3
20160315170000,301.2,100.4,60,65.3,100,69.0,71.3,69.3
20160315171500,301.2,100.4,60,66.7,100,69.4,71.3,69.3
20160315173000,301.2,100.4,60,57.6,100,68.7,71.3,69.3
20160315174500,301.2,100.4,60,61.3,100,68.7,71.3,69.3
20160315180000,297.6,99.2,60,74.7,100,69.2,71.3,69.3
20160315181500,301.2,100.4,60,62.5,0,69.6,71.3,69.3
20160315183000,297.6,99.2,60,57.2,100,68.7,71.3,69.3
20160315184500,301.2,100.4,60,57.2,100,68.9,71.3,69.3
20160315190000,301.2,100.4,60,57.2,100,68.9,71.3,69.3
20160315191500,301.2,100.4,60,57.2,100,68.8,71.3,69.3
20160315193000,301.2,100.4,60,71.0,100,68.8,71.3,69.3
20160315194500,297.6,99.2,60,74.5,100,69.1,71.3,69.3
20160315200000,301.2,100.4,60,74.5,100,69.2,71.3,69.3
20160315201500,301.2,100.4,60,74.5,100,69.4,71.3,69.3
20160315203000,301.2,100.4,60,74.5,100,69.6,71.3,69.3
20160315204500,301.2,100.4,60,57.2,0,69.4,71.3,69.3
20160315210000,301.2,100.4,60,57.2,0,69.2,71.3,69.3
20160315211500,301.2,100.4,60,56.4,0,69.1,71.3,69.3
20160315213000,301.2,100.4,60,56.4,100,68.9,71.3,69.3
20160315214500,301.2,100.4,60,57.1,100,68.7,71.3,69.3
20160315220000,301.2,100.4,60,57.1,100,68.7,71.3,69.3
20160315221500,301.2,100.4,60,77.7,100,68.7,71.3,69.3
20160315223000,301.2,100.4,60,77.7,100,68.9,71.3,69.3
20160315224500,301.2,100.4,60,79.1,100,69.1,71.3,69.3
20160315230000,301.2,100.4,60,79.1,100,69.3,71.3,69.3
20160315231500,301.2,100.4,60,79.1,100,69.4,71.3,69.3
20160315233000,301.2,100.4,60,57.7,0,69.5,71.3,69.3
20160315234500,301.2,100.4,60,57.7,0,69.3,71.3,69.3
20160316000000,301.2,100.4,60,56.8,0,69.2,71.3,69.3
20160316001500,301.2,100.4,62,57.5,0,69.4,71.3,69.3
20160316003000,297.6,99.2,61,56.4,0,69.2,71.3,69.3
20160316004500,297.6,99.2,61,56.4,100,68.9,71.3,69.3
20160316010000,294.0,98.0,61,57.2,100,68.7,71.3,69.3
20160316011500,294.0,98.0,61,57.9,100,68.6,71.3,69.3
20160316013000,297.6,99.2,61,79.2,100,68.7,71.3,69.3
20160316014500,294.0,98.0,61,80.1,100,68.8,71.3,69.3
20160316020000,289.8,96.6,61,81.3,100,68.9,71.3,69.3
20160316021500,294.0,98.0,61,81.3,100,69.1,71.3,69.3
20160316023000,289.8,96.6,61,81.3,100,69.3,71.3,69.3
20160316024500,294.0,98.0,61,74.9,0,69.6,71.3,69.3
20160316030000,294.0,98.0,61,57.2,0,69.6,71.3,69.3
20160316031500,294.0,98.0,61,57.2,0,69.4,71.3,69.3
20160316033000,294.0,98.0,61,57.2,0,69.2,71.3,69.3
20160316034500,294.0,98.0,61,56.4,0,69.1,71.3,69.3
20160316040000,294.0,98.0,61,56.4,100,68.9,71.3,69.3
20160316041500,294.0,98.0,61,56.4,100,68.8,71.3,69.3
20160316043000,294.0,98.0,61,57.2,100,68.7,71.3,69.3
20160316044500,294.0,98.0,61,62.3,100,68.7,71.3,69.3
20160316050000,289.8,96.6,61,77.3,100,68.8,71.3,69.3
20160316051500,294.0,98.0,61,79.6,100,68.9,71.3,69.3
20160316053000,294.0,98.0,61,78.7,100,69.0,71.3,69.3
20160316054500,294.0,98.0,61,80.7,100,69.1,71.3,69.3
20160316060000,294.0,98.0,61,78.7,100,69.3,71.3,69.3
20160316061500,294.0,98.0,61,78.7,100,69.4,71.3,69.3
20160316063000,297.6,99.2,61,58.8,0,69.6,71.3,69.3
20160316064500,297.6,99.2,61,57.2,0,69.4,71.3,69.3
20160316070000,297.6,99.2,61,57.2,0,69.3,71.3,69.3
20160316071500,297.6,99.2,61,57.2,0,69.2,71.3,69.3
20160316073000,297.6,99.2,61,57.2,0,69.1,71.3,69.3
20160316074500,297.6,99.2,61,57.2,100,68.9,71.3,69.3
20160316080000,297.6,99.2,61,57.2,100,68.8,71.3,69.3
20160316081500,297.6,99.2,61,57.2,100,68.7,71.3,69.3
20160316083000,294.0,98.0,61,77.4,100,68.7,71.3,69.3
20160316084500,309.0,103.0,62,79.1,100,68.9,71.3,69.3
20160316090000,301.2,100.4,62,57.2,0,68.4,70.4,68.4
20160316091500,304.8,101.6,62,57.2,100,68.0,70.4,68.4
20160316093000,309.0,103.0,61,59.1,100,67.6,70.4,68.4
20160316094500,304.8,101.6,61,61.2,100,68.1,70.4,68.4
20160316100000,301.2,100.4,60,58.0,100,68.2,70.4,68.4
20160316101500,297.6,99.2,60,57.2,0,68.2,70.4,68.4
20160316103000,297.6,99.2,60,57.2,100,68.1,70.4,68.4
20160316104500,297.6,99.2,60,57.2,100,67.9,70.4,68.4
20160316110000,297.6,99.2,60,57.2,100,68.0,70.4,68.4
20160316111500,297.6,99.2,60,57.9,100,68.2,70.4,68.4
20160316113000,297.6,99.2,60,57.9,100,68.2,70.4,68.4
20160316114500,297.6,99.2,60,57.9,100,68.3,70.4,68.4
20160316120000,301.2,100.4,60,57.9,100,68.3,70.4,68.4
20160316121500,297.6,99.2,60,57.2,100,68.3,70.4,68.4
20160316123000,297.6,99.2,60,57.2,100,68.3,70.4,68.4
20160316124500,297.6,99.2,60,57.2,100,68.4,70.4,68.4
20160316130000,301.2,100.4,60,57.2,100,68.4,70.4,68.4
20160316131500,301.2,100.4,60,57.2,100,68.5,70.4,68.4
20160316133000,301.2,100.4,60,57.2,100,68.5,70.4,68.4
