PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160316134500,301.2,100.4,60,57.2,100,68.3,70.4,68.4
20160316140000,301.2,100.4,60,57.2,100,68.3,70.4,68.4
20160316141500,297.6,99.2,60,57.2,100,68.4,70.4,68.4
20160316143000,301.2,100.4,60,57.2,0,68.6,70.4,68.4
20160316144500,301.2,100.4,60,57.2,0,68.5,70.4,68.4
20160316150000,301.2,100.4,60,57.2,0,68.6,70.4,68.4
20160316151500,301.2,100.4,60,57.2,0,68.5,70.4,68.4
20160316153000,285.6,95.2,60,57.2,0,68.6,70.4,68.4
20160316154500,294.0,98.0,61,57.2,0,68.5,70.4,68.4
20160316160000,297.6,99.2,61,57.2,0,68.5,70.4,68.4
20160316161500,294.0,98.0,61,56.4,0,68.4,70.4,68.4
20160316163000,297.6,99.2,61,56.4,0,68.3,70.4,68.4
20160316164500,294.0,98.0,61,56.4,0,68.2,70.4,68.4
20160316170000,297.6,99.2,61,56.4,100,68.1,70.4,68.4
20160316171500,297.6,99.2,61,56.4,100,67.9,70.4,68.4
20160316173000,304.8,101.6,61,57.1,100,67.9,70.4,68.4
20160316174500,304.8,101.6,61,57.1,100,67.7,70.4,68.4
20160316180000,309.0,103.0,61,73.9,100,67.9,70.4,68.4
20160316181500,301.2,100.4,61,73.9,100,68.2,70.4,68.4
20160316183000,304.8,101.6,61,73.9,100,68.3,70.4,68.4
20160316184500,304.8,101.6,61,73.9,100,68.5,70.4,68.4
20160316190000,304.8,101.6,61,59.6,0,68.7,70.4,68.4
20160316191500,304.8,101.6,61,56.8,0,68.5,70.4,68.4
20160316193000,304.8,101.6,61,56.8,0,68.4,70.4,68.4
20160316194500,304.8,101.6,61,56.8,0,68.3,70.4,68.4
20160316200000,304.8,101.6,61,56.8,0,68.2,70.4,68.4
20160316201500,304.8,101.6,61,56.8,100,68.1,70.4,68.4
20160316203000,304.8,101.6,61,56.8,100,67.9,70.4,68.4
20160316204500,304.8,101.6,61,56.8,100,67.9,70.4,68.4
20160316210000,304.8,101.6,61,56.8,100,67.8,70.4,68.4
20160316211500,304.8,101.6,61,72.4,100,67.8,70.4,68.4
20160316213000,301.2,100.4,61,75.8,100,68.1,70.4,68.4
20160316214500,304.8,101.6,61,75.8,100,68.2,70.4,68.4
20160316220000,304.8,101.6,61,75.8,100,68.4,70.4,68.4
20160316221500,304.8,101.6,61,75.8,100,68.6,70.4,68.4
20160316223000,309.0,103.0,61,57.2,0,68.6,70.4,68.4
20160316224500,309.0,103.0,61,57.2,0,68.4,70.4,68.4
20160316230000,304.8,101.6,61,57.2,0,68.3,70.4,68.4
20160316231500,304.8,101.6,61,57.2,0,68.2,70.4,68.4
20160316233000,304.8,101.6,61,57.2,100,68.1,70.4,68.4
20160316234500,304.8,101.6,61,56.5,100,68.0,70.4,68.4
20160317000000,304.8,101.6,61,57.1,100,67.9,70.4,68.4
20160317001500,304.8,101.6,61,57.1,100,67.8,70.4,68.4
20160317003000,304.8,101.6,61,73.4,100,67.8,70.4,68.4
20160317004500,304.8,101.6,61,76.4,100,68.0,70.4,68.4
20160317010000,304.8,101.6,61,77.3,100,68.1,70.4,68.4
20160317011500,304.8,101.6,61,77.3,100,68.3,70.4,68.4
20160317013000,304.8,101.6,61,77.3,100,68.5,70.4,68.4
20160317014500,304.8,101.6,61,63.7,0,68.7,70.4,68.4
20160317020000,304.8,101.6,61,57.2,0,68.6,70.4,68.4
20160317021500,304.8,101.6,61,57.2,0,68.6,70.4,68.4
20160317023000,304.8,101.6,61,57.2,0,68.4,70.4,68.4
20160317024500,304.8,101.6,61,57.2,0,68.3,70.4,68.4
20160317030000,304.8,101.6,61,57.2,0,68.2,70.4,68.4
20160317031500,304.8,101.6,61,57.2,100,68.1,70.4,68.4
20160317033000,304.8,101.6,61,57.2,100,68.0,70.4,68.4
20160317034500,301.2,100.4,61,57.2,100,67.9,70.4,68.4
20160317040000,301.2,100.4,61,57.2,100,67.8,70.4,68.4
20160317041500,301.2,100.4,61,72.0,100,67.7,70.4,68.4
20160317043000,301.2,100.4,61,76.3,100,67.9,70.4,68.4
20160317044500,301.2,100.4,61,77.7,100,68.1,70.4,68.4
20160317050000,301.2,100.4,61,77.7,100,68.2,70.4,68.4
20160317051500,301.2,100.4,61,77.7,100,68.4,70.4,68.4
20160317053000,301.2,100.4,61,77.7,100,68.6,70.4,68.4
20160317054500,301.2,100.4,61,57.6,0,68.7,70.4,68.4
20160317060000,301.2,100.4,61,56.8,0,68.6,70.4,68.4
20160317061500,301.2,100.4,61,56.8,0,68.4,70.4,68.4
20160317063000,301.2,100.4,61,56.8,0,68.4,70.4,68.4
20160317064500,301.2,100.4,61,56.8,0,68.3,70.4,68.4
20160317070000,297.6,99.2,61,56.8,0,68.2,70.4,68.4
20160317071500,297.6,99.2,61,56.8,100,68.1,70.4,68.4
20160317073000,294.0,98.0,61,56.8,100,67.9,70.4,68.4
20160317074500,294.0,98.0,61,56.8,100,67.9,70.4,68.4
20160317080000,294.0,98.0,61,56.8,100,67.9,70.4,68.4
20160317081500,294.0,98.0,61,65.3,100,67.8,70.4,68.4
20160317083000,297.6,99.2,62,75.5,100,68.7,70.4,68.4
20160317084500,294.0,98.0,62,57.2,100,68.1,70.4,68.4
20160317090000,294.0,98.0,62,57.2,100,67.9,70.4,68.4
20160317091500,294.0,98.0,62,57.2,100,67.9,70.4,68.4
20160317093000,294.0,98.0,62,65.3,100,68.2,70.4,68.4
20160317094500,294.0,98.0,62,65.3,100,68.6,70.4,68.4
20160317100000,294.0,98.0,62,57.2,0,68.2,70.4,68.4
20160317101500,297.6,99.2,62,57.2,0,68.2,70.4,68.4
20160317103000,297.6,99.2,62,57.2,0,68.2,70.4,68.4
20160317104500,297.6,99.2,62,57.2,0,68.2,70.4,68.4
20160317110000,294.0,98.0,62,56.4,0,68.3,70.4,68.4
20160317111500,297.6,99.2,62,56.4,100,68.3,70.4,68.4
20160317113000,301.2,100.4,62,56.4,100,68.1,70.4,68.4
20160317114500,294.0,98.0,62,56.4,100,68.2,70.4,68.4
20160317120000,297.6,99.2,62,57.1,100,68.3,70.4,68.4
20160317121500,301.2,100.4,62,57.1,100,68.5,70.4,68.4
20160317123000,301.2,100.4,62,57.1,100,68.4,70.4,68.4
20160317124500,297.6,99.2,62,57.1,100,68.4,70.4,68.4
20160317130000,304.8,101.6,61,57.1,100,68.6,70.4,68.4
20160317131500,301.2,100.4,61,57.1,0,68.6,70.4,68.4
20160317133000,297.6,99.2,61,57.1,0,68.7,70.4,68.4
20160317134500,301.2,100.4,61,57.1,0,68.9,70.4,68.4
20160317140000,304.8,101.6,61,57.1,0,68.6,70.4,68.4
20160317141500,304.8,101.6,61,57.1,0,68.7,70.4,68.4
20160317143000,309.0,103.0,61,57.1,0,68.6,70.4,68.4
20160317144500,304.8,101.6,61,57.1,0,68.5,70.4,68.4
20160317150000,301.2,100.4,61,57.1,0,68.6,70.4,68.4
20160317151500,301.2,100.4,61,57.1,0,68.4,70.4,68.4
20160317153000,304.8,101.6,61,57.1,0,68.4,70.4,68.4
20160317154500,301.2,100.4,60,57.1,0,68.3,70.4,68.4
20160317160000,301.2,100.4,60,57.1,0,68.2,70.4,68.4
20160317161500,304.8,101.6,60,57.1,100,68.1,70.4,68.4
20160317163000,304.8,101.6,60,57.1,100,68.1,70.4,68.4
20160317164500,304.8,101.6,60,57.1,100,68.0,70.4,68.4
20160317170000,301.2,100.4,60,57.1,100,67.9,70.4,68.4
20160317171500,301.2,100.4,60,57.1,100,67.9,70.4,68.4
20160317173000,301.2,100.4,60,59.5,100,67.9,70.4,68.4
20160317174500,301.2,100.4,60,74.9,100,68.0,70.4,68.4
20160317180000,301.2,100.4,60,74.9,100,68.2,70.4,68.4
20160317181500,301.2,100.4,60,74.9,100,68.4,70.4,68.4
20160317183000,301.2,100.4,60,74.0,100,68.6,70.4,68.4
20160317184500,304.8,101.6,60,57.6,0,68.6,70.4,68.4
20160317190000,304.8,101.6,60,56.8,0,68.6,70.4,68.4
20160317191500,301.2,100.4,60,56.8,0,68.4,70.4,68.4
20160317193000,301.2,100.4,60,56.1,0,68.4,70.4,68.4
20160317194500,304.8,101.6,60,56.1,0,68.3,70.4,68.4
20160317200000,301.2,100.4,60,56.1,0,68.2,70.4,68.4
20160317201500,304.8,101.6,60,56.1,0,68.2,70.4,68.4
20160317203000,304.8,101.6,60,56.1,100,68.1,70.4,68.4
20160317204500,304.8,101.6,60,56.1,100,68.1,70.4,68.4
20160317210000,304.8,101.6,60,56.1,100,67.9,70.4,68.4
20160317211500,304.8,101.6,60,57.1,100,67.9,70.4,68.4
20160317213000,301.2,100.4,60,57.1,100,67.9,70.4,68.4
20160317214500,301.2,100.4,60,60.7,100,67.9,70.4,68.4
20160317220000,301.2,100.4,60,74.9,100,68.0,70.4,68.4
20160317221500,301.2,100.4,60,74.9,100,68.2,70.4,68.4
20160317223000,301.2,100.4,60,74.0,100,68.4,70.4,68.4
20160317224500,301.2,100.4,60,74.0,100,68.5,70.4,68.4
20160317230000,301.2,100.4,60,68.5,0,68.7,70.4,68.4
20160317231500,301.2,100.4,60,56.8,0,68.6,70.4,68.4
20160317233000,301.2,100.4,60,56.8,0,68.4,70.4,68.4
20160317234500,301.2,100.4,60,56.8,0,68.3,70.4,68.4
20160318000000,301.2,100.4,60,56.8,0,68.3,70.4,68.4
20160318001500,301.2,100.4,60,56.8,0,68.2,70.4,68.4
20160318003000,301.2,100.4,60,56.8,100,68.1,70.4,68.4
20160318004500,297.6,99.2,60,56.0,100,68.1,70.4,68.4
20160318010000,301.2,100.4,60,56.0,100,67.9,70.4,68.4
20160318011500,301.2,100.4,60,56.7,100,67.9,70.4,68.4
20160318013000,301.2,100.4,60,56.7,100,67.8,70.4,68.4
20160318014500,301.2,100.4,60,70.1,100,67.9,70.4,68.4
20160318020000,301.2,100.4,60,73.9,100,68.1,70.4,68.4
20160318021500,301.2,100.4,60,73.9,100,68.2,70.4,68.4
20160318023000,301.2,100.4,60,73.9,100,68.4,70.4,68.4
20160318024500,301.2,100.4,60,73.9,100,68.5,70.4,68.4
20160318030000,301.2,100.4,60,73.9,100,68.6,70.4,68.4
20160318031500,301.2,100.4,60,57.2,0,68.6,70.4,68.4
20160318033000,301.2,100.4,60,57.2,0,68.4,70.4,68.4
20160318034500,301.2,100.4,60,57.2,0,68.4,70.4,68.4
20160318040000,301.2,100.4,60,57.2,0,68.3,70.4,68.4
20160318041500,301.2,100.4,60,57.2,0,68.2,70.4,68.4
20160318043000,301.2,100.4,60,56.4,100,68.1,70.4,68.4
20160318044500,301.2,100.4,60,56.4,100,68.0,70.4,68.4
20160318050000,297.6,99.2,60,56.4,100,67.9,70.4,68.4
20160318051500,301.2,100.4,60,57.5,100,67.8,70.4,68.4
20160318053000,297.6,99.2,60,77.3,100,67.7,70.4,68.4
20160318054500,297.6,99.2,60,79.7,100,67.9,70.4,68.4
20160318060000,297.6,99.2,60,77.8,100,68.1,70.4,68.4
20160318061500,297.6,99.2,60,79.5,100,68.3,70.4,68.4
20160318063000,294.0,98.0,61,79.5,100,68.5,70.4,68.4
20160318064500,304.8,101.6,61,58.0,0,68.7,70.4,68.4
20160318070000,304.8,101.6,61,56.4,0,68.6,70.4,68.4
20160318071500,301.2,100.4,61,56.4,0,68.5,70.4,68.4
20160318073000,304.8,101.6,61,56.4,0,68.3,70.4,68.4
20160318074500,304.8,101.6,61,56.4,0,68.2,70.4,68.4
20160318080000,301.2,100.4,61,56.4,100,68.1,70.4,68.4
20160318081500,304.8,101.6,61,56.4,100,67.9,70.4,68.4
20160318083000,301.2,100.4,61,56.4,100,67.8,70.4,68.4
20160318084500,297.6,99.2,61,73.5,100,67.8,70.4,68.4
20160318090000,297.6,99.2,61,76.8,100,68.0,70.4,68.4
20160318091500,297.6,99.2,61,78.7,100,68.1,70.4,68.4
20160318093000,297.6,99.2,61,78.7,100,68.3,70.4,68.4
20160318094500,297.6,99.2,62,78.7,100,68.5,70.4,68.4
20160318100000,304.8,101.6,61,57.6,0,68.7,70.4,68.4
20160318101500,309.0,103.0,61,56.4,0,68.3,70.4,68.4
20160318103000,304.8,101.6,61,56.4,100,68.1,70.4,68.4
20160318104500,304.8,101.6,61,56.4,100,67.9,70.4,68.4
20160318110000,304.8,101.6,61,68.6,100,67.8,70.4,68.4
20160318111500,304.8,101.6,61,68.6,100,68.3,70.4,68.4
20160318113000,304.8,101.6,61,68.6,100,68.5,70.4,68.4
20160318114500,304.8,101.6,61,57.2,100,67.8,70.4,68.4
20160318120000,304.8,101.6,61,64.8,100,67.9,70.4,68.4
20160318121500,304.8,101.6,61,64.8,100,68.0,70.4,68.4
20160318123000,304.8,101.6,61,64.8,100,68.2,70.4,68.4
20160318124500,304.8,101.6,61,64.8,100,68.1,70.4,68.4
20160318130000,289.8,96.6,61,64.8,100,68.5,70.4,68.4
20160318131500,301.2,100.4,61,64.0,100,68.6,70.4,68.4
20160318133000,304.8,101.6,61,64.0,100,68.4,70.4,68.4
20160318134500,304.8,101.6,61,58.8,100,68.5,70.4,68.4
20160318140000,301.2,100.4,61,57.9,100,67.9,70.4,68.4
20160318141500,301.2,100.4,61,67.3,100,67.9,70.4,68.4
20160318143000,301.2,100.4,61,64.4,100,68.4,70.4,68.4
20160318144500,297.6,99.2,61,62.8,100,68.4,70.4,68.4
20160318150000,301.2,100.4,61,62.8,100,68.3,70.4,68.4
20160318151500,301.2,100.4,61,62.8,100,68.2,70.4,68.4
20160318153000,301.2,100.4,61,62.8,100,68.0,70.4,68.4
20160318154500,301.2,100.4,61,64.0,100,68.0,70.4,68.4
20160318160000,301.2,100.4,61,69.1,100,68.1,70.4,68.4
20160318161500,301.2,100.4,61,69.1,100,68.2,70.4,68.4
20160318163000,301.2,100.4,61,69.1,100,68.2,70.4,68.4
20160318164500,304.8,101.6,61,69.1,100,68.3,70.4,68.4
20160318170000,301.2,100.4,61,69.1,100,68.3,70.4,68.4
20160318171500,301.2,100.4,61,69.1,100,68.4,70.4,68.4
20160318173000,301.2,100.4,61,69.1,100,68.5,70.4,68.4
20160318174500,301.2,100.4,61,69.1,100,68.6,70.4,68.4
20160318180000,301.2,100.4,61,60.4,0,68.7,70.4,68.4
20160318181500,301.2,100.4,61,57.2,0,68.4,70.4,68.4
20160318183000,301.2,100.4,61,57.2,0,68.2,70.4,68.4
20160318184500,301.2,100.4,61,57.2,100,68.1,70.4,68.4
20160318190000,301.2,100.4,61,57.2,100,67.9,70.4,68.4
20160318191500,304.8,101.6,61,57.2,100,67.7,70.4,68.4
20160318193000,301.2,100.4,61,73.0,100,67.8,70.4,68.4
20160318194500,301.2,100.4,61,74.4,100,68.1,70.4,68.4
20160318200000,304.8,101.6,61,74.4,100,68.2,70.4,68.4
20160318201500,304.8,101.6,61,74.4,100,68.4,70.4,68.4
20160318203000,304.8,101.6,61,74.4,100,68.6,70.4,68.4
20160318204500,301.2,100.4,61,74.4,100,68.6,70.4,68.4
20160318210000,304.8,101.6,61,56.8,0,68.5,70.4,68.4
20160318211500,304.8,101.6,61,56.8,0,68.2,70.4,68.4
20160318213000,304.8,101.6,61,56.8,100,68.1,70.4,68.4
20160318214500,304.8,101.6,61,56.8,100,67.8,70.4,68.4
20160318220000,304.8,101.6,61,56.8,100,67.7,70.4,68.4
20160318221500,304.8,101.6,61,74.4,100,67.9,70.4,68.4
20160318223000,304.8,101.6,61,74.4,100,68.1,70.4,68.4
20160318224500,304.8,101.6,61,74.4,100,68.2,70.4,68.4
20160318230000,304.8,101.6,61,74.4,100,68.3,70.4,68.4
20160318231500,304.8,101.6,61,74.4,100,68.4,70.4,68.4
20160318233000,304.8,101.6,61,74.4,100,68.6,70.4,68.4
20160318234500,304.8,101.6,61,58.4,0,68.7,70.4,68.4
20160319000000,304.8,101.6,61,56.8,0,68.5,70.4,68.4
20160319001500,301.2,100.4,62,56.8,0,68.7,70.4,68.4
20160319003000,297.6,99.2,62,56.8,0,68.4,70.4,68.4
20160319004500,294.0,98.0,62,56.8,0,68.2,70.4,68.4
20160319010000,297.6,99.2,62,56.0,100,68.1,70.4,68.4
20160319011500,297.6,99.2,62,56.0,100,67.8,70.4,68.4
20160319013000,297.6,99.2,62,56.7,100,67.7,70.4,68.4
20160319014500,297.6,99.2,62,76.8,100,67.7,70.4,68.4
20160319020000,297.6,99.2,62,79.1,100,67.9,70.4,68.4
20160319021500,297.6,99.2,62,81.5,100,68.1,70.4,68.4
20160319023000,294.0,98.0,62,79.2,100,68.2,70.4,68.4
20160319024500,297.6,99.2,62,80.6,100,68.4,70.4,68.4
20160319030000,297.6,99.2,62,80.6,100,68.6,70.4,68.4
20160319031500,297.6,99.2,62,56.8,0,68.7,70.4,68.4
20160319033000,297.6,99.2,62,56.8,0,68.5,70.4,68.4
20160319034500,297.6,99.2,62,56.0,0,68.3,70.4,68.4
20160319040000,297.6,99.2,62,56.0,100,68.1,70.4,68.4
20160319041500,297.6,99.2,62,56.0,100,67.9,70.4,68.4
20160319043000,297.6,99.2,62,56.7,100,67.8,70.4,68.4
20160319044500,297.6,99.2,62,63.2,100,67.7,70.4,68.4
20160319050000,294.0,98.0,62,77.9,100,67.8,70.4,68.4
20160319051500,294.0,98.0,62,78.7,100,67.9,70.4,68.4
20160319053000,297.6,99.2,62,78.7,100,68.1,70.4,68.4
20160319054500,294.0,98.0,62,80.2,100,68.3,70.4,68.4
20160319060000,294.0,98.0,62,80.2,100,68.5,70.4,68.4
20160319061500,297.6,99.2,62,60.4,0,68.7,70.4,68.4
20160319063000,297.6,99.2,62,56.8,0,68.7,70.4,68.4
20160319064500,297.6,99.2,62,56.8,0,68.4,70.4,68.4
20160319070000,301.2,100.4,62,56.8,0,68.3,70.4,68.4
20160319071500,297.6,99.2,62,56.8,100,68.1,70.4,68.4
20160319073000,301.2,100.4,62,56.8,100,67.9,70.4,68.4
20160319074500,297.6,99.2,62,56.8,100,67.8,70.4,68.4
20160319080000,297.6,99.2,62,69.1,100,67.7,70.4,68.4
20160319081500,294.0,98.0,62,78.6,100,67.8,70.4,68.4
20160319083000,294.0,98.0,62,85.6,100,68.0,70.4,68.4
20160319084500,294.0,98.0,62,85.6,100,68.2,70.4,68.4
20160319090000,297.6,99.2,62,85.6,100,68.4,70.4,68.4
20160319091500,294.0,98.0,62,84.3,100,68.6,70.4,68.4
20160319093000,297.6,99.2,62,57.1,0,68.7,70.4,68.4
20160319094500,294.0,98.0,62,56.0,0,68.6,70.4,68.4
20160319100000,297.6,99.2,62,56.0,0,68.3,70.4,68.4
20160319101500,297.6,99.2,62,56.0,0,68.2,70.4,68.4
20160319103000,297.6,99.2,62,56.0,100,68.0,70.4,68.4
20160319104500,297.6,99.2,62,56.0,100,67.9,70.4,68.4
20160319110000,297.6,99.2,62,56.7,100,67.7,70.4,68.4
20160319111500,297.6,99.2,62,74.4,100,67.9,70.4,68.4
20160319113000,297.6,99.2,62,76.8,100,67.9,70.4,68.4
20160319114500,297.6,99.2,62,76.8,100,68.2,70.4,68.4
20160319120000,297.6,99.2,62,76.8,100,68.3,70.4,68.4
20160319121500,297.6,99.2,62,78.6,100,68.5,70.4,68.4
20160319123000,297.6,99.2,62,77.3,100,68.7,70.4,68.4
20160319124500,301.2,100.4,62,56.4,0,68.7,70.4,68.4
20160319130000,301.2,100.4,62,56.4,0,68.5,70.4,68.4
20160319131500,301.2,100.4,62,56.4,0,68.3,70.4,68.4
20160319133000,304.8,101.6,62,56.4,100,68.1,70.4,68.4
20160319134500,304.8,101.6,62,56.4,100,67.9,70.4,68.4
20160319140000,304.8,101.6,62,56.4,100,67.7,70.4,68.4
20160319141500,301.2,100.4,62,73.5,100,67.7,70.4,68.4
20160319143000,301.2,100.4,62,77.8,100,67.9,70.4,68.4
20160319144500,304.8,101.6,62,77.8,100,68.1,70.4,68.4
20160319150000,301.2,100.4,62,77.8,100,68.2,70.4,68.4
20160319151500,304.8,101.6,62,77.8,100,68.4,70.4,68.4
20160319153000,304.8,101.6,62,77.8,100,68.6,70.4,68.4
20160319154500,301.2,100.4,62,56.8,0,68.7,70.4,68.4
20160319160000,304.8,101.6,62,56.8,0,68.4,70.4,68.4
20160319161500,309.0,103.0,62,56.8,0,68.2,70.4,68.4
20160319163000,304.8,101.6,62,56.8,100,67.9,70.4,68.4
20160319164500,304.8,101.6,61,56.8,100,67.7,70.4,68.4
20160319170000,301.2,100.4,61,72.0,100,67.7,70.4,68.4
20160319171500,304.8,101.6,61,78.3,100,67.8,70.4,68.4
20160319173000,301.2,100.4,61,78.3,100,68.0,70.4,68.4
20160319174500,301.2,100.4,61,81.1,100,68.2,70.4,68.4
20160319180000,301.2,100.4,61,81.1,100,68.4,70.4,68.4
20160319181500,304.8,101.6,61,79.7,100,68.6,70.4,68.4
20160319183000,301.2,100.4,61,57.6,0,68.7,70.4,68.4
20160319184500,304.8,101.6,61,56.4,0,68.4,70.4,68.4
20160319190000,304.8,101.6,61,56.4,0,68.2,70.4,68.4
20160319191500,301.2,100.4,60,56.4,100,68.1,70.4,68.4
20160319193000,304.8,101.6,60,56.4,100,67.8,70.4,68.4
20160319194500,301.2,100.4,60,56.4,100,67.7,70.4,68.4
20160319200000,304.8,101.6,60,78.7,100,67.7,70.4,68.4
20160319201500,301.2,100.4,60,83.1,100,67.9,70.4,68.4
20160319203000,304.8,101.6,60,84.9,100,68.1,70.4,68.4
20160319204500,301.2,100.4,60,80.4,100,68.2,70.4,68.4
20160319210000,304.8,101.6,60,79.2,100,68.4,70.4,68.4
20160319211500,301.2,100.4,60,80.0,100,68.6,70.4,68.4
20160319213000,304.8,101.6,60,57.2,0,68.7,70.4,68.4
20160319214500,304.8,101.6,60,57.2,0,68.5,70.4,68.4
20160319220000,301.2,100.4,60,57.2,0,68.3,70.4,68.4
20160319221500,301.2,100.4,60,57.2,100,68.1,70.4,68.4
20160319223000,301.2,100.4,60,57.2,100,67.9,70.4,68.4
20160319224500,297.6,99.2,60,57.2,100,67.7,70.4,68.4
20160319230000,301.2,100.4,60,76.3,100,67.7,70.4,68.4
20160319231500,301.2,100.4,60,79.8,100,67.8,70.4,68.4
20160319233000,297.6,99.2,60,85.5,100,68.0,70.4,68.4
20160319234500,297.6,99.2,60,86.9,100,68.2,70.4,68.4
20160320000000,297.6,99.2,60,86.9,100,68.4,70.4,68.4
20160320001500,297.6,99.2,60,82.6,100,68.6,70.4,68.4
20160320003000,297.6,99.2,60,60.7,0,68.7,70.4,68.4
20160320004500,297.6,99.2,60,57.9,0,68.6,70.4,68.4
20160320010000,301.2,100.4,60,57.9,0,68.4,70.4,68.4
20160320011500,301.2,100.4,60,57.3,0,68.2,70.4,68.4
20160320013000,301.2,100.4,60,56.4,100,68.0,70.4,68.4
20160320014500,301.2,100.4,60,56.4,100,67.8,70.4,68.4
20160320020000,301.2,100.4,60,61.9,100,67.7,70.4,68.4
20160320021500,297.6,99.2,60,78.7,100,67.8,70.4,68.4
20160320023000,297.6,99.2,60,83.1,100,67.9,70.4,68.4
20160320024500,297.6,99.2,60,85.6,100,68.1,70.4,68.4
20160320030000,297.6,99.2,60,81.2,100,68.2,70.4,68.4
20160320031500,297.6,99.2,60,79.7,100,68.4,70.4,68.4
20160320033000,297.6,99.2,60,79.7,100,68.6,70.4,68.4
20160320034500,297.6,99.2,60,57.4,0,68.7,70.4,68.4
20160320040000,297.6,99.2,60,55.5,0,68.5,70.4,68.4
20160320041500,297.6,99.2,60,54.7,0,68.3,70.4,68.4
20160320043000,297.6,99.2,60,54.7,100,68.1,70.4,68.4
20160320044500,301.2,100.4,60,54.7,100,67.9,70.4,68.4
20160320050000,301.2,100.4,60,57.5,100,67.8,70.4,68.4
20160320051500,301.2,100.4,60,71.0,100,67.7,70.4,68.4
20160320053000,297.6,99.2,60,80.4,100,67.8,70.4,68.4
20160320054500,297.6,99.2,60,83.7,100,67.9,70.4,68.4
20160320060000,297.6,99.2,60,83.7,100,68.1,70.4,68.4
20160320061500,301.2,100.4,60,79.5,100,68.3,70.4,68.4
20160320063000,301.2,100.4,60,79.5,100,68.4,70.4,68.4
20160320064500,297.6,99.2,60,82.4,100,68.6,70.4,68.4
20160320070000,297.6,99.2,60,57.6,0,68.7,70.4,68.4
20160320071500,297.6,99.2,60,55.5,0,68.5,70.4,68.4
20160320073000,301.2,100.4,60,54.8,0,68.3,70.4,68.4
20160320074500,297.6,99.2,60,54.8,100,68.1,70.4,68.4
20160320080000,297.6,99.2,60,55.5,100,67.9,70.4,68.4
20160320081500,297.6,99.2,60,56.7,100,67.8,70.4,68.4
20160320083000,297.6,99.2,60,67.6,100,67.7,70.4,68.4
20160320084500,297.6,99.2,60,77.1,100,67.8,70.4,68.4
20160320090000,297.6,99.2,60,79.2,100,67.9,70.4,68.4
20160320091500,301.2,100.4,60,86.5,100,68.1,70.4,68.4
20160320093000,301.2,100.4,60,86.5,100,68.3,70.4,68.4
20160320094500,301.2,100.4,60,78.7,100,68.4,70.4,68.4
20160320100000,297.6,99.2,60,78.7,100,68.6,70.4,68.4
20160320101500,297.6,99.2,60,57.9,0,68.7,70.4,68.4
20160320103000,294.0,98.0,60,56.8,0,68.6,70.4,68.4
20160320104500,294.0,98.0,61,55.2,0,68.4,70.4,68.4
20160320110000,297.6,99.2,61,57.6,0,68.3,70.4,68.4
20160320111500,297.6,99.2,61,55.2,100,68.1,70.4,68.4
20160320113000,301.2,100.4,61,57.5,100,67.9,70.4,68.4
20160320114500,297.6,99.2,61,56.3,100,67.8,70.4,68.4
20160320120000,301.2,100.4,61,69.6,100,67.7,70.4,68.4
20160320121500,297.6,99.2,61,78.7,100,67.7,70.4,68.4
20160320123000,297.6,99.2,61,81.1,100,67.9,70.4,68.4
20160320124500,294.0,98.0,61,81.1,100,68.1,70.4,68.4
20160320130000,301.2,100.4,61,80.2,100,68.2,70.4,68.4
20160320131500,294.0,98.0,61,81.1,100,68.4,70.4,68.4
20160320133000,297.6,99.2,61,79.2,100,68.6,70.4,68.4
20160320134500,297.6,99.2,61,58.6,0,68.7,70.4,68.4
20160320140000,297.6,99.2,61,55.6,0,68.5,70.4,68.4
20160320141500,297.6,99.2,61,57.6,0,68.3,70.4,68.4
20160320143000,294.0,98.0,61,55.9,0,68.2,70.4,68.4
20160320144500,297.6,99.2,61,55.9,100,68.1,70.4,68.4
20160320150000,297.6,99.2,61,57.9,100,67.9,70.4,68.4
20160320151500,297.6,99.2,61,56.7,100,67.9,70.4,68.4
20160320153000,297.6,99.2,61,56.7,100,67.9,70.4,68.4
20160320154500,294.0,98.0,61,72.0,100,67.8,70.4,68.4
20160320160000,297.6,99.2,61,78.7,100,67.9,70.4,68.4
20160320161500,294.0,98.0,61,81.1,100,67.9,70.4,68.4
20160320163000,297.6,99.2,61,79.6,100,68.1,70.4,68.4
20160320164500,297.6,99.2,61,79.6,100,68.2,70.4,68.4
20160320170000,294.0,98.0,61,79.6,100,68.4,70.4,68.4
20160320171500,294.0,98.0,61,81.1,100,68.6,70.4,68.4
20160320173000,297.6,99.2,61,57.2,0,68.7,70.4,68.4
20160320174500,297.6,99.2,61,57.9,0,68.5,70.4,68.4
20160320180000,297.6,99.2,61,55.2,0,68.3,70.4,68.4
20160320181500,294.0,98.0,61,57.5,0,68.1,70.4,68.4
20160320183000,297.6,99.2,61,54.8,100,67.9,70.4,68.4
20160320184500,297.6,99.2,61,58.3,100,67.8,70.4,68.4
20160320190000,294.0,98.0,61,60.3,100,67.7,70.4,68.4
20160320191500,301.2,100.4,61,81.1,100,67.9,70.4,68.4
20160320193000,294.0,98.0,61,82.9,100,68.0,70.4,68.4
20160320194500,297.6,99.2,61,84.3,100,68.1,70.4,68.4
20160320200000,294.0,98.0,61,82.3,100,68.3,70.4,68.4
20160320201500,294.0,98.0,61,84.3,100,68.5,70.4,68.4
20160320203000,297.6,99.2,61,79.9,100,68.7,70.4,68.4
20160320204500,294.0,98.0,61,56.7,0,68.6,70.4,68.4
20160320210000,301.2,100.4,61,56.0,0,68.4,70.4,68.4
20160320211500,294.0,98.0,61,56.0,0,68.2,70.4,68.4
20160320213000,297.6,99.2,61,56.0,100,68.1,70.4,68.4
20160320214500,297.6,99.2,61,56.0,100,67.9,70.4,68.4
20160320220000,301.2,100.4,61,57.2,100,67.8,70.4,68.4
20160320221500,297.6,99.2,61,64.0,100,67.7,70.4,68.4
20160320223000,297.6,99.2,61,82.0,100,67.8,70.4,68.4
20160320224500,301.2,100.4,61,82.0,100,67.9,70.4,68.4
20160320230000,301.2,100.4,61,78.3,100,68.2,70.4,68.4
20160320231500,309.0,103.0,61,83.2,100,68.3,70.4,68.4
20160320233000,304.8,101.6,61,82.1,100,68.5,70.4,68.4
20160320234500,304.8,101.6,61,78.7,100,68.6,70.4,68.4
20160321000000,304.8,101.6,61,57.1,0,68.6,70.4,68.4
20160321001500,304.8,101.6,61,57.1,0,68.4,70.4,68.4
20160321003000,304.8,101.6,61,57.1,0,68.2,70.4,68.4
20160321004500,304.8,101.6,61,57.1,100,67.9,70.4,68.4
20160321010000,301.2,100.4,61,57.1,100,67.8,70.4,68.4
20160321011500,301.2,100.4,61,62.8,100,67.7,70.4,68.4
20160321013000,301.2,100.4,61,81.6,100,67.8,70.4,68.4
20160321014500,301.2,100.4,61,84.9,100,67.9,70.4,68.4
20160321020000,297.6,99.2,61,78.3,100,68.1,70.4,68.4
20160321021500,297.6,99.2,61,84.6,100,68.3,70.4,68.4
20160321023000,297.6,99.2,61,79.7,100,68.4,70.4,68.4
20160321024500,297.6,99.2,61,79.7,100,68.6,70.4,68.4
20160321030000,301.2,100.4,61,56.7,0,68.7,70.4,68.4
20160321031500,301.2,100.4,61,54.7,0,68.5,70.4,68.4
20160321033000,301.2,100.4,61,54.7,0,68.3,70.4,68.4
20160321034500,304.8,101.6,61,55.6,100,68.1,70.4,68.4
20160321040000,301.2,100.4,61,56.7,100,67.9,70.4,68.4
20160321041500,301.2,100.4,61,56.7,100,67.8,70.4,68.4
20160321043000,301.2,100.4,61,65.9,100,67.7,70.4,68.4
20160321044500,301.2,100.4,61,78.2,100,67.8,70.4,68.4
20160321050000,301.2,100.4,61,83.1,100,67.9,70.4,68.4
20160321051500,297.6,99.2,61,82.0,100,68.1,70.4,68.4
20160321053000,301.2,100.4,61,82.0,100,68.3,70.4,68.4
20160321054500,301.2,100.4,61,82.0,100,68.4,70.4,68.4
20160321060000,297.6,99.2,61,82.0,100,68.6,70.4,68.4
20160321061500,301.2,100.4,61,55.6,0,68.7,70.4,68.4
20160321063000,301.2,100.4,61,56.3,0,68.5,70.4,68.4
20160321064500,301.2,100.4,61,54.3,0,68.3,70.4,68.4
20160321070000,304.8,101.6,61,56.6,100,68.1,70.4,68.4
20160321071500,301.2,100.4,61,55.8,100,67.9,70.4,68.4
20160321073000,301.2,100.4,61,55.8,100,67.8,70.4,68.4
20160321074500,301.2,100.4,61,77.7,100,67.8,70.4,68.4
20160321080000,301.2,100.4,61,58.4,0,68.2,70.4,68.4
20160321081500,301.2,100.4,61,58.4,100,67.8,70.4,68.4
20160321083000,301.2,100.4,61,58.4,100,67.7,70.4,68.4
20160321084500,301.2,100.4,61,68.1,100,68.4,70.4,68.4
20160321090000,297.6,99.2,61,64.5,100,68.2,70.4,68.4
20160321091500,301.2,100.4,61,64.5,100,68.4,70.4,68.4
20160321093000,297.6,99.2,61,64.5,100,68.3,70.4,68.4
20160321094500,301.2,100.4,61,63.6,100,68.2,70.4,68.4
20160321100000,301.2,100.4,61,63.6,100,68.3,70.4,68.4
20160321101500,301.2,100.4,61,63.6,100,68.4,70.4,68.4
20160321103000,294.0,98.0,61,63.6,100,68.3,70.4,68.4
20160321104500,294.0,98.0,61,65.5,100,68.6,70.4,68.4
20160321110000,297.6,99.2,61,58.3,100,67.7,70.4,68.4
20160321111500,297.6,99.2,61,64.0,100,68.1,70.4,68.4
20160321113000,297.6,99.2,61,64.0,100,68.1,70.4,68.4
20160321114500,297.6,99.2,61,64.9,100,68.2,70.4,68.4
20160321120000,297.6,99.2,61,65.8,100,68.3,70.4,68.4
20160321121500,297.6,99.2,61,58.4,0,68.4,70.4,68.4
20160321123000,297.6,99.2,61,57.2,0,68.1,70.4,68.4
20160321124500,294.0,98.0,61,57.2,100,67.5,70.4,68.4
20160321130000,297.6,99.2,61,58.8,100,67.7,70.4,68.4
20160321131500,297.6,99.2,61,60.3,100,68.1,70.4,68.4
20160321133000,297.6,99.2,61,60.3,100,68.2,70.4,68.4
20160321134500,294.0,98.0,61,60.3,100,68.2,70.4,68.4
20160321140000,297.6,99.2,61,59.2,100,68.3,70.4,68.4
20160321141500,294.0,98.0,61,59.9,100,68.2,70.4,68.4
20160321143000,294.0,98.0,61,59.9,100,68.5,70.4,68.4
20160321144500,294.0,98.0,61,59.2,100,68.4,70.4,68.4
20160321150000,294.0,98.0,61,59.9,100,68.3,70.4,68.4
20160321151500,294.0,98.0,61,59.9,100,68.2,70.4,68.4
20160321153000,297.6,99.2,61,58.8,100,68.4,70.4,68.4
20160321154500,294.0,98.0,61,58.8,100,68.4,70.4,68.4
20160321160000,297.6,99.2,61,59.6,100,68.2,70.4,68.4
20160321161500,297.6,99.2,61,59.6,100,68.2,70.4,68.4
20160321163000,297.6,99.2,61,59.6,100,68.2,70.4,68.4
20160321164500,297.6,99.2,61,58.7,100,68.2,70.4,68.4
20160321170000,297.6,99.2,61,58.7,100,68.1,70.4,68.4
20160321171500,294.0,98.0,61,58.7,100,68.1,70.4,68.4
20160321173000,294.0,98.0,61,70.1,100,68.0,70.4,68.4
20160321174500,297.6,99.2,61,76.8,100,68.1,70.4,68.4
20160321180000,294.0,98.0,61,72.5,100,68.2,70.4,68.4
20160321181500,297.6,99.2,61,74.0,100,68.4,70.4,68.4
20160321183000,297.6,99.2,61,74.0,100,68.6,70.4,68.4
20160321184500,297.6,99.2,61,57.6,0,68.6,70.4,68.4
20160321190000,297.6,99.2,61,57.6,0,68.5,70.4,68.4
20160321191500,297.6,99.2,61,56.8,0,68.4,70.4,68.4
20160321193000,297.6,99.2,61,56.0,0,68.3,70.4,68.4
20160321194500,297.6,99.2,61,56.0,100,68.1,70.4,68.4
20160321200000,297.6,99.2,61,56.0,100,68.0,70.4,68.4
20160321201500,294.0,98.0,61,56.0,100,67.9,70.4,68.4
20160321203000,301.2,100.4,61,57.2,100,67.8,70.4,68.4
20160321204500,301.2,100.4,61,78.4,100,67.8,70.4,68.4
20160321210000,294.0,98.0,61,84.4,100,67.9,70.4,68.4
20160321211500,294.0,98.0,61,79.1,100,68.2,70.4,68.4
20160321213000,301.2,100.4,61,82.3,100,68.4,70.4,68.4
20160321214500,297.6,99.2,61,82.3,100,68.6,70.4,68.4
20160321220000,301.2,100.4,61,56.0,0,68.7,70.4,68.4
20160321221500,301.2,100.4,61,55.3,0,68.6,70.4,68.4
20160321223000,304.8,101.6,61,55.3,0,68.5,70.4,68.4
20160321224500,301.2,100.4,61,56.8,0,68.4,70.4,68.4
20160321230000,304.8,101.6,61,56.8,0,68.2,70.4,68.4
20160321231500,304.8,101.6,60,56.8,100,68.1,70.4,68.4
20160321233000,297.6,99.2,60,55.9,100,67.9,70.4,68.4
20160321234500,304.8,101.6,60,55.9,100,67.9,70.4,68.4
20160322000000,309.0,103.0,60,55.9,100,67.7,70.4,68.4
20160322001500,301.2,100.4,60,83.5,100,67.8,70.4,68.4
20160322003000,301.2,100.4,60,80.9,100,67.9,70.4,68.4
20160322004500,301.2,100.4,60,86.2,100,68.2,70.4,68.4
20160322010000,301.2,100.4,60,83.2,100,68.4,70.4,68.4
20160322011500,301.2,100.4,60,80.1,100,68.6,70.4,68.4
20160322013000,297.6,99.2,60,56.4,0,68.7,70.4,68.4
20160322014500,304.8,101.6,60,56.4,0,68.6,70.4,68.4
20160322020000,304.8,101.6,60,55.5,0,68.4,70.4,68.4
20160322021500,304.8,101.6,60,55.5,0,68.2,70.4,68.4
20160322023000,304.8,101.6,60,56.7,100,68.1,70.4,68.4
20160322024500,301.2,100.4,60,54.3,100,67.9,70.4,68.4
20160322030000,304.8,101.6,60,57.5,100,67.8,70.4,68.4
20160322031500,304.8,101.6,60,55.6,100,67.7,70.4,68.4
20160322033000,301.2,100.4,60,84.3,100,67.8,70.4,68.4
20160322034500,301.2,100.4,60,84.3,100,68.0,70.4,68.4
20160322040000,297.6,99.2,60,84.3,100,68.2,70.4,68.4
20160322041500,301.2,100.4,60,84.3,100,68.4,70.4,68.4
20160322043000,297.6,99.2,60,84.3,100,68.6,70.4,68.4
20160322044500,297.6,99.2,60,58.0,0,68.7,70.4,68.4
20160322050000,297.6,99.2,60,55.2,0,68.6,70.4,68.4
20160322051500,301.2,100.4,60,57.1,0,68.4,70.4,68.4
20160322053000,301.2,100.4,60,56.0,100,68.2,70.4,68.4
20160322054500,297.6,99.2,60,57.5,100,68.1,70.4,68.4
20160322060000,301.2,100.4,60,56.0,100,68.1,70.4,68.4
20160322061500,297.6,99.2,60,56.7,100,67.9,70.4,68.4
20160322063000,301.2,100.4,60,57.6,100,67.9,70.4,68.4
20160322064500,297.6,99.2,60,68.1,100,67.8,70.4,68.4
20160322070000,297.6,99.2,60,80.7,100,68.5,70.4,68.4
20160322071500,297.6,99.2,60,58.2,0,68.4,70.4,68.4
20160322073000,297.6,99.2,60,55.5,100,68.1,70.4,68.4
20160322074500,297.6,99.2,60,56.8,100,68.2,70.4,68.4
20160322080000,294.0,98.0,60,56.8,0,68.8,70.4,68.4
20160322081500,297.6,99.2,60,55.4,0,69.0,70.4,68.4
20160322083000,297.6,99.2,60,55.4,0,69.1,70.4,68.4
20160322084500,297.6,99.2,62,57.3,0,69.1,70.4,68.4
20160322090000,301.2,100.4,62,55.9,0,69.1,70.4,68.4
20160322091500,304.8,101.6,62,55.3,0,69.2,70.4,68.4
20160322093000,297.6,99.2,62,57.5,0,68.9,70.4,68.4
20160322094500,294.0,98.0,62,55.2,0,68.9,70.4,68.4
20160322100000,297.6,99.2,62,57.1,0,68.9,70.4,68.4
20160322101500,297.6,99.2,62,57.1,0,69.4,70.4,68.4
20160322103000,297.6,99.2,62,56.0,0,69.3,70.4,68.4
20160322104500,301.2,100.4,62,56.0,0,69.6,70.4,68.4
20160322110000,301.2,100.4,62,56.0,0,69.6,70.4,68.4
20160322111500,301.2,100.4,62,56.0,0,69.1,70.4,68.4
20160322113000,301.2,100.4,62,56.0,0,68.7,70.4,68.4
20160322114500,297.6,99.2,62,56.0,0,68.7,70.4,68.4
20160322120000,297.6,99.2,62,56.0,0,68.4,70.4,68.4
20160322121500,297.6,99.2,62,56.0,0,68.3,70.4,68.4
20160322123000,297.6,99.2,62,56.0,0,68.4,70.4,68.4
20160322124500,301.2,100.4,62,56.0,0,68.4,70.4,68.4
20160322130000,301.2,100.4,62,56.0,0,68.4,70.4,68.4
20160322131500,301.2,100.4,62,56.7,0,68.9,70.4,68.4
20160322133000,301.2,100.4,62,56.7,0,68.9,70.4,68.4
20160322134500,301.2,100.4,62,56.7,0,68.7,70.4,68.4
20160322140000,301.2,100.4,62,55.6,0,68.9,70.4,68.4
20160322141500,304.8,101.6,62,56.7,0,68.7,70.4,68.4
20160322143000,301.2,100.4,62,56.7,0,68.9,70.4,68.4
20160322144500,301.2,100.4,62,56.0,0,69.1,70.4,68.4
20160322150000,301.2,100.4,62,56.7,0,69.1,70.4,68.4
20160322151500,297.6,99.2,62,56.7,0,69.1,70.4,68.4
20160322153000,301.2,100.4,62,55.9,0,69.0,70.4,68.4
20160322154500,301.2,100.4,62,55.9,0,68.8,70.4,68.4
20160322160000,301.2,100.4,62,56.7,0,68.8,70.4,68.4
20160322161500,304.8,101.6,62,56.0,0,68.9,70.4,68.4
20160322163000,304.8,101.6,62,56.0,0,68.7,70.4,68.4
20160322164500,304.8,101.6,62,56.0,0,68.6,70.4,68.4
20160322170000,304.8,101.6,62,56.0,0,68.7,70.4,68.4
20160322171500,304.8,101.6,62,56.0,0,68.6,70.4,68.4
20160322173000,304.8,101.6,62,56.0,0,68.6,70.4,68.4
20160322174500,304.8,101.6,62,56.0,0,68.5,70.4,68.4
20160322180000,304.8,101.6,62,56.0,0,68.5,70.4,68.4
20160322181500,309.0,103.0,62,56.0,0,68.6,70.4,68.4
20160322183000,304.8,101.6,62,56.0,0,68.7,70.4,68.4
20160322184500,309.0,103.0,61,56.0,0,68.6,70.4,68.4
20160322190000,304.8,101.6,61,56.0,0,68.7,70.4,68.4
20160322191500,304.8,101.6,61,56.0,0,68.7,70.4,68.4
20160322193000,304.8,101.6,61,56.0,0,68.7,70.4,68.4
20160322194500,304.8,101.6,61,56.0,0,68.6,70.4,68.4
20160322200000,304.8,101.6,61,56.0,0,68.6,70.4,68.4
20160322201500,304.8,101.6,61,56.0,0,68.4,70.4,68.4
20160322203000,304.8,101.6,61,56.0,0,68.3,70.4,68.4
20160322204500,304.8,101.6,61,56.0,0,68.2,70.4,68.4
20160322210000,304.8,101.6,61,56.0,100,68.1,70.4,68.4
20160322211500,301.2,100.4,61,56.0,100,67.9,70.4,68.4
20160322213000,304.8,101.6,61,56.0,100,67.8,70.4,68.4
20160322214500,304.8,101.6,61,59.1,100,67.7,70.4,68.4
20160322220000,304.8,101.6,61,77.2,100,67.8,70.4,68.4
20160322221500,304.8,101.6,61,78.7,100,68.0,70.4,68.4
20160322223000,304.8,101.6,61,81.1,100,68.2,70.4,68.4
20160322224500,301.2,100.4,61,86.8,100,68.4,70.4,68.4
20160322230000,304.8,101.6,61,79.9,100,68.6,70.4,68.4
20160322231500,304.8,101.6,61,56.8,0,68.7,70.4,68.4
20160322233000,304.8,101.6,61,56.0,0,68.6,70.4,68.4
20160322234500,301.2,100.4,61,56.0,0,68.4,70.4,68.4
20160323000000,304.8,101.6,61,56.0,0,68.3,70.4,68.4
20160323001500,297.6,99.2,62,56.0,0,68.6,70.4,68.4
20160323003000,297.6,99.2,61,56.0,0,68.4,70.4,68.4
20160323004500,297.6,99.2,61,56.0,0,68.2,70.4,68.4
20160323010000,297.6,99.2,61,56.0,100,68.1,70.4,68.4
20160323011500,294.0,98.0,61,56.0,100,67.9,70.4,68.4
20160323013000,294.0,98.0,61,56.0,100,67.8,70.4,68.4
20160323014500,294.0,98.0,61,80.1,100,67.8,70.4,68.4
20160323020000,294.0,98.0,61,80.1,100,67.9,70.4,68.4
20160323021500,294.0,98.0,61,89.2,100,68.1,70.4,68.4
20160323023000,294.0,98.0,61,85.7,100,68.3,70.4,68.4
20160323024500,294.0,98.0,61,80.2,100,68.5,70.4,68.4
20160323030000,294.0,98.0,61,58.4,0,68.7,70.4,68.4
20160323031500,294.0,98.0,61,56.8,0,68.7,70.4,68.4
20160323033000,294.0,98.0,61,56.8,0,68.5,70.4,68.4
20160323034500,294.0,98.0,61,56.8,0,68.4,70.4,68.4
20160323040000,297.6,99.2,61,56.8,0,68.2,70.4,68.4
20160323041500,297.6,99.2,61,56.8,100,68.1,70.4,68.4
20160323043000,294.0,98.0,61,55.6,100,67.9,70.4,68.4
20160323044500,297.6,99.2,61,56.7,100,67.8,70.4,68.4
20160323050000,297.6,99.2,61,68.8,100,67.7,70.4,68.4
20160323051500,297.6,99.2,61,85.8,100,67.8,70.4,68.4
20160323053000,297.6,99.2,61,80.6,100,67.9,70.4,68.4
20160323054500,294.0,98.0,61,87.6,100,68.2,70.4,68.4
20160323060000,294.0,98.0,61,84.5,100,68.4,70.4,68.4
20160323061500,294.0,98.0,61,82.6,100,68.6,70.4,68.4
20160323063000,294.0,98.0,61,57.2,0,68.7,70.4,68.4
20160323064500,294.0,98.0,61,56.6,0,68.6,70.4,68.4
20160323070000,294.0,98.0,61,56.6,0,68.4,70.4,68.4
20160323071500,297.6,99.2,61,56.0,0,68.3,70.4,68.4
20160323073000,297.6,99.2,61,56.0,0,68.2,70.4,68.4
20160323074500,294.0,98.0,61,56.0,100,68.1,70.4,68.4
20160323080000,294.0,98.0,61,56.7,100,67.9,70.4,68.4
20160323081500,294.0,98.0,61,57.5,100,67.8,70.4,68.4
20160323083000,294.0,98.0,61,68.6,100,67.7,70.4,68.4
20160323084500,294.0,98.0,61,79.2,100,67.9,70.4,68.4
20160323090000,294.0,98.0,61,81.1,100,68.1,70.4,68.4
20160323091500,294.0,98.0,61,81.1,100,68.3,70.4,68.4
20160323093000,294.0,98.0,61,58.0,0,68.9,70.4,68.4
20160323094500,294.0,98.0,61,56.8,0,68.4,70.4,68.4
20160323100000,294.0,98.0,61,56.8,100,67.9,70.4,68.4
20160323101500,294.0,98.0,61,61.5,100,67.6,70.4,68.4
20160323103000,294.0,98.0,61,60.1,100,68.2,70.4,68.4
20160323104500,294.0,98.0,61,67.4,100,68.2,70.4,68.4
20160323110000,294.0,98.0,61,57.2,100,68.0,70.4,68.4
20160323111500,297.6,99.2,61,57.2,100,67.9,70.4,68.4
20160323113000,294.0,98.0,61,60.7,100,67.9,70.4,68.4
20160323114500,294.0,98.0,61,65.3,100,68.1,70.4,68.4
20160323120000,294.0,98.0,61,58.4,0,68.2,70.4,68.4
20160323121500,297.6,99.2,61,58.4,100,67.7,70.4,68.4
20160323123000,297.6,99.2,61,65.3,100,67.9,70.4,68.4
20160323124500,297.6,99.2,61,59.6,100,68.1,70.4,68.4
20160323130000,294.0,98.0,61,59.6,100,68.1,70.4,68.4
20160323131500,297.6,99.2,61,68.1,100,68.3,70.4,68.4
20160323133000,297.6,99.2,61,57.2,100,67.9,70.4,68.4
20160323134500,297.6,99.2,61,57.9,100,67.7,70.4,68.4
20160323140000,297.6,99.2,61,66.8,100,68.0,70.4,68.4
20160323141500,301.2,100.4,61,59.2,0,68.4,70.4,68.4
20160323143000,301.2,100.4,61,56.8,100,68.0,70.4,68.4
20160323144500,304.8,101.6,61,56.8,100,67.7,70.4,68.4
20160323150000,304.8,101.6,61,60.5,100,68.1,70.4,68.4
20160323151500,304.8,101.6,61,63.4,100,67.9,70.4,68.4
20160323153000,304.8,101.6,61,66.3,100,68.7,70.4,68.4
20160323154500,304.8,101.6,61,57.9,100,67.3,70.4,68.4
20160323160000,304.8,101.6,61,60.8,100,68.1,70.4,68.4
20160323161500,304.8,101.6,61,65.8,100,68.2,70.4,68.4
20160323163000,301.2,100.4,61,58.4,0,68.3,70.4,68.4
20160323164500,304.8,101.6,61,57.2,100,67.9,70.4,68.4
20160323170000,301.2,100.4,61,65.6,100,67.6,70.4,68.4
20160323171500,301.2,100.4,61,57.9,100,67.9,70.4,68.4
20160323173000,304.8,101.6,61,67.7,100,68.5,70.4,68.4
20160323174500,301.2,100.4,61,67.7,100,68.3,70.4,68.4
20160323180000,301.2,100.4,61,67.7,100,68.1,70.4,68.4
20160323181500,304.8,101.6,61,66.3,100,68.1,70.4,68.4
20160323183000,304.8,101.6,61,67.2,100,68.2,70.4,68.4
20160323184500,301.2,100.4,61,67.2,100,68.3,70.4,68.4
20160323190000,304.8,101.6,61,62.5,0,68.4,70.4,68.4
20160323191500,301.2,100.4,61,56.8,100,68.1,70.4,68.4
20160323193000,304.8,101.6,61,57.6,100,67.7,70.4,68.4
20160323194500,301.2,100.4,61,61.9,100,68.1,70.4,68.4
20160323200000,301.2,100.4,61,61.9,100,67.9,70.4,68.4
20160323201500,301.2,100.4,61,59.4,100,68.1,70.4,68.4
20160323203000,301.2,100.4,61,62.7,100,67.8,70.4,68.4
20160323204500,301.2,100.4,61,60.8,100,68.3,70.4,68.4
20160323210000,301.2,100.4,61,58.8,100,68.1,70.4,68.4
20160323211500,301.2,100.4,61,58.8,100,68.1,70.4,68.4
20160323213000,301.2,100.4,61,67.5,100,68.5,70.4,68.4
20160323214500,301.2,100.4,61,57.2,0,68.1,70.4,68.4
20160323220000,301.2,100.4,61,59.9,100,67.6,70.4,68.4
20160323221500,301.2,100.4,61,58.0,100,67.7,70.4,68.4
20160323223000,301.2,100.4,61,66.2,100,68.1,70.4,68.4
20160323224500,304.8,101.6,61,68.2,100,68.3,70.4,68.4
20160323230000,304.8,101.6,61,67.3,100,68.3,70.4,68.4
20160323231500,304.8,101.6,61,67.3,100,68.2,70.4,68.4
20160323233000,304.8,101.6,61,67.3,100,68.5,70.4,68.4
20160323234500,304.8,101.6,61,56.8,100,68.1,70.4,68.4
20160324000000,304.8,101.6,61,56.8,100,68.1,70.4,68.4
20160324001500,304.8,101.6,61,57.5,100,67.7,70.4,68.4
20160324003000,304.8,101.6,61,70.9,100,68.3,70.4,68.4
20160324004500,304.8,101.6,61,57.1,100,67.9,70.4,68.4
20160324010000,304.8,101.6,61,60.3,100,67.5,70.4,68.4
20160324011500,304.8,101.6,61,57.3,100,67.9,70.4,68.4
20160324013000,304.8,101.6,61,61.5,100,68.2,70.4,68.4
20160324014500,309.0,103.0,61,62.4,100,68.4,70.4,68.4
20160324020000,304.8,101.6,61,57.6,100,68.2,70.4,68.4
20160324021500,304.8,101.6,61,57.6,100,67.7,70.4,68.4
20160324023000,301.2,100.4,61,61.6,100,68.2,70.4,68.4
20160324024500,301.2,100.4,61,60.3,100,67.8,70.4,68.4
20160324030000,297.6,99.2,61,70.5,100,68.4,70.4,68.4
20160324031500,301.2,100.4,61,70.5,100,68.6,70.4,68.4
20160324033000,301.2,100.4,61,57.2,100,67.6,70.4,68.4
20160324034500,304.8,101.6,61,58.8,100,67.9,70.4,68.4
20160324040000,301.2,100.4,61,64.0,100,68.4,70.4,68.4
20160324041500,301.2,100.4,61,56.8,100,67.7,70.4,68.4
20160324043000,301.2,100.4,61,56.8,100,67.7,70.4,68.4
20160324044500,301.2,100.4,61,61.9,100,67.8,70.3,68.3
20160324050000,301.2,100.4,61,58.0,0,68.5,70.4,68.4
20160324051500,301.2,100.4,61,59.9,100,67.7,70.3,68.3
20160324053000,301.2,100.4,61,58.0,100,68.0,70.4,68.4
20160324054500,301.2,100.4,61,66.8,100,68.5,70.4,68.4
20160324060000,301.2,100.4,61,56.8,100,67.9,70.3,68.3
20160324061500,301.2,100.4,61,57.5,100,67.9,70.4,68.4
20160324063000,301.2,100.4,61,63.2,100,67.9,70.4,68.4
20160324064500,301.2,100.4,61,60.2,100,68.7,70.4,68.4
20160324070000,297.6,99.2,61,75.1,100,67.9,70.4,68.4
20160324071500,301.2,100.4,61,67.5,100,68.2,70.4,68.4
20160324073000,301.2,100.4,61,71.0,100,68.1,70.4,68.4
20160324074500,301.2,100.4,61,57.1,100,67.8,70.4,68.4
20160324080000,297.6,99.2,61,59.9,100,67.6,70.4,68.4
20160324081500,301.2,100.4,61,70.1,100,68.1,70.3,68.3
20160324083000,301.2,100.4,61,57.6,100,67.9,70.4,68.4
20160324084500,297.6,99.2,61,57.6,100,67.8,70.3,68.3
20160324090000,297.6,99.2,61,67.1,100,68.0,70.4,68.4
20160324091500,301.2,100.4,61,70.2,0,68.7,70.4,68.4
20160324093000,297.6,99.2,61,56.7,100,67.7,70.4,68.4
20160324094500,294.0,98.0,61,56.7,100,67.6,70.3,68.3
20160324100000,297.6,99.2,61,64.0,100,68.3,70.4,68.4
20160324101500,294.0,98.0,61,64.0,100,68.3,70.4,68.4
20160324103000,297.6,99.2,61,58.0,0,68.3,70.3,68.3
20160324104500,297.6,99.2,61,56.4,100,67.9,70.3,68.3
20160324110000,294.0,98.0,61,57.1,100,68.0,70.3,68.3
20160324111500,294.0,98.0,61,58.7,100,67.8,70.3,68.3
20160324113000,294.0,98.0,61,65.3,100,68.3,70.4,68.4
20160324114500,294.0,98.0,61,56.8,0,68.2,70.4,68.4
20160324120000,297.6,99.2,61,56.8,100,68.1,70.4,68.4
20160324121500,294.0,98.0,61,56.8,100,68.0,70.4,68.4
20160324123000,294.0,98.0,61,56.8,100,68.0,70.4,68.4
20160324124500,297.6,99.2,61,57.5,100,68.2,70.4,68.4
20160324130000,294.0,98.0,61,57.5,100,68.1,70.4,68.4
20160324131500,297.6,99.2,61,57.5,100,68.1,70.4,68.4
20160324133000,301.2,100.4,61,63.1,100,68.1,70.4,68.4
20160324134500,301.2,100.4,61,57.8,100,68.1,70.3,68.3
20160324140000,304.8,101.6,61,57.2,100,67.9,70.4,68.4
20160324141500,304.8,101.6,61,57.2,100,67.9,70.4,68.4
20160324143000,304.8,101.6,61,57.2,100,68.0,70.4,68.4
20160324144500,301.2,100.4,61,57.2,100,68.1,70.4,68.4
20160324150000,301.2,100.4,61,57.2,100,68.2,70.3,68.3
20160324151500,304.8,101.6,61,57.2,100,68.1,70.4,68.4
20160324153000,304.8,101.6,61,57.2,100,68.1,70.4,68.4
20160324154500,304.8,101.6,61,67.2,100,68.0,70.4,68.4
20160324160000,309.0,103.0,61,68.2,100,68.2,70.4,68.4
20160324161500,304.8,101.6,61,68.2,100,68.2,70.4,68.4
20160324163000,304.8,101.6,61,67.3,100,68.3,70.4,68.4
20160324164500,304.8,101.6,61,67.3,100,68.4,70.4,68.4
20160324170000,304.8,101.6,61,67.3,100,68.4,70.4,68.4
20160324171500,304.8,101.6,61,67.3,100,68.4,70.4,68.4
20160324173000,304.8,101.6,61,67.3,100,68.5,70.4,68.4
20160324174500,309.0,103.0,61,65.1,100,68.6,70.3,68.3
20160324180000,304.8,101.6,60,56.4,0,68.4,70.4,68.4
20160324181500,301.2,100.4,60,56.4,0,68.2,70.4,68.4
20160324183000,301.2,100.4,60,56.4,100,68.1,70.4,68.4
20160324184500,301.2,100.4,60,56.4,100,67.9,70.4,68.4
20160324190000,301.2,100.4,60,56.4,100,67.8,70.4,68.4
20160324191500,301.2,100.4,60,59.5,100,67.7,70.4,68.4
20160324193000,301.2,100.4,60,77.8,100,67.8,70.3,68.3
20160324194500,301.2,100.4,60,83.1,100,68.0,70.4,68.4
20160324200000,301.2,100.4,60,82.1,100,68.2,70.4,68.4
20160324201500,301.2,100.4,60,78.6,100,68.4,70.4,68.4
20160324203000,301.2,100.4,60,74.7,100,68.6,70.4,68.4
20160324204500,301.2,100.4,60,56.4,0,68.6,70.4,68.4
20160324210000,301.2,100.4,60,56.4,0,68.4,70.4,68.4
20160324211500,304.8,101.6,60,56.4,0,68.2,70.4,68.4
20160324213000,304.8,101.6,60,56.4,100,68.1,70.4,68.4
20160324214500,301.2,100.4,60,56.4,100,67.9,70.4,68.4
20160324220000,304.8,101.6,60,56.4,100,67.8,70.4,68.4
20160324221500,304.8,101.6,60,63.3,100,67.7,70.3,68.3
20160324223000,301.2,100.4,60,81.9,100,67.8,70.4,68.4
20160324224500,301.2,100.4,60,79.5,100,68.0,70.4,68.4
20160324230000,301.2,100.4,60,81.7,100,68.2,70.4,68.4
20160324231500,301.2,100.4,60,88.0,100,68.3,70.4,68.4
20160324233000,304.8,101.6,60,83.9,100,68.5,70.4,68.4
20160324234500,301.2,100.4,60,58.8,0,68.7,70.4,68.4
20160325000000,304.8,101.6,60,56.1,0,68.6,70.4,68.4
20160325001500,301.2,100.4,60,56.7,0,68.4,70.4,68.4
20160325003000,304.8,101.6,60,56.7,0,68.3,70.4,68.4
20160325004500,301.2,100.4,60,56.7,100,68.1,70.4,68.4
20160325010000,304.8,101.6,60,56.7,100,67.9,70.4,68.4
20160325011500,304.8,101.6,60,56.0,100,67.8,70.4,68.4
20160325013000,301.2,100.4,60,58.9,100,67.7,70.4,68.4
20160325014500,297.6,99.2,60,86.7,100,67.7,70.4,68.4
20160325020000,297.6,99.2,60,85.1,100,67.8,70.4,68.4
20160325021500,301.2,100.4,60,91.1,100,68.1,70.4,68.4
20160325023000,297.6,99.2,60,83.6,100,68.3,70.4,68.4
20160325024500,297.6,99.2,60,91.7,100,68.5,70.4,68.4
20160325030000,301.2,100.4,60,59.3,0,68.7,70.4,68.4
20160325031500,301.2,100.4,60,56.0,0,68.6,70.4,68.4
20160325033000,301.2,100.4,60,55.2,0,68.4,70.4,68.4
20160325034500,301.2,100.4,60,55.2,0,68.3,70.4,68.4
20160325040000,301.2,100.4,60,55.2,100,68.1,70.4,68.4
20160325041500,301.2,100.4,60,55.2,100,67.9,70.4,68.4
20160325043000,301.2,100.4,60,56.3,100,67.7,70.4,68.4
20160325044500,297.6,99.2,60,78.1,100,67.7,70.4,68.4
20160325050000,297.6,99.2,60,80.0,100,67.8,70.4,68.4
20160325051500,297.6,99.2,60,89.8,100,67.9,70.4,68.4
20160325053000,301.2,100.4,60,82.2,100,68.1,70.4,68.4
20160325054500,301.2,100.4,60,89.8,100,68.3,70.4,68.4
20160325060000,297.6,99.2,60,85.9,100,68.6,70.4,68.4
20160325061500,304.8,101.6,60,58.0,0,68.7,70.4,68.4
20160325063000,301.2,100.4,60,56.8,0,68.6,70.4,68.4
20160325064500,301.2,100.4,60,55.6,0,68.4,70.4,68.4
20160325070000,301.2,100.4,60,55.6,0,68.3,70.4,68.4
20160325071500,297.6,99.2,60,55.6,100,68.1,70.4,68.4
20160325073000,301.2,100.4,60,56.7,100,67.9,70.4,68.4
20160325074500,304.8,101.6,60,56.7,100,67.8,70.4,68.4
20160325080000,297.6,99.2,60,77.2,100,67.5,70.4,68.4
20160325081500,297.6,99.2,60,86.8,100,68.2,70.4,68.4
20160325083000,297.6,99.2,60,59.2,0,68.9,70.4,68.4
20160325084500,301.2,100.4,60,56.8,100,67.9,70.4,68.4
20160325090000,297.6,99.2,60,58.0,100,67.7,70.4,68.4
20160325091500,297.6,99.2,60,69.1,100,68.0,70.4,68.4
20160325093000,289.8,96.6,60,58.3,100,68.0,70.4,68.4
20160325094500,297.6,99.2,61,58.3,100,67.9,70.4,68.4
20160325100000,297.6,99.2,61,56.8,100,67.8,70.4,68.4
20160325101500,297.6,99.2,61,56.8,100,68.0,70.4,68.4
20160325103000,297.6,99.2,61,62.8,100,68.2,70.4,68.4
20160325104500,294.0,98.0,61,62.8,100,68.2,70.4,68.4
20160325110000,297.6,99.2,61,64.0,100,68.1,70.4,68.4
20160325111500,301.2,100.4,61,56.8,100,67.7,70.4,68.4
20160325113000,297.6,99.2,61,62.4,100,67.9,70.4,68.4
20160325114500,297.6,99.2,61,61.6,100,68.1,70.4,68.4
20160325120000,297.6,99.2,61,61.6,100,68.1,70.4,68.4
20160325121500,297.6,99.2,61,62.5,100,68.3,70.4,68.4
20160325123000,297.6,99.2,61,62.5,100,68.2,70.4,68.4
20160325124500,297.6,99.2,61,63.3,100,68.1,70.4,68.4
20160325130000,297.6,99.2,61,61.6,100,68.0,70.4,68.4
20160325131500,297.6,99.2,61,69.6,100,68.1,70.4,68.4
20160325133000,297.6,99.2,61,69.6,100,68.2,70.4,68.4
20160325134500,297.6,99.2,61,70.6,100,68.3,70.4,68.4
20160325140000,297.6,99.2,61,70.6,100,68.4,70.4,68.4
20160325141500,297.6,99.2,61,70.6,100,68.4,70.4,68.4
20160325143000,297.6,99.2,61,70.6,100,68.5,70.4,68.4
20160325144500,297.6,99.2,61,58.0,0,68.6,70.4,68.4
20160325150000,294.0,98.0,61,56.4,0,68.3,70.4,68.4
20160325151500,301.2,100.4,61,56.4,100,68.1,70.4,68.4
20160325153000,294.0,98.0,61,57.1,100,67.9,70.4,68.4
20160325154500,294.0,98.0,61,57.7,100,67.7,70.4,68.4
20160325160000,297.6,99.2,61,79.3,100,67.9,70.4,68.4
20160325161500,297.6,99.2,61,75.5,100,68.1,70.4,68.4
20160325163000,297.6,99.2,61,79.6,100,68.3,70.4,68.4
20160325164500,297.6,99.2,61,76.8,100,68.6,70.4,68.4
20160325170000,297.6,99.2,61,58.0,0,68.4,70.4,68.4
20160325171500,297.6,99.2,61,56.4,0,68.2,70.4,68.4
20160325173000,297.6,99.2,61,56.4,100,68.1,70.4,68.4
20160325174500,297.6,99.2,61,56.4,100,68.1,70.4,68.4
20160325180000,297.6,99.2,61,56.4,100,67.9,70.4,68.4
20160325181500,297.6,99.2,61,56.4,100,67.8,70.4,68.4
20160325183000,297.6,99.2,61,67.6,100,67.7,70.4,68.4
20160325184500,297.6,99.2,61,79.2,100,67.9,70.4,68.4
20160325190000,294.0,98.0,61,83.2,100,68.1,70.4,68.4
20160325191500,297.6,99.2,61,83.2,100,68.2,70.4,68.4
20160325193000,297.6,99.2,61,80.1,100,68.4,70.4,68.4
20160325194500,297.6,99.2,61,86.8,100,68.6,70.4,68.4
20160325200000,297.6,99.2,61,57.2,0,68.7,70.4,68.4
20160325201500,297.6,99.2,61,57.2,0,68.6,70.4,68.4
20160325203000,297.6,99.2,61,55.6,0,68.6,70.4,68.4
20160325204500,301.2,100.4,61,56.3,0,68.4,70.4,68.4
20160325210000,301.2,100.4,61,56.3,0,68.3,70.4,68.4
20160325211500,297.6,99.2,61,55.5,100,68.1,70.4,68.4
20160325213000,297.6,99.2,61,56.4,100,68.0,70.4,68.4
20160325214500,297.6,99.2,61,56.4,100,67.9,70.4,68.4
20160325220000,297.6,99.2,61,56.4,100,67.8,70.4,68.4
20160325221500,297.6,99.2,61,77.8,100,67.7,70.4,68.4
20160325223000,297.6,99.2,61,80.1,100,67.9,70.4,68.4
20160325224500,297.6,99.2,61,86.2,100,68.1,70.4,68.4
20160325230000,297.6,99.2,61,81.7,100,68.3,70.4,68.4
20160325231500,297.6,99.2,61,83.2,100,68.6,70.4,68.4
20160325233000,301.2,100.4,61,57.2,0,68.7,70.4,68.4
20160325234500,297.6,99.2,61,57.2,0,68.7,70.4,68.4
20160326000000,297.6,99.2,61,57.2,0,68.6,70.4,68.4
