PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326001500,289.8,96.6,61,55.6,0,68.7,70.4,68.4
20160326003000,294.0,98.0,61,55.6,0,68.6,70.4,68.4
20160326004500,289.8,96.6,61,55.6,0,68.4,70.4,68.4
20160326010000,294.0,98.0,61,57.1,0,68.2,70.4,68.4
20160326011500,297.6,99.2,61,55.6,100,68.1,70.4,68.4
20160326013000,301.2,100.4,61,55.6,100,67.9,70.4,68.4
20160326014500,301.2,100.4,61,57.1,100,67.7,70.4,68.4
20160326020000,301.2,100.4,61,80.9,100,67.8,70.4,68.4
20160326021500,301.2,100.4,61,77.7,100,67.9,70.4,68.4
20160326023000,297.6,99.2,61,85.6,100,68.2,70.4,68.4
20160326024500,301.2,100.4,61,87.4,100,68.4,70.4,68.4
20160326030000,301.2,100.4,61,80.5,100,68.6,70.4,68.4
20160326031500,301.2,100.4,61,63.2,0,68.7,70.4,68.4
20160326033000,301.2,100.4,61,57.6,0,68.6,70.4,68.4
20160326034500,294.0,98.0,61,55.6,0,68.5,70.4,68.4
20160326040000,294.0,98.0,61,55.6,0,68.4,70.4,68.4
20160326041500,297.6,99.2,61,55.6,0,68.3,70.4,68.4
20160326043000,301.2,100.4,61,55.6,0,68.2,70.4,68.4
20160326044500,297.6,99.2,61,55.6,100,68.1,70.4,68.4
20160326050000,297.6,99.2,61,55.6,100,67.9,70.4,68.4
20160326051500,297.6,99.2,61,55.6,100,67.8,70.4,68.4
20160326053000,297.6,99.2,61,69.1,100,67.7,70.4,68.4
20160326054500,297.6,99.2,61,78.7,100,67.8,70.4,68.4
20160326060000,297.6,99.2,61,91.1,100,68.0,70.4,68.4
20160326061500,294.0,98.0,61,85.6,100,68.2,70.4,68.4
20160326063000,297.6,99.2,61,82.7,100,68.4,70.4,68.4
20160326064500,297.6,99.2,61,77.3,0,68.7,70.4,68.4
20160326070000,297.6,99.2,61,56.1,0,68.7,70.4,68.4
20160326071500,301.2,100.4,61,56.7,0,68.6,70.4,68.4
20160326073000,297.6,99.2,61,56.7,0,68.4,70.4,68.4
20160326074500,297.6,99.2,61,56.7,0,68.3,70.4,68.4
20160326080000,301.2,100.4,61,56.0,0,68.2,70.4,68.4
20160326081500,297.6,99.2,61,56.0,100,68.0,70.4,68.4
20160326083000,297.6,99.2,61,56.0,100,67.8,70.4,68.4
20160326084500,297.6,99.2,61,57.1,100,67.7,70.4,68.4
20160326090000,297.6,99.2,61,79.7,100,67.8,70.4,68.4
20160326091500,297.6,99.2,61,83.0,100,67.9,70.4,68.4
20160326093000,294.0,98.0,61,80.7,100,68.2,70.4,68.4
20160326094500,294.0,98.0,61,86.2,100,68.4,70.4,68.4
20160326100000,294.0,98.0,61,88.0,100,68.6,70.4,68.4
20160326101500,294.0,98.0,61,58.4,0,68.7,70.4,68.4
20160326103000,297.6,99.2,61,56.0,0,68.6,70.4,68.4
20160326104500,297.6,99.2,61,56.7,0,68.5,70.4,68.4
20160326110000,297.6,99.2,61,56.0,0,68.4,70.4,68.4
20160326111500,297.6,99.2,61,56.0,0,68.2,70.4,68.4
20160326113000,297.6,99.2,61,56.0,100,68.1,70.4,68.4
20160326114500,301.2,100.4,61,56.7,100,67.9,70.4,68.4
20160326120000,294.0,98.0,61,56.7,100,67.8,70.4,68.4
20160326121500,297.6,99.2,61,65.8,100,67.7,70.4,68.4
20160326123000,294.0,98.0,61,78.3,100,67.9,70.4,68.4
20160326124500,294.0,98.0,61,85.6,100,68.0,70.4,68.4
20160326130000,294.0,98.0,61,82.2,100,68.2,70.4,68.4
20160326131500,297.6,99.2,61,79.7,100,68.4,70.4,68.4
20160326133000,294.0,98.0,61,84.1,0,68.7,70.4,68.4
20160326134500,297.6,99.2,61,57.1,0,68.7,70.4,68.4
20160326140000,297.6,99.2,61,57.1,0,68.6,70.4,68.4
20160326141500,297.6,99.2,61,56.4,0,68.5,70.4,68.4
20160326143000,297.6,99.2,61,56.4,0,68.4,70.4,68.4
20160326144500,297.6,99.2,61,56.4,0,68.2,70.4,68.4
20160326150000,294.0,98.0,61,56.4,100,68.1,70.4,68.4
20160326151500,297.6,99.2,61,56.4,100,67.9,70.4,68.4
20160326153000,294.0,98.0,61,56.4,100,67.8,70.4,68.4
20160326154500,294.0,98.0,61,61.5,100,67.7,70.4,68.4
20160326160000,297.6,99.2,61,77.1,100,67.9,70.4,68.4
20160326161500,294.0,98.0,61,80.1,100,68.0,70.4,68.4
20160326163000,294.0,98.0,61,84.9,100,68.2,70.4,68.4
20160326164500,297.6,99.2,61,84.9,100,68.4,70.4,68.4
20160326170000,297.6,99.2,61,58.8,0,68.7,70.4,68.4
20160326171500,297.6,99.2,61,57.2,0,68.7,70.3,68.3
20160326173000,297.6,99.2,61,57.2,0,68.6,70.4,68.4
20160326174500,294.0,98.0,61,56.6,0,68.4,70.4,68.4
20160326180000,294.0,98.0,61,56.6,0,68.3,70.4,68.4
20160326181500,294.0,98.0,61,56.6,0,68.2,70.3,68.3
20160326183000,297.6,99.2,61,56.6,100,68.1,70.4,68.4
20160326184500,297.6,99.2,61,56.6,100,67.9,70.4,68.4
20160326190000,297.6,99.2,61,56.6,100,67.9,70.3,68.3
20160326191500,294.0,98.0,61,57.2,100,67.8,70.4,68.4
20160326193000,294.0,98.0,61,66.2,100,67.8,70.3,68.3
20160326194500,297.6,99.2,61,81.5,100,67.9,70.4,68.4
20160326200000,294.0,98.0,61,78.7,100,68.1,70.3,68.3
20160326201500,294.0,98.0,61,78.7,100,68.3,70.4,68.4
20160326203000,297.6,99.2,61,83.2,100,68.5,70.3,68.3
20160326204500,297.6,99.2,61,57.2,0,68.6,70.4,68.4
20160326210000,294.0,98.0,61,57.2,0,68.6,70.4,68.4
20160326211500,297.6,99.2,61,56.4,0,68.5,70.4,68.4
20160326213000,294.0,98.0,61,56.4,0,68.4,70.4,68.4
20160326214500,294.0,98.0,61,56.4,0,68.3,70.3,68.3
20160326220000,297.6,99.2,61,56.4,0,68.2,70.3,68.3
20160326221500,294.0,98.0,61,56.4,0,68.1,70.4,68.4
20160326223000,297.6,99.2,61,56.4,100,67.9,70.2,68.2
20160326224500,294.0,98.0,61,56.4,100,67.9,70.3,68.3
20160326230000,297.6,99.2,61,56.4,100,67.8,70.2,68.2
20160326231500,294.0,98.0,61,56.4,100,67.7,70.3,68.3
20160326233000,294.0,98.0,61,72.6,100,67.7,70.3,68.3
20160326234500,297.6,99.2,61,75.9,100,67.9,70.3,68.3
20160327000000,294.0,98.0,61,81.1,100,68.1,70.3,68.3
20160327001500,294.0,98.0,61,79.2,100,68.2,70.3,68.3
20160327003000,294.0,98.0,61,76.8,100,68.3,70.3,68.3
20160327004500,297.6,99.2,61,60.0,0,68.5,70.3,68.3
20160327010000,294.0,98.0,61,57.2,0,68.5,70.2,68.2
20160327011500,297.6,99.2,61,56.2,0,68.4,70.2,68.2
20160327013000,294.0,98.0,61,56.2,0,68.4,70.2,68.2
20160327014500,294.0,98.0,61,56.2,0,68.2,70.2,68.2
20160327020000,294.0,98.0,61,56.2,0,68.1,70.2,68.2
20160327021500,294.0,98.0,61,56.2,0,68.1,70.1,68.1
20160327023000,297.6,99.2,61,56.2,100,67.9,70.2,68.2
20160327024500,294.0,98.0,61,56.2,100,67.8,70.2,68.2
20160327030000,297.6,99.2,61,56.2,100,67.7,70.2,68.2
20160327031500,297.6,99.2,61,56.2,100,67.6,70.1,68.1
20160327033000,294.0,98.0,61,57.1,100,67.6,70.2,68.2
20160327034500,297.6,99.2,61,72.0,100,67.6,70.1,68.1
20160327040000,294.0,98.0,61,79.6,100,67.8,70.1,68.1
20160327041500,294.0,98.0,61,76.6,100,67.9,70.2,68.2
20160327043000,294.0,98.0,61,75.8,100,68.1,70.0,68.0
20160327044500,294.0,98.0,61,79.2,100,68.2,70.1,68.1
20160327050000,297.6,99.2,61,56.7,100,68.3,70.1,68.1
20160327051500,297.6,99.2,61,56.1,100,68.2,70.1,68.1
20160327053000,297.6,99.2,61,56.1,100,68.1,70.1,68.1
20160327054500,294.0,98.0,61,56.1,100,68.0,70.1,68.1
20160327060000,297.6,99.2,61,56.1,100,67.8,70.1,68.1
20160327061500,297.6,99.2,61,56.1,100,67.7,70.1,68.1
20160327063000,301.2,100.4,61,79.0,100,67.4,70.1,68.1
20160327064500,301.2,100.4,61,73.5,100,67.7,70.1,68.1
20160327070000,301.2,100.4,61,76.8,100,67.9,70.1,68.1
20160327071500,301.2,100.4,61,74.0,100,68.1,70.1,68.1
20160327073000,297.6,99.2,61,74.0,100,68.2,70.1,68.1
20160327074500,301.2,100.4,61,58.8,0,68.3,70.1,68.1
20160327080000,301.2,100.4,61,56.4,0,68.3,70.1,68.1
20160327081500,301.2,100.4,61,56.4,0,68.2,70.1,68.1
20160327083000,301.2,100.4,61,56.4,0,68.1,70.1,68.1
20160327084500,301.2,100.4,61,56.4,0,67.9,70.1,68.1
20160327090000,301.2,100.4,61,56.4,100,67.8,70.1,68.1
20160327091500,301.2,100.4,61,56.4,100,67.7,70.1,68.1
20160327093000,301.2,100.4,61,56.4,100,67.6,70.1,68.1
20160327094500,297.6,99.2,61,57.1,100,67.5,70.0,68.0
20160327100000,297.6,99.2,61,73.7,100,67.6,70.0,68.0
20160327101500,297.6,99.2,61,72.5,100,67.7,70.1,68.1
20160327103000,297.6,99.2,61,72.5,100,67.8,70.1,68.1
20160327104500,301.2,100.4,61,75.3,100,68.0,70.0,68.0
20160327110000,301.2,100.4,61,74.0,100,68.1,70.1,68.1
20160327111500,297.6,99.2,61,77.2,100,68.2,70.1,68.1
20160327113000,301.2,100.4,61,58.0,0,68.3,70.0,68.0
20160327114500,301.2,100.4,61,57.2,0,68.2,70.1,68.1
20160327120000,301.2,100.4,61,57.2,0,68.2,70.1,68.1
20160327121500,297.6,99.2,61,57.2,0,68.1,70.0,68.0
20160327123000,297.6,99.2,61,56.4,0,67.9,70.0,68.0
20160327124500,297.6,99.2,61,56.4,100,67.8,70.0,68.0
20160327130000,297.6,99.2,61,56.4,100,67.7,70.0,68.0
20160327131500,297.6,99.2,61,56.4,100,67.6,70.0,68.0
20160327133000,297.6,99.2,61,56.4,100,67.4,70.0,68.0
20160327134500,297.6,99.2,61,58.6,100,67.4,70.0,68.0
20160327140000,297.6,99.2,61,74.9,100,67.5,70.0,68.0
20160327141500,297.6,99.2,61,80.4,100,67.7,70.0,68.0
20160327143000,297.6,99.2,61,80.4,100,67.8,70.0,68.0
20160327144500,297.6,99.2,61,78.1,100,68.1,70.0,68.0
20160327150000,297.6,99.2,61,83.7,100,68.2,70.0,68.0
20160327151500,297.6,99.2,61,57.6,0,68.3,70.0,68.0
20160327153000,297.6,99.2,61,56.8,0,68.3,70.0,68.0
20160327154500,297.6,99.2,61,56.8,0,68.2,70.0,68.0
20160327160000,301.2,100.4,61,56.8,0,68.1,70.0,68.0
20160327161500,297.6,99.2,61,56.8,0,68.0,70.0,68.0
20160327163000,297.6,99.2,61,56.8,0,67.9,70.0,68.0
20160327164500,297.6,99.2,61,56.8,0,67.8,70.0,68.0
20160327170000,297.6,99.2,61,56.0,100,67.7,70.0,68.0
20160327171500,301.2,100.4,61,56.0,100,67.6,70.0,68.0
20160327173000,301.2,100.4,61,57.1,100,67.4,70.0,68.0
20160327174500,297.6,99.2,61,68.9,100,67.3,70.0,68.0
20160327180000,301.2,100.4,61,83.0,100,67.5,70.0,68.0
20160327181500,301.2,100.4,61,84.6,100,67.6,70.0,68.0
20160327183000,301.2,100.4,61,78.7,100,67.9,70.0,68.0
20160327184500,297.6,99.2,61,83.1,100,68.1,70.0,68.0
20160327190000,301.2,100.4,61,71.3,0,68.3,70.0,68.0
20160327191500,301.2,100.4,61,56.4,0,68.3,70.0,68.0
20160327193000,301.2,100.4,61,56.4,0,68.3,70.0,68.0
20160327194500,301.2,100.4,61,56.4,0,68.2,70.0,68.0
20160327200000,301.2,100.4,61,56.4,0,68.1,70.0,68.0
20160327201500,301.2,100.4,61,56.4,0,67.9,70.0,68.0
20160327203000,301.2,100.4,61,56.4,0,67.8,70.0,68.0
20160327204500,301.2,100.4,61,56.4,100,67.7,70.0,68.0
20160327210000,301.2,100.4,61,55.5,100,67.6,70.0,68.0
20160327211500,301.2,100.4,61,56.4,100,67.4,70.0,68.0
20160327213000,301.2,100.4,61,59.9,100,67.4,70.0,68.0
20160327214500,301.2,100.4,61,82.1,100,67.5,70.0,68.0
20160327220000,301.2,100.4,61,77.7,100,67.6,70.0,68.0
20160327221500,304.8,101.6,61,83.7,100,67.8,70.0,68.0
20160327223000,301.2,100.4,61,77.4,100,67.9,70.0,68.0
20160327224500,301.2,100.4,61,78.3,100,68.1,70.0,68.0
20160327230000,301.2,100.4,61,63.1,0,68.3,70.0,68.0
20160327231500,301.2,100.4,61,56.7,0,68.3,70.0,68.0
20160327233000,301.2,100.4,61,56.7,0,68.2,70.0,68.0
20160327234500,301.2,100.4,61,56.7,0,68.1,70.0,68.0
20160328000000,301.2,100.4,61,55.9,0,68.0,70.0,68.0
20160328001500,301.2,100.4,61,55.9,0,67.8,70.0,68.0
20160328003000,301.2,100.4,61,55.9,100,67.7,70.0,68.0
20160328004500,301.2,100.4,61,55.9,100,67.6,70.0,68.0
20160328010000,304.8,101.6,61,55.9,100,67.4,70.0,68.0
20160328011500,301.2,100.4,61,56.7,100,67.4,70.0,68.0
20160328013000,301.2,100.4,61,74.9,100,67.4,70.0,68.0
20160328014500,301.2,100.4,61,77.3,100,67.6,70.0,68.0
20160328020000,301.2,100.4,61,78.7,100,67.7,70.0,68.0
20160328021500,301.2,100.4,61,78.7,100,67.9,70.0,68.0
20160328023000,301.2,100.4,61,86.0,100,68.1,70.0,68.0
20160328024500,301.2,100.4,61,80.7,100,68.2,70.0,68.0
20160328030000,301.2,100.4,61,56.8,0,68.4,70.0,68.0
20160328031500,297.6,99.2,61,56.8,0,68.3,70.0,68.0
20160328033000,301.2,100.4,61,56.8,0,68.2,70.0,68.0
20160328034500,301.2,100.4,61,55.8,0,68.1,70.0,68.0
20160328040000,297.6,99.2,61,55.8,0,67.9,70.0,68.0
20160328041500,301.2,100.4,61,55.8,100,67.7,70.0,68.0
20160328043000,301.2,100.4,61,55.8,100,67.6,70.0,68.0
20160328044500,297.6,99.2,61,56.7,100,67.4,70.0,68.0
20160328050000,301.2,100.4,61,63.1,100,67.3,70.0,68.0
20160328051500,301.2,100.4,61,82.4,100,67.5,70.0,68.0
20160328053000,301.2,100.4,61,78.0,100,67.6,70.0,68.0
20160328054500,297.6,99.2,61,85.0,100,67.8,70.0,68.0
20160328060000,301.2,100.4,61,79.1,100,68.0,70.0,68.0
20160328061500,301.2,100.4,61,79.1,100,68.2,70.0,68.0
20160328063000,309.0,103.0,61,57.6,0,68.3,70.0,68.0
20160328064500,304.8,101.6,61,56.0,0,68.2,70.0,68.0
20160328070000,309.0,103.0,61,56.0,0,67.9,70.0,68.0
20160328071500,309.0,103.0,61,56.0,100,67.7,70.0,68.0
20160328073000,309.0,103.0,61,56.0,100,67.4,70.0,68.0
20160328074500,309.0,103.0,61,73.3,100,67.3,70.0,68.0
20160328080000,304.8,101.6,60,67.8,100,67.8,70.0,68.0
20160328081500,301.2,100.4,60,66.4,100,67.6,70.0,68.0
20160328083000,304.8,101.6,60,58.0,0,67.8,70.0,68.0
20160328084500,301.2,100.4,60,56.8,100,67.7,70.0,68.0
20160328090000,304.8,101.6,60,56.8,100,67.4,70.0,68.0
20160328091500,301.2,100.4,60,61.1,100,67.5,70.0,68.0
20160328093000,304.8,101.6,60,65.8,100,68.1,70.0,68.0
20160328094500,304.8,101.6,60,57.9,100,67.2,70.0,68.0
20160328100000,301.2,100.4,60,64.4,100,67.1,70.0,68.0
20160328101500,297.6,99.2,60,58.9,100,67.6,70.0,68.0
20160328103000,297.6,99.2,60,68.4,0,68.4,70.0,68.0
20160328104500,297.6,99.2,60,56.9,100,67.3,70.0,68.0
20160328110000,294.0,98.0,60,57.9,100,67.4,70.0,68.0
20160328111500,294.0,98.0,60,61.9,100,67.6,70.0,68.0
20160328113000,294.0,98.0,60,65.3,100,67.5,70.0,68.0
20160328114500,297.6,99.2,60,57.6,100,67.6,70.0,68.0
20160328120000,294.0,98.0,60,57.6,100,67.3,70.0,68.0
20160328121500,294.0,98.0,60,61.1,100,67.6,70.0,68.0
20160328123000,294.0,98.0,60,59.6,100,67.6,70.0,68.0
20160328124500,294.0,98.0,60,59.6,100,67.6,70.0,68.0
20160328130000,289.8,96.6,60,62.0,100,68.1,70.0,68.0
20160328131500,294.0,98.0,60,62.0,100,68.0,70.0,68.0
20160328133000,294.0,98.0,60,62.0,100,68.1,70.0,68.0
20160328134500,294.0,98.0,60,62.0,100,68.3,70.0,68.0
20160328140000,294.0,98.0,60,57.2,100,67.4,70.0,68.0
20160328141500,294.0,98.0,60,57.9,100,67.5,70.0,68.0
20160328143000,294.0,98.0,60,76.2,100,67.6,70.0,68.0
20160328144500,294.0,98.0,60,61.2,100,68.0,70.0,68.0
20160328150000,297.6,99.2,60,59.5,100,67.8,70.0,68.0
20160328151500,294.0,98.0,60,59.5,100,67.7,70.0,68.0
20160328153000,294.0,98.0,60,59.5,100,67.6,70.0,68.0
20160328154500,297.6,99.2,60,68.6,100,68.1,70.0,68.0
20160328160000,294.0,98.0,60,57.1,100,67.3,70.0,68.0
20160328161500,297.6,99.2,60,57.9,100,67.4,70.0,68.0
20160328163000,297.6,99.2,60,62.8,100,68.0,70.0,68.0
20160328164500,301.2,100.4,60,69.7,0,68.3,70.0,68.0
20160328170000,301.2,100.4,60,57.2,100,67.5,70.0,68.0
20160328171500,301.2,100.4,60,57.9,100,67.3,70.0,68.0
20160328173000,297.6,99.2,60,57.9,100,67.7,70.0,68.0
20160328174500,297.6,99.2,60,57.9,100,67.9,70.0,68.0
20160328180000,297.6,99.2,60,57.9,100,67.7,70.0,68.0
20160328181500,297.6,99.2,60,57.2,100,67.8,70.0,68.0
20160328183000,297.6,99.2,60,57.2,100,67.9,70.0,68.0
20160328184500,301.2,100.4,60,57.2,100,67.9,70.0,68.0
20160328190000,297.6,99.2,60,57.2,100,68.0,70.0,68.0
20160328191500,297.6,99.2,60,57.2,100,68.0,70.0,68.0
20160328193000,297.6,99.2,60,57.2,100,68.2,70.0,68.0
20160328194500,297.6,99.2,60,57.2,100,68.1,70.0,68.0
20160328200000,297.6,99.2,60,57.2,100,68.0,70.0,68.0
20160328201500,297.6,99.2,60,57.2,100,68.0,70.0,68.0
20160328203000,297.6,99.2,60,57.2,100,68.0,70.0,68.0
20160328204500,297.6,99.2,60,57.2,100,67.9,70.0,68.0
20160328210000,301.2,100.4,60,56.4,100,67.9,70.0,68.0
20160328211500,301.2,100.4,60,56.4,100,68.0,70.0,68.0
20160328213000,301.2,100.4,60,56.4,100,68.1,70.0,68.0
20160328214500,301.2,100.4,60,56.4,100,68.0,70.0,68.0
20160328220000,297.6,99.2,60,56.4,100,67.8,70.0,68.0
20160328221500,297.6,99.2,60,60.9,100,67.7,70.0,68.0
20160328223000,297.6,99.2,60,66.1,0,68.3,70.0,68.0
20160328224500,301.2,100.4,60,56.7,100,67.3,70.0,68.0
20160328230000,301.2,100.4,60,56.7,100,67.6,70.0,68.0
20160328231500,301.2,100.4,60,56.7,100,67.8,70.0,68.0
20160328233000,297.6,99.2,60,56.7,100,67.9,70.0,68.0
20160328234500,297.6,99.2,60,56.7,100,67.7,70.0,68.0
20160329000000,301.2,100.4,60,56.7,100,67.7,70.0,68.0
20160329001500,301.2,100.4,60,56.7,100,67.8,70.0,68.0
20160329003000,301.2,100.4,60,61.0,100,67.9,70.0,68.0
20160329004500,301.2,100.4,60,63.2,100,68.1,70.0,68.0
20160329010000,297.6,99.2,60,57.2,100,68.1,70.0,68.0
20160329011500,297.6,99.2,60,57.2,100,67.9,70.0,68.0
20160329013000,301.2,100.4,60,57.2,100,67.9,70.0,68.0
20160329014500,297.6,99.2,60,56.4,100,67.9,70.0,68.0
20160329020000,294.0,98.0,60,56.4,100,67.9,70.0,68.0
20160329021500,294.0,98.0,60,56.4,100,67.9,70.0,68.0
20160329023000,297.6,99.2,60,56.4,100,67.8,70.0,68.0
20160329024500,297.6,99.2,60,56.4,100,67.8,70.0,68.0
20160329030000,297.6,99.2,60,56.4,100,67.9,70.0,68.0
20160329031500,297.6,99.2,60,56.4,100,67.8,70.0,68.0
20160329033000,297.6,99.2,60,56.4,100,67.8,70.0,68.0
20160329034500,297.6,99.2,60,56.4,100,67.7,70.0,68.0
20160329040000,297.6,99.2,60,55.6,100,67.7,70.0,68.0
20160329041500,297.6,99.2,60,55.6,100,67.7,70.0,68.0
20160329043000,297.6,99.2,60,55.6,100,67.8,70.0,68.0
20160329044500,297.6,99.2,60,55.6,100,67.7,70.0,68.0
20160329050000,297.6,99.2,60,55.6,100,67.7,70.0,68.0
20160329051500,301.2,100.4,60,56.3,100,67.7,70.0,68.0
20160329053000,301.2,100.4,60,56.3,100,67.6,70.0,68.0
20160329054500,297.6,99.2,60,56.3,100,67.8,70.0,68.0
20160329060000,301.2,100.4,60,56.3,100,67.8,70.0,68.0
20160329061500,301.2,100.4,60,57.1,100,67.7,70.0,68.0
20160329063000,301.2,100.4,60,65.8,0,68.4,70.0,68.0
20160329064500,297.6,99.2,60,56.4,100,67.6,70.0,68.0
20160329070000,301.2,100.4,60,56.4,100,67.5,70.0,68.0
20160329071500,297.6,99.2,60,68.6,100,67.3,70.0,68.0
20160329073000,301.2,100.4,60,58.0,0,68.0,70.0,68.0
20160329074500,301.2,100.4,60,56.8,0,68.1,70.0,68.0
20160329080000,301.2,100.4,60,56.8,0,68.2,70.0,68.0
20160329081500,297.6,99.2,60,56.0,0,68.3,70.0,68.0
20160329083000,289.8,96.6,61,56.0,0,68.4,70.0,68.0
20160329084500,297.6,99.2,61,56.0,0,68.4,70.0,68.0
20160329090000,301.2,100.4,61,56.0,0,68.8,70.0,68.0
20160329091500,297.6,99.2,61,56.0,0,69.4,70.0,68.0
20160329093000,304.8,101.6,61,56.0,0,69.8,70.0,68.0
20160329094500,304.8,101.6,60,56.0,0,69.5,70.0,68.0
20160329100000,301.2,100.4,60,56.0,0,69.3,70.0,68.0
20160329101500,301.2,100.4,60,56.0,0,69.5,70.0,68.0
20160329103000,304.8,101.6,61,56.0,0,69.1,70.0,68.0
20160329104500,304.8,101.6,61,56.0,0,69.4,70.0,68.0
20160329110000,304.8,101.6,61,56.0,0,69.0,70.0,68.0
20160329111500,304.8,101.6,61,56.0,0,69.0,70.0,68.0
20160329113000,304.8,101.6,61,56.0,0,69.1,70.0,68.0
20160329114500,304.8,101.6,61,56.0,0,68.9,70.0,68.0
20160329120000,309.0,103.0,61,56.0,0,69.1,70.0,68.0
20160329121500,301.2,100.4,60,56.0,0,69.1,70.0,68.0
20160329123000,301.2,100.4,60,56.0,0,68.9,70.0,68.0
20160329124500,301.2,100.4,60,56.7,0,69.1,70.0,68.0
20160329130000,301.2,100.4,60,56.0,0,69.0,70.0,68.0
20160329131500,301.2,100.4,60,56.0,0,69.0,70.0,68.0
20160329133000,297.6,99.2,60,56.0,0,68.8,70.0,68.0
20160329134500,301.2,100.4,60,56.0,0,68.8,70.0,68.0
20160329140000,301.2,100.4,60,56.0,0,68.7,70.0,68.0
20160329141500,297.6,99.2,60,56.0,0,68.4,70.0,68.0
20160329143000,301.2,100.4,60,56.0,0,68.3,70.0,68.0
20160329144500,301.2,100.4,60,56.0,0,68.3,70.0,68.0
20160329150000,297.6,99.2,60,56.0,0,68.2,70.0,68.0
20160329151500,301.2,100.4,60,56.0,0,68.3,70.0,68.0
20160329153000,301.2,100.4,60,56.0,0,68.3,70.0,68.0
20160329154500,301.2,100.4,60,56.0,0,68.2,70.0,68.0
20160329160000,301.2,100.4,60,56.0,0,68.1,70.0,68.0
20160329161500,301.2,100.4,60,56.0,0,68.1,70.0,68.0
20160329163000,301.2,100.4,60,56.0,0,67.9,70.0,68.0
20160329164500,304.8,101.6,60,56.0,0,67.8,70.0,68.0
20160329170000,304.8,101.6,60,56.0,100,67.7,70.0,68.0
20160329171500,304.8,101.6,60,56.0,100,67.6,70.0,68.0
20160329173000,301.2,100.4,60,56.0,100,67.5,70.0,68.0
20160329174500,304.8,101.6,60,56.0,100,67.4,70.0,68.0
20160329180000,301.2,100.4,60,74.8,100,67.4,70.0,68.0
20160329181500,301.2,100.4,60,78.5,100,67.7,70.0,68.0
20160329183000,301.2,100.4,60,82.6,100,67.9,70.0,68.0
20160329184500,301.2,100.4,60,81.1,100,68.1,70.0,68.0
20160329190000,301.2,100.4,60,66.0,0,68.3,70.0,68.0
20160329191500,304.8,101.6,60,56.8,0,68.3,70.0,68.0
20160329193000,301.2,100.4,60,56.8,0,68.0,70.0,68.0
20160329194500,301.2,100.4,60,56.8,0,68.2,70.0,68.0
20160329200000,304.8,101.6,60,56.0,0,68.1,70.0,68.0
20160329201500,301.2,100.4,60,56.0,0,68.0,70.0,68.0
20160329203000,301.2,100.4,60,56.0,0,67.9,70.0,68.0
20160329204500,301.2,100.4,60,56.0,100,67.7,70.0,68.0
20160329210000,301.2,100.4,60,56.0,100,67.7,70.0,68.0
20160329211500,301.2,100.4,60,56.0,100,67.6,70.0,68.0
20160329213000,301.2,100.4,60,56.7,100,67.4,70.0,68.0
20160329214500,301.2,100.4,60,62.6,100,67.3,70.0,68.0
20160329220000,297.6,99.2,60,82.5,100,67.5,70.0,68.0
20160329221500,301.2,100.4,60,77.2,100,67.7,70.0,68.0
20160329223000,301.2,100.4,60,78.8,100,68.0,70.0,68.0
20160329224500,301.2,100.4,60,83.7,100,68.2,70.0,68.0
20160329230000,301.2,100.4,60,57.2,0,68.3,70.0,68.0
20160329231500,301.2,100.4,60,56.5,0,68.2,70.0,68.0
20160329233000,301.2,100.4,60,56.5,0,68.1,70.0,68.0
20160329234500,301.2,100.4,60,56.5,0,67.9,70.0,68.0
20160330000000,301.2,100.4,60,56.5,0,67.8,70.0,68.0
20160330001500,297.6,99.2,62,56.5,0,68.0,70.0,68.0
20160330003000,294.0,98.0,61,56.5,100,67.7,70.0,68.0
20160330004500,294.0,98.0,61,55.9,100,67.6,70.0,68.0
20160330010000,289.8,96.6,61,55.9,100,67.4,70.0,68.0
20160330011500,289.8,96.6,61,57.9,100,67.3,70.0,68.0
20160330013000,294.0,98.0,61,81.6,100,67.5,70.0,68.0
20160330014500,289.8,96.6,61,81.6,100,67.7,70.0,68.0
20160330020000,294.0,98.0,61,76.8,100,67.9,70.0,68.0
20160330021500,294.0,98.0,61,79.7,100,68.2,70.0,68.0
20160330023000,294.0,98.0,61,57.6,0,68.3,70.0,68.0
20160330024500,294.0,98.0,61,56.4,0,68.2,70.0,68.0
20160330030000,294.0,98.0,61,56.4,0,68.1,70.0,68.0
20160330031500,297.6,99.2,61,56.4,0,67.9,70.0,68.0
20160330033000,297.6,99.2,61,56.4,0,67.8,70.0,68.0
20160330034500,297.6,99.2,61,56.4,100,67.7,70.0,68.0
20160330040000,294.0,98.0,61,56.4,100,67.6,70.0,68.0
20160330041500,297.6,99.2,61,56.4,100,67.4,70.0,68.0
20160330043000,294.0,98.0,61,75.3,100,67.4,70.0,68.0
20160330044500,294.0,98.0,61,75.3,100,67.6,70.0,68.0
20160330050000,294.0,98.0,61,79.7,100,67.8,70.0,68.0
20160330051500,297.6,99.2,61,79.7,100,67.9,70.0,68.0
20160330053000,297.6,99.2,61,75.7,100,68.1,70.0,68.0
20160330054500,294.0,98.0,61,57.6,0,68.3,70.0,68.0
20160330060000,294.0,98.0,61,56.5,0,68.2,70.0,68.0
20160330061500,294.0,98.0,61,56.5,0,68.1,70.0,68.0
20160330063000,294.0,98.0,61,56.5,0,67.9,70.0,68.0
20160330064500,297.6,99.2,61,56.5,0,67.8,70.0,68.0
20160330070000,297.6,99.2,61,56.5,100,67.7,70.0,68.0
20160330071500,301.2,100.4,61,56.5,100,67.5,70.0,68.0
20160330073000,297.6,99.2,61,57.1,100,67.4,70.0,68.0
20160330074500,297.6,99.2,61,71.7,100,67.4,70.0,68.0
20160330080000,297.6,99.2,61,75.4,100,67.7,70.0,68.0
20160330081500,297.6,99.2,61,79.1,100,67.9,70.0,68.0
20160330083000,294.0,98.0,61,76.8,100,68.1,70.0,68.0
20160330084500,297.6,99.2,61,61.3,0,68.3,70.0,68.0
20160330090000,297.6,99.2,61,56.8,0,68.2,70.0,68.0
20160330091500,294.0,98.0,61,56.8,0,68.1,70.0,68.0
20160330093000,289.8,96.6,61,56.8,0,68.0,70.0,68.0
20160330094500,294.0,98.0,61,56.8,0,67.9,70.0,68.0
20160330100000,289.8,96.6,61,56.8,0,67.8,70.0,68.0
20160330101500,289.8,96.6,61,56.8,100,67.7,70.0,68.0
20160330103000,294.0,98.0,61,56.8,100,67.6,70.0,68.0
20160330104500,294.0,98.0,61,56.8,100,67.6,70.0,68.0
20160330110000,297.6,99.2,61,56.8,100,67.4,70.0,68.0
20160330111500,294.0,98.0,61,72.9,100,67.5,70.0,68.0
20160330113000,289.8,96.6,61,75.9,100,67.8,70.0,68.0
20160330114500,289.8,96.6,61,73.0,100,68.0,70.0,68.0
20160330120000,294.0,98.0,62,73.0,100,68.1,70.0,68.0
20160330121500,301.2,100.4,62,61.6,100,68.2,70.0,68.0
20160330123000,301.2,100.4,62,56.4,0,67.9,70.0,68.0
20160330124500,297.6,99.2,62,56.4,0,67.9,70.0,68.0
20160330130000,301.2,100.4,62,56.4,0,67.8,70.0,68.0
20160330131500,301.2,100.4,62,56.4,100,67.7,70.0,68.0
20160330133000,297.6,99.2,62,56.4,100,67.6,70.0,68.0
20160330134500,301.2,100.4,62,57.1,100,67.3,70.0,68.0
20160330140000,297.6,99.2,62,75.5,100,68.1,70.0,68.0
20160330141500,301.2,100.4,100,59.6,0,68.3,70.0,68.0
20160330143000,309.0,103.0,52,56.3,100,67.0,70.0,68.0
20160330144500,304.8,101.6,52,56.3,100,67.4,70.0,68.0
20160330150000,301.2,100.4,52,72.0,100,67.6,70.0,68.0
20160330151500,301.2,100.4,52,75.4,100,67.8,70.0,68.0
20160330153000,301.2,100.4,52,72.0,100,68.1,70.0,68.0
20160330154500,301.2,100.4,52,72.9,100,68.2,70.0,68.0
20160330160000,301.2,100.4,52,56.8,0,68.2,70.0,68.0
20160330161500,297.6,99.2,52,56.0,0,67.9,70.0,68.0
20160330163000,297.6,99.2,52,56.0,100,67.5,70.0,68.0
20160330164500,297.6,99.2,52,56.0,100,67.3,70.0,68.0
20160330170000,294.0,98.0,52,72.0,100,67.6,70.0,68.0
20160330171500,294.0,98.0,52,74.9,100,67.8,70.0,68.0
20160330173000,297.6,99.2,52,72.0,100,68.2,70.0,68.0
20160330174500,297.6,99.2,52,56.8,0,67.8,70.0,68.0
20160330180000,294.0,98.0,52,56.0,100,67.4,70.0,68.0
20160330181500,294.0,98.0,52,68.1,100,67.3,70.0,68.0
20160330183000,294.0,98.0,52,73.4,100,67.7,70.0,68.0
20160330184500,294.0,98.0,52,70.6,100,67.9,70.0,68.0
20160330190000,297.6,99.2,52,73.5,100,68.2,70.0,68.0
20160330191500,297.6,99.2,52,56.8,100,67.6,70.0,68.0
20160330193000,297.6,99.2,52,56.8,100,67.1,70.0,68.0
20160330194500,297.6,99.2,52,59.2,100,67.6,70.0,68.0
20160330200000,297.6,99.2,52,69.6,100,67.6,70.0,68.0
20160330201500,297.6,99.2,52,67.3,100,67.9,70.0,68.0
20160330203000,297.6,99.2,52,69.6,100,67.9,70.0,68.0
20160330204500,297.6,99.2,52,67.7,100,68.1,70.0,68.0
20160330210000,297.6,99.2,52,69.1,100,68.1,70.0,68.0
20160330211500,297.6,99.2,52,67.3,100,68.1,70.0,68.0
20160330213000,297.6,99.2,52,69.1,100,68.2,70.0,68.0
20160330214500,297.6,99.2,52,66.8,100,68.2,70.0,68.0
20160330220000,297.6,99.2,52,69.2,100,68.2,70.0,68.0
20160330221500,294.0,98.0,53,56.8,0,67.9,70.0,68.0
20160330223000,301.2,100.4,52,56.8,100,67.0,70.0,68.0
20160330224500,301.2,100.4,52,59.2,100,67.6,70.0,68.0
20160330230000,301.2,100.4,52,66.7,100,67.6,70.0,68.0
20160330231500,301.2,100.4,52,66.7,100,67.9,70.0,68.0
20160330233000,301.2,100.4,52,68.2,100,68.0,70.0,68.0
20160330234500,297.6,99.2,52,67.2,100,67.9,70.0,68.0
20160331000000,297.6,99.2,52,67.2,100,68.1,70.0,68.0
20160331001500,297.6,99.2,52,68.1,100,68.1,70.0,68.0
20160331003000,297.6,99.2,52,66.8,100,68.1,70.0,68.0
20160331004500,297.6,99.2,52,68.6,100,68.1,70.0,68.0
20160331010000,301.2,100.4,52,66.3,100,68.2,70.0,68.0
20160331011500,301.2,100.4,52,67.8,100,68.2,70.0,68.0
20160331013000,297.6,99.2,52,66.7,100,68.2,70.0,68.0
20160331014500,301.2,100.4,52,66.7,100,68.2,70.0,68.0
20160331020000,297.6,99.2,52,67.7,100,68.2,70.0,68.0
20160331021500,297.6,99.2,52,66.3,100,68.2,70.0,68.0
20160331023000,301.2,100.4,52,56.8,0,68.2,70.0,68.0
20160331024500,297.6,99.2,52,55.6,100,67.7,70.0,68.0
20160331030000,301.2,100.4,52,55.6,100,67.4,70.0,68.0
20160331031500,297.6,99.2,52,56.7,100,67.4,70.0,68.0
20160331033000,294.0,98.0,52,78.2,100,67.5,70.0,68.0
20160331034500,297.6,99.2,52,79.2,100,67.9,70.0,68.0
20160331040000,297.6,99.2,52,80.1,100,68.3,70.0,68.0
20160331041500,297.6,99.2,52,56.4,0,67.9,70.0,68.0
20160331043000,301.2,100.4,52,56.4,100,67.6,70.0,68.0
20160331044500,297.6,99.2,52,57.1,100,67.4,70.0,68.0
20160331050000,297.6,99.2,52,72.3,100,67.3,70.0,68.0
20160331051500,294.0,98.0,52,72.3,100,67.8,70.0,68.0
20160331053000,294.0,98.0,52,75.4,100,67.9,70.0,68.0
20160331054500,294.0,98.0,52,72.0,100,68.1,70.0,68.0
20160331060000,294.0,98.0,52,74.4,100,68.2,70.0,68.0
20160331061500,294.0,98.0,52,56.8,0,68.2,70.0,68.0
20160331063000,289.8,96.6,52,56.0,0,68.1,70.0,68.0
20160331064500,294.0,98.0,52,56.0,0,67.9,70.0,68.0
20160331070000,289.8,96.6,52,56.0,100,67.7,70.0,68.0
20160331071500,289.8,96.6,53,56.0,100,67.6,70.0,68.0
20160331073000,297.6,99.2,53,56.0,100,67.5,70.0,68.0
20160331074500,301.2,100.4,53,60.9,100,67.2,70.0,68.0
20160331080000,301.2,100.4,53,77.3,100,67.6,70.0,68.0
20160331081500,301.2,100.4,53,83.7,100,67.9,70.0,68.0
20160331083000,301.2,100.4,53,59.0,0,68.2,70.0,68.0
20160331084500,301.2,100.4,56,56.0,0,67.7,70.0,68.0
20160331090000,304.8,101.6,55,56.0,100,67.6,70.0,68.0
20160331091500,65.4,21.8,69,56.7,100,67.6,70.0,68.0
20160331093000,294.0,98.0,52,56.7,100,67.7,70.0,68.0
20160331094500,294.0,98.0,52,57.5,100,67.7,70.0,68.0
20160331100000,294.0,98.0,52,57.5,100,67.7,70.0,68.0
20160331101500,294.0,98.0,52,57.5,100,67.8,70.0,68.0
20160331103000,294.0,98.0,52,57.5,100,67.7,70.0,68.0
20160331104500,289.8,96.6,52,57.5,100,67.8,70.0,68.0
20160331110000,294.0,98.0,52,57.5,100,67.8,70.0,68.0
20160331111500,294.0,98.0,52,58.7,100,67.7,70.0,68.0
20160331113000,289.8,96.6,52,59.9,100,67.9,70.0,68.0
20160331114500,289.8,96.6,52,59.9,100,68.2,70.0,68.0
20160331120000,289.8,96.6,52,57.2,0,68.0,70.0,68.0
20160331121500,297.6,99.2,52,57.2,0,67.9,70.0,68.0
20160331123000,294.0,98.0,52,56.6,0,68.1,70.0,68.0
20160331124500,294.0,98.0,52,56.6,0,67.9,70.0,68.0
20160331130000,294.0,98.0,52,56.6,0,67.9,70.0,68.0
20160331131500,294.0,98.0,52,56.6,100,67.7,70.0,68.0
20160331133000,294.0,98.0,52,56.6,0,67.9,70.0,68.0
20160331134500,294.0,98.0,52,56.6,0,67.9,70.0,68.0
20160331140000,294.0,98.0,52,56.0,100,67.7,70.0,68.0
20160331141500,297.6,99.2,52,56.0,0,68.1,70.0,68.0
20160331143000,294.0,98.0,52,56.0,0,68.1,70.0,68.0
20160331144500,294.0,98.0,52,56.0,0,67.9,70.0,68.0
20160331150000,294.0,98.0,52,56.0,0,68.1,70.0,68.0
20160331151500,294.0,98.0,52,56.0,0,68.1,70.0,68.0
20160331153000,294.0,98.0,52,56.0,0,68.0,70.0,68.0
20160331154500,297.6,99.2,52,56.0,0,67.9,70.0,68.0
20160331160000,297.6,99.2,52,56.0,0,67.8,70.0,68.0
20160331161500,297.6,99.2,52,56.0,100,67.7,70.0,68.0
20160331163000,294.0,98.0,52,56.0,100,67.6,70.0,68.0
20160331164500,297.6,99.2,52,56.0,100,67.5,70.0,68.0
20160331170000,294.0,98.0,52,56.0,100,67.3,70.0,68.0
20160331171500,294.0,98.0,52,77.7,100,67.5,70.0,68.0
20160331173000,297.6,99.2,52,77.7,100,67.7,70.0,68.0
20160331174500,297.6,99.2,52,76.3,100,68.1,70.0,68.0
20160331180000,301.2,100.4,52,74.9,100,68.2,70.0,68.0
20160331181500,301.2,100.4,52,57.2,0,68.2,70.0,68.0
20160331183000,301.2,100.4,52,56.4,0,68.0,70.0,68.0
20160331184500,301.2,100.4,52,56.4,0,67.8,70.0,68.0
20160331190000,301.2,100.4,52,56.4,100,67.7,70.0,68.0
20160331191500,301.2,100.4,52,56.4,100,67.6,70.0,68.0
20160331193000,301.2,100.4,52,56.4,100,67.5,70.0,68.0
20160331194500,301.2,100.4,52,57.2,100,67.4,70.0,68.0
20160331200000,297.6,99.2,52,73.0,100,67.4,70.0,68.0
20160331201500,301.2,100.4,52,73.0,100,67.7,70.0,68.0
20160331203000,301.2,100.4,52,75.9,100,67.9,70.0,68.0
20160331204500,301.2,100.4,52,72.8,100,68.1,70.0,68.0
20160331210000,301.2,100.4,52,72.8,100,68.3,70.0,68.0
20160331211500,301.2,100.4,52,57.2,0,68.1,70.0,68.0
20160331213000,301.2,100.4,52,57.2,0,67.9,70.0,68.0
20160331214500,301.2,100.4,52,56.4,0,67.8,70.0,68.0
20160331220000,301.2,100.4,52,56.4,100,67.7,70.0,68.0
20160331221500,301.2,100.4,52,56.4,100,67.6,70.0,68.0
20160331223000,301.2,100.4,52,57.1,100,67.4,70.0,68.0
20160331224500,301.2,100.4,52,60.6,100,67.3,70.0,68.0
20160331230000,301.2,100.4,52,76.8,100,67.6,70.0,68.0
20160331231500,301.2,100.4,52,79.1,100,67.8,70.0,68.0
20160331233000,301.2,100.4,52,76.4,100,68.1,70.0,68.0
20160331234500,297.6,99.2,52,80.1,100,68.2,70.0,68.0
20160401000000,301.2,100.4,52,56.8,0,68.2,70.0,68.0
20160401001500,301.2,100.4,52,56.8,0,68.1,70.0,68.0
20160401003000,301.2,100.4,52,56.0,0,67.9,70.0,68.0
20160401004500,301.2,100.4,52,56.0,0,67.8,70.0,68.0
20160401010000,301.2,100.4,52,56.0,100,67.7,70.0,68.0
20160401011500,304.8,101.6,52,56.0,100,67.4,70.0,68.0
20160401013000,301.2,100.4,52,56.7,100,67.3,70.0,68.0
20160401014500,301.2,100.4,52,79.1,100,67.5,70.0,68.0
20160401020000,297.6,99.2,52,76.4,100,67.7,70.0,68.0
20160401021500,297.6,99.2,52,80.6,100,67.9,70.0,68.0
20160401023000,301.2,100.4,52,75.7,100,68.1,70.0,68.0
20160401024500,297.6,99.2,52,80.2,100,68.2,70.0,68.0
20160401030000,301.2,100.4,52,56.4,0,68.2,70.0,68.0
20160401031500,301.2,100.4,52,56.4,0,68.1,70.0,68.0
20160401033000,301.2,100.4,52,56.4,0,67.9,70.0,68.0
20160401034500,301.2,100.4,52,56.4,100,67.7,70.0,68.0
20160401040000,301.2,100.4,52,56.4,100,67.6,70.0,68.0
20160401041500,297.6,99.2,52,56.4,100,67.4,70.0,68.0
20160401043000,297.6,99.2,52,59.1,100,67.3,70.0,68.0
20160401044500,301.2,100.4,52,78.7,100,67.6,70.0,68.0
20160401050000,297.6,99.2,52,76.3,100,67.8,70.0,68.0
20160401051500,301.2,100.4,52,78.7,100,67.9,70.0,68.0
20160401053000,297.6,99.2,52,76.3,100,68.2,70.0,68.0
20160401054500,297.6,99.2,52,58.4,0,68.3,70.0,68.0
20160401060000,301.2,100.4,52,56.8,0,68.1,70.0,68.0
20160401061500,301.2,100.4,52,56.8,0,68.0,70.0,68.0
20160401063000,301.2,100.4,52,56.0,0,67.8,70.0,68.0
20160401064500,297.6,99.2,52,56.0,100,67.7,70.0,68.0
20160401070000,297.6,99.2,52,56.0,100,67.4,70.0,68.0
20160401071500,301.2,100.4,52,57.1,100,67.3,70.0,68.0
20160401073000,301.2,100.4,52,80.7,100,67.5,70.0,68.0
20160401074500,301.2,100.4,52,76.6,100,67.8,70.0,68.0
20160401080000,301.2,100.4,52,75.4,100,68.1,70.0,68.0
20160401081500,304.8,101.6,52,76.5,0,68.3,70.0,68.0
20160401083000,304.8,101.6,52,56.4,0,67.9,70.0,68.0
20160401084500,301.2,100.4,52,56.4,100,67.7,70.0,68.0
20160401090000,304.8,101.6,52,55.6,100,67.7,70.0,68.0
20160401091500,301.2,100.4,52,55.6,100,67.6,70.0,68.0
20160401093000,301.2,100.4,52,56.5,100,67.6,70.0,68.0
20160401094500,304.8,101.6,52,56.5,100,67.8,70.0,68.0
20160401100000,301.2,100.4,52,56.5,100,67.7,70.0,68.0
20160401101500,301.2,100.4,52,61.5,100,67.9,70.0,68.0
20160401103000,301.2,100.4,52,61.5,100,68.2,70.0,68.0
20160401104500,301.2,100.4,52,57.2,0,68.1,70.0,68.0
20160401110000,297.6,99.2,52,56.0,0,67.8,70.0,68.0
20160401111500,297.6,99.2,52,56.0,100,67.7,70.0,68.0
20160401113000,301.2,100.4,52,56.0,100,67.7,70.0,68.0
20160401114500,301.2,100.4,52,56.7,100,67.7,70.0,68.0
20160401120000,297.6,99.2,52,56.7,100,67.8,70.0,68.0
20160401121500,297.6,99.2,52,56.7,100,67.7,70.0,68.0
20160401123000,301.2,100.4,52,56.7,100,67.7,70.0,68.0
20160401124500,301.2,100.4,52,56.7,100,67.7,70.0,68.0
20160401130000,297.6,99.2,52,56.7,100,67.8,70.0,68.0
20160401131500,297.6,99.2,52,56.7,100,67.8,70.0,68.0
20160401133000,297.6,99.2,52,56.7,100,67.9,70.0,68.0
20160401134500,297.6,99.2,52,56.7,100,67.8,70.0,68.0
20160401140000,301.2,100.4,52,56.7,100,67.8,70.0,68.0
20160401141500,301.2,100.4,52,57.5,100,67.4,70.0,68.0
20160401143000,297.6,99.2,52,58.8,0,68.2,70.0,68.0
20160401144500,301.2,100.4,52,57.1,100,67.5,70.0,68.0
20160401150000,304.8,101.6,52,62.0,100,67.1,70.0,68.0
20160401151500,301.2,100.4,52,65.8,100,67.9,70.0,68.0
20160401153000,301.2,100.4,52,65.8,100,68.0,70.0,68.0
20160401154500,301.2,100.4,52,65.8,100,68.1,70.0,68.0
20160401160000,304.8,101.6,52,64.9,100,68.1,70.0,68.0
20160401161500,301.2,100.4,52,67.2,100,68.1,70.0,68.0
20160401163000,304.8,101.6,52,65.3,100,68.1,70.0,68.0
20160401164500,304.8,101.6,52,66.3,100,68.1,70.0,68.0
20160401170000,301.2,100.4,52,66.3,100,68.1,70.0,68.0
20160401171500,301.2,100.4,52,65.3,100,68.1,70.0,68.0
20160401173000,301.2,100.4,52,67.1,100,68.0,70.0,68.0
20160401174500,301.2,100.4,52,66.2,100,68.1,70.0,68.0
20160401180000,304.8,101.6,52,66.2,100,68.1,70.0,68.0
20160401181500,301.2,100.4,52,66.2,100,68.1,70.0,68.0
20160401183000,301.2,100.4,52,64.9,100,68.1,70.0,68.0
20160401184500,301.2,100.4,52,67.0,100,68.1,70.0,68.0
20160401190000,301.2,100.4,52,64.9,100,68.1,70.0,68.0
20160401191500,301.2,100.4,52,66.3,100,68.1,70.0,68.0
20160401193000,297.6,99.2,52,65.3,100,68.1,70.0,68.0
20160401194500,297.6,99.2,52,65.3,100,68.1,70.0,68.0
20160401200000,301.2,100.4,52,66.3,100,68.1,70.0,68.0
20160401201500,301.2,100.4,52,66.3,100,68.1,70.0,68.0
20160401203000,301.2,100.4,52,64.9,100,68.0,70.0,68.0
20160401204500,301.2,100.4,52,66.7,100,67.9,70.0,68.0
20160401210000,301.2,100.4,52,65.8,100,67.9,70.0,68.0
20160401211500,301.2,100.4,52,64.9,100,67.9,70.0,68.0
20160401213000,304.8,101.6,52,66.7,100,67.9,70.0,68.0
20160401214500,297.6,99.2,52,65.3,100,67.9,70.0,68.0
20160401220000,301.2,100.4,52,65.3,100,67.9,70.0,68.0
20160401221500,301.2,100.4,52,66.2,100,67.9,70.0,68.0
20160401223000,304.8,101.6,52,64.4,100,67.9,70.0,68.0
20160401224500,301.2,100.4,52,65.3,100,67.9,70.0,68.0
20160401230000,301.2,100.4,52,66.2,100,67.9,70.0,68.0
20160401231500,301.2,100.4,52,64.4,100,67.9,70.0,68.0
20160401233000,301.2,100.4,52,65.3,100,67.9,70.0,68.0
20160401234500,301.2,100.4,52,66.2,100,67.9,70.0,68.0
20160402000000,301.2,100.4,52,66.2,100,67.9,70.0,68.0
20160402001500,301.2,100.4,52,64.9,100,67.8,70.0,68.0
20160402003000,301.2,100.4,52,64.9,100,67.8,70.0,68.0
20160402004500,301.2,100.4,52,64.9,100,67.8,70.0,68.0
20160402010000,304.8,101.6,52,67.7,100,67.8,70.0,68.0
20160402011500,289.8,96.6,61,55.6,0,67.9,70.0,68.0
20160402013000,297.6,99.2,61,55.6,100,67.7,70.0,68.0
20160402014500,301.2,100.4,61,55.6,100,67.6,70.0,68.0
20160402020000,301.2,100.4,61,57.9,100,67.3,70.0,68.0
20160402021500,304.8,101.6,61,77.7,100,67.2,70.0,68.0
20160402023000,301.2,100.4,61,83.0,100,67.4,70.0,68.0
20160402024500,301.2,100.4,61,86.8,100,67.6,70.0,68.0
20160402030000,301.2,100.4,61,84.5,100,67.8,70.0,68.0
20160402031500,301.2,100.4,61,84.5,100,68.0,70.0,68.0
20160402033000,289.8,96.6,61,87.7,100,68.2,70.0,68.0
20160402034500,289.8,96.6,61,57.1,0,68.3,70.0,68.0
20160402040000,294.0,98.0,61,56.4,0,68.1,70.0,68.0
20160402041500,294.0,98.0,61,56.4,0,67.9,70.0,68.0
20160402043000,301.2,100.4,61,56.4,100,67.7,70.0,68.0
20160402044500,301.2,100.4,61,55.7,100,67.6,70.0,68.0
20160402050000,297.6,99.2,61,55.7,100,67.4,70.0,68.0
20160402051500,294.0,98.0,61,60.6,100,67.3,70.0,68.0
20160402053000,294.0,98.0,61,81.2,100,67.4,70.0,68.0
20160402054500,294.0,98.0,61,86.8,100,67.6,70.0,68.0
20160402060000,294.0,98.0,61,80.7,100,67.8,70.0,68.0
20160402061500,297.6,99.2,61,80.7,100,68.1,70.0,68.0
20160402063000,297.6,99.2,61,84.9,100,68.2,70.0,68.0
20160402064500,297.6,99.2,61,55.5,0,68.2,70.0,68.0
20160402070000,294.0,98.0,61,54.7,0,68.1,70.0,68.0
20160402071500,294.0,98.0,61,54.7,0,67.9,70.0,68.0
20160402073000,294.0,98.0,61,55.3,100,67.7,70.0,68.0
20160402074500,294.0,98.0,61,55.9,100,67.6,70.0,68.0
20160402080000,297.6,99.2,61,57.5,100,67.4,70.0,68.0
20160402081500,297.6,99.2,61,72.9,100,67.3,70.1,68.1
20160402083000,297.6,99.2,61,80.9,100,67.5,70.0,68.0
20160402084500,297.6,99.2,61,79.2,100,67.7,70.0,68.0
20160402090000,294.0,98.0,61,83.1,100,67.9,70.0,68.0
20160402091500,294.0,98.0,61,78.9,100,68.0,70.1,68.1
20160402093000,294.0,98.0,61,82.1,100,68.1,70.1,68.1
20160402094500,297.6,99.2,61,84.4,100,68.3,70.1,68.1
20160402100000,297.6,99.2,61,60.8,100,68.4,70.2,68.2
20160402101500,297.6,99.2,61,58.0,0,68.3,70.1,68.1
20160402103000,294.0,98.0,61,55.2,0,68.1,70.2,68.2
20160402104500,294.0,98.0,61,57.0,0,67.9,70.1,68.1
20160402110000,297.6,99.2,61,56.0,100,67.7,70.1,68.1
20160402111500,294.0,98.0,61,56.0,100,67.6,70.1,68.1
20160402113000,297.6,99.2,61,63.6,100,67.4,70.1,68.1
20160402114500,294.0,98.0,61,78.2,100,67.6,70.2,68.2
20160402120000,297.6,99.2,61,86.9,100,67.7,70.2,68.2
20160402121500,294.0,98.0,61,82.4,100,67.9,70.2,68.2
20160402123000,297.6,99.2,61,82.4,100,68.1,70.3,68.3
20160402124500,289.8,96.6,61,88.6,100,68.4,70.3,68.3
20160402130000,294.0,98.0,61,58.4,100,68.6,70.3,68.3
20160402131500,297.6,99.2,61,58.4,0,68.4,70.3,68.3
20160402133000,294.0,98.0,61,55.6,0,68.2,70.3,68.3
20160402134500,297.6,99.2,61,57.6,100,68.0,70.2,68.2
20160402140000,294.0,98.0,61,55.9,100,67.8,70.3,68.3
20160402141500,294.0,98.0,61,56.8,100,67.7,70.2,68.2
20160402143000,297.6,99.2,61,58.8,100,67.6,70.2,68.2
20160402144500,289.8,96.6,61,78.7,100,67.6,70.3,68.3
20160402150000,294.0,98.0,61,86.2,100,67.8,70.2,68.2
20160402151500,297.6,99.2,61,81.1,100,68.0,70.3,68.3
20160402153000,294.0,98.0,61,87.4,100,68.2,70.3,68.3
20160402154500,297.6,99.2,61,78.8,100,68.4,70.3,68.3
20160402160000,294.0,98.0,61,59.1,0,68.6,70.4,68.4
20160402161500,294.0,98.0,61,55.6,0,68.4,70.3,68.3
20160402163000,297.6,99.2,61,56.4,0,68.3,70.3,68.3
20160402164500,297.6,99.2,61,57.9,0,68.2,70.3,68.3
20160402170000,297.6,99.2,61,55.2,0,68.1,70.3,68.3
20160402171500,297.6,99.2,61,56.8,100,67.9,70.2,68.2
20160402173000,294.0,98.0,61,58.3,100,67.7,70.3,68.3
20160402174500,294.0,98.0,61,69.1,100,67.6,70.3,68.3
20160402180000,297.6,99.2,61,78.3,100,67.8,70.3,68.3
20160402181500,297.6,99.2,61,83.8,100,67.9,70.3,68.3
20160402183000,294.0,98.0,61,83.8,100,68.2,70.3,68.3
20160402184500,297.6,99.2,61,80.7,100,68.4,70.3,68.3
20160402190000,297.6,99.2,61,59.1,0,68.6,70.4,68.4
20160402191500,297.6,99.2,61,55.5,0,68.4,70.4,68.4
20160402193000,297.6,99.2,61,57.6,0,68.3,70.3,68.3
20160402194500,294.0,98.0,61,54.8,0,68.2,70.3,68.3
20160402200000,297.6,99.2,61,57.5,100,68.0,70.4,68.4
20160402201500,297.6,99.2,61,54.7,100,67.9,70.3,68.3
20160402203000,294.0,98.0,61,56.7,100,67.7,70.3,68.3
20160402204500,297.6,99.2,61,62.7,100,67.7,70.3,68.3
20160402210000,297.6,99.2,61,78.7,100,67.8,70.3,68.3
20160402211500,294.0,98.0,61,86.8,100,68.0,70.4,68.4
20160402213000,297.6,99.2,61,80.9,100,68.2,70.4,68.4
20160402214500,297.6,99.2,61,80.9,100,68.4,70.4,68.4
20160402220000,294.0,98.0,61,85.0,100,68.5,70.4,68.4
20160402221500,301.2,100.4,61,58.1,100,68.6,70.4,68.4
20160402223000,297.6,99.2,61,55.2,100,68.4,70.4,68.4
20160402224500,297.6,99.2,61,55.2,100,68.2,70.4,68.4
20160402230000,297.6,99.2,61,57.2,100,68.1,70.4,68.4
20160402231500,297.6,99.2,61,54.7,100,68.0,70.4,68.4
20160402233000,297.6,99.2,61,55.5,100,67.9,70.3,68.3
20160402234500,297.6,99.2,61,57.1,100,67.7,70.3,68.3
20160403000000,301.2,100.4,61,81.5,100,67.7,70.4,68.4
20160403001500,301.2,100.4,61,81.5,100,67.8,70.4,68.4
20160403003000,297.6,99.2,61,82.5,100,68.1,70.4,68.4
20160403004500,297.6,99.2,61,86.8,100,68.2,70.4,68.4
20160403010000,297.6,99.2,61,80.6,100,68.4,70.4,68.4
20160403011500,297.6,99.2,61,55.9,100,68.6,70.4,68.4
20160403013000,294.0,98.0,61,55.9,100,68.4,70.4,68.4
20160403014500,294.0,98.0,61,55.9,100,68.3,70.4,68.4
20160403020000,297.6,99.2,61,57.1,100,68.1,70.4,68.4
20160403021500,297.6,99.2,61,57.1,100,68.0,70.4,68.4
20160403023000,297.6,99.2,61,55.6,100,67.8,70.4,68.4
20160403024500,297.6,99.2,61,56.4,100,67.7,70.3,68.3
20160403030000,294.0,98.0,61,78.6,100,67.7,70.4,68.4
20160403031500,294.0,98.0,61,80.2,100,67.9,70.4,68.4
20160403033000,294.0,98.0,61,86.2,100,68.1,70.3,68.3
20160403034500,294.0,98.0,61,78.3,100,68.4,70.4,68.4
20160403040000,294.0,98.0,61,59.8,100,68.6,70.4,68.4
20160403041500,297.6,99.2,61,54.7,0,68.4,70.4,68.4
20160403043000,297.6,99.2,61,54.7,0,68.3,70.4,68.4
20160403044500,297.6,99.2,61,54.7,0,68.2,70.4,68.4
20160403050000,301.2,100.4,61,53.9,100,68.0,70.3,68.3
20160403051500,301.2,100.4,61,53.9,100,67.9,70.4,68.4
20160403053000,301.2,100.4,61,55.5,100,67.7,70.3,68.3
20160403054500,304.8,101.6,61,77.8,100,67.7,70.4,68.4
20160403060000,304.8,101.6,61,79.1,100,67.9,70.4,68.4
20160403061500,301.2,100.4,61,87.4,100,68.1,70.4,68.4
20160403063000,301.2,100.4,61,79.1,100,68.3,70.4,68.4
20160403064500,301.2,100.4,61,85.6,100,68.5,70.3,68.3
20160403070000,301.2,100.4,61,55.6,0,68.6,70.4,68.4
20160403071500,304.8,101.6,61,57.1,0,68.3,70.4,68.4
20160403073000,301.2,100.4,61,55.5,0,68.2,70.4,68.4
20160403074500,301.2,100.4,61,55.5,100,68.0,70.4,68.4
20160403080000,301.2,100.4,61,54.7,100,67.8,70.4,68.4
20160403081500,301.2,100.4,61,59.9,100,67.6,70.4,68.4
20160403083000,304.8,101.6,61,79.6,100,67.7,70.4,68.4
20160403084500,304.8,101.6,61,83.3,100,67.9,70.4,68.4
20160403090000,301.2,100.4,61,88.6,100,68.1,70.4,68.4
20160403091500,301.2,100.4,61,80.8,100,68.2,70.4,68.4
20160403093000,294.0,98.0,61,83.7,100,68.4,70.3,68.3
20160403094500,285.6,95.2,61,60.4,100,68.6,70.4,68.4
20160403100000,297.6,99.2,61,58.2,0,68.6,70.4,68.4
20160403101500,297.6,99.2,61,55.7,0,68.3,70.4,68.4
20160403103000,294.0,98.0,61,55.7,100,67.9,70.4,68.4
20160403104500,297.6,99.2,61,71.5,100,67.4,70.4,68.4
20160403110000,294.0,98.0,61,75.9,100,68.2,70.4,68.4
20160403111500,301.2,100.4,61,72.0,100,68.3,70.4,68.4
20160403113000,294.0,98.0,61,72.0,100,68.3,70.4,68.4
20160403114500,297.6,99.2,61,69.7,100,68.4,70.3,68.3
20160403120000,294.0,98.0,61,72.2,100,68.5,70.4,68.4
20160403121500,294.0,98.0,61,55.7,100,67.9,70.4,68.4
20160403123000,297.6,99.2,61,58.8,100,67.6,70.4,68.4
20160403124500,289.8,96.6,61,79.6,100,67.9,70.4,68.4
20160403130000,294.0,98.0,61,73.0,100,68.1,70.4,68.4
20160403131500,297.6,99.2,61,79.9,100,68.3,70.4,68.4
20160403133000,289.8,96.6,61,74.8,100,68.4,70.4,68.4
20160403134500,297.6,99.2,61,56.4,0,68.4,70.4,68.4
20160403140000,297.6,99.2,61,56.4,100,67.7,70.4,68.4
20160403141500,301.2,100.4,61,73.9,100,67.6,70.4,68.4
20160403143000,294.0,98.0,61,65.8,100,68.2,70.4,68.4
20160403144500,294.0,98.0,61,65.8,100,68.1,70.4,68.4
20160403150000,297.6,99.2,61,65.8,100,68.1,70.4,68.4
20160403151500,297.6,99.2,61,69.1,100,68.1,70.4,68.4
20160403153000,297.6,99.2,61,64.8,100,68.1,70.3,68.3
20160403154500,297.6,99.2,61,66.3,100,68.1,70.4,68.4
20160403160000,297.6,99.2,61,67.6,100,68.1,70.4,68.4
20160403161500,297.6,99.2,61,65.8,100,68.2,70.4,68.4
20160403163000,297.6,99.2,61,66.8,100,68.2,70.4,68.4
20160403164500,294.0,98.0,61,66.8,100,68.2,70.4,68.4
20160403170000,297.6,99.2,61,65.8,100,68.2,70.4,68.4
20160403171500,301.2,100.4,61,66.9,100,68.2,70.4,68.4
20160403173000,294.0,98.0,61,66.9,100,68.2,70.4,68.4
20160403174500,297.6,99.2,61,64.4,100,68.3,70.3,68.3
20160403180000,301.2,100.4,61,68.2,100,68.3,70.4,68.4
20160403181500,297.6,99.2,61,66.7,100,68.3,70.4,68.4
20160403183000,294.0,98.0,61,65.3,100,68.3,70.4,68.4
20160403184500,297.6,99.2,61,65.3,100,68.4,70.4,68.4
20160403190000,301.2,100.4,61,66.8,100,68.3,70.4,68.4
20160403191500,294.0,98.0,61,66.8,100,68.3,70.3,68.3
20160403193000,297.6,99.2,61,63.9,100,68.4,70.4,68.4
20160403194500,297.6,99.2,61,68.2,100,68.4,70.3,68.3
20160403200000,297.6,99.2,61,64.0,100,68.4,70.4,68.4
20160403201500,301.2,100.4,61,66.8,100,68.4,70.4,68.4
20160403203000,297.6,99.2,61,64.4,100,68.4,70.4,68.4
20160403204500,297.6,99.2,61,66.5,100,68.4,70.4,68.4
20160403210000,297.6,99.2,61,65.3,100,68.4,70.4,68.4
20160403211500,297.6,99.2,61,64.1,100,68.4,70.4,68.4
20160403213000,297.6,99.2,61,67.7,100,68.4,70.3,68.3
20160403214500,294.0,98.0,61,63.6,100,68.5,70.4,68.4
20160403220000,297.6,99.2,61,65.1,100,68.5,70.4,68.4
20160403221500,297.6,99.2,61,66.8,100,68.5,70.4,68.4
20160403223000,297.6,99.2,61,64.0,100,68.5,70.3,68.3
20160403224500,294.0,98.0,61,56.8,100,68.5,70.4,68.4
20160403230000,294.0,98.0,61,56.8,100,68.4,70.4,68.4
20160403231500,301.2,100.4,61,56.8,100,68.3,70.4,68.4
20160403233000,297.6,99.2,61,55.6,100,68.2,70.3,68.3
20160403234500,294.0,98.0,61,55.6,100,68.1,70.4,68.4
20160404000000,294.0,98.0,61,55.6,100,67.9,70.3,68.3
20160404001500,289.8,96.6,61,57.1,100,67.8,70.4,68.4
20160404003000,294.0,98.0,61,57.7,100,67.8,70.4,68.4
20160404004500,297.6,99.2,61,78.2,100,67.8,70.3,68.3
20160404010000,297.6,99.2,61,79.1,100,68.0,70.3,68.3
20160404011500,297.6,99.2,61,82.0,100,68.2,70.4,68.4
20160404013000,297.6,99.2,61,76.4,100,68.4,70.4,68.4
20160404014500,297.6,99.2,61,57.7,0,68.6,70.4,68.4
20160404020000,301.2,100.4,61,57.7,0,68.4,70.4,68.4
20160404021500,304.8,101.6,61,57.7,0,68.3,70.4,68.4
20160404023000,301.2,100.4,61,55.9,100,68.1,70.3,68.3
20160404024500,301.2,100.4,61,54.7,100,68.0,70.3,68.3
20160404030000,301.2,100.4,61,56.8,100,67.9,70.4,68.4
20160404031500,297.6,99.2,61,56.8,100,67.8,70.4,68.4
20160404033000,297.6,99.2,61,64.3,100,67.7,70.4,68.4
20160404034500,301.2,100.4,61,83.1,100,67.9,70.3,68.3
20160404040000,297.6,99.2,61,76.8,100,68.1,70.4,68.4
20160404041500,301.2,100.4,61,76.8,100,68.2,70.3,68.3
20160404043000,297.6,99.2,61,83.1,100,68.4,70.3,68.3
20160404044500,301.2,100.4,61,56.8,0,68.6,70.4,68.4
20160404050000,301.2,100.4,61,57.4,0,68.4,70.3,68.3
20160404051500,301.2,100.4,61,54.7,0,68.3,70.4,68.4
20160404053000,304.8,101.6,61,55.9,0,68.1,70.3,68.3
20160404054500,301.2,100.4,61,55.2,100,67.9,70.3,68.3
20160404060000,301.2,100.4,61,55.2,100,67.8,70.4,68.4
20160404061500,301.2,100.4,61,56.9,100,67.7,70.3,68.3
20160404063000,301.2,100.4,61,79.0,100,67.6,70.3,68.3
20160404064500,301.2,100.4,61,80.2,100,67.8,70.3,68.3
20160404070000,301.2,100.4,61,85.4,100,68.1,70.4,68.4
20160404071500,304.8,101.6,61,81.6,100,68.2,70.3,68.3
20160404073000,297.6,99.2,61,84.9,100,68.4,70.3,68.3
20160404074500,294.0,98.0,61,55.9,0,68.6,70.4,68.4
20160404080000,301.2,100.4,61,56.8,0,68.4,70.3,68.3
20160404081500,301.2,100.4,61,56.8,0,68.2,70.3,68.3
20160404083000,297.6,99.2,61,55.9,0,68.1,70.3,68.3
20160404084500,301.2,100.4,61,55.9,100,67.9,70.3,68.3
20160404090000,304.8,101.6,61,55.9,100,67.7,70.3,68.3
20160404091500,297.6,99.2,61,64.0,100,67.6,70.3,68.3
20160404093000,294.0,98.0,61,76.8,100,68.1,70.0,68.0
20160404094500,297.6,99.2,61,58.0,100,68.1,70.1,68.1
20160404100000,297.6,99.2,61,57.0,100,67.6,70.0,68.0
20160404101500,297.6,99.2,61,57.0,100,67.4,70.0,68.0
20160404103000,297.6,99.2,61,57.0,100,67.4,70.0,68.0
20160404104500,301.2,100.4,61,63.6,100,67.8,70.1,68.1
20160404110000,301.2,100.4,61,64.4,100,67.8,70.1,68.1
