PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160404111500,301.2,100.4,61,62.0,100,67.9,70.1,68.1
20160404113000,301.2,100.4,61,64.8,100,67.9,70.1,68.1
20160404114500,301.2,100.4,61,62.4,100,68.2,70.2,68.2
20160404120000,297.6,99.2,61,63.6,100,68.3,70.3,68.3
20160404121500,297.6,99.2,61,57.1,0,68.2,70.3,68.3
20160404123000,297.6,99.2,61,57.1,0,68.1,70.2,68.2
20160404124500,297.6,99.2,61,57.1,100,68.1,70.3,68.3
20160404130000,301.2,100.4,61,57.1,100,68.1,70.3,68.3
20160404131500,297.6,99.2,61,57.1,100,67.9,70.3,68.3
20160404133000,294.0,98.0,61,57.1,100,68.1,70.3,68.3
20160404134500,297.6,99.2,61,57.1,100,68.2,70.2,68.2
20160404140000,301.2,100.4,61,57.1,100,68.3,70.1,68.1
20160404141500,301.2,100.4,61,57.1,0,68.3,70.0,68.0
20160404143000,297.6,99.2,61,56.4,0,68.4,70.1,68.1
20160404144500,297.6,99.2,61,56.4,0,68.4,70.1,68.1
20160404150000,301.2,100.4,61,56.4,0,68.3,70.1,68.1
20160404151500,297.6,99.2,61,57.1,0,68.2,70.1,68.1
20160404153000,301.2,100.4,61,56.2,0,68.4,70.1,68.1
20160404154500,301.2,100.4,61,56.2,0,68.2,70.2,68.2
20160404160000,301.2,100.4,61,56.2,0,68.4,70.3,68.3
20160404161500,301.2,100.4,61,56.2,0,68.2,70.3,68.3
20160404163000,301.2,100.4,61,57.2,100,67.7,70.3,68.3
20160404164500,297.6,99.2,61,57.2,100,67.8,70.3,68.3
20160404170000,297.6,99.2,61,57.9,100,67.8,70.3,68.3
20160404171500,301.2,100.4,61,60.0,0,68.8,70.4,68.4
20160404173000,304.8,101.6,61,57.7,100,68.0,70.4,68.4
20160404174500,304.8,101.6,61,57.1,100,68.0,70.4,68.4
20160404180000,301.2,100.4,60,57.1,100,68.0,70.4,68.4
20160404181500,309.0,103.0,60,57.1,100,68.1,70.3,68.3
20160404183000,304.8,101.6,60,57.1,100,68.2,70.3,68.3
20160404184500,309.0,103.0,60,57.1,0,68.4,70.2,68.2
20160404190000,304.8,101.6,60,57.1,0,68.3,70.2,68.2
20160404191500,304.8,101.6,60,57.1,0,68.2,70.2,68.2
20160404193000,304.8,101.6,60,56.0,0,68.1,70.2,68.2
20160404194500,304.8,101.6,60,56.0,0,68.1,70.2,68.2
20160404200000,309.0,103.0,60,56.0,0,68.1,70.2,68.2
20160404201500,301.2,100.4,60,56.0,0,68.0,70.1,68.1
20160404203000,304.8,101.6,60,56.0,0,68.0,70.1,68.1
20160404204500,304.8,101.6,60,56.0,100,67.9,70.1,68.1
20160404210000,304.8,101.6,60,56.0,100,67.8,70.0,68.0
20160404211500,304.8,101.6,60,56.0,100,67.8,70.1,68.1
20160404213000,304.8,101.6,60,56.0,100,67.8,70.1,68.1
20160404214500,304.8,101.6,60,56.0,100,67.7,70.0,68.0
20160404220000,304.8,101.6,60,56.0,100,67.7,70.0,68.0
20160404221500,304.8,101.6,60,56.0,100,67.7,70.0,68.0
20160404223000,301.2,100.4,60,56.7,100,67.6,70.0,68.0
20160404224500,304.8,101.6,60,56.7,100,67.6,70.0,68.0
20160404230000,304.8,101.6,60,57.5,100,67.6,70.1,68.1
20160404231500,304.8,101.6,60,71.0,100,67.7,70.1,68.1
20160404233000,304.8,101.6,60,68.7,100,67.9,70.0,68.0
20160404234500,304.8,101.6,60,71.1,100,68.1,70.0,68.0
20160405000000,301.2,100.4,60,69.1,100,68.2,70.1,68.1
20160405001500,304.8,101.6,60,56.8,0,68.2,70.0,68.0
20160405003000,304.8,101.6,60,56.8,0,68.1,70.0,68.0
20160405004500,304.8,101.6,60,56.0,0,68.1,70.0,68.0
20160405010000,304.8,101.6,60,56.0,0,67.9,70.0,68.0
20160405011500,304.8,101.6,60,56.0,0,67.9,70.0,68.0
20160405013000,304.8,101.6,60,55.2,100,67.7,70.0,68.0
20160405014500,304.8,101.6,60,55.2,100,67.6,70.0,68.0
20160405020000,304.8,101.6,60,55.2,100,67.6,70.0,68.0
20160405021500,304.8,101.6,60,55.9,100,67.5,70.0,68.0
20160405023000,301.2,100.4,60,57.9,100,67.4,70.0,68.0
20160405024500,301.2,100.4,60,74.4,100,67.6,70.0,68.0
20160405030000,301.2,100.4,60,78.3,100,67.8,70.0,68.0
20160405031500,301.2,100.4,60,77.2,100,68.0,70.0,68.0
20160405033000,301.2,100.4,60,74.9,100,68.2,70.0,68.0
20160405034500,304.8,101.6,60,57.2,0,68.3,70.0,68.0
20160405040000,301.2,100.4,60,55.9,0,68.3,70.0,68.0
20160405041500,301.2,100.4,60,55.9,0,68.1,70.0,68.0
20160405043000,301.2,100.4,60,55.2,0,67.9,70.0,68.0
20160405044500,304.8,101.6,60,55.9,0,67.8,70.0,68.0
20160405050000,301.2,100.4,60,55.9,100,67.7,70.0,68.0
20160405051500,301.2,100.4,60,55.9,100,67.6,70.0,68.0
20160405053000,301.2,100.4,60,55.9,100,67.4,70.0,68.0
20160405054500,301.2,100.4,60,55.9,100,67.4,70.0,68.0
20160405060000,301.2,100.4,60,78.3,100,67.4,70.0,68.0
20160405061500,297.6,99.2,60,81.1,100,67.6,70.0,68.0
20160405063000,301.2,100.4,60,63.1,0,68.4,70.0,68.0
20160405064500,301.2,100.4,60,56.5,100,67.5,70.0,68.0
20160405070000,301.2,100.4,60,56.5,100,67.4,70.0,68.0
20160405071500,301.2,100.4,60,56.5,100,67.6,70.0,68.0
20160405073000,301.2,100.4,60,57.1,100,67.7,70.0,68.0
20160405074500,301.2,100.4,60,57.1,100,67.7,70.0,68.0
20160405080000,297.6,99.2,60,57.1,100,67.6,70.0,68.0
20160405081500,294.0,98.0,60,86.8,100,67.6,70.0,68.0
20160405083000,289.8,96.6,60,59.2,0,68.4,70.0,68.0
20160405084500,294.0,98.0,61,56.8,0,68.1,70.0,68.0
20160405090000,294.0,98.0,61,56.8,0,68.4,70.0,68.0
20160405091500,294.0,98.0,61,56.8,0,68.6,70.0,68.0
20160405093000,289.8,96.6,61,56.8,0,68.6,70.0,68.0
20160405094500,294.0,98.0,61,56.8,0,68.7,70.0,68.0
20160405100000,294.0,98.0,61,56.0,0,69.0,70.0,68.0
20160405101500,294.0,98.0,61,56.0,0,69.5,70.0,68.0
20160405103000,294.0,98.0,61,56.0,0,69.6,70.0,68.0
20160405104500,294.0,98.0,61,56.0,0,69.6,70.0,68.0
20160405110000,294.0,98.0,61,56.0,0,69.6,70.0,68.0
20160405111500,294.0,98.0,61,56.0,0,69.4,70.0,68.0
20160405113000,312.6,104.2,61,56.0,0,69.3,70.0,68.0
20160405114500,301.2,100.4,61,56.7,0,69.6,70.0,68.0
20160405120000,309.0,103.0,61,56.0,0,69.7,70.0,68.0
20160405121500,304.8,101.6,60,56.0,0,69.8,70.0,68.0
20160405123000,289.8,96.6,61,56.0,0,69.7,70.0,68.0
20160405124500,289.8,96.6,61,56.0,0,70.3,70.0,68.0
20160405130000,289.8,96.6,61,56.0,0,69.8,70.0,68.0
20160405131500,294.0,98.0,61,56.0,0,70.1,70.0,68.0
20160405133000,304.8,101.6,60,56.0,0,69.7,70.0,68.0
20160405134500,301.2,100.4,60,56.0,0,69.8,70.0,68.0
20160405140000,301.2,100.4,60,56.0,0,69.8,70.0,68.0
20160405141500,301.2,100.4,60,56.0,0,70.0,70.0,68.0
20160405143000,297.6,99.2,60,56.0,0,69.9,70.0,68.0
20160405144500,301.2,100.4,60,56.0,0,70.2,70.0,68.0
20160405150000,301.2,100.4,60,56.0,0,70.2,70.0,68.0
20160405151500,297.6,99.2,60,56.0,0,70.1,70.0,68.0
20160405153000,297.6,99.2,60,56.0,0,70.2,70.0,68.0
20160405154500,297.6,99.2,60,56.0,0,70.1,70.0,68.0
20160405160000,297.6,99.2,60,56.0,0,69.9,70.0,68.0
20160405161500,301.2,100.4,60,56.0,0,70.1,70.0,68.0
20160405163000,301.2,100.4,60,56.0,0,70.0,70.0,68.0
20160405164500,304.8,101.6,60,56.7,0,69.9,70.0,68.0
20160405170000,304.8,101.6,60,56.7,0,69.9,70.0,68.0
20160405171500,304.8,101.6,60,56.7,0,69.9,70.0,68.0
20160405173000,304.8,101.6,60,56.0,0,69.8,70.0,68.0
20160405174500,304.8,101.6,60,56.0,0,69.8,70.0,68.0
20160405180000,304.8,101.6,60,56.0,0,69.7,70.0,68.0
20160405181500,309.0,103.0,60,56.0,0,69.7,70.0,68.0
20160405183000,304.8,101.6,60,56.0,0,69.7,70.0,68.0
20160405184500,304.8,101.6,60,56.0,0,69.7,70.0,68.0
20160405190000,304.8,101.6,60,56.0,0,69.7,70.0,68.0
20160405191500,301.2,100.4,60,56.0,0,69.7,70.0,68.0
20160405193000,304.8,101.6,60,56.0,0,69.7,70.0,68.0
20160405194500,304.8,101.6,60,56.0,0,69.6,70.0,68.0
20160405200000,301.2,100.4,60,56.0,0,69.6,70.0,68.0
20160405201500,301.2,100.4,60,56.0,0,69.4,70.0,68.0
20160405203000,301.2,100.4,60,56.0,0,69.3,70.0,68.0
20160405204500,301.2,100.4,60,56.0,0,69.3,70.0,68.0
20160405210000,301.2,100.4,60,56.0,0,69.1,70.0,68.0
20160405211500,301.2,100.4,60,56.0,0,69.1,70.0,68.0
20160405213000,301.2,100.4,60,56.0,0,68.9,70.0,68.0
20160405214500,301.2,100.4,60,56.0,0,68.8,70.0,68.0
20160405220000,301.2,100.4,60,56.0,0,68.8,70.0,68.0
20160405221500,301.2,100.4,60,56.0,0,68.7,70.0,68.0
20160405223000,297.6,99.2,60,56.0,0,68.6,70.0,68.0
20160405224500,304.8,101.6,60,56.0,0,68.4,70.0,68.0
20160405230000,304.8,101.6,60,56.0,0,68.3,70.0,68.0
20160405231500,301.2,100.4,60,56.0,0,68.2,70.0,68.0
20160405233000,301.2,100.4,60,55.2,0,68.1,70.0,68.0
20160405234500,304.8,101.6,60,55.2,0,68.0,70.0,68.0
20160406000000,301.2,100.4,60,55.2,0,67.9,70.0,68.0
20160406001500,304.8,101.6,60,55.2,0,67.8,70.0,68.0
20160406003000,304.8,101.6,60,55.2,100,67.7,70.0,68.0
20160406004500,301.2,100.4,60,55.2,100,67.7,70.0,68.0
20160406010000,297.6,99.2,60,55.2,100,67.6,70.0,68.0
20160406011500,297.6,99.2,62,56.5,0,68.2,69.9,67.9
20160406013000,294.0,98.0,61,55.9,0,67.9,70.0,68.0
20160406014500,294.0,98.0,61,55.9,0,67.8,70.0,68.0
20160406020000,294.0,98.0,61,55.9,100,67.7,70.0,68.0
20160406021500,294.0,98.0,61,55.9,100,67.6,70.0,68.0
20160406023000,294.0,98.0,61,55.9,100,67.6,70.0,68.0
20160406024500,294.0,98.0,61,55.9,100,67.4,70.0,68.0
20160406030000,297.6,99.2,61,72.0,100,67.5,70.0,68.0
20160406031500,294.0,98.0,61,76.4,100,67.7,70.0,68.0
20160406033000,294.0,98.0,61,79.2,100,67.9,70.0,68.0
20160406034500,294.0,98.0,61,81.5,100,68.1,70.0,68.0
20160406040000,294.0,98.0,61,74.6,0,68.3,70.0,68.0
20160406041500,294.0,98.0,61,56.0,0,68.2,70.0,68.0
20160406043000,294.0,98.0,61,60.7,0,68.2,70.0,68.0
20160406044500,297.6,99.2,51,55.7,0,68.1,69.9,67.9
20160406050000,309.0,103.0,63,55.7,0,68.2,69.9,67.9
20160406051500,304.8,101.6,62,55.7,0,67.9,69.9,67.9
20160406053000,294.0,98.0,62,56.3,0,67.8,69.9,67.9
20160406054500,297.6,99.2,62,55.6,0,67.8,69.9,67.9
20160406060000,294.0,98.0,62,56.3,0,67.7,69.9,67.9
20160406061500,297.6,99.2,62,55.6,100,67.6,69.9,67.9
20160406063000,289.8,96.6,62,56.3,100,67.6,69.9,67.9
20160406064500,297.6,99.2,62,55.2,100,67.6,69.9,67.9
20160406070000,294.0,98.0,62,56.0,100,67.5,70.0,68.0
20160406071500,297.6,99.2,62,56.0,100,67.5,70.0,68.0
20160406073000,297.6,99.2,62,56.7,100,67.4,70.0,68.0
20160406074500,297.6,99.2,62,68.6,100,67.6,70.0,68.0
20160406080000,297.6,99.2,62,67.7,100,67.7,70.0,68.0
20160406081500,301.2,100.4,62,70.1,100,67.8,70.0,68.0
20160406083000,297.6,99.2,62,67.7,100,67.9,70.0,68.0
20160406084500,301.2,100.4,62,67.7,100,68.1,70.0,68.0
20160406090000,294.0,98.0,62,68.6,100,68.2,70.0,68.0
20160406091500,297.6,99.2,62,68.6,100,68.2,70.0,68.0
20160406093000,301.2,100.4,62,57.2,0,68.3,70.0,68.0
20160406094500,297.6,99.2,62,56.4,0,68.2,70.0,68.0
20160406100000,297.6,99.2,62,56.4,0,68.3,70.0,68.0
20160406101500,297.6,99.2,62,55.6,0,68.2,70.0,68.0
20160406103000,297.6,99.2,62,55.6,0,68.2,70.0,68.0
20160406104500,297.6,99.2,62,55.6,0,68.2,70.0,68.0
20160406110000,297.6,99.2,62,55.6,0,68.2,70.0,68.0
20160406111500,297.6,99.2,62,55.6,0,68.2,70.0,68.0
20160406113000,297.6,99.2,62,56.3,0,68.2,70.0,68.0
20160406114500,297.6,99.2,62,56.3,0,68.4,70.0,68.0
20160406120000,297.6,99.2,62,55.2,0,68.4,70.0,68.0
20160406121500,297.6,99.2,62,55.9,0,68.3,70.0,68.0
20160406123000,297.6,99.2,62,55.9,0,68.3,70.0,68.0
20160406124500,301.2,100.4,62,55.9,0,68.2,70.0,68.0
20160406130000,297.6,99.2,62,55.9,0,67.9,70.0,68.0
20160406131500,301.2,100.4,62,55.9,0,68.1,70.0,68.0
20160406133000,304.8,101.6,62,55.9,0,68.1,70.0,68.0
20160406134500,304.8,101.6,62,55.9,0,68.2,70.0,68.0
20160406140000,301.2,100.4,62,55.9,0,68.2,70.0,68.0
20160406141500,297.6,99.2,62,55.9,0,68.3,70.0,68.0
20160406143000,301.2,100.4,62,55.9,0,68.2,70.0,68.0
20160406144500,297.6,99.2,62,55.9,0,68.0,70.0,68.0
20160406150000,304.8,101.6,62,55.9,0,67.9,70.0,68.0
20160406151500,301.2,100.4,61,55.9,0,68.1,70.0,68.0
20160406153000,304.8,101.6,61,55.9,0,67.9,70.0,68.0
20160406154500,304.8,101.6,61,55.9,0,67.9,70.0,68.0
20160406160000,304.8,101.6,61,55.9,0,68.0,70.0,68.0
20160406161500,301.2,100.4,61,55.9,0,68.1,70.0,68.0
20160406163000,301.2,100.4,61,55.9,0,67.9,70.0,68.0
20160406164500,301.2,100.4,61,55.9,0,67.9,70.0,68.0
20160406170000,304.8,101.6,61,55.9,0,67.8,70.0,68.0
20160406171500,304.8,101.6,61,55.9,100,67.7,70.0,68.0
20160406173000,304.8,101.6,61,55.9,100,67.5,70.0,68.0
20160406174500,304.8,101.6,61,55.9,100,67.4,70.0,68.0
20160406180000,304.8,101.6,61,65.2,100,67.4,70.0,68.0
20160406181500,304.8,101.6,61,75.9,100,67.7,70.0,68.0
20160406183000,309.0,103.0,61,76.8,100,67.9,70.0,68.0
20160406184500,304.8,101.6,61,78.7,100,68.2,70.0,68.0
20160406190000,309.0,103.0,61,57.6,0,68.3,70.0,68.0
20160406191500,304.8,101.6,60,56.3,0,68.2,70.0,68.0
20160406193000,304.8,101.6,60,56.3,0,68.1,70.0,68.0
20160406194500,304.8,101.6,60,56.3,0,67.9,70.0,68.0
20160406200000,304.8,101.6,60,56.3,0,67.8,70.0,68.0
20160406201500,304.8,101.6,60,56.3,100,67.7,70.0,68.0
20160406203000,304.8,101.6,60,55.6,100,67.7,70.0,68.0
20160406204500,301.2,100.4,60,55.6,100,67.6,70.0,68.0
20160406210000,304.8,101.6,60,56.3,100,67.5,70.0,68.0
20160406211500,304.8,101.6,60,56.3,100,67.5,70.0,68.0
20160406213000,301.2,100.4,60,69.1,100,67.6,70.0,68.0
20160406214500,301.2,100.4,60,67.7,100,67.7,70.0,68.0
20160406220000,301.2,100.4,60,69.1,100,67.8,70.0,68.0
20160406221500,301.2,100.4,60,68.3,100,67.9,70.0,68.0
20160406223000,301.2,100.4,60,68.3,100,68.1,70.0,68.0
20160406224500,301.2,100.4,60,68.3,100,68.1,70.0,68.0
20160406230000,301.2,100.4,60,67.3,100,68.2,70.0,68.0
20160406231500,301.2,100.4,60,68.6,100,68.2,70.0,68.0
20160406233000,304.8,101.6,60,56.4,0,68.2,70.0,68.0
20160406234500,301.2,100.4,60,56.4,0,68.1,70.0,68.0
20160407000000,304.8,101.6,60,56.4,0,67.9,70.0,68.0
20160407001500,304.8,101.6,60,56.4,0,67.8,70.0,68.0
20160407003000,301.2,100.4,60,56.4,100,67.7,70.0,68.0
20160407004500,301.2,100.4,60,56.4,100,67.6,70.0,68.0
20160407010000,301.2,100.4,60,56.4,100,67.5,70.0,68.0
20160407011500,301.2,100.4,60,57.1,100,67.4,70.0,68.0
20160407013000,301.2,100.4,60,70.5,100,67.5,70.0,68.0
20160407014500,301.2,100.4,60,74.8,100,67.7,70.0,68.0
20160407020000,301.2,100.4,60,72.0,100,67.9,70.0,68.0
20160407021500,301.2,100.4,60,72.9,100,68.1,70.0,68.0
20160407023000,301.2,100.4,60,75.3,100,68.2,70.0,68.0
20160407024500,301.2,100.4,60,56.9,0,68.2,70.0,68.0
20160407030000,301.2,100.4,60,56.9,0,68.1,70.0,68.0
20160407031500,301.2,100.4,60,56.0,0,67.9,70.0,68.0
20160407033000,304.8,101.6,60,56.0,100,67.7,70.0,68.0
20160407034500,301.2,100.4,60,56.0,100,67.6,70.0,68.0
20160407040000,301.2,100.4,60,56.8,100,67.4,70.0,68.0
20160407041500,304.8,101.6,60,65.3,100,67.4,70.0,68.0
20160407043000,301.2,100.4,60,74.0,100,67.6,70.0,68.0
20160407044500,301.2,100.4,60,74.0,100,67.8,70.0,68.0
20160407050000,304.8,101.6,60,70.6,100,68.0,70.0,68.0
20160407051500,301.2,100.4,60,73.5,100,68.1,70.0,68.0
20160407053000,297.6,99.2,60,73.5,100,68.3,70.0,68.0
20160407054500,301.2,100.4,60,57.1,0,68.2,70.0,68.0
20160407060000,301.2,100.4,60,55.9,100,67.7,70.0,68.0
20160407061500,301.2,100.4,60,56.7,100,67.3,70.0,68.0
20160407063000,301.2,100.4,60,59.5,100,67.3,70.0,68.0
20160407064500,301.2,100.4,60,77.2,100,67.8,70.0,68.0
20160407070000,301.2,100.4,60,77.2,100,68.1,70.0,68.0
20160407071500,301.2,100.4,60,80.3,100,68.3,70.0,68.0
20160407073000,301.2,100.4,60,56.4,0,68.2,70.0,68.0
20160407074500,301.2,100.4,60,55.6,0,67.8,70.0,68.0
20160407080000,301.2,100.4,60,55.6,100,67.5,70.0,68.0
20160407081500,301.2,100.4,60,56.7,100,67.6,70.0,68.0
20160407083000,301.2,100.4,60,56.7,100,67.4,70.0,68.0
20160407084500,297.6,99.2,60,71.5,100,67.5,70.0,68.0
20160407090000,297.6,99.2,60,73.4,100,67.8,70.0,68.0
20160407091500,297.6,99.2,60,75.3,100,67.9,70.0,68.0
20160407093000,294.0,98.0,60,72.5,100,68.1,70.0,68.0
20160407094500,294.0,98.0,60,56.8,0,68.2,70.0,68.0
20160407100000,294.0,98.0,60,56.8,0,68.1,70.0,68.0
20160407101500,294.0,98.0,60,56.8,0,68.2,70.0,68.0
20160407103000,294.0,98.0,60,55.9,0,68.2,70.0,68.0
20160407104500,294.0,98.0,60,55.9,0,68.3,70.0,68.0
20160407110000,294.0,98.0,60,55.9,0,68.4,70.0,68.0
20160407111500,294.0,98.0,60,55.9,0,68.4,70.0,68.0
20160407113000,294.0,98.0,60,55.9,0,68.6,70.0,68.0
20160407114500,294.0,98.0,60,55.9,0,68.6,70.0,68.0
20160407120000,289.8,96.6,60,56.7,0,68.6,70.0,68.0
20160407121500,294.0,98.0,60,56.7,0,68.7,70.0,68.0
20160407123000,297.6,99.2,60,56.7,0,68.6,70.0,68.0
20160407124500,294.0,98.0,60,56.7,0,68.4,70.0,68.0
20160407130000,294.0,98.0,60,56.7,0,68.2,70.0,68.0
20160407131500,289.8,96.6,60,56.0,0,68.1,70.0,68.0
20160407133000,297.6,99.2,60,57.1,0,68.4,70.0,68.0
20160407134500,294.0,98.0,60,57.1,0,68.6,70.0,68.0
20160407140000,294.0,98.0,60,56.3,0,68.4,70.1,68.1
20160407141500,294.0,98.0,60,55.6,0,68.6,70.0,68.0
20160407143000,289.8,96.6,60,57.2,0,68.5,70.0,68.0
20160407144500,297.6,99.2,60,57.2,0,68.5,70.0,68.0
20160407150000,294.0,98.0,60,56.0,0,68.5,70.0,68.0
20160407151500,294.0,98.0,60,56.0,0,68.5,70.0,68.0
20160407153000,294.0,98.0,60,56.7,0,68.3,70.0,68.0
20160407154500,294.0,98.0,60,56.0,0,68.3,70.0,68.0
20160407160000,294.0,98.0,60,56.0,0,68.4,70.0,68.0
20160407161500,294.0,98.0,60,56.7,0,68.4,70.0,68.0
20160407163000,297.6,99.2,60,56.7,0,68.4,70.0,68.0
20160407164500,294.0,98.0,60,56.7,0,68.3,70.0,68.0
20160407170000,294.0,98.0,60,56.7,0,68.2,70.0,68.0
20160407171500,297.6,99.2,60,56.7,0,68.4,70.0,68.0
20160407173000,297.6,99.2,60,55.9,0,67.9,70.0,68.0
20160407174500,297.6,99.2,60,56.8,100,67.7,70.0,68.0
20160407180000,301.2,100.4,60,56.0,100,67.7,70.0,68.0
20160407181500,301.2,100.4,60,56.0,100,67.4,70.0,68.0
20160407183000,304.8,101.6,60,64.2,100,67.3,70.0,68.0
20160407184500,304.8,101.6,60,71.6,100,68.2,70.0,68.0
20160407190000,304.8,101.6,60,58.0,0,67.9,70.0,68.0
20160407191500,301.2,100.4,60,56.4,100,67.6,70.0,68.0
20160407193000,304.8,101.6,60,57.5,100,67.4,70.0,68.0
20160407194500,304.8,101.6,60,56.8,100,67.6,70.0,68.0
20160407200000,304.8,101.6,60,56.8,100,67.6,70.0,68.0
20160407201500,304.8,101.6,60,56.8,100,67.6,70.0,68.0
20160407203000,301.2,100.4,60,61.5,100,67.7,70.0,68.0
20160407204500,304.8,101.6,60,61.5,100,67.8,70.0,68.0
20160407210000,304.8,101.6,60,62.4,100,67.8,70.0,68.0
20160407211500,304.8,101.6,60,62.4,100,67.9,70.0,68.0
20160407213000,309.0,103.0,60,61.6,100,68.1,70.0,68.0
20160407214500,304.8,101.6,60,61.6,100,68.0,70.0,68.0
20160407220000,304.8,101.6,60,61.6,100,68.1,70.0,68.0
20160407221500,304.8,101.6,60,61.6,100,68.1,70.0,68.0
20160407223000,304.8,101.6,60,61.6,100,68.1,70.0,68.0
20160407224500,304.8,101.6,60,62.4,100,68.1,70.0,68.0
20160407230000,301.2,100.4,60,61.2,100,68.1,70.0,68.0
20160407231500,304.8,101.6,60,61.2,100,68.1,70.0,68.0
20160407233000,304.8,101.6,60,61.2,100,68.2,70.0,68.0
20160407234500,304.8,101.6,60,61.9,100,68.2,70.0,68.0
20160408000000,301.2,100.4,60,61.9,100,68.2,70.0,68.0
20160408001500,304.8,101.6,60,61.9,100,68.2,70.0,68.0
20160408003000,304.8,101.6,60,61.9,100,68.2,70.0,68.0
20160408004500,301.2,100.4,60,61.9,100,68.2,70.0,68.0
20160408010000,304.8,101.6,60,61.9,100,68.2,70.0,68.0
20160408011500,304.8,101.6,60,61.9,100,68.2,70.0,68.0
20160408013000,304.8,101.6,60,61.2,100,68.2,70.0,68.0
20160408014500,304.8,101.6,60,61.2,100,68.2,70.0,68.0
20160408020000,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408021500,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408023000,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408024500,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408030000,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408031500,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408033000,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408034500,297.6,99.2,60,61.2,100,68.2,70.0,68.0
20160408040000,297.6,99.2,60,61.2,100,68.2,70.0,68.0
20160408041500,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408043000,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408044500,297.6,99.2,60,61.2,100,68.2,70.0,68.0
20160408050000,297.6,99.2,60,61.2,100,68.2,70.0,68.0
20160408051500,301.2,100.4,60,61.2,100,68.2,70.0,68.0
20160408053000,301.2,100.4,60,61.2,100,68.1,70.0,68.0
20160408054500,301.2,100.4,60,61.2,100,68.1,70.0,68.0
20160408060000,301.2,100.4,60,61.2,100,68.1,70.0,68.0
20160408061500,301.2,100.4,60,61.2,100,68.1,70.0,68.0
20160408063000,301.2,100.4,60,61.2,100,68.0,70.0,68.0
20160408064500,301.2,100.4,60,61.2,100,68.0,70.0,68.0
20160408070000,301.2,100.4,60,61.2,100,68.0,70.0,68.0
20160408071500,297.6,99.2,60,60.5,100,67.9,70.0,68.0
20160408073000,301.2,100.4,60,61.4,100,67.9,70.0,68.0
20160408074500,301.2,100.4,60,61.4,100,67.9,70.0,68.0
20160408080000,301.2,100.4,60,60.4,100,67.9,70.0,68.0
20160408081500,301.2,100.4,60,60.4,100,67.9,70.0,68.0
20160408083000,304.8,101.6,60,60.4,100,67.8,70.0,68.0
20160408084500,301.2,100.4,60,60.4,100,67.8,70.0,68.0
20160408090000,297.6,99.2,60,61.5,100,67.7,70.0,68.0
20160408091500,301.2,100.4,60,67.7,100,67.8,70.0,68.0
20160408093000,301.2,100.4,60,66.7,100,67.9,70.0,68.0
20160408094500,301.2,100.4,60,66.7,100,67.7,70.0,68.0
20160408100000,304.8,101.6,60,74.9,100,68.0,70.0,68.0
20160408101500,301.2,100.4,60,56.8,0,67.8,70.0,68.0
20160408103000,301.2,100.4,60,56.1,100,67.5,70.0,68.0
20160408104500,301.2,100.4,60,57.1,100,67.4,70.0,68.0
20160408110000,301.2,100.4,60,59.9,100,67.4,70.0,68.0
20160408111500,301.2,100.4,60,79.9,100,68.1,70.0,68.0
20160408113000,304.8,101.6,60,57.2,0,67.9,70.0,68.0
20160408114500,301.2,100.4,60,55.9,100,67.8,70.0,68.0
20160408120000,304.8,101.6,60,56.7,100,67.8,70.1,68.1
20160408121500,301.2,100.4,60,56.7,100,67.7,70.1,68.1
20160408123000,301.2,100.4,60,57.9,100,67.7,70.2,68.2
20160408124500,304.8,101.6,60,56.8,100,67.7,70.2,68.2
20160408130000,297.6,99.2,60,62.6,100,67.7,70.2,68.2
20160408131500,297.6,99.2,60,71.5,100,68.0,70.2,68.2
20160408133000,297.6,99.2,60,73.4,100,68.4,70.3,68.3
20160408134500,301.2,100.4,60,57.9,0,68.2,70.3,68.3
20160408140000,301.2,100.4,60,56.3,0,68.2,70.3,68.3
20160408141500,297.6,99.2,60,56.3,0,68.1,70.4,68.4
20160408143000,297.6,99.2,60,55.6,100,68.0,70.3,68.3
20160408144500,297.6,99.2,60,56.4,100,67.9,70.3,68.3
20160408150000,301.2,100.4,60,57.9,100,67.6,70.3,68.3
20160408151500,297.6,99.2,60,74.0,100,68.2,70.4,68.4
20160408153000,297.6,99.2,60,58.0,100,68.1,70.4,68.4
20160408154500,301.2,100.4,60,57.4,100,67.7,70.4,68.4
20160408160000,297.6,99.2,60,63.6,100,67.7,70.4,68.4
20160408161500,297.6,99.2,60,72.6,100,68.4,70.4,68.4
20160408163000,301.2,100.4,60,56.8,100,68.1,70.4,68.4
20160408164500,301.2,100.4,60,56.8,0,68.2,70.4,68.4
20160408170000,304.8,101.6,60,56.8,100,67.9,70.3,68.3
20160408171500,301.2,100.4,60,56.8,100,67.9,70.4,68.4
20160408173000,304.8,101.6,60,63.2,100,67.6,70.4,68.4
20160408174500,301.2,100.4,60,69.2,100,68.3,70.2,68.2
20160408180000,301.2,100.4,60,71.2,100,68.4,70.2,68.2
20160408181500,301.2,100.4,60,57.5,0,68.2,70.3,68.3
20160408183000,301.2,100.4,60,56.1,100,67.9,70.2,68.2
20160408184500,304.8,101.6,60,56.7,100,67.7,70.2,68.2
20160408190000,301.2,100.4,60,56.7,100,67.7,70.1,68.1
20160408191500,304.8,101.6,60,56.7,100,67.6,70.1,68.1
20160408193000,301.2,100.4,60,77.8,100,67.6,70.1,68.1
20160408194500,304.8,101.6,60,76.4,100,68.0,70.1,68.1
20160408200000,304.8,101.6,60,76.4,100,68.2,70.1,68.1
20160408201500,304.8,101.6,60,56.7,0,68.4,70.1,68.1
20160408203000,304.8,101.6,60,55.6,0,68.1,70.1,68.1
20160408204500,304.8,101.6,60,55.6,100,67.8,70.2,68.2
20160408210000,304.8,101.6,60,56.4,100,67.7,70.2,68.2
20160408211500,304.8,101.6,60,56.4,100,67.6,70.2,68.2
20160408213000,304.8,101.6,60,57.5,100,67.6,70.1,68.1
20160408214500,304.8,101.6,60,72.4,100,67.7,70.1,68.1
20160408220000,301.2,100.4,60,74.2,100,67.9,70.2,68.2
20160408221500,297.6,99.2,60,74.2,100,68.1,70.1,68.1
20160408223000,301.2,100.4,60,75.8,100,68.2,70.3,68.3
20160408224500,304.8,101.6,60,57.9,0,68.4,70.1,68.1
20160408230000,301.2,100.4,60,55.2,0,68.1,70.2,68.2
20160408231500,297.6,99.2,60,56.3,100,67.9,70.3,68.3
20160408233000,301.2,100.4,60,56.3,100,67.7,70.1,68.1
20160408234500,297.6,99.2,60,55.6,100,67.7,70.2,68.2
20160409000000,297.6,99.2,60,56.5,100,67.6,70.2,68.2
20160409001500,301.2,100.4,60,67.7,100,67.7,70.2,68.2
20160409003000,301.2,100.4,60,72.0,100,67.9,70.1,68.1
20160409004500,301.2,100.4,60,70.6,100,68.1,70.1,68.1
20160409010000,297.6,99.2,60,73.0,100,68.2,70.2,68.2
20160409011500,294.0,98.0,61,55.2,0,68.7,70.2,68.2
20160409013000,294.0,98.0,61,55.2,0,68.4,70.2,68.2
20160409014500,294.0,98.0,61,55.2,0,68.2,70.2,68.2
20160409020000,297.6,99.2,61,55.2,100,67.9,70.2,68.2
20160409021500,297.6,99.2,61,56.6,100,67.8,70.2,68.2
20160409023000,301.2,100.4,61,57.6,100,67.7,70.3,68.3
20160409024500,301.2,100.4,61,59.2,100,67.6,70.2,68.2
20160409030000,301.2,100.4,61,85.0,100,67.7,70.1,68.1
20160409031500,301.2,100.4,61,78.2,100,67.9,70.3,68.3
20160409033000,297.6,99.2,61,82.2,100,68.1,70.3,68.3
20160409034500,297.6,99.2,61,84.2,100,68.4,70.2,68.2
20160409040000,297.6,99.2,61,55.6,0,68.6,70.2,68.2
20160409041500,297.6,99.2,61,55.0,0,68.4,70.2,68.2
20160409043000,301.2,100.4,61,55.0,0,68.2,70.2,68.2
20160409044500,297.6,99.2,61,55.0,0,68.1,70.2,68.2
20160409050000,297.6,99.2,61,55.0,100,67.8,70.2,68.2
20160409051500,297.6,99.2,61,55.0,100,67.7,70.2,68.2
20160409053000,301.2,100.4,61,55.9,100,67.6,70.2,68.2
20160409054500,297.6,99.2,61,77.3,100,67.6,70.1,68.1
20160409060000,297.6,99.2,61,86.2,100,67.7,70.2,68.2
20160409061500,297.6,99.2,61,81.2,100,67.9,70.2,68.2
20160409063000,301.2,100.4,61,82.6,100,68.2,70.3,68.3
20160409064500,304.8,101.6,61,73.7,100,68.4,70.2,68.2
20160409070000,304.8,101.6,61,56.4,0,68.4,70.3,68.3
20160409071500,309.0,103.0,61,56.4,0,68.2,70.2,68.2
20160409073000,309.0,103.0,61,57.1,0,68.1,70.2,68.2
20160409074500,304.8,101.6,61,57.1,100,67.8,70.2,68.2
20160409080000,304.8,101.6,61,56.3,100,67.7,70.2,68.2
20160409081500,304.8,101.6,61,56.3,100,67.6,70.1,68.1
20160409083000,301.2,100.4,61,80.1,100,67.6,70.1,68.1
20160409084500,301.2,100.4,61,77.1,100,67.8,70.2,68.2
20160409090000,297.6,99.2,61,80.8,100,67.9,70.2,68.2
20160409091500,297.6,99.2,61,80.8,100,68.2,70.1,68.1
20160409093000,297.6,99.2,61,59.1,0,68.5,70.2,68.2
20160409094500,301.2,100.4,61,56.3,100,67.9,70.0,68.0
20160409100000,301.2,100.4,61,56.3,100,67.6,70.0,68.0
20160409101500,297.6,99.2,61,56.3,100,67.4,70.1,68.1
20160409103000,297.6,99.2,61,71.5,100,67.3,70.0,68.0
20160409104500,301.2,100.4,61,57.2,100,67.7,70.0,68.0
20160409110000,301.2,100.4,61,56.3,100,67.5,70.0,68.0
20160409111500,297.6,99.2,61,63.2,100,67.4,70.1,68.1
20160409113000,297.6,99.2,61,65.3,100,68.1,70.1,68.1
20160409114500,301.2,100.4,61,67.6,100,68.2,70.1,68.1
20160409120000,297.6,99.2,61,57.1,100,67.4,70.1,68.1
20160409121500,301.2,100.4,61,59.2,100,67.6,70.2,68.2
20160409123000,297.6,99.2,61,69.1,100,67.9,70.3,68.3
20160409124500,297.6,99.2,61,68.2,100,68.1,70.3,68.3
20160409130000,297.6,99.2,61,70.6,100,68.4,70.3,68.3
20160409131500,297.6,99.2,61,58.0,100,68.1,70.3,68.3
20160409133000,297.6,99.2,61,57.2,100,67.6,70.3,68.3
20160409134500,297.6,99.2,61,76.8,100,68.0,70.4,68.4
20160409140000,297.6,99.2,61,68.7,100,68.2,70.3,68.3
20160409141500,297.6,99.2,61,68.7,100,68.2,70.3,68.3
20160409143000,297.6,99.2,61,71.1,100,68.4,70.3,68.3
20160409144500,294.0,98.0,61,57.0,0,68.3,70.2,68.2
20160409150000,297.6,99.2,61,57.6,100,67.9,70.3,68.3
20160409151500,297.6,99.2,61,57.6,100,67.5,70.3,68.3
20160409153000,301.2,100.4,61,71.3,100,67.7,70.3,68.3
20160409154500,301.2,100.4,61,71.3,100,68.2,70.3,68.3
20160409160000,297.6,99.2,61,71.3,100,68.3,70.3,68.3
20160409161500,297.6,99.2,61,71.3,100,68.3,70.3,68.3
20160409163000,297.6,99.2,61,69.6,100,68.2,70.2,68.2
20160409164500,297.6,99.2,61,70.9,100,68.2,70.1,68.1
20160409170000,297.6,99.2,61,72.5,100,68.3,70.2,68.2
20160409171500,301.2,100.4,61,58.0,0,68.4,70.2,68.2
20160409173000,297.6,99.2,61,57.1,0,68.2,70.1,68.1
20160409174500,297.6,99.2,61,55.6,0,68.1,70.1,68.1
20160409180000,301.2,100.4,61,55.6,0,67.9,70.1,68.1
20160409181500,297.6,99.2,61,56.3,100,67.7,70.1,68.1
20160409183000,297.6,99.2,61,56.3,100,67.7,70.1,68.1
20160409184500,301.2,100.4,61,56.3,100,67.6,70.1,68.1
20160409190000,301.2,100.4,61,59.5,100,67.5,70.0,68.0
20160409191500,301.2,100.4,61,70.1,100,67.7,70.0,68.0
20160409193000,297.6,99.2,61,71.5,100,67.8,70.1,68.1
20160409194500,297.6,99.2,61,72.5,100,67.9,70.0,68.0
20160409200000,297.6,99.2,61,71.7,100,68.1,70.0,68.0
20160409201500,297.6,99.2,61,71.7,100,68.2,70.0,68.0
20160409203000,297.6,99.2,61,58.0,0,68.3,70.0,68.0
20160409204500,297.6,99.2,61,55.9,0,68.2,70.0,68.0
20160409210000,301.2,100.4,61,55.9,0,68.1,70.0,68.0
20160409211500,297.6,99.2,61,56.7,0,68.0,70.0,68.0
20160409213000,297.6,99.2,61,55.2,0,67.9,70.0,68.0
20160409214500,297.6,99.2,61,56.0,0,67.8,70.0,68.0
20160409220000,297.6,99.2,61,56.7,100,67.7,70.0,68.0
20160409221500,297.6,99.2,61,55.2,100,67.6,70.0,68.0
20160409223000,301.2,100.4,61,57.1,100,67.5,70.0,68.0
20160409224500,297.6,99.2,61,56.4,100,67.4,70.0,68.0
20160409230000,297.6,99.2,61,75.3,100,67.5,70.0,68.0
20160409231500,297.6,99.2,61,75.3,100,67.7,70.0,68.0
20160409233000,297.6,99.2,61,71.1,100,67.9,70.0,68.0
20160409234500,297.6,99.2,61,73.0,100,68.1,70.0,68.0
20160410000000,297.6,99.2,61,74.0,100,68.3,70.0,68.0
20160410001500,297.6,99.2,61,55.6,0,68.3,70.0,68.0
20160410003000,297.6,99.2,61,56.4,0,68.2,70.0,68.0
20160410004500,297.6,99.2,61,55.5,0,68.0,70.0,68.0
20160410010000,297.6,99.2,61,55.5,0,67.9,70.0,68.0
20160410011500,294.0,98.0,61,56.2,100,67.7,70.0,68.0
20160410013000,301.2,100.4,61,55.2,100,67.6,70.0,68.0
20160410014500,297.6,99.2,61,56.3,100,67.6,70.0,68.0
20160410020000,294.0,98.0,61,56.3,100,67.4,70.0,68.0
20160410021500,297.6,99.2,61,65.3,100,67.4,70.0,68.0
20160410023000,294.0,98.0,61,81.5,100,67.6,70.0,68.0
20160410024500,294.0,98.0,61,77.3,100,67.9,70.0,68.0
20160410030000,297.6,99.2,61,83.9,100,68.1,70.0,68.0
20160410031500,297.6,99.2,61,58.0,0,68.3,70.0,68.0
20160410033000,294.0,98.0,61,56.2,0,68.2,70.0,68.0
20160410034500,297.6,99.2,61,55.5,0,68.1,70.0,68.0
20160410040000,294.0,98.0,61,55.5,0,67.9,70.0,68.0
20160410041500,297.6,99.2,61,55.5,0,67.8,70.0,68.0
20160410043000,297.6,99.2,61,55.5,100,67.6,70.0,68.0
20160410044500,297.6,99.2,61,55.5,100,67.6,70.0,68.0
20160410050000,297.6,99.2,61,56.3,100,67.4,70.0,68.0
20160410051500,294.0,98.0,61,73.9,100,67.4,70.0,68.0
20160410053000,294.0,98.0,61,84.4,100,67.6,70.0,68.0
20160410054500,294.0,98.0,61,81.4,100,67.8,70.0,68.0
20160410060000,294.0,98.0,61,77.3,100,68.1,70.0,68.0
20160410061500,297.6,99.2,61,62.4,0,68.3,70.0,68.0
20160410063000,294.0,98.0,61,56.4,0,68.2,70.0,68.0
20160410064500,297.6,99.2,61,56.4,0,68.1,70.0,68.0
20160410070000,297.6,99.2,61,56.4,0,67.9,70.0,68.0
20160410071500,294.0,98.0,61,56.4,0,67.8,70.0,68.0
20160410073000,297.6,99.2,61,56.4,100,67.7,70.0,68.0
20160410074500,294.0,98.0,61,55.2,100,67.5,70.0,68.0
20160410080000,297.6,99.2,61,57.1,100,67.4,70.0,68.0
20160410081500,294.0,98.0,61,72.9,100,67.4,70.0,68.0
20160410083000,294.0,98.0,61,81.6,100,67.6,70.0,68.0
20160410084500,294.0,98.0,61,79.6,100,67.8,70.0,68.0
20160410090000,294.0,98.0,61,79.6,100,68.1,70.0,68.0
20160410091500,297.6,99.2,61,79.6,100,68.3,70.0,68.0
20160410093000,297.6,99.2,61,56.8,0,68.2,70.0,68.0
20160410094500,297.6,99.2,61,56.8,0,68.1,70.0,68.0
20160410100000,297.6,99.2,61,55.8,0,67.9,70.0,68.0
20160410101500,294.0,98.0,61,55.8,100,67.7,70.0,68.0
20160410103000,289.8,96.6,61,55.8,100,67.7,70.0,68.0
20160410104500,297.6,99.2,61,56.4,100,67.6,70.0,68.0
20160410110000,297.6,99.2,61,56.4,100,67.4,70.0,68.0
20160410111500,297.6,99.2,61,61.1,100,67.4,70.0,68.0
20160410113000,294.0,98.0,61,72.0,100,67.7,70.0,68.0
20160410114500,294.0,98.0,61,75.3,100,67.9,70.0,68.0
20160410120000,294.0,98.0,61,73.5,100,68.1,70.0,68.0
20160410121500,294.0,98.0,61,72.0,100,68.2,70.0,68.0
20160410123000,294.0,98.0,61,57.6,0,68.2,70.0,68.0
20160410124500,297.6,99.2,61,57.6,0,68.1,70.0,68.0
20160410130000,294.0,98.0,61,56.8,0,67.9,70.0,68.0
20160410131500,294.0,98.0,61,56.8,0,67.8,70.0,68.0
20160410133000,294.0,98.0,61,56.8,100,67.7,70.0,68.0
20160410134500,294.0,98.0,61,56.8,100,67.6,70.0,68.0
20160410140000,297.6,99.2,61,56.8,100,67.5,70.0,68.0
20160410141500,297.6,99.2,61,70.5,100,67.4,70.0,68.0
20160410143000,297.6,99.2,61,72.4,100,67.7,70.0,68.0
20160410144500,294.0,98.0,61,72.4,100,68.0,70.0,68.0
20160410150000,297.6,99.2,61,74.2,100,68.2,70.0,68.0
20160410151500,301.2,100.4,61,57.6,0,68.2,70.0,68.0
20160410153000,297.6,99.2,61,56.8,0,68.0,70.0,68.0
20160410154500,297.6,99.2,61,56.8,0,67.9,70.0,68.0
20160410160000,297.6,99.2,61,56.8,0,67.9,70.0,68.0
20160410161500,297.6,99.2,61,56.8,100,67.7,70.0,68.0
20160410163000,297.6,99.2,61,56.8,100,67.7,70.0,68.0
20160410164500,297.6,99.2,61,56.0,100,67.6,70.0,68.0
20160410170000,297.6,99.2,61,56.7,100,67.5,70.0,68.0
20160410171500,297.6,99.2,61,56.7,100,67.4,70.0,68.0
20160410173000,297.6,99.2,61,68.2,100,67.6,70.0,68.0
20160410174500,297.6,99.2,61,68.2,100,67.7,70.0,68.0
20160410180000,294.0,98.0,61,68.2,100,67.9,70.0,68.0
20160410181500,297.6,99.2,61,68.2,100,68.0,70.0,68.0
20160410183000,301.2,100.4,61,69.2,100,68.1,70.0,68.0
20160410184500,297.6,99.2,61,67.7,100,68.2,70.0,68.0
20160410190000,297.6,99.2,61,59.6,0,68.3,70.0,68.0
20160410191500,297.6,99.2,61,56.7,0,68.2,70.0,68.0
20160410193000,297.6,99.2,61,56.7,0,68.1,70.0,68.0
20160410194500,297.6,99.2,61,56.0,0,67.9,70.0,68.0
20160410200000,294.0,98.0,61,56.0,0,67.8,70.0,68.0
20160410201500,297.6,99.2,61,56.0,100,67.7,70.0,68.0
20160410203000,294.0,98.0,61,56.0,100,67.6,70.0,68.0
20160410204500,297.6,99.2,61,56.0,100,67.6,70.0,68.0
20160410210000,297.6,99.2,61,56.0,100,67.5,70.0,68.0
20160410211500,294.0,98.0,61,58.3,100,67.4,70.0,68.0
20160410213000,294.0,98.0,61,73.4,100,67.6,70.0,68.0
20160410214500,294.0,98.0,61,73.4,100,67.8,70.0,68.0
20160410220000,294.0,98.0,61,72.1,100,68.0,70.0,68.0
20160410221500,297.6,99.2,61,72.1,100,68.2,70.0,68.0
20160410223000,297.6,99.2,61,57.7,0,68.3,70.0,68.0
20160410224500,294.0,98.0,61,56.4,0,68.2,70.0,68.0
20160410230000,294.0,98.0,61,55.6,0,67.9,70.0,68.0
20160410231500,294.0,98.0,61,55.6,0,67.8,70.0,68.0
20160410233000,297.6,99.2,61,55.6,100,67.7,70.0,68.0
20160410234500,294.0,98.0,61,55.6,100,67.6,70.0,68.0
20160411000000,297.6,99.2,61,56.7,100,67.4,70.0,68.0
20160411001500,294.0,98.0,61,57.9,100,67.4,70.0,68.0
20160411003000,294.0,98.0,61,72.4,100,67.7,70.0,68.0
20160411004500,294.0,98.0,61,71.1,100,67.9,70.0,68.0
20160411010000,294.0,98.0,61,72.4,100,68.1,70.0,68.0
20160411011500,294.0,98.0,61,72.4,100,68.2,70.0,68.0
20160411013000,294.0,98.0,61,56.8,0,68.3,70.0,68.0
20160411014500,297.6,99.2,61,56.0,0,68.1,70.0,68.0
20160411020000,294.0,98.0,61,56.0,0,67.9,70.0,68.0
20160411021500,294.0,98.0,61,56.0,100,67.7,70.0,68.0
20160411023000,294.0,98.0,61,56.0,100,67.6,70.0,68.0
20160411024500,294.0,98.0,61,56.0,100,67.4,70.0,68.0
20160411030000,294.0,98.0,61,56.7,100,67.4,70.0,68.0
20160411031500,289.8,96.6,61,71.6,100,67.6,70.0,68.0
20160411033000,297.6,99.2,61,71.6,100,67.8,70.0,68.0
20160411034500,297.6,99.2,61,73.0,100,68.0,70.0,68.0
20160411040000,297.6,99.2,61,75.4,100,68.1,70.0,68.0
20160411041500,297.6,99.2,61,75.4,100,68.3,70.0,68.0
20160411043000,297.6,99.2,61,56.8,0,68.2,70.0,68.0
20160411044500,294.0,98.0,61,56.0,0,68.0,70.0,68.0
20160411050000,297.6,99.2,61,56.0,0,67.8,70.0,68.0
20160411051500,297.6,99.2,61,56.0,100,67.6,70.0,68.0
20160411053000,297.6,99.2,61,56.0,100,67.4,70.0,68.0
20160411054500,294.0,98.0,61,65.8,100,67.4,70.0,68.0
20160411060000,294.0,98.0,61,68.2,100,67.7,70.0,68.0
20160411061500,294.0,98.0,61,70.1,100,67.8,70.0,68.0
20160411063000,294.0,98.0,61,68.9,100,68.0,70.0,68.0
20160411064500,294.0,98.0,61,67.7,100,68.1,70.0,68.0
20160411070000,297.6,99.2,61,66.8,100,68.2,70.0,68.0
20160411071500,297.6,99.2,61,66.8,100,68.2,70.0,68.0
20160411073000,294.0,98.0,61,56.4,0,67.9,70.0,68.0
20160411074500,294.0,98.0,61,56.4,0,67.8,70.0,68.0
20160411080000,294.0,98.0,61,56.4,100,67.6,70.0,68.0
20160411081500,301.2,100.4,62,73.4,100,67.1,70.0,68.0
20160411083000,304.8,101.6,62,74.7,100,67.4,70.0,68.0
20160411084500,304.8,101.6,62,70.1,100,68.2,70.0,68.0
20160411090000,312.6,104.2,62,60.4,0,68.1,70.0,68.0
20160411091500,304.8,101.6,61,56.0,100,67.2,70.0,68.0
20160411093000,304.8,101.6,61,60.7,100,67.3,70.0,68.0
20160411094500,304.8,101.6,61,69.2,100,68.0,70.0,68.0
20160411100000,301.2,100.4,61,69.2,100,68.1,70.0,68.0
20160411101500,37.8,12.6,91,58.4,0,68.1,70.0,68.0
20160411103000,289.8,96.6,52,55.9,0,67.8,70.0,68.0
20160411104500,294.0,98.0,52,55.9,100,67.6,70.0,68.0
20160411110000,294.0,98.0,52,56.7,100,67.3,70.0,68.0
20160411111500,289.8,96.6,52,67.7,100,67.4,70.0,68.0
20160411113000,294.0,98.0,53,57.6,0,67.9,70.0,68.0
20160411114500,294.0,98.0,53,56.8,0,67.8,70.0,68.0
20160411120000,294.0,98.0,53,56.8,0,67.9,70.0,68.0
20160411121500,301.2,100.4,53,56.8,100,67.7,70.0,68.0
20160411123000,301.2,100.4,53,56.8,100,67.4,70.0,68.0
20160411124500,297.6,99.2,53,56.8,100,67.3,70.0,68.0
20160411130000,297.6,99.2,53,59.6,0,68.4,70.0,68.0
20160411131500,297.6,99.2,53,56.8,100,67.7,70.0,68.0
20160411133000,297.6,99.2,53,56.8,100,68.0,70.0,68.0
20160411134500,297.6,99.2,53,56.8,100,67.4,70.0,68.0
20160411140000,297.6,99.2,53,57.6,100,67.6,70.0,68.0
20160411141500,297.6,99.2,53,57.6,100,67.6,70.0,68.0
20160411143000,297.6,99.2,53,57.6,100,67.8,70.0,68.0
20160411144500,297.6,99.2,53,57.6,100,67.7,70.0,68.0
20160411150000,294.0,98.0,53,57.6,100,67.8,70.0,68.0
20160411151500,294.0,98.0,53,57.6,100,67.9,70.0,68.0
20160411153000,294.0,98.0,53,57.6,100,67.9,70.0,68.0
20160411154500,294.0,98.0,53,57.6,100,68.1,70.0,68.0
20160411160000,297.6,99.2,53,56.4,0,67.9,70.0,68.0
20160411161500,301.2,100.4,53,56.4,0,67.8,70.0,68.0
20160411163000,301.2,100.4,53,56.4,100,67.7,70.0,68.0
20160411164500,301.2,100.4,53,56.4,100,67.4,70.0,68.0
20160411170000,301.2,100.4,53,56.4,100,67.3,70.0,68.0
20160411171500,301.2,100.4,53,72.0,100,67.6,70.0,68.0
20160411173000,155.4,51.8,100,96.4,100,67.8,70.0,68.0
20160411174500,309.0,103.0,54,56.4,100,67.3,70.0,68.0
20160411180000,304.8,101.6,52,56.4,100,67.4,70.0,68.0
20160411181500,297.6,99.2,52,62.8,100,67.3,70.0,68.0
20160411183000,297.6,99.2,52,77.5,100,67.8,70.0,68.0
20160411184500,301.2,100.4,52,74.4,100,68.2,70.0,68.0
20160411190000,301.2,100.4,52,56.4,0,67.8,70.0,68.0
20160411191500,301.2,100.4,52,56.4,100,67.4,70.0,68.0
20160411193000,297.6,99.2,52,56.4,100,67.4,70.0,68.0
20160411194500,297.6,99.2,52,71.6,100,67.6,70.0,68.0
20160411200000,297.6,99.2,52,71.6,100,67.9,70.0,68.0
20160411201500,301.2,100.4,52,74.4,100,68.0,70.0,68.0
20160411203000,301.2,100.4,52,71.7,100,68.1,70.0,68.0
20160411204500,297.6,99.2,52,71.7,100,68.2,70.0,68.0
20160411210000,301.2,100.4,52,56.0,0,68.2,70.0,68.0
20160411211500,301.2,100.4,52,56.0,0,67.9,70.0,68.0
20160411213000,297.6,99.2,52,55.2,0,67.8,70.0,68.0
20160411214500,297.6,99.2,52,55.2,100,67.6,70.0,68.0
20160411220000,301.2,100.4,52,56.3,100,67.4,70.0,68.0
20160411221500,297.6,99.2,52,69.6,100,67.3,70.0,68.0
20160411223000,301.2,100.4,52,71.1,100,67.9,70.0,68.0
20160411224500,297.6,99.2,52,69.2,100,67.9,70.0,68.0
20160411230000,301.2,100.4,52,71.5,100,68.0,70.0,68.0
20160411231500,301.2,100.4,52,69.7,100,68.1,70.0,68.0
20160411233000,297.6,99.2,52,69.7,100,68.2,70.0,68.0
20160411234500,301.2,100.4,52,71.1,100,68.2,70.0,68.0
20160412000000,297.6,99.2,52,56.4,0,68.1,70.0,68.0
20160412001500,294.0,98.0,52,55.6,0,68.0,70.0,68.0
20160412003000,301.2,100.4,52,55.6,100,67.7,70.0,68.0
20160412004500,301.2,100.4,52,55.6,100,67.5,70.0,68.0
20160412010000,297.6,99.2,52,56.4,100,67.4,70.0,68.0
20160412011500,297.6,99.2,52,62.3,100,67.4,70.0,68.0
20160412013000,297.6,99.2,52,71.5,100,67.8,70.0,68.0
20160412014500,297.6,99.2,52,73.9,100,67.9,70.0,68.0
20160412020000,297.6,99.2,52,71.4,100,68.1,70.0,68.0
20160412021500,297.6,99.2,52,71.4,100,68.2,70.0,68.0
20160412023000,297.6,99.2,52,73.9,100,68.2,70.0,68.0
20160412024500,294.0,98.0,52,56.4,0,68.2,70.0,68.0
20160412030000,294.0,98.0,52,55.6,0,68.0,70.0,68.0
20160412031500,294.0,98.0,52,55.6,0,67.8,70.0,68.0
20160412033000,294.0,98.0,52,55.6,100,67.6,70.0,68.0
20160412034500,294.0,98.0,52,55.6,100,67.4,70.0,68.0
20160412040000,294.0,98.0,52,62.6,100,67.3,70.0,68.0
20160412041500,294.0,98.0,52,71.7,100,67.6,70.0,68.0
20160412043000,294.0,98.0,52,71.7,100,67.8,70.0,68.0
20160412044500,294.0,98.0,53,73.5,100,67.9,70.0,68.0
20160412050000,294.0,98.0,53,71.1,100,68.1,70.0,68.0
20160412051500,294.0,98.0,53,72.4,100,68.2,70.0,68.0
20160412053000,294.0,98.0,53,56.0,0,68.2,70.0,68.0
20160412054500,294.0,98.0,53,56.0,0,67.9,70.0,68.0
20160412060000,294.0,98.0,53,56.0,0,67.8,70.0,68.0
20160412061500,294.0,98.0,53,56.0,100,67.6,70.0,68.0
20160412063000,294.0,98.0,53,56.7,100,67.2,70.0,68.0
20160412064500,294.0,98.0,53,60.0,100,67.6,70.0,68.0
20160412070000,304.8,101.6,55,61.4,100,67.3,70.0,68.0
20160412071500,304.8,101.6,54,75.0,100,68.2,70.0,68.0
20160412073000,294.0,98.0,52,55.6,100,67.7,70.0,68.0
20160412074500,289.8,96.6,52,56.3,100,67.6,70.0,68.0
20160412080000,289.8,96.6,52,57.1,100,67.0,70.0,68.0
20160412081500,289.8,96.6,53,64.4,100,67.6,70.0,68.0
20160412083000,294.0,98.0,53,65.2,100,68.2,70.0,68.0
20160412084500,289.8,96.6,53,56.8,0,68.4,70.0,68.0
20160412090000,294.0,98.0,53,56.8,0,67.9,70.0,68.0
20160412091500,294.0,98.0,54,56.0,0,67.9,70.0,68.0
20160412093000,294.0,98.0,54,56.0,100,67.6,70.0,68.0
20160412094500,294.0,98.0,54,56.0,100,68.0,70.0,68.0
20160412100000,297.6,99.2,54,56.0,100,68.2,70.0,68.0
20160412101500,294.0,98.0,54,56.0,100,68.3,70.0,68.0
20160412103000,297.6,99.2,54,56.0,0,68.2,70.0,68.0
20160412104500,294.0,98.0,54,56.0,0,68.6,70.0,68.0
20160412110000,294.0,98.0,54,56.0,0,68.6,70.0,68.0
20160412111500,289.8,96.6,54,56.0,0,68.2,70.0,68.0
20160412113000,297.6,99.2,54,56.0,0,68.4,70.0,68.0
20160412114500,294.0,98.0,54,56.0,0,68.7,70.0,68.0
20160412120000,297.6,99.2,54,56.0,0,68.7,70.0,68.0
20160412121500,294.0,98.0,54,56.0,0,69.0,70.0,68.0
20160412123000,294.0,98.0,54,56.0,0,68.8,70.0,68.0
20160412124500,294.0,98.0,54,56.0,0,69.0,70.0,68.0
20160412130000,294.0,98.0,54,56.0,0,68.6,70.0,68.0
20160412131500,294.0,98.0,54,56.0,0,68.1,70.0,68.0
20160412133000,297.6,99.2,54,56.0,0,68.1,70.0,68.0
20160412134500,297.6,99.2,54,56.0,0,68.2,70.0,68.0
20160412140000,297.6,99.2,54,56.0,0,68.0,70.0,68.0
20160412141500,297.6,99.2,54,56.0,0,68.1,70.0,68.0
20160412143000,294.0,98.0,54,56.0,0,68.2,70.0,68.0
20160412144500,294.0,98.0,54,56.0,0,67.8,70.0,68.0
20160412150000,294.0,98.0,54,56.0,100,67.4,70.0,68.0
20160412151500,301.2,100.4,54,65.8,100,67.4,70.0,68.0
20160412153000,304.8,101.6,54,65.1,100,67.7,70.0,68.0
20160412154500,304.8,101.6,53,63.5,100,68.1,70.0,68.0
20160412160000,301.2,100.4,53,56.8,100,67.3,70.0,68.0
20160412161500,301.2,100.4,53,56.8,100,67.3,70.0,68.0
20160412163000,301.2,100.4,53,65.1,100,67.7,70.0,68.0
20160412164500,301.2,100.4,53,64.4,100,68.2,70.0,68.0
20160412170000,301.2,100.4,53,64.4,100,67.8,70.0,68.0
20160412171500,301.2,100.4,53,64.4,100,67.7,70.0,68.0
20160412173000,304.8,101.6,53,64.4,100,67.7,70.0,68.0
20160412174500,304.8,101.6,53,64.4,100,68.1,70.0,68.0
20160412180000,304.8,101.6,53,57.2,100,67.2,70.0,68.0
20160412181500,309.0,103.0,53,65.2,100,67.9,70.0,68.0
20160412183000,304.8,101.6,53,67.2,100,68.1,70.0,68.0
20160412184500,304.8,101.6,53,57.2,100,67.2,70.0,68.0
20160412190000,304.8,101.6,53,58.0,100,67.4,70.0,68.0
20160412191500,301.2,100.4,53,72.4,100,68.3,70.0,68.0
20160412193000,301.2,100.4,53,57.0,100,67.2,70.0,68.0
20160412194500,301.2,100.4,53,57.6,100,67.4,70.0,68.0
20160412200000,304.8,101.6,53,60.0,100,67.8,70.0,68.0
20160412201500,301.2,100.4,53,63.7,100,67.1,70.0,68.0
20160412203000,304.8,101.6,53,63.7,100,68.0,70.0,68.0
20160412204500,301.2,100.4,53,62.8,100,67.8,70.0,68.0
20160412210000,297.6,99.2,53,62.8,100,67.9,70.0,68.0
20160412211500,301.2,100.4,53,62.8,100,67.9,70.0,68.0
20160412213000,301.2,100.4,53,62.8,100,67.7,70.0,68.0
20160412214500,301.2,100.4,53,58.0,0,67.9,70.0,68.0
20160412220000,301.2,100.4,53,57.1,100,67.2,70.0,68.0
20160412221500,301.2,100.4,53,64.9,100,67.8,70.0,68.0
20160412223000,301.2,100.4,53,64.9,0,68.4,70.0,68.0
20160412224500,301.2,100.4,53,58.5,100,67.2,70.0,68.0
20160412230000,301.2,100.4,53,60.8,100,67.6,70.0,68.0
20160412231500,301.2,100.4,53,69.6,100,68.3,70.0,68.0
20160412233000,304.8,101.6,53,57.2,100,67.1,70.0,68.0
20160412234500,301.2,100.4,53,67.0,100,67.7,70.0,68.0
20160413000000,301.2,100.4,53,67.0,100,68.0,70.0,68.0
20160413001500,301.2,100.4,53,56.8,100,67.4,70.0,68.0
20160413003000,301.2,100.4,53,59.4,100,67.5,70.0,68.0
20160413004500,304.8,101.6,53,63.6,100,67.7,70.0,68.0
20160413010000,304.8,101.6,53,66.2,100,68.2,70.0,68.0
20160413011500,297.6,99.2,62,57.2,0,67.8,69.9,67.9
20160413013000,301.2,100.4,62,57.2,100,67.5,69.9,67.9
20160413014500,297.6,99.2,62,58.3,100,67.3,69.9,67.9
20160413020000,297.6,99.2,62,70.1,100,68.0,69.9,67.9
20160413021500,297.6,99.2,62,58.4,100,68.0,69.9,67.9
20160413023000,301.2,100.4,62,57.5,100,66.9,69.9,67.9
20160413024500,297.6,99.2,62,72.6,100,67.1,69.9,67.9
20160413030000,297.6,99.2,62,62.0,100,67.7,69.9,67.9
20160413031500,294.0,98.0,62,62.0,100,67.9,69.9,67.9
20160413033000,297.6,99.2,62,62.0,100,67.8,69.9,67.9
20160413034500,297.6,99.2,62,62.0,100,67.7,69.9,67.9
20160413040000,297.6,99.2,62,62.0,100,67.6,69.9,67.9
20160413041500,297.6,99.2,62,57.6,0,67.7,69.9,67.9
20160413043000,294.0,98.0,62,67.1,100,67.2,69.9,67.9
20160413044500,297.6,99.2,62,60.8,100,67.9,69.9,67.9
20160413050000,294.0,98.0,62,68.4,0,68.4,69.9,67.9
20160413051500,297.6,99.2,62,56.8,100,67.1,69.9,67.9
20160413053000,294.0,98.0,62,58.0,100,67.2,69.9,67.9
20160413054500,297.6,99.2,62,64.0,100,68.0,69.9,67.9
20160413060000,297.6,99.2,62,64.7,100,68.0,69.9,67.9
20160413061500,297.6,99.2,62,64.7,100,67.9,69.9,67.9
20160413063000,297.6,99.2,62,64.7,100,67.6,69.9,67.9
20160413064500,297.6,99.2,62,64.0,100,67.6,69.9,67.9
20160413070000,294.0,98.0,62,71.5,100,67.6,69.9,67.9
20160413071500,294.0,98.0,62,73.5,100,67.8,69.9,67.9
20160413073000,297.6,99.2,62,57.6,0,68.0,69.9,67.9
20160413074500,297.6,99.2,62,56.0,100,67.5,69.9,67.9
20160413080000,301.2,100.4,62,56.7,100,67.3,69.9,67.9
20160413081500,304.8,101.6,61,70.9,100,67.2,69.9,67.9
20160413083000,301.2,100.4,61,79.2,100,67.6,69.9,67.9
20160413084500,304.8,101.6,61,74.0,100,67.9,69.9,67.9
20160413090000,301.2,100.4,61,60.8,0,68.2,69.9,67.9
20160413091500,294.0,98.0,61,56.9,0,67.7,69.9,67.9
20160413093000,297.6,99.2,61,56.3,100,67.5,69.9,67.9
20160413094500,301.2,100.4,61,57.9,100,66.9,69.9,67.9
20160413100000,301.2,100.4,61,73.0,100,67.4,69.9,67.9
20160413101500,304.8,101.6,61,73.0,100,67.7,69.9,67.9
20160413103000,304.8,101.6,61,71.6,100,68.0,69.9,67.9
20160413104500,301.2,100.4,61,56.8,0,67.9,69.9,67.9
20160413110000,301.2,100.4,61,56.0,100,67.4,69.9,67.9
20160413111500,301.2,100.4,61,57.1,100,67.4,69.9,67.9
20160413113000,297.6,99.2,61,68.1,100,67.1,69.9,67.9
20160413114500,301.2,100.4,61,79.7,100,67.6,69.9,67.9
20160413120000,301.2,100.4,61,82.6,100,67.9,69.9,67.9
20160413121500,301.2,100.4,61,77.8,100,68.1,69.9,67.9
20160413123000,297.6,99.2,61,57.2,0,68.1,69.9,67.9
20160413124500,297.6,99.2,61,57.2,0,67.7,69.9,67.9
20160413130000,301.2,100.4,61,56.3,100,67.5,69.9,67.9
20160413131500,301.2,100.4,61,56.3,100,67.4,69.9,67.9
20160413133000,301.2,100.4,61,65.5,100,66.9,69.9,67.9
20160413134500,304.8,101.6,61,80.5,100,67.6,70.0,68.0
20160413140000,297.6,99.2,61,81.6,100,67.9,70.0,68.0
20160413141500,297.6,99.2,61,77.3,100,68.2,70.0,68.0
20160413143000,301.2,100.4,61,57.2,0,68.4,70.0,68.0
20160413144500,301.2,100.4,61,56.4,0,67.9,70.0,68.0
20160413150000,301.2,100.4,61,56.4,100,67.4,70.0,68.0
20160413151500,301.2,100.4,61,61.4,100,67.1,70.0,68.0
20160413153000,304.8,101.6,61,73.4,100,67.8,70.0,68.0
20160413154500,304.8,101.6,61,70.6,100,68.1,70.0,68.0
20160413160000,304.8,101.6,61,70.6,100,68.2,70.0,68.0
20160413161500,304.8,101.6,61,69.7,100,68.2,70.0,68.0
20160413163000,301.2,100.4,61,72.0,100,68.2,70.0,68.0
20160413164500,301.2,100.4,61,56.8,0,68.1,70.0,68.0
20160413170000,304.8,101.6,61,56.8,100,67.7,70.0,68.0
20160413171500,304.8,101.6,61,56.8,100,67.5,70.0,68.0
20160413173000,304.8,101.6,61,60.8,100,67.2,70.0,68.0
20160413174500,304.8,101.6,61,79.7,100,67.6,70.0,68.0
20160413180000,304.8,101.6,61,74.9,100,67.9,70.0,68.0
20160413181500,304.8,101.6,61,77.3,100,68.2,70.0,68.0
20160413183000,304.8,101.6,61,63.1,0,68.4,70.0,68.0
20160413184500,304.8,101.6,61,56.8,0,67.9,70.0,68.0
20160413190000,304.8,101.6,61,56.8,100,67.6,70.0,68.0
20160413191500,304.8,101.6,61,56.8,100,67.4,70.0,68.0
20160413193000,301.2,100.4,61,73.9,100,67.3,70.0,68.0
20160413194500,304.8,101.6,61,77.8,100,67.9,70.0,68.0
20160413200000,304.8,101.6,61,75.3,100,68.1,70.0,68.0
20160413201500,304.8,101.6,61,76.4,100,68.2,70.0,68.0
20160413203000,304.8,101.6,61,56.4,0,67.9,70.0,68.0
20160413204500,304.8,101.6,61,56.4,100,67.6,70.0,68.0
20160413210000,304.8,101.6,61,56.4,100,67.3,70.0,68.0
20160413211500,304.8,101.6,61,67.7,100,67.4,70.0,68.0
20160413213000,304.8,101.6,61,74.8,100,67.6,70.0,68.0
20160413214500,304.8,101.6,61,71.1,100,68.1,70.0,68.0
20160413220000,304.8,101.6,61,63.0,0,68.3,70.0,68.0
20160413221500,304.8,101.6,61,56.8,100,67.3,70.0,68.0
