PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160413223000,309.0,103.0,61,56.8,100,67.3,70.0,68.0
20160413224500,304.8,101.6,61,72.4,100,67.5,70.0,68.0
20160413230000,304.8,101.6,61,71.6,100,67.9,70.0,68.0
20160413231500,309.0,103.0,61,73.4,100,68.1,70.0,68.0
20160413233000,304.8,101.6,61,64.2,0,68.3,70.0,68.0
20160413234500,304.8,101.6,61,56.4,100,67.6,70.0,68.0
20160414000000,304.8,101.6,61,57.1,100,67.2,70.0,68.0
20160414001500,301.2,100.4,61,73.5,100,67.5,70.0,68.0
20160414003000,301.2,100.4,61,72.0,100,67.8,70.0,68.0
20160414004500,301.2,100.4,61,72.0,100,68.0,70.0,68.0
20160414010000,301.2,100.4,61,74.4,100,68.1,70.0,68.0
20160414011500,301.2,100.4,61,71.6,100,68.2,70.0,68.0
20160414013000,301.2,100.4,61,56.8,0,68.1,70.0,68.0
20160414014500,304.8,101.6,61,56.8,0,67.8,70.0,68.0
20160414020000,304.8,101.6,61,56.8,100,67.5,70.0,68.0
20160414021500,301.2,100.4,61,56.8,100,67.2,70.0,68.0
20160414023000,301.2,100.4,61,78.3,100,67.6,70.0,68.0
20160414024500,301.2,100.4,61,78.3,100,67.8,70.0,68.0
20160414030000,301.2,100.4,61,82.5,100,68.0,70.0,68.0
20160414031500,301.2,100.4,61,76.4,100,68.2,70.0,68.0
20160414033000,304.8,101.6,61,57.2,0,68.3,70.0,68.0
20160414034500,301.2,100.4,61,56.4,0,68.0,70.0,68.0
20160414040000,301.2,100.4,61,56.4,100,67.7,70.0,68.0
20160414041500,301.2,100.4,61,56.4,100,67.6,70.0,68.0
20160414043000,301.2,100.4,61,56.4,100,67.2,70.0,68.0
20160414044500,304.8,101.6,61,71.5,100,67.5,70.0,68.0
20160414050000,301.2,100.4,61,72.6,100,67.7,70.0,68.0
20160414051500,301.2,100.4,61,73.8,100,67.9,70.0,68.0
20160414053000,304.8,101.6,61,72.0,100,68.1,70.0,68.0
20160414054500,304.8,101.6,61,75.3,100,68.2,70.0,68.0
20160414060000,301.2,100.4,61,57.2,0,68.2,70.0,68.0
20160414061500,304.8,101.6,61,56.0,100,67.7,70.0,68.0
20160414063000,301.2,100.4,61,56.7,100,67.3,70.0,68.0
20160414064500,304.8,101.6,61,74.8,100,67.4,70.0,68.0
20160414070000,304.8,101.6,61,71.6,100,67.7,70.0,68.0
20160414071500,294.0,98.0,61,75.4,100,67.9,70.0,68.0
20160414073000,294.0,98.0,61,71.6,100,68.0,70.0,68.0
20160414074500,297.6,99.2,61,73.5,100,68.2,70.0,68.0
20160414080000,297.6,99.2,61,69.1,0,68.3,70.0,68.0
20160414081500,297.6,99.2,61,56.8,0,67.9,70.0,68.0
20160414083000,297.6,99.2,61,56.8,100,67.4,70.0,68.0
20160414084500,309.0,103.0,61,56.8,100,67.2,70.0,68.0
20160414090000,304.8,101.6,61,72.2,100,67.4,70.0,68.0
20160414091500,301.2,100.4,61,74.4,100,67.8,70.0,68.0
20160414093000,304.8,101.6,61,71.1,100,68.0,70.0,68.0
20160414094500,304.8,101.6,61,64.1,0,68.2,70.0,68.0
20160414100000,301.2,100.4,61,56.7,0,67.9,70.0,68.0
20160414101500,304.8,101.6,61,56.7,100,67.8,70.0,68.0
20160414103000,301.2,100.4,61,56.7,100,67.9,70.0,68.0
20160414104500,301.2,100.4,61,56.7,100,67.7,70.0,68.0
20160414110000,304.8,101.6,61,56.0,100,67.8,70.0,68.0
20160414111500,301.2,100.4,61,56.0,100,67.7,70.0,68.0
20160414113000,301.2,100.4,61,56.7,100,67.7,70.0,68.0
20160414114500,301.2,100.4,61,56.7,100,67.8,70.0,68.0
20160414120000,301.2,100.4,61,56.7,100,67.7,70.0,68.0
20160414121500,301.2,100.4,61,62.0,100,68.2,70.0,68.0
20160414123000,301.2,100.4,61,62.0,100,67.9,70.0,68.0
20160414124500,301.2,100.4,61,62.8,100,67.9,70.0,68.0
20160414130000,301.2,100.4,61,62.8,100,68.2,70.0,68.0
20160414131500,301.2,100.4,61,57.2,0,68.2,70.0,68.0
20160414133000,301.2,100.4,61,57.2,0,67.9,70.0,68.0
20160414134500,301.2,100.4,61,57.2,0,67.9,70.0,68.0
20160414140000,301.2,100.4,61,57.2,0,67.9,70.0,68.0
20160414141500,301.2,100.4,61,56.4,0,67.9,70.0,68.0
20160414143000,297.6,99.2,61,56.4,100,67.6,70.0,68.0
20160414144500,301.2,100.4,61,56.4,100,67.9,70.0,68.0
20160414150000,301.2,100.4,61,56.4,100,67.9,70.0,68.0
20160414151500,301.2,100.4,61,56.4,100,67.9,70.0,68.0
20160414153000,301.2,100.4,61,56.4,100,67.6,70.0,68.0
20160414154500,297.6,99.2,61,58.6,100,67.1,70.0,68.0
20160414160000,301.2,100.4,61,59.6,0,68.2,70.0,68.0
20160414161500,301.2,100.4,61,57.9,100,67.0,70.0,68.0
20160414163000,304.8,101.6,61,57.9,100,67.8,70.0,68.0
20160414164500,301.2,100.4,61,80.1,100,67.5,70.0,68.0
20160414170000,297.6,99.2,61,76.4,100,68.0,70.0,68.0
20160414171500,301.2,100.4,61,74.9,100,68.2,70.0,68.0
20160414173000,301.2,100.4,61,56.4,0,68.2,70.0,68.0
20160414174500,301.2,100.4,61,56.4,0,67.9,70.0,68.0
20160414180000,301.2,100.4,61,56.4,100,67.7,70.0,68.0
20160414181500,304.8,101.6,61,56.4,100,67.4,70.0,68.0
20160414183000,304.8,101.6,61,57.9,100,67.2,70.0,68.0
20160414184500,301.2,100.4,61,80.1,100,67.7,70.0,68.0
20160414190000,301.2,100.4,61,74.9,100,67.9,70.0,68.0
20160414191500,304.8,101.6,61,77.1,100,68.1,70.0,68.0
20160414193000,301.2,100.4,61,77.1,100,68.2,70.0,68.0
20160414194500,301.2,100.4,61,57.1,0,68.2,70.0,68.0
20160414200000,304.8,101.6,61,56.4,0,68.0,70.0,68.0
20160414201500,304.8,101.6,61,56.4,100,67.7,70.0,68.0
20160414203000,304.8,101.6,61,56.4,100,67.4,70.0,68.0
20160414204500,304.8,101.6,61,59.9,100,67.2,70.0,68.0
20160414210000,304.8,101.6,61,72.4,100,67.7,70.0,68.0
20160414211500,304.8,101.6,61,72.4,100,67.9,70.0,68.0
20160414213000,304.8,101.6,61,75.3,100,68.1,70.0,68.0
20160414214500,304.8,101.6,61,56.8,0,67.9,70.0,68.0
20160414220000,304.8,101.6,61,56.8,100,67.4,70.0,68.0
20160414221500,301.2,100.4,61,65.2,100,67.3,70.0,68.0
20160414223000,304.8,101.6,61,68.6,100,67.6,70.0,68.0
20160414224500,301.2,100.4,61,66.3,100,67.7,70.0,68.0
20160414230000,304.8,101.6,61,67.7,100,67.8,70.0,68.0
20160414231500,301.2,100.4,61,67.7,100,67.9,70.0,68.0
20160414233000,304.8,101.6,61,66.9,100,67.9,70.0,68.0
20160414234500,301.2,100.4,61,68.1,100,68.0,70.0,68.0
20160415000000,304.8,101.6,61,66.3,100,68.1,70.0,68.0
20160415001500,304.8,101.6,61,68.2,100,68.1,70.0,68.0
20160415003000,304.8,101.6,61,66.1,100,68.1,70.0,68.0
20160415004500,304.8,101.6,61,67.7,100,68.1,70.0,68.0
20160415010000,301.2,100.4,61,67.7,100,68.2,70.0,68.0
20160415011500,304.8,101.6,61,67.7,100,68.2,70.0,68.0
20160415013000,301.2,100.4,61,68.6,100,68.2,70.0,68.0
20160415014500,301.2,100.4,61,66.2,100,68.2,70.0,68.0
20160415020000,301.2,100.4,61,68.1,100,68.2,70.0,68.0
20160415021500,301.2,100.4,61,66.3,100,68.2,70.0,68.0
20160415023000,301.2,100.4,61,67.7,100,68.2,70.0,68.0
20160415024500,301.2,100.4,61,57.2,0,68.2,70.0,68.0
20160415030000,301.2,100.4,61,56.0,100,67.7,70.0,68.0
20160415031500,301.2,100.4,61,56.0,100,67.4,70.0,68.0
20160415033000,301.2,100.4,61,56.7,100,67.3,70.0,68.0
20160415034500,301.2,100.4,61,74.4,100,67.7,70.0,68.0
20160415040000,301.2,100.4,61,78.7,100,68.1,70.0,68.0
20160415041500,301.2,100.4,61,73.5,100,68.2,70.0,68.0
20160415043000,301.2,100.4,61,56.4,0,67.9,70.0,68.0
20160415044500,301.2,100.4,61,56.4,100,67.4,70.0,68.0
20160415050000,301.2,100.4,61,57.1,100,67.2,70.0,68.0
20160415051500,301.2,100.4,61,72.4,100,67.5,70.0,68.0
20160415053000,301.2,100.4,61,71.6,100,67.9,70.0,68.0
20160415054500,301.2,100.4,61,74.8,100,68.1,70.0,68.0
20160415060000,301.2,100.4,61,71.1,100,68.2,70.0,68.0
20160415061500,301.2,100.4,61,56.8,0,67.9,70.0,68.0
20160415063000,301.2,100.4,61,56.8,100,67.6,70.0,68.0
20160415064500,301.2,100.4,61,56.8,100,67.4,70.0,68.0
20160415070000,301.2,100.4,61,59.8,100,67.3,70.0,68.0
20160415071500,294.0,98.0,61,73.0,100,67.7,70.0,68.0
20160415073000,297.6,99.2,61,73.0,100,67.9,70.0,68.0
20160415074500,294.0,98.0,61,73.0,100,68.1,70.0,68.0
20160415080000,294.0,98.0,61,74.2,100,68.2,70.0,68.0
20160415081500,297.6,99.2,61,56.8,0,68.1,70.0,68.0
20160415083000,297.6,99.2,61,56.8,100,67.7,70.0,68.0
20160415084500,304.8,101.6,61,56.8,100,67.3,70.0,68.0
20160415090000,301.2,100.4,61,74.8,100,67.4,70.0,68.0
20160415091500,304.8,101.6,61,77.8,100,68.1,70.0,68.0
20160415093000,304.8,101.6,61,57.6,100,67.7,70.0,68.0
20160415094500,304.8,101.6,61,60.5,100,67.4,70.0,68.0
20160415100000,301.2,100.4,61,64.3,100,67.1,70.0,68.0
20160415101500,301.2,100.4,61,63.2,100,67.7,70.0,68.0
20160415103000,304.8,101.6,61,65.8,100,68.3,70.0,68.0
20160415104500,301.2,100.4,61,57.5,100,67.2,70.0,68.0
20160415110000,301.2,100.4,61,59.2,100,67.4,70.0,68.0
20160415111500,304.8,101.6,61,62.8,100,68.0,70.0,68.0
20160415113000,301.2,100.4,61,64.9,100,67.9,70.0,68.0
20160415114500,301.2,100.4,61,57.6,100,67.4,70.0,68.0
20160415120000,301.2,100.4,61,69.5,100,67.4,70.0,68.0
20160415121500,304.8,101.6,61,67.7,100,67.9,70.0,68.0
20160415123000,301.2,100.4,61,58.8,0,68.0,70.0,68.0
20160415124500,301.2,100.4,61,57.5,100,67.2,70.0,68.0
20160415130000,301.2,100.4,61,58.4,100,67.4,70.0,68.0
20160415131500,301.2,100.4,61,66.0,0,68.3,70.0,68.0
20160415133000,304.8,101.6,61,56.8,0,67.9,70.0,68.0
20160415134500,304.8,101.6,61,57.5,100,67.3,70.0,68.0
20160415140000,301.2,100.4,61,61.9,100,67.2,70.0,68.0
20160415141500,304.8,101.6,61,58.3,100,67.9,70.0,68.0
20160415143000,294.0,98.0,61,59.2,100,67.4,70.0,68.0
20160415144500,294.0,98.0,61,63.4,100,67.8,70.0,68.0
20160415150000,304.8,101.6,61,67.2,100,68.0,70.0,68.0
20160415151500,309.0,103.0,61,57.2,100,67.3,70.0,68.0
20160415153000,304.8,101.6,61,57.9,100,67.2,70.0,68.0
20160415154500,304.8,101.6,61,60.4,100,67.5,70.0,68.0
20160415160000,304.8,101.6,61,58.4,0,67.8,70.0,68.0
20160415161500,301.2,100.4,61,60.8,100,67.5,70.0,68.0
20160415163000,304.8,101.6,61,63.2,100,67.8,70.0,68.0
20160415164500,301.2,100.4,61,59.2,100,67.6,70.0,68.0
20160415170000,304.8,101.6,61,71.6,100,67.8,70.0,68.0
20160415171500,304.8,101.6,61,73.4,100,68.1,70.0,68.0
20160415173000,304.8,101.6,61,73.4,100,68.2,70.0,68.0
20160415174500,304.8,101.6,61,58.4,0,68.3,70.0,68.0
20160415180000,304.8,101.6,61,56.4,0,67.8,70.0,68.0
20160415181500,304.8,101.6,61,56.4,100,67.7,70.0,68.0
20160415183000,301.2,100.4,61,56.4,100,67.4,70.0,68.0
20160415184500,304.8,101.6,61,58.3,100,67.3,70.0,68.0
20160415190000,301.2,100.4,61,73.7,100,67.6,70.0,68.0
20160415191500,301.2,100.4,61,71.5,100,67.8,70.0,68.0
20160415193000,304.8,101.6,61,72.5,100,67.9,70.0,68.0
20160415194500,304.8,101.6,61,71.1,100,68.1,70.0,68.0
20160415200000,304.8,101.6,61,74.4,100,68.2,70.0,68.0
20160415201500,304.8,101.6,61,71.6,100,68.2,70.0,68.0
20160415203000,304.8,101.6,61,56.8,0,68.2,70.0,68.0
20160415204500,304.8,101.6,61,56.8,0,68.0,70.0,68.0
20160415210000,304.8,101.6,61,56.0,0,67.8,70.0,68.0
20160415211500,301.2,100.4,61,56.0,100,67.6,70.0,68.0
20160415213000,301.2,100.4,61,56.7,100,67.3,70.0,68.0
20160415214500,301.2,100.4,61,78.7,100,67.4,70.0,68.0
20160415220000,301.2,100.4,61,75.4,100,67.7,70.0,68.0
20160415221500,301.2,100.4,61,79.6,100,67.9,70.0,68.0
20160415223000,301.2,100.4,61,74.4,100,68.2,70.0,68.0
20160415224500,304.8,101.6,61,58.1,0,68.3,70.0,68.0
20160415230000,304.8,101.6,61,56.4,0,68.0,70.0,68.0
20160415231500,304.8,101.6,61,56.4,100,67.7,70.0,68.0
20160415233000,304.8,101.6,61,56.4,100,67.4,70.0,68.0
20160415234500,304.8,101.6,61,56.4,100,67.4,70.0,68.0
20160416000000,301.2,100.4,61,77.7,100,67.5,70.0,68.0
20160416001500,301.2,100.4,61,74.4,100,67.8,70.0,68.0
20160416003000,304.8,101.6,61,77.8,100,68.0,70.0,68.0
20160416004500,304.8,101.6,61,76.2,100,68.2,70.0,68.0
20160416010000,301.2,100.4,61,57.2,0,68.3,70.0,68.0
20160416011500,297.6,99.2,62,57.2,0,68.4,69.9,67.9
20160416013000,294.0,98.0,61,55.9,0,68.1,69.9,67.9
20160416014500,294.0,98.0,61,55.9,0,67.9,69.9,67.9
20160416020000,294.0,98.0,61,55.9,0,67.8,69.9,67.9
20160416021500,294.0,98.0,61,55.9,100,67.6,69.9,67.9
20160416023000,289.8,96.6,61,55.9,100,67.5,69.9,67.9
20160416024500,294.0,98.0,61,55.9,100,67.4,69.9,67.9
20160416030000,294.0,98.0,61,56.7,100,67.3,69.9,67.9
20160416031500,294.0,98.0,61,76.4,100,67.3,69.9,67.9
20160416033000,294.0,98.0,61,84.3,100,67.5,69.9,67.9
20160416034500,294.0,98.0,61,77.8,100,67.7,69.9,67.9
20160416040000,294.0,98.0,61,82.2,100,67.9,69.9,67.9
20160416041500,294.0,98.0,61,78.7,100,68.1,69.9,67.9
20160416043000,294.0,98.0,61,56.8,0,68.2,69.9,67.9
20160416044500,294.0,98.0,61,56.8,0,68.1,69.9,67.9
20160416050000,297.6,99.2,61,56.2,0,67.9,69.9,67.9
20160416051500,294.0,98.0,61,56.2,0,67.7,69.9,67.9
20160416053000,294.0,98.0,61,56.2,100,67.6,69.9,67.9
20160416054500,294.0,98.0,61,56.2,100,67.4,69.9,67.9
20160416060000,294.0,98.0,61,56.2,100,67.4,69.9,67.9
20160416061500,294.0,98.0,61,56.8,100,67.3,69.9,67.9
20160416063000,294.0,98.0,61,76.3,100,67.3,69.9,67.9
20160416064500,294.0,98.0,61,80.2,100,67.6,69.9,67.9
20160416070000,294.0,98.0,61,86.2,100,67.7,69.9,67.9
20160416071500,294.0,98.0,61,78.8,100,67.9,69.9,67.9
20160416073000,294.0,98.0,61,84.6,100,68.1,69.9,67.9
20160416074500,294.0,98.0,61,56.8,0,68.2,69.9,67.9
20160416080000,294.0,98.0,61,56.0,0,68.1,69.9,67.9
20160416081500,297.6,99.2,61,56.0,0,67.9,69.9,67.9
20160416083000,294.0,98.0,61,56.0,0,67.7,69.9,67.9
20160416084500,297.6,99.2,61,56.0,100,67.6,69.9,67.9
20160416090000,294.0,98.0,61,56.0,100,67.4,69.9,67.9
20160416091500,294.0,98.0,61,56.7,100,67.3,69.9,67.9
20160416093000,297.6,99.2,61,76.3,100,67.2,69.9,67.9
20160416094500,294.0,98.0,61,83.5,100,67.4,69.9,67.9
20160416100000,294.0,98.0,61,79.7,100,67.7,69.9,67.9
20160416101500,294.0,98.0,61,80.8,100,67.9,69.9,67.9
20160416103000,294.0,98.0,61,83.1,100,68.1,69.9,67.9
20160416104500,294.0,98.0,61,57.5,0,68.2,69.9,67.9
20160416110000,297.6,99.2,61,56.7,0,68.1,69.9,67.9
20160416111500,294.0,98.0,61,56.7,0,67.9,69.9,67.9
20160416113000,297.6,99.2,61,56.0,0,67.7,69.9,67.9
20160416114500,297.6,99.2,61,56.0,100,67.4,69.9,67.9
20160416120000,294.0,98.0,61,56.0,100,67.4,69.9,67.9
20160416121500,297.6,99.2,61,56.8,100,67.3,69.9,67.9
20160416123000,297.6,99.2,61,67.2,100,67.3,69.9,67.9
20160416124500,297.6,99.2,61,78.2,100,67.5,69.9,67.9
20160416130000,294.0,98.0,61,82.5,100,67.7,69.9,67.9
20160416131500,294.0,98.0,61,77.8,100,67.9,69.9,67.9
20160416133000,297.6,99.2,61,80.2,100,68.1,69.9,67.9
20160416134500,297.6,99.2,61,57.6,0,68.2,69.9,67.9
20160416140000,297.6,99.2,61,56.4,0,68.1,69.9,67.9
20160416141500,297.6,99.2,61,56.4,0,67.9,69.9,67.9
20160416143000,297.6,99.2,61,56.4,0,67.8,69.9,67.9
20160416144500,297.6,99.2,61,56.4,100,67.6,69.9,67.9
20160416150000,297.6,99.2,61,56.4,100,67.5,69.9,67.9
20160416151500,297.6,99.2,61,56.4,100,67.3,69.9,67.9
20160416153000,297.6,99.2,61,58.8,100,67.2,69.9,67.9
20160416154500,297.6,99.2,61,78.5,100,67.4,69.9,67.9
20160416160000,297.6,99.2,61,83.7,100,67.6,69.9,67.9
20160416161500,297.6,99.2,61,78.3,100,67.8,69.9,67.9
20160416163000,297.6,99.2,61,82.6,100,68.0,69.9,67.9
20160416164500,297.6,99.2,61,58.0,0,68.2,69.9,67.9
20160416170000,301.2,100.4,61,56.8,0,68.2,69.9,67.9
20160416171500,297.6,99.2,61,56.8,0,67.9,69.9,67.9
20160416173000,297.6,99.2,61,56.8,0,67.8,69.9,67.9
20160416174500,297.6,99.2,61,56.8,0,67.7,69.9,67.9
20160416180000,297.6,99.2,61,56.8,100,67.5,69.9,67.9
20160416181500,297.6,99.2,61,56.8,100,67.3,69.9,67.9
20160416183000,297.6,99.2,61,56.8,100,67.3,69.9,67.9
20160416184500,294.0,98.0,61,81.4,100,67.3,69.9,67.9
20160416190000,294.0,98.0,61,77.8,100,67.6,69.9,67.9
20160416191500,297.6,99.2,61,81.1,100,67.7,69.9,67.9
20160416193000,297.6,99.2,61,79.5,100,67.9,69.9,67.9
20160416194500,297.6,99.2,61,78.7,100,68.1,69.9,67.9
20160416200000,297.6,99.2,61,56.8,0,68.2,69.9,67.9
20160416201500,297.6,99.2,61,56.8,0,68.0,69.9,67.9
20160416203000,301.2,100.4,61,56.0,100,67.6,69.9,67.9
20160416204500,297.6,99.2,61,56.0,100,67.4,69.9,67.9
20160416210000,297.6,99.2,61,57.1,100,67.3,69.9,67.9
20160416211500,297.6,99.2,61,68.7,100,67.3,69.9,67.9
20160416213000,297.6,99.2,61,72.5,100,67.6,69.9,67.9
20160416214500,297.6,99.2,61,73.4,100,67.6,69.9,67.9
20160416220000,301.2,100.4,61,71.6,100,67.8,69.9,67.9
20160416221500,301.2,100.4,61,74.8,100,67.9,69.9,67.9
20160416223000,301.2,100.4,61,71.1,100,68.0,69.9,67.9
20160416224500,301.2,100.4,61,73.3,100,68.1,69.9,67.9
20160416230000,301.2,100.4,61,56.4,0,67.9,69.9,67.9
20160416231500,301.2,100.4,61,56.4,0,67.7,69.9,67.9
20160416233000,297.6,99.2,61,56.4,100,67.6,69.9,67.9
20160416234500,301.2,100.4,61,56.4,100,67.4,69.9,67.9
20160417000000,301.2,100.4,61,56.4,100,67.3,69.9,67.9
20160417001500,301.2,100.4,61,63.6,100,67.2,69.9,67.9
20160417003000,301.2,100.4,61,77.8,100,67.4,69.9,67.9
20160417004500,297.6,99.2,61,85.0,100,67.6,69.9,67.9
20160417010000,297.6,99.2,61,78.3,100,67.7,69.9,67.9
20160417011500,297.6,99.2,61,82.9,100,67.9,69.9,67.9
20160417013000,301.2,100.4,61,76.1,0,68.2,69.9,67.9
20160417014500,301.2,100.4,61,56.4,0,68.2,69.9,67.9
20160417020000,297.6,99.2,61,56.4,0,68.0,69.9,67.9
20160417021500,297.6,99.2,61,55.6,0,67.8,69.9,67.9
20160417023000,301.2,100.4,61,56.3,100,67.6,69.9,67.9
20160417024500,301.2,100.4,61,56.3,100,67.4,69.9,67.9
20160417030000,297.6,99.2,61,56.3,100,67.3,69.9,67.9
20160417031500,301.2,100.4,61,71.4,100,67.2,69.9,67.9
20160417033000,301.2,100.4,61,78.7,100,67.4,69.9,67.9
20160417034500,297.6,99.2,61,79.7,100,67.6,69.9,67.9
20160417040000,301.2,100.4,61,84.9,100,67.7,69.9,67.9
20160417041500,297.6,99.2,61,78.7,100,67.9,69.9,67.9
20160417043000,301.2,100.4,61,85.6,100,68.1,69.9,67.9
20160417044500,297.6,99.2,61,56.4,0,68.2,69.9,67.9
20160417050000,297.6,99.2,61,56.4,0,67.9,69.9,67.9
20160417051500,297.6,99.2,61,55.8,0,67.8,69.9,67.9
20160417053000,297.6,99.2,61,55.8,100,67.6,69.9,67.9
20160417054500,297.6,99.2,61,55.8,100,67.4,69.9,67.9
20160417060000,297.6,99.2,61,56.7,100,67.3,69.9,67.9
20160417061500,297.6,99.2,61,72.8,100,67.2,69.9,67.9
20160417063000,297.6,99.2,61,79.6,100,67.4,69.9,67.9
20160417064500,297.6,99.2,61,79.6,100,67.6,69.9,67.9
20160417070000,297.6,99.2,61,84.2,100,67.8,69.9,67.9
20160417071500,297.6,99.2,61,78.7,100,68.0,69.9,67.9
20160417073000,301.2,100.4,61,58.0,0,68.2,69.9,67.9
20160417074500,297.6,99.2,61,56.8,0,68.1,69.9,67.9
20160417080000,297.6,99.2,61,55.8,0,67.9,69.9,67.9
20160417081500,297.6,99.2,61,55.8,0,67.7,69.9,67.9
20160417083000,297.6,99.2,61,55.8,100,67.4,69.9,67.9
20160417084500,301.2,100.4,61,56.7,100,67.3,69.9,67.9
20160417090000,297.6,99.2,61,66.2,100,67.2,69.9,67.9
20160417091500,297.6,99.2,61,80.6,100,67.4,69.9,67.9
20160417093000,297.6,99.2,61,77.8,100,67.6,69.9,67.9
20160417094500,297.6,99.2,61,80.2,100,67.9,69.9,67.9
20160417100000,297.6,99.2,61,80.2,100,68.1,69.9,67.9
20160417101500,297.6,99.2,61,57.2,0,68.1,69.9,67.9
20160417103000,297.6,99.2,61,56.4,0,67.8,69.9,67.9
20160417104500,297.6,99.2,61,56.4,100,67.5,69.9,67.9
20160417110000,297.6,99.2,61,57.1,100,67.2,69.9,67.9
20160417111500,297.6,99.2,61,64.0,100,67.2,69.9,67.9
20160417113000,297.6,99.2,61,75.3,100,67.6,69.9,67.9
20160417114500,297.6,99.2,61,71.6,100,67.7,69.9,67.9
20160417120000,297.6,99.2,61,74.0,100,67.9,69.9,67.9
20160417121500,297.6,99.2,61,72.4,100,67.9,69.9,67.9
20160417123000,297.6,99.2,61,72.4,100,68.1,69.9,67.9
20160417124500,297.6,99.2,61,72.4,0,68.2,69.9,67.9
20160417130000,297.6,99.2,61,57.2,0,67.9,69.9,67.9
20160417131500,297.6,99.2,61,57.2,0,67.8,69.9,67.9
20160417133000,297.6,99.2,61,56.4,100,67.5,69.9,67.9
20160417134500,301.2,100.4,61,56.4,100,67.4,69.9,67.9
20160417140000,294.0,98.0,61,57.5,100,67.2,69.9,67.9
20160417141500,297.6,99.2,61,76.8,100,67.4,69.9,67.9
20160417143000,297.6,99.2,61,80.0,100,67.6,69.9,67.9
20160417144500,297.6,99.2,61,78.1,100,67.8,69.9,67.9
20160417150000,297.6,99.2,61,75.8,100,68.0,69.9,67.9
20160417151500,297.6,99.2,61,62.2,0,68.2,69.9,67.9
20160417153000,297.6,99.2,61,56.9,0,68.1,69.9,67.9
20160417154500,297.6,99.2,61,56.9,0,67.8,69.9,67.9
20160417160000,297.6,99.2,61,56.9,0,67.7,69.9,67.9
20160417161500,297.6,99.2,61,56.9,100,67.4,69.9,67.9
20160417163000,294.0,98.0,61,56.9,100,67.3,69.9,67.9
20160417164500,297.6,99.2,61,56.9,100,67.3,69.9,67.9
20160417170000,297.6,99.2,61,74.4,100,67.4,69.9,67.9
20160417171500,294.0,98.0,61,80.1,100,67.6,69.9,67.9
20160417173000,294.0,98.0,61,78.2,100,67.7,69.9,67.9
20160417174500,297.6,99.2,61,78.2,100,67.9,69.9,67.9
20160417180000,297.6,99.2,61,80.8,100,68.1,69.9,67.9
20160417181500,297.6,99.2,61,56.8,0,68.2,69.9,67.9
20160417183000,297.6,99.2,61,56.8,0,68.1,69.9,67.9
20160417184500,297.6,99.2,61,56.0,0,67.9,69.9,67.9
20160417190000,297.6,99.2,61,56.0,0,67.8,69.9,67.9
20160417191500,297.6,99.2,61,56.0,100,67.6,69.9,67.9
20160417193000,297.6,99.2,61,56.0,100,67.4,69.9,67.9
20160417194500,297.6,99.2,61,57.0,100,67.3,69.9,67.9
20160417200000,297.6,99.2,61,69.2,100,67.2,69.9,67.9
20160417201500,297.6,99.2,61,78.7,100,67.4,69.9,67.9
20160417203000,297.6,99.2,61,78.7,100,67.6,69.9,67.9
20160417204500,297.6,99.2,61,83.7,100,67.7,69.9,67.9
20160417210000,301.2,100.4,61,77.5,100,68.0,69.9,67.9
20160417211500,297.6,99.2,61,78.6,0,68.2,69.9,67.9
20160417213000,297.6,99.2,61,56.8,0,68.2,69.9,67.9
20160417214500,301.2,100.4,61,56.0,0,68.1,69.9,67.9
20160417220000,297.6,99.2,61,56.0,0,67.7,69.9,67.9
20160417221500,297.6,99.2,61,56.0,100,67.6,69.9,67.9
20160417223000,297.6,99.2,61,56.0,100,67.4,69.9,67.9
20160417224500,297.6,99.2,61,56.0,100,67.2,69.9,67.9
20160417230000,297.6,99.2,61,77.7,100,67.2,69.9,67.9
20160417231500,297.6,99.2,61,77.7,100,67.4,69.9,67.9
20160417233000,301.2,100.4,61,80.2,100,67.7,69.9,67.9
20160417234500,297.6,99.2,61,80.2,100,67.8,69.9,67.9
20160418000000,301.2,100.4,61,78.7,100,68.1,69.9,67.9
20160418001500,297.6,99.2,61,58.0,0,68.3,69.9,67.9
20160418003000,301.2,100.4,61,56.8,0,68.2,69.9,67.9
20160418004500,297.6,99.2,61,56.0,0,67.8,69.9,67.9
20160418010000,301.2,100.4,61,56.0,100,67.6,69.9,67.9
20160418011500,301.2,100.4,61,56.0,100,67.4,69.9,67.9
20160418013000,297.6,99.2,61,56.7,100,67.3,69.9,67.9
20160418014500,297.6,99.2,61,72.3,100,67.3,69.9,67.9
20160418020000,297.6,99.2,61,80.4,100,67.4,69.9,67.9
20160418021500,297.6,99.2,61,77.3,100,67.6,69.9,67.9
20160418023000,301.2,100.4,61,82.1,100,67.8,69.9,67.9
20160418024500,297.6,99.2,61,78.1,100,67.9,69.9,67.9
20160418030000,297.6,99.2,61,73.3,0,68.2,69.9,67.9
20160418031500,297.6,99.2,61,56.4,0,68.2,69.9,67.9
20160418033000,297.6,99.2,61,56.4,0,68.1,69.9,67.9
20160418034500,297.6,99.2,61,56.4,0,67.8,69.9,67.9
20160418040000,297.6,99.2,61,56.4,0,67.7,69.9,67.9
20160418041500,297.6,99.2,61,56.4,100,67.5,69.9,67.9
20160418043000,297.6,99.2,61,56.4,100,67.3,69.9,67.9
20160418044500,301.2,100.4,61,57.1,100,67.2,69.9,67.9
20160418050000,297.6,99.2,61,82.4,100,67.3,69.9,67.9
20160418051500,297.6,99.2,61,78.2,100,67.5,69.9,67.9
20160418053000,297.6,99.2,61,81.1,100,67.7,69.9,67.9
20160418054500,301.2,100.4,61,81.1,100,67.9,69.9,67.9
20160418060000,297.6,99.2,61,78.7,100,68.1,69.9,67.9
20160418061500,297.6,99.2,61,56.8,0,68.2,69.9,67.9
20160418063000,301.2,100.4,61,56.0,0,68.1,69.9,67.9
20160418064500,297.6,99.2,61,56.0,0,67.9,69.9,67.9
20160418070000,294.0,98.0,61,56.0,0,67.7,69.9,67.9
20160418071500,294.0,98.0,61,56.0,100,67.6,69.9,67.9
20160418073000,294.0,98.0,61,56.0,100,67.4,69.9,67.9
20160418074500,294.0,98.0,61,56.7,100,67.2,69.9,67.9
20160418080000,294.0,98.0,61,82.5,100,67.3,69.9,67.9
20160418081500,294.0,98.0,61,77.4,100,67.6,69.9,67.9
20160418083000,294.0,98.0,61,61.7,0,68.2,69.9,67.9
20160418084500,297.6,99.2,61,56.4,100,67.7,69.9,67.9
20160418090000,297.6,99.2,61,56.4,100,67.8,69.9,67.9
20160418091500,294.0,98.0,61,56.4,100,67.7,69.9,67.9
20160418093000,297.6,99.2,61,56.4,100,67.7,69.9,67.9
20160418094500,297.6,99.2,61,57.2,100,67.5,69.9,67.9
20160418100000,297.6,99.2,61,57.2,100,67.4,69.9,67.9
20160418101500,297.6,99.2,61,59.6,100,67.3,69.9,67.9
20160418103000,301.2,100.4,61,57.4,100,67.4,69.9,67.9
20160418104500,301.2,100.4,61,57.4,100,67.3,69.9,67.9
20160418110000,301.2,100.4,61,58.0,100,67.6,69.9,67.9
20160418111500,301.2,100.4,61,67.7,100,67.9,69.9,67.9
20160418113000,301.2,100.4,61,56.9,100,67.7,69.9,67.9
20160418114500,301.2,100.4,61,56.9,100,67.3,69.9,67.9
20160418120000,301.2,100.4,61,61.2,100,67.6,69.9,67.9
20160418121500,297.6,99.2,61,64.0,100,67.9,69.9,67.9
20160418123000,297.6,99.2,61,62.4,100,68.0,69.9,67.9
20160418124500,301.2,100.4,61,58.0,0,67.9,69.9,67.9
20160418130000,297.6,99.2,61,56.9,100,67.4,69.9,67.9
20160418131500,297.6,99.2,61,57.5,100,67.9,69.9,67.9
20160418133000,301.2,100.4,61,57.5,100,67.9,69.9,67.9
20160418134500,301.2,100.4,61,56.4,0,68.1,69.9,67.9
20160418140000,301.2,100.4,61,56.4,0,67.9,69.9,67.9
20160418141500,297.6,99.2,61,56.4,0,68.1,69.9,67.9
20160418143000,297.6,99.2,61,56.4,0,68.1,69.5,67.5
20160418144500,294.0,98.0,61,56.4,0,67.8,69.5,67.5
20160418150000,294.0,98.0,61,56.4,0,67.9,69.5,67.5
20160418151500,294.0,98.0,61,56.4,0,67.5,69.5,67.5
20160418153000,297.6,99.2,61,56.4,100,67.2,69.5,67.5
20160418154500,294.0,98.0,61,56.4,100,66.9,69.5,67.5
20160418160000,301.2,100.4,61,56.4,100,67.1,69.5,67.5
20160418161500,301.2,100.4,61,56.4,100,67.3,69.5,67.5
20160418163000,301.2,100.4,61,56.4,100,67.3,69.5,67.5
20160418164500,301.2,100.4,61,56.4,100,67.2,69.5,67.5
20160418170000,304.8,101.6,61,56.4,100,67.1,69.5,67.5
20160418171500,301.2,100.4,61,72.0,100,67.2,69.5,67.5
20160418173000,301.2,100.4,61,72.0,100,67.6,69.5,67.5
20160418174500,301.2,100.4,60,59.4,0,67.8,69.5,67.5
20160418180000,304.8,101.6,60,56.4,0,67.4,69.5,67.5
20160418181500,304.8,101.6,60,56.4,100,67.1,69.5,67.5
20160418183000,304.8,101.6,60,56.4,100,67.1,69.5,67.5
20160418184500,304.8,101.6,60,56.4,100,66.9,69.5,67.5
20160418190000,304.8,101.6,60,56.4,100,66.9,69.5,67.5
20160418191500,304.8,101.6,60,73.6,100,67.2,69.5,67.5
20160418193000,304.8,101.6,60,71.1,100,67.4,69.5,67.5
20160418194500,301.2,100.4,60,74.4,100,67.6,69.5,67.5
20160418200000,304.8,101.6,60,71.1,100,67.7,69.5,67.5
20160418201500,304.8,101.6,60,57.2,0,67.7,69.5,67.5
20160418203000,304.8,101.6,60,56.4,0,67.3,69.5,67.5
20160418204500,301.2,100.4,60,56.4,100,67.1,69.5,67.5
20160418210000,304.8,101.6,60,57.1,100,66.9,69.5,67.5
20160418211500,304.8,101.6,60,59.9,100,66.9,69.5,67.5
20160418213000,304.8,101.6,60,74.4,100,67.2,69.5,67.5
20160418214500,304.8,101.6,60,71.5,100,67.5,69.5,67.5
20160418220000,304.8,101.6,60,72.5,100,67.7,69.5,67.5
20160418221500,304.8,101.6,60,57.2,0,67.7,69.5,67.5
20160418223000,304.8,101.6,60,56.3,100,67.2,69.5,67.5
20160418224500,304.8,101.6,60,56.3,100,67.1,69.5,67.5
20160418230000,304.8,101.6,60,56.3,100,66.9,69.5,67.5
20160418231500,301.2,100.4,60,57.5,100,66.8,69.5,67.5
20160418233000,304.8,101.6,60,79.1,100,67.2,69.5,67.5
20160418234500,304.8,101.6,60,74.0,100,67.5,69.5,67.5
20160419000000,304.8,101.6,60,78.3,100,67.7,69.5,67.5
20160419001500,309.0,103.0,60,56.4,0,67.6,69.5,67.5
20160419003000,304.8,101.6,60,56.4,100,67.1,69.5,67.5
20160419004500,304.8,101.6,60,56.4,100,66.9,69.5,67.5
20160419010000,304.8,101.6,60,56.4,100,66.8,69.5,67.5
20160419011500,304.8,101.6,60,67.2,100,67.1,69.5,67.5
20160419013000,304.8,101.6,60,68.2,100,67.2,69.5,67.5
20160419014500,304.8,101.6,60,68.2,100,67.3,69.5,67.5
20160419020000,301.2,100.4,60,67.3,100,67.4,69.5,67.5
20160419021500,304.8,101.6,60,69.1,100,67.4,69.5,67.5
20160419023000,301.2,100.4,60,67.3,100,67.6,69.5,67.5
20160419024500,301.2,100.4,60,69.0,100,67.6,69.5,67.5
20160419030000,301.2,100.4,60,67.7,100,67.7,69.5,67.5
20160419031500,301.2,100.4,60,67.7,100,67.7,69.5,67.5
20160419033000,301.2,100.4,60,56.8,0,67.6,69.5,67.5
20160419034500,301.2,100.4,60,56.8,0,67.3,69.5,67.5
20160419040000,301.2,100.4,60,56.8,100,67.1,69.5,67.5
20160419041500,301.2,100.4,60,56.8,100,66.9,69.5,67.5
20160419043000,301.2,100.4,60,56.8,100,66.9,69.5,67.5
20160419044500,301.2,100.4,60,75.3,100,67.0,69.5,67.5
20160419050000,297.6,99.2,60,71.6,100,67.3,69.5,67.5
20160419051500,301.2,100.4,60,74.9,100,67.4,69.5,67.5
20160419053000,297.6,99.2,60,71.8,100,67.6,69.5,67.5
20160419054500,301.2,100.4,60,65.6,0,67.8,69.5,67.5
20160419060000,301.2,100.4,60,56.6,0,67.6,69.5,67.5
20160419061500,301.2,100.4,60,56.6,0,67.4,69.5,67.5
20160419063000,301.2,100.4,60,56.6,0,67.3,69.5,67.5
20160419064500,301.2,100.4,60,56.6,100,67.2,69.5,67.5
20160419070000,301.2,100.4,60,56.6,100,67.2,69.5,67.5
20160419071500,301.2,100.4,60,56.6,100,67.2,69.5,67.5
20160419073000,301.2,100.4,60,56.6,100,67.2,69.5,67.5
20160419074500,301.2,100.4,60,56.6,100,67.2,69.5,67.5
20160419080000,301.2,100.4,60,56.6,100,67.1,69.5,67.5
20160419081500,301.2,100.4,60,61.3,100,67.4,69.5,67.5
20160419083000,301.2,100.4,60,58.3,100,67.3,69.5,67.5
20160419084500,304.8,101.6,60,56.4,0,67.9,69.5,67.5
20160419090000,301.2,100.4,60,56.4,0,67.9,69.5,67.5
20160419091500,301.2,100.4,60,56.4,0,68.2,69.5,67.5
20160419093000,301.2,100.4,60,56.4,0,68.4,69.5,67.5
20160419094500,297.6,99.2,60,56.4,0,68.9,69.5,67.5
20160419100000,301.2,100.4,60,56.4,0,68.9,69.5,67.5
20160419101500,297.6,99.2,60,56.4,0,69.1,69.5,67.5
20160419103000,301.2,100.4,60,55.6,0,69.3,69.5,67.5
20160419104500,301.2,100.4,60,55.6,0,68.9,69.5,67.5
20160419110000,301.2,100.4,60,55.6,0,69.1,69.5,67.5
20160419111500,301.2,100.4,60,55.6,0,68.7,69.5,67.5
20160419113000,297.6,99.2,60,55.6,0,68.8,69.5,67.5
20160419114500,297.6,99.2,60,56.3,0,68.9,69.5,67.5
20160419120000,297.6,99.2,60,56.3,0,69.1,69.5,67.5
20160419121500,297.6,99.2,60,56.3,0,69.2,69.5,67.5
20160419123000,301.2,100.4,60,56.3,0,68.9,69.5,67.5
20160419124500,297.6,99.2,60,56.3,0,68.8,69.5,67.5
20160419130000,297.6,99.2,60,56.3,0,69.1,69.5,67.5
20160419131500,297.6,99.2,60,56.3,0,68.7,69.5,67.5
20160419133000,294.0,98.0,60,56.3,0,68.2,69.5,67.5
20160419134500,294.0,98.0,60,56.3,0,68.3,69.5,67.5
20160419140000,297.6,99.2,60,56.3,0,68.6,69.5,67.5
20160419141500,294.0,98.0,60,56.3,0,67.9,69.5,67.5
20160419143000,297.6,99.2,60,56.3,0,67.6,69.5,67.5
20160419144500,294.0,98.0,60,56.3,0,67.6,69.5,67.5
20160419150000,297.6,99.2,60,56.3,0,67.7,69.5,67.5
20160419151500,297.6,99.2,60,55.6,0,67.9,69.5,67.5
20160419153000,294.0,98.0,60,55.6,0,67.9,69.5,67.5
20160419154500,297.6,99.2,60,55.6,0,67.7,69.5,67.5
20160419160000,294.0,98.0,60,55.6,0,68.2,69.5,67.5
20160419161500,297.6,99.2,60,55.6,0,67.9,69.5,67.5
20160419163000,297.6,99.2,60,55.6,0,67.8,69.5,67.5
20160419164500,297.6,99.2,60,55.6,0,67.7,69.5,67.5
20160419170000,294.0,98.0,60,55.6,0,67.7,69.5,67.5
20160419171500,294.0,98.0,60,55.6,0,67.7,69.5,67.5
20160419173000,294.0,98.0,60,55.6,0,67.4,69.5,67.5
20160419174500,297.6,99.2,60,55.6,0,67.3,69.5,67.5
20160419180000,301.2,100.4,60,55.6,0,67.4,69.5,67.5
20160419181500,301.2,100.4,60,55.6,100,67.1,69.5,67.5
20160419183000,301.2,100.4,60,55.6,100,67.2,69.5,67.5
20160419184500,301.2,100.4,60,55.6,100,67.6,69.5,67.5
20160419190000,301.2,100.4,60,56.6,100,67.6,69.5,67.5
20160419191500,301.2,100.4,60,56.6,100,67.7,69.5,67.5
20160419193000,301.2,100.4,60,56.6,100,67.6,69.5,67.5
20160419194500,301.2,100.4,60,56.6,100,67.6,69.5,67.5
20160419200000,297.6,99.2,60,56.6,100,67.5,69.5,67.5
20160419201500,297.6,99.2,60,56.6,100,67.4,69.5,67.5
20160419203000,301.2,100.4,60,56.6,100,67.4,69.5,67.5
20160419204500,301.2,100.4,60,56.6,100,67.3,69.5,67.5
20160419210000,301.2,100.4,60,56.0,100,67.2,69.5,67.5
20160419211500,301.2,100.4,60,56.0,100,67.2,69.5,67.5
20160419213000,301.2,100.4,60,56.0,100,67.1,69.5,67.5
20160419214500,301.2,100.4,60,56.0,100,67.1,69.5,67.5
20160419220000,304.8,101.6,60,57.5,100,66.9,69.5,67.5
20160419221500,301.2,100.4,60,71.1,100,67.1,69.5,67.5
20160419223000,304.8,101.6,60,73.9,100,67.4,69.5,67.5
20160419224500,304.8,101.6,60,71.2,100,67.6,69.5,67.5
20160419230000,301.2,100.4,60,72.9,100,67.7,69.5,67.5
20160419231500,301.2,100.4,60,56.4,0,67.7,69.5,67.5
20160419233000,301.2,100.4,60,56.4,0,67.6,69.5,67.5
20160419234500,304.8,101.6,60,56.4,0,67.3,69.5,67.5
20160420000000,301.2,100.4,60,56.4,100,67.2,69.5,67.5
20160420001500,301.2,100.4,60,56.4,100,67.1,69.5,67.5
20160420003000,304.8,101.6,60,56.4,100,67.0,69.5,67.5
20160420004500,301.2,100.4,60,56.4,100,66.9,69.5,67.5
20160420010000,304.8,101.6,60,74.4,100,67.0,69.5,67.5
20160420011500,304.8,101.6,63,57.6,0,67.6,69.5,67.5
20160420013000,301.2,100.4,61,56.3,0,67.3,69.5,67.5
20160420014500,301.2,100.4,61,56.3,100,67.2,69.5,67.5
20160420020000,294.0,98.0,61,56.3,100,67.1,69.5,67.5
20160420021500,294.0,98.0,61,56.3,100,66.9,69.5,67.5
20160420023000,294.0,98.0,61,60.9,100,66.9,69.5,67.5
20160420024500,294.0,98.0,61,77.1,100,67.1,69.5,67.5
20160420030000,294.0,98.0,61,82.5,100,67.2,69.5,67.5
20160420031500,294.0,98.0,61,77.1,100,67.5,69.5,67.5
20160420033000,294.0,98.0,61,80.1,100,67.7,69.5,67.5
20160420034500,294.0,98.0,61,56.4,0,67.8,69.5,67.5
20160420040000,294.0,98.0,61,56.4,0,67.7,69.5,67.5
20160420041500,297.6,99.2,61,55.6,0,67.5,69.5,67.5
20160420043000,297.6,99.2,61,55.6,0,67.3,69.5,67.5
20160420044500,294.0,98.0,61,55.6,100,67.1,69.5,67.5
20160420050000,294.0,98.0,61,55.6,100,67.1,69.5,67.5
20160420051500,297.6,99.2,61,56.3,100,66.9,69.5,67.5
20160420053000,297.6,99.2,61,68.1,100,66.9,69.5,67.5
20160420054500,297.6,99.2,61,77.8,100,67.1,69.5,67.5
20160420060000,297.6,99.2,61,74.4,100,67.3,69.5,67.5
20160420061500,294.0,98.0,61,79.6,100,67.5,69.5,67.5
20160420063000,297.6,99.2,61,79.6,100,67.7,69.5,67.5
20160420064500,294.0,98.0,61,57.2,0,67.8,69.5,67.5
20160420070000,297.6,99.2,61,56.4,0,67.7,69.5,67.5
20160420071500,297.6,99.2,61,56.4,0,67.6,69.5,67.5
20160420073000,297.6,99.2,61,56.4,0,67.4,69.5,67.5
20160420074500,297.6,99.2,61,56.4,0,67.3,69.5,67.5
20160420080000,297.6,99.2,61,56.4,100,67.2,69.5,67.5
20160420081500,297.6,99.2,61,55.6,100,67.0,69.5,67.5
20160420083000,297.6,99.2,61,56.8,100,66.8,69.5,67.5
20160420084500,297.6,99.2,61,77.7,100,66.9,69.5,67.5
20160420090000,297.6,99.2,61,79.2,100,67.1,69.5,67.5
20160420091500,297.6,99.2,61,77.3,100,67.4,69.5,67.5
20160420093000,297.6,99.2,61,57.2,0,67.6,69.5,67.5
20160420094500,297.6,99.2,61,56.4,100,66.9,69.5,67.5
20160420100000,294.0,98.0,61,57.5,100,66.8,69.5,67.5
20160420101500,297.6,99.2,61,59.6,100,67.1,69.5,67.5
20160420103000,297.6,99.2,61,65.4,0,67.9,69.5,67.5
20160420104500,297.6,99.2,61,57.1,100,66.7,69.5,67.5
20160420110000,297.6,99.2,61,71.5,100,67.1,69.5,67.5
20160420111500,301.2,100.4,61,66.7,100,67.4,69.5,67.5
20160420113000,297.6,99.2,61,57.2,100,66.9,69.5,67.5
20160420114500,301.2,100.4,61,57.2,100,66.9,69.5,67.5
20160420120000,297.6,99.2,61,59.9,100,67.1,69.5,67.5
20160420121500,297.6,99.2,61,58.0,100,67.1,69.5,67.5
20160420123000,297.6,99.2,61,60.7,100,66.7,69.5,67.5
20160420124500,297.6,99.2,61,59.6,100,67.1,69.5,67.5
20160420130000,297.6,99.2,61,58.0,0,67.6,69.5,67.5
20160420131500,297.6,99.2,61,56.8,100,66.9,69.5,67.5
20160420133000,297.6,99.2,61,57.5,100,66.8,69.5,67.5
20160420134500,294.0,98.0,61,57.5,100,67.3,69.5,67.5
20160420140000,297.6,99.2,61,57.5,100,67.4,69.5,67.5
20160420141500,297.6,99.2,61,57.5,100,67.2,69.5,67.5
20160420143000,297.6,99.2,61,57.5,100,67.4,69.5,67.5
20160420144500,297.6,99.2,61,57.5,100,67.6,69.5,67.5
20160420150000,297.6,99.2,61,57.5,100,67.4,69.5,67.5
20160420151500,297.6,99.2,61,57.5,100,67.2,69.5,67.5
20160420153000,301.2,100.4,61,57.5,100,67.3,69.5,67.5
20160420154500,297.6,99.2,61,57.5,100,67.4,69.5,67.5
20160420160000,297.6,99.2,61,57.5,100,67.4,69.5,67.5
20160420161500,297.6,99.2,61,57.5,0,68.0,69.5,67.5
20160420163000,301.2,100.4,61,56.8,0,67.7,69.5,67.5
20160420164500,297.6,99.2,61,56.8,0,67.3,69.5,67.5
20160420170000,297.6,99.2,61,56.8,100,67.3,69.5,67.5
20160420171500,297.6,99.2,61,56.8,0,67.4,69.5,67.5
20160420173000,297.6,99.2,61,56.2,0,67.3,69.5,67.5
20160420174500,301.2,100.4,61,56.2,100,67.1,69.5,67.5
20160420180000,304.8,101.6,61,56.2,100,67.0,69.5,67.5
20160420181500,304.8,101.6,61,56.2,100,66.9,69.5,67.5
20160420183000,304.8,101.6,61,70.5,100,67.1,69.5,67.5
20160420184500,304.8,101.6,61,70.5,100,67.4,69.5,67.5
20160420190000,304.8,101.6,61,70.5,100,67.6,69.5,67.5
20160420191500,304.8,101.6,61,71.6,100,67.7,69.5,67.5
20160420193000,309.0,103.0,61,56.8,0,67.7,69.5,67.5
20160420194500,309.0,103.0,61,56.0,0,67.6,69.5,67.5
20160420200000,304.8,101.6,61,56.0,0,67.4,69.5,67.5
20160420201500,309.0,103.0,61,56.0,100,67.2,69.5,67.5
20160420203000,304.8,101.6,61,56.0,100,67.0,69.5,67.5
20160420204500,309.0,103.0,61,56.0,100,67.1,69.5,67.5
20160420210000,304.8,101.6,61,56.7,100,66.9,69.5,67.5
20160420211500,309.0,103.0,61,71.0,100,67.0,69.5,67.5
20160420213000,304.8,101.6,61,71.0,100,67.3,69.5,67.5
20160420214500,309.0,103.0,61,73.8,100,67.5,69.5,67.5
20160420220000,304.8,101.6,61,71.1,100,67.7,69.5,67.5
20160420221500,309.0,103.0,61,56.8,0,67.7,69.5,67.5
20160420223000,304.8,101.6,60,56.0,0,67.4,69.5,67.5
20160420224500,301.2,100.4,60,56.0,0,67.3,69.5,67.5
20160420230000,304.8,101.6,60,56.0,100,67.2,69.5,67.5
20160420231500,304.8,101.6,60,56.0,100,67.0,69.5,67.5
20160420233000,304.8,101.6,60,56.7,100,66.9,69.5,67.5
20160420234500,304.8,101.6,60,72.5,100,67.0,69.5,67.5
20160421000000,304.8,101.6,60,71.1,100,67.2,69.5,67.5
20160421001500,304.8,101.6,60,72.9,100,67.4,69.5,67.5
20160421003000,304.8,101.6,60,72.9,100,67.6,69.5,67.5
20160421004500,304.8,101.6,60,60.3,0,67.8,69.5,67.5
20160421010000,301.2,100.4,60,56.4,0,67.7,69.5,67.5
20160421011500,304.8,101.6,60,56.4,0,67.4,69.5,67.5
20160421013000,304.8,101.6,60,56.4,100,67.2,69.5,67.5
20160421014500,304.8,101.6,60,56.4,100,67.1,69.5,67.5
20160421020000,304.8,101.6,60,56.4,100,66.8,69.5,67.5
20160421021500,301.2,100.4,60,79.2,100,66.9,69.5,67.5
20160421023000,304.8,101.6,60,75.9,100,67.3,69.5,67.5
20160421024500,304.8,101.6,60,76.7,100,67.6,69.5,67.5
20160421030000,301.2,100.4,60,58.4,0,67.8,69.5,67.5
20160421031500,301.2,100.4,60,56.4,0,67.4,69.5,67.5
20160421033000,301.2,100.4,60,56.4,100,67.1,69.5,67.5
20160421034500,301.2,100.4,60,57.1,100,66.8,69.5,67.5
20160421040000,301.2,100.4,60,70.6,100,66.9,69.5,67.5
20160421041500,301.2,100.4,60,73.5,100,67.4,69.5,67.5
20160421043000,301.2,100.4,60,71.6,100,67.7,69.5,67.5
20160421044500,301.2,100.4,60,56.4,100,67.2,69.5,67.5
20160421050000,301.2,100.4,60,56.4,100,66.7,69.5,67.5
20160421051500,301.2,100.4,60,70.6,100,66.9,69.5,67.5
20160421053000,301.2,100.4,60,71.5,100,67.5,69.5,67.5
20160421054500,301.2,100.4,60,61.2,0,67.8,69.5,67.5
20160421060000,304.8,101.6,60,56.0,100,66.9,69.5,67.5
20160421061500,301.2,100.4,60,62.7,100,66.7,69.5,67.5
20160421063000,301.2,100.4,60,69.6,100,67.1,69.5,67.5
20160421064500,297.6,99.2,60,67.2,100,67.4,69.5,67.5
20160421070000,301.2,100.4,60,68.2,100,67.4,69.5,67.5
20160421071500,301.2,100.4,60,68.2,100,67.4,69.5,67.5
20160421073000,301.2,100.4,60,67.4,100,67.5,69.5,67.5
20160421074500,301.2,100.4,60,66.3,100,67.6,69.5,67.5
20160421080000,301.2,100.4,60,68.2,100,67.6,69.5,67.5
20160421081500,301.2,100.4,60,67.3,100,67.6,69.5,67.5
20160421083000,297.6,99.2,60,67.3,100,67.7,69.5,67.5
20160421084500,297.6,99.2,60,68.6,100,67.7,69.5,67.5
20160421090000,301.2,100.4,60,59.9,0,67.8,69.5,67.5
20160421091500,297.6,99.2,60,56.4,0,67.6,69.5,67.5
20160421093000,297.6,99.2,60,56.4,0,67.4,69.5,67.5
20160421094500,297.6,99.2,60,56.4,100,67.2,69.5,67.5
20160421100000,301.2,100.4,60,56.4,100,66.9,69.5,67.5
20160421101500,301.2,100.4,60,57.1,100,66.9,69.5,67.5
20160421103000,297.6,99.2,60,72.5,100,67.0,69.5,67.5
20160421104500,297.6,99.2,60,72.5,100,67.3,69.5,67.5
20160421110000,297.6,99.2,60,71.1,100,67.5,69.5,67.5
20160421111500,297.6,99.2,60,72.4,100,67.6,69.5,67.5
20160421113000,297.6,99.2,60,56.8,100,67.1,69.5,67.5
20160421114500,297.6,99.2,60,56.8,100,67.1,69.5,67.5
20160421120000,297.6,99.2,60,56.8,100,66.9,69.5,67.5
20160421121500,297.6,99.2,60,56.8,100,67.1,69.5,67.5
20160421123000,297.6,99.2,60,58.8,0,67.6,69.5,67.5
20160421124500,297.6,99.2,60,56.8,100,67.1,69.5,67.5
20160421130000,297.6,99.2,60,56.8,100,67.0,69.5,67.5
20160421131500,301.2,100.4,60,56.8,100,67.3,69.5,67.5
20160421133000,297.6,99.2,60,56.8,100,67.1,69.5,67.5
20160421134500,297.6,99.2,60,57.4,100,67.1,69.5,67.5
20160421140000,297.6,99.2,60,59.2,100,67.2,69.5,67.5
20160421141500,297.6,99.2,60,65.3,100,67.7,69.5,67.5
20160421143000,289.8,96.6,60,57.2,0,67.4,69.5,67.5
20160421144500,297.6,99.2,60,57.2,100,67.4,69.5,67.5
20160421150000,294.0,98.0,60,56.4,100,67.4,69.5,67.5
20160421151500,297.6,99.2,60,56.4,100,67.2,69.5,67.5
20160421153000,294.0,98.0,60,56.4,100,67.2,69.5,67.5
20160421154500,297.6,99.2,60,56.4,100,67.3,69.5,67.5
20160421160000,297.6,99.2,60,56.4,100,67.4,69.5,67.5
20160421161500,297.6,99.2,60,56.4,100,67.4,69.5,67.5
20160421163000,297.6,99.2,60,56.4,100,67.3,69.5,67.5
20160421164500,297.6,99.2,60,56.4,100,67.4,69.5,67.5
20160421170000,297.6,99.2,60,56.4,100,67.2,69.5,67.5
20160421171500,297.6,99.2,60,57.1,100,67.1,69.5,67.5
20160421173000,297.6,99.2,60,56.4,100,67.3,69.5,67.5
20160421174500,301.2,100.4,60,56.4,100,67.4,69.5,67.5
20160421180000,301.2,100.4,60,56.4,100,67.2,69.5,67.5
20160421181500,297.6,99.2,60,56.4,100,67.1,69.5,67.5
20160421183000,297.6,99.2,60,66.2,100,67.1,69.5,67.5
20160421184500,301.2,100.4,60,67.2,100,67.3,69.5,67.5
20160421190000,301.2,100.4,60,68.1,100,67.4,69.5,67.5
20160421191500,301.2,100.4,60,67.3,100,67.5,69.5,67.5
20160421193000,297.6,99.2,60,66.3,100,67.6,69.5,67.5
20160421194500,301.2,100.4,60,67.7,100,67.7,69.5,67.5
20160421200000,304.8,101.6,60,57.3,0,67.7,69.5,67.5
20160421201500,301.2,100.4,60,56.4,0,67.6,69.5,67.5
20160421203000,301.2,100.4,60,56.4,0,67.3,69.5,67.5
20160421204500,301.2,100.4,60,56.4,100,67.2,69.5,67.5
20160421210000,304.8,101.6,60,56.4,100,67.1,69.5,67.5
20160421211500,301.2,100.4,60,56.4,100,67.0,69.5,67.5
20160421213000,301.2,100.4,60,56.4,100,66.9,69.5,67.5
20160421214500,301.2,100.4,60,73.3,100,67.0,69.5,67.5
20160421220000,301.2,100.4,60,71.1,100,67.3,69.5,67.5
20160421221500,301.2,100.4,60,74.0,100,67.5,69.5,67.5
20160421223000,301.2,100.4,60,71.4,100,67.7,69.5,67.5
20160421224500,301.2,100.4,60,56.9,0,67.7,69.5,67.5
20160421230000,301.2,100.4,60,56.9,0,67.6,69.5,67.5
20160421231500,301.2,100.4,60,56.9,100,67.2,69.5,67.5
20160421233000,301.2,100.4,60,56.2,100,67.1,69.5,67.5
20160421234500,301.2,100.4,60,56.2,100,67.0,69.5,67.5
20160422000000,301.2,100.4,60,57.1,100,66.9,69.5,67.5
20160422001500,301.2,100.4,60,71.5,100,67.0,69.5,67.5
20160422003000,301.2,100.4,60,74.0,100,67.3,69.5,67.5
20160422004500,301.2,100.4,60,70.9,100,67.5,69.5,67.5
20160422010000,301.2,100.4,60,73.8,100,67.6,69.5,67.5
20160422011500,301.2,100.4,60,70.2,0,67.8,69.5,67.5
20160422013000,297.6,99.2,60,56.4,0,67.7,69.5,67.5
20160422014500,301.2,100.4,60,56.4,0,67.4,69.5,67.5
20160422020000,297.6,99.2,60,56.4,100,67.2,69.5,67.5
20160422021500,297.6,99.2,60,56.4,100,67.1,69.5,67.5
20160422023000,297.6,99.2,60,56.4,100,66.9,69.5,67.5
20160422024500,301.2,100.4,60,71.8,100,66.9,69.5,67.5
20160422030000,297.6,99.2,60,70.6,100,67.2,69.5,67.5
20160422031500,297.6,99.2,60,74.0,100,67.3,69.5,67.5
20160422033000,297.6,99.2,60,71.6,100,67.4,69.5,67.5
20160422034500,297.6,99.2,60,73.4,100,67.7,69.5,67.5
20160422040000,301.2,100.4,60,68.5,100,67.7,69.5,67.5
20160422041500,297.6,99.2,60,56.4,0,67.6,69.5,67.5
20160422043000,301.2,100.4,60,56.4,0,67.4,69.5,67.5
20160422044500,301.2,100.4,60,56.4,100,67.1,69.5,67.5
20160422050000,297.6,99.2,60,56.4,100,66.9,69.5,67.5
20160422051500,301.2,100.4,60,56.4,100,66.8,69.5,67.5
20160422053000,301.2,100.4,60,72.9,100,67.1,69.5,67.5
20160422054500,301.2,100.4,60,74.0,100,67.2,69.5,67.5
20160422060000,297.6,99.2,60,71.1,100,67.4,69.5,67.5
20160422061500,301.2,100.4,60,72.9,100,67.6,69.5,67.5
20160422063000,297.6,99.2,60,72.9,100,67.7,69.5,67.5
20160422064500,297.6,99.2,60,57.2,0,67.8,69.5,67.5
20160422070000,297.6,99.2,60,56.0,0,67.5,69.5,67.5
20160422071500,297.6,99.2,60,56.0,100,67.2,69.5,67.5
20160422073000,297.6,99.2,60,56.0,100,67.1,69.5,67.5
20160422074500,297.6,99.2,60,56.0,100,66.9,69.5,67.5
20160422080000,301.2,100.4,60,73.4,100,66.8,69.5,67.5
20160422081500,297.6,99.2,60,77.2,100,67.2,69.4,67.4
20160422083000,297.6,99.2,60,75.9,100,67.4,69.4,67.4
20160422084500,297.6,99.2,60,75.9,100,67.6,69.4,67.4
20160422090000,297.6,99.2,60,57.2,0,67.7,69.4,67.4
20160422091500,297.6,99.2,60,56.0,0,67.4,69.4,67.4
20160422093000,294.0,98.0,60,56.0,0,67.2,69.4,67.4
20160422094500,294.0,98.0,60,56.7,100,66.5,69.4,67.4
20160422100000,294.0,98.0,60,60.1,100,66.9,69.4,67.4
20160422101500,297.6,99.2,60,61.2,100,67.0,69.4,67.4
20160422103000,297.6,99.2,60,67.7,100,67.5,69.4,67.4
20160422104500,301.2,100.4,60,57.1,100,66.8,69.4,67.4
20160422110000,301.2,100.4,60,67.1,100,66.7,69.4,67.4
20160422111500,297.6,99.2,60,62.4,100,66.9,69.4,67.4
20160422113000,301.2,100.4,60,57.2,100,67.1,69.4,67.4
20160422114500,301.2,100.4,60,60.9,100,66.7,69.4,67.4
20160422120000,297.6,99.2,60,65.8,100,67.5,69.4,67.4
20160422121500,301.2,100.4,60,58.3,0,67.2,69.4,67.4
20160422123000,301.2,100.4,60,57.5,100,66.8,69.4,67.4
20160422124500,297.6,99.2,60,58.3,100,66.8,69.4,67.4
20160422130000,301.2,100.4,60,61.1,100,67.1,69.4,67.4
20160422131500,297.6,99.2,60,61.1,100,67.2,69.4,67.4
20160422133000,301.2,100.4,60,61.1,100,67.2,69.4,67.4
20160422134500,297.6,99.2,60,61.1,100,67.2,69.4,67.4
20160422140000,297.6,99.2,60,61.1,100,67.4,69.4,67.4
20160422141500,297.6,99.2,60,57.2,0,67.7,69.4,67.4
20160422143000,301.2,100.4,60,57.2,0,67.6,69.4,67.4
20160422144500,301.2,100.4,60,56.4,0,67.4,69.4,67.4
20160422150000,297.6,99.2,60,56.4,0,67.5,69.4,67.4
20160422151500,297.6,99.2,60,56.4,0,67.7,69.4,67.4
20160422153000,297.6,99.2,60,56.4,0,67.4,69.4,67.4
20160422154500,297.6,99.2,60,56.4,0,67.2,69.4,67.4
20160422160000,297.6,99.2,60,56.4,100,66.9,69.4,67.4
20160422161500,301.2,100.4,60,56.4,100,66.7,69.4,67.4
20160422163000,297.6,99.2,60,73.0,100,67.1,69.4,67.4
20160422164500,297.6,99.2,60,70.6,100,67.6,69.4,67.4
20160422170000,297.6,99.2,60,57.6,0,67.4,69.4,67.4
20160422171500,301.2,100.4,60,57.0,100,67.1,69.4,67.4
20160422173000,301.2,100.4,60,57.0,100,66.8,69.4,67.4
20160422174500,301.2,100.4,60,65.3,100,66.7,69.4,67.4
20160422180000,301.2,100.4,60,68.6,100,67.2,69.4,67.4
20160422181500,301.2,100.4,60,67.7,100,67.5,69.4,67.4
20160422183000,301.2,100.4,60,66.8,100,67.6,69.4,67.4
20160422184500,301.2,100.4,60,57.6,0,67.3,69.4,67.4
20160422190000,304.8,101.6,60,56.8,100,66.9,69.4,67.4
20160422191500,301.2,100.4,60,57.5,100,66.6,69.4,67.4
20160422193000,301.2,100.4,60,71.1,100,67.2,69.4,67.4
20160422194500,301.2,100.4,60,69.7,100,67.6,69.4,67.4
20160422200000,301.2,100.4,60,56.4,0,67.1,69.4,67.4
20160422201500,301.2,100.4,60,56.4,100,66.7,69.4,67.4
20160422203000,301.2,100.4,60,74.0,100,66.8,69.4,67.4
20160422204500,301.2,100.4,60,69.7,100,67.4,69.4,67.4
20160422210000,301.2,100.4,60,57.5,0,67.4,69.4,67.4
20160422211500,301.2,100.4,60,56.3,100,66.8,69.4,67.4
20160422213000,304.8,101.6,60,56.3,100,66.6,69.4,67.4
20160422214500,304.8,101.6,60,72.6,100,67.2,69.4,67.4
20160422220000,301.2,100.4,60,69.5,100,67.6,69.4,67.4
20160422221500,304.8,101.6,60,56.1,0,67.2,69.4,67.4
20160422223000,304.8,101.6,60,56.1,100,66.7,69.4,67.4
20160422224500,301.2,100.4,60,63.8,100,66.6,69.4,67.4
20160422230000,301.2,100.4,60,72.0,100,67.3,69.4,67.4
20160422231500,304.8,101.6,60,69.7,100,67.4,69.4,67.4
20160422233000,301.2,100.4,60,70.9,100,67.6,69.4,67.4
20160422234500,304.8,101.6,60,56.4,0,67.4,69.4,67.4
20160423000000,301.2,100.4,60,56.4,100,67.0,69.4,67.4
20160423001500,301.2,100.4,60,56.4,100,66.7,69.4,67.4
20160423003000,301.2,100.4,60,70.1,100,66.7,69.4,67.4
20160423004500,301.2,100.4,60,73.9,100,67.3,69.4,67.4
20160423010000,301.2,100.4,60,71.0,100,67.6,69.4,67.4
20160423011500,294.0,98.0,61,56.8,0,67.9,69.4,67.4
20160423013000,294.0,98.0,61,56.8,0,67.6,69.4,67.4
20160423014500,297.6,99.2,61,56.8,0,67.4,69.4,67.4
20160423020000,294.0,98.0,61,56.0,0,67.3,69.4,67.4
20160423021500,294.0,98.0,61,56.0,0,67.2,69.4,67.4
20160423023000,294.0,98.0,61,56.0,100,67.1,69.4,67.4
20160423024500,294.0,98.0,61,56.0,100,66.9,69.4,67.4
20160423030000,294.0,98.0,61,56.0,100,66.8,69.4,67.4
20160423031500,297.6,99.2,61,59.2,100,66.7,69.4,67.4
20160423033000,289.8,96.6,61,78.7,100,67.0,69.4,67.4
20160423034500,294.0,98.0,61,75.4,100,67.2,69.4,67.4
20160423040000,294.0,98.0,61,80.1,100,67.4,69.4,67.4
20160423041500,294.0,98.0,61,75.9,100,67.6,69.4,67.4
20160423043000,294.0,98.0,61,56.4,0,67.6,69.3,67.3
20160423044500,294.0,98.0,61,56.4,0,67.5,69.4,67.4
20160423050000,294.0,98.0,61,56.4,0,67.3,69.4,67.4
20160423051500,289.8,96.6,61,55.6,0,67.2,69.3,67.3
20160423053000,294.0,98.0,61,55.6,100,67.1,69.4,67.4
20160423054500,294.0,98.0,61,55.6,100,67.1,69.4,67.4
20160423060000,294.0,98.0,61,55.6,100,66.9,69.4,67.4
20160423061500,294.0,98.0,61,55.6,100,66.9,69.4,67.4
20160423063000,294.0,98.0,61,55.6,100,66.8,69.3,67.3
20160423064500,294.0,98.0,61,70.1,100,66.7,69.3,67.3
20160423070000,297.6,99.2,61,77.1,100,66.9,69.4,67.4
20160423071500,294.0,98.0,61,82.5,100,67.1,69.4,67.4
20160423073000,294.0,98.0,61,77.3,100,67.3,69.4,67.4
20160423074500,294.0,98.0,61,79.6,100,67.5,69.3,67.3
20160423080000,294.0,98.0,61,56.4,0,67.6,69.4,67.4
20160423081500,294.0,98.0,61,56.4,0,67.4,69.3,67.3
20160423083000,294.0,98.0,61,56.4,0,67.3,69.3,67.3
