PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423084500,294.0,98.0,61,56.4,0,67.1,69.3,67.3
20160423090000,294.0,98.0,61,56.4,100,66.9,69.3,67.3
20160423091500,294.0,98.0,61,56.4,100,66.6,69.3,67.3
20160423093000,294.0,98.0,61,80.7,100,66.5,69.3,67.3
20160423094500,294.0,98.0,61,86.8,100,67.1,69.3,67.3
20160423100000,294.0,98.0,61,79.7,100,67.4,69.3,67.3
20160423101500,294.0,98.0,61,57.2,0,67.6,69.3,67.3
20160423103000,294.0,98.0,61,56.4,100,66.8,69.3,67.3
20160423104500,294.0,98.0,61,72.0,100,66.7,69.4,67.4
20160423110000,294.0,98.0,61,65.8,100,66.9,69.4,67.4
20160423111500,294.0,98.0,61,68.6,100,66.9,69.4,67.4
20160423113000,297.6,99.2,61,57.2,100,66.9,69.4,67.4
20160423114500,294.0,98.0,61,70.3,100,67.0,69.4,67.4
20160423120000,297.6,99.2,61,64.8,100,66.8,69.3,67.3
20160423121500,297.6,99.2,61,71.5,100,67.2,69.3,67.3
20160423123000,297.6,99.2,61,71.5,100,67.4,69.2,67.2
20160423124500,297.6,99.2,61,57.6,0,67.3,69.3,67.3
20160423130000,297.6,99.2,61,57.6,100,66.9,69.2,67.2
20160423131500,297.6,99.2,61,57.6,100,66.7,69.2,67.2
20160423133000,297.6,99.2,61,60.3,100,66.6,69.2,67.2
20160423134500,297.6,99.2,61,68.6,100,66.7,69.2,67.2
20160423140000,294.0,98.0,61,73.1,100,67.2,69.3,67.3
20160423141500,297.6,99.2,61,59.6,0,67.4,69.3,67.3
20160423143000,297.6,99.2,61,58.3,100,66.4,69.3,67.3
20160423144500,301.2,100.4,61,61.0,100,66.7,69.3,67.3
20160423150000,297.6,99.2,61,70.9,100,67.4,69.3,67.3
20160423151500,294.0,98.0,61,57.2,100,66.9,69.3,67.3
20160423153000,297.6,99.2,61,57.2,100,66.6,69.3,67.3
20160423154500,297.6,99.2,61,74.4,100,66.7,69.3,67.3
20160423160000,294.0,98.0,61,73.5,100,67.3,69.1,67.1
20160423161500,297.6,99.2,61,58.0,0,67.3,69.1,67.1
20160423163000,301.2,100.4,61,57.2,0,67.1,69.2,67.2
20160423164500,297.6,99.2,61,57.2,100,66.6,69.2,67.2
20160423170000,297.6,99.2,61,57.2,100,66.6,69.1,67.1
20160423171500,301.2,100.4,61,60.3,100,66.6,69.1,67.1
20160423173000,297.6,99.2,61,67.2,100,66.7,69.1,67.1
20160423174500,297.6,99.2,61,67.2,100,67.1,69.1,67.1
20160423180000,297.6,99.2,61,67.2,100,67.3,69.1,67.1
20160423181500,297.6,99.2,61,57.3,100,66.8,69.2,67.2
20160423183000,297.6,99.2,61,57.9,100,66.5,69.2,67.2
20160423184500,297.6,99.2,61,57.9,100,66.6,69.1,67.1
20160423190000,297.6,99.2,61,65.3,100,66.7,69.0,67.0
20160423191500,294.0,98.0,61,66.2,100,66.9,69.1,67.1
20160423193000,297.6,99.2,61,66.2,100,67.1,69.1,67.1
20160423194500,297.6,99.2,61,66.2,100,67.2,69.0,67.0
20160423200000,297.6,99.2,61,66.2,100,67.2,69.0,67.0
20160423201500,297.6,99.2,61,57.2,0,67.3,69.0,67.0
20160423203000,297.6,99.2,61,56.0,0,67.1,69.0,67.0
20160423204500,297.6,99.2,61,56.0,0,67.1,69.0,67.0
20160423210000,297.6,99.2,61,56.0,0,66.9,69.0,67.0
20160423211500,297.6,99.2,61,56.0,0,66.9,69.0,67.0
20160423213000,297.6,99.2,61,56.0,100,66.8,69.1,67.1
20160423214500,294.0,98.0,61,56.0,100,66.8,69.0,67.0
20160423220000,294.0,98.0,61,56.0,100,66.8,69.1,67.1
20160423221500,297.6,99.2,61,56.0,100,66.7,69.0,67.0
20160423223000,297.6,99.2,61,56.0,100,66.7,69.0,67.0
20160423224500,297.6,99.2,61,56.0,100,66.7,69.0,67.0
20160423230000,297.6,99.2,61,56.0,100,66.6,69.0,67.0
20160423231500,297.6,99.2,61,56.0,100,66.6,69.0,67.0
20160423233000,297.6,99.2,61,56.0,100,66.6,69.0,67.0
20160423234500,297.6,99.2,61,65.8,100,66.6,69.0,67.0
20160424000000,297.6,99.2,61,74.4,100,66.7,69.0,67.0
20160424001500,294.0,98.0,61,71.1,100,66.9,69.0,67.0
20160424003000,297.6,99.2,61,73.9,100,67.1,69.0,67.0
20160424004500,301.2,100.4,61,65.6,0,67.3,69.1,67.1
20160424010000,301.2,100.4,61,56.8,0,67.3,69.0,67.0
20160424011500,301.2,100.4,61,56.8,0,67.2,69.0,67.0
20160424013000,297.6,99.2,61,56.0,0,67.2,69.0,67.0
20160424014500,297.6,99.2,61,56.0,0,67.1,69.0,67.0
20160424020000,301.2,100.4,61,56.0,0,67.0,69.0,67.0
20160424021500,301.2,100.4,61,56.0,0,66.9,69.0,67.0
20160424023000,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160424024500,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160424030000,297.6,99.2,61,56.0,100,66.7,69.0,67.0
20160424031500,297.6,99.2,61,55.3,100,66.7,69.0,67.0
20160424033000,297.6,99.2,61,55.3,100,66.6,69.0,67.0
20160424034500,301.2,100.4,61,55.9,100,66.5,69.0,67.0
20160424040000,297.6,99.2,61,59.1,100,66.4,69.0,67.0
20160424041500,301.2,100.4,61,73.9,100,66.6,69.0,67.0
20160424043000,297.6,99.2,61,73.9,100,66.7,69.0,67.0
20160424044500,297.6,99.2,61,75.3,100,66.9,69.0,67.0
20160424050000,294.0,98.0,61,74.4,100,67.2,69.1,67.1
20160424051500,294.0,98.0,61,57.2,0,67.3,69.0,67.0
20160424053000,297.6,99.2,61,55.6,0,67.2,69.0,67.0
20160424054500,301.2,100.4,61,55.6,0,67.1,69.0,67.0
20160424060000,297.6,99.2,61,55.6,0,67.0,69.0,67.0
20160424061500,301.2,100.4,61,55.6,0,66.9,69.0,67.0
20160424063000,297.6,99.2,61,55.6,0,66.8,69.0,67.0
20160424064500,297.6,99.2,61,55.6,100,66.7,69.0,67.0
20160424070000,301.2,100.4,61,55.6,100,66.6,69.0,67.0
20160424071500,301.2,100.4,61,55.6,100,66.6,69.0,67.0
20160424073000,297.6,99.2,61,56.3,100,66.4,69.0,67.0
20160424074500,297.6,99.2,61,65.8,100,66.4,69.0,67.0
20160424080000,297.6,99.2,61,75.3,100,66.7,69.0,67.0
20160424081500,297.6,99.2,61,75.3,100,66.8,69.0,67.0
20160424083000,294.0,98.0,61,75.3,100,67.1,69.0,67.0
20160424084500,294.0,98.0,61,79.2,100,67.2,69.0,67.0
20160424090000,294.0,98.0,61,56.8,0,67.3,69.0,67.0
20160424091500,294.0,98.0,61,56.2,0,67.1,69.0,67.0
20160424093000,297.6,99.2,61,56.2,0,66.8,69.0,67.0
20160424094500,294.0,98.0,61,56.2,100,66.2,69.0,67.0
20160424100000,297.6,99.2,61,80.1,100,66.6,69.0,67.0
20160424101500,297.6,99.2,61,64.9,100,66.7,69.0,67.0
20160424103000,297.6,99.2,61,66.2,100,66.6,69.0,67.0
20160424104500,301.2,100.4,61,61.2,0,67.1,69.0,67.0
20160424110000,297.6,99.2,61,57.2,100,66.0,69.0,67.0
20160424111500,297.6,99.2,61,67.6,100,66.6,69.0,67.0
20160424113000,297.6,99.2,61,64.9,100,66.6,69.0,67.0
20160424114500,297.6,99.2,61,68.6,100,67.1,69.0,67.0
20160424120000,297.6,99.2,61,57.5,100,66.1,69.0,67.0
20160424121500,297.6,99.2,61,67.4,100,66.4,69.0,67.0
20160424123000,301.2,100.4,61,68.7,100,67.1,69.0,67.0
20160424124500,301.2,100.4,61,67.7,100,67.0,69.0,67.0
20160424130000,301.2,100.4,61,64.5,0,67.4,69.0,67.0
20160424131500,297.6,99.2,61,56.4,100,66.4,69.0,67.0
20160424133000,301.2,100.4,61,57.2,100,66.3,69.0,67.0
20160424134500,297.6,99.2,61,71.6,100,66.6,69.0,67.0
20160424140000,297.6,99.2,61,71.6,100,67.0,69.0,67.0
20160424141500,297.6,99.2,61,64.0,0,67.3,69.0,67.0
20160424143000,297.6,99.2,61,57.2,100,66.4,69.0,67.0
20160424144500,301.2,100.4,61,59.9,100,66.1,69.0,67.0
20160424150000,301.2,100.4,61,61.6,100,66.6,69.0,67.0
20160424151500,301.2,100.4,61,61.6,100,66.6,69.0,67.0
20160424153000,301.2,100.4,61,68.6,100,66.9,69.0,67.0
20160424154500,301.2,100.4,61,68.6,100,67.2,69.0,67.0
20160424160000,301.2,100.4,61,58.5,0,67.2,69.0,67.0
20160424161500,297.6,99.2,61,57.1,100,66.7,69.0,67.0
20160424163000,301.2,100.4,61,57.1,100,66.5,69.0,67.0
20160424164500,301.2,100.4,61,57.1,100,66.4,69.0,67.0
20160424170000,297.6,99.2,61,66.7,100,66.6,69.0,67.0
20160424171500,301.2,100.4,61,67.8,100,66.9,69.0,67.0
20160424173000,297.6,99.2,61,67.8,100,67.1,69.0,67.0
20160424174500,301.2,100.4,61,67.8,100,67.3,69.0,67.0
20160424180000,301.2,100.4,61,57.2,0,67.1,69.0,67.0
20160424181500,301.2,100.4,61,56.4,0,66.9,69.0,67.0
20160424183000,301.2,100.4,61,56.4,0,66.8,69.0,67.0
20160424184500,301.2,100.4,61,56.4,100,66.3,69.0,67.0
20160424190000,301.2,100.4,61,56.4,100,66.4,69.0,67.0
20160424191500,301.2,100.4,61,56.4,100,66.6,69.0,67.0
20160424193000,297.6,99.2,61,59.9,100,66.6,69.0,67.0
20160424194500,297.6,99.2,61,66.8,100,66.8,69.0,67.0
20160424200000,297.6,99.2,61,67.7,100,66.9,69.0,67.0
20160424201500,301.2,100.4,61,67.7,100,67.1,69.0,67.0
20160424203000,297.6,99.2,61,67.7,100,67.2,69.0,67.0
20160424204500,297.6,99.2,61,56.8,0,67.2,69.0,67.0
20160424210000,297.6,99.2,61,56.8,0,67.1,69.0,67.0
20160424211500,297.6,99.2,61,56.8,0,67.1,69.0,67.0
20160424213000,297.6,99.2,61,56.0,0,66.9,69.0,67.0
20160424214500,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160424220000,297.6,99.2,61,56.0,0,66.8,69.0,67.0
20160424221500,297.6,99.2,61,56.0,100,66.7,69.0,67.0
20160424223000,297.6,99.2,61,56.0,100,66.7,69.0,67.0
20160424224500,297.6,99.2,61,56.0,100,66.6,69.0,67.0
20160424230000,301.2,100.4,61,56.0,100,66.6,69.0,67.0
20160424231500,301.2,100.4,61,56.0,100,66.4,69.0,67.0
20160424233000,301.2,100.4,61,66.6,100,66.4,69.0,67.0
20160424234500,301.2,100.4,61,73.4,100,66.7,69.0,67.0
20160425000000,301.2,100.4,61,72.5,100,66.9,69.0,67.0
20160425001500,297.6,99.2,61,70.9,100,67.1,69.0,67.0
20160425003000,301.2,100.4,61,68.0,0,67.3,69.0,67.0
20160425004500,301.2,100.4,61,56.8,0,67.2,69.0,67.0
20160425010000,301.2,100.4,61,56.0,0,67.1,69.0,67.0
20160425011500,301.2,100.4,61,56.0,0,67.1,69.0,67.0
20160425013000,301.2,100.4,61,56.0,0,66.9,69.0,67.0
20160425014500,301.2,100.4,61,56.0,0,66.9,69.0,67.0
20160425020000,301.2,100.4,61,56.0,0,66.8,69.0,67.0
20160425021500,301.2,100.4,61,56.0,100,66.7,69.0,67.0
20160425023000,297.6,99.2,61,56.0,100,66.7,69.0,67.0
20160425024500,301.2,100.4,61,56.0,100,66.6,69.0,67.0
20160425030000,297.6,99.2,61,56.0,100,66.5,69.0,67.0
20160425031500,301.2,100.4,61,56.0,100,66.4,69.0,67.0
20160425033000,301.2,100.4,61,71.1,100,66.6,69.0,67.0
20160425034500,297.6,99.2,61,72.9,100,66.7,69.0,67.0
20160425040000,301.2,100.4,61,72.9,100,66.9,69.0,67.0
20160425041500,301.2,100.4,61,71.1,100,67.1,69.0,67.0
20160425043000,297.6,99.2,61,73.4,100,67.3,69.0,67.0
20160425044500,297.6,99.2,61,56.4,0,67.2,69.0,67.0
20160425050000,297.6,99.2,61,56.4,0,67.1,69.0,67.0
20160425051500,294.0,98.0,61,56.4,0,67.0,69.0,67.0
20160425053000,294.0,98.0,61,56.4,0,66.9,69.0,67.0
20160425054500,297.6,99.2,61,55.8,0,66.8,69.0,67.0
20160425060000,297.6,99.2,61,55.8,100,66.7,69.0,67.0
20160425061500,297.6,99.2,61,55.8,100,66.6,69.0,67.0
20160425063000,297.6,99.2,61,55.8,100,66.6,69.0,67.0
20160425064500,297.6,99.2,61,55.8,100,66.6,69.0,67.0
20160425070000,301.2,100.4,61,55.8,100,66.5,69.0,67.0
20160425071500,297.6,99.2,61,65.0,100,66.4,69.0,67.0
20160425073000,297.6,99.2,61,71.5,100,66.7,69.0,67.0
20160425074500,297.6,99.2,61,73.9,100,66.8,69.0,67.0
20160425080000,297.6,99.2,61,72.0,100,67.0,69.0,67.0
20160425081500,301.2,100.4,61,71.1,100,67.2,69.0,67.0
20160425083000,304.8,101.6,61,56.8,0,67.2,69.0,67.0
20160425084500,301.2,100.4,61,56.8,0,66.8,69.0,67.0
20160425090000,304.8,101.6,61,56.8,100,66.7,69.0,67.0
20160425091500,304.8,101.6,61,56.8,100,66.2,69.0,67.0
20160425093000,304.8,101.6,61,72.6,100,66.6,69.0,67.0
20160425094500,301.2,100.4,61,70.5,100,67.0,69.0,67.0
20160425100000,301.2,100.4,61,58.0,0,67.1,69.0,67.0
20160425101500,301.2,100.4,61,56.8,100,66.8,69.0,67.0
20160425103000,301.2,100.4,61,56.8,100,66.7,69.0,67.0
20160425104500,301.2,100.4,61,56.8,100,66.9,69.0,67.0
20160425110000,301.2,100.4,61,56.8,100,66.4,69.0,67.0
20160425111500,297.6,99.2,61,56.8,100,66.8,69.0,67.0
20160425113000,297.6,99.2,61,56.8,100,66.9,69.0,67.0
20160425114500,297.6,99.2,61,56.8,100,66.7,69.0,67.0
20160425120000,297.6,99.2,61,57.5,100,66.4,69.0,67.0
20160425121500,294.0,98.0,61,61.5,100,66.8,69.0,67.0
20160425123000,297.6,99.2,61,61.5,100,66.8,69.0,67.0
20160425124500,304.8,101.6,60,61.5,100,66.6,69.0,67.0
20160425130000,301.2,100.4,60,61.5,100,66.7,69.0,67.0
20160425131500,304.8,101.6,60,61.5,100,66.7,69.0,67.0
20160425133000,301.2,100.4,60,60.0,0,67.2,69.0,67.0
20160425134500,301.2,100.4,60,56.8,0,67.1,69.0,67.0
20160425140000,297.6,99.2,60,56.8,0,67.1,69.0,67.0
20160425141500,301.2,100.4,60,56.8,0,66.9,69.0,67.0
20160425143000,297.6,99.2,60,56.8,0,67.2,69.0,67.0
20160425144500,297.6,99.2,60,56.8,0,67.1,69.0,67.0
20160425150000,301.2,100.4,60,56.8,0,67.2,69.0,67.0
20160425151500,297.6,99.2,60,56.8,0,67.1,69.0,67.0
20160425153000,301.2,100.4,60,56.8,0,67.2,69.0,67.0
20160425154500,297.6,99.2,60,56.8,0,67.1,69.0,67.0
20160425160000,301.2,100.4,60,56.8,0,67.1,69.0,67.0
20160425161500,294.0,98.0,60,56.8,0,66.8,69.0,67.0
20160425163000,294.0,98.0,60,56.8,100,66.2,69.0,67.0
20160425164500,304.8,101.6,60,58.7,100,66.2,69.0,67.0
20160425170000,304.8,101.6,60,58.0,100,66.9,69.0,67.0
20160425171500,301.2,100.4,60,58.0,100,66.2,69.0,67.0
20160425173000,301.2,100.4,60,64.9,100,66.9,69.0,67.0
20160425174500,304.8,101.6,60,63.6,100,66.6,69.0,67.0
20160425180000,304.8,101.6,60,65.3,100,66.8,69.0,67.0
20160425181500,301.2,100.4,60,65.3,100,66.9,69.0,67.0
20160425183000,301.2,100.4,60,65.3,100,67.0,69.0,67.0
20160425184500,301.2,100.4,60,65.3,100,67.1,69.0,67.0
20160425190000,304.8,101.6,60,65.3,100,67.2,69.0,67.0
20160425191500,301.2,100.4,60,65.3,100,67.3,69.0,67.0
20160425193000,304.8,101.6,60,56.8,100,66.3,69.0,67.0
20160425194500,301.2,100.4,60,64.4,100,66.2,69.0,67.0
20160425200000,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425201500,301.2,100.4,60,64.4,100,66.8,69.0,67.0
20160425203000,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425204500,301.2,100.4,60,64.4,100,67.1,69.0,67.0
20160425210000,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425211500,301.2,100.4,60,64.4,100,67.0,69.0,67.0
20160425213000,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425214500,301.2,100.4,60,64.4,100,67.2,69.0,67.0
20160425220000,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425221500,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425223000,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425224500,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425230000,301.2,100.4,60,64.4,100,66.9,69.0,67.0
20160425231500,297.6,99.2,60,64.4,100,67.1,69.0,67.0
20160425233000,301.2,100.4,60,64.4,100,66.8,69.0,67.0
20160425234500,304.8,101.6,60,64.4,100,67.0,69.0,67.0
20160426000000,304.8,101.6,60,64.4,100,66.7,69.0,67.0
20160426001500,301.2,100.4,60,64.4,100,66.7,69.0,67.0
20160426003000,301.2,100.4,60,64.4,100,66.7,69.0,67.0
20160426004500,301.2,100.4,60,64.4,100,66.7,69.0,67.0
20160426010000,301.2,100.4,60,64.4,100,66.8,69.0,67.0
20160426011500,301.2,100.4,60,64.4,100,66.8,69.0,67.0
20160426013000,301.2,100.4,60,64.4,100,66.7,69.0,67.0
20160426014500,301.2,100.4,60,64.4,100,67.0,69.0,67.0
20160426020000,301.2,100.4,60,64.4,100,67.1,69.0,67.0
20160426021500,301.2,100.4,60,64.4,100,66.8,69.0,67.0
20160426023000,301.2,100.4,60,65.3,100,66.7,69.0,67.0
20160426024500,301.2,100.4,60,65.3,100,66.9,69.0,67.0
20160426030000,301.2,100.4,60,65.3,100,66.9,69.0,67.0
20160426031500,297.6,99.2,60,66.2,100,66.9,69.0,67.0
20160426033000,297.6,99.2,60,66.2,100,66.9,69.0,67.0
20160426034500,297.6,99.2,60,65.0,100,67.0,69.0,67.0
20160426040000,297.6,99.2,60,65.8,100,66.9,69.0,67.0
20160426041500,297.6,99.2,60,60.8,0,67.1,69.0,67.0
20160426043000,297.6,99.2,60,56.7,100,66.2,69.0,67.0
20160426044500,297.6,99.2,60,68.7,100,67.0,69.0,67.0
20160426050000,294.0,98.0,60,76.8,100,67.3,69.0,67.0
20160426051500,297.6,99.2,60,57.1,100,66.2,69.0,67.0
20160426053000,297.6,99.2,60,71.1,100,66.7,69.0,67.0
20160426054500,297.6,99.2,60,65.8,100,66.5,69.0,67.0
20160426060000,297.6,99.2,60,65.8,100,67.1,69.0,67.0
20160426061500,297.6,99.2,60,67.7,100,67.1,69.0,67.0
20160426063000,297.6,99.2,60,57.2,100,66.6,69.0,67.0
20160426064500,297.6,99.2,60,57.2,100,66.4,69.0,67.0
20160426070000,294.0,98.0,61,57.2,100,66.9,69.0,67.0
20160426071500,289.8,96.6,61,56.4,100,66.9,69.0,67.0
20160426073000,294.0,98.0,61,56.4,100,66.7,69.0,67.0
20160426074500,297.6,99.2,61,57.1,100,66.7,69.0,67.0
20160426080000,294.0,98.0,61,57.1,100,66.7,69.0,67.0
20160426081500,289.8,96.6,61,97.5,100,67.2,72.2,70.2
20160426083000,289.8,96.6,61,88.1,100,68.5,72.2,70.2
20160426084500,304.8,101.6,60,85.0,100,69.6,72.2,70.2
20160426090000,294.0,98.0,61,85.0,100,70.2,72.2,70.2
20160426091500,294.0,98.0,61,56.4,100,69.8,72.2,70.2
20160426093000,294.0,98.0,61,56.4,100,69.8,72.2,70.2
20160426094500,294.0,98.0,61,56.4,100,69.8,72.2,70.2
20160426100000,289.8,96.6,61,56.4,100,70.1,72.2,70.2
20160426101500,304.8,101.6,60,56.4,100,70.4,72.2,70.2
20160426103000,304.8,101.6,60,56.4,100,69.9,72.2,70.2
20160426104500,301.2,100.4,60,56.4,100,70.0,72.2,70.2
20160426110000,304.8,101.6,60,56.4,100,69.6,72.2,70.2
20160426111500,289.8,96.6,61,56.4,100,70.2,72.2,70.2
20160426113000,301.2,100.4,60,56.4,100,70.1,72.2,70.2
20160426114500,289.8,96.6,61,56.4,100,70.3,72.2,70.2
20160426120000,297.6,99.2,61,56.4,100,70.0,72.2,70.2
20160426121500,301.2,100.4,61,59.5,100,69.7,72.2,70.2
20160426123000,297.6,99.2,61,63.2,100,70.0,72.2,70.2
20160426124500,301.2,100.4,61,62.0,100,70.0,72.2,70.2
20160426130000,297.6,99.2,61,62.0,100,70.0,72.2,70.2
20160426131500,301.2,100.4,61,64.4,100,70.2,72.2,70.2
20160426133000,304.8,101.6,60,62.8,100,70.3,72.2,70.2
20160426134500,304.8,101.6,60,61.6,100,69.9,72.2,70.2
20160426140000,304.8,101.6,60,65.8,100,70.2,72.2,70.2
20160426141500,304.8,101.6,60,62.4,100,70.2,72.2,70.2
20160426143000,304.8,101.6,60,61.2,100,70.2,72.2,70.2
20160426144500,304.8,101.6,60,64.4,100,69.9,72.2,70.2
20160426150000,304.8,101.6,60,59.6,0,70.3,72.2,70.2
20160426151500,304.8,101.6,60,58.0,100,69.3,72.2,70.2
20160426153000,294.0,98.0,60,70.6,100,69.4,72.2,70.2
20160426154500,289.8,96.6,60,77.9,100,69.4,72.2,70.2
20160426160000,297.6,99.2,60,76.8,100,69.5,72.2,70.2
20160426161500,294.0,98.0,60,73.0,100,69.6,72.2,70.2
20160426163000,294.0,98.0,60,69.2,100,69.5,72.2,70.2
20160426164500,301.2,100.4,60,65.8,100,69.4,72.2,70.2
20160426170000,301.2,100.4,60,64.0,100,68.9,72.2,70.2
20160426171500,301.2,100.4,60,62.4,100,68.6,72.2,70.2
20160426173000,304.8,101.6,60,60.8,100,68.2,72.2,70.2
20160426174500,304.8,101.6,60,60.0,100,67.8,72.2,70.2
20160426180000,301.2,100.4,60,59.2,100,67.6,72.2,70.2
20160426181500,304.8,101.6,60,59.2,100,67.4,72.2,70.2
20160426183000,301.2,100.4,60,58.0,100,67.1,72.2,70.2
20160426184500,304.8,101.6,60,58.0,100,66.9,72.2,70.2
20160426190000,301.2,100.4,60,58.0,100,66.8,72.2,70.2
20160426191500,304.8,101.6,60,58.0,100,66.6,72.2,70.2
20160426193000,301.2,100.4,60,57.2,100,66.3,72.2,70.2
20160426194500,301.2,100.4,60,57.2,100,66.3,72.2,70.2
20160426200000,304.8,101.6,60,57.2,100,66.1,72.2,70.2
20160426201500,301.2,100.4,60,57.2,100,65.9,72.2,70.2
20160426203000,301.2,100.4,60,57.2,100,66.6,72.2,70.2
20160426204500,301.2,100.4,60,57.2,100,66.8,72.2,70.2
20160426210000,301.2,100.4,60,57.2,100,66.8,72.2,70.2
20160426211500,297.6,99.2,60,79.1,100,67.0,72.2,70.2
20160426213000,301.2,100.4,60,93.6,100,67.3,72.2,70.2
20160426214500,297.6,99.2,60,80.2,100,67.6,72.2,70.2
20160426220000,301.2,100.4,60,94.7,100,67.9,72.2,70.2
20160426221500,301.2,100.4,60,89.6,100,68.3,72.2,70.2
20160426223000,297.6,99.2,60,86.9,100,68.7,72.2,70.2
20160426224500,297.6,99.2,60,85.6,100,68.9,72.2,70.2
20160426230000,297.6,99.2,60,88.0,100,69.2,72.2,70.2
20160426231500,297.6,99.2,60,85.6,100,69.4,72.2,70.2
20160426233000,301.2,100.4,60,86.8,100,69.6,72.2,70.2
20160426234500,301.2,100.4,60,86.8,100,69.7,72.2,70.2
20160427000000,301.2,100.4,60,85.4,100,69.9,72.2,70.2
20160427001500,301.2,100.4,60,84.4,100,70.0,72.2,70.2
20160427003000,301.2,100.4,60,84.4,100,70.2,72.2,70.2
20160427004500,301.2,100.4,60,87.5,100,70.3,72.2,70.2
20160427010000,301.2,100.4,60,85.4,100,70.3,72.2,70.2
20160427011500,301.2,100.4,62,57.5,0,70.3,72.3,70.3
20160427013000,297.6,99.2,61,56.0,100,69.9,72.3,70.3
20160427014500,301.2,100.4,61,56.8,100,69.6,72.3,70.3
20160427020000,301.2,100.4,61,78.7,100,69.4,72.3,70.3
20160427021500,297.6,99.2,61,83.1,100,69.4,72.3,70.3
20160427023000,297.6,99.2,61,83.1,100,69.6,72.3,70.3
20160427024500,301.2,100.4,61,83.1,100,69.6,72.3,70.3
20160427030000,297.6,99.2,61,85.2,100,69.7,72.3,70.3
20160427031500,297.6,99.2,61,83.8,100,69.8,72.3,70.3
20160427033000,297.6,99.2,61,86.2,100,70.0,72.3,70.3
20160427034500,297.6,99.2,61,84.8,100,70.1,72.3,70.3
20160427040000,294.0,98.0,61,86.0,100,70.2,72.3,70.3
20160427041500,297.6,99.2,61,86.0,100,70.3,72.3,70.3
20160427043000,297.6,99.2,61,86.0,100,70.4,72.3,70.3
20160427044500,294.0,98.0,61,84.5,100,70.5,72.3,70.3
20160427050000,294.0,98.0,61,86.2,100,70.5,72.3,70.3
20160427051500,294.0,98.0,61,56.8,0,70.4,72.3,70.3
20160427053000,294.0,98.0,61,56.8,100,70.0,72.3,70.3
20160427054500,297.6,99.2,61,56.0,100,69.7,72.3,70.3
20160427060000,294.0,98.0,61,58.7,100,69.4,72.3,70.3
20160427061500,294.0,98.0,61,86.8,100,69.4,72.3,70.3
20160427063000,289.8,96.6,61,81.5,100,69.6,72.3,70.3
20160427064500,289.8,96.6,61,84.9,100,69.6,72.3,70.3
20160427070000,289.8,96.6,61,82.6,100,69.8,72.3,70.3
20160427071500,285.6,95.2,61,85.0,100,69.8,72.3,70.3
20160427073000,294.0,98.0,61,81.1,100,70.0,72.3,70.3
20160427074500,294.0,98.0,61,85.0,100,70.1,72.3,70.3
20160427080000,294.0,98.0,61,83.9,100,70.2,72.3,70.3
20160427081500,294.0,98.0,61,83.9,100,70.3,72.3,70.3
20160427083000,294.0,98.0,61,83.9,100,70.4,72.3,70.3
20160427084500,294.0,98.0,61,83.9,100,70.5,72.3,70.3
20160427090000,294.0,98.0,61,83.9,100,70.5,72.3,70.3
20160427091500,294.0,98.0,61,57.6,0,70.7,72.3,70.3
20160427093000,294.0,98.0,61,56.8,100,69.5,72.3,70.3
20160427094500,289.8,96.6,61,76.8,100,69.5,72.3,70.3
20160427100000,294.0,98.0,61,76.8,100,69.9,72.3,70.3
20160427101500,294.0,98.0,61,76.0,100,69.9,72.3,70.3
20160427103000,294.0,98.0,61,81.1,100,69.9,72.3,70.3
20160427104500,294.0,98.0,61,80.1,100,70.3,72.3,70.3
20160427110000,294.0,98.0,61,80.1,100,70.3,72.3,70.3
20160427111500,294.0,98.0,61,78.7,100,70.5,72.3,70.3
20160427113000,297.6,99.2,61,65.9,0,70.5,72.3,70.3
20160427114500,294.0,98.0,61,65.2,100,69.1,72.3,70.3
20160427120000,294.0,98.0,61,76.8,100,70.0,72.3,70.3
20160427121500,297.6,99.2,61,73.4,100,69.9,72.3,70.3
20160427123000,297.6,99.2,61,74.5,100,70.0,72.3,70.3
20160427124500,294.0,98.0,61,73.0,100,70.1,72.3,70.3
20160427130000,297.6,99.2,61,73.9,100,70.2,72.3,70.3
20160427131500,301.2,100.4,61,73.9,100,70.1,72.3,70.3
20160427133000,297.6,99.2,61,73.9,100,70.1,72.3,70.3
20160427134500,297.6,99.2,61,73.9,100,70.2,72.3,70.3
20160427140000,297.6,99.2,61,73.9,100,70.2,72.3,70.3
20160427141500,297.6,99.2,61,73.9,100,70.3,72.3,70.3
20160427143000,297.6,99.2,61,73.9,100,70.3,72.3,70.3
20160427144500,297.6,99.2,61,73.9,100,70.4,72.3,70.3
20160427150000,294.0,98.0,61,73.9,100,70.3,72.3,70.3
20160427151500,297.6,99.2,61,73.9,100,70.3,72.3,70.3
20160427153000,294.0,98.0,61,72.4,100,70.3,72.3,70.3
20160427154500,297.6,99.2,61,74.4,100,70.3,72.3,70.3
20160427160000,297.6,99.2,61,74.4,100,70.4,72.3,70.3
20160427161500,297.6,99.2,61,74.4,100,70.5,72.3,70.3
20160427163000,297.6,99.2,61,74.4,100,70.4,72.3,70.3
20160427164500,297.6,99.2,61,74.4,100,70.4,72.3,70.3
20160427170000,297.6,99.2,61,74.4,100,70.3,72.3,70.3
20160427171500,294.0,98.0,61,74.4,100,70.2,72.3,70.3
20160427173000,297.6,99.2,61,74.4,100,70.3,72.3,70.3
20160427174500,297.6,99.2,61,74.4,100,70.3,72.3,70.3
20160427180000,297.6,99.2,61,74.4,100,70.2,72.3,70.3
20160427181500,304.8,101.6,61,73.5,100,70.2,72.3,70.3
20160427183000,304.8,101.6,61,73.5,100,70.1,72.3,70.3
20160427184500,301.2,100.4,61,73.5,100,70.1,72.3,70.3
20160427190000,301.2,100.4,61,74.4,100,70.2,72.3,70.3
20160427191500,301.2,100.4,61,74.4,100,70.2,72.3,70.3
20160427193000,301.2,100.4,61,74.4,100,70.1,72.3,70.3
20160427194500,301.2,100.4,61,74.4,100,70.0,72.3,70.3
20160427200000,301.2,100.4,61,73.5,100,70.0,72.3,70.3
20160427201500,301.2,100.4,61,78.7,100,69.9,72.3,70.3
20160427203000,301.2,100.4,61,79.6,100,69.9,72.3,70.3
20160427204500,301.2,100.4,61,79.6,100,70.0,72.3,70.3
20160427210000,304.8,101.6,61,79.6,100,70.0,72.3,70.3
20160427211500,301.2,100.4,61,80.5,100,70.1,72.3,70.3
20160427213000,301.2,100.4,61,80.5,100,70.0,72.3,70.3
20160427214500,301.2,100.4,61,80.5,100,70.1,72.3,70.3
20160427220000,301.2,100.4,61,80.5,100,70.2,72.3,70.3
20160427221500,304.8,101.6,61,80.5,100,70.2,72.3,70.3
20160427223000,304.8,101.6,61,80.5,100,70.3,72.3,70.3
20160427224500,304.8,101.6,61,80.5,100,70.3,72.3,70.3
20160427230000,304.8,101.6,61,80.5,100,70.3,72.3,70.3
20160427231500,304.8,101.6,61,80.5,100,70.3,72.3,70.3
20160427233000,304.8,101.6,61,80.5,100,70.4,72.3,70.3
20160427234500,304.8,101.6,61,80.5,100,70.4,72.3,70.3
20160428000000,301.2,100.4,61,80.5,100,70.4,72.3,70.3
20160428001500,304.8,101.6,61,80.5,100,70.4,72.3,70.3
20160428003000,304.8,101.6,61,80.5,100,70.5,72.3,70.3
20160428004500,304.8,101.6,61,81.6,100,70.5,72.3,70.3
20160428010000,304.8,101.6,61,57.2,0,70.5,72.3,70.3
20160428011500,304.8,101.6,61,57.2,100,69.8,72.3,70.3
20160428013000,304.8,101.6,61,57.2,100,69.4,72.3,70.3
20160428014500,304.8,101.6,61,76.8,100,69.6,72.3,70.3
20160428020000,304.8,101.6,61,80.5,100,69.7,72.3,70.3
20160428021500,301.2,100.4,61,80.5,100,69.7,72.3,70.3
20160428023000,304.8,101.6,61,82.0,100,69.8,72.3,70.3
20160428024500,304.8,101.6,61,82.0,100,69.9,72.3,70.3
20160428030000,304.8,101.6,61,83.4,100,70.0,72.3,70.3
20160428031500,304.8,101.6,61,81.6,100,70.1,72.3,70.3
20160428033000,301.2,100.4,61,83.7,100,70.1,72.3,70.3
20160428034500,301.2,100.4,61,82.0,100,70.2,72.3,70.3
20160428040000,301.2,100.4,61,84.4,100,70.3,72.3,70.3
20160428041500,301.2,100.4,61,82.1,100,70.4,72.3,70.3
20160428043000,301.2,100.4,61,83.1,100,70.5,72.3,70.3
20160428044500,301.2,100.4,61,83.1,100,70.5,72.3,70.3
20160428050000,301.2,100.4,61,57.2,0,70.4,72.3,70.3
20160428051500,301.2,100.4,61,56.4,100,69.9,72.3,70.3
20160428053000,301.2,100.4,61,56.4,100,69.6,72.3,70.3
20160428054500,301.2,100.4,61,76.8,100,69.4,72.3,70.3
20160428060000,301.2,100.4,61,80.2,100,69.6,72.3,70.3
20160428061500,301.2,100.4,61,82.5,100,69.6,72.3,70.3
20160428063000,301.2,100.4,61,82.5,100,69.7,72.3,70.3
20160428064500,297.6,99.2,61,82.5,100,69.8,72.3,70.3
20160428070000,301.2,100.4,61,82.5,100,69.9,72.3,70.3
20160428071500,301.2,100.4,61,85.0,100,70.0,72.3,70.3
20160428073000,294.0,98.0,61,83.7,100,70.1,72.3,70.3
20160428074500,294.0,98.0,61,83.7,100,70.2,72.3,70.3
20160428080000,289.8,96.6,61,83.7,100,70.3,72.3,70.3
20160428081500,294.0,98.0,61,83.7,100,70.4,72.3,70.3
20160428083000,294.0,98.0,61,57.2,100,70.0,72.3,70.3
20160428084500,304.8,101.6,61,57.2,100,69.6,72.3,70.3
20160428090000,301.2,100.4,61,74.9,100,69.6,72.3,70.3
20160428091500,304.8,101.6,61,74.9,100,70.0,72.3,70.3
20160428093000,304.8,101.6,61,74.9,100,70.2,72.3,70.3
20160428094500,304.8,101.6,61,74.9,100,70.3,72.3,70.3
20160428100000,304.8,101.6,61,74.9,100,70.2,72.3,70.3
20160428101500,301.2,100.4,61,74.9,100,70.3,72.3,70.3
20160428103000,301.2,100.4,61,74.9,100,70.3,72.3,70.3
20160428104500,301.2,100.4,61,74.9,100,70.5,72.3,70.3
20160428110000,301.2,100.4,61,59.8,100,70.2,72.3,70.3
20160428111500,301.2,100.4,61,59.8,100,69.2,72.3,70.3
20160428113000,301.2,100.4,61,73.0,100,69.9,72.3,70.3
20160428114500,301.2,100.4,61,70.1,100,69.9,72.3,70.3
20160428120000,301.2,100.4,61,73.4,100,70.0,72.3,70.3
20160428121500,301.2,100.4,61,73.4,100,70.1,72.3,70.3
20160428123000,301.2,100.4,61,73.4,100,70.2,72.3,70.3
20160428124500,297.6,99.2,61,73.4,100,70.2,72.3,70.3
20160428130000,301.2,100.4,61,72.5,100,70.1,72.3,70.3
20160428131500,301.2,100.4,61,72.5,100,70.1,72.3,70.3
20160428133000,301.2,100.4,61,72.5,100,70.1,72.3,70.3
20160428134500,301.2,100.4,61,74.3,100,70.0,72.3,70.3
20160428140000,301.2,100.4,61,73.5,100,70.5,72.3,70.3
20160428141500,301.2,100.4,61,66.1,0,70.6,72.3,70.3
20160428143000,297.6,99.2,61,59.3,100,69.6,72.3,70.3
20160428144500,297.6,99.2,61,63.6,100,69.6,72.3,70.3
20160428150000,297.6,99.2,61,72.0,100,69.7,72.3,70.3
20160428151500,297.6,99.2,61,75.9,100,70.3,72.3,70.3
20160428153000,301.2,100.4,61,83.1,100,70.5,72.3,70.3
20160428154500,301.2,100.4,61,57.5,100,69.7,72.3,70.3
20160428160000,301.2,100.4,61,67.3,100,69.6,72.3,70.3
20160428161500,301.2,100.4,61,71.8,100,69.8,72.3,70.3
20160428163000,301.2,100.4,61,75.0,100,70.2,72.3,70.3
20160428164500,297.6,99.2,61,75.0,100,70.4,72.3,70.3
20160428170000,304.8,101.6,61,75.0,100,70.3,72.3,70.3
20160428171500,304.8,101.6,61,76.8,100,70.3,72.3,70.3
20160428173000,301.2,100.4,61,76.8,100,70.2,72.3,70.3
20160428174500,304.8,101.6,61,76.8,100,70.2,72.3,70.3
20160428180000,304.8,101.6,61,76.8,100,70.2,72.3,70.3
20160428181500,304.8,101.6,61,76.8,100,70.2,72.3,70.3
20160428183000,309.0,103.0,61,75.4,100,70.2,72.3,70.3
20160428184500,304.8,101.6,61,75.4,100,70.2,72.3,70.3
20160428190000,304.8,101.6,61,75.4,100,70.2,72.3,70.3
20160428191500,309.0,103.0,61,76.8,100,70.3,72.3,70.3
20160428193000,304.8,101.6,61,75.4,100,70.3,72.3,70.3
20160428194500,304.8,101.6,61,78.3,100,70.2,72.3,70.3
20160428200000,304.8,101.6,61,76.4,100,70.1,72.3,70.3
20160428201500,301.2,100.4,61,74.5,100,69.9,72.3,70.3
20160428203000,304.8,101.6,61,80.7,100,69.4,72.3,70.3
20160428204500,304.8,101.6,61,84.3,100,69.4,72.3,70.3
20160428210000,304.8,101.6,61,82.1,100,69.5,72.3,70.3
20160428211500,304.8,101.6,61,84.9,100,69.6,72.3,70.3
20160428213000,309.0,103.0,61,84.9,100,69.6,72.3,70.3
20160428214500,309.0,103.0,61,86.8,100,69.6,72.3,70.3
20160428220000,309.0,103.0,61,85.5,100,69.6,72.3,70.3
20160428221500,304.8,101.6,61,84.4,100,69.5,72.3,70.3
20160428223000,309.0,103.0,61,84.4,100,69.5,72.3,70.3
20160428224500,304.8,101.6,61,84.4,100,69.4,72.3,70.3
20160428230000,304.8,101.6,61,85.6,100,69.4,72.3,70.3
20160428231500,309.0,103.0,61,84.4,100,69.4,72.3,70.3
20160428233000,309.0,103.0,61,85.7,100,69.5,72.3,70.3
20160428234500,309.0,103.0,61,85.7,100,69.5,72.3,70.3
20160429000000,304.8,101.6,61,86.9,100,69.6,72.3,70.3
20160429001500,304.8,101.6,61,84.6,100,69.6,72.3,70.3
20160429003000,304.8,101.6,61,85.6,100,69.6,72.3,70.3
20160429004500,304.8,101.6,61,86.7,100,69.6,72.3,70.3
20160429010000,304.8,101.6,61,84.4,100,69.6,72.3,70.3
20160429011500,304.8,101.6,61,86.2,100,69.6,72.3,70.3
20160429013000,301.2,100.4,61,86.2,100,69.6,72.3,70.3
20160429014500,301.2,100.4,61,85.0,100,69.6,72.3,70.3
20160429020000,301.2,100.4,61,86.8,100,69.6,72.3,70.3
20160429021500,301.2,100.4,61,85.6,100,69.6,72.3,70.3
20160429023000,301.2,100.4,61,86.5,100,69.7,72.3,70.3
20160429024500,301.2,100.4,61,85.0,100,69.7,72.3,70.3
20160429030000,301.2,100.4,61,87.3,100,69.7,72.3,70.3
20160429031500,301.2,100.4,61,86.2,100,69.6,72.3,70.3
20160429033000,301.2,100.4,61,85.0,100,69.6,72.3,70.3
20160429034500,301.2,100.4,61,85.0,100,69.6,72.3,70.3
20160429040000,301.2,100.4,61,86.8,100,69.6,72.3,70.3
20160429041500,301.2,100.4,61,86.8,100,69.6,72.3,70.3
20160429043000,304.8,101.6,61,84.4,100,69.6,72.3,70.3
20160429044500,301.2,100.4,61,86.8,100,69.6,72.3,70.3
20160429050000,301.2,100.4,61,86.8,100,69.6,72.3,70.3
20160429051500,301.2,100.4,61,86.8,100,69.5,72.3,70.3
20160429053000,301.2,100.4,61,84.7,100,69.6,72.3,70.3
20160429054500,301.2,100.4,61,86.2,100,69.5,72.3,70.3
20160429060000,301.2,100.4,61,85.3,100,69.6,72.3,70.3
20160429061500,301.2,100.4,61,87.0,100,69.6,72.3,70.3
20160429063000,301.2,100.4,61,85.0,100,69.6,72.3,70.3
20160429064500,301.2,100.4,61,87.4,100,69.9,72.3,70.3
20160429070000,297.6,99.2,61,84.4,100,70.1,72.3,70.3
20160429071500,301.2,100.4,61,86.2,100,70.2,72.3,70.3
20160429073000,301.2,100.4,61,84.9,100,70.4,72.3,70.3
20160429074500,301.2,100.4,61,84.9,100,70.5,72.3,70.3
20160429080000,301.2,100.4,61,58.8,0,70.6,72.3,70.3
20160429081500,301.2,100.4,61,56.9,0,70.3,72.3,70.3
20160429083000,301.2,100.4,61,56.9,100,69.8,72.3,70.3
20160429084500,301.2,100.4,61,64.8,100,69.3,72.3,70.3
20160429090000,301.2,100.4,61,74.9,100,69.6,72.3,70.3
20160429091500,301.2,100.4,61,80.2,100,69.8,72.3,70.3
20160429093000,297.6,99.2,61,76.8,100,69.8,72.3,70.3
20160429094500,297.6,99.2,61,84.9,100,69.9,72.3,70.3
20160429100000,297.6,99.2,61,77.3,100,70.1,72.3,70.3
20160429101500,297.6,99.2,61,83.1,100,70.2,72.3,70.3
20160429103000,294.0,98.0,61,78.8,100,70.2,72.3,70.3
20160429104500,304.8,101.6,61,74.0,100,70.4,72.3,70.3
20160429110000,304.8,101.6,61,81.5,100,70.3,72.3,70.3
20160429111500,304.8,101.6,61,57.8,0,70.3,72.3,70.3
20160429113000,301.2,100.4,61,70.4,100,69.1,72.3,70.3
20160429114500,301.2,100.4,61,77.5,100,69.6,72.3,70.3
20160429120000,301.2,100.4,61,80.1,100,70.1,72.3,70.3
20160429121500,301.2,100.4,61,77.6,100,70.3,72.3,70.3
20160429123000,301.2,100.4,61,79.6,100,70.4,72.3,70.3
20160429124500,301.2,100.4,61,76.4,100,70.5,72.3,70.3
20160429130000,297.6,99.2,61,80.2,100,70.5,72.3,70.3
20160429131500,301.2,100.4,61,57.2,100,69.7,72.3,70.3
20160429133000,297.6,99.2,61,73.3,100,69.4,72.3,70.3
20160429134500,301.2,100.4,61,70.1,100,69.8,72.3,70.3
20160429140000,301.2,100.4,61,75.9,100,69.9,72.3,70.3
20160429141500,301.2,100.4,61,72.5,100,70.0,72.3,70.3
20160429143000,301.2,100.4,61,79.4,100,70.0,72.3,70.3
20160429144500,301.2,100.4,61,73.0,100,70.2,72.3,70.3
20160429150000,297.6,99.2,61,85.5,100,70.1,72.3,70.3
20160429151500,297.6,99.2,61,75.9,100,70.3,72.3,70.3
20160429153000,301.2,100.4,61,78.5,100,70.2,72.3,70.3
20160429154500,304.8,101.6,61,75.9,100,70.4,72.3,70.3
20160429160000,304.8,101.6,61,75.9,100,70.5,72.3,70.3
20160429161500,301.2,100.4,61,83.2,100,70.5,72.3,70.3
20160429163000,304.8,101.6,61,57.5,100,69.6,72.3,70.3
20160429164500,304.8,101.6,61,75.4,100,69.6,72.3,70.3
20160429170000,304.8,101.6,61,76.3,100,69.9,72.3,70.3
20160429171500,304.8,101.6,61,76.3,100,70.1,72.3,70.3
20160429173000,309.0,103.0,61,75.4,100,70.2,72.3,70.3
20160429174500,309.0,103.0,61,75.4,100,70.2,72.3,70.3
20160429180000,309.0,103.0,61,75.4,100,70.3,72.3,70.3
20160429181500,304.8,101.6,61,75.4,100,70.3,72.3,70.3
20160429183000,309.0,103.0,61,75.4,100,70.3,72.3,70.3
20160429184500,304.8,101.6,61,75.4,100,70.3,72.3,70.3
20160429190000,301.2,100.4,60,75.4,100,70.3,72.3,70.3
20160429191500,301.2,100.4,60,75.4,100,70.3,72.3,70.3
20160429193000,301.2,100.4,60,75.4,100,70.3,72.3,70.3
20160429194500,304.8,101.6,60,75.4,100,70.2,72.3,70.3
20160429200000,304.8,101.6,60,75.4,100,70.2,72.3,70.3
20160429201500,304.8,101.6,60,75.4,100,70.1,72.3,70.3
20160429203000,304.8,101.6,60,75.4,100,70.1,72.3,70.3
20160429204500,301.2,100.4,60,75.4,100,70.0,72.3,70.3
20160429210000,301.2,100.4,60,75.4,100,70.0,72.3,70.3
20160429211500,301.2,100.4,60,75.4,100,70.0,72.3,70.3
20160429213000,301.2,100.4,60,75.4,100,70.0,72.3,70.3
20160429214500,304.8,101.6,60,75.4,100,70.0,72.3,70.3
20160429220000,304.8,101.6,60,75.4,100,70.0,72.3,70.3
20160429221500,304.8,101.6,60,75.4,100,70.0,72.3,70.3
20160429223000,301.2,100.4,60,75.4,100,70.0,72.3,70.3
20160429224500,301.2,100.4,60,75.4,100,70.0,72.3,70.3
20160429230000,301.2,100.4,60,75.4,100,70.0,72.3,70.3
20160429231500,304.8,101.6,60,75.4,100,70.0,72.3,70.3
20160429233000,304.8,101.6,60,75.4,100,70.0,72.3,70.3
20160429234500,301.2,100.4,60,75.4,100,70.0,72.3,70.3
20160430000000,301.2,100.4,60,76.7,100,70.0,72.3,70.3
20160430001500,301.2,100.4,60,78.7,100,69.9,72.3,70.3
20160430003000,301.2,100.4,60,79.7,100,70.0,72.3,70.3
20160430004500,301.2,100.4,60,79.7,100,70.0,72.3,70.3
20160430010000,301.2,100.4,60,80.6,100,70.0,72.3,70.3
20160430011500,301.2,100.4,63,58.2,100,70.0,72.3,70.3
20160430013000,297.6,99.2,62,57.1,100,69.6,72.3,70.3
20160430014500,294.0,98.0,62,76.8,100,69.4,72.3,70.3
20160430020000,294.0,98.0,62,80.6,100,69.6,72.3,70.3
20160430021500,297.6,99.2,62,82.1,100,69.6,72.3,70.3
20160430023000,294.0,98.0,62,83.8,100,69.7,72.3,70.3
20160430024500,294.0,98.0,62,82.5,100,69.8,72.3,70.3
20160430030000,289.8,96.6,62,82.5,100,69.9,72.3,70.3
20160430031500,294.0,98.0,62,85.6,100,70.0,72.3,70.3
20160430033000,289.8,96.6,62,83.2,100,70.2,72.3,70.3
20160430034500,294.0,98.0,62,83.2,100,70.3,72.3,70.3
20160430040000,294.0,98.0,62,80.2,100,70.4,72.3,70.3
20160430041500,294.0,98.0,62,83.1,100,70.5,72.3,70.3
20160430043000,294.0,98.0,62,62.0,0,70.6,72.3,70.3
20160430044500,294.0,98.0,62,56.9,0,70.3,72.3,70.3
20160430050000,294.0,98.0,62,56.9,100,69.9,72.3,70.3
20160430051500,297.6,99.2,62,57.5,100,69.6,72.3,70.3
20160430053000,294.0,98.0,62,77.3,100,69.4,72.3,70.3
20160430054500,294.0,98.0,62,81.1,100,69.5,72.3,70.3
20160430060000,294.0,98.0,62,81.1,100,69.6,72.3,70.3
20160430061500,294.0,98.0,62,81.1,100,69.7,72.3,70.3
20160430063000,294.0,98.0,62,83.2,100,69.8,72.3,70.3
20160430064500,294.0,98.0,62,84.3,100,69.9,72.3,70.3
20160430070000,294.0,98.0,62,83.1,100,70.0,72.3,70.3
20160430071500,294.0,98.0,62,82.1,100,70.1,72.3,70.3
20160430073000,294.0,98.0,62,82.1,100,70.2,72.3,70.3
20160430074500,294.0,98.0,62,82.1,100,70.3,72.3,70.3
20160430080000,294.0,98.0,62,83.0,100,70.4,72.3,70.3
20160430081500,294.0,98.0,62,82.1,100,70.5,72.3,70.3
20160430083000,297.6,99.2,62,82.1,100,70.5,72.3,70.3
20160430084500,294.0,98.0,62,56.8,0,70.4,72.3,70.3
20160430090000,297.6,99.2,62,56.8,100,69.6,72.3,70.3
20160430091500,297.6,99.2,62,56.8,100,69.6,72.3,70.3
20160430093000,297.6,99.2,62,77.3,100,69.6,72.3,70.3
20160430094500,294.0,98.0,62,79.8,100,69.7,72.3,70.3
20160430100000,297.6,99.2,62,79.8,100,69.8,72.3,70.3
20160430101500,294.0,98.0,62,81.1,100,69.9,72.3,70.3
20160430103000,294.0,98.0,62,81.1,100,70.0,72.3,70.3
20160430104500,297.6,99.2,62,80.1,100,70.0,72.3,70.3
20160430110000,294.0,98.0,62,80.1,100,70.0,72.3,70.3
20160430111500,294.0,98.0,62,80.1,100,70.1,72.3,70.3
20160430113000,294.0,98.0,62,81.1,100,70.2,72.3,70.3
20160430114500,297.6,99.2,62,81.1,100,70.2,72.3,70.3
20160430120000,294.0,98.0,62,81.1,100,70.2,72.3,70.3
20160430121500,297.6,99.2,62,79.7,100,70.3,72.3,70.3
20160430123000,297.6,99.2,62,79.7,100,70.3,72.3,70.3
20160430124500,297.6,99.2,62,80.6,100,70.5,72.3,70.3
20160430130000,297.6,99.2,62,79.6,100,70.5,72.3,70.3
20160430131500,297.6,99.2,62,56.8,0,70.3,72.3,70.3
20160430133000,301.2,100.4,62,56.0,100,69.8,72.3,70.3
20160430134500,301.2,100.4,62,57.9,100,69.3,72.3,70.3
20160430140000,297.6,99.2,62,80.6,100,69.4,72.3,70.3
20160430141500,297.6,99.2,62,80.6,100,69.6,72.3,70.3
20160430143000,297.6,99.2,62,82.6,100,69.6,72.3,70.3
20160430144500,301.2,100.4,62,81.6,100,69.7,72.3,70.3
20160430150000,297.6,99.2,62,84.3,100,69.8,72.3,70.3
20160430151500,301.2,100.4,62,85.6,100,69.9,72.3,70.3
20160430153000,301.2,100.4,62,83.0,100,70.0,72.3,70.3
20160430154500,301.2,100.4,62,85.6,100,70.2,72.3,70.3
20160430160000,301.2,100.4,62,83.1,100,70.3,72.3,70.3
20160430161500,297.6,99.2,62,83.1,100,70.4,72.3,70.3
20160430163000,297.6,99.2,62,57.6,0,70.7,72.3,70.3
20160430164500,301.2,100.4,62,56.8,100,69.8,72.3,70.3
20160430170000,297.6,99.2,62,78.2,100,69.4,72.3,70.3
20160430171500,297.6,99.2,62,78.2,100,69.9,72.3,70.3
20160430173000,297.6,99.2,62,78.2,100,70.0,72.3,70.3
20160430174500,294.0,98.0,62,77.3,100,70.0,72.3,70.3
20160430180000,294.0,98.0,62,77.3,100,70.0,72.3,70.3
20160430181500,297.6,99.2,62,77.3,100,70.1,72.3,70.3
20160430183000,297.6,99.2,62,77.3,100,70.0,72.3,70.3
20160430184500,297.6,99.2,62,77.3,100,69.9,72.3,70.3
20160430190000,297.6,99.2,62,79.6,100,69.9,72.3,70.3
20160430191500,297.6,99.2,62,80.6,100,69.9,72.3,70.3
20160430193000,297.6,99.2,62,80.6,100,70.0,72.3,70.3
20160430194500,297.6,99.2,62,80.6,100,70.0,72.3,70.3
20160430200000,297.6,99.2,62,80.6,100,70.0,72.3,70.3
20160430201500,297.6,99.2,62,80.6,100,70.2,72.3,70.3
20160430203000,297.6,99.2,62,80.6,100,70.2,72.3,70.3
20160430204500,297.6,99.2,62,80.6,100,70.3,72.3,70.3
20160430210000,297.6,99.2,62,80.6,100,70.4,72.3,70.3
20160430211500,297.6,99.2,62,80.6,100,70.5,72.3,70.3
20160430213000,301.2,100.4,62,79.7,100,70.5,72.3,70.3
20160430214500,301.2,100.4,62,57.2,0,70.4,72.3,70.3
20160430220000,304.8,101.6,62,56.4,100,69.7,72.3,70.3
20160430221500,301.2,100.4,62,70.8,100,69.3,72.3,70.3
20160430223000,301.2,100.4,62,76.3,100,69.7,72.3,70.3
20160430224500,301.2,100.4,62,79.2,100,69.8,72.3,70.3
20160430230000,304.8,101.6,62,80.6,100,69.8,72.3,70.3
20160430231500,301.2,100.4,62,80.6,100,69.8,72.3,70.3
20160430233000,301.2,100.4,62,80.6,100,69.9,72.3,70.3
20160430234500,301.2,100.4,62,80.6,100,70.1,72.3,70.3
20160501000000,297.6,99.2,62,80.6,100,70.2,72.3,70.3
20160501001500,301.2,100.4,62,82.5,100,70.2,72.3,70.3
20160501003000,301.2,100.4,62,82.5,100,70.2,72.3,70.3
20160501004500,301.2,100.4,62,82.5,100,70.3,72.3,70.3
20160501010000,301.2,100.4,62,82.5,100,70.4,72.3,70.3
20160501011500,304.8,101.6,62,81.1,100,70.5,72.3,70.3
20160501013000,301.2,100.4,62,57.4,0,70.5,72.3,70.3
20160501014500,301.2,100.4,62,56.5,100,69.9,72.3,70.3
20160501020000,304.8,101.6,62,57.2,100,69.4,72.3,70.3
20160501021500,301.2,100.4,62,77.3,100,69.6,72.3,70.3
20160501023000,301.2,100.4,62,79.1,100,69.7,72.3,70.3
20160501024500,301.2,100.4,62,79.1,100,69.8,72.3,70.3
20160501030000,301.2,100.4,62,80.9,100,69.8,72.3,70.3
20160501031500,297.6,99.2,62,83.1,100,69.8,72.3,70.3
20160501033000,301.2,100.4,62,81.7,100,69.8,72.3,70.3
20160501034500,297.6,99.2,62,83.2,100,70.0,72.3,70.3
20160501040000,301.2,100.4,62,83.2,100,70.0,72.3,70.3
20160501041500,297.6,99.2,62,81.6,100,70.2,72.3,70.3
20160501043000,297.6,99.2,62,81.6,100,70.3,72.3,70.3
20160501044500,297.6,99.2,62,81.6,100,70.3,72.3,70.3
20160501050000,297.6,99.2,62,81.6,100,70.3,72.3,70.3
20160501051500,297.6,99.2,62,81.6,100,70.5,72.3,70.3
20160501053000,297.6,99.2,62,58.0,0,70.5,72.3,70.3
20160501054500,297.6,99.2,62,56.8,100,69.9,72.3,70.3
20160501060000,297.6,99.2,62,62.7,100,69.4,72.3,70.3
20160501061500,297.6,99.2,62,77.7,100,69.6,72.3,70.3
20160501063000,294.0,98.0,62,77.7,100,69.9,72.3,70.3
20160501064500,294.0,98.0,62,77.7,100,70.1,72.3,70.3
20160501070000,297.6,99.2,62,77.7,100,70.1,72.3,70.3
20160501071500,297.6,99.2,62,77.7,100,70.2,72.3,70.3
20160501073000,297.6,99.2,62,77.7,100,70.2,72.3,70.3
20160501074500,297.6,99.2,62,77.7,100,70.2,72.3,70.3
20160501080000,297.6,99.2,62,77.7,100,70.2,72.3,70.3
20160501081500,297.6,99.2,62,77.7,100,70.2,72.3,70.3
20160501083000,297.6,99.2,62,77.7,100,70.1,72.3,70.3
20160501084500,297.6,99.2,62,77.7,100,70.1,72.3,70.3
20160501090000,297.6,99.2,62,77.7,100,70.1,72.3,70.3
20160501091500,294.0,98.0,62,77.7,100,70.2,72.3,70.3
20160501093000,297.6,99.2,62,77.7,100,70.0,72.3,70.3
20160501094500,297.6,99.2,62,77.7,100,70.3,72.3,70.3
20160501100000,297.6,99.2,62,76.8,100,70.5,72.3,70.3
20160501101500,297.6,99.2,62,77.8,100,70.5,72.3,70.3
20160501103000,297.6,99.2,62,77.8,100,70.5,72.3,70.3
20160501104500,301.2,100.4,62,58.8,100,70.4,72.3,70.3
20160501110000,297.6,99.2,62,66.3,100,69.1,72.3,70.3
20160501111500,297.6,99.2,62,78.7,100,69.8,72.3,70.3
20160501113000,297.6,99.2,62,77.8,100,69.9,72.3,70.3
20160501114500,301.2,100.4,62,76.8,100,70.0,72.3,70.3
20160501120000,297.6,99.2,62,77.7,100,70.2,72.3,70.3
20160501121500,297.6,99.2,62,77.7,100,70.3,72.3,70.3
20160501123000,297.6,99.2,62,77.7,100,70.3,72.3,70.3
20160501124500,297.6,99.2,62,78.6,100,70.3,72.3,70.3
20160501130000,297.6,99.2,62,78.6,100,70.2,72.3,70.3
20160501131500,297.6,99.2,62,77.7,100,70.2,72.3,70.3
20160501133000,301.2,100.4,62,77.7,100,70.2,72.3,70.3
20160501134500,301.2,100.4,62,77.7,100,70.2,72.3,70.3
20160501140000,301.2,100.4,62,77.7,100,70.2,72.3,70.3
20160501141500,301.2,100.4,62,76.7,100,70.2,72.3,70.3
20160501143000,301.2,100.4,62,76.7,100,70.2,72.3,70.3
20160501144500,301.2,100.4,62,76.7,100,70.2,72.3,70.3
20160501150000,301.2,100.4,62,76.7,100,70.2,72.3,70.3
20160501151500,304.8,101.6,62,77.7,100,70.1,72.3,70.3
20160501153000,304.8,101.6,62,77.7,100,70.1,72.3,70.3
20160501154500,304.8,101.6,62,77.7,100,70.2,72.3,70.3
20160501160000,301.2,100.4,62,77.7,100,70.3,72.3,70.3
20160501161500,304.8,101.6,62,77.7,100,70.3,72.3,70.3
20160501163000,301.2,100.4,62,77.7,100,70.3,72.3,70.3
20160501164500,304.8,101.6,62,77.7,100,70.3,72.3,70.3
20160501170000,304.8,101.6,62,76.8,100,70.3,72.3,70.3
20160501171500,301.2,100.4,62,76.8,100,70.3,72.3,70.3
20160501173000,301.2,100.4,62,76.8,100,70.3,72.3,70.3
20160501174500,301.2,100.4,62,78.2,100,70.4,72.3,70.3
20160501180000,301.2,100.4,62,78.2,100,70.3,72.3,70.3
20160501181500,301.2,100.4,62,78.2,100,70.2,72.3,70.3
20160501183000,301.2,100.4,62,76.4,100,70.2,72.3,70.3
20160501184500,301.2,100.4,62,76.4,100,70.2,72.3,70.3
20160501190000,304.8,101.6,62,77.2,100,70.1,72.3,70.3
20160501191500,304.8,101.6,62,76.4,100,70.2,72.3,70.3
20160501193000,301.2,100.4,62,76.4,100,70.3,72.3,70.3
20160501194500,301.2,100.4,62,76.4,100,70.3,72.3,70.3
20160501200000,304.8,101.6,62,77.2,100,70.1,72.3,70.3
20160501201500,304.8,101.6,62,77.2,100,70.1,72.3,70.3
20160501203000,301.2,100.4,62,77.2,100,70.0,72.3,70.3
20160501204500,304.8,101.6,62,77.2,100,69.9,72.3,70.3
20160501210000,304.8,101.6,62,78.2,100,69.9,72.3,70.3
20160501211500,301.2,100.4,62,78.2,100,70.0,72.3,70.3
20160501213000,301.2,100.4,62,78.2,100,70.2,72.3,70.3
20160501214500,301.2,100.4,62,85.6,100,70.3,72.3,70.3
20160501220000,301.2,100.4,62,80.2,100,70.4,72.3,70.3
20160501221500,301.2,100.4,62,80.2,100,70.3,72.3,70.3
20160501223000,301.2,100.4,62,79.0,100,70.4,72.3,70.3
20160501224500,304.8,101.6,62,79.0,100,70.5,72.3,70.3
20160501230000,301.2,100.4,62,79.0,100,70.5,72.3,70.3
20160501231500,304.8,101.6,62,80.6,100,70.5,72.3,70.3
20160501233000,304.8,101.6,62,60.0,100,70.5,72.3,70.3
20160501234500,304.8,101.6,62,56.8,100,70.0,72.3,70.3
20160502000000,301.2,100.4,62,56.8,100,69.4,72.3,70.3
20160502001500,304.8,101.6,62,76.8,100,69.6,72.3,70.3
20160502003000,304.8,101.6,62,80.1,100,69.6,72.3,70.3
20160502004500,304.8,101.6,62,80.1,100,69.7,72.3,70.3
20160502010000,301.2,100.4,62,83.0,100,69.7,72.3,70.3
20160502011500,304.8,101.6,62,83.0,100,69.7,72.3,70.3
20160502013000,304.8,101.6,62,87.9,100,69.8,72.3,70.3
20160502014500,304.8,101.6,62,84.2,100,69.9,72.3,70.3
20160502020000,304.8,101.6,62,82.9,100,70.0,72.3,70.3
20160502021500,304.8,101.6,62,85.0,100,70.1,72.3,70.3
20160502023000,301.2,100.4,62,83.7,100,70.2,72.3,70.3
20160502024500,304.8,101.6,62,82.7,100,70.4,72.3,70.3
20160502030000,304.8,101.6,62,82.7,100,70.5,72.3,70.3
20160502031500,304.8,101.6,62,82.7,100,70.5,72.3,70.3
20160502033000,304.8,101.6,62,82.7,100,70.5,72.3,70.3
20160502034500,304.8,101.6,62,85.5,100,70.5,72.3,70.3
20160502040000,304.8,101.6,62,82.6,100,70.5,72.3,70.3
20160502041500,304.8,101.6,62,56.8,0,70.5,72.3,70.3
20160502043000,304.8,101.6,62,56.8,100,69.6,72.3,70.3
20160502044500,304.8,101.6,62,75.4,100,69.5,72.3,70.3
20160502050000,301.2,100.4,62,77.2,100,69.9,72.3,70.3
20160502051500,304.8,101.6,62,77.2,100,69.9,72.3,70.3
20160502053000,304.8,101.6,62,77.2,100,69.9,72.3,70.3
20160502054500,304.8,101.6,62,78.7,100,69.9,72.3,70.3
20160502060000,304.8,101.6,62,80.1,100,70.0,72.3,70.3
20160502061500,301.2,100.4,62,81.1,100,70.0,72.3,70.3
20160502063000,304.8,101.6,62,81.1,100,70.1,72.3,70.3
20160502064500,301.2,100.4,62,78.7,100,70.2,72.3,70.3
20160502070000,304.8,101.6,62,85.6,100,70.3,72.3,70.3
20160502071500,301.2,100.4,62,79.2,100,70.3,72.3,70.3
20160502073000,301.2,100.4,62,79.2,100,70.3,72.3,70.3
20160502074500,301.2,100.4,62,79.2,100,70.4,72.3,70.3
20160502080000,301.2,100.4,62,80.1,100,70.4,72.3,70.3
20160502081500,301.2,100.4,62,78.7,100,70.4,72.3,70.3
20160502083000,301.2,100.4,62,80.1,100,70.3,72.3,70.3
20160502084500,301.2,100.4,62,80.1,100,70.3,72.3,70.3
20160502090000,301.2,100.4,62,80.1,100,70.4,72.3,70.3
20160502091500,301.2,100.4,62,80.1,100,70.5,72.3,70.3
20160502093000,304.8,101.6,61,58.4,0,70.6,72.3,70.3
20160502094500,304.8,101.6,61,57.5,100,69.2,72.3,70.3
20160502100000,304.8,101.6,61,74.4,100,69.7,72.3,70.3
20160502101500,304.8,101.6,61,74.4,100,70.1,72.3,70.3
20160502103000,301.2,100.4,61,75.8,100,70.3,72.3,70.3
20160502104500,301.2,100.4,61,74.9,100,70.4,72.3,70.3
20160502110000,301.2,100.4,61,74.9,100,70.3,72.3,70.3
20160502111500,301.2,100.4,61,75.9,100,70.4,72.3,70.3
20160502113000,297.6,99.2,61,75.9,100,70.5,72.3,70.3
20160502114500,297.6,99.2,61,58.0,0,70.2,72.3,70.3
20160502120000,297.6,99.2,61,65.3,100,69.5,72.3,70.3
20160502121500,297.6,99.2,61,72.7,100,69.7,72.3,70.3
20160502123000,301.2,100.4,61,72.7,100,69.9,72.3,70.3
20160502124500,297.6,99.2,61,73.5,100,70.2,72.3,70.3
20160502130000,297.6,99.2,61,73.5,100,70.2,72.3,70.3
20160502131500,301.2,100.4,61,73.5,100,70.2,72.3,70.3
20160502133000,301.2,100.4,61,72.5,100,70.1,72.3,70.3
20160502134500,301.2,100.4,61,73.4,100,70.1,72.3,70.3
20160502140000,301.2,100.4,61,73.4,100,70.2,72.3,70.3
20160502141500,301.2,100.4,61,73.4,100,70.2,72.3,70.3
20160502143000,301.2,100.4,61,73.4,100,70.3,72.3,70.3
20160502144500,301.2,100.4,61,73.4,100,70.3,72.3,70.3
20160502150000,301.2,100.4,61,73.4,100,70.3,72.3,70.3
20160502151500,297.6,99.2,61,73.4,100,70.3,72.3,70.3
20160502153000,301.2,100.4,61,73.4,100,70.3,72.3,70.3
20160502154500,297.6,99.2,62,73.4,100,70.3,72.3,70.3
20160502160000,309.0,103.0,62,73.4,100,70.3,72.3,70.3
20160502161500,304.8,101.6,61,73.4,100,70.3,72.3,70.3
20160502163000,304.8,101.6,61,73.4,100,70.2,72.3,70.3
20160502164500,304.8,101.6,61,73.4,100,70.1,72.3,70.3
20160502170000,304.8,101.6,61,72.5,100,70.3,72.3,70.3
20160502171500,304.8,101.6,61,72.5,100,70.3,72.3,70.3
