PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502173000,304.8,101.6,61,73.4,100,70.3,72.3,70.3
20160502174500,304.8,101.6,61,72.5,100,70.2,72.3,70.3
20160502180000,301.2,100.4,61,73.4,100,70.2,72.3,70.3
20160502181500,301.2,100.4,61,73.4,100,70.2,72.3,70.3
20160502183000,304.8,101.6,61,72.6,100,70.2,72.3,70.3
20160502184500,304.8,101.6,61,72.6,100,70.1,72.3,70.3
20160502190000,301.2,100.4,61,72.6,100,70.0,72.3,70.3
20160502191500,301.2,100.4,61,73.4,100,70.0,72.3,70.3
20160502193000,304.8,101.6,61,77.3,100,69.9,72.3,70.3
20160502194500,304.8,101.6,61,79.6,100,70.0,72.3,70.3
20160502200000,301.2,100.4,61,77.8,100,70.0,72.3,70.3
20160502201500,304.8,101.6,61,79.2,100,70.0,72.3,70.3
20160502203000,304.8,101.6,61,79.2,100,70.0,72.3,70.3
20160502204500,304.8,101.6,61,79.2,100,70.1,72.3,70.3
20160502210000,301.2,100.4,61,79.2,100,70.1,72.3,70.3
20160502211500,304.8,101.6,61,79.2,100,70.1,72.3,70.3
20160502213000,304.8,101.6,61,79.2,100,70.2,72.3,70.3
20160502214500,304.8,101.6,61,78.3,100,70.2,72.3,70.3
20160502220000,304.8,101.6,61,79.6,100,70.2,72.3,70.3
20160502221500,301.2,100.4,61,79.6,100,70.2,72.3,70.3
20160502223000,301.2,100.4,61,78.7,100,70.2,72.3,70.3
20160502224500,304.8,101.6,61,80.1,100,70.3,72.3,70.3
20160502230000,301.2,100.4,61,78.7,100,70.3,72.3,70.3
20160502231500,304.8,101.6,61,78.7,100,70.3,72.3,70.3
20160502233000,304.8,101.6,61,80.5,100,70.3,72.3,70.3
20160502234500,304.8,101.6,61,80.5,100,70.3,72.3,70.3
20160503000000,301.2,100.4,61,80.5,100,70.4,72.3,70.3
20160503001500,301.2,100.4,61,79.2,100,70.4,72.3,70.3
20160503003000,301.2,100.4,61,79.2,100,70.4,72.3,70.3
20160503004500,304.8,101.6,61,79.2,100,70.4,72.3,70.3
20160503010000,301.2,100.4,61,80.2,100,70.4,72.3,70.3
20160503011500,301.2,100.4,61,80.2,100,70.3,72.3,70.3
20160503013000,304.8,101.6,61,80.2,100,70.3,72.3,70.3
20160503014500,304.8,101.6,61,79.1,100,70.3,72.3,70.3
20160503020000,301.2,100.4,61,80.0,100,70.3,72.3,70.3
20160503021500,301.2,100.4,61,80.0,100,70.3,72.3,70.3
20160503023000,301.2,100.4,61,80.0,100,70.4,72.3,70.3
20160503024500,301.2,100.4,61,80.0,100,70.3,72.3,70.3
20160503030000,301.2,100.4,61,80.0,100,70.4,72.3,70.3
20160503031500,301.2,100.4,61,78.7,100,70.3,72.3,70.3
20160503033000,301.2,100.4,61,80.2,100,70.3,72.3,70.3
20160503034500,301.2,100.4,61,80.2,100,70.3,72.3,70.3
20160503040000,301.2,100.4,61,80.2,100,70.3,72.3,70.3
20160503041500,301.2,100.4,61,80.2,100,70.3,72.3,70.3
20160503043000,301.2,100.4,61,79.2,100,70.3,72.3,70.3
20160503044500,301.2,100.4,61,81.8,100,70.3,72.3,70.3
20160503050000,301.2,100.4,61,80.1,100,70.3,72.3,70.3
20160503051500,301.2,100.4,61,79.2,100,70.3,72.3,70.3
20160503053000,301.2,100.4,61,79.2,100,70.4,72.3,70.3
20160503054500,301.2,100.4,61,79.2,100,70.4,72.3,70.3
20160503060000,301.2,100.4,61,80.7,100,70.4,72.3,70.3
20160503061500,301.2,100.4,61,82.0,100,70.4,72.3,70.3
20160503063000,301.2,100.4,61,83.1,100,70.5,72.3,70.3
20160503064500,301.2,100.4,61,56.8,0,70.4,72.3,70.3
20160503070000,304.8,101.6,61,56.0,100,69.8,72.3,70.3
20160503071500,301.2,100.4,61,58.3,100,69.4,72.3,70.3
20160503073000,301.2,100.4,61,77.8,100,69.6,72.3,70.3
20160503074500,301.2,100.4,61,80.6,100,69.7,72.3,70.3
20160503080000,301.2,100.4,61,80.6,100,69.7,72.3,70.3
20160503081500,294.0,98.0,62,81.8,100,70.2,72.3,70.3
20160503083000,294.0,98.0,62,58.8,0,70.4,72.3,70.3
20160503084500,294.0,98.0,62,56.4,0,70.3,72.3,70.3
20160503090000,294.0,98.0,62,56.4,100,69.6,72.3,70.3
20160503091500,297.6,99.2,62,57.2,100,69.6,72.3,70.3
20160503093000,297.6,99.2,62,59.9,100,70.0,72.3,70.3
20160503094500,297.6,99.2,62,61.2,100,70.2,72.3,70.3
20160503100000,294.0,98.0,62,61.2,100,69.9,72.3,70.3
20160503101500,297.6,99.2,62,57.1,0,70.3,72.3,70.3
20160503103000,294.0,98.0,62,57.1,100,69.4,72.3,70.3
20160503104500,294.0,98.0,62,59.5,100,69.7,72.3,70.3
20160503110000,294.0,98.0,62,67.7,100,70.2,72.3,70.3
20160503111500,294.0,98.0,62,68.6,100,70.5,72.3,70.3
20160503113000,294.0,98.0,62,57.2,0,70.1,72.3,70.3
20160503114500,294.0,98.0,62,57.2,0,70.2,72.3,70.3
20160503120000,294.0,98.0,62,56.3,100,69.8,72.3,70.3
20160503121500,294.0,98.0,62,56.3,100,70.0,72.3,70.3
20160503123000,294.0,98.0,62,66.7,100,69.9,72.3,70.3
20160503124500,294.0,98.0,62,58.8,100,70.0,72.3,70.3
20160503130000,289.8,96.6,62,72.4,100,70.0,72.3,70.3
20160503131500,301.2,100.4,62,72.4,100,70.5,72.3,70.3
20160503133000,301.2,100.4,62,56.8,100,69.8,72.3,70.3
20160503134500,301.2,100.4,62,58.2,100,69.8,72.3,70.3
20160503140000,301.2,100.4,62,60.8,100,70.2,72.3,70.3
20160503141500,301.2,100.4,62,71.5,100,69.9,72.3,70.3
20160503143000,301.2,100.4,62,73.4,100,69.9,72.3,70.3
20160503144500,301.2,100.4,62,79.3,100,70.3,72.3,70.3
20160503150000,304.8,101.6,62,77.2,100,70.4,72.3,70.3
20160503151500,304.8,101.6,62,57.2,100,69.4,72.3,70.3
20160503153000,304.8,101.6,62,59.2,100,69.7,72.3,70.3
20160503154500,304.8,101.6,62,67.0,100,70.0,72.3,70.3
20160503160000,304.8,101.6,62,70.6,100,70.0,72.3,70.3
20160503161500,304.8,101.6,62,77.7,100,70.1,72.3,70.3
20160503163000,304.8,101.6,62,79.7,100,70.5,72.3,70.3
20160503164500,304.8,101.6,62,58.0,100,70.0,72.3,70.3
20160503170000,304.8,101.6,62,66.4,100,69.9,72.3,70.3
20160503171500,304.8,101.6,62,72.1,100,70.1,72.3,70.3
20160503173000,301.2,100.4,62,70.1,100,69.9,72.3,70.3
20160503174500,304.8,101.6,62,82.0,100,70.0,72.3,70.3
20160503180000,304.8,101.6,62,78.7,100,70.4,72.3,70.3
20160503181500,304.8,101.6,62,77.8,100,70.4,72.3,70.3
20160503183000,301.2,100.4,61,77.8,100,70.3,72.3,70.3
20160503184500,304.8,101.6,61,59.6,0,70.5,72.3,70.3
20160503190000,304.8,101.6,61,56.8,100,69.7,72.3,70.3
20160503191500,301.2,100.4,61,72.4,100,69.3,72.3,70.3
20160503193000,304.8,101.6,61,80.0,100,69.8,72.3,70.3
20160503194500,304.8,101.6,61,84.3,100,70.2,72.3,70.3
20160503200000,304.8,101.6,61,78.7,100,70.4,72.3,70.3
20160503201500,304.8,101.6,61,59.3,0,70.5,72.3,70.3
20160503203000,304.8,101.6,61,56.4,100,69.6,72.3,70.3
20160503204500,304.8,101.6,61,76.3,100,69.4,72.3,70.3
20160503210000,304.8,101.6,61,83.1,100,69.8,72.3,70.3
20160503211500,304.8,101.6,61,79.2,100,70.1,72.3,70.3
20160503213000,304.8,101.6,61,80.1,100,70.3,72.3,70.3
20160503214500,301.2,100.4,61,82.1,100,70.5,72.3,70.3
20160503220000,304.8,101.6,61,58.0,0,70.4,72.3,70.3
20160503221500,304.8,101.6,61,56.4,100,69.7,72.3,70.3
20160503223000,301.2,100.4,61,65.7,100,69.4,72.3,70.3
20160503224500,301.2,100.4,61,81.1,100,69.6,72.3,70.3
20160503230000,301.2,100.4,61,84.6,100,69.7,72.3,70.3
20160503231500,304.8,101.6,61,82.0,100,69.8,72.3,70.3
20160503233000,304.8,101.6,61,89.3,100,69.9,72.3,70.3
20160503234500,304.8,101.6,61,81.6,100,70.0,72.3,70.3
20160504000000,304.8,101.6,61,89.4,100,70.3,72.3,70.3
20160504001500,301.2,100.4,61,91.7,100,70.5,72.3,70.3
20160504003000,304.8,101.6,61,58.0,0,70.8,72.3,70.3
20160504004500,304.8,101.6,61,56.4,0,70.1,72.3,70.3
20160504010000,304.8,101.6,61,56.4,100,69.6,72.3,70.3
20160504011500,297.6,99.2,62,56.4,100,69.7,72.3,70.3
20160504013000,297.6,99.2,61,66.6,100,69.4,72.3,70.3
20160504014500,294.0,98.0,61,83.2,100,69.4,72.3,70.3
20160504020000,289.8,96.6,61,88.7,100,69.5,72.3,70.3
20160504021500,294.0,98.0,61,94.7,100,69.6,72.3,70.3
20160504023000,289.8,96.6,61,94.7,100,69.7,72.3,70.3
20160504024500,294.0,98.0,61,90.5,100,69.9,72.3,70.3
20160504030000,294.0,98.0,61,89.2,100,70.1,72.3,70.3
20160504031500,289.8,96.6,61,86.2,100,70.3,72.3,70.3
20160504033000,294.0,98.0,61,88.5,100,70.4,72.3,70.3
20160504034500,294.0,98.0,61,64.1,100,70.5,72.3,70.3
20160504040000,294.0,98.0,61,56.8,0,70.4,72.3,70.3
20160504041500,297.6,99.2,61,56.8,0,70.2,72.3,70.3
20160504043000,301.2,100.4,61,56.8,100,69.9,72.3,70.3
20160504044500,304.8,101.6,61,56.8,100,69.7,72.3,70.3
20160504050000,309.0,103.0,61,75.3,100,69.4,72.3,70.3
20160504051500,304.8,101.6,60,82.4,100,69.3,72.3,70.3
20160504053000,301.2,100.4,60,88.1,100,69.4,72.3,70.3
20160504054500,304.8,101.6,60,94.4,100,69.6,72.3,70.3
20160504060000,304.8,101.6,60,87.5,100,69.7,72.3,70.3
20160504061500,304.8,101.6,60,88.7,100,69.9,72.3,70.3
20160504063000,304.8,101.6,60,95.3,100,70.1,72.3,70.3
20160504064500,304.8,101.6,60,84.6,100,70.3,72.3,70.3
20160504070000,301.2,100.4,60,95.6,100,70.4,72.3,70.3
20160504071500,301.2,100.4,60,88.6,100,70.5,72.3,70.3
20160504073000,297.6,99.2,60,56.8,0,70.4,72.3,70.3
20160504074500,297.6,99.2,60,56.8,0,70.2,72.3,70.3
20160504080000,294.0,98.0,60,55.9,100,69.9,72.3,70.3
20160504081500,289.8,96.6,60,57.1,100,69.7,72.3,70.3
20160504083000,289.8,96.6,60,81.5,100,69.4,72.3,70.3
20160504084500,294.0,98.0,60,85.2,100,69.4,72.3,70.3
20160504090000,294.0,98.0,60,94.2,100,69.6,72.3,70.3
20160504091500,294.0,98.0,61,83.2,100,69.7,72.3,70.3
20160504093000,297.6,99.2,61,94.7,100,69.9,72.3,70.3
20160504094500,297.6,99.2,61,86.2,100,70.2,72.3,70.3
20160504100000,294.0,98.0,61,87.9,100,70.3,72.3,70.3
20160504101500,297.6,99.2,61,93.6,100,70.4,72.3,70.3
20160504103000,297.6,99.2,61,58.4,0,71.0,72.3,70.3
20160504104500,297.6,99.2,61,57.2,100,69.6,72.3,70.3
20160504110000,297.6,99.2,61,75.6,100,70.0,72.3,70.3
20160504111500,294.0,98.0,61,80.2,100,70.0,72.3,70.3
20160504113000,297.6,99.2,61,73.0,100,70.1,72.3,70.3
20160504114500,297.6,99.2,61,70.7,100,69.9,72.3,70.3
20160504120000,297.6,99.2,61,78.4,100,69.8,72.3,70.3
20160504121500,294.0,98.0,61,80.2,100,70.4,72.3,70.3
20160504123000,294.0,98.0,61,57.6,100,69.6,72.3,70.3
20160504124500,294.0,98.0,61,74.3,100,69.6,72.3,70.3
20160504130000,294.0,98.0,61,79.2,100,69.9,72.3,70.3
20160504131500,294.0,98.0,61,76.3,100,70.2,72.3,70.3
20160504133000,297.6,99.2,61,81.1,100,70.4,72.3,70.3
20160504134500,297.6,99.2,61,77.3,100,70.5,72.3,70.3
20160504140000,301.2,100.4,61,57.2,100,69.9,72.3,70.3
20160504141500,301.2,100.4,61,60.5,100,69.4,72.3,70.3
20160504143000,301.2,100.4,61,73.0,100,69.8,72.3,70.3
20160504144500,304.8,101.6,61,79.6,100,70.0,72.3,70.3
20160504150000,301.2,100.4,61,78.7,100,70.5,72.3,70.3
20160504151500,301.2,100.4,61,62.0,0,70.5,72.3,70.3
20160504153000,301.2,100.4,61,58.3,100,69.3,72.3,70.3
20160504154500,297.6,99.2,61,80.6,100,69.8,72.3,70.3
20160504160000,301.2,100.4,61,80.6,100,69.9,72.3,70.3
20160504161500,301.2,100.4,61,79.0,100,70.3,72.3,70.3
20160504163000,301.2,100.4,61,76.4,100,70.4,72.3,70.3
20160504164500,301.2,100.4,61,76.4,100,70.5,72.3,70.3
20160504170000,301.2,100.4,61,81.0,100,70.5,72.3,70.3
20160504171500,304.8,101.6,61,59.6,0,70.6,72.3,70.3
20160504173000,301.2,100.4,61,56.8,100,70.0,72.3,70.3
20160504174500,304.8,101.6,61,58.7,100,69.6,72.3,70.3
20160504180000,301.2,100.4,61,77.7,100,69.4,72.3,70.3
20160504181500,304.8,101.6,61,78.7,100,69.8,72.3,70.3
20160504183000,301.2,100.4,61,84.7,100,70.1,72.3,70.3
20160504184500,304.8,101.6,61,81.6,100,70.4,72.3,70.3
20160504190000,304.8,101.6,61,65.4,0,70.6,72.3,70.3
20160504191500,304.8,101.6,61,56.8,100,69.9,72.3,70.3
20160504193000,304.8,101.6,61,56.8,100,69.6,72.3,70.3
20160504194500,304.8,101.6,61,78.7,100,69.4,72.3,70.3
20160504200000,304.8,101.6,61,88.6,100,69.6,72.3,70.3
20160504201500,304.8,101.6,61,83.2,100,69.7,72.3,70.3
20160504203000,301.2,100.4,61,83.2,100,69.8,72.3,70.3
20160504204500,301.2,100.4,61,89.7,100,70.0,72.3,70.3
20160504210000,301.2,100.4,61,81.6,100,70.2,72.3,70.3
20160504211500,301.2,100.4,61,90.4,100,70.3,72.3,70.3
20160504213000,304.8,101.6,61,83.2,100,70.5,72.3,70.3
20160504214500,304.8,101.6,61,59.2,0,70.6,72.3,70.3
20160504220000,304.8,101.6,61,56.8,0,70.5,72.3,70.3
20160504221500,304.8,101.6,61,56.8,0,70.2,72.3,70.3
20160504223000,304.8,101.6,61,56.0,100,69.8,72.3,70.3
20160504224500,301.2,100.4,61,56.9,100,69.4,72.3,70.3
20160504230000,301.2,100.4,61,86.7,100,69.4,72.3,70.3
20160504231500,304.8,101.6,61,83.5,100,69.5,72.3,70.3
20160504233000,301.2,100.4,61,87.2,100,69.6,72.3,70.3
20160504234500,301.2,100.4,61,90.2,100,69.8,72.3,70.3
20160505000000,301.2,100.4,61,83.2,100,69.9,72.3,70.3
20160505001500,304.8,101.6,61,94.7,100,70.2,72.3,70.3
20160505003000,309.0,103.0,61,85.0,100,70.3,72.3,70.3
20160505004500,304.8,101.6,61,89.9,100,70.5,72.3,70.3
20160505010000,309.0,103.0,61,57.2,0,70.5,72.3,70.3
20160505011500,304.8,101.6,61,57.2,0,70.3,72.3,70.3
20160505013000,309.0,103.0,61,56.4,100,70.0,72.3,70.3
20160505014500,304.8,101.6,61,56.4,100,69.7,72.3,70.3
20160505020000,304.8,101.6,61,72.9,100,69.4,72.3,70.3
20160505021500,304.8,101.6,61,82.1,100,69.4,72.3,70.3
20160505023000,304.8,101.6,61,90.4,100,69.5,72.3,70.3
20160505024500,304.8,101.6,61,86.0,100,69.7,72.3,70.3
20160505030000,304.8,101.6,61,86.0,100,69.8,72.3,70.3
20160505031500,304.8,101.6,61,93.0,100,70.0,72.3,70.3
20160505033000,304.8,101.6,61,83.3,100,70.2,72.3,70.3
20160505034500,304.8,101.6,61,94.7,100,70.3,72.3,70.3
20160505040000,304.8,101.6,61,86.8,100,70.5,72.3,70.3
20160505041500,301.2,100.4,61,58.8,0,70.6,72.3,70.3
20160505043000,304.8,101.6,61,56.8,0,70.4,72.3,70.3
20160505044500,301.2,100.4,61,56.8,0,70.2,72.3,70.3
20160505050000,301.2,100.4,61,56.0,100,69.8,72.3,70.3
20160505051500,304.8,101.6,61,57.1,100,69.6,72.3,70.3
20160505053000,301.2,100.4,61,78.9,100,69.4,72.3,70.3
20160505054500,301.2,100.4,61,82.1,100,69.4,72.3,70.3
20160505060000,304.8,101.6,61,86.9,100,69.6,72.3,70.3
20160505061500,301.2,100.4,61,95.9,100,69.7,72.3,70.3
20160505063000,301.2,100.4,61,89.8,100,69.9,72.3,70.3
20160505064500,304.8,101.6,61,85.0,100,70.1,72.3,70.3
20160505070000,301.2,100.4,61,90.0,100,70.3,72.3,70.3
20160505071500,301.2,100.4,61,94.6,100,70.5,72.3,70.3
20160505073000,301.2,100.4,61,57.6,0,70.6,72.3,70.3
20160505074500,304.8,101.6,61,56.8,0,70.4,72.3,70.3
20160505080000,301.2,100.4,61,56.8,0,70.2,72.3,70.3
20160505081500,304.8,101.6,61,56.8,100,69.8,72.3,70.3
20160505083000,304.8,101.6,61,57.5,100,69.6,72.3,70.3
20160505084500,304.8,101.6,61,82.7,100,69.3,72.3,70.3
20160505090000,304.8,101.6,61,85.5,100,69.4,72.3,70.3
20160505091500,301.2,100.4,61,91.6,100,69.6,72.3,70.3
20160505093000,301.2,100.4,61,85.1,100,69.8,72.3,70.3
20160505094500,301.2,100.4,61,88.2,100,70.0,72.3,70.3
20160505100000,301.2,100.4,61,94.8,100,70.3,72.3,70.3
20160505101500,301.2,100.4,61,85.3,100,70.4,72.3,70.3
20160505103000,301.2,100.4,61,89.8,100,70.4,72.3,70.3
20160505104500,297.6,99.2,61,93.3,100,70.4,72.3,70.3
20160505110000,297.6,99.2,61,85.6,100,70.4,72.3,70.3
20160505111500,294.0,98.0,61,59.6,0,70.5,72.3,70.3
20160505113000,297.6,99.2,61,57.5,100,69.6,72.3,70.3
20160505114500,297.6,99.2,61,76.4,100,69.8,72.3,70.3
20160505120000,294.0,98.0,61,76.4,100,70.0,72.3,70.3
20160505121500,297.6,99.2,61,79.6,100,70.2,72.3,70.3
20160505123000,297.6,99.2,61,76.4,100,70.5,72.3,70.3
20160505124500,297.6,99.2,61,58.0,100,69.7,72.3,70.3
20160505130000,294.0,98.0,61,75.3,100,69.5,72.3,70.3
20160505131500,294.0,98.0,61,74.4,100,70.0,72.3,70.3
20160505133000,294.0,98.0,61,74.4,100,70.0,72.3,70.3
20160505134500,294.0,98.0,61,72.1,100,70.0,72.3,70.3
20160505140000,297.6,99.2,61,81.5,100,69.8,72.3,70.3
20160505141500,294.0,98.0,61,88.6,100,70.0,72.3,70.3
20160505143000,297.6,99.2,61,82.8,100,70.0,72.3,70.3
20160505144500,297.6,99.2,61,81.5,100,70.3,72.3,70.3
20160505150000,297.6,99.2,61,87.5,100,70.2,72.3,70.3
20160505151500,297.6,99.2,61,81.6,100,70.4,72.3,70.3
20160505153000,297.6,99.2,61,81.6,100,70.2,72.3,70.3
20160505154500,297.6,99.2,61,80.7,100,70.3,72.3,70.3
20160505160000,301.2,100.4,61,88.0,100,70.1,72.3,70.3
20160505161500,297.6,99.2,61,85.1,100,70.2,72.3,70.3
20160505163000,301.2,100.4,61,61.2,0,70.7,72.3,70.3
20160505164500,301.2,100.4,61,57.6,0,70.2,72.3,70.3
20160505170000,301.2,100.4,61,57.6,100,69.8,72.3,70.3
20160505171500,301.2,100.4,61,57.6,100,69.6,72.3,70.3
20160505173000,301.2,100.4,61,78.1,100,69.5,72.3,70.3
20160505174500,304.8,101.6,61,87.4,100,69.7,72.3,70.3
20160505180000,301.2,100.4,61,88.7,100,69.8,72.3,70.3
20160505181500,301.2,100.4,61,82.9,100,69.9,72.3,70.3
20160505183000,301.2,100.4,61,87.9,100,70.1,72.3,70.3
20160505184500,301.2,100.4,61,84.4,100,70.2,72.3,70.3
20160505190000,301.2,100.4,61,82.0,100,70.4,72.3,70.3
20160505191500,301.2,100.4,61,91.1,100,70.5,72.3,70.3
20160505193000,304.8,101.6,61,58.4,0,70.7,72.3,70.3
20160505194500,304.8,101.6,61,57.1,0,70.4,72.3,70.3
20160505200000,301.2,100.4,61,56.0,100,69.9,72.3,70.3
20160505201500,301.2,100.4,61,56.0,100,69.7,72.3,70.3
20160505203000,304.8,101.6,61,74.8,100,69.4,72.3,70.3
20160505204500,304.8,101.6,61,90.2,100,69.6,72.3,70.3
20160505210000,304.8,101.6,61,82.1,100,69.6,72.3,70.3
20160505211500,301.2,100.4,61,92.2,100,69.8,72.3,70.3
20160505213000,304.8,101.6,61,85.8,100,69.9,72.3,70.3
20160505214500,304.8,101.6,61,83.1,100,70.2,72.3,70.3
20160505220000,309.0,103.0,61,93.0,100,70.3,72.3,70.3
20160505221500,309.0,103.0,61,83.2,100,70.5,72.3,70.3
20160505223000,309.0,103.0,61,58.9,0,70.6,72.3,70.3
20160505224500,309.0,103.0,61,56.3,0,70.5,72.3,70.3
20160505230000,304.8,101.6,60,56.3,0,70.2,72.3,70.3
20160505231500,301.2,100.4,60,55.6,100,69.8,72.3,70.3
20160505233000,304.8,101.6,60,56.4,100,69.6,72.3,70.3
20160505234500,301.2,100.4,60,80.1,100,69.4,72.3,70.3
20160506000000,304.8,101.6,60,89.3,100,69.4,72.3,70.3
20160506001500,301.2,100.4,60,83.2,100,69.6,72.3,70.3
20160506003000,301.2,100.4,60,94.7,100,69.7,72.3,70.3
20160506004500,304.8,101.6,60,84.7,100,69.9,72.3,70.3
20160506010000,301.2,100.4,60,90.9,100,70.1,72.3,70.3
20160506011500,304.8,101.6,60,89.1,100,70.2,72.3,70.3
20160506013000,304.8,101.6,60,84.3,100,70.4,72.3,70.3
20160506014500,301.2,100.4,60,94.7,100,70.5,72.3,70.3
20160506020000,304.8,101.6,60,57.2,0,70.6,72.3,70.3
20160506021500,304.8,101.6,60,56.3,0,70.4,72.3,70.3
20160506023000,304.8,101.6,60,56.3,100,70.1,72.3,70.3
20160506024500,304.8,101.6,60,56.3,100,69.8,72.3,70.3
20160506030000,309.0,103.0,60,57.2,100,69.5,72.3,70.3
20160506031500,304.8,101.6,60,89.3,100,69.3,72.3,70.3
20160506033000,304.8,101.6,60,90.6,100,69.4,72.3,70.3
20160506034500,304.8,101.6,60,90.6,100,69.6,72.3,70.3
20160506040000,304.8,101.6,60,83.1,100,69.7,72.3,70.3
20160506041500,309.0,103.0,60,87.9,100,69.9,72.3,70.3
20160506043000,309.0,103.0,60,84.4,100,70.1,72.3,70.3
20160506044500,304.8,101.6,60,89.4,100,70.2,72.3,70.3
20160506050000,304.8,101.6,60,95.9,100,70.4,72.3,70.3
20160506051500,304.8,101.6,60,91.7,100,70.5,72.3,70.3
20160506053000,304.8,101.6,60,56.4,0,70.5,72.3,70.3
20160506054500,309.0,103.0,60,56.4,0,70.3,72.3,70.3
20160506060000,309.0,103.0,60,55.6,100,70.1,72.3,70.3
20160506061500,304.8,101.6,60,55.6,100,69.7,72.3,70.3
20160506063000,304.8,101.6,60,57.5,100,69.4,72.3,70.3
20160506064500,304.8,101.6,60,84.3,100,69.3,72.3,70.3
20160506070000,301.2,100.4,60,89.3,100,69.4,72.3,70.3
20160506071500,301.2,100.4,60,95.6,100,69.6,72.3,70.3
20160506073000,304.8,101.6,60,91.7,100,69.7,72.3,70.3
20160506074500,301.2,100.4,60,90.4,100,69.9,72.3,70.3
20160506080000,304.8,101.6,60,91.7,100,70.0,72.3,70.3
20160506081500,304.8,101.6,60,94.3,100,70.2,72.3,70.3
20160506083000,301.2,100.4,60,90.9,100,70.4,72.3,70.3
20160506084500,301.2,100.4,60,59.8,0,70.6,72.3,70.3
20160506090000,301.2,100.4,60,56.8,0,70.5,72.3,70.3
20160506091500,304.8,101.6,60,56.8,100,70.0,72.3,70.3
20160506093000,301.2,100.4,60,61.2,100,69.2,72.3,70.3
20160506094500,301.2,100.4,60,81.5,100,69.8,72.3,70.3
20160506100000,301.2,100.4,60,78.6,100,70.1,72.3,70.3
20160506101500,301.2,100.4,60,84.3,100,70.4,72.3,70.3
20160506103000,301.2,100.4,60,82.0,100,70.5,72.3,70.3
20160506104500,301.2,100.4,60,79.1,100,70.3,72.3,70.3
20160506110000,301.2,100.4,60,84.4,100,70.2,72.3,70.3
20160506111500,301.2,100.4,60,79.2,100,70.3,72.3,70.3
20160506113000,301.2,100.4,60,57.2,100,69.9,72.3,70.3
20160506114500,301.2,100.4,60,71.8,100,69.5,72.3,70.3
20160506120000,301.2,100.4,60,71.8,100,69.9,72.3,70.3
20160506121500,297.6,99.2,60,70.9,100,70.0,72.3,70.3
20160506123000,301.2,100.4,60,70.9,100,70.1,72.3,70.3
20160506124500,301.2,100.4,60,79.1,100,70.0,72.3,70.3
20160506130000,301.2,100.4,60,80.1,100,70.2,72.3,70.3
20160506131500,301.2,100.4,60,76.9,100,70.4,72.3,70.3
20160506133000,301.2,100.4,60,57.6,100,70.0,72.3,70.3
20160506134500,301.2,100.4,60,57.6,100,69.3,72.3,70.3
20160506140000,301.2,100.4,60,91.1,100,70.1,75.7,73.7
20160506141500,297.6,99.2,60,88.0,100,70.3,75.6,73.6
20160506143000,297.6,99.2,60,98.3,100,70.2,75.6,73.6
20160506144500,304.8,101.6,60,91.2,100,70.5,75.6,73.6
20160506150000,304.8,101.6,60,88.5,100,70.2,75.6,73.6
20160506151500,301.2,100.4,60,97.6,100,70.2,75.6,73.6
20160506153000,301.2,100.4,60,87.5,100,70.6,75.5,73.5
20160506154500,297.6,99.2,60,94.9,100,71.2,75.5,73.5
20160506160000,301.2,100.4,60,90.9,100,71.3,75.5,73.5
20160506161500,304.8,101.6,60,90.9,100,72.0,75.5,73.5
20160506163000,301.2,100.4,60,97.8,100,72.3,75.5,73.5
20160506164500,301.2,100.4,60,88.1,100,73.0,75.5,73.5
20160506170000,304.8,101.6,60,89.8,100,73.6,75.7,73.7
20160506171500,301.2,100.4,60,95.4,100,73.7,75.6,73.6
20160506173000,304.8,101.6,60,88.1,100,73.6,75.6,73.6
20160506174500,301.2,100.4,60,88.1,100,73.4,75.6,73.6
20160506180000,304.8,101.6,60,98.4,100,73.6,75.5,73.5
20160506181500,301.2,100.4,60,92.5,100,73.4,75.5,73.5
20160506183000,301.2,100.4,60,90.1,100,73.5,75.6,73.6
20160506184500,301.2,100.4,60,59.7,0,73.8,75.6,73.6
20160506190000,301.2,100.4,60,58.3,100,72.8,75.6,73.6
20160506191500,301.2,100.4,60,89.8,100,72.6,75.5,73.5
20160506193000,301.2,100.4,60,86.2,100,72.3,75.5,73.5
20160506194500,301.2,100.4,60,86.2,100,72.1,75.5,73.5
20160506200000,301.2,100.4,60,97.8,100,72.1,75.5,73.5
20160506201500,301.2,100.4,60,88.3,100,72.1,75.4,73.4
20160506203000,301.2,100.4,60,90.7,100,72.1,75.4,73.4
20160506204500,297.6,99.2,60,94.8,100,72.1,75.4,73.4
20160506210000,301.2,100.4,60,86.2,100,72.2,75.4,73.4
20160506211500,297.6,99.2,60,97.8,100,72.2,75.4,73.4
20160506213000,297.6,99.2,60,87.5,100,72.2,75.4,73.4
20160506214500,297.6,99.2,60,92.0,100,72.2,75.4,73.4
20160506220000,297.6,99.2,60,93.2,100,72.3,75.4,73.4
20160506221500,301.2,100.4,60,86.7,100,72.3,75.4,73.4
20160506223000,297.6,99.2,60,97.2,100,72.4,75.4,73.4
20160506224500,301.2,100.4,60,88.7,100,72.4,75.4,73.4
20160506230000,304.8,101.6,60,92.2,100,72.4,75.4,73.4
20160506231500,304.8,101.6,60,95.6,100,72.4,75.4,73.4
20160506233000,301.2,100.4,60,86.9,100,72.4,75.4,73.4
20160506234500,301.2,100.4,60,86.9,100,72.5,75.4,73.4
20160507000000,301.2,100.4,60,88.7,100,72.5,75.4,73.4
20160507001500,301.2,100.4,60,92.0,100,72.6,75.4,73.4
20160507003000,301.2,100.4,60,97.8,100,72.6,75.4,73.4
20160507004500,297.6,99.2,60,89.3,100,72.5,75.4,73.4
20160507010000,301.2,100.4,60,86.2,100,72.5,75.4,73.4
20160507011500,301.2,100.4,62,79.1,100,72.2,75.4,73.4
20160507013000,297.6,99.2,61,88.0,100,72.3,75.4,73.4
20160507014500,297.6,99.2,61,90.1,100,72.2,75.4,73.4
20160507020000,297.6,99.2,61,86.9,100,72.2,75.4,73.4
20160507021500,297.6,99.2,61,97.3,100,72.2,75.4,73.4
20160507023000,297.6,99.2,61,97.3,100,72.2,75.4,73.4
20160507024500,297.6,99.2,61,87.2,100,72.3,75.4,73.4
20160507030000,297.6,99.2,61,88.8,100,72.3,75.4,73.4
20160507031500,294.0,98.0,61,98.4,100,72.4,75.4,73.4
20160507033000,297.6,99.2,61,92.2,100,72.4,75.4,73.4
20160507034500,294.0,98.0,61,87.5,100,72.4,75.4,73.4
20160507040000,297.6,99.2,61,99.1,100,72.5,75.4,73.4
20160507041500,297.6,99.2,61,96.0,100,72.6,75.4,73.4
20160507043000,297.6,99.2,61,86.2,100,72.6,75.4,73.4
20160507044500,297.6,99.2,61,86.2,100,72.6,75.4,73.4
20160507050000,294.0,98.0,61,91.7,100,72.6,75.4,73.4
20160507051500,294.0,98.0,61,98.0,100,72.6,75.4,73.4
20160507053000,294.0,98.0,61,92.4,100,72.6,75.4,73.4
20160507054500,297.6,99.2,61,89.9,100,72.6,75.4,73.4
20160507060000,294.0,98.0,61,97.2,100,72.7,75.4,73.4
20160507061500,297.6,99.2,61,87.2,100,72.7,75.4,73.4
20160507063000,301.2,100.4,61,95.0,100,72.7,75.4,73.4
20160507064500,309.0,103.0,61,95.0,100,72.7,75.4,73.4
20160507070000,309.0,103.0,61,85.6,100,72.8,75.4,73.4
20160507071500,304.8,101.6,61,88.9,100,72.7,75.4,73.4
20160507073000,304.8,101.6,61,97.8,100,72.7,75.4,73.4
20160507074500,301.2,100.4,61,86.6,100,72.8,75.4,73.4
20160507080000,301.2,100.4,61,88.4,100,72.8,75.4,73.4
20160507081500,301.2,100.4,61,86.2,100,72.9,75.4,73.4
20160507083000,301.2,100.4,61,87.8,100,72.9,75.4,73.4
20160507084500,297.6,99.2,61,87.8,100,72.9,75.4,73.4
20160507090000,289.8,96.6,61,95.4,100,72.9,75.4,73.4
20160507091500,294.0,98.0,61,96.4,100,72.9,75.4,73.4
20160507093000,294.0,98.0,61,86.8,100,72.9,75.4,73.4
20160507094500,294.0,98.0,61,88.1,100,73.0,75.4,73.4
20160507100000,297.6,99.2,61,95.4,100,73.1,75.4,73.4
20160507101500,297.6,99.2,61,57.6,0,73.8,75.4,73.4
20160507103000,297.6,99.2,61,56.4,100,73.0,75.4,73.4
20160507104500,297.6,99.2,61,72.6,100,72.3,75.4,73.4
20160507110000,297.6,99.2,61,82.2,100,72.6,75.4,73.4
20160507111500,294.0,98.0,61,82.2,100,72.9,75.4,73.4
20160507113000,297.6,99.2,61,82.2,100,73.1,75.4,73.4
20160507114500,294.0,98.0,61,83.9,100,72.9,75.4,73.4
20160507120000,297.6,99.2,61,84.8,100,72.7,75.4,73.4
20160507121500,297.6,99.2,61,84.8,100,73.0,75.4,73.4
20160507123000,297.6,99.2,61,89.8,100,73.4,75.4,73.4
20160507124500,297.6,99.2,61,89.8,100,72.9,75.4,73.4
20160507130000,294.0,98.0,61,84.9,100,73.0,75.4,73.4
20160507131500,297.6,99.2,61,85.8,100,73.1,75.4,73.4
20160507133000,297.6,99.2,61,85.8,100,73.2,75.4,73.4
20160507134500,294.0,98.0,61,85.8,100,73.0,75.4,73.4
20160507140000,297.6,99.2,61,85.8,100,73.2,75.4,73.4
20160507141500,297.6,99.2,61,59.2,0,73.4,75.4,73.4
20160507143000,297.6,99.2,61,58.0,100,72.7,75.4,73.4
20160507144500,297.6,99.2,61,82.1,100,72.4,75.4,73.4
20160507150000,297.6,99.2,61,84.3,100,72.6,75.4,73.4
20160507151500,297.6,99.2,61,90.6,100,73.0,75.4,73.4
20160507153000,294.0,98.0,61,83.3,100,73.1,75.4,73.4
20160507154500,297.6,99.2,61,83.3,100,73.1,75.4,73.4
20160507160000,297.6,99.2,61,86.1,100,73.3,75.4,73.4
20160507161500,294.0,98.0,61,91.7,100,73.6,75.4,73.4
20160507163000,297.6,99.2,61,58.0,100,72.4,75.4,73.4
20160507164500,297.6,99.2,61,80.2,100,72.6,75.4,73.4
20160507170000,297.6,99.2,61,88.9,100,72.8,75.4,73.4
20160507171500,301.2,100.4,61,84.7,100,72.9,75.4,73.4
20160507173000,297.6,99.2,61,81.6,100,73.1,75.4,73.4
20160507174500,297.6,99.2,61,82.6,100,72.8,75.4,73.4
20160507180000,301.2,100.4,61,94.1,100,72.7,75.4,73.4
20160507181500,297.6,99.2,61,89.4,100,72.3,75.4,73.4
20160507183000,297.6,99.2,61,86.8,100,72.3,75.4,73.4
20160507184500,297.6,99.2,61,96.2,100,72.3,75.4,73.4
20160507190000,301.2,100.4,61,94.3,100,72.4,75.4,73.4
20160507191500,297.6,99.2,61,87.5,100,72.5,75.4,73.4
20160507193000,301.2,100.4,61,91.9,100,72.6,75.4,73.4
20160507194500,297.6,99.2,61,97.8,100,72.7,75.4,73.4
20160507200000,297.6,99.2,61,89.7,100,72.8,75.4,73.4
20160507201500,297.6,99.2,61,86.9,100,72.8,75.4,73.4
20160507203000,294.0,98.0,61,97.1,100,72.9,75.4,73.4
20160507204500,297.6,99.2,61,89.9,100,72.9,75.4,73.4
20160507210000,301.2,100.4,61,87.1,100,72.9,75.4,73.4
20160507211500,297.6,99.2,61,97.6,100,72.9,75.4,73.4
20160507213000,297.6,99.2,61,87.5,100,72.9,75.4,73.4
20160507214500,297.6,99.2,61,90.6,100,72.9,75.4,73.4
20160507220000,297.6,99.2,61,97.5,100,72.9,75.4,73.4
20160507221500,297.6,99.2,61,88.5,100,73.0,75.4,73.4
20160507223000,301.2,100.4,61,88.5,100,73.0,75.4,73.4
20160507224500,301.2,100.4,61,96.7,100,73.0,75.4,73.4
20160507230000,297.6,99.2,61,88.5,100,72.9,75.4,73.4
20160507231500,297.6,99.2,61,86.2,100,72.9,75.4,73.4
20160507233000,301.2,100.4,61,86.2,100,72.9,75.4,73.4
20160507234500,297.6,99.2,61,87.6,100,72.9,75.4,73.4
20160508000000,297.6,99.2,61,97.0,100,72.9,75.4,73.4
20160508001500,297.6,99.2,61,90.6,100,72.9,75.4,73.4
20160508003000,297.6,99.2,61,85.7,100,72.9,75.4,73.4
20160508004500,297.6,99.2,61,92.1,100,72.9,75.4,73.4
20160508010000,297.6,99.2,61,95.4,100,72.9,75.4,73.4
20160508011500,301.2,100.4,61,97.5,100,72.9,75.4,73.4
20160508013000,294.0,98.0,61,97.5,100,72.9,75.4,73.4
20160508014500,297.6,99.2,61,97.5,100,72.9,75.4,73.4
20160508020000,297.6,99.2,61,97.5,100,72.9,75.4,73.4
20160508021500,297.6,99.2,61,95.9,100,72.9,75.4,73.4
20160508023000,297.6,99.2,61,97.8,100,72.9,75.4,73.4
20160508024500,297.6,99.2,61,97.8,100,72.9,75.4,73.4
20160508030000,297.6,99.2,61,97.8,100,72.9,75.4,73.4
20160508031500,297.6,99.2,61,95.3,100,72.9,75.4,73.4
20160508033000,297.6,99.2,61,86.4,100,72.9,75.4,73.4
20160508034500,297.6,99.2,61,90.4,100,72.9,75.4,73.4
20160508040000,294.0,98.0,61,98.8,100,72.9,75.4,73.4
20160508041500,297.6,99.2,61,96.6,100,72.9,75.4,73.4
20160508043000,297.6,99.2,61,91.7,100,72.9,75.4,73.4
20160508044500,297.6,99.2,61,86.0,100,72.9,75.4,73.4
20160508050000,294.0,98.0,61,88.7,100,72.9,75.4,73.4
20160508051500,297.6,99.2,61,96.2,100,72.9,75.4,73.4
20160508053000,297.6,99.2,61,96.2,100,72.9,75.4,73.4
20160508054500,297.6,99.2,61,85.6,100,72.9,75.4,73.4
20160508060000,301.2,100.4,61,92.9,100,72.9,75.4,73.4
20160508061500,301.2,100.4,61,97.8,100,72.9,75.4,73.4
20160508063000,301.2,100.4,61,89.8,100,73.0,75.4,73.4
20160508064500,301.2,100.4,61,86.2,100,73.0,75.4,73.4
20160508070000,304.8,101.6,61,90.6,100,73.1,75.4,73.4
20160508071500,309.0,103.0,61,97.2,100,73.1,75.4,73.4
20160508073000,301.2,100.4,61,85.6,100,73.1,75.4,73.4
20160508074500,304.8,101.6,61,85.6,100,73.1,75.4,73.4
20160508080000,304.8,101.6,61,96.2,100,73.1,75.4,73.4
20160508081500,301.2,100.4,61,86.2,100,73.1,75.4,73.4
20160508083000,301.2,100.4,61,86.2,100,73.1,75.4,73.4
20160508084500,301.2,100.4,61,95.1,100,73.0,75.4,73.4
20160508090000,297.6,99.2,61,87.4,100,72.9,75.4,73.4
20160508091500,294.0,98.0,61,88.7,100,72.9,75.4,73.4
20160508093000,289.8,96.6,61,95.3,100,73.1,75.4,73.4
20160508094500,294.0,98.0,61,58.4,0,74.0,75.4,73.4
20160508100000,294.0,98.0,61,56.6,0,73.3,75.4,73.4
20160508101500,294.0,98.0,61,57.2,100,72.6,75.4,73.4
20160508103000,289.8,96.6,61,90.4,100,72.4,75.4,73.4
20160508104500,289.8,96.6,61,82.6,100,72.8,75.4,73.4
20160508110000,289.8,96.6,61,87.4,100,73.1,75.4,73.4
20160508111500,289.8,96.6,61,88.6,100,73.2,75.4,73.4
20160508113000,289.8,96.6,61,88.6,100,73.2,75.4,73.4
20160508114500,294.0,98.0,61,84.1,100,73.3,75.4,73.4
20160508120000,289.8,96.6,61,85.2,100,73.6,75.4,73.4
20160508121500,294.0,98.0,61,91.7,100,73.6,75.4,73.4
20160508123000,294.0,98.0,61,58.4,100,72.9,75.4,73.4
20160508124500,289.8,96.6,61,74.3,100,72.3,75.4,73.4
20160508130000,289.8,96.6,61,89.9,100,72.4,75.4,73.4
20160508131500,294.0,98.0,61,89.9,100,72.7,75.4,73.4
20160508133000,294.0,98.0,61,85.0,100,72.7,75.4,73.4
20160508134500,289.8,96.6,61,92.8,100,73.1,75.4,73.4
20160508140000,289.8,96.6,61,91.6,100,72.7,75.4,73.4
20160508141500,294.0,98.0,61,86.2,100,72.4,75.4,73.4
20160508143000,294.0,98.0,61,95.3,100,72.6,75.4,73.4
20160508144500,294.0,98.0,61,90.9,100,72.7,75.4,73.4
20160508150000,294.0,98.0,61,87.5,100,72.7,75.4,73.4
20160508151500,294.0,98.0,61,95.3,100,73.4,75.4,73.4
20160508153000,294.0,98.0,61,58.4,0,73.2,75.4,73.4
20160508154500,294.0,98.0,61,58.4,100,72.6,75.4,73.4
20160508160000,294.0,98.0,61,81.1,100,72.4,75.4,73.4
20160508161500,294.0,98.0,61,88.3,100,72.7,75.4,73.4
20160508163000,297.6,99.2,61,88.3,100,72.9,75.4,73.4
20160508164500,294.0,98.0,61,82.6,100,73.1,75.4,73.4
20160508170000,294.0,98.0,61,92.1,100,72.8,75.4,73.4
20160508171500,297.6,99.2,61,88.2,100,72.6,75.4,73.4
20160508173000,294.0,98.0,61,88.2,100,72.8,75.4,73.4
20160508174500,297.6,99.2,61,96.0,100,72.7,75.4,73.4
20160508180000,294.0,98.0,61,87.6,100,73.2,75.4,73.4
20160508181500,294.0,98.0,61,86.3,100,72.9,75.4,73.4
20160508183000,294.0,98.0,61,97.2,100,72.8,75.4,73.4
20160508184500,294.0,98.0,61,89.9,100,72.8,75.4,73.4
20160508190000,289.8,96.6,61,87.7,100,72.8,75.4,73.4
20160508191500,294.0,98.0,61,87.7,100,72.9,75.4,73.4
20160508193000,294.0,98.0,61,87.7,100,72.9,75.4,73.4
20160508194500,289.8,96.6,61,96.0,100,73.0,75.4,73.4
20160508200000,289.8,96.6,61,91.4,100,72.9,75.4,73.4
20160508201500,294.0,98.0,61,86.9,100,72.8,75.4,73.4
20160508203000,294.0,98.0,61,96.5,100,72.8,75.4,73.4
20160508204500,294.0,98.0,61,90.6,100,72.8,75.4,73.4
20160508210000,294.0,98.0,61,87.8,100,72.8,75.4,73.4
20160508211500,294.0,98.0,61,95.9,100,72.8,75.4,73.4
20160508213000,294.0,98.0,61,92.6,100,72.8,75.4,73.4
20160508214500,297.6,99.2,61,86.2,100,72.8,75.4,73.4
20160508220000,294.0,98.0,61,97.2,100,72.8,75.4,73.4
20160508221500,294.0,98.0,61,86.9,100,72.8,75.4,73.4
20160508223000,294.0,98.0,61,93.9,100,72.8,75.4,73.4
20160508224500,294.0,98.0,61,89.5,100,72.8,75.4,73.4
20160508230000,297.6,99.2,61,87.8,100,72.8,75.4,73.4
20160508231500,297.6,99.2,61,97.0,100,72.8,75.4,73.4
20160508233000,294.0,98.0,61,87.3,100,72.8,75.4,73.4
20160508234500,297.6,99.2,61,92.4,100,72.8,75.4,73.4
20160509000000,297.6,99.2,61,96.0,100,72.8,75.4,73.4
20160509001500,294.0,98.0,61,88.7,100,72.8,75.4,73.4
20160509003000,294.0,98.0,61,86.8,100,72.8,75.4,73.4
20160509004500,294.0,98.0,61,97.3,100,72.8,75.4,73.4
20160509010000,297.6,99.2,61,87.7,100,72.8,75.4,73.4
20160509011500,297.6,99.2,61,91.5,100,72.8,75.4,73.4
20160509013000,294.0,98.0,61,93.2,100,72.8,75.4,73.4
20160509014500,297.6,99.2,61,87.2,100,72.8,75.4,73.4
20160509020000,294.0,98.0,61,97.2,100,72.8,75.4,73.4
20160509021500,294.0,98.0,61,86.7,100,72.8,75.4,73.4
20160509023000,297.6,99.2,61,91.6,100,72.8,75.4,73.4
20160509024500,294.0,98.0,61,96.6,100,72.8,75.4,73.4
20160509030000,294.0,98.0,61,93.4,100,72.8,75.4,73.4
20160509031500,294.0,98.0,61,93.4,100,72.8,75.4,73.4
20160509033000,294.0,98.0,61,97.8,100,72.8,75.4,73.4
20160509034500,294.0,98.0,61,89.9,100,72.8,75.4,73.4
20160509040000,294.0,98.0,61,87.4,100,72.8,75.4,73.4
20160509041500,294.0,98.0,61,97.8,100,72.8,75.4,73.4
20160509043000,294.0,98.0,61,88.7,100,72.8,75.4,73.4
20160509044500,294.0,98.0,61,92.7,100,72.8,75.4,73.4
20160509050000,294.0,98.0,61,97.3,100,72.8,75.4,73.4
20160509051500,294.0,98.0,61,87.8,100,72.8,75.4,73.4
20160509053000,294.0,98.0,61,88.7,100,72.8,75.4,73.4
20160509054500,294.0,98.0,61,91.2,100,72.8,75.4,73.4
20160509060000,294.0,98.0,61,91.2,100,72.8,75.4,73.4
20160509061500,294.0,98.0,61,96.5,100,72.8,75.4,73.4
20160509063000,289.8,96.6,61,86.2,100,72.9,75.4,73.4
20160509064500,294.0,98.0,61,90.6,100,72.9,75.4,73.4
20160509070000,294.0,98.0,61,98.6,100,72.9,75.4,73.4
20160509071500,297.6,99.2,61,94.4,100,72.9,75.4,73.4
20160509073000,297.6,99.2,61,86.9,100,73.1,75.4,73.4
20160509074500,301.2,100.4,61,86.9,100,73.3,75.4,73.4
20160509080000,301.2,100.4,61,58.4,0,74.0,75.4,73.4
20160509081500,304.8,101.6,61,56.4,0,73.3,75.4,73.4
20160509083000,304.8,101.6,61,57.1,100,72.6,75.4,73.4
20160509084500,304.8,101.6,61,81.4,100,72.5,75.4,73.4
20160509090000,301.2,100.4,61,84.9,100,72.7,75.4,73.4
20160509091500,301.2,100.4,61,90.5,100,72.9,75.4,73.4
20160509093000,297.6,99.2,61,87.5,100,72.6,75.4,73.4
20160509094500,304.8,101.6,61,85.0,100,72.4,75.4,73.4
20160509100000,301.2,100.4,61,86.2,100,72.3,75.4,73.4
20160509101500,297.6,99.2,61,86.2,100,72.4,75.4,73.4
20160509103000,301.2,100.4,61,87.4,100,71.6,75.4,73.4
20160509104500,301.2,100.4,61,89.9,100,71.3,75.4,73.4
20160509110000,301.2,100.4,61,92.9,100,71.8,75.4,73.4
20160509111500,297.6,99.2,61,87.5,100,71.6,75.4,73.4
20160509113000,297.6,99.2,61,88.5,100,71.8,75.4,73.4
20160509114500,294.0,98.0,61,95.7,100,71.8,75.4,73.4
20160509120000,297.6,99.2,61,87.9,100,71.6,75.4,73.4
20160509121500,297.6,99.2,61,97.8,100,71.7,75.4,73.4
20160509123000,297.6,99.2,61,89.1,100,72.0,75.4,73.4
20160509124500,294.0,98.0,61,95.5,100,71.8,75.4,73.4
20160509130000,304.8,101.6,61,86.6,100,71.8,75.4,73.4
20160509131500,301.2,100.4,61,86.6,100,71.9,75.4,73.4
20160509133000,304.8,101.6,61,92.2,100,72.1,75.4,73.4
20160509134500,304.8,101.6,61,97.2,100,72.1,75.4,73.4
20160509140000,304.8,101.6,61,90.4,100,72.2,75.4,73.4
20160509141500,301.2,100.4,61,86.2,100,71.3,75.4,73.4
20160509143000,304.8,101.6,61,93.1,100,71.2,75.4,73.4
20160509144500,304.8,101.6,61,91.1,100,71.4,75.4,73.4
20160509150000,304.8,101.6,61,88.7,100,71.5,75.4,73.4
20160509151500,309.0,103.0,61,97.8,100,72.2,75.4,73.4
20160509153000,301.2,100.4,60,93.7,100,72.3,75.4,73.4
20160509154500,301.2,100.4,60,89.3,100,71.7,75.4,73.4
20160509160000,301.2,100.4,60,96.4,100,71.6,75.4,73.4
20160509161500,301.2,100.4,60,93.4,100,71.2,75.4,73.4
20160509163000,304.8,101.6,60,95.4,100,71.3,75.4,73.4
20160509164500,304.8,101.6,60,97.8,100,71.1,75.4,73.4
20160509170000,304.8,101.6,60,94.3,100,72.0,75.4,73.4
20160509171500,304.8,101.6,60,97.2,100,72.2,75.4,73.4
20160509173000,304.8,101.6,60,93.6,100,72.4,75.4,73.4
20160509174500,304.8,101.6,60,88.4,100,72.5,75.4,73.4
20160509180000,304.8,101.6,60,95.2,100,72.7,75.4,73.4
20160509181500,301.2,100.4,60,97.2,100,72.9,75.4,73.4
20160509183000,301.2,100.4,60,97.2,100,72.9,75.4,73.4
20160509184500,301.2,100.4,60,97.2,100,73.4,75.4,73.4
20160509190000,301.2,100.4,60,58.4,0,73.7,75.4,73.4
20160509191500,301.2,100.4,60,57.2,100,72.7,75.4,73.4
20160509193000,301.2,100.4,60,87.1,100,72.4,75.4,73.4
20160509194500,301.2,100.4,60,89.0,100,72.4,75.4,73.4
20160509200000,301.2,100.4,60,89.0,100,72.5,75.4,73.4
20160509201500,301.2,100.4,60,89.0,100,72.6,75.4,73.4
20160509203000,301.2,100.4,60,89.0,100,72.6,75.4,73.4
20160509204500,301.2,100.4,60,91.2,100,72.5,75.4,73.4
20160509210000,301.2,100.4,60,97.2,100,72.6,75.4,73.4
20160509211500,301.2,100.4,60,97.2,100,72.6,75.4,73.4
20160509213000,301.2,100.4,60,96.2,100,72.7,75.4,73.4
20160509214500,297.6,99.2,60,90.6,100,72.9,75.4,73.4
20160509220000,297.6,99.2,60,86.2,100,72.9,75.4,73.4
20160509221500,297.6,99.2,60,95.7,100,72.9,75.4,73.4
20160509223000,301.2,100.4,60,91.3,100,72.9,75.4,73.4
20160509224500,301.2,100.4,60,86.2,100,72.9,75.4,73.4
20160509230000,301.2,100.4,60,94.2,100,73.0,75.4,73.4
20160509231500,301.2,100.4,60,94.2,100,72.9,75.4,73.4
20160509233000,301.2,100.4,60,86.2,100,72.9,75.4,73.4
20160509234500,301.2,100.4,60,93.8,100,73.0,75.4,73.4
20160510000000,301.2,100.4,60,93.8,100,73.1,75.4,73.4
20160510001500,301.2,100.4,60,86.4,100,73.2,75.4,73.4
20160510003000,301.2,100.4,60,91.1,100,73.2,75.4,73.4
20160510004500,301.2,100.4,60,93.6,100,73.2,75.4,73.4
20160510010000,301.2,100.4,60,86.2,100,73.2,75.4,73.4
20160510011500,301.2,100.4,60,94.5,100,73.1,75.4,73.4
20160510013000,297.6,99.2,60,93.2,100,73.1,75.4,73.4
20160510014500,301.2,100.4,60,86.2,100,73.2,75.4,73.4
20160510020000,297.6,99.2,60,88.0,100,73.2,75.4,73.4
20160510021500,301.2,100.4,60,97.2,100,73.2,75.4,73.4
20160510023000,301.2,100.4,60,87.5,100,73.2,75.4,73.4
20160510024500,301.2,100.4,60,89.1,100,73.2,75.4,73.4
20160510030000,301.2,100.4,60,96.2,100,73.1,75.4,73.4
20160510031500,301.2,100.4,60,86.9,100,73.1,75.4,73.4
20160510033000,301.2,100.4,60,88.5,100,73.2,75.4,73.4
20160510034500,301.2,100.4,60,96.8,100,73.2,75.4,73.4
20160510040000,301.2,100.4,60,87.6,100,73.1,75.4,73.4
20160510041500,301.2,100.4,60,87.6,100,73.2,75.4,73.4
20160510043000,301.2,100.4,60,97.2,100,73.2,75.4,73.4
20160510044500,301.2,100.4,60,87.6,100,73.2,75.4,73.4
20160510050000,301.2,100.4,60,89.8,100,73.2,75.4,73.4
20160510051500,301.2,100.4,60,97.2,100,73.1,75.4,73.4
20160510053000,301.2,100.4,60,89.7,100,73.1,75.4,73.4
20160510054500,301.2,100.4,60,87.4,100,73.1,75.4,73.4
20160510060000,301.2,100.4,60,87.4,100,73.2,75.4,73.4
20160510061500,301.2,100.4,60,95.8,100,73.2,75.4,73.4
20160510063000,301.2,100.4,60,93.1,100,73.2,75.4,73.4
20160510064500,301.2,100.4,60,86.2,100,73.3,75.4,73.4
20160510070000,301.2,100.4,60,97.1,100,73.3,75.4,73.4
20160510071500,294.0,98.0,61,89.4,100,73.2,75.4,73.4
20160510073000,294.0,98.0,61,87.5,100,73.2,75.4,73.4
20160510074500,294.0,98.0,61,97.1,100,73.2,75.4,73.4
20160510080000,294.0,98.0,61,91.8,100,73.2,75.4,73.4
20160510081500,297.6,99.2,61,58.2,0,73.5,68.0,65.3
20160510083000,294.0,98.0,61,57.2,0,72.7,68.0,65.3
20160510084500,294.0,98.0,61,57.2,0,72.9,68.0,65.3
20160510090000,294.0,98.0,61,57.2,0,71.8,68.0,65.3
20160510091500,294.0,98.0,61,56.0,0,70.8,68.0,65.3
20160510093000,297.6,99.2,61,56.0,0,71.3,68.0,65.3
20160510094500,297.6,99.2,61,56.0,0,71.1,68.0,65.3
20160510100000,301.2,100.4,61,56.0,0,70.3,68.0,65.2
20160510101500,301.2,100.4,61,56.0,0,70.2,68.0,65.2
20160510103000,297.6,99.2,61,56.0,0,70.4,68.0,65.1
20160510104500,297.6,99.2,61,56.0,0,70.0,68.0,65.1
20160510110000,297.6,99.2,61,56.0,0,69.8,68.0,64.9
20160510111500,297.6,99.2,61,56.6,0,69.6,68.0,64.7
20160510113000,297.6,99.2,61,56.6,0,69.7,68.0,64.7
20160510114500,297.6,99.2,61,56.6,0,69.9,68.0,64.7
20160510120000,297.6,99.2,61,56.6,0,69.8,68.0,64.7
20160510121500,294.0,98.0,61,56.6,0,69.4,68.0,64.7
20160510123000,297.6,99.2,61,56.6,0,69.4,68.0,64.7
20160510124500,294.0,98.0,61,56.6,0,69.3,68.0,64.7
20160510130000,297.6,99.2,61,56.6,0,68.9,68.0,64.7
20160510131500,294.0,98.0,61,56.6,0,68.9,68.0,64.7
20160510133000,297.6,99.2,61,56.6,0,69.1,68.0,64.7
20160510134500,297.6,99.2,61,56.6,0,69.2,68.0,64.7
20160510140000,297.6,99.2,61,56.6,0,69.3,68.0,64.7
20160510141500,297.6,99.2,62,56.6,0,68.3,68.0,64.7
20160510143000,301.2,100.4,62,56.6,0,68.4,68.0,64.7
20160510144500,304.8,101.6,62,56.6,0,67.9,68.0,64.7
20160510150000,304.8,101.6,62,56.6,0,68.0,68.0,64.7
20160510151500,304.8,101.6,62,56.6,0,68.2,68.0,64.7
20160510153000,309.0,103.0,61,56.6,0,68.1,68.0,64.7
20160510154500,304.8,101.6,61,56.6,0,67.3,68.0,64.7
20160510160000,304.8,101.6,61,56.6,0,67.4,68.0,64.7
20160510161500,304.8,101.6,60,56.6,0,67.4,68.0,64.7
20160510163000,304.8,101.6,60,56.6,0,66.9,68.0,64.7
20160510164500,304.8,101.6,60,56.6,0,66.8,68.0,64.7
20160510170000,304.8,101.6,60,56.6,0,66.6,68.0,64.7
20160510171500,301.2,100.4,60,56.6,0,66.2,68.0,64.7
20160510173000,297.6,99.2,60,56.6,0,66.4,68.0,64.7
20160510174500,301.2,100.4,60,56.6,0,66.6,68.0,64.7
20160510180000,304.8,101.6,60,56.6,0,66.6,68.0,64.7
20160510181500,304.8,101.6,60,56.6,0,66.5,68.0,64.7
20160510183000,304.8,101.6,60,56.6,0,66.6,68.0,64.7
20160510184500,301.2,100.4,60,56.6,0,66.5,68.0,64.7
20160510190000,301.2,100.4,60,56.6,0,66.5,68.0,64.7
20160510191500,301.2,100.4,60,56.6,0,66.5,68.0,64.7
20160510193000,304.8,101.6,60,56.0,0,66.5,68.0,64.7
20160510194500,301.2,100.4,60,56.0,0,66.6,68.0,64.7
20160510200000,301.2,100.4,60,56.0,0,66.7,68.0,64.7
20160510201500,304.8,101.6,60,56.0,0,66.5,68.0,64.7
20160510203000,304.8,101.6,60,56.0,0,66.6,68.0,64.7
20160510204500,304.8,101.6,60,56.0,0,66.6,68.0,64.7
20160510210000,301.2,100.4,60,56.0,0,66.6,68.0,64.7
20160510211500,304.8,101.6,60,56.0,0,66.5,68.0,64.7
20160510213000,301.2,100.4,60,56.0,0,66.1,68.0,64.7
20160510214500,304.8,101.6,60,56.0,0,66.0,68.0,64.7
20160510220000,304.8,101.6,60,56.0,0,66.0,68.0,64.7
20160510221500,304.8,101.6,60,56.0,0,66.2,68.0,64.7
20160510223000,304.8,101.6,60,56.0,0,66.1,68.0,64.7
20160510224500,301.2,100.4,60,56.0,0,66.1,68.0,64.7
20160510230000,301.2,100.4,60,56.0,0,66.2,68.0,64.7
20160510231500,301.2,100.4,60,56.0,0,66.2,68.0,64.7
20160510233000,301.2,100.4,60,56.0,0,66.2,68.0,64.7
20160510234500,301.2,100.4,60,56.0,0,66.3,68.0,64.7
20160511000000,301.2,100.4,60,56.0,0,66.2,68.0,64.7
20160511001500,301.2,100.4,60,56.0,0,66.2,68.0,64.7
20160511003000,301.2,100.4,60,56.0,0,66.2,68.0,64.7
20160511004500,301.2,100.4,60,56.0,0,66.3,68.0,64.7
20160511010000,301.2,100.4,60,56.0,0,66.3,68.0,64.7
20160511011500,301.2,100.4,62,57.1,0,66.9,68.0,64.7
20160511013000,297.6,99.2,61,55.6,0,66.3,68.0,64.7
20160511014500,301.2,100.4,61,55.6,0,66.0,68.0,64.7
20160511020000,301.2,100.4,61,55.6,0,66.0,68.0,64.7
20160511021500,297.6,99.2,61,55.6,0,66.2,68.0,64.7
20160511023000,301.2,100.4,61,55.6,0,66.2,68.0,64.7
20160511024500,301.2,100.4,61,55.6,0,66.2,68.0,64.7
20160511030000,297.6,99.2,61,55.6,0,66.3,68.0,64.7
20160511031500,297.6,99.2,61,55.6,0,66.3,68.0,64.7
20160511033000,301.2,100.4,61,55.6,0,66.4,68.0,64.7
20160511034500,297.6,99.2,61,55.6,0,66.3,68.0,64.7
20160511040000,297.6,99.2,61,55.6,0,66.3,68.0,64.7
20160511041500,297.6,99.2,61,55.6,0,66.1,68.0,64.7
20160511043000,301.2,100.4,61,55.6,0,66.2,68.0,64.7
20160511044500,297.6,99.2,10,56.0,0,66.2,68.0,64.7
20160511050000,285.6,95.2,62,56.0,0,66.3,68.0,64.7
20160511051500,294.0,98.0,61,56.0,0,66.0,68.0,64.7
20160511053000,294.0,98.0,61,56.0,0,66.1,68.0,64.7
20160511054500,297.6,99.2,61,56.0,0,66.1,68.0,64.7
20160511060000,297.6,99.2,61,56.0,0,66.2,68.0,64.7
20160511061500,294.0,98.0,61,56.0,0,66.2,68.0,64.7
20160511063000,294.0,98.0,61,56.0,0,66.3,68.0,64.7
20160511064500,294.0,98.0,61,56.0,0,66.4,68.0,64.7
20160511070000,294.0,98.0,61,56.0,0,66.6,68.0,64.7
20160511071500,294.0,98.0,61,56.0,0,66.3,68.0,64.7
20160511073000,294.0,98.0,61,56.0,0,66.2,68.0,64.6
20160511074500,294.0,98.0,61,56.0,0,66.3,68.0,64.6
20160511080000,294.0,98.0,61,56.0,0,66.5,68.0,64.5
20160511081500,294.0,98.0,61,56.0,0,67.0,68.0,64.4
20160511083000,289.8,96.6,61,56.0,0,67.1,68.0,64.5
20160511084500,289.8,96.6,61,56.0,0,66.8,68.0,64.6
20160511090000,289.8,96.6,61,56.0,0,66.6,68.0,64.1
20160511091500,294.0,98.0,61,56.0,0,66.4,68.0,64.1
20160511093000,294.0,98.0,61,56.0,0,66.2,68.0,64.1
20160511094500,294.0,98.0,61,56.0,0,66.1,68.0,64.1
20160511100000,289.8,96.6,61,56.7,0,66.1,68.0,64.1
20160511101500,294.0,98.0,61,56.7,0,66.2,68.0,64.1
20160511103000,294.0,98.0,61,56.7,0,66.3,68.0,64.1
20160511104500,289.8,96.6,61,56.7,0,66.3,68.0,64.1
20160511110000,289.8,96.6,61,56.7,0,66.2,68.0,64.1
20160511111500,289.8,96.6,61,56.7,0,66.6,68.0,64.1
20160511113000,294.0,98.0,62,56.7,0,66.4,68.0,64.1
20160511114500,294.0,98.0,62,56.7,0,66.2,68.0,64.1
20160511120000,297.6,99.2,62,56.7,0,66.2,68.0,64.1
20160511121500,294.0,98.0,62,56.7,0,66.1,68.0,64.6
20160511123000,294.0,98.0,62,56.7,0,66.1,68.0,64.6
20160511124500,297.6,99.2,62,56.7,0,66.0,68.0,64.4
20160511130000,294.0,98.0,62,55.9,0,66.1,68.0,64.1
20160511131500,297.6,99.2,62,56.7,0,66.0,68.0,64.1
20160511133000,294.0,98.0,62,56.7,0,66.1,68.0,64.1
20160511134500,297.6,99.2,62,56.7,0,66.3,68.0,64.1
20160511140000,297.6,99.2,62,56.7,0,66.0,68.0,64.1
20160511141500,294.0,98.0,62,56.7,0,66.1,68.0,64.1
20160511143000,309.0,103.0,62,56.0,0,66.3,68.0,64.1
20160511144500,309.0,103.0,62,56.0,0,65.9,68.0,64.1
20160511150000,312.6,104.2,62,56.0,0,65.2,68.0,64.1
20160511151500,304.8,101.6,60,56.0,0,65.1,68.0,64.1
20160511153000,304.8,101.6,60,56.0,0,65.0,68.0,64.1
20160511154500,301.2,100.4,60,56.0,0,64.9,68.0,64.1
20160511160000,294.0,98.0,60,56.7,0,64.8,68.0,64.1
20160511161500,297.6,99.2,60,56.7,0,65.5,68.0,64.3
20160511163000,301.2,100.4,60,56.7,0,65.8,68.0,64.4
20160511164500,304.8,101.6,60,56.0,0,65.9,68.0,64.6
20160511170000,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160511171500,304.8,101.6,60,56.0,0,65.9,68.0,64.6
20160511173000,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160511174500,304.8,101.6,60,56.0,0,65.8,68.0,64.5
20160511180000,304.8,101.6,60,56.0,0,65.8,68.0,64.3
20160511181500,304.8,101.6,60,56.0,0,65.8,68.0,64.2
20160511183000,304.8,101.6,60,56.0,0,65.7,68.0,64.2
20160511184500,304.8,101.6,60,56.0,0,65.7,68.0,64.2
20160511190000,304.8,101.6,60,56.0,0,65.6,68.0,64.2
20160511191500,301.2,100.4,60,56.0,0,65.6,68.0,64.2
20160511193000,304.8,101.6,60,56.0,0,65.5,68.0,64.1
20160511194500,304.8,101.6,60,56.0,0,65.5,68.0,64.1
20160511200000,304.8,101.6,60,56.0,0,65.5,68.0,64.1
20160511201500,304.8,101.6,60,56.0,0,65.5,68.0,64.1
20160511203000,304.8,101.6,60,56.0,0,65.4,68.0,64.1
20160511204500,304.8,101.6,60,56.0,0,65.4,68.0,64.1
20160511210000,304.8,101.6,60,56.0,0,65.3,68.0,64.1
20160511211500,304.8,101.6,60,56.0,0,65.4,68.0,64.1
20160511213000,304.8,101.6,60,56.0,0,65.6,68.0,64.1
20160511214500,304.8,101.6,60,56.0,0,65.6,68.0,64.4
20160511220000,304.8,101.6,60,56.0,0,65.6,68.0,64.6
20160511221500,304.8,101.6,60,56.0,0,65.6,68.0,64.6
20160511223000,301.2,100.4,60,56.0,0,65.6,68.0,64.6
20160511224500,304.8,101.6,60,56.0,0,65.7,68.0,64.6
20160511230000,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160511231500,309.0,103.0,60,56.0,0,65.8,68.0,64.6
20160511233000,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160511234500,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160512000000,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160512001500,304.8,101.6,60,56.0,0,65.9,68.0,64.6
20160512003000,304.8,101.6,60,56.0,0,65.9,68.0,64.6
20160512004500,301.2,100.4,60,56.0,0,65.8,68.0,64.6
20160512010000,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160512011500,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160512013000,304.8,101.6,60,56.0,0,65.8,68.0,64.6
20160512014500,309.0,103.0,60,56.0,0,65.8,68.0,64.6
20160512020000,304.8,101.6,60,56.0,0,65.7,68.0,64.6
20160512021500,304.8,101.6,60,56.0,0,65.7,68.0,64.6
20160512023000,304.8,101.6,60,56.0,0,65.7,68.0,64.6
20160512024500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512030000,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512031500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
