PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160512033000,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512034500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512040000,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512041500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512043000,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512044500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512050000,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512051500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512053000,297.6,99.2,60,56.0,0,65.7,68.0,64.6
20160512054500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512060000,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512061500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512063000,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512064500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512070000,301.2,100.4,60,56.0,0,65.7,68.0,64.5
20160512071500,301.2,100.4,60,56.0,0,65.7,68.0,64.6
20160512073000,297.6,99.2,60,56.0,0,65.7,68.0,64.3
20160512074500,297.6,99.2,60,56.0,0,65.6,68.0,64.4
20160512080000,294.0,98.0,60,56.0,0,65.5,68.0,64.3
20160512081500,289.8,96.6,60,56.0,0,65.5,68.0,64.1
20160512083000,289.8,96.6,61,56.0,0,65.5,68.0,64.2
20160512084500,289.8,96.6,61,56.0,0,65.5,68.0,64.1
20160512090000,294.0,98.0,62,56.0,0,65.5,68.0,64.1
20160512091500,294.0,98.0,62,56.0,0,65.4,68.0,64.1
20160512093000,294.0,98.0,62,56.0,0,65.1,68.0,64.1
20160512094500,294.0,98.0,62,56.0,0,65.1,68.0,64.1
20160512100000,294.0,98.0,62,56.0,0,65.3,68.0,64.1
20160512101500,294.0,98.0,62,56.0,0,65.5,68.0,64.1
20160512103000,294.0,98.0,62,56.0,0,65.3,68.0,64.1
20160512104500,294.0,98.0,62,56.0,0,65.4,68.0,64.1
20160512110000,301.2,100.4,62,56.0,0,65.8,68.0,64.1
20160512111500,301.2,100.4,62,56.0,0,66.0,68.0,64.1
20160512113000,297.6,99.2,62,56.0,0,66.1,68.0,64.1
20160512114500,289.8,96.6,62,56.0,0,66.2,68.0,64.1
20160512120000,294.0,98.0,62,56.0,0,66.1,68.0,64.1
20160512121500,297.6,99.2,62,56.0,0,66.1,68.0,64.1
20160512123000,301.2,100.4,62,56.0,0,66.1,68.0,64.1
20160512124500,301.2,100.4,62,56.6,0,66.1,68.0,64.1
20160512130000,301.2,100.4,62,56.6,0,66.1,68.0,64.1
20160512131500,297.6,99.2,62,56.6,0,66.1,68.0,64.1
20160512133000,297.6,99.2,62,56.6,0,66.0,68.0,64.1
20160512134500,297.6,99.2,62,55.3,0,65.8,68.0,64.6
20160512140000,304.8,101.6,62,56.7,0,66.0,68.0,64.6
20160512141500,304.8,101.6,62,56.7,0,66.1,68.0,64.6
20160512143000,304.8,101.6,61,56.7,0,66.3,68.0,64.6
20160512144500,301.2,100.4,61,56.7,0,66.5,68.0,64.6
20160512150000,294.0,98.0,61,56.7,0,66.6,68.0,64.6
20160512151500,294.0,98.0,61,56.7,0,67.0,68.0,64.6
20160512153000,297.6,99.2,61,56.7,0,66.9,68.0,64.6
20160512154500,297.6,99.2,61,56.7,0,67.1,68.0,64.6
20160512160000,297.6,99.2,61,56.7,0,67.1,68.0,64.6
20160512161500,297.6,99.2,61,56.7,0,67.1,68.0,64.6
20160512163000,297.6,99.2,61,56.7,0,67.2,68.0,64.6
20160512164500,301.2,100.4,61,56.7,0,67.3,68.0,64.6
20160512170000,304.8,101.6,61,56.0,0,67.2,68.0,64.6
20160512171500,301.2,100.4,61,56.0,0,67.1,68.0,64.5
20160512173000,304.8,101.6,61,56.0,0,67.1,68.0,64.3
20160512174500,304.8,101.6,61,56.7,0,66.9,68.0,64.2
20160512180000,304.8,101.6,60,56.7,0,66.8,68.0,64.2
20160512181500,309.0,103.0,60,56.7,0,66.7,68.0,64.1
20160512183000,304.8,101.6,60,56.7,0,66.6,68.0,64.1
20160512184500,304.8,101.6,60,56.7,0,66.6,68.0,64.1
20160512190000,301.2,100.4,60,56.0,0,66.6,68.0,64.1
20160512191500,304.8,101.6,60,56.0,0,66.6,68.0,64.1
20160512193000,304.8,101.6,60,56.0,0,66.4,68.0,64.1
20160512194500,304.8,101.6,60,56.0,0,66.3,68.0,64.1
20160512200000,304.8,101.6,60,56.0,0,66.2,68.0,64.1
20160512201500,304.8,101.6,60,56.0,0,66.2,68.0,64.1
20160512203000,304.8,101.6,60,56.0,0,66.1,68.0,64.1
20160512204500,301.2,100.4,60,56.0,0,66.1,68.0,64.0
20160512210000,304.8,101.6,60,56.0,0,66.1,68.0,64.0
20160512211500,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160512213000,304.8,101.6,60,56.0,0,66.1,68.0,64.0
20160512214500,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160512220000,301.2,100.4,60,56.0,0,66.1,68.0,64.0
20160512221500,301.2,100.4,60,56.0,0,66.0,68.0,64.0
20160512223000,304.8,101.6,60,56.0,0,66.0,68.0,64.0
20160512224500,304.8,101.6,60,56.0,0,66.1,68.0,64.0
20160512230000,304.8,101.6,60,56.0,0,66.1,68.0,64.0
20160512231500,304.8,101.6,60,56.0,0,66.1,68.0,64.0
20160512233000,304.8,101.6,60,56.0,0,66.1,68.0,64.0
20160512234500,304.8,101.6,60,56.0,0,66.1,68.0,63.8
20160513000000,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513001500,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513003000,304.8,101.6,60,56.0,0,66.1,68.0,64.0
20160513004500,304.8,101.6,60,56.0,0,66.1,68.0,64.0
20160513010000,301.2,100.4,60,56.0,0,66.1,68.0,63.9
20160513011500,301.2,100.4,60,56.0,0,66.1,68.0,63.8
20160513013000,301.2,100.4,60,56.0,0,66.1,68.0,63.7
20160513014500,301.2,100.4,60,56.0,0,66.1,68.0,63.6
20160513020000,301.2,100.4,60,56.0,0,66.1,68.0,63.5
20160513021500,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513023000,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513024500,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513030000,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513031500,301.2,100.4,60,56.0,0,66.1,68.0,63.5
20160513033000,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513034500,301.2,100.4,60,56.0,0,66.1,68.0,63.5
20160513040000,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513041500,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513043000,301.2,100.4,60,56.0,0,66.2,68.0,63.5
20160513044500,301.2,100.4,60,56.0,0,66.1,68.0,63.5
20160513050000,301.2,100.4,60,56.0,0,66.1,68.0,63.5
20160513051500,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513053000,304.8,101.6,60,56.0,0,66.1,68.0,63.5
20160513054500,301.2,100.4,60,56.0,0,66.0,68.0,63.5
20160513060000,304.8,101.6,60,56.0,0,66.0,68.0,63.5
20160513061500,304.8,101.6,60,55.2,0,66.0,68.0,63.5
20160513063000,304.8,101.6,60,55.2,0,65.9,68.0,63.5
20160513064500,304.8,101.6,60,55.2,0,65.9,68.0,63.5
20160513070000,304.8,101.6,60,55.9,0,65.8,68.0,63.5
20160513071500,304.8,101.6,60,55.9,0,65.8,68.0,63.5
20160513073000,301.2,100.4,60,55.9,0,65.8,68.0,63.5
20160513074500,301.2,100.4,60,55.9,0,65.8,68.0,63.5
20160513080000,297.6,99.2,60,55.9,0,65.8,68.0,63.5
20160513081500,297.6,99.2,60,55.9,0,65.8,68.0,63.5
20160513083000,294.0,98.0,60,55.9,0,65.6,68.0,63.5
20160513084500,297.6,99.2,60,55.9,0,65.2,68.0,63.5
20160513090000,297.6,99.2,60,55.9,0,64.9,68.0,63.5
20160513091500,297.6,99.2,60,55.9,0,65.0,68.0,63.5
20160513093000,297.6,99.2,60,55.9,0,64.8,68.0,63.5
20160513094500,301.2,100.4,60,55.9,0,65.3,68.0,63.5
20160513100000,304.8,101.6,60,55.9,0,65.6,68.0,63.5
20160513101500,301.2,100.4,60,55.9,0,65.4,68.0,63.5
20160513103000,301.2,100.4,60,55.9,0,65.2,68.0,63.5
20160513104500,301.2,100.4,60,55.9,0,65.3,68.0,63.5
20160513110000,301.2,100.4,60,55.9,0,65.6,68.0,63.5
20160513111500,301.2,100.4,60,55.9,0,65.6,68.0,63.5
20160513113000,301.2,100.4,60,55.9,0,65.7,68.0,63.5
20160513114500,289.8,96.6,61,55.9,0,65.8,68.0,63.5
20160513120000,294.0,98.0,61,55.9,0,65.8,68.0,63.5
20160513121500,294.0,98.0,61,56.7,0,65.8,68.0,63.5
20160513123000,294.0,98.0,61,56.7,0,66.0,68.0,63.5
20160513124500,294.0,98.0,61,56.7,0,65.9,68.0,63.5
20160513130000,289.8,96.6,61,56.7,0,66.0,68.0,63.5
20160513131500,294.0,98.0,61,56.7,0,65.8,68.0,63.5
20160513133000,294.0,98.0,61,56.0,0,66.0,68.0,63.5
20160513134500,294.0,98.0,61,56.0,0,66.1,68.0,63.5
20160513140000,294.0,98.0,61,56.0,0,65.7,68.0,63.5
20160513141500,294.0,98.0,61,56.0,0,66.0,68.0,63.5
20160513143000,301.2,100.4,60,56.0,0,65.7,68.0,63.5
20160513144500,301.2,100.4,60,56.0,0,66.0,68.0,63.5
20160513150000,301.2,100.4,60,56.0,0,65.8,68.0,63.5
20160513151500,301.2,100.4,60,56.0,0,65.8,68.0,62.8
20160513153000,301.2,100.4,60,56.0,0,66.0,68.0,62.8
20160513154500,301.2,100.4,60,56.0,0,66.0,68.0,61.6
20160513160000,304.8,101.6,60,56.0,0,65.9,68.0,64.6
20160513161500,304.8,101.6,60,56.0,0,65.6,68.0,64.6
20160513163000,304.8,101.6,60,56.0,0,65.6,68.0,64.6
20160513164500,304.8,101.6,60,56.0,0,65.6,68.0,64.6
20160513170000,304.8,101.6,60,56.0,0,65.5,68.0,64.6
20160513171500,309.0,103.0,60,56.0,0,65.3,68.0,64.6
20160513173000,304.8,101.6,60,56.0,0,65.3,68.0,64.6
20160513174500,304.8,101.6,60,56.0,0,65.2,68.0,64.6
20160513180000,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513181500,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513183000,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513184500,309.0,103.0,60,56.0,0,65.1,68.0,64.6
20160513190000,304.8,101.6,60,56.0,0,65.2,68.0,64.6
20160513191500,304.8,101.6,60,56.0,0,65.2,68.0,64.6
20160513193000,304.8,101.6,60,56.0,0,65.2,68.0,64.6
20160513194500,309.0,103.0,60,56.0,0,65.1,68.0,64.6
20160513200000,309.0,103.0,60,56.0,0,65.1,68.0,64.6
20160513201500,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513203000,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513204500,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513210000,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513211500,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513213000,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513214500,304.8,101.6,60,56.0,0,65.1,68.0,64.6
20160513220000,309.0,103.0,60,56.0,0,65.1,68.0,64.6
20160513221500,304.8,101.6,60,55.2,0,65.3,68.0,64.6
20160513223000,304.8,101.6,60,55.9,0,65.5,68.0,64.6
20160513224500,304.8,101.6,60,55.9,0,65.5,68.0,64.6
20160513230000,304.8,101.6,60,55.9,0,65.5,68.0,64.6
20160513231500,304.8,101.6,60,55.9,0,65.6,68.0,64.6
20160513233000,309.0,103.0,60,55.9,0,65.6,68.0,64.6
20160513234500,309.0,103.0,60,55.9,0,65.5,68.0,64.6
20160514000000,304.8,101.6,60,55.9,0,65.5,68.0,64.6
20160514001500,304.8,101.6,60,55.9,0,65.6,68.0,64.6
20160514003000,304.8,101.6,60,55.9,0,65.5,68.0,64.6
20160514004500,304.8,101.6,60,55.9,0,65.6,68.0,64.6
20160514010000,304.8,101.6,60,55.9,0,65.6,68.0,64.6
20160514011500,301.2,100.4,62,55.9,0,66.3,68.0,64.7
20160514013000,297.6,99.2,61,55.9,0,66.1,68.0,64.7
20160514014500,297.6,99.2,61,55.9,0,66.0,68.0,64.7
20160514020000,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514021500,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514023000,294.0,98.0,61,55.9,0,65.9,68.0,64.7
20160514024500,294.0,98.0,61,55.9,0,65.9,68.0,64.7
20160514030000,294.0,98.0,61,55.9,0,65.9,68.0,64.7
20160514031500,294.0,98.0,61,55.9,0,65.9,68.0,64.7
20160514033000,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514034500,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514040000,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514041500,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514043000,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514044500,294.0,98.0,61,55.9,0,66.1,68.0,64.7
20160514050000,289.8,96.6,61,55.9,0,66.1,68.0,64.7
20160514051500,294.0,98.0,61,55.9,0,66.1,68.0,64.7
20160514053000,294.0,98.0,61,55.9,0,66.1,68.0,64.7
20160514054500,294.0,98.0,61,55.9,0,66.1,68.0,64.7
20160514060000,289.8,96.6,61,55.9,0,66.1,68.0,64.7
20160514061500,289.8,96.6,61,55.9,0,66.1,68.0,64.7
20160514063000,289.8,96.6,61,55.9,0,66.0,68.0,64.7
20160514064500,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514070000,294.0,98.0,61,55.9,0,66.0,68.0,64.7
20160514071500,294.0,98.0,61,55.9,0,65.9,68.0,64.7
20160514073000,289.8,96.6,61,55.9,0,65.8,68.0,64.7
20160514074500,289.8,96.6,61,55.9,0,65.7,68.0,64.7
20160514080000,289.8,96.6,61,55.9,0,65.2,68.0,64.7
20160514081500,289.8,96.6,61,55.9,0,65.0,68.0,64.7
20160514083000,294.0,98.0,61,55.9,0,64.8,68.0,64.7
20160514084500,294.0,98.0,61,55.9,0,64.7,68.0,64.7
20160514090000,294.0,98.0,61,55.9,100,64.4,68.0,64.7
20160514091500,294.0,98.0,61,55.9,100,64.2,68.0,64.7
20160514093000,294.0,98.0,61,56.7,100,64.2,68.0,64.7
20160514094500,294.0,98.0,61,56.7,100,64.2,68.0,64.7
20160514100000,294.0,98.0,61,59.9,100,64.3,68.0,64.7
20160514101500,294.0,98.0,61,65.3,100,64.5,68.0,64.7
20160514103000,294.0,98.0,61,59.2,0,64.8,68.0,64.7
20160514104500,294.0,98.0,61,57.2,100,64.4,68.0,64.7
20160514110000,294.0,98.0,61,57.2,100,64.3,68.0,64.7
20160514111500,294.0,98.0,61,57.2,100,64.1,68.0,64.7
20160514113000,294.0,98.0,61,57.2,100,64.2,68.0,64.7
20160514114500,294.0,98.0,61,57.2,100,64.2,68.0,64.7
20160514120000,289.8,96.6,61,64.8,100,64.7,68.0,64.7
20160514121500,294.0,98.0,61,58.0,0,64.7,68.0,64.7
20160514123000,294.0,98.0,61,57.1,0,64.5,68.0,64.7
20160514124500,294.0,98.0,61,57.1,0,64.4,68.0,64.7
20160514130000,297.6,99.2,61,56.4,0,64.6,68.0,64.7
20160514131500,294.0,98.0,61,56.4,100,64.4,68.0,64.7
20160514133000,294.0,98.0,61,57.1,0,64.5,68.0,64.7
20160514134500,297.6,99.2,61,57.1,100,64.4,68.0,64.7
20160514140000,297.6,99.2,61,57.1,100,64.4,68.0,64.7
20160514141500,297.6,99.2,61,57.1,100,64.4,68.0,64.7
20160514143000,297.6,99.2,61,57.1,100,64.3,68.0,64.7
20160514144500,297.6,99.2,61,57.1,100,64.4,68.0,64.7
20160514150000,297.6,99.2,61,57.1,100,64.3,68.0,64.7
20160514151500,297.6,99.2,61,57.1,100,64.3,68.0,64.7
20160514153000,294.0,98.0,61,57.9,100,64.2,68.0,64.7
20160514154500,297.6,99.2,61,59.5,100,64.4,68.0,64.7
20160514160000,294.0,98.0,61,61.1,100,64.6,68.0,64.7
20160514161500,297.6,99.2,61,61.1,100,64.7,68.0,64.7
20160514163000,297.6,99.2,61,61.1,100,64.8,68.0,64.7
20160514164500,297.6,99.2,61,59.9,0,65.0,68.0,64.7
20160514170000,297.6,99.2,61,57.2,0,64.8,68.0,64.7
20160514171500,297.6,99.2,61,57.2,0,64.7,68.0,64.7
20160514173000,297.6,99.2,61,57.2,0,64.6,68.0,64.7
20160514174500,297.6,99.2,61,57.2,0,64.6,68.0,64.7
20160514180000,297.6,99.2,61,57.2,0,64.6,68.0,64.7
20160514181500,297.6,99.2,61,57.2,0,64.6,68.0,64.7
20160514183000,301.2,100.4,61,57.2,0,64.6,68.0,64.7
20160514184500,297.6,99.2,61,56.4,0,64.6,68.0,64.7
20160514190000,297.6,99.2,61,56.4,0,64.6,68.0,64.7
20160514191500,301.2,100.4,61,56.4,0,64.7,68.0,64.7
20160514193000,301.2,100.4,61,56.4,0,64.8,68.0,64.7
20160514194500,301.2,100.4,61,56.4,0,64.9,68.0,64.7
20160514200000,297.6,99.2,61,56.4,0,65.0,68.0,64.7
20160514201500,297.6,99.2,61,56.4,0,65.1,68.0,64.7
20160514203000,297.6,99.2,61,56.4,0,65.3,68.0,64.7
20160514204500,297.6,99.2,61,56.4,0,65.5,68.0,64.7
20160514210000,297.6,99.2,61,56.4,0,65.6,68.0,64.7
20160514211500,297.6,99.2,61,56.4,0,65.7,68.0,64.7
20160514213000,297.6,99.2,61,56.4,0,65.8,68.0,64.7
20160514214500,297.6,99.2,61,56.4,0,65.8,68.0,64.7
20160514220000,297.6,99.2,61,56.4,0,65.8,68.0,64.7
20160514221500,297.6,99.2,61,56.4,0,65.8,68.0,64.7
20160514223000,297.6,99.2,61,56.4,0,65.8,68.0,64.7
20160514224500,297.6,99.2,61,56.4,0,65.9,68.0,64.7
20160514230000,297.6,99.2,61,56.4,0,65.9,68.0,64.7
20160514231500,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160514233000,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160514234500,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160515000000,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160515001500,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160515003000,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160515004500,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160515010000,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160515011500,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160515013000,297.6,99.2,61,56.4,0,66.0,68.0,64.7
20160515014500,297.6,99.2,61,55.6,0,65.9,68.0,64.7
20160515020000,297.6,99.2,61,55.6,0,65.9,68.0,64.7
20160515021500,297.6,99.2,61,55.6,0,65.8,68.0,64.7
20160515023000,297.6,99.2,61,55.6,0,65.8,68.0,64.7
20160515024500,297.6,99.2,61,55.6,0,65.8,68.0,64.7
20160515030000,297.6,99.2,61,55.6,0,65.7,68.0,64.7
20160515031500,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515033000,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515034500,297.6,99.2,61,55.6,0,65.7,68.0,64.7
20160515040000,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515041500,297.6,99.2,61,55.6,0,65.7,68.0,64.7
20160515043000,297.6,99.2,61,55.6,0,65.7,68.0,64.7
20160515044500,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515050000,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515051500,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515053000,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515054500,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515060000,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515061500,301.2,100.4,61,55.6,0,65.6,68.0,64.7
20160515063000,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515064500,297.6,99.2,61,55.6,0,65.6,68.0,64.7
20160515070000,297.6,99.2,61,55.6,0,65.6,68.0,64.6
20160515071500,297.6,99.2,61,56.2,0,65.6,68.0,64.6
20160515073000,297.6,99.2,61,56.2,0,65.6,68.0,64.6
20160515074500,297.6,99.2,61,56.2,0,65.6,68.0,64.6
20160515080000,297.6,99.2,61,56.2,0,65.5,68.0,64.6
20160515081500,301.2,100.4,61,56.2,0,65.5,68.0,64.6
20160515083000,297.6,99.2,61,56.2,0,65.1,68.0,64.6
20160515084500,297.6,99.2,61,56.2,0,65.2,68.0,64.5
20160515090000,297.6,99.2,61,56.2,0,65.3,68.0,64.4
20160515091500,297.6,99.2,61,56.2,0,65.5,68.0,64.2
20160515093000,297.6,99.2,61,56.2,0,65.5,68.0,64.2
20160515094500,301.2,100.4,61,56.2,0,65.4,68.0,64.2
20160515100000,297.6,99.2,61,56.2,0,65.5,68.0,64.1
20160515101500,301.2,100.4,61,56.2,0,65.3,68.0,64.2
20160515103000,301.2,100.4,61,56.2,0,65.4,68.0,64.2
20160515104500,301.2,100.4,61,56.2,0,65.4,68.0,64.1
20160515110000,301.2,100.4,61,56.2,0,65.3,68.0,64.3
20160515111500,301.2,100.4,61,56.2,0,64.7,68.0,64.6
20160515113000,301.2,100.4,61,56.2,0,64.5,68.0,64.4
20160515114500,297.6,99.2,61,56.2,0,64.4,68.0,64.6
20160515120000,297.6,99.2,61,56.2,0,64.4,68.0,64.6
20160515121500,301.2,100.4,61,56.2,0,64.4,68.0,64.6
20160515123000,297.6,99.2,61,56.2,0,64.4,68.0,64.6
20160515124500,297.6,99.2,61,56.2,100,64.3,68.0,64.6
20160515130000,297.6,99.2,61,56.2,100,64.4,68.0,64.6
20160515131500,294.0,98.0,61,56.2,100,64.4,68.0,64.6
20160515133000,297.6,99.2,61,56.2,100,64.6,68.0,64.6
20160515134500,294.0,98.0,61,56.2,100,64.6,68.0,64.6
20160515140000,294.0,98.0,61,56.2,100,64.7,68.0,64.6
20160515141500,297.6,99.2,61,56.2,100,64.7,68.0,64.6
20160515143000,294.0,98.0,61,56.2,100,64.6,68.0,64.6
20160515144500,297.6,99.2,61,56.2,100,64.4,68.0,64.6
20160515150000,297.6,99.2,61,56.2,100,64.6,68.0,64.6
20160515151500,297.6,99.2,61,56.2,100,64.8,68.0,64.6
20160515153000,297.6,99.2,61,56.2,0,64.9,68.0,64.6
20160515154500,297.6,99.2,61,56.2,0,64.8,68.0,64.6
20160515160000,301.2,100.4,61,56.2,0,64.8,68.0,64.6
20160515161500,301.2,100.4,61,56.2,0,64.8,68.0,64.6
20160515163000,297.6,99.2,61,56.2,0,64.9,68.0,64.4
20160515164500,297.6,99.2,61,56.2,0,64.8,68.0,64.3
20160515170000,297.6,99.2,61,56.2,0,64.8,68.0,64.4
20160515171500,297.6,99.2,61,56.2,0,64.7,68.0,64.3
20160515173000,297.6,99.2,61,56.2,0,64.6,68.0,64.4
20160515174500,297.6,99.2,61,56.2,0,64.8,68.0,64.1
20160515180000,297.6,99.2,61,56.2,0,65.0,68.0,64.1
20160515181500,297.6,99.2,61,56.2,0,65.1,68.0,64.2
20160515183000,297.6,99.2,61,56.2,0,65.0,68.0,64.2
20160515184500,301.2,100.4,61,56.2,0,65.0,68.0,64.1
20160515190000,297.6,99.2,61,56.2,0,65.1,68.0,64.6
20160515191500,297.6,99.2,61,55.6,0,65.2,68.0,64.6
20160515193000,297.6,99.2,61,55.6,0,65.2,68.0,64.6
20160515194500,297.6,99.2,61,55.6,0,65.2,68.0,64.6
20160515200000,297.6,99.2,61,55.6,0,65.3,68.0,64.6
20160515201500,297.6,99.2,61,55.6,0,65.3,68.0,64.5
20160515203000,301.2,100.4,61,55.6,0,65.3,68.0,64.5
20160515204500,301.2,100.4,61,55.6,0,65.3,68.0,64.4
20160515210000,297.6,99.2,61,55.6,0,65.3,68.0,64.3
20160515211500,297.6,99.2,61,55.6,0,65.3,68.0,64.4
20160515213000,297.6,99.2,61,55.6,0,65.4,68.0,64.4
20160515214500,301.2,100.4,61,55.6,0,65.4,68.0,64.3
20160515220000,301.2,100.4,61,55.6,0,65.5,68.0,64.2
20160515221500,301.2,100.4,61,55.6,0,65.5,68.0,64.2
20160515223000,304.8,101.6,61,55.6,0,65.5,68.0,64.2
20160515224500,297.6,99.2,61,55.6,0,65.5,68.0,64.3
20160515230000,301.2,100.4,61,55.6,0,65.5,68.0,64.1
20160515231500,301.2,100.4,61,55.6,0,65.6,68.0,64.2
20160515233000,301.2,100.4,61,55.6,0,65.6,68.0,64.1
20160515234500,301.2,100.4,61,55.6,0,65.6,68.0,64.1
20160516000000,301.2,100.4,61,55.6,0,65.6,68.0,64.1
20160516001500,301.2,100.4,61,55.6,0,65.7,68.0,64.1
20160516003000,297.6,99.2,61,55.6,0,65.7,68.0,64.1
20160516004500,301.2,100.4,61,55.6,0,65.7,68.0,64.1
20160516010000,301.2,100.4,61,55.6,0,65.6,68.0,64.1
20160516011500,301.2,100.4,61,55.6,0,65.7,68.0,64.1
20160516013000,301.2,100.4,61,55.6,0,65.7,68.0,64.1
20160516014500,297.6,99.2,61,55.6,0,65.7,68.0,64.1
20160516020000,301.2,100.4,61,55.6,0,65.6,68.0,64.1
20160516021500,301.2,100.4,61,55.6,0,65.6,68.0,64.1
20160516023000,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516024500,301.2,100.4,61,55.6,0,65.6,68.0,64.1
20160516030000,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516031500,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516033000,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516034500,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516040000,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516041500,301.2,100.4,61,55.6,0,65.6,68.0,64.1
20160516043000,297.6,99.2,61,55.6,0,65.5,68.0,64.1
20160516044500,297.6,99.2,61,55.6,0,65.5,68.0,64.1
20160516050000,301.2,100.4,61,55.6,0,65.5,68.0,64.1
20160516051500,301.2,100.4,61,55.6,0,65.5,68.0,64.1
20160516053000,297.6,99.2,61,55.6,0,65.5,68.0,64.1
20160516054500,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516060000,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516061500,297.6,99.2,61,55.6,0,65.6,68.0,64.1
20160516063000,297.6,99.2,61,55.6,0,65.7,68.0,64.1
20160516064500,297.6,99.2,61,55.6,0,65.7,68.0,64.1
20160516070000,297.6,99.2,61,55.6,0,65.7,68.0,64.1
20160516071500,294.0,98.0,61,55.6,0,65.7,68.0,64.1
20160516073000,297.6,99.2,61,55.6,0,65.7,68.0,64.1
20160516074500,294.0,98.0,61,55.6,0,65.7,68.0,64.1
20160516080000,294.0,98.0,61,55.6,0,65.7,68.0,64.1
20160516081500,294.0,98.0,61,55.6,0,65.6,68.0,64.1
20160516083000,297.6,99.2,61,55.6,0,65.4,68.0,64.1
20160516084500,294.0,98.0,61,55.6,0,65.2,68.0,64.1
20160516090000,294.0,98.0,61,55.6,0,65.0,68.0,64.1
20160516091500,294.0,98.0,61,55.6,0,64.9,68.0,64.1
20160516093000,309.0,103.0,61,55.6,0,64.8,68.0,64.1
20160516094500,309.0,103.0,61,55.6,0,65.0,68.0,64.1
20160516100000,304.8,101.6,61,55.6,0,65.3,68.0,63.4
20160516101500,304.8,101.6,61,55.6,0,65.6,68.0,63.4
20160516103000,309.0,103.0,61,55.6,0,65.6,68.0,63.4
20160516104500,304.8,101.6,61,55.6,0,65.6,68.0,64.0
20160516110000,304.8,101.6,61,55.6,0,65.6,68.0,64.0
20160516111500,304.8,101.6,61,55.6,0,65.7,68.0,64.0
20160516113000,304.8,101.6,61,55.6,0,65.5,68.0,64.0
20160516114500,304.8,101.6,61,55.6,0,65.5,68.0,64.0
20160516120000,304.8,101.6,61,55.6,0,65.5,68.0,64.0
20160516121500,301.2,100.4,61,55.6,0,65.8,68.0,64.1
20160516123000,304.8,101.6,61,55.6,0,66.2,68.0,64.1
20160516124500,304.8,101.6,61,55.6,0,66.3,68.0,64.1
20160516130000,304.8,101.6,61,55.6,0,66.3,68.0,64.1
20160516131500,301.2,100.4,61,55.6,0,66.3,68.0,64.1
20160516133000,301.2,100.4,61,55.6,0,66.3,68.0,64.1
20160516134500,301.2,100.4,61,55.6,0,66.2,68.0,64.1
20160516140000,304.8,101.6,61,55.6,0,66.1,68.0,64.1
20160516141500,304.8,101.6,61,55.6,0,66.3,68.0,64.2
20160516143000,304.8,101.6,61,55.6,0,66.1,68.0,64.1
20160516144500,304.8,101.6,61,55.6,0,66.2,68.0,64.1
20160516150000,301.2,100.4,61,55.6,0,66.4,68.0,64.2
20160516151500,304.8,101.6,61,55.6,0,66.4,68.0,64.6
20160516153000,304.8,101.6,61,56.3,0,66.4,68.0,64.6
20160516154500,301.2,100.4,61,56.3,0,66.2,68.0,64.6
20160516160000,304.8,101.6,61,55.6,0,66.1,68.0,64.6
20160516161500,304.8,101.6,61,55.6,0,66.3,68.0,64.6
20160516163000,304.8,101.6,61,55.6,0,66.6,68.0,64.6
20160516164500,301.2,100.4,61,55.6,0,66.6,68.0,64.6
20160516170000,304.8,101.6,61,55.6,0,66.6,68.0,64.6
20160516171500,304.8,101.6,61,55.6,0,66.5,68.0,64.6
20160516173000,304.8,101.6,61,55.6,0,66.4,68.0,64.6
20160516174500,304.8,101.6,61,55.6,0,66.3,68.0,64.6
20160516180000,304.8,101.6,61,55.6,0,66.2,68.0,64.6
20160516181500,297.6,99.2,61,55.6,0,66.2,68.0,64.6
20160516183000,304.8,101.6,61,55.6,0,66.0,68.0,64.6
20160516184500,304.8,101.6,61,55.6,0,66.0,68.0,64.6
20160516190000,304.8,101.6,61,55.6,0,66.0,68.0,64.6
20160516191500,304.8,101.6,61,55.6,0,65.8,68.0,64.6
20160516193000,309.0,103.0,61,55.6,0,65.8,68.0,64.6
20160516194500,304.8,101.6,61,55.6,0,65.7,68.0,64.6
20160516200000,304.8,101.6,61,55.6,0,65.7,68.0,64.6
20160516201500,309.0,103.0,61,55.6,0,65.7,68.0,64.6
20160516203000,304.8,101.6,61,55.6,0,65.7,68.0,64.6
20160516204500,304.8,101.6,61,55.6,0,65.7,68.0,64.6
20160516210000,304.8,101.6,61,55.6,0,65.7,68.0,64.6
20160516211500,304.8,101.6,61,55.6,0,65.6,68.0,64.6
20160516213000,309.0,103.0,61,55.6,0,65.6,68.0,64.6
20160516214500,309.0,103.0,61,55.6,0,65.6,68.0,64.6
20160516220000,309.0,103.0,61,55.6,0,65.6,68.0,64.6
20160516221500,309.0,103.0,61,55.6,0,65.6,68.0,64.6
20160516223000,304.8,101.6,61,55.6,0,65.6,68.0,64.6
20160516224500,309.0,103.0,61,55.6,0,65.6,68.0,64.6
20160516230000,304.8,101.6,61,55.6,0,65.6,68.0,64.6
20160516231500,309.0,103.0,61,55.6,0,65.6,68.0,64.6
20160516233000,304.8,101.6,61,55.6,0,65.6,68.0,64.6
20160516234500,312.6,104.2,61,55.6,0,65.5,68.0,64.7
20160517000000,304.8,101.6,60,55.6,0,65.6,68.0,64.7
20160517001500,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160517003000,301.2,100.4,60,55.6,0,65.5,68.0,64.8
20160517004500,301.2,100.4,60,55.6,0,65.5,68.0,64.9
20160517010000,301.2,100.4,60,55.6,0,65.5,68.0,65.1
20160517011500,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517013000,301.2,100.4,60,55.6,0,65.1,68.0,65.2
20160517014500,301.2,100.4,60,55.6,0,65.2,68.0,65.2
20160517020000,304.8,101.6,60,55.6,0,65.3,68.0,65.2
20160517021500,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517023000,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517024500,304.8,101.6,60,55.6,0,65.3,68.0,65.2
20160517030000,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517031500,301.2,100.4,60,55.6,0,65.2,68.0,65.2
20160517033000,301.2,100.4,60,55.6,0,65.2,68.0,65.2
20160517034500,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517040000,301.2,100.4,60,55.6,0,65.2,68.0,65.2
20160517041500,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517043000,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517044500,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517050000,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517051500,297.6,99.2,60,55.6,0,65.3,68.0,65.2
20160517053000,301.2,100.4,60,55.6,0,65.3,68.0,65.2
20160517054500,297.6,99.2,60,55.6,0,65.2,68.0,65.2
20160517060000,297.6,99.2,60,55.6,0,65.2,68.0,65.2
20160517061500,301.2,100.4,60,55.6,0,65.0,68.0,65.2
20160517063000,301.2,100.4,60,55.6,100,65.0,68.0,65.2
20160517064500,301.2,100.4,60,55.6,100,65.0,68.0,65.2
20160517070000,297.6,99.2,60,56.3,100,65.1,68.0,65.2
20160517071500,294.0,98.0,61,56.3,100,65.2,68.0,65.2
20160517073000,294.0,98.0,61,56.3,100,65.3,68.0,65.2
20160517074500,294.0,98.0,61,57.1,100,65.3,68.0,65.2
20160517080000,294.0,98.0,61,57.1,100,65.3,68.0,65.2
20160517081500,294.0,98.0,61,57.1,100,65.2,68.0,65.2
20160517083000,294.0,98.0,61,57.1,100,65.4,68.0,65.2
20160517084500,289.8,96.6,61,56.4,0,66.2,68.0,65.2
20160517090000,289.8,96.6,61,56.4,0,66.6,68.0,65.2
20160517091500,294.0,98.0,61,56.4,0,66.8,68.0,65.2
20160517093000,294.0,98.0,61,55.6,0,67.1,68.0,65.2
20160517094500,294.0,98.0,61,55.6,0,67.2,68.0,65.2
20160517100000,294.0,98.0,61,55.6,0,67.2,68.0,65.2
20160517101500,289.8,96.6,61,55.6,0,67.4,68.0,65.2
20160517103000,294.0,98.0,61,55.6,0,67.6,68.0,65.2
20160517104500,289.8,96.6,61,56.3,0,67.9,68.0,65.2
20160517110000,294.0,98.0,61,56.3,0,67.9,68.0,65.2
20160517111500,294.0,98.0,61,56.3,0,68.1,68.0,65.2
20160517113000,294.0,98.0,62,56.3,0,68.5,68.0,65.2
20160517114500,294.0,98.0,62,56.3,0,68.4,68.0,65.2
20160517120000,297.6,99.2,62,56.3,0,68.2,68.0,65.2
20160517121500,297.6,99.2,62,56.3,0,67.7,68.0,65.2
20160517123000,297.6,99.2,62,56.3,0,67.9,68.0,65.2
20160517124500,301.2,100.4,62,56.3,0,67.4,68.0,65.2
20160517130000,297.6,99.2,62,56.3,0,67.6,68.0,65.2
20160517131500,297.6,99.2,62,55.6,0,67.3,68.0,65.2
20160517133000,301.2,100.4,62,55.6,0,67.2,68.0,65.2
20160517134500,297.6,99.2,62,55.6,0,67.4,68.0,65.2
20160517140000,297.6,99.2,62,55.6,0,67.4,68.0,65.2
20160517141500,301.2,100.4,62,55.6,0,67.2,68.0,65.2
20160517143000,297.6,99.2,62,56.3,0,67.2,68.0,65.2
20160517144500,301.2,100.4,62,56.3,0,67.5,68.0,65.2
20160517150000,301.2,100.4,62,56.3,0,67.7,68.0,65.2
20160517151500,297.6,99.2,62,56.3,0,67.1,68.0,65.2
20160517153000,301.2,100.4,62,56.3,0,66.8,68.0,65.2
20160517154500,301.2,100.4,62,56.3,0,66.7,68.0,65.2
20160517160000,301.2,100.4,62,56.3,0,66.4,68.0,65.2
20160517161500,301.2,100.4,62,56.3,0,66.2,68.0,65.2
20160517163000,301.2,100.4,62,56.3,0,66.0,68.0,65.2
20160517164500,304.8,101.6,62,56.3,0,66.0,68.0,65.2
20160517170000,301.2,100.4,62,56.3,0,66.0,68.0,65.2
20160517171500,301.2,100.4,62,56.3,0,66.0,68.0,65.2
20160517173000,301.2,100.4,62,56.3,0,66.0,68.0,65.2
20160517174500,301.2,100.4,62,56.3,0,65.7,68.0,65.2
20160517180000,301.2,100.4,62,56.3,0,65.7,68.0,65.2
20160517181500,304.8,101.6,62,56.3,0,65.6,68.0,65.2
20160517183000,304.8,101.6,62,56.3,0,65.6,68.0,65.2
20160517184500,309.0,103.0,62,56.3,0,65.6,68.0,65.2
20160517190000,304.8,101.6,61,56.3,0,65.5,68.0,65.2
20160517191500,304.8,101.6,61,55.7,0,65.5,68.0,65.2
20160517193000,309.0,103.0,61,55.7,0,65.5,68.0,65.2
20160517194500,304.8,101.6,61,55.7,0,65.3,68.0,65.2
20160517200000,309.0,103.0,61,55.7,0,65.2,68.0,65.2
20160517201500,301.2,100.4,61,55.7,0,65.2,68.0,65.2
20160517203000,301.2,100.4,60,55.7,0,65.3,68.0,65.2
20160517204500,301.2,100.4,60,55.7,0,65.6,68.0,65.2
20160517210000,301.2,100.4,60,55.7,0,65.8,68.0,65.2
20160517211500,301.2,100.4,60,55.7,0,66.1,68.0,65.2
20160517213000,304.8,101.6,60,55.7,0,66.3,68.0,65.2
20160517214500,301.2,100.4,60,55.7,0,66.4,68.0,65.2
20160517220000,301.2,100.4,60,55.7,0,66.4,68.0,65.2
20160517221500,304.8,101.6,60,55.7,0,66.4,68.0,65.2
20160517223000,301.2,100.4,60,55.7,0,66.3,68.0,65.2
20160517224500,301.2,100.4,60,55.7,0,66.3,68.0,65.2
20160517230000,301.2,100.4,60,56.3,0,66.3,68.0,65.2
20160517231500,304.8,101.6,60,56.3,0,66.3,68.0,65.2
20160517233000,301.2,100.4,60,55.6,0,66.2,68.0,65.2
20160517234500,301.2,100.4,60,55.6,0,66.2,68.0,65.2
20160518000000,301.2,100.4,60,55.6,0,66.2,68.0,65.2
20160518001500,301.2,100.4,60,55.6,0,66.1,68.0,65.2
20160518003000,301.2,100.4,60,55.6,0,66.1,68.0,65.2
20160518004500,304.8,101.6,60,55.6,0,66.1,68.0,65.2
20160518010000,0.0,0.0,0,55.6,100,66.1,68.0,65.3
20160518011500,304.8,101.6,62,55.6,0,66.8,68.0,65.3
20160518013000,289.8,96.6,60,55.6,0,66.6,68.0,65.3
20160518014500,289.8,96.6,60,55.6,0,66.4,68.0,65.3
20160518020000,294.0,98.0,60,55.6,0,66.4,68.0,65.3
20160518021500,297.6,99.2,60,55.6,0,66.3,68.0,65.3
20160518023000,297.6,99.2,60,55.6,0,66.3,68.0,65.3
20160518024500,297.6,99.2,60,55.6,0,66.3,68.0,65.3
20160518030000,297.6,99.2,60,55.6,0,66.3,68.0,65.3
20160518031500,297.6,99.2,60,57.2,0,66.2,68.0,65.3
20160518033000,297.6,99.2,60,55.5,0,66.2,68.0,65.3
20160518034500,297.6,99.2,60,55.5,0,66.2,68.0,65.3
20160518040000,297.6,99.2,60,55.5,0,66.2,68.0,65.3
20160518041500,294.0,98.0,60,55.5,0,66.2,68.0,65.3
20160518043000,297.6,99.2,60,55.5,0,66.2,68.0,65.3
20160518044500,297.6,99.2,60,55.5,0,66.2,68.0,65.3
20160518050000,297.6,99.2,60,55.5,0,66.1,68.0,65.3
20160518051500,301.2,100.4,60,55.5,0,66.1,68.0,65.3
20160518053000,301.2,100.4,60,55.5,0,66.1,68.0,65.3
20160518054500,297.6,99.2,60,55.5,0,66.1,68.0,65.3
20160518060000,301.2,100.4,60,55.5,0,66.1,68.0,65.3
20160518061500,297.6,99.2,60,55.5,0,66.1,68.0,65.3
20160518063000,297.6,99.2,60,55.5,0,66.0,68.0,65.3
20160518064500,297.6,99.2,60,55.5,0,66.0,68.0,65.3
20160518070000,297.6,99.2,60,55.5,0,66.0,68.0,65.3
20160518071500,297.6,99.2,60,55.5,0,66.0,68.0,65.3
20160518073000,294.0,98.0,60,55.5,0,66.0,68.0,65.3
20160518074500,294.0,98.0,60,55.5,0,66.0,68.0,65.3
20160518080000,294.0,98.0,60,55.5,0,65.9,68.0,65.3
20160518081500,289.8,96.6,60,55.5,0,65.9,68.0,65.3
20160518083000,289.8,96.6,60,55.5,0,65.8,68.0,65.3
20160518084500,289.8,96.6,61,55.5,0,65.8,68.0,65.3
20160518090000,289.8,96.6,61,55.5,0,65.8,68.0,65.3
20160518091500,289.8,96.6,61,55.5,0,65.9,68.0,65.3
20160518093000,294.0,98.0,61,55.5,0,65.9,68.0,65.3
20160518094500,289.8,96.6,61,55.5,0,65.9,68.0,65.3
20160518100000,294.0,98.0,61,55.5,0,65.9,68.0,65.3
20160518101500,294.0,98.0,61,55.5,0,65.5,68.0,65.3
20160518103000,294.0,98.0,61,56.3,100,64.8,68.0,65.3
20160518104500,294.0,98.0,61,56.3,100,64.7,68.0,65.3
20160518110000,294.0,98.0,61,56.3,100,64.8,68.0,65.3
20160518111500,294.0,98.0,61,59.9,100,64.8,68.0,65.3
20160518113000,289.8,96.6,61,67.7,100,65.4,68.0,65.3
20160518114500,294.0,98.0,61,56.8,0,65.5,68.0,65.3
20160518120000,294.0,98.0,61,56.8,0,65.3,68.0,65.3
20160518121500,294.0,98.0,61,56.8,0,65.2,68.0,65.3
20160518123000,294.0,98.0,61,56.8,0,65.1,68.0,65.3
20160518124500,294.0,98.0,61,56.8,100,65.0,68.0,65.3
20160518130000,294.0,98.0,61,56.0,100,65.0,68.0,65.3
20160518131500,294.0,98.0,61,56.0,100,65.0,68.0,65.3
20160518133000,289.8,96.6,61,56.0,100,64.9,68.0,65.3
20160518134500,294.0,98.0,61,56.7,100,65.1,68.0,65.3
20160518140000,289.8,96.6,61,56.7,100,65.0,68.0,65.3
20160518141500,294.0,98.0,61,57.9,100,64.8,68.0,65.3
20160518143000,289.8,96.6,61,57.9,100,65.3,68.0,65.3
20160518144500,289.8,96.6,61,57.9,100,65.3,68.0,65.3
20160518150000,294.0,98.0,61,57.9,0,65.6,68.0,65.3
20160518151500,294.0,98.0,61,56.7,0,65.5,68.0,65.3
20160518153000,294.0,98.0,61,56.7,0,65.5,68.0,65.3
20160518154500,294.0,98.0,61,56.7,0,65.4,68.0,65.3
20160518160000,297.6,99.2,61,56.0,0,65.6,68.0,65.3
20160518161500,297.6,99.2,61,56.0,0,65.6,68.0,65.3
20160518163000,297.6,99.2,61,56.0,0,65.5,68.0,65.3
20160518164500,294.0,98.0,61,56.0,0,65.5,68.0,65.3
20160518170000,297.6,99.2,61,56.0,0,65.4,68.0,65.3
20160518171500,297.6,99.2,61,56.0,0,65.2,68.0,65.3
20160518173000,297.6,99.2,61,56.0,0,65.2,68.0,65.3
20160518174500,297.6,99.2,61,56.0,0,65.1,68.0,65.3
20160518180000,301.2,100.4,61,56.0,0,65.1,68.0,65.3
20160518181500,301.2,100.4,61,56.0,100,65.0,68.0,65.3
20160518183000,301.2,100.4,61,56.0,100,64.8,68.0,65.3
20160518184500,301.2,100.4,61,56.7,100,64.8,68.0,65.3
20160518190000,309.0,103.0,61,56.7,100,64.8,68.0,65.3
20160518191500,304.8,101.6,61,57.5,100,64.9,68.0,65.3
20160518193000,304.8,101.6,61,57.5,100,65.1,68.0,65.3
20160518194500,304.8,101.6,61,57.5,100,65.1,68.0,65.3
20160518200000,304.8,101.6,61,57.5,100,65.1,68.0,65.3
20160518201500,309.0,103.0,61,57.5,100,65.2,68.0,65.3
20160518203000,304.8,101.6,60,57.5,100,65.5,68.0,65.3
20160518204500,304.8,101.6,60,57.5,100,65.5,68.0,65.3
20160518210000,304.8,101.6,60,57.5,100,65.5,68.0,65.3
20160518211500,301.2,100.4,60,56.4,0,65.6,68.0,65.3
20160518213000,301.2,100.4,60,56.4,0,65.6,68.0,65.3
20160518214500,301.2,100.4,60,56.4,0,65.6,68.0,65.3
20160518220000,301.2,100.4,60,56.4,0,65.6,68.0,65.3
20160518221500,301.2,100.4,60,57.4,0,65.6,68.0,65.3
20160518223000,301.2,100.4,60,55.6,0,65.6,68.0,65.3
20160518224500,301.2,100.4,60,55.6,0,65.5,68.0,65.3
20160518230000,304.8,101.6,60,55.6,0,65.5,68.0,65.3
20160518231500,304.8,101.6,60,55.6,0,65.4,68.0,65.3
20160518233000,301.2,100.4,60,55.6,0,65.2,68.0,65.3
20160518234500,304.8,101.6,60,55.6,0,65.2,68.0,65.3
20160519000000,304.8,101.6,60,55.6,0,65.2,68.0,65.3
20160519001500,304.8,101.6,60,55.6,0,65.1,68.0,65.3
20160519003000,304.8,101.6,60,55.6,0,65.1,68.0,65.3
20160519004500,304.8,101.6,60,55.6,100,65.0,68.0,65.3
20160519010000,304.8,101.6,60,55.6,100,65.0,68.0,65.3
20160519011500,304.8,101.6,60,55.6,100,65.0,68.0,65.3
20160519013000,304.8,101.6,60,55.6,100,64.9,68.0,65.3
20160519014500,304.8,101.6,60,55.6,100,65.1,68.0,65.3
20160519020000,301.2,100.4,60,55.6,100,65.1,68.0,65.3
20160519021500,304.8,101.6,60,55.6,100,65.1,68.0,65.3
20160519023000,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519024500,304.8,101.6,60,56.3,100,65.2,68.0,65.3
20160519030000,304.8,101.6,60,56.3,100,65.2,68.0,65.3
20160519031500,304.8,101.6,60,56.3,100,65.2,68.0,65.3
20160519033000,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519034500,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519040000,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519041500,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519043000,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519044500,304.8,101.6,60,56.3,100,65.0,68.0,65.3
20160519050000,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519051500,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519053000,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519054500,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519060000,309.0,103.0,60,56.3,100,65.1,68.0,65.3
20160519061500,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519063000,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519064500,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519070000,301.2,100.4,60,56.3,100,65.1,68.0,65.3
20160519071500,304.8,101.6,60,56.3,100,65.1,68.0,65.3
20160519073000,301.2,100.4,60,56.3,100,65.0,68.0,65.3
20160519074500,297.6,99.2,60,56.3,100,65.1,68.0,65.3
20160519080000,301.2,100.4,60,56.3,100,65.1,68.0,65.3
20160519081500,301.2,100.4,60,56.3,100,65.1,68.0,65.3
20160519083000,301.2,100.4,60,55.6,100,65.1,68.0,65.3
20160519084500,297.6,99.2,60,55.6,100,65.1,68.0,65.3
20160519090000,297.6,99.2,60,55.6,100,65.2,68.0,65.3
20160519091500,294.0,98.0,60,55.6,100,65.2,68.0,65.3
20160519093000,294.0,98.0,60,56.3,100,65.2,68.0,65.3
20160519094500,297.6,99.2,60,70.0,100,64.6,68.0,65.3
20160519100000,294.0,98.0,60,58.0,0,65.6,68.0,65.3
20160519101500,297.6,99.2,60,56.4,0,65.3,68.0,65.3
20160519103000,294.0,98.0,60,56.4,0,65.2,68.0,65.3
20160519104500,294.0,98.0,60,56.4,0,65.2,68.0,65.3
20160519110000,294.0,98.0,60,56.4,0,65.3,68.0,65.3
20160519111500,294.0,98.0,61,56.4,0,65.6,68.0,65.3
20160519113000,289.8,96.6,61,56.4,0,65.6,68.0,65.3
20160519114500,294.0,98.0,61,56.4,0,65.8,68.0,65.3
20160519120000,289.8,96.6,61,56.4,0,65.7,68.0,65.3
20160519121500,294.0,98.0,61,56.4,0,65.8,68.0,65.3
20160519123000,294.0,98.0,61,56.4,0,65.8,68.0,65.3
20160519124500,294.0,98.0,61,56.4,0,65.7,68.0,65.3
20160519130000,294.0,98.0,61,56.4,0,65.6,68.0,65.3
20160519131500,294.0,98.0,61,56.4,0,65.6,68.0,65.3
20160519133000,294.0,98.0,61,56.4,0,65.8,68.0,65.3
20160519134500,297.6,99.2,61,56.4,0,65.6,68.0,65.3
20160519140000,297.6,99.2,61,56.4,0,65.5,68.0,65.3
20160519141500,304.8,101.6,61,56.4,0,65.7,68.0,65.3
20160519143000,304.8,101.6,61,56.4,0,65.5,68.0,65.3
20160519144500,304.8,101.6,61,56.4,0,65.4,68.0,65.3
20160519150000,309.0,103.0,61,56.4,0,65.5,68.0,65.3
20160519151500,309.0,103.0,61,56.4,0,65.6,68.0,65.3
20160519153000,304.8,101.6,60,56.4,0,65.8,68.0,65.3
20160519154500,304.8,101.6,60,56.4,0,65.7,68.0,65.3
20160519160000,304.8,101.6,60,56.4,0,65.6,68.0,65.3
20160519161500,304.8,101.6,60,56.4,0,65.7,68.0,65.3
20160519163000,304.8,101.6,60,56.4,0,65.7,68.0,65.3
20160519164500,301.2,100.4,60,56.4,0,65.8,68.0,65.3
20160519170000,301.2,100.4,60,56.4,0,65.8,68.0,65.3
20160519171500,304.8,101.6,60,56.4,0,65.6,68.0,65.3
20160519173000,304.8,101.6,60,55.6,0,65.6,68.0,65.3
20160519174500,304.8,101.6,60,55.6,0,65.5,68.0,65.3
20160519180000,304.8,101.6,60,55.6,0,65.4,68.0,65.3
20160519181500,309.0,103.0,60,55.6,0,65.2,68.0,65.3
20160519183000,304.8,101.6,60,55.6,0,65.1,68.0,65.3
20160519184500,304.8,101.6,60,55.6,0,65.1,68.0,65.3
20160519190000,301.2,100.4,60,55.6,0,65.3,68.0,65.3
20160519191500,304.8,101.6,60,55.6,0,65.3,68.0,65.3
20160519193000,304.8,101.6,60,55.6,0,65.2,68.0,65.3
20160519194500,304.8,101.6,60,55.6,0,65.1,68.0,65.3
20160519200000,304.8,101.6,60,55.6,100,65.0,68.0,65.3
20160519201500,301.2,100.4,60,55.6,100,65.0,68.0,65.3
20160519203000,304.8,101.6,60,55.6,100,65.1,68.0,65.3
20160519204500,304.8,101.6,60,55.6,100,65.1,68.0,65.3
20160519210000,304.8,101.6,60,55.6,100,65.2,68.0,65.3
20160519211500,301.2,100.4,60,55.6,100,65.4,68.0,65.3
20160519213000,301.2,100.4,60,55.6,100,65.4,68.0,65.3
20160519214500,297.6,99.2,60,54.7,0,65.6,68.0,65.3
20160519220000,297.6,99.2,60,54.7,0,65.7,68.0,65.3
20160519221500,297.6,99.2,60,54.7,0,65.7,68.0,65.3
20160519223000,294.0,98.0,60,54.7,0,65.7,68.0,65.3
20160519224500,289.8,96.6,60,54.7,0,65.7,68.0,65.3
20160519230000,301.2,100.4,61,54.7,0,65.7,68.0,65.3
20160519231500,297.6,99.2,60,54.7,0,65.7,68.0,65.3
20160519233000,289.8,96.6,61,54.7,0,65.7,68.0,65.3
20160519234500,301.2,100.4,61,54.7,0,65.7,68.0,65.3
20160520000000,301.2,100.4,61,55.9,0,65.6,68.0,65.3
20160520001500,297.6,99.2,61,55.1,0,65.6,68.0,65.3
20160520003000,297.6,99.2,61,55.1,0,65.6,68.0,65.3
20160520004500,294.0,98.0,61,55.1,0,65.6,68.0,65.3
20160520010000,297.6,99.2,61,55.1,0,65.6,68.0,65.3
20160520011500,301.2,100.4,60,55.1,0,65.5,68.0,65.3
20160520013000,301.2,100.4,60,55.1,0,65.5,68.0,65.3
20160520014500,294.0,98.0,60,54.4,0,65.5,68.0,65.3
20160520020000,289.8,96.6,61,54.4,0,65.5,68.0,65.3
20160520021500,289.8,96.6,62,54.4,0,65.5,68.0,65.3
20160520023000,294.0,98.0,63,54.4,0,65.5,68.0,65.3
20160520024500,294.0,98.0,63,54.4,0,65.5,68.0,65.3
20160520030000,289.8,96.6,65,54.4,0,65.3,68.0,65.3
20160520031500,294.0,98.0,66,54.4,0,65.4,68.0,65.3
20160520033000,294.0,98.0,66,54.4,0,65.4,68.0,65.3
20160520034500,289.8,96.6,67,54.4,0,65.3,68.0,65.3
20160520040000,301.2,100.4,68,54.4,0,65.3,68.0,65.3
20160520041500,289.8,96.6,68,54.4,0,65.3,68.0,65.3
20160520043000,289.8,96.6,68,54.4,0,65.3,68.0,65.3
20160520044500,294.0,98.0,68,54.4,0,65.3,68.0,65.3
20160520050000,294.0,98.0,68,54.4,0,65.4,68.0,65.3
20160520051500,297.6,99.2,68,54.4,0,65.4,68.0,65.3
20160520053000,304.8,101.6,68,54.4,0,65.3,68.0,65.3
20160520054500,289.8,96.6,69,54.4,0,65.3,68.0,65.3
20160520060000,294.0,98.0,70,54.4,0,65.3,68.0,65.3
20160520061500,289.8,96.6,71,54.4,0,65.3,68.0,65.3
20160520063000,294.0,98.0,71,54.4,0,65.3,68.0,65.3
20160520064500,294.0,98.0,71,55.0,0,65.3,68.0,65.3
20160520070000,282.0,94.0,77,55.0,0,65.3,68.0,65.3
20160520071500,304.8,101.6,81,55.0,0,65.1,68.0,65.3
20160520073000,309.0,103.0,81,55.9,100,65.0,68.0,65.3
20160520074500,304.8,101.6,80,55.9,100,64.8,68.0,65.3
20160520080000,304.8,101.6,74,55.9,100,64.6,68.0,65.3
20160520081500,309.0,103.0,73,80.5,100,65.0,68.0,65.3
20160520083000,304.8,101.6,63,62.1,0,65.6,68.0,65.3
20160520084500,301.2,100.4,63,56.8,0,65.5,68.0,65.3
20160520090000,301.2,100.4,63,56.8,0,65.5,68.0,65.3
20160520091500,301.2,100.4,63,56.8,0,65.5,68.0,65.3
20160520093000,297.6,99.2,63,56.8,0,65.4,68.0,65.3
20160520094500,301.2,100.4,63,56.8,0,65.1,68.0,65.3
20160520100000,297.6,99.2,63,56.8,0,65.2,68.0,65.3
20160520101500,301.2,100.4,63,56.8,0,65.4,68.0,65.3
20160520103000,297.6,99.2,63,56.8,0,65.6,68.0,65.3
20160520104500,301.2,100.4,63,56.8,0,65.7,68.0,65.3
20160520110000,301.2,100.4,63,56.8,0,65.7,68.0,65.3
20160520111500,301.2,100.4,63,55.9,0,65.7,68.0,65.3
20160520113000,301.2,100.4,63,55.9,0,65.6,68.0,65.3
20160520114500,301.2,100.4,63,55.9,0,65.7,68.0,65.3
20160520120000,304.8,101.6,63,55.9,0,65.7,68.0,65.3
20160520121500,304.8,101.6,63,55.9,0,65.8,68.0,65.3
20160520123000,301.2,100.4,60,55.9,0,65.8,68.0,65.3
20160520124500,304.8,101.6,60,55.9,0,66.0,68.0,65.3
20160520130000,304.8,101.6,60,55.9,0,66.1,68.0,65.3
20160520131500,304.8,101.6,60,55.9,0,66.0,68.0,65.3
20160520133000,294.0,98.0,60,55.9,0,66.2,68.0,65.3
20160520134500,304.8,101.6,60,55.9,0,66.1,68.0,65.3
20160520140000,301.2,100.4,60,55.9,0,66.0,68.0,65.3
20160520141500,304.8,101.6,60,55.9,0,66.1,68.0,65.3
20160520143000,309.0,103.0,60,56.7,0,66.2,68.0,65.3
20160520144500,304.8,101.6,60,56.7,0,66.2,68.0,65.3
20160520150000,301.2,100.4,60,56.7,0,66.1,68.0,65.3
20160520151500,304.8,101.6,60,56.0,0,66.1,68.0,65.3
20160520153000,304.8,101.6,60,56.0,0,66.1,68.0,65.3
20160520154500,304.8,101.6,60,56.6,0,66.5,68.0,65.3
20160520160000,304.8,101.6,60,56.6,0,66.3,68.0,65.3
20160520161500,304.8,101.6,60,56.0,0,66.2,68.0,65.3
20160520163000,304.8,101.6,60,56.0,0,66.0,68.0,65.3
20160520164500,304.8,101.6,60,56.0,0,65.8,68.0,65.3
20160520170000,309.0,103.0,60,56.0,0,65.7,68.0,65.3
20160520171500,304.8,101.6,60,56.0,0,65.6,68.0,65.3
20160520173000,304.8,101.6,60,56.0,0,65.5,68.0,65.3
20160520174500,304.8,101.6,60,56.0,0,65.3,68.0,65.3
20160520180000,304.8,101.6,60,56.0,0,65.2,68.0,65.3
20160520181500,304.8,101.6,60,56.7,0,65.2,68.0,65.3
20160520183000,304.8,101.6,60,56.7,0,65.3,68.0,65.3
20160520184500,304.8,101.6,60,56.7,0,65.3,68.0,65.3
20160520190000,301.2,100.4,60,56.7,0,65.3,68.0,65.3
20160520191500,304.8,101.6,60,56.7,0,65.2,68.0,65.3
20160520193000,304.8,101.6,60,56.7,0,65.2,68.0,65.3
20160520194500,301.2,100.4,60,56.0,0,65.2,68.0,65.3
20160520200000,304.8,101.6,60,56.0,0,65.2,68.0,65.3
20160520201500,304.8,101.6,60,56.0,100,65.0,68.0,65.3
20160520203000,301.2,100.4,60,56.0,0,65.1,68.0,65.3
20160520204500,301.2,100.4,60,56.0,0,65.2,68.0,65.3
20160520210000,304.8,101.6,60,56.0,0,65.4,68.0,65.3
20160520211500,301.2,100.4,60,56.0,0,65.5,68.0,65.3
20160520213000,301.2,100.4,60,56.0,0,65.5,68.0,65.3
20160520214500,301.2,100.4,60,56.0,0,65.6,68.0,65.3
20160520220000,304.8,101.6,60,56.0,0,65.6,68.0,65.3
20160520221500,304.8,101.6,60,56.0,0,65.5,68.0,65.3
20160520223000,304.8,101.6,60,56.0,0,65.6,68.0,65.3
20160520224500,301.2,100.4,60,56.0,0,65.5,68.0,65.3
20160520230000,301.2,100.4,60,56.0,0,65.6,68.0,65.3
20160520231500,304.8,101.6,60,56.0,0,65.6,68.0,65.3
20160520233000,301.2,100.4,60,56.0,0,65.6,68.0,65.3
20160520234500,301.2,100.4,60,56.0,0,65.6,68.0,65.3
20160521000000,304.8,101.6,60,56.0,0,65.5,68.0,65.3
20160521001500,301.2,100.4,60,55.2,0,65.6,68.0,65.3
20160521003000,304.8,101.6,60,55.2,0,65.5,68.0,65.3
20160521004500,301.2,100.4,60,55.2,0,65.6,68.0,65.3
20160521010000,304.8,101.6,60,55.2,0,65.6,68.0,65.3
20160521011500,301.2,100.4,63,56.7,0,66.3,68.0,65.3
20160521013000,297.6,99.2,61,55.9,0,66.0,68.0,65.3
20160521014500,297.6,99.2,61,55.9,0,65.9,68.0,65.3
20160521020000,297.6,99.2,61,55.9,0,65.8,68.0,65.3
20160521021500,297.6,99.2,61,55.9,0,65.8,68.0,65.3
20160521023000,297.6,99.2,61,55.9,0,65.7,68.0,65.3
20160521024500,297.6,99.2,61,55.9,0,65.7,68.0,65.3
20160521030000,297.6,99.2,61,55.9,0,65.6,68.0,65.3
20160521031500,297.6,99.2,61,55.9,0,65.6,68.0,65.3
20160521033000,297.6,99.2,61,55.9,0,65.6,68.0,65.3
20160521034500,297.6,99.2,61,55.9,0,65.6,68.0,65.3
20160521040000,297.6,99.2,61,55.2,0,65.6,68.0,65.3
20160521041500,297.6,99.2,61,55.2,0,65.6,68.0,65.3
20160521043000,297.6,99.2,61,55.2,0,65.5,68.0,65.3
20160521044500,301.2,100.4,61,55.9,0,65.5,68.0,65.3
20160521050000,297.6,99.2,61,55.9,0,65.5,68.0,65.3
20160521051500,297.6,99.2,61,55.9,0,65.5,68.0,65.3
20160521053000,297.6,99.2,61,55.9,0,65.5,68.0,65.3
20160521054500,297.6,99.2,61,55.9,0,65.5,68.0,65.3
20160521060000,297.6,99.2,61,55.9,0,65.5,68.0,65.3
20160521061500,297.6,99.2,61,55.9,0,65.5,68.0,65.3
20160521063000,297.6,99.2,61,55.9,0,65.5,68.0,65.3
20160521064500,297.6,99.2,61,55.9,0,65.5,68.0,65.3
20160521070000,301.2,100.4,61,55.9,0,65.4,68.0,65.3
20160521071500,297.6,99.2,61,55.9,0,65.3,68.0,65.3
20160521073000,297.6,99.2,61,55.9,0,65.3,68.0,65.3
20160521074500,297.6,99.2,61,55.9,0,65.2,68.0,65.3
20160521080000,297.6,99.2,61,55.9,0,65.1,68.0,65.3
20160521081500,301.2,100.4,61,55.9,0,65.1,68.0,65.3
20160521083000,297.6,99.2,61,55.9,100,65.0,68.0,65.3
20160521084500,297.6,99.2,61,55.9,100,65.0,68.0,65.3
20160521090000,297.6,99.2,61,55.9,100,65.0,68.0,65.3
20160521091500,297.6,99.2,61,55.9,100,64.8,68.0,65.3
20160521093000,297.6,99.2,61,55.9,100,64.7,68.0,65.3
20160521094500,294.0,98.0,61,72.5,100,65.0,68.0,65.3
20160521100000,294.0,98.0,61,72.5,100,65.5,68.0,65.3
20160521101500,294.0,98.0,61,57.2,0,65.5,68.0,65.3
20160521103000,294.0,98.0,61,57.2,0,65.1,68.0,65.3
20160521104500,297.6,99.2,61,56.4,100,64.8,68.0,65.3
20160521110000,294.0,98.0,61,56.4,100,64.7,68.0,65.3
20160521111500,294.0,98.0,61,57.9,100,64.7,68.0,65.3
20160521113000,294.0,98.0,61,61.9,100,64.9,68.0,65.3
20160521114500,294.0,98.0,61,61.9,100,65.0,68.0,65.3
20160521120000,294.0,98.0,61,61.9,100,65.0,68.0,65.3
20160521121500,294.0,98.0,61,61.9,100,65.0,68.0,65.3
20160521123000,294.0,98.0,61,67.3,100,65.3,68.0,65.3
20160521124500,294.0,98.0,61,58.4,0,65.5,68.0,65.3
20160521130000,294.0,98.0,61,57.2,0,65.1,68.0,65.3
20160521131500,294.0,98.0,61,56.4,100,65.0,68.0,65.3
20160521133000,294.0,98.0,61,56.4,100,64.9,68.0,65.3
20160521134500,289.8,96.6,61,57.1,100,64.8,68.0,65.3
20160521140000,294.0,98.0,61,57.1,100,64.7,68.0,65.3
20160521141500,294.0,98.0,61,68.2,100,65.0,68.0,65.3
20160521143000,294.0,98.0,61,69.2,100,65.5,68.0,65.3
20160521144500,294.0,98.0,61,57.6,0,65.4,68.0,65.3
20160521150000,294.0,98.0,61,57.6,0,65.2,68.0,65.3
20160521151500,294.0,98.0,61,57.6,0,65.2,68.0,65.3
20160521153000,294.0,98.0,61,57.6,0,65.3,68.0,65.3
20160521154500,294.0,98.0,61,56.4,0,65.2,68.0,65.3
20160521160000,294.0,98.0,61,56.4,0,65.2,68.0,65.3
20160521161500,294.0,98.0,61,56.4,100,65.0,68.0,65.3
20160521163000,294.0,98.0,61,56.4,100,64.9,68.0,65.3
20160521164500,294.0,98.0,61,56.4,100,64.8,68.0,65.3
20160521170000,297.6,99.2,61,56.4,100,64.8,68.0,65.3
20160521171500,294.0,98.0,61,60.7,100,64.9,68.0,65.3
20160521173000,294.0,98.0,61,62.0,100,65.2,68.0,65.3
20160521174500,294.0,98.0,61,62.0,100,65.5,68.0,65.3
20160521180000,297.6,99.2,61,57.6,0,65.5,68.0,65.3
20160521181500,297.6,99.2,61,56.8,0,65.3,68.0,65.3
20160521183000,294.0,98.0,61,56.8,0,65.3,68.0,65.3
20160521184500,297.6,99.2,61,56.8,0,65.3,68.0,65.3
