PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160521190000,294.0,98.0,61,56.8,0,65.2,68.0,65.3
20160521191500,297.6,99.2,61,56.8,0,65.1,68.0,65.3
20160521193000,294.0,98.0,61,56.8,0,65.1,68.0,65.3
20160521194500,294.0,98.0,61,56.8,0,65.2,68.0,65.3
20160521200000,294.0,98.0,61,56.8,0,65.2,68.0,65.3
20160521201500,294.0,98.0,61,56.8,0,65.3,68.0,65.3
20160521203000,297.6,99.2,61,56.0,0,65.5,68.0,65.3
20160521204500,297.6,99.2,61,56.0,0,65.5,68.0,65.3
20160521210000,294.0,98.0,61,56.0,0,65.3,68.0,65.3
20160521211500,294.0,98.0,61,56.0,0,65.3,68.0,65.3
20160521213000,294.0,98.0,61,56.0,0,65.5,68.0,65.3
20160521214500,294.0,98.0,61,56.0,0,65.5,68.0,65.3
20160521220000,297.6,99.2,61,56.0,0,65.6,68.0,65.3
20160521221500,294.0,98.0,61,56.0,0,65.6,68.0,65.3
20160521223000,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160521224500,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160521230000,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160521231500,294.0,98.0,61,56.0,0,65.8,68.0,65.3
20160521233000,294.0,98.0,61,56.0,0,65.8,68.0,65.3
20160521234500,294.0,98.0,61,56.0,0,65.8,68.0,65.3
20160522000000,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160522001500,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160522003000,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160522004500,294.0,98.0,61,56.0,0,65.8,68.0,65.3
20160522010000,294.0,98.0,61,56.0,0,65.8,68.0,65.3
20160522011500,294.0,98.0,61,56.0,0,65.8,68.0,65.3
20160522013000,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160522014500,297.6,99.2,61,56.0,0,65.7,68.0,65.3
20160522020000,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160522021500,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160522023000,294.0,98.0,61,56.0,0,65.7,68.0,65.3
20160522024500,297.6,99.2,61,56.0,0,65.7,68.0,65.3
20160522030000,294.0,98.0,61,56.0,0,65.6,68.0,65.3
20160522031500,294.0,98.0,61,56.0,0,65.6,68.0,65.3
20160522033000,294.0,98.0,61,56.0,0,65.6,68.0,65.3
20160522034500,297.6,99.2,61,56.0,0,65.6,68.0,65.2
20160522040000,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522041500,294.0,98.0,61,56.0,0,65.6,68.0,64.7
20160522043000,297.6,99.2,61,56.0,0,65.7,68.0,64.7
20160522044500,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522050000,294.0,98.0,61,56.0,0,65.6,68.0,64.7
20160522051500,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522053000,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522054500,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522060000,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522061500,294.0,98.0,61,56.0,0,65.6,68.0,64.7
20160522063000,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522064500,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522070000,294.0,98.0,61,56.0,0,65.6,68.0,64.7
20160522071500,294.0,98.0,61,56.0,0,65.6,68.0,64.7
20160522073000,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522074500,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522080000,297.6,99.2,61,56.0,0,65.6,68.0,64.7
20160522081500,297.6,99.2,61,56.0,0,65.5,68.0,64.7
20160522083000,294.0,98.0,61,56.0,0,65.3,68.0,64.7
20160522084500,294.0,98.0,61,56.0,0,65.3,68.0,64.7
20160522090000,297.6,99.2,61,56.0,0,65.3,68.0,64.7
20160522091500,294.0,98.0,61,56.0,0,65.3,68.0,64.7
20160522093000,297.6,99.2,61,56.0,0,65.2,68.0,64.7
20160522094500,297.6,99.2,61,56.0,0,65.0,68.0,64.7
20160522100000,294.0,98.0,61,56.0,0,65.1,68.0,64.7
20160522101500,297.6,99.2,61,56.0,0,65.1,68.0,64.7
20160522103000,297.6,99.2,61,56.0,0,65.1,68.0,64.7
20160522104500,297.6,99.2,61,56.0,0,65.1,68.0,64.7
20160522110000,297.6,99.2,61,56.0,0,65.0,68.0,64.7
20160522111500,297.6,99.2,61,56.0,0,65.0,68.0,64.7
20160522113000,297.6,99.2,61,56.0,0,65.0,68.0,64.7
20160522114500,297.6,99.2,61,56.0,0,64.6,68.0,64.7
20160522120000,297.6,99.2,61,56.0,100,64.4,68.0,64.7
20160522121500,294.0,98.0,61,56.0,100,64.1,68.0,64.7
20160522123000,297.6,99.2,61,56.0,100,64.0,68.0,64.7
20160522124500,297.6,99.2,61,72.9,100,64.3,68.0,64.7
20160522130000,294.0,98.0,61,71.5,100,65.0,68.0,64.7
20160522131500,297.6,99.2,61,56.8,0,64.7,68.0,64.7
20160522133000,301.2,100.4,61,56.2,0,64.6,68.0,64.7
20160522134500,297.6,99.2,61,56.2,100,64.4,68.0,64.7
20160522140000,301.2,100.4,61,56.2,100,64.3,68.0,64.7
20160522141500,301.2,100.4,61,56.2,100,64.3,68.0,64.7
20160522143000,301.2,100.4,61,56.2,100,64.2,68.0,64.7
20160522144500,301.2,100.4,61,57.1,100,64.3,68.0,64.7
20160522150000,297.6,99.2,61,65.8,100,64.4,68.0,64.7
20160522151500,297.6,99.2,61,66.8,100,64.8,68.0,64.7
20160522153000,297.6,99.2,61,57.2,0,64.8,68.0,64.7
20160522154500,297.6,99.2,61,57.2,0,64.7,68.0,64.7
20160522160000,297.6,99.2,61,56.4,0,64.6,68.0,64.7
20160522161500,297.6,99.2,61,56.4,100,64.4,68.0,64.7
20160522163000,301.2,100.4,61,56.4,100,64.4,68.0,64.7
20160522164500,297.6,99.2,61,56.4,100,64.3,68.0,64.7
20160522170000,297.6,99.2,61,56.4,100,64.4,68.0,64.7
20160522171500,297.6,99.2,61,56.4,100,64.4,68.0,64.7
20160522173000,297.6,99.2,61,56.4,100,64.3,68.0,64.7
20160522174500,294.0,98.0,61,56.4,100,64.4,68.0,64.7
20160522180000,297.6,99.2,61,56.4,100,64.4,68.0,64.7
20160522181500,294.0,98.0,61,56.4,100,64.5,68.0,64.7
20160522183000,297.6,99.2,61,57.1,100,64.4,68.0,64.7
20160522184500,294.0,98.0,61,57.1,100,64.6,68.0,64.7
20160522190000,297.6,99.2,61,57.1,100,64.6,68.0,64.7
20160522191500,297.6,99.2,61,57.1,100,64.6,68.0,64.7
20160522193000,297.6,99.2,61,57.1,100,64.6,68.0,64.7
20160522194500,297.6,99.2,61,57.1,100,64.6,68.0,64.7
20160522200000,294.0,98.0,61,57.1,100,64.7,68.0,64.7
20160522201500,297.6,99.2,61,57.1,100,64.8,68.0,64.7
20160522203000,294.0,98.0,61,56.3,0,65.0,68.0,64.7
20160522204500,297.6,99.2,61,56.3,0,65.1,68.0,64.7
20160522210000,294.0,98.0,61,56.3,0,65.1,68.0,64.7
20160522211500,294.0,98.0,61,55.6,0,65.2,68.0,64.7
20160522213000,297.6,99.2,61,55.6,0,65.2,68.0,64.7
20160522214500,297.6,99.2,61,55.6,0,65.1,68.0,64.7
20160522220000,294.0,98.0,61,55.6,0,65.0,68.0,64.7
20160522221500,294.0,98.0,61,55.6,0,65.0,68.0,64.7
20160522223000,297.6,99.2,61,55.6,0,65.2,68.0,64.7
20160522224500,297.6,99.2,61,55.6,0,65.2,68.0,64.7
20160522230000,297.6,99.2,61,55.6,0,65.3,68.0,64.7
20160522231500,301.2,100.4,61,55.6,0,65.3,68.0,64.7
20160522233000,297.6,99.2,61,55.6,0,65.3,68.0,64.7
20160522234500,301.2,100.4,61,56.8,0,65.3,68.0,64.7
20160523000000,297.6,99.2,61,55.2,0,65.3,68.0,64.7
20160523001500,297.6,99.2,61,55.2,0,65.2,68.0,64.7
20160523003000,297.6,99.2,61,55.9,0,65.2,68.0,64.7
20160523004500,297.6,99.2,61,55.9,0,65.2,68.0,64.7
20160523010000,297.6,99.2,61,55.9,0,65.2,68.0,64.7
20160523011500,297.6,99.2,61,55.9,0,65.3,68.0,64.7
20160523013000,297.6,99.2,61,55.9,0,65.3,68.0,64.7
20160523014500,297.6,99.2,61,55.9,0,65.3,68.0,64.7
20160523020000,301.2,100.4,61,55.9,0,65.3,68.0,64.7
20160523021500,301.2,100.4,61,55.9,0,65.3,68.0,64.7
20160523023000,301.2,100.4,61,55.9,0,65.3,68.0,64.7
20160523024500,301.2,100.4,61,55.9,0,65.3,68.0,64.7
20160523030000,301.2,100.4,61,55.9,0,65.3,68.0,64.7
20160523031500,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523033000,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523034500,297.6,99.2,61,55.9,0,65.2,68.0,64.7
20160523040000,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523041500,297.6,99.2,61,55.9,0,65.2,68.0,64.7
20160523043000,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523044500,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523050000,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523051500,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523053000,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523054500,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523060000,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523061500,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523063000,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160523064500,297.6,99.2,61,55.9,0,65.1,68.0,64.7
20160523070000,297.6,99.2,61,55.3,0,65.2,68.0,64.7
20160523071500,297.6,99.2,61,55.9,0,65.2,68.0,64.7
20160523073000,301.2,100.4,61,55.9,0,65.1,68.0,64.7
20160523074500,304.8,101.6,61,55.9,0,65.1,68.0,64.7
20160523080000,304.8,101.6,61,55.9,0,65.0,68.0,64.7
20160523081500,301.2,100.4,61,55.9,0,65.0,68.0,64.7
20160523083000,304.8,101.6,61,55.9,100,64.2,68.0,64.7
20160523084500,301.2,100.4,61,55.9,100,64.0,68.0,64.7
20160523090000,301.2,100.4,61,77.1,100,64.4,68.0,64.7
20160523091500,301.2,100.4,61,57.6,0,64.8,68.0,64.7
20160523093000,304.8,101.6,61,56.4,100,64.3,68.0,64.7
20160523094500,304.8,101.6,61,56.4,100,64.2,68.0,64.7
20160523100000,304.8,101.6,61,57.2,100,64.1,68.0,64.7
20160523101500,304.8,101.6,61,72.0,100,64.4,68.0,64.7
20160523103000,304.8,101.6,61,58.0,0,65.0,68.0,64.7
20160523104500,304.8,101.6,61,56.0,0,64.7,68.0,64.7
20160523110000,304.8,101.6,61,56.0,0,64.6,68.0,64.7
20160523111500,304.8,101.6,61,56.7,0,64.5,68.0,64.7
20160523113000,304.8,101.6,61,56.7,100,64.5,68.0,64.7
20160523114500,304.8,101.6,61,56.7,0,64.6,68.0,64.7
20160523120000,304.8,101.6,61,56.7,0,64.8,68.0,64.7
20160523121500,301.2,100.4,61,56.7,0,64.9,68.0,64.7
20160523123000,297.6,99.2,61,56.7,0,65.0,68.0,64.7
20160523124500,301.2,100.4,61,56.0,0,65.1,68.0,64.7
20160523130000,294.0,98.0,61,56.7,0,65.1,68.0,64.7
20160523131500,309.0,103.0,61,56.0,0,65.2,68.0,64.7
20160523133000,301.2,100.4,61,56.0,0,65.2,68.0,64.7
20160523134500,304.8,101.6,61,56.0,0,65.1,68.0,64.7
20160523140000,301.2,100.4,61,56.0,0,65.1,68.0,64.7
20160523141500,304.8,101.6,61,56.0,0,65.0,68.0,64.7
20160523143000,304.8,101.6,61,56.0,0,65.0,68.0,64.7
20160523144500,309.0,103.0,61,56.0,0,64.9,68.0,64.7
20160523150000,304.8,101.6,61,56.0,0,65.0,68.0,64.7
20160523151500,304.8,101.6,61,56.0,0,65.0,68.0,64.7
20160523153000,304.8,101.6,61,56.0,0,65.0,68.0,64.7
20160523154500,304.8,101.6,61,56.0,0,65.0,68.0,64.7
20160523160000,297.6,99.2,61,56.0,0,65.0,68.0,64.7
20160523161500,297.6,99.2,61,56.0,0,64.9,68.0,64.7
20160523163000,297.6,99.2,61,56.0,0,64.8,68.0,64.7
20160523164500,289.8,96.6,61,56.0,0,64.8,68.0,64.7
20160523170000,294.0,98.0,61,56.0,0,64.9,68.0,64.7
20160523171500,297.6,99.2,61,56.0,0,65.0,68.0,64.7
20160523173000,297.6,99.2,61,56.0,0,65.0,68.0,64.7
20160523174500,297.6,99.2,61,56.0,0,65.0,68.0,64.7
20160523180000,301.2,100.4,61,56.0,0,64.9,68.0,64.7
20160523181500,304.8,101.6,61,56.0,0,64.8,68.0,64.7
20160523183000,304.8,101.6,61,56.0,0,64.8,68.0,64.7
20160523184500,304.8,101.6,61,56.0,0,64.7,68.0,64.7
20160523190000,304.8,101.6,61,56.0,0,64.7,68.0,64.7
20160523191500,304.8,101.6,61,56.0,0,64.7,68.0,64.7
20160523193000,304.8,101.6,61,56.0,0,64.7,68.0,64.7
20160523194500,309.0,103.0,61,56.0,0,65.0,68.0,64.7
20160523200000,301.2,100.4,61,56.0,0,65.1,68.0,64.7
20160523201500,304.8,101.6,61,56.0,0,65.3,68.0,64.7
20160523203000,304.8,101.6,61,56.0,0,65.3,68.0,64.7
20160523204500,301.2,100.4,61,56.0,0,65.3,68.0,64.7
20160523210000,304.8,101.6,61,56.0,0,65.5,68.0,64.7
20160523211500,304.8,101.6,61,56.0,0,65.5,68.0,64.7
20160523213000,309.0,103.0,61,56.0,0,65.6,68.0,64.7
20160523214500,309.0,103.0,61,56.0,0,65.6,68.0,64.7
20160523220000,304.8,101.6,61,56.0,0,65.6,68.0,64.7
20160523221500,309.0,103.0,61,56.0,0,65.6,68.0,64.7
20160523223000,304.8,101.6,61,56.0,0,65.6,68.0,64.7
20160523224500,304.8,101.6,61,56.0,0,65.6,68.0,64.7
20160523230000,309.0,103.0,61,56.0,0,65.6,68.0,64.7
20160523231500,304.8,101.6,61,56.0,0,65.5,68.0,64.7
20160523233000,304.8,101.6,61,56.0,0,65.2,68.0,64.7
20160523234500,304.8,101.6,61,55.3,0,65.1,68.0,64.7
20160524000000,301.2,100.4,61,55.3,0,65.0,68.0,64.7
20160524001500,301.2,100.4,61,55.3,0,64.9,68.0,64.7
20160524003000,304.8,101.6,61,55.3,0,64.8,68.0,64.7
20160524004500,301.2,100.4,61,55.3,0,64.8,68.0,64.7
20160524010000,304.8,101.6,61,55.9,0,64.8,68.0,64.7
20160524011500,304.8,101.6,61,55.9,0,65.1,68.0,64.7
20160524013000,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160524014500,301.2,100.4,61,55.9,0,65.3,68.0,64.7
20160524020000,301.2,100.4,61,55.2,0,65.2,68.0,64.7
20160524021500,304.8,101.6,61,55.2,0,65.3,68.0,64.7
20160524023000,304.8,101.6,61,55.2,0,65.3,68.0,64.7
20160524024500,301.2,100.4,61,55.2,0,65.3,68.0,64.7
20160524030000,301.2,100.4,61,55.9,0,65.4,68.0,64.7
20160524031500,301.2,100.4,61,55.9,0,65.5,68.0,64.7
20160524033000,304.8,101.6,61,55.9,0,65.4,68.0,64.7
20160524034500,301.2,100.4,61,55.9,0,65.1,68.0,64.7
20160524040000,301.2,100.4,61,55.9,0,65.0,68.0,64.7
20160524041500,301.2,100.4,61,55.9,0,65.0,68.0,64.7
20160524043000,304.8,101.6,61,55.9,0,64.9,68.0,64.7
20160524044500,301.2,100.4,61,55.9,0,64.8,68.0,64.7
20160524050000,304.8,101.6,61,55.9,0,64.7,68.0,64.7
20160524051500,304.8,101.6,61,55.9,0,64.8,68.0,64.7
20160524053000,304.8,101.6,61,55.9,0,65.1,68.0,64.7
20160524054500,301.2,100.4,61,55.9,0,65.2,68.0,64.7
20160524060000,301.2,100.4,61,55.9,0,65.3,68.0,64.7
20160524061500,301.2,100.4,61,55.9,0,65.3,68.0,64.7
20160524063000,304.8,101.6,61,55.9,0,65.6,68.0,64.7
20160524064500,301.2,100.4,61,55.9,0,65.8,68.0,64.7
20160524070000,301.2,100.4,61,55.9,0,65.6,68.0,64.7
20160524071500,301.2,100.4,61,55.9,0,65.7,68.0,64.7
20160524073000,304.8,101.6,61,55.9,0,65.5,68.0,64.7
20160524074500,294.0,98.0,61,55.9,0,65.3,68.0,64.7
20160524080000,294.0,98.0,61,55.9,0,65.2,68.0,64.7
20160524081500,294.0,98.0,61,55.9,0,65.5,68.0,64.7
20160524083000,297.6,99.2,61,55.9,0,66.0,68.0,64.7
20160524084500,297.6,99.2,61,55.9,0,66.1,68.0,64.7
20160524090000,297.6,99.2,61,55.9,0,66.3,68.0,64.7
20160524091500,297.6,99.2,61,55.9,0,66.9,68.0,64.7
20160524093000,301.2,100.4,61,55.9,0,67.0,68.0,64.7
20160524094500,301.2,100.4,61,55.9,0,67.2,68.0,64.7
20160524100000,301.2,100.4,61,55.9,0,67.5,68.0,64.7
20160524101500,301.2,100.4,61,55.9,0,67.2,68.0,64.7
20160524103000,297.6,99.2,61,55.9,0,67.7,68.0,64.7
20160524104500,297.6,99.2,61,55.9,0,68.1,68.0,64.7
20160524110000,297.6,99.2,61,55.9,0,68.4,68.0,64.7
20160524111500,294.0,98.0,61,55.9,0,67.9,68.0,64.7
20160524113000,304.8,101.6,61,55.9,0,67.8,68.0,64.7
20160524114500,304.8,101.6,61,55.9,0,67.6,68.0,64.7
20160524120000,301.2,100.4,61,55.9,0,67.4,68.0,64.7
20160524121500,294.0,98.0,61,55.9,0,67.4,68.0,64.7
20160524123000,301.2,100.4,61,55.9,0,67.5,68.0,64.7
20160524124500,301.2,100.4,61,55.9,0,67.3,68.0,64.7
20160524130000,301.2,100.4,61,55.9,0,67.4,68.0,64.7
20160524131500,301.2,100.4,61,55.9,0,67.2,68.0,64.7
20160524133000,301.2,100.4,61,55.9,0,67.3,68.0,64.7
20160524134500,304.8,101.6,61,55.9,0,67.2,68.0,64.7
20160524140000,304.8,101.6,61,55.9,0,66.9,68.0,64.7
20160524141500,301.2,100.4,61,55.9,0,66.3,68.0,64.7
20160524143000,304.8,101.6,61,55.9,0,66.4,68.0,64.7
20160524144500,304.8,101.6,61,55.9,0,66.3,68.0,64.7
20160524150000,304.8,101.6,61,55.9,0,66.2,68.0,64.7
20160524151500,304.8,101.6,61,55.9,0,66.2,68.0,64.7
20160524153000,301.2,100.4,61,55.9,0,66.5,68.0,64.7
20160524154500,301.2,100.4,61,55.9,0,66.2,68.0,64.7
20160524160000,301.2,100.4,61,55.9,0,66.2,68.0,64.7
20160524161500,304.8,101.6,61,55.9,0,66.3,68.0,64.7
20160524163000,301.2,100.4,61,55.9,0,66.3,68.0,64.7
20160524164500,304.8,101.6,61,55.9,0,66.4,68.0,64.7
20160524170000,301.2,100.4,61,55.9,0,66.3,68.0,64.7
20160524171500,304.8,101.6,61,55.9,0,66.3,68.0,64.7
20160524173000,301.2,100.4,61,55.9,0,66.3,68.0,64.7
20160524174500,301.2,100.4,61,55.9,0,66.3,68.0,64.7
20160524180000,301.2,100.4,61,55.9,0,66.0,68.0,64.7
20160524181500,301.2,100.4,61,55.9,0,66.1,68.0,64.7
20160524183000,304.8,101.6,61,55.9,0,66.0,68.0,64.7
20160524184500,301.2,100.4,61,55.9,0,65.7,68.0,64.7
20160524190000,301.2,100.4,61,55.9,0,65.9,68.0,64.7
20160524191500,301.2,100.4,61,55.9,0,65.9,68.0,64.7
20160524193000,301.2,100.4,61,55.9,0,65.9,68.0,64.7
20160524194500,301.2,100.4,61,55.9,0,66.0,68.0,64.7
20160524200000,304.8,101.6,61,55.9,0,66.2,68.0,64.7
20160524201500,301.2,100.4,61,55.9,0,66.2,68.0,64.7
20160524203000,301.2,100.4,61,55.9,0,66.2,68.0,64.7
20160524204500,301.2,100.4,61,55.9,0,66.4,68.0,64.7
20160524210000,301.2,100.4,61,55.9,0,66.3,68.0,64.7
20160524211500,301.2,100.4,61,55.9,0,66.7,68.0,64.7
20160524213000,301.2,100.4,61,55.9,0,66.8,68.0,64.7
20160524214500,304.8,101.6,61,55.9,0,66.8,68.0,64.7
20160524220000,301.2,100.4,61,55.9,0,66.7,68.0,64.7
20160524221500,301.2,100.4,61,55.9,0,66.7,68.0,64.7
20160524223000,301.2,100.4,61,55.9,0,66.7,68.0,64.7
20160524224500,301.2,100.4,61,55.9,0,66.7,68.0,64.7
20160524230000,301.2,100.4,61,55.9,0,66.6,68.0,64.7
20160524231500,304.8,101.6,61,55.9,0,66.6,68.0,64.7
20160524233000,301.2,100.4,61,55.9,0,66.5,68.0,64.7
20160524234500,301.2,100.4,61,55.9,0,66.4,68.0,64.7
20160525000000,301.2,100.4,61,55.9,0,66.4,68.0,64.7
20160525001500,304.8,101.6,61,55.9,0,66.3,68.0,64.7
20160525003000,301.2,100.4,61,55.9,0,66.3,68.0,64.7
20160525004500,301.2,100.4,61,55.9,0,66.3,68.0,64.7
20160525010000,304.8,101.6,61,55.9,0,66.3,68.0,64.7
20160525011500,304.8,101.6,63,55.9,0,66.9,68.0,64.7
20160525013000,309.0,103.0,61,55.9,0,66.6,68.0,64.7
20160525014500,304.8,101.6,61,55.9,0,66.4,68.0,64.7
20160525020000,304.8,101.6,61,55.9,0,66.3,68.0,64.7
20160525021500,304.8,101.6,61,55.9,0,66.2,68.0,64.7
20160525023000,304.8,101.6,61,55.9,0,66.2,68.0,64.7
20160525024500,304.8,101.6,61,55.9,0,66.1,68.0,64.7
20160525030000,304.8,101.6,61,55.9,0,66.1,68.0,64.7
20160525031500,301.2,100.4,61,55.2,0,66.0,68.0,64.7
20160525033000,304.8,101.6,61,55.2,0,66.0,68.0,64.7
20160525034500,301.2,100.4,61,55.2,0,66.0,68.0,64.7
20160525040000,301.2,100.4,61,55.2,0,65.9,68.0,64.7
20160525041500,301.2,100.4,61,55.2,0,65.8,68.0,64.7
20160525043000,301.2,100.4,61,55.2,0,65.8,68.0,64.7
20160525044500,304.8,101.6,61,55.2,0,65.8,68.0,64.7
20160525050000,304.8,101.6,61,55.2,0,65.8,68.0,64.7
20160525051500,304.8,101.6,61,55.2,0,65.7,68.0,64.7
20160525053000,304.8,101.6,61,55.2,0,65.7,68.0,64.7
20160525054500,304.8,101.6,61,55.2,0,65.7,68.0,64.7
20160525060000,301.2,100.4,61,55.2,0,65.7,68.0,64.7
20160525061500,304.8,101.6,61,55.2,0,65.6,68.0,64.7
20160525063000,304.8,101.6,61,55.2,0,65.6,68.0,64.7
20160525064500,304.8,101.6,61,55.2,0,65.6,68.0,64.7
20160525070000,304.8,101.6,61,55.9,0,65.6,68.0,64.7
20160525071500,304.8,101.6,61,55.9,0,65.6,68.0,64.7
20160525073000,294.0,98.0,61,55.9,0,65.5,68.0,64.7
20160525074500,297.6,99.2,61,55.9,0,65.0,68.0,64.7
20160525080000,301.2,100.4,61,55.9,0,64.6,68.0,64.7
20160525081500,297.6,99.2,61,55.9,100,64.4,68.0,64.7
20160525083000,297.6,99.2,61,55.9,100,64.4,68.0,64.7
20160525084500,297.6,99.2,61,55.9,100,64.4,68.0,64.7
20160525090000,294.0,98.0,61,55.9,100,64.3,68.0,64.7
20160525091500,294.0,98.0,61,55.9,100,64.4,68.0,64.7
20160525093000,304.8,101.6,61,55.9,100,64.2,68.0,64.7
20160525094500,301.2,100.4,61,55.9,100,64.2,68.0,64.7
20160525100000,301.2,100.4,61,65.8,100,64.6,68.0,64.7
20160525101500,301.2,100.4,61,57.2,0,64.8,68.0,64.7
20160525103000,301.2,100.4,61,57.2,0,64.6,68.0,64.7
20160525104500,297.6,99.2,61,56.2,0,64.9,68.0,64.7
20160525110000,297.6,99.2,61,56.2,0,64.9,68.0,64.7
20160525111500,301.2,100.4,61,56.2,0,64.6,68.0,64.7
20160525113000,301.2,100.4,61,56.2,0,64.6,68.0,64.7
20160525114500,304.8,101.6,61,56.2,0,64.8,68.0,64.7
20160525120000,304.8,101.6,61,56.2,0,65.0,68.0,64.7
20160525121500,304.8,101.6,61,56.2,0,65.1,68.0,64.7
20160525123000,301.2,100.4,61,56.2,0,65.0,68.0,64.7
20160525124500,301.2,100.4,61,56.2,0,65.2,68.0,64.7
20160525130000,304.8,101.6,61,56.2,0,65.0,68.0,64.7
20160525131500,304.8,101.6,61,56.2,0,65.3,68.0,64.7
20160525133000,304.8,101.6,61,56.2,0,65.1,68.0,64.7
20160525134500,301.2,100.4,61,56.2,0,65.2,68.0,64.7
20160525140000,304.8,101.6,61,56.2,0,65.2,68.0,64.7
20160525141500,304.8,101.6,61,56.2,0,65.3,68.0,64.7
20160525143000,304.8,101.6,61,56.2,0,65.4,68.0,64.7
20160525144500,304.8,101.6,61,56.2,0,65.5,68.0,64.7
20160525150000,304.8,101.6,61,56.2,0,65.6,68.0,64.7
20160525151500,304.8,101.6,61,56.2,0,65.7,68.0,64.7
20160525153000,301.2,100.4,61,56.2,0,65.8,68.0,64.7
20160525154500,301.2,100.4,61,56.2,0,65.9,68.0,64.7
20160525160000,297.6,99.2,61,56.2,0,65.6,68.0,64.7
20160525161500,294.0,98.0,61,56.2,0,65.6,68.0,64.7
20160525163000,301.2,100.4,61,56.2,0,65.3,68.0,64.7
20160525164500,304.8,101.6,61,56.2,0,65.2,68.0,64.7
20160525170000,304.8,101.6,61,56.2,0,65.0,68.0,64.7
20160525171500,304.8,101.6,61,56.2,0,64.9,68.0,64.7
20160525173000,301.2,100.4,61,56.2,0,64.8,68.0,64.7
20160525174500,304.8,101.6,61,56.2,0,64.8,68.0,64.7
20160525180000,301.2,100.4,61,56.2,0,64.7,68.0,64.7
20160525181500,309.0,103.0,61,56.2,0,64.7,68.0,64.7
20160525183000,309.0,103.0,61,56.2,0,64.6,68.0,64.7
20160525184500,304.8,101.6,60,56.2,0,64.7,68.0,64.7
20160525190000,304.8,101.6,60,56.2,0,64.6,68.0,64.7
20160525191500,304.8,101.6,60,56.2,0,64.7,68.0,64.7
20160525193000,304.8,101.6,60,55.6,0,64.7,68.0,64.7
20160525194500,304.8,101.6,60,55.6,0,64.8,68.0,64.7
20160525200000,304.8,101.6,60,55.6,0,64.8,68.0,64.7
20160525201500,304.8,101.6,60,55.6,0,65.0,68.0,64.7
20160525203000,304.8,101.6,60,55.6,0,65.0,68.0,64.7
20160525204500,301.2,100.4,60,55.6,0,64.7,68.0,64.7
20160525210000,304.8,101.6,60,55.6,0,64.8,68.0,64.7
20160525211500,304.8,101.6,60,55.6,0,64.8,68.0,64.7
20160525213000,301.2,100.4,60,55.6,0,64.9,68.0,64.7
20160525214500,304.8,101.6,60,55.6,0,65.0,68.0,64.7
20160525220000,304.8,101.6,60,55.6,0,65.1,68.0,64.7
20160525221500,301.2,100.4,60,55.6,0,65.0,68.0,64.7
20160525223000,304.8,101.6,60,55.6,0,64.9,68.0,64.7
20160525224500,301.2,100.4,60,55.6,0,65.0,68.0,64.7
20160525230000,304.8,101.6,60,55.6,0,65.0,68.0,64.7
20160525231500,304.8,101.6,60,55.6,0,65.0,68.0,64.7
20160525233000,301.2,100.4,60,55.6,0,65.1,68.0,64.7
20160525234500,301.2,100.4,60,55.6,0,65.2,68.0,64.7
20160526000000,304.8,101.6,60,55.6,0,65.1,68.0,64.7
20160526001500,301.2,100.4,60,55.6,0,65.1,68.0,64.7
20160526003000,301.2,100.4,60,55.6,0,65.3,68.0,64.7
20160526004500,301.2,100.4,60,55.6,0,65.3,68.0,64.7
20160526010000,297.6,99.2,60,55.6,0,65.5,68.0,64.7
20160526011500,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526013000,301.2,100.4,60,55.6,0,65.4,68.0,64.7
20160526014500,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526020000,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526021500,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526023000,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526024500,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526030000,304.8,101.6,60,55.6,0,65.6,68.0,64.7
20160526031500,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526033000,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526034500,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526040000,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160526041500,304.8,101.6,60,55.6,0,65.5,68.0,64.7
20160526043000,304.8,101.6,60,55.6,0,65.6,68.0,64.7
20160526044500,301.2,100.4,60,55.6,0,65.6,68.0,64.7
20160526050000,301.2,100.4,60,55.6,0,65.6,68.0,64.7
20160526051500,304.8,101.6,60,55.6,0,65.6,68.0,64.7
20160526053000,301.2,100.4,60,55.6,0,65.6,68.0,64.7
20160526054500,304.8,101.6,60,55.6,0,65.6,68.0,64.7
20160526060000,301.2,100.4,60,55.6,0,65.6,68.0,64.7
20160526061500,301.2,100.4,60,55.6,0,65.6,68.0,64.7
20160526063000,301.2,100.4,60,55.6,0,65.6,68.0,64.7
20160526064500,301.2,100.4,60,55.6,0,65.6,68.0,64.7
20160526070000,297.6,99.2,60,55.6,0,65.6,68.0,64.7
20160526071500,297.6,99.2,60,55.6,0,65.6,68.0,64.7
20160526073000,297.6,99.2,60,55.6,0,65.7,68.0,64.7
20160526074500,297.6,99.2,60,55.6,0,65.7,68.0,64.7
20160526080000,294.0,98.0,60,55.6,0,65.8,68.0,64.7
20160526081500,294.0,98.0,60,55.6,0,65.8,68.0,64.7
20160526083000,289.8,96.6,60,55.6,0,65.8,68.0,64.7
20160526084500,294.0,98.0,61,56.3,0,65.8,68.0,64.7
20160526090000,294.0,98.0,61,55.6,0,65.0,68.0,64.7
20160526091500,294.0,98.0,61,55.6,0,64.6,68.0,64.7
20160526093000,294.0,98.0,61,55.6,100,64.6,68.0,64.7
20160526094500,294.0,98.0,61,55.6,100,64.8,68.0,64.7
20160526100000,294.0,98.0,61,55.6,0,65.0,68.0,64.7
20160526101500,294.0,98.0,61,55.6,0,65.0,68.0,64.7
20160526103000,294.0,98.0,61,55.6,0,65.1,68.0,64.7
20160526104500,294.0,98.0,61,55.6,0,65.1,68.0,64.7
20160526110000,294.0,98.0,61,55.6,0,65.1,68.0,64.7
20160526111500,294.0,98.0,61,55.6,0,65.0,68.0,64.7
20160526113000,294.0,98.0,61,55.6,0,65.0,68.0,64.7
20160526114500,301.2,100.4,61,55.6,0,64.8,68.0,64.7
20160526120000,304.8,101.6,61,55.6,0,64.7,68.0,64.7
20160526121500,304.8,101.6,61,55.6,0,64.7,68.0,64.7
20160526123000,301.2,100.4,61,56.3,0,64.8,68.0,64.7
20160526124500,301.2,100.4,61,56.3,0,64.9,68.0,64.7
20160526130000,304.8,101.6,61,56.3,0,64.8,68.0,64.7
20160526131500,294.0,98.0,61,56.3,0,65.0,68.0,64.7
20160526133000,294.0,98.0,61,56.3,0,65.0,68.0,64.7
20160526134500,297.6,99.2,61,56.3,0,65.3,68.0,64.7
20160526140000,301.2,100.4,61,56.3,0,65.3,68.0,64.7
20160526141500,301.2,100.4,61,56.3,0,65.6,68.0,64.7
20160526143000,301.2,100.4,61,56.3,0,65.6,68.0,64.7
20160526144500,294.0,98.0,61,56.3,0,65.5,68.0,64.7
20160526150000,297.6,99.2,61,56.3,0,65.6,68.0,64.7
20160526151500,297.6,99.2,61,56.3,0,65.5,68.0,64.7
20160526153000,301.2,100.4,61,56.3,0,65.4,68.0,64.7
20160526154500,297.6,99.2,61,56.3,0,65.5,68.0,64.7
20160526160000,301.2,100.4,61,56.3,0,65.5,68.0,64.7
20160526161500,297.6,99.2,61,56.3,0,65.5,68.0,64.7
20160526163000,301.2,100.4,61,56.3,0,65.2,68.0,64.7
20160526164500,301.2,100.4,61,56.3,0,65.1,68.0,64.7
20160526170000,301.2,100.4,61,56.3,0,65.1,68.0,64.7
20160526171500,301.2,100.4,61,56.3,0,65.0,68.0,64.7
20160526173000,301.2,100.4,61,55.6,0,65.0,68.0,64.7
20160526174500,304.8,101.6,61,55.6,0,64.9,68.0,64.7
20160526180000,304.8,101.6,61,56.3,0,64.9,68.0,64.7
20160526181500,304.8,101.6,61,56.3,0,64.9,68.0,64.7
20160526183000,304.8,101.6,61,56.3,0,64.8,68.0,64.7
20160526184500,304.8,101.6,61,55.6,0,64.8,68.0,64.7
20160526190000,304.8,101.6,61,55.6,0,64.8,68.0,64.7
20160526191500,309.0,103.0,61,55.6,0,64.7,68.0,64.7
20160526193000,304.8,101.6,61,55.6,0,64.8,68.0,64.7
20160526194500,304.8,101.6,61,55.6,0,65.0,68.0,64.7
20160526200000,304.8,101.6,61,55.6,0,65.1,68.0,64.7
20160526201500,304.8,101.6,61,55.6,0,64.8,68.0,64.7
20160526203000,304.8,101.6,61,55.6,0,64.7,68.0,64.7
20160526204500,304.8,101.6,61,55.6,100,64.4,68.0,64.7
20160526210000,304.8,101.6,61,55.6,0,64.6,68.0,64.7
20160526211500,304.8,101.6,61,55.6,0,64.6,68.0,64.7
20160526213000,309.0,103.0,61,55.6,0,64.7,68.0,64.7
20160526214500,304.8,101.6,61,55.6,0,64.6,68.0,64.7
20160526220000,309.0,103.0,61,55.6,100,64.4,68.0,64.7
20160526221500,304.8,101.6,61,55.6,100,64.4,68.0,64.7
20160526223000,304.8,101.6,61,55.6,100,64.3,68.0,64.7
20160526224500,309.0,103.0,61,55.6,100,64.3,68.0,64.7
20160526230000,304.8,101.6,61,55.6,100,64.3,68.0,64.7
20160526231500,309.0,103.0,61,55.6,100,64.2,68.0,64.7
20160526233000,304.8,101.6,61,55.6,100,64.3,68.0,64.7
20160526234500,304.8,101.6,61,55.6,100,64.4,68.0,64.7
20160527000000,304.8,101.6,61,55.6,100,64.4,68.0,64.7
20160527001500,304.8,101.6,61,55.6,100,64.2,68.0,64.7
20160527003000,304.8,101.6,61,55.6,100,64.2,68.0,64.7
20160527004500,304.8,101.6,61,55.6,100,64.2,68.0,64.7
20160527010000,304.8,101.6,61,55.6,100,64.0,68.0,64.7
20160527011500,304.8,101.6,61,55.6,100,63.8,68.0,64.7
20160527013000,309.0,103.0,61,55.6,100,63.8,68.0,64.7
20160527014500,304.8,101.6,61,55.6,100,63.8,68.0,64.7
20160527020000,304.8,101.6,61,55.6,100,64.2,68.0,64.7
20160527021500,309.0,103.0,61,55.6,100,64.4,68.0,64.7
20160527023000,304.8,101.6,61,55.6,100,64.6,68.0,64.7
20160527024500,309.0,103.0,61,55.6,100,64.6,68.0,64.7
20160527030000,304.8,101.6,61,55.6,100,64.6,68.0,64.7
20160527031500,309.0,103.0,61,55.6,100,64.6,68.0,64.7
20160527033000,304.8,101.6,61,55.6,100,64.5,68.0,64.7
20160527034500,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527040000,301.2,100.4,60,55.6,100,64.6,68.0,64.7
20160527041500,301.2,100.4,60,55.6,100,64.6,68.0,64.7
20160527043000,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527044500,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527050000,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527051500,304.8,101.6,60,55.6,100,64.5,68.0,64.7
20160527053000,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527054500,301.2,100.4,60,55.6,100,64.6,68.0,64.7
20160527060000,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527061500,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527063000,309.0,103.0,60,55.6,100,64.6,68.0,64.7
20160527064500,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527070000,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527071500,304.8,101.6,60,55.6,100,64.6,68.0,64.7
20160527073000,297.6,99.2,60,79.1,100,64.7,68.0,64.7
20160527074500,297.6,99.2,60,58.2,0,65.0,68.0,64.7
20160527080000,294.0,98.0,60,56.4,0,65.1,68.0,64.7
20160527081500,294.0,98.0,60,56.4,0,65.0,68.0,64.7
20160527083000,294.0,98.0,60,56.4,0,65.1,68.0,64.7
20160527084500,294.0,98.0,60,56.4,0,65.1,68.0,64.7
20160527090000,294.0,98.0,60,55.6,0,65.1,68.0,64.7
20160527091500,297.6,99.2,60,55.6,0,65.2,68.0,64.7
20160527093000,294.0,98.0,60,55.6,0,65.2,68.0,64.7
20160527094500,294.0,98.0,60,55.6,0,65.2,68.0,64.7
20160527100000,294.0,98.0,60,55.6,0,65.2,68.0,64.7
20160527101500,294.0,98.0,60,55.6,0,65.2,68.0,64.7
20160527103000,294.0,98.0,60,55.6,0,65.1,68.0,64.7
20160527104500,294.0,98.0,60,55.6,0,65.2,68.0,64.7
20160527110000,289.8,96.6,60,56.3,0,65.1,68.0,64.7
20160527111500,289.8,96.6,60,56.3,0,65.1,68.0,64.7
20160527113000,301.2,100.4,60,56.3,0,64.7,68.0,64.7
20160527114500,297.6,99.2,60,56.3,0,64.7,68.0,64.7
20160527120000,301.2,100.4,60,55.6,0,64.9,68.0,64.7
20160527121500,301.2,100.4,60,55.6,0,64.9,68.0,64.7
20160527123000,301.2,100.4,60,56.3,0,64.9,68.0,64.7
20160527124500,301.2,100.4,60,56.3,0,64.8,68.0,64.7
20160527130000,301.2,100.4,60,56.3,0,64.7,68.0,64.7
20160527131500,301.2,100.4,60,56.3,0,64.6,68.0,64.7
20160527133000,297.6,99.2,60,56.3,0,64.6,68.0,64.7
20160527134500,297.6,99.2,60,56.3,0,64.8,68.0,64.7
20160527140000,297.6,99.2,60,56.3,0,64.6,68.0,64.7
20160527141500,297.6,99.2,60,56.3,0,64.6,68.0,64.7
20160527143000,294.0,98.0,60,56.3,100,64.5,68.0,64.8
20160527144500,294.0,98.0,60,56.3,0,64.8,68.0,64.7
20160527150000,294.0,98.0,60,56.3,0,65.0,68.0,64.7
20160527151500,294.0,98.0,60,56.3,0,65.1,68.0,64.7
20160527153000,294.0,98.0,60,56.3,0,65.3,68.0,64.7
20160527154500,294.0,98.0,60,55.6,0,65.2,68.0,64.7
20160527160000,294.0,98.0,60,56.5,0,65.3,68.0,64.7
20160527161500,294.0,98.0,60,56.5,0,65.3,68.0,64.7
20160527163000,294.0,98.0,60,55.6,0,65.3,68.0,64.7
20160527164500,294.0,98.0,60,55.6,0,65.3,68.0,64.7
20160527170000,289.8,96.6,60,55.6,0,65.4,68.0,64.7
20160527171500,289.8,96.6,60,55.6,0,65.4,68.0,64.7
20160527173000,294.0,98.0,60,55.6,0,65.5,68.0,64.7
20160527174500,294.0,98.0,60,55.6,0,65.3,68.0,64.7
20160527180000,297.6,99.2,60,55.6,0,65.4,68.0,64.7
20160527181500,297.6,99.2,60,55.6,0,65.3,68.0,64.7
20160527183000,297.6,99.2,60,55.6,0,65.4,68.0,64.8
20160527184500,297.6,99.2,60,55.6,0,65.3,68.0,64.8
20160527190000,297.6,99.2,60,55.6,0,65.1,68.0,64.7
20160527191500,297.6,99.2,60,55.6,0,65.0,68.0,64.7
20160527193000,297.6,99.2,60,55.6,0,65.1,68.0,64.7
20160527194500,297.6,99.2,60,55.6,0,65.1,68.0,64.7
20160527200000,301.2,100.4,60,55.6,0,65.1,68.0,64.7
20160527201500,301.2,100.4,60,55.6,0,65.2,68.0,64.8
20160527203000,301.2,100.4,60,55.6,0,65.2,68.0,64.7
20160527204500,301.2,100.4,60,55.6,0,65.3,68.0,64.7
20160527210000,301.2,100.4,60,55.6,0,65.3,68.0,64.8
20160527211500,301.2,100.4,60,55.6,0,65.3,68.0,64.7
20160527213000,301.2,100.4,60,55.6,0,65.3,68.0,64.7
20160527214500,304.8,101.6,60,55.6,0,65.5,68.0,64.9
20160527220000,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160527221500,301.2,100.4,60,55.6,0,65.5,68.0,64.7
20160527223000,304.8,101.6,60,55.6,0,65.5,68.0,64.8
20160527224500,301.2,100.4,60,55.6,0,65.5,68.0,64.9
20160527230000,301.2,100.4,60,55.6,0,65.5,68.0,64.8
20160527231500,297.6,99.2,60,55.6,0,65.5,68.0,64.8
20160527233000,301.2,100.4,60,55.6,0,65.5,68.0,64.8
20160527234500,301.2,100.4,60,55.6,0,65.5,68.0,64.8
20160528000000,301.2,100.4,60,55.6,0,65.5,68.0,64.9
20160528001500,301.2,100.4,60,55.6,0,65.5,68.0,64.9
20160528003000,301.2,100.4,60,55.6,0,65.5,68.0,64.9
20160528004500,301.2,100.4,60,55.6,0,65.5,68.0,64.9
20160528010000,304.8,101.6,60,55.6,0,65.5,68.0,64.9
20160528011500,301.2,100.4,63,56.4,0,66.2,68.0,64.9
20160528013000,297.6,99.2,62,55.5,0,65.8,68.0,65.1
20160528014500,297.6,99.2,62,55.5,0,65.7,68.0,65.0
20160528020000,297.6,99.2,62,55.5,0,65.7,68.0,65.1
20160528021500,297.6,99.2,62,55.5,0,65.6,68.0,65.1
20160528023000,297.6,99.2,62,55.5,0,65.6,68.0,65.1
20160528024500,297.6,99.2,62,55.5,0,65.6,68.0,65.1
20160528030000,301.2,100.4,62,55.5,0,65.5,68.0,65.1
20160528031500,297.6,99.2,62,55.5,0,65.5,68.0,65.1
20160528033000,297.6,99.2,62,55.5,0,65.5,68.0,65.2
20160528034500,297.6,99.2,62,55.5,0,65.5,68.0,65.2
20160528040000,297.6,99.2,62,55.5,0,65.5,68.0,65.1
20160528041500,297.6,99.2,62,55.5,0,65.5,68.0,65.2
20160528043000,294.0,98.0,62,55.5,0,65.5,68.0,65.1
20160528044500,294.0,98.0,62,55.5,0,65.5,68.0,65.2
20160528050000,297.6,99.2,62,55.5,0,65.5,68.0,65.2
20160528051500,294.0,98.0,62,55.5,0,65.5,68.0,65.2
20160528053000,294.0,98.0,62,55.5,0,65.5,68.0,65.2
20160528054500,297.6,99.2,62,55.5,0,65.5,68.0,65.2
20160528060000,297.6,99.2,62,55.5,0,65.5,68.0,65.2
20160528061500,294.0,98.0,62,55.5,0,65.4,68.0,65.1
20160528063000,297.6,99.2,62,55.5,0,65.4,68.0,65.2
20160528064500,294.0,98.0,62,55.5,0,65.4,68.0,65.2
20160528070000,297.6,99.2,62,55.5,0,65.4,68.0,65.2
20160528071500,294.0,98.0,62,55.5,0,65.3,68.0,65.2
20160528073000,294.0,98.0,62,55.5,0,65.3,68.0,65.2
20160528074500,297.6,99.2,62,55.5,0,65.2,68.0,65.2
20160528080000,294.0,98.0,62,63.8,100,64.1,68.0,65.2
20160528081500,294.0,98.0,62,73.0,100,65.1,68.0,65.2
20160528083000,294.0,98.0,62,66.6,0,65.5,68.0,65.2
20160528084500,297.6,99.2,62,56.8,0,65.1,68.0,65.2
20160528090000,297.6,99.2,62,56.8,100,64.8,68.0,65.2
20160528091500,297.6,99.2,62,56.8,100,64.6,68.0,65.2
20160528093000,297.6,99.2,62,57.5,100,64.6,68.0,65.2
20160528094500,297.6,99.2,62,73.5,100,65.0,68.0,65.2
20160528100000,297.6,99.2,62,71.8,0,65.5,68.0,65.2
20160528101500,297.6,99.2,62,56.4,100,64.9,68.0,65.2
20160528103000,301.2,100.4,62,57.0,100,64.4,68.0,65.2
20160528104500,297.6,99.2,62,67.2,100,64.6,68.0,65.2
20160528110000,297.6,99.2,62,68.2,100,65.2,68.0,65.2
20160528111500,297.6,99.2,62,57.6,0,65.2,68.0,65.2
20160528113000,297.6,99.2,62,56.8,100,64.6,68.0,65.2
20160528114500,297.6,99.2,62,60.6,100,64.4,68.0,65.2
20160528120000,294.0,98.0,62,68.7,100,65.1,68.0,65.2
20160528121500,294.0,98.0,62,58.8,0,65.3,68.0,65.2
20160528123000,294.0,98.0,62,57.2,100,64.7,68.0,65.2
20160528124500,294.0,98.0,62,58.3,100,64.6,68.0,65.2
20160528130000,294.0,98.0,62,59.5,100,64.5,68.0,65.2
20160528131500,297.6,99.2,62,68.7,100,65.3,68.0,65.2
20160528133000,297.6,99.2,62,57.6,100,64.9,68.0,65.2
20160528134500,297.6,99.2,62,57.6,100,64.6,68.0,65.2
20160528140000,297.6,99.2,62,58.7,100,64.6,68.0,65.2
20160528141500,297.6,99.2,62,72.5,100,65.0,68.0,65.2
20160528143000,297.6,99.2,62,58.8,0,65.5,68.0,65.2
20160528144500,297.6,99.2,62,56.8,100,64.8,68.0,65.2
20160528150000,297.6,99.2,62,57.5,100,64.6,68.0,65.2
20160528151500,297.6,99.2,62,58.3,100,64.6,68.0,65.2
20160528153000,297.6,99.2,62,61.5,100,64.8,68.0,65.2
20160528154500,297.6,99.2,62,62.4,100,65.0,68.0,65.2
20160528160000,297.6,99.2,62,62.4,100,65.2,68.0,65.2
20160528161500,297.6,99.2,62,62.4,100,65.3,68.0,65.2
20160528163000,297.6,99.2,62,62.4,100,65.4,68.0,65.2
20160528164500,297.6,99.2,62,57.6,0,65.3,68.0,65.2
20160528170000,297.6,99.2,62,56.8,0,65.1,68.0,65.2
20160528171500,297.6,99.2,62,56.8,100,64.9,68.0,65.2
20160528173000,297.6,99.2,62,56.8,100,65.0,68.0,65.2
20160528174500,297.6,99.2,62,56.8,100,64.9,68.0,65.2
20160528180000,297.6,99.2,62,56.8,100,64.8,68.0,65.2
20160528181500,297.6,99.2,62,56.8,100,64.9,68.0,65.2
20160528183000,294.0,98.0,62,56.8,100,64.9,68.0,65.2
20160528184500,301.2,100.4,62,56.8,100,64.9,68.0,65.2
20160528190000,297.6,99.2,62,57.5,100,64.9,68.0,65.2
20160528191500,297.6,99.2,62,57.5,100,65.0,68.0,65.2
20160528193000,297.6,99.2,62,57.5,100,64.9,68.0,65.2
20160528194500,297.6,99.2,62,57.5,100,65.0,68.0,65.2
20160528200000,297.6,99.2,62,57.5,100,65.0,68.0,65.2
20160528201500,297.6,99.2,62,57.5,100,65.0,68.0,65.2
20160528203000,297.6,99.2,62,57.5,100,65.0,68.0,65.2
20160528204500,297.6,99.2,62,57.5,100,65.0,68.0,65.2
20160528210000,294.0,98.0,62,56.8,100,64.9,68.0,65.2
20160528211500,297.6,99.2,62,57.5,100,64.9,68.0,65.2
20160528213000,297.6,99.2,62,57.5,100,65.0,68.0,65.2
20160528214500,297.6,99.2,62,57.5,100,65.1,68.0,65.2
20160528220000,301.2,100.4,62,57.5,100,65.3,68.0,65.2
20160528221500,297.6,99.2,62,57.5,100,65.3,68.0,65.2
20160528223000,301.2,100.4,62,57.5,100,65.3,68.0,65.2
20160528224500,301.2,100.4,62,56.8,0,65.5,68.0,65.2
20160528230000,297.6,99.2,62,56.8,0,65.5,68.0,65.2
20160528231500,301.2,100.4,62,56.8,0,65.5,68.0,65.2
20160528233000,297.6,99.2,62,56.8,0,65.6,68.0,65.2
20160528234500,297.6,99.2,62,56.0,0,65.6,68.0,65.2
20160529000000,297.6,99.2,62,56.0,0,65.6,68.0,65.2
20160529001500,301.2,100.4,62,56.0,0,65.5,68.0,65.2
20160529003000,301.2,100.4,62,56.0,0,65.5,68.0,65.2
20160529004500,301.2,100.4,62,56.0,0,65.5,68.0,65.2
20160529010000,304.8,101.6,62,56.0,0,65.4,68.0,65.2
20160529011500,301.2,100.4,62,56.0,0,65.3,68.0,65.2
20160529013000,301.2,100.4,62,56.0,0,65.3,68.0,65.2
20160529014500,301.2,100.4,62,56.0,0,65.3,68.0,65.2
20160529020000,301.2,100.4,62,56.0,0,65.3,68.0,65.2
20160529021500,301.2,100.4,62,56.0,0,65.3,68.0,65.2
20160529023000,301.2,100.4,62,56.0,0,65.3,68.0,65.2
20160529024500,301.2,100.4,62,56.0,0,65.3,68.0,65.2
20160529030000,301.2,100.4,62,56.0,0,65.2,68.0,65.2
20160529031500,301.2,100.4,62,56.0,0,65.1,68.0,65.2
20160529033000,304.8,101.6,62,56.0,0,65.1,68.0,65.2
20160529034500,304.8,101.6,62,56.0,0,65.1,68.0,65.2
20160529040000,301.2,100.4,62,56.0,0,65.1,68.0,65.2
20160529041500,304.8,101.6,62,56.0,0,65.0,68.0,65.2
20160529043000,301.2,100.4,62,56.0,0,65.0,68.0,65.2
20160529044500,304.8,101.6,62,56.0,0,65.0,68.0,65.2
20160529050000,304.8,101.6,62,56.0,100,64.8,68.0,65.2
20160529051500,304.8,101.6,62,56.0,100,64.9,68.0,65.2
20160529053000,304.8,101.6,62,56.0,100,65.0,68.0,65.2
20160529054500,304.8,101.6,62,55.3,100,65.0,68.0,65.2
20160529060000,304.8,101.6,62,55.3,100,65.0,68.0,65.2
20160529061500,301.2,100.4,62,55.3,100,65.1,68.0,65.2
20160529063000,304.8,101.6,62,55.3,100,65.1,68.0,65.2
20160529064500,304.8,101.6,62,55.9,100,65.1,68.0,65.2
20160529070000,304.8,101.6,62,55.9,100,65.1,68.0,65.2
20160529071500,301.2,100.4,62,55.9,100,65.1,68.0,65.2
20160529073000,304.8,101.6,62,55.9,100,65.0,68.0,65.2
20160529074500,304.8,101.6,62,55.9,100,64.7,68.0,65.2
20160529080000,304.8,101.6,62,56.7,100,64.7,68.0,65.2
20160529081500,304.8,101.6,62,56.7,100,64.7,68.0,65.2
20160529083000,301.2,100.4,62,59.9,100,64.7,68.0,65.2
20160529084500,301.2,100.4,62,68.7,100,65.1,68.0,65.2
20160529090000,301.2,100.4,62,68.7,100,65.3,68.0,65.2
20160529091500,301.2,100.4,62,68.7,100,65.4,68.0,65.2
20160529093000,301.2,100.4,62,57.6,0,65.1,68.0,65.2
20160529094500,301.2,100.4,62,57.6,100,64.7,68.0,65.2
20160529100000,297.6,99.2,62,57.6,100,64.6,68.0,65.2
20160529101500,297.6,99.2,62,61.1,100,64.6,68.0,65.2
20160529103000,297.6,99.2,62,69.5,100,65.0,68.0,65.2
20160529104500,297.6,99.2,62,68.0,0,65.5,68.0,65.2
20160529110000,297.6,99.2,62,57.5,0,65.0,68.0,65.2
20160529111500,297.6,99.2,62,57.5,100,64.6,68.0,65.2
20160529113000,297.6,99.2,62,58.3,100,64.6,68.0,65.2
20160529114500,297.6,99.2,62,67.7,100,64.7,68.0,65.2
20160529120000,301.2,100.4,62,67.7,100,65.3,68.0,65.2
20160529121500,297.6,99.2,62,57.6,0,65.0,68.0,65.2
20160529123000,297.6,99.2,62,57.6,100,64.6,68.0,65.2
20160529124500,301.2,100.4,62,58.4,100,64.6,68.0,65.2
20160529130000,301.2,100.4,62,67.2,100,64.7,68.0,65.2
20160529131500,297.6,99.2,62,68.6,100,65.4,68.0,65.2
20160529133000,301.2,100.4,62,57.2,100,64.9,68.0,65.2
20160529134500,301.2,100.4,62,57.2,100,64.6,68.0,65.2
20160529140000,301.2,100.4,62,58.0,100,64.6,68.0,65.2
20160529141500,301.2,100.4,62,70.3,100,65.0,68.0,65.2
20160529143000,301.2,100.4,62,64.2,0,65.5,68.0,65.2
20160529144500,301.2,100.4,62,56.8,100,64.8,68.0,65.2
20160529150000,301.2,100.4,62,58.0,100,64.6,68.0,65.2
20160529151500,301.2,100.4,62,58.0,100,64.6,68.0,65.2
20160529153000,301.2,100.4,62,69.6,100,65.1,68.0,65.2
20160529154500,301.2,100.4,62,58.0,0,65.0,68.0,65.2
20160529160000,301.2,100.4,62,57.2,100,64.6,68.0,65.2
20160529161500,304.8,101.6,62,58.7,100,64.7,68.0,65.2
20160529163000,301.2,100.4,62,61.9,100,64.6,68.0,65.2
20160529164500,301.2,100.4,62,69.1,100,65.4,68.0,65.2
20160529170000,301.2,100.4,62,57.6,0,64.9,68.0,65.2
20160529171500,301.2,100.4,62,57.6,100,64.7,68.0,65.2
20160529173000,297.6,99.2,62,58.3,100,64.7,68.0,65.2
20160529174500,297.6,99.2,62,58.3,100,64.7,68.0,65.2
20160529180000,297.6,99.2,62,68.1,100,64.9,68.0,65.2
20160529181500,297.6,99.2,62,59.2,0,65.5,68.0,65.2
20160529183000,294.0,98.0,62,57.2,100,64.9,68.0,65.2
20160529184500,294.0,98.0,62,57.2,100,64.8,68.0,65.2
20160529190000,297.6,99.2,62,58.0,100,64.7,68.0,65.2
20160529191500,301.2,100.4,62,58.0,100,64.7,68.0,65.2
20160529193000,304.8,101.6,62,58.0,100,64.7,68.0,65.2
20160529194500,304.8,101.6,62,68.6,100,65.1,68.0,65.2
20160529200000,304.8,101.6,62,58.0,0,65.2,68.0,65.2
20160529201500,309.0,103.0,62,56.8,0,65.0,68.0,65.2
20160529203000,304.8,101.6,62,56.8,100,64.9,68.0,65.2
20160529204500,304.8,101.6,62,56.8,100,64.8,68.0,65.2
20160529210000,304.8,101.6,62,56.8,100,64.8,68.0,65.2
20160529211500,304.8,101.6,62,56.8,100,64.8,68.0,65.2
20160529213000,304.8,101.6,62,57.5,100,64.7,68.0,65.2
20160529214500,304.8,101.6,62,61.1,100,64.8,68.0,65.2
20160529220000,309.0,103.0,62,62.0,100,65.1,68.0,65.2
20160529221500,304.8,101.6,62,61.3,100,65.2,68.0,65.2
20160529223000,304.8,101.6,62,61.3,100,65.3,68.0,65.2
20160529224500,304.8,101.6,62,61.3,100,65.3,68.0,65.2
20160529230000,304.8,101.6,62,61.3,100,65.4,68.0,65.2
20160529231500,304.8,101.6,62,57.2,0,65.3,68.0,65.2
20160529233000,304.8,101.6,62,56.4,0,65.1,68.0,65.2
20160529234500,304.8,101.6,61,56.4,0,65.0,68.0,65.2
20160530000000,301.2,100.4,61,56.4,0,65.0,68.0,65.2
20160530001500,304.8,101.6,61,56.4,100,64.8,68.0,65.2
20160530003000,301.2,100.4,61,56.4,100,64.7,68.0,65.2
20160530004500,309.0,103.0,61,57.5,100,64.6,68.0,65.2
20160530010000,309.0,103.0,61,60.3,100,64.7,68.0,65.2
20160530011500,304.8,101.6,61,61.6,100,65.0,68.0,65.2
20160530013000,304.8,101.6,61,61.6,100,65.1,68.0,65.2
20160530014500,304.8,101.6,61,61.6,100,65.2,68.0,65.2
20160530020000,304.8,101.6,61,61.6,100,65.3,68.0,65.2
20160530021500,304.8,101.6,61,61.6,100,65.3,68.0,65.2
20160530023000,304.8,101.6,61,61.6,100,65.3,68.0,65.2
20160530024500,309.0,103.0,61,61.6,100,65.3,68.0,65.2
20160530030000,304.8,101.6,61,61.6,100,65.3,68.0,65.2
20160530031500,304.8,101.6,61,61.6,100,65.3,68.0,65.2
20160530033000,304.8,101.6,61,61.6,100,65.3,68.0,65.2
20160530034500,304.8,101.6,61,61.6,100,65.4,68.0,65.2
20160530040000,304.8,101.6,61,56.8,0,65.3,68.0,65.2
20160530041500,304.8,101.6,61,56.8,0,65.0,68.0,65.2
20160530043000,304.8,101.6,61,56.8,100,64.8,68.0,65.2
20160530044500,304.8,101.6,61,56.8,100,64.7,68.0,65.2
20160530050000,309.0,103.0,61,57.5,100,64.7,68.0,65.2
20160530051500,304.8,101.6,61,64.3,100,64.7,68.0,65.2
20160530053000,304.8,101.6,61,69.2,100,65.2,68.0,65.2
20160530054500,309.0,103.0,61,57.2,0,65.5,68.0,65.2
20160530060000,309.0,103.0,61,56.0,0,65.2,68.0,65.2
20160530061500,309.0,103.0,61,56.0,0,65.0,68.0,65.2
20160530063000,309.0,103.0,61,56.0,0,65.0,68.0,65.2
20160530064500,301.2,100.4,61,56.0,100,64.8,68.0,65.2
20160530070000,304.8,101.6,61,56.0,100,64.8,68.0,65.2
20160530071500,301.2,100.4,61,57.4,100,64.6,68.0,65.2
20160530073000,294.0,98.0,61,57.4,100,64.7,68.0,65.2
20160530074500,289.8,96.6,61,57.4,100,64.8,68.0,65.2
20160530080000,294.0,98.0,61,60.4,100,65.1,68.0,65.2
20160530081500,294.0,98.0,61,59.1,100,65.3,68.0,65.2
20160530083000,294.0,98.0,61,62.8,100,65.3,68.0,65.2
20160530084500,289.8,96.6,61,61.2,100,65.3,68.0,65.2
20160530090000,294.0,98.0,61,56.8,0,65.5,68.0,65.2
20160530091500,294.0,98.0,61,56.8,0,65.1,68.0,65.2
20160530093000,289.8,96.6,61,55.9,100,64.9,68.0,65.2
20160530094500,301.2,100.4,61,55.9,100,64.8,68.0,65.2
20160530100000,304.8,101.6,61,56.7,100,64.7,68.0,65.2
20160530101500,304.8,101.6,61,56.7,100,64.9,68.0,65.2
20160530103000,301.2,100.4,61,56.7,100,65.1,68.0,65.2
20160530104500,304.8,101.6,61,57.9,100,65.3,68.0,65.2
20160530110000,304.8,101.6,61,57.9,100,65.4,68.0,65.2
20160530111500,304.8,101.6,61,56.8,0,65.1,68.0,65.2
20160530113000,301.2,100.4,61,56.8,0,65.0,68.0,65.2
20160530114500,301.2,100.4,61,56.8,100,65.1,68.0,65.2
20160530120000,301.2,100.4,61,56.8,0,65.5,68.0,65.2
20160530121500,301.2,100.4,61,56.8,0,65.6,68.0,65.2
20160530123000,301.2,100.4,61,56.8,0,65.8,68.0,65.2
20160530124500,297.6,99.2,61,56.8,0,66.0,68.0,65.2
20160530130000,297.6,99.2,61,56.8,0,66.2,68.0,65.2
20160530131500,297.6,99.2,61,56.8,0,66.2,68.0,65.2
20160530133000,294.0,98.0,61,56.8,0,66.3,68.0,65.2
20160530134500,294.0,98.0,61,56.8,0,66.4,68.0,65.2
20160530140000,304.8,101.6,61,56.8,0,66.5,68.0,65.2
20160530141500,304.8,101.6,61,56.8,0,66.6,68.0,65.2
20160530143000,304.8,101.6,61,56.8,0,66.5,68.0,65.2
20160530144500,304.8,101.6,61,56.8,0,66.5,68.0,65.2
20160530150000,304.8,101.6,61,56.8,0,66.4,68.0,65.2
20160530151500,297.6,99.2,60,56.8,0,66.4,68.0,65.2
20160530153000,301.2,100.4,60,56.0,0,66.4,68.0,65.2
20160530154500,301.2,100.4,60,56.0,0,66.4,68.0,65.2
20160530160000,301.2,100.4,60,56.7,0,66.5,68.0,65.2
20160530161500,294.0,98.0,60,56.7,0,66.4,68.0,65.2
20160530163000,297.6,99.2,60,56.7,0,66.1,68.0,65.2
20160530164500,294.0,98.0,60,56.7,0,66.1,68.0,65.2
20160530170000,294.0,98.0,60,56.7,0,66.0,68.0,65.2
20160530171500,294.0,98.0,60,56.7,0,65.8,68.0,65.2
20160530173000,289.8,96.6,60,56.7,0,65.6,68.0,65.2
20160530174500,294.0,98.0,60,56.7,0,65.5,68.0,65.2
20160530180000,294.0,98.0,60,56.0,0,65.4,68.0,65.2
20160530181500,294.0,98.0,60,56.0,0,65.3,68.0,65.2
20160530183000,294.0,98.0,60,56.0,0,65.2,68.0,65.2
20160530184500,294.0,98.0,60,56.0,0,65.0,68.0,65.2
20160530190000,297.6,99.2,60,56.0,0,65.1,68.0,65.2
20160530191500,301.2,100.4,60,56.0,0,65.1,68.0,65.2
20160530193000,301.2,100.4,60,56.0,0,65.1,68.0,65.2
20160530194500,304.8,101.6,60,56.0,0,65.1,68.0,65.2
20160530200000,301.2,100.4,60,56.0,0,65.1,68.0,65.2
20160530201500,301.2,100.4,60,56.0,0,65.1,68.0,65.2
20160530203000,301.2,100.4,60,56.0,0,65.1,68.0,65.2
20160530204500,301.2,100.4,60,56.0,0,65.0,68.0,65.2
20160530210000,304.8,101.6,60,56.0,0,65.0,68.0,65.2
20160530211500,301.2,100.4,60,56.0,0,65.0,68.0,65.2
20160530213000,301.2,100.4,60,56.0,100,64.8,68.0,65.2
20160530214500,301.2,100.4,60,56.0,100,64.8,68.0,65.2
20160530220000,297.6,99.2,60,56.0,100,64.8,68.0,65.2
20160530221500,301.2,100.4,60,56.7,100,64.8,68.0,65.2
20160530223000,297.6,99.2,60,56.7,100,65.0,68.0,65.2
20160530224500,301.2,100.4,60,57.5,100,65.1,68.0,65.2
20160530230000,301.2,100.4,60,57.5,100,65.1,68.0,65.2
20160530231500,301.2,100.4,60,57.5,100,65.2,68.0,65.2
20160530233000,301.2,100.4,60,57.5,100,65.1,68.0,65.2
20160530234500,301.2,100.4,60,57.5,100,65.2,68.0,65.2
20160531000000,301.2,100.4,60,57.5,100,65.1,68.0,65.2
20160531001500,301.2,100.4,60,57.5,100,65.0,68.0,65.2
20160531003000,297.6,99.2,60,57.5,100,65.1,68.0,65.2
20160531004500,297.6,99.2,60,57.5,100,65.2,68.0,65.2
20160531010000,297.6,99.2,60,57.5,100,65.3,68.0,65.2
20160531011500,301.2,100.4,60,57.5,100,65.3,68.0,65.2
20160531013000,297.6,99.2,60,57.5,100,65.3,68.0,65.2
20160531014500,301.2,100.4,60,57.5,100,65.3,68.0,65.2
20160531020000,297.6,99.2,60,57.5,100,65.3,68.0,65.2
20160531021500,297.6,99.2,60,57.5,100,65.3,68.0,65.2
20160531023000,297.6,99.2,60,57.5,100,65.4,68.0,65.2
20160531024500,297.6,99.2,60,57.5,100,65.4,68.0,65.2
20160531030000,297.6,99.2,60,56.8,100,65.2,68.0,65.2
20160531031500,294.0,98.0,60,56.8,100,65.2,68.0,65.2
20160531033000,297.6,99.2,60,56.8,100,64.8,68.0,65.2
20160531034500,297.6,99.2,60,58.3,100,64.8,68.0,65.2
20160531040000,294.0,98.0,60,61.1,100,65.1,68.0,65.2
20160531041500,297.6,99.2,60,61.1,100,65.3,68.0,65.2
20160531043000,297.6,99.2,60,57.2,0,65.5,68.0,65.2
20160531044500,294.0,98.0,60,56.1,0,65.3,68.0,65.2
20160531050000,294.0,98.0,60,56.1,0,65.3,68.0,65.2
20160531051500,297.6,99.2,60,56.1,0,65.1,68.0,65.2
20160531053000,297.6,99.2,60,56.1,0,65.1,68.0,65.2
20160531054500,297.6,99.2,60,56.1,0,65.0,68.0,65.2
20160531060000,297.6,99.2,60,56.1,100,65.0,68.0,65.2
20160531061500,297.6,99.2,60,56.1,100,64.8,68.0,65.2
20160531063000,297.6,99.2,60,56.7,100,65.0,68.0,65.2
20160531064500,297.6,99.2,60,56.7,100,65.0,68.0,65.2
20160531070000,297.6,99.2,60,56.7,100,65.1,68.0,65.2
20160531071500,297.6,99.2,62,56.7,100,65.1,68.0,65.2
20160531073000,297.6,99.2,62,57.5,100,65.1,68.0,65.2
20160531074500,294.0,98.0,62,57.5,100,65.1,68.0,65.2
20160531080000,297.6,99.2,62,57.5,100,65.1,68.0,65.2
20160531081500,294.0,98.0,62,57.5,100,64.9,68.0,65.2
20160531083000,297.6,99.2,62,57.5,100,65.3,68.0,65.2
