PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160531084500,297.6,99.2,62,56.4,0,65.8,68.0,65.2
20160531090000,301.2,100.4,61,56.4,0,66.1,68.0,65.2
20160531091500,301.2,100.4,61,56.4,0,66.9,68.0,65.2
20160531093000,301.2,100.4,61,56.4,0,66.9,68.0,65.2
20160531094500,297.6,99.2,61,56.4,0,66.8,68.0,65.2
20160531100000,297.6,99.2,61,56.4,0,67.2,68.0,65.2
20160531101500,294.0,98.0,61,56.4,0,67.6,68.0,65.2
20160531103000,294.0,98.0,61,56.4,0,67.5,68.0,65.2
20160531104500,294.0,98.0,62,56.4,0,67.7,68.0,65.2
20160531110000,294.0,98.0,62,56.4,0,67.9,68.0,65.2
20160531111500,294.0,98.0,62,56.4,0,68.0,68.0,65.2
20160531113000,294.0,98.0,62,56.4,0,67.9,68.0,65.2
20160531114500,294.0,98.0,62,56.4,0,67.7,68.0,65.2
20160531120000,297.6,99.2,62,56.4,0,67.5,68.0,65.2
20160531121500,294.0,98.0,62,56.4,0,67.6,68.0,65.2
20160531123000,297.6,99.2,62,56.4,0,67.4,68.0,65.2
20160531124500,297.6,99.2,62,56.4,0,67.7,68.0,65.2
20160531130000,301.2,100.4,62,56.4,0,67.7,68.0,65.2
20160531131500,301.2,100.4,62,56.4,0,67.5,68.0,65.2
20160531133000,294.0,98.0,62,56.4,0,67.6,68.0,65.2
20160531134500,301.2,100.4,62,56.4,0,66.9,68.0,65.2
20160531140000,297.6,99.2,62,56.4,0,66.8,68.0,65.2
20160531141500,301.2,100.4,62,56.4,0,66.6,68.0,65.2
20160531143000,301.2,100.4,62,56.4,0,66.4,68.0,65.2
20160531144500,301.2,100.4,62,56.4,0,66.3,68.0,65.2
20160531150000,301.2,100.4,62,56.4,0,66.3,68.0,65.2
20160531151500,297.6,99.2,62,56.4,0,66.3,68.0,65.2
20160531153000,297.6,99.2,62,56.4,0,66.0,68.0,65.2
20160531154500,297.6,99.2,62,56.4,0,66.1,68.0,65.2
20160531160000,297.6,99.2,62,56.4,0,65.8,68.0,65.2
20160531161500,301.2,100.4,62,56.4,0,65.7,68.0,65.2
20160531163000,294.0,98.0,62,56.4,0,65.7,68.0,65.2
20160531164500,297.6,99.2,62,56.4,0,65.7,68.0,65.2
20160531170000,297.6,99.2,62,56.4,0,65.7,68.0,65.2
20160531171500,301.2,100.4,62,56.4,0,65.7,68.0,65.2
20160531173000,301.2,100.4,62,56.4,0,65.7,68.0,65.2
20160531174500,301.2,100.4,62,56.4,0,65.6,68.0,65.2
20160531180000,301.2,100.4,62,56.4,0,65.9,68.0,65.2
20160531181500,304.8,101.6,62,56.4,0,66.2,68.0,65.2
20160531183000,304.8,101.6,62,56.4,0,66.0,68.0,65.2
20160531184500,304.8,101.6,62,56.4,0,65.9,68.0,65.2
20160531190000,309.0,103.0,62,56.4,0,65.9,68.0,65.2
20160531191500,309.0,103.0,61,56.4,0,65.8,68.0,65.2
20160531193000,309.0,103.0,61,56.4,0,65.8,68.0,65.2
20160531194500,304.8,101.6,61,56.4,0,65.7,68.0,65.2
20160531200000,304.8,101.6,61,56.4,0,65.6,68.0,65.2
20160531201500,301.2,100.4,61,55.6,0,65.6,68.0,65.2
20160531203000,301.2,100.4,61,55.6,0,65.5,68.0,65.2
20160531204500,304.8,101.6,61,55.6,0,65.4,68.0,65.2
20160531210000,304.8,101.6,61,55.6,0,65.3,68.0,65.2
20160531211500,301.2,100.4,61,55.6,0,65.4,68.0,65.2
20160531213000,301.2,100.4,61,55.6,0,65.5,68.0,65.2
20160531214500,301.2,100.4,61,55.6,0,65.5,68.0,65.2
20160531220000,304.8,101.6,61,55.6,0,65.5,68.0,65.2
20160531221500,304.8,101.6,61,55.6,0,65.6,68.0,65.2
20160531223000,304.8,101.6,61,55.6,0,65.6,68.0,65.2
20160531224500,304.8,101.6,61,55.6,0,65.6,68.0,65.2
20160531230000,301.2,100.4,61,55.6,0,65.6,68.0,65.2
20160531231500,301.2,100.4,61,55.6,0,65.6,68.0,65.2
20160531233000,304.8,101.6,61,55.6,0,65.6,68.0,65.2
20160531234500,304.8,101.6,61,55.6,0,65.3,68.0,65.2
20160601000000,304.8,101.6,61,55.6,0,65.1,68.0,65.2
20160601001500,304.8,101.6,61,55.6,0,65.0,68.0,65.2
20160601003000,301.2,100.4,61,55.6,0,65.1,68.0,65.2
20160601004500,301.2,100.4,61,55.6,0,65.1,68.0,65.2
20160601010000,301.2,100.4,61,55.6,0,65.2,68.0,65.2
20160601011500,309.0,103.0,62,56.4,0,66.2,68.0,65.3
20160601013000,297.6,99.2,61,55.6,0,65.8,68.0,65.3
20160601014500,301.2,100.4,61,55.6,0,65.7,68.0,65.3
20160601020000,301.2,100.4,61,55.6,0,65.7,68.0,65.3
20160601021500,301.2,100.4,61,55.6,0,65.7,68.0,65.3
20160601023000,301.2,100.4,61,55.6,0,65.7,68.0,65.3
20160601024500,297.6,99.2,61,55.6,0,65.7,68.0,65.3
20160601030000,301.2,100.4,61,55.6,0,65.7,68.0,65.3
20160601031500,297.6,99.2,61,55.6,0,65.7,68.0,65.3
20160601033000,297.6,99.2,61,55.6,0,65.7,68.0,65.3
20160601034500,297.6,99.2,61,55.6,0,65.7,68.0,65.3
20160601040000,297.6,99.2,61,55.6,0,65.7,68.0,65.3
20160601041500,301.2,100.4,61,55.6,0,65.7,68.0,65.3
20160601043000,297.6,99.2,61,55.6,0,65.7,68.0,65.3
20160601044500,297.6,99.2,61,55.6,0,65.6,68.0,65.3
20160601050000,297.6,99.2,61,55.6,0,65.6,68.0,65.3
20160601051500,297.6,99.2,61,55.6,0,65.6,68.0,65.3
20160601053000,297.6,99.2,61,55.6,0,65.6,68.0,65.3
20160601054500,297.6,99.2,61,55.6,0,65.6,68.0,65.3
20160601060000,297.6,99.2,61,55.6,0,65.6,68.0,65.3
20160601061500,297.6,99.2,61,55.6,0,65.6,68.0,65.3
20160601063000,301.2,100.4,61,55.6,0,65.6,68.0,65.3
20160601064500,297.6,99.2,61,55.6,0,65.5,68.0,65.3
20160601070000,297.6,99.2,61,55.6,0,65.5,68.0,65.3
20160601071500,297.6,99.2,61,55.6,0,65.5,68.0,65.3
20160601073000,297.6,99.2,61,55.6,0,65.5,68.0,65.3
20160601074500,297.6,99.2,61,55.6,0,65.5,68.0,65.3
20160601080000,297.6,99.2,61,55.6,0,65.1,68.0,65.3
20160601081500,297.6,99.2,61,55.6,100,65.0,68.0,65.3
20160601083000,294.0,98.0,61,55.6,100,65.0,68.0,65.3
20160601084500,294.0,98.0,61,55.6,100,65.0,68.0,65.3
20160601090000,294.0,98.0,61,55.6,100,64.9,68.0,65.3
20160601091500,294.0,98.0,61,56.3,100,64.9,68.0,65.3
20160601093000,297.6,99.2,61,56.3,100,64.8,68.0,65.3
20160601094500,297.6,99.2,61,58.7,100,64.8,68.0,65.3
20160601100000,294.0,98.0,61,66.3,100,65.3,68.0,65.3
20160601101500,297.6,99.2,61,63.6,100,65.5,68.0,65.3
20160601103000,297.6,99.2,61,62.0,100,65.5,68.0,65.3
20160601104500,297.6,99.2,61,60.8,100,65.5,68.0,65.3
20160601110000,297.6,99.2,61,59.6,100,65.4,68.0,65.3
20160601111500,297.6,99.2,61,58.8,100,65.3,68.0,65.3
20160601113000,297.6,99.2,61,58.0,100,65.3,68.0,65.3
20160601114500,297.6,99.2,61,58.0,100,65.2,68.0,65.3
20160601120000,297.6,99.2,61,57.2,100,65.3,68.0,65.3
20160601121500,297.6,99.2,61,57.2,100,64.8,68.0,65.3
20160601123000,301.2,100.4,61,57.9,100,64.7,68.0,65.3
20160601124500,297.6,99.2,61,57.9,100,64.7,68.0,65.3
20160601130000,297.6,99.2,61,57.9,100,64.7,68.0,65.3
20160601131500,297.6,99.2,61,57.9,100,64.6,68.0,65.3
20160601133000,297.6,99.2,61,57.9,100,64.7,68.0,65.3
20160601134500,297.6,99.2,61,57.3,100,65.0,68.0,65.3
20160601140000,301.2,100.4,61,57.3,100,64.9,68.0,65.3
20160601141500,294.0,98.0,61,69.9,100,65.5,68.0,65.3
20160601143000,301.2,100.4,61,56.8,0,65.8,68.0,65.3
20160601144500,301.2,100.4,61,56.8,0,65.8,68.0,65.3
20160601150000,301.2,100.4,61,56.0,0,65.8,68.0,65.3
20160601151500,301.2,100.4,61,56.0,0,65.9,68.0,65.3
20160601153000,297.6,99.2,61,56.0,0,65.7,68.0,65.3
20160601154500,297.6,99.2,61,56.0,0,65.7,68.0,65.3
20160601160000,297.6,99.2,61,56.0,0,65.6,68.0,65.3
20160601161500,297.6,99.2,61,56.0,0,65.5,68.0,65.3
20160601163000,297.6,99.2,61,56.0,0,65.6,68.0,65.3
20160601164500,301.2,100.4,61,56.0,0,65.8,68.0,65.3
20160601170000,301.2,100.4,61,56.0,0,65.8,68.0,65.3
20160601171500,301.2,100.4,61,56.0,0,65.6,68.0,65.3
20160601173000,304.8,101.6,61,56.0,0,65.5,68.0,65.3
20160601174500,304.8,101.6,61,56.0,0,65.3,68.0,65.3
20160601180000,309.0,103.0,61,56.0,0,65.2,68.0,65.3
20160601181500,304.8,101.6,61,56.0,100,65.1,68.0,65.3
20160601183000,309.0,103.0,61,56.0,100,65.0,68.0,65.3
20160601184500,304.8,101.6,61,56.0,100,64.9,68.0,65.3
20160601190000,304.8,101.6,61,56.0,100,64.8,68.0,65.3
20160601191500,304.8,101.6,61,56.0,100,64.9,68.0,65.3
20160601193000,304.8,101.6,61,56.7,100,65.0,68.0,65.3
20160601194500,304.8,101.6,61,57.5,100,64.7,68.0,65.3
20160601200000,304.8,101.6,61,68.6,100,65.1,68.0,65.3
20160601201500,304.8,101.6,61,58.0,0,65.4,68.0,65.3
20160601203000,304.8,101.6,61,56.4,100,64.8,68.0,65.3
20160601204500,304.8,101.6,61,57.9,100,64.7,68.0,65.3
20160601210000,304.8,101.6,61,66.3,100,64.8,68.0,65.3
20160601211500,304.8,101.6,61,67.9,0,65.6,68.0,65.3
20160601213000,309.0,103.0,61,56.4,100,65.0,68.0,65.3
20160601214500,301.2,100.4,60,56.4,100,65.0,68.0,65.3
20160601220000,301.2,100.4,60,56.4,100,65.1,68.0,65.3
20160601221500,301.2,100.4,60,56.4,100,65.1,68.0,65.3
20160601223000,301.2,100.4,60,56.4,100,65.0,68.0,65.3
20160601224500,304.8,101.6,60,56.4,100,64.8,68.0,65.3
20160601230000,301.2,100.4,60,57.5,100,65.0,68.0,65.3
20160601231500,301.2,100.4,60,57.5,100,64.9,68.0,65.3
20160601233000,301.2,100.4,60,57.5,100,65.0,68.0,65.3
20160601234500,304.8,101.6,60,57.5,100,65.1,68.0,65.3
20160602000000,304.8,101.6,60,57.5,100,65.0,68.0,65.3
20160602001500,304.8,101.6,60,73.0,100,65.1,68.0,65.3
20160602003000,304.8,101.6,60,74.4,100,65.5,68.0,65.3
20160602004500,304.8,101.6,60,56.8,0,65.3,68.0,65.3
20160602010000,301.2,100.4,60,56.8,100,65.0,68.0,65.3
20160602011500,304.8,101.6,60,56.0,0,65.1,68.0,65.3
20160602013000,304.8,101.6,60,56.0,0,65.1,68.0,65.3
20160602014500,301.2,100.4,60,56.0,100,65.0,68.0,65.3
20160602020000,301.2,100.4,60,56.0,100,65.0,68.0,65.3
20160602021500,301.2,100.4,60,56.0,100,65.0,68.0,65.3
20160602023000,301.2,100.4,60,56.0,100,65.0,68.0,65.3
20160602024500,301.2,100.4,60,56.0,100,65.0,68.0,65.3
20160602030000,301.2,100.4,60,56.7,100,65.0,68.0,65.3
20160602031500,304.8,101.6,60,56.7,100,64.9,68.0,65.3
20160602033000,301.2,100.4,60,57.5,100,65.0,68.0,65.3
20160602034500,304.8,101.6,60,57.5,100,65.0,68.0,65.3
20160602040000,304.8,101.6,60,57.5,100,65.0,68.0,65.3
20160602041500,301.2,100.4,60,57.5,100,65.0,68.0,65.3
20160602043000,301.2,100.4,60,72.7,100,65.0,68.0,65.3
20160602044500,301.2,100.4,60,75.8,100,65.3,68.0,65.3
20160602050000,301.2,100.4,60,70.3,0,65.6,68.0,65.3
20160602051500,301.2,100.4,60,56.8,0,65.6,68.0,65.3
20160602053000,301.2,100.4,60,56.8,0,65.5,68.0,65.3
20160602054500,301.2,100.4,60,56.8,0,65.5,68.0,65.3
20160602060000,301.2,100.4,60,56.8,0,65.5,68.0,65.3
20160602061500,301.2,100.4,60,56.8,0,65.3,68.0,65.3
20160602063000,301.2,100.4,60,56.0,0,65.3,68.0,65.3
20160602064500,301.2,100.4,60,56.0,0,65.3,68.0,65.3
20160602070000,301.2,100.4,60,56.0,0,65.2,68.0,65.3
20160602071500,297.6,99.2,60,56.0,0,65.2,68.0,65.3
20160602073000,301.2,100.4,60,56.7,0,65.2,68.0,65.3
20160602074500,294.0,98.0,60,56.7,0,65.1,68.0,65.3
20160602080000,294.0,98.0,60,56.0,0,65.0,68.0,65.3
20160602081500,294.0,98.0,60,56.0,100,64.9,68.0,65.3
20160602083000,289.8,96.6,60,56.8,100,65.0,68.0,65.3
20160602084500,294.0,98.0,61,56.8,100,65.1,68.0,65.3
20160602090000,297.6,99.2,61,56.8,100,65.0,68.0,65.3
20160602091500,294.0,98.0,61,57.5,100,65.1,68.0,65.3
20160602093000,289.8,96.6,61,57.5,100,64.8,68.0,65.3
20160602094500,294.0,98.0,61,57.5,100,65.3,68.0,65.3
20160602100000,297.6,99.2,61,57.5,100,65.2,68.0,65.3
20160602101500,297.6,99.2,61,58.3,100,65.4,68.0,65.3
20160602103000,297.6,99.2,61,57.2,0,65.5,68.0,65.3
20160602104500,294.0,98.0,61,56.4,0,65.4,68.0,65.3
20160602110000,294.0,98.0,61,56.4,0,65.8,68.0,65.3
20160602111500,297.6,99.2,61,56.4,0,66.1,68.0,65.3
20160602113000,294.0,98.0,61,56.4,0,66.2,68.0,65.3
20160602114500,294.0,98.0,61,56.4,0,66.3,68.0,65.3
20160602120000,294.0,98.0,61,56.4,0,66.3,68.0,65.3
20160602121500,297.6,99.2,61,56.4,0,66.2,68.0,65.3
20160602123000,294.0,98.0,61,56.4,0,66.3,68.0,65.3
20160602124500,294.0,98.0,61,56.4,0,66.4,68.0,65.3
20160602130000,294.0,98.0,61,56.4,0,66.6,68.0,65.3
20160602131500,297.6,99.2,61,56.4,0,66.7,68.0,65.3
20160602133000,297.6,99.2,61,56.4,0,66.7,68.0,65.3
20160602134500,294.0,98.0,61,56.4,0,66.7,68.0,65.3
20160602140000,294.0,98.0,61,56.4,0,66.6,68.0,65.3
20160602141500,294.0,98.0,61,56.4,0,66.3,68.0,65.3
20160602143000,297.6,99.2,61,56.4,0,66.4,68.0,65.3
20160602144500,297.6,99.2,61,56.4,0,66.2,68.0,65.3
20160602150000,297.6,99.2,61,56.4,0,66.0,68.0,65.3
20160602151500,297.6,99.2,61,56.4,0,66.0,68.0,65.3
20160602153000,297.6,99.2,61,56.4,0,66.1,68.0,65.3
20160602154500,294.0,98.0,61,56.4,0,66.2,68.0,65.3
20160602160000,294.0,98.0,61,56.4,0,66.0,68.0,65.3
20160602161500,294.0,98.0,61,56.4,0,65.9,68.0,65.3
20160602163000,297.6,99.2,61,56.4,0,66.2,68.0,65.3
20160602164500,297.6,99.2,61,56.4,0,66.2,68.0,65.3
20160602170000,297.6,99.2,61,56.4,0,66.1,68.0,65.3
20160602171500,297.6,99.2,61,56.4,0,66.0,68.0,65.3
20160602173000,301.2,100.4,61,56.4,0,65.7,68.0,65.3
20160602174500,304.8,101.6,61,56.4,0,65.7,68.0,65.3
20160602180000,304.8,101.6,61,56.4,0,65.6,68.0,65.3
20160602181500,309.0,103.0,61,56.4,0,65.3,68.0,65.3
20160602183000,309.0,103.0,61,56.4,0,65.3,68.0,65.3
20160602184500,304.8,101.6,61,56.4,0,65.2,68.0,65.3
20160602190000,309.0,103.0,61,56.4,0,65.2,68.0,65.3
20160602191500,309.0,103.0,61,56.4,0,65.2,68.0,65.3
20160602193000,304.8,101.6,61,56.4,0,65.1,68.0,65.3
20160602194500,304.8,101.6,61,55.6,0,65.1,68.0,65.3
20160602200000,304.8,101.6,61,55.6,0,65.1,68.0,65.3
20160602201500,304.8,101.6,61,55.6,100,64.9,68.0,65.3
20160602203000,304.8,101.6,61,56.3,100,65.0,68.0,65.3
20160602204500,309.0,103.0,61,56.9,100,64.9,68.0,65.3
20160602210000,309.0,103.0,61,57.5,100,64.9,68.0,65.3
20160602211500,304.8,101.6,60,57.5,100,65.0,68.0,65.3
20160602213000,304.8,101.6,60,57.5,100,65.1,68.0,65.3
20160602214500,301.2,100.4,60,57.5,100,65.1,68.0,65.3
20160602220000,301.2,100.4,60,57.5,100,65.1,68.0,65.3
20160602221500,301.2,100.4,60,57.5,100,65.1,68.0,65.3
20160602223000,301.2,100.4,60,57.5,100,65.1,68.0,65.3
20160602224500,301.2,100.4,60,57.5,100,65.1,68.0,65.3
20160602230000,301.2,100.4,60,57.5,100,65.2,68.0,65.3
20160602231500,301.2,100.4,60,57.5,100,65.2,68.0,65.3
20160602233000,301.2,100.4,60,57.5,100,65.2,68.0,65.3
20160602234500,301.2,100.4,60,57.5,100,65.1,68.0,65.3
20160603000000,301.2,100.4,60,57.5,100,65.1,68.0,65.3
20160603001500,301.2,100.4,60,57.5,100,65.1,68.0,65.3
20160603003000,301.2,100.4,60,57.5,100,65.0,68.0,65.3
20160603004500,301.2,100.4,60,57.5,100,65.0,68.0,65.3
20160603010000,301.2,100.4,60,58.3,100,65.1,68.0,65.3
20160603011500,301.2,100.4,60,58.3,100,65.1,68.0,65.3
20160603013000,301.2,100.4,60,58.3,100,65.1,68.0,65.3
20160603014500,301.2,100.4,60,57.6,100,65.1,68.0,65.3
20160603020000,297.6,99.2,60,57.6,100,65.2,68.0,65.3
20160603021500,301.2,100.4,60,57.6,100,65.3,68.0,65.3
20160603023000,301.2,100.4,60,57.6,100,65.3,68.0,65.3
20160603024500,301.2,100.4,60,57.6,100,65.1,68.0,65.3
20160603030000,301.2,100.4,60,57.6,100,65.0,68.0,65.3
20160603031500,301.2,100.4,60,57.6,100,65.1,68.0,65.3
20160603033000,301.2,100.4,60,57.6,100,65.2,68.0,65.3
20160603034500,301.2,100.4,60,57.6,100,65.2,68.0,65.3
20160603040000,301.2,100.4,60,57.6,100,65.3,68.0,65.3
20160603041500,301.2,100.4,60,57.6,100,65.3,68.0,65.3
20160603043000,301.2,100.4,60,57.6,100,65.3,68.0,65.3
20160603044500,301.2,100.4,60,57.6,100,65.3,68.0,65.3
20160603050000,301.2,100.4,60,57.6,100,65.2,68.0,65.3
20160603051500,297.6,99.2,60,57.6,100,65.0,68.0,65.3
20160603053000,301.2,100.4,60,57.6,100,65.1,68.0,65.3
20160603054500,301.2,100.4,60,57.6,100,65.2,68.0,65.3
20160603060000,301.2,100.4,60,57.6,100,65.2,68.0,65.3
20160603061500,301.2,100.4,60,57.6,100,65.0,68.0,65.3
20160603063000,301.2,100.4,60,58.6,100,65.0,68.0,65.3
20160603064500,301.2,100.4,60,60.7,100,65.2,68.0,65.3
20160603070000,301.2,100.4,60,60.7,100,65.3,68.0,65.3
20160603071500,297.6,99.2,60,60.7,100,65.5,68.0,65.3
20160603073000,301.2,100.4,60,58.4,0,65.6,68.0,65.3
20160603074500,297.6,99.2,60,57.2,0,65.5,68.0,65.3
20160603080000,294.0,98.0,60,57.2,0,65.5,68.0,65.3
20160603081500,294.0,98.0,60,57.2,0,65.5,68.0,65.3
20160603083000,294.0,98.0,60,57.2,0,65.5,68.0,65.3
20160603084500,289.8,96.6,60,56.4,0,65.5,68.0,65.3
20160603090000,289.8,96.6,60,56.4,0,65.5,68.0,65.3
20160603091500,294.0,98.0,60,56.4,0,65.5,68.0,65.3
20160603093000,289.8,96.6,60,56.4,0,65.2,68.0,65.3
20160603094500,294.0,98.0,61,56.4,100,65.1,68.0,65.3
20160603100000,294.0,98.0,61,56.4,0,65.4,68.0,65.3
20160603101500,294.0,98.0,61,56.4,0,65.6,68.0,65.3
20160603103000,294.0,98.0,61,56.4,0,65.7,68.0,65.3
20160603104500,289.8,96.6,61,56.4,0,65.6,68.0,65.3
20160603110000,294.0,98.0,61,56.4,0,65.4,68.0,65.3
20160603111500,294.0,98.0,61,56.4,0,65.3,68.0,65.3
20160603113000,294.0,98.0,61,96.4,100,66.3,71.8,69.8
20160603114500,294.0,98.0,61,96.4,100,66.9,71.8,69.8
20160603120000,294.0,98.0,61,91.1,100,67.4,71.8,69.8
20160603121500,289.8,96.6,61,91.1,100,67.7,71.8,69.8
20160603123000,294.0,98.0,61,101.0,100,67.9,71.8,69.8
20160603124500,294.0,98.0,61,91.1,100,68.3,71.8,69.8
20160603130000,294.0,98.0,61,91.1,100,68.6,71.8,69.8
20160603131500,297.6,99.2,61,92.8,100,68.6,71.8,69.8
20160603133000,297.6,99.2,61,92.8,100,68.8,71.8,69.8
20160603134500,297.6,99.2,61,91.1,100,69.2,71.8,69.8
20160603140000,294.0,98.0,61,91.1,100,69.6,71.8,69.8
20160603141500,294.0,98.0,61,91.1,100,69.7,71.8,69.8
20160603143000,297.6,99.2,61,91.1,100,69.7,71.8,69.8
20160603144500,301.2,100.4,61,58.0,0,69.8,71.8,69.8
20160603150000,301.2,100.4,61,58.0,100,68.8,71.8,69.8
20160603151500,297.6,99.2,61,60.5,100,69.3,71.7,69.7
20160603153000,301.2,100.4,61,79.9,100,69.4,71.5,69.5
20160603154500,297.6,99.2,61,71.4,100,69.6,71.4,69.4
20160603160000,297.6,99.2,61,72.9,100,69.5,71.4,69.4
20160603161500,301.2,100.4,61,71.6,100,69.3,71.4,69.4
20160603163000,301.2,100.4,61,73.8,100,69.2,71.4,69.4
20160603164500,304.8,101.6,61,73.8,100,69.2,71.4,69.4
20160603170000,304.8,101.6,60,73.0,100,69.2,71.4,69.4
20160603171500,301.2,100.4,60,72.0,100,69.2,71.4,69.4
20160603173000,301.2,100.4,60,71.1,100,69.1,71.4,69.4
20160603174500,301.2,100.4,60,72.4,100,69.1,71.4,69.4
20160603180000,297.6,99.2,60,74.0,100,69.1,71.4,69.4
20160603181500,301.2,100.4,60,73.0,100,69.1,71.4,69.4
20160603183000,301.2,100.4,60,71.6,100,69.1,71.4,69.4
20160603184500,304.8,101.6,60,57.2,0,68.9,70.4,68.4
20160603190000,301.2,100.4,60,56.4,0,68.6,70.0,68.0
20160603191500,304.8,101.6,60,56.4,0,68.3,70.4,68.4
20160603193000,301.2,100.4,60,57.1,100,68.2,70.4,68.4
20160603194500,304.8,101.6,60,57.9,100,67.9,70.8,68.8
20160603200000,301.2,100.4,60,78.0,100,67.9,70.8,68.8
20160603201500,301.2,100.4,60,87.7,100,68.0,70.8,68.8
20160603203000,301.2,100.4,60,87.7,100,68.2,70.8,68.8
20160603204500,301.2,100.4,60,91.2,100,68.4,70.8,68.8
20160603210000,297.6,99.2,60,86.2,100,68.7,70.8,68.8
20160603211500,301.2,100.4,60,95.9,100,68.9,70.8,68.8
20160603213000,301.2,100.4,60,57.6,0,69.1,70.8,68.8
20160603214500,301.2,100.4,60,56.4,0,68.9,70.6,68.6
20160603220000,301.2,100.4,60,56.4,0,68.7,70.8,68.8
20160603221500,301.2,100.4,60,56.4,100,68.6,70.8,68.8
20160603223000,301.2,100.4,60,56.4,100,68.3,70.8,68.8
20160603224500,301.2,100.4,60,57.5,100,68.2,70.8,68.8
20160603230000,301.2,100.4,60,73.5,100,68.1,70.8,68.8
20160603231500,301.2,100.4,60,84.4,100,68.2,70.8,68.8
20160603233000,301.2,100.4,60,90.5,100,68.3,70.8,68.8
20160603234500,297.6,99.2,60,85.6,100,68.5,70.8,68.8
20160604000000,301.2,100.4,60,89.7,100,68.7,70.8,68.8
20160604001500,301.2,100.4,60,58.0,0,68.8,70.8,68.8
20160604003000,301.2,100.4,60,56.8,0,68.7,70.8,68.8
20160604004500,301.2,100.4,60,56.8,100,68.5,70.8,68.8
20160604010000,301.2,100.4,60,56.8,100,68.3,70.8,68.8
20160604011500,297.6,99.2,62,56.8,100,68.4,70.9,68.9
20160604013000,297.6,99.2,61,56.8,100,68.2,70.9,68.9
20160604014500,297.6,99.2,61,80.2,100,68.1,70.9,68.9
20160604020000,297.6,99.2,61,88.8,100,68.2,70.9,68.9
20160604021500,294.0,98.0,61,91.3,100,68.3,70.9,68.9
20160604023000,294.0,98.0,61,86.8,100,68.5,70.9,68.9
20160604024500,294.0,98.0,61,93.6,100,68.7,70.9,68.9
20160604030000,297.6,99.2,61,85.6,100,68.9,70.9,68.9
20160604031500,294.0,98.0,61,95.3,100,69.1,70.9,68.9
20160604033000,294.0,98.0,61,56.8,0,69.2,70.9,68.9
20160604034500,294.0,98.0,61,56.8,0,68.9,70.9,68.9
20160604040000,297.6,99.2,61,56.0,0,68.7,70.9,68.9
20160604041500,294.0,98.0,61,56.0,100,68.4,70.9,68.9
20160604043000,294.0,98.0,61,57.1,100,68.2,70.9,68.9
20160604044500,297.6,99.2,61,79.7,100,68.1,70.9,68.9
20160604050000,294.0,98.0,61,91.9,100,68.2,70.9,68.9
20160604051500,297.6,99.2,61,85.0,100,68.4,70.9,68.9
20160604053000,294.0,98.0,61,91.6,100,68.6,70.9,68.9
20160604054500,294.0,98.0,61,88.0,100,68.8,70.9,68.9
20160604060000,294.0,98.0,61,86.1,100,69.0,70.9,68.9
20160604061500,294.0,98.0,61,70.8,0,69.2,70.9,68.9
20160604063000,294.0,98.0,61,57.2,0,69.1,70.9,68.9
20160604064500,297.6,99.2,61,56.4,0,68.8,70.9,68.9
20160604070000,297.6,99.2,61,56.4,100,68.6,70.9,68.9
20160604071500,297.6,99.2,61,56.4,100,68.4,70.9,68.9
20160604073000,297.6,99.2,61,57.9,100,68.2,70.9,68.9
20160604074500,297.6,99.2,61,74.4,100,68.2,70.9,68.9
20160604080000,294.0,98.0,61,90.0,100,68.2,70.9,68.9
20160604081500,294.0,98.0,61,83.8,100,68.4,70.9,68.9
20160604083000,294.0,98.0,61,91.6,100,68.6,70.9,68.9
20160604084500,294.0,98.0,61,85.0,100,68.8,70.9,68.9
20160604090000,294.0,98.0,61,89.2,100,69.0,70.9,68.9
20160604091500,294.0,98.0,61,74.8,0,69.2,70.9,68.9
20160604093000,294.0,98.0,61,57.2,0,69.2,70.9,68.9
20160604094500,297.6,99.2,61,57.2,0,68.8,70.9,68.9
20160604100000,297.6,99.2,61,57.2,100,68.5,70.9,68.9
20160604101500,294.0,98.0,61,57.9,100,68.2,70.9,68.9
20160604103000,294.0,98.0,61,76.3,100,68.1,70.9,68.9
20160604104500,297.6,99.2,61,89.3,100,68.3,70.9,68.9
20160604110000,294.0,98.0,61,83.8,100,68.5,70.9,68.9
20160604111500,294.0,98.0,61,85.4,100,68.7,70.9,68.9
20160604113000,294.0,98.0,61,91.2,100,68.8,70.9,68.9
20160604114500,294.0,98.0,61,83.2,100,69.1,70.9,68.9
20160604120000,297.6,99.2,61,59.2,0,69.2,70.9,68.9
20160604121500,297.6,99.2,61,56.8,0,69.1,70.9,68.9
20160604123000,294.0,98.0,61,56.0,0,68.8,70.9,68.9
20160604124500,297.6,99.2,61,56.0,100,68.6,70.9,68.9
20160604130000,297.6,99.2,61,56.0,100,68.4,70.9,68.9
20160604131500,297.6,99.2,61,57.1,100,68.2,70.9,68.9
20160604133000,297.6,99.2,61,85.6,100,68.2,70.9,68.9
20160604134500,297.6,99.2,61,82.0,100,68.3,70.9,68.9
20160604140000,294.0,98.0,61,90.0,100,68.5,70.9,68.9
20160604141500,297.6,99.2,61,84.7,100,68.7,70.9,68.9
20160604143000,297.6,99.2,61,88.1,100,68.9,70.9,68.9
20160604144500,297.6,99.2,61,86.5,100,69.1,70.9,68.9
20160604150000,301.2,100.4,61,57.6,0,69.2,70.9,68.9
20160604151500,297.6,99.2,61,56.7,0,68.9,70.9,68.9
20160604153000,301.2,100.4,61,56.7,0,68.7,70.9,68.9
20160604154500,297.6,99.2,61,56.7,100,68.6,70.9,68.9
20160604160000,297.6,99.2,61,56.7,100,68.3,70.9,68.9
20160604161500,297.6,99.2,61,62.4,100,68.1,70.9,68.9
20160604163000,297.6,99.2,61,89.8,100,68.1,70.9,68.9
20160604164500,297.6,99.2,61,84.2,100,68.2,70.9,68.9
20160604170000,297.6,99.2,61,90.5,100,68.4,70.9,68.9
20160604171500,297.6,99.2,61,86.4,100,68.6,70.9,68.9
20160604173000,297.6,99.2,61,89.9,100,68.9,70.9,68.9
20160604174500,297.6,99.2,61,87.6,100,69.1,70.9,68.9
20160604180000,301.2,100.4,61,57.6,0,69.2,70.9,68.9
20160604181500,301.2,100.4,61,56.8,0,68.9,70.9,68.9
20160604183000,301.2,100.4,61,56.8,0,68.7,70.9,68.9
20160604184500,297.6,99.2,61,56.8,100,68.4,70.9,68.9
20160604190000,301.2,100.4,61,57.5,100,68.2,70.9,68.9
20160604191500,297.6,99.2,61,82.4,100,68.1,70.9,68.9
20160604193000,294.0,98.0,61,87.0,100,68.2,70.9,68.9
20160604194500,297.6,99.2,61,89.1,100,68.4,70.9,68.9
20160604200000,297.6,99.2,61,87.8,100,68.6,70.9,68.9
20160604201500,294.0,98.0,61,86.0,100,68.9,70.9,68.9
20160604203000,294.0,98.0,61,91.2,100,69.1,70.9,68.9
20160604204500,297.6,99.2,61,58.0,0,69.2,70.9,68.9
20160604210000,297.6,99.2,61,56.4,0,68.9,70.9,68.9
20160604211500,301.2,100.4,61,56.4,0,68.7,70.9,68.9
20160604213000,297.6,99.2,61,56.4,100,68.4,70.9,68.9
20160604214500,297.6,99.2,61,57.2,100,68.2,70.9,68.9
20160604220000,294.0,98.0,61,85.6,100,68.2,70.9,68.9
20160604221500,297.6,99.2,61,83.1,100,68.3,70.9,68.9
20160604223000,294.0,98.0,61,89.9,100,68.5,70.9,68.9
20160604224500,297.6,99.2,61,82.6,100,68.7,70.9,68.9
20160604230000,297.6,99.2,61,90.6,100,68.9,70.9,68.9
20160604231500,297.6,99.2,61,82.6,100,69.1,70.9,68.9
20160604233000,301.2,100.4,61,58.4,0,69.2,70.9,68.9
20160604234500,297.6,99.2,61,56.8,0,69.0,70.9,68.9
20160605000000,297.6,99.2,61,56.8,0,68.7,70.9,68.9
20160605001500,301.2,100.4,61,56.8,100,68.4,70.9,68.9
20160605003000,301.2,100.4,61,57.5,100,68.2,70.9,68.9
20160605004500,301.2,100.4,61,76.3,100,68.1,70.9,68.9
20160605010000,297.6,99.2,61,90.2,100,68.2,70.9,68.9
20160605011500,301.2,100.4,61,84.2,100,68.4,70.9,68.9
20160605013000,301.2,100.4,61,89.7,100,68.6,70.9,68.9
20160605014500,297.6,99.2,61,87.4,100,68.8,70.9,68.9
20160605020000,297.6,99.2,61,85.8,100,69.1,70.9,68.9
20160605021500,301.2,100.4,61,58.0,0,69.2,70.9,68.9
20160605023000,297.6,99.2,61,56.8,0,69.1,70.9,68.9
20160605024500,301.2,100.4,61,56.8,0,68.7,70.9,68.9
20160605030000,301.2,100.4,61,56.1,100,68.4,70.9,68.9
20160605031500,297.6,99.2,61,57.2,100,68.2,70.9,68.9
20160605033000,297.6,99.2,61,78.2,100,68.1,70.9,68.9
20160605034500,297.6,99.2,61,88.6,100,68.2,70.9,68.9
20160605040000,297.6,99.2,61,85.0,100,68.3,70.9,68.9
20160605041500,294.0,98.0,61,92.3,100,68.5,70.9,68.9
20160605043000,297.6,99.2,61,85.6,100,68.7,70.9,68.9
20160605044500,297.6,99.2,61,92.8,100,68.9,70.9,68.9
20160605050000,294.0,98.0,61,63.8,0,69.2,70.9,68.9
20160605051500,297.6,99.2,61,56.8,0,69.1,70.9,68.9
20160605053000,297.6,99.2,61,56.8,0,68.8,70.9,68.9
20160605054500,297.6,99.2,61,56.0,100,68.6,70.9,68.9
20160605060000,297.6,99.2,61,57.1,100,68.3,70.9,68.9
20160605061500,297.6,99.2,61,59.9,100,68.1,70.9,68.9
20160605063000,294.0,98.0,61,81.1,100,68.2,70.9,68.9
20160605064500,294.0,98.0,61,91.6,100,68.4,70.9,68.9
20160605070000,297.6,99.2,61,83.6,100,68.6,70.9,68.9
20160605071500,294.0,98.0,61,89.9,100,68.8,70.9,68.9
20160605073000,294.0,98.0,61,83.6,100,69.0,70.9,68.9
20160605074500,294.0,98.0,61,90.0,100,69.1,70.9,68.9
20160605080000,294.0,98.0,61,56.8,0,69.2,70.9,68.9
20160605081500,294.0,98.0,61,56.2,0,68.9,70.9,68.9
20160605083000,294.0,98.0,61,56.2,100,68.6,70.9,68.9
20160605084500,297.6,99.2,61,56.2,100,68.3,70.9,68.9
20160605090000,297.6,99.2,61,57.9,100,68.2,70.9,68.9
20160605091500,294.0,98.0,61,87.5,100,68.2,70.9,68.9
20160605093000,294.0,98.0,61,83.7,100,68.3,70.9,68.9
20160605094500,294.0,98.0,61,90.5,100,68.5,70.9,68.9
20160605100000,294.0,98.0,61,85.5,100,68.9,70.9,68.9
20160605101500,294.0,98.0,61,62.0,0,69.3,70.9,68.9
20160605103000,294.0,98.0,61,57.2,0,68.8,70.9,68.9
20160605104500,294.0,98.0,61,57.2,100,68.4,70.9,68.9
20160605110000,297.6,99.2,61,59.1,100,68.3,70.9,68.9
20160605111500,289.8,96.6,61,64.9,100,68.2,70.9,68.9
20160605113000,294.0,98.0,61,84.9,100,68.4,70.9,68.9
20160605114500,297.6,99.2,61,81.6,100,68.5,70.9,68.9
20160605120000,294.0,98.0,61,87.2,100,68.7,70.9,68.9
20160605121500,294.0,98.0,61,87.2,100,68.9,70.9,68.9
20160605123000,294.0,98.0,61,66.4,0,69.2,70.9,68.9
20160605124500,294.0,98.0,61,57.6,0,69.1,70.9,68.9
20160605130000,294.0,98.0,61,57.6,100,68.6,70.9,68.9
20160605131500,297.6,99.2,61,58.3,100,68.1,70.9,68.9
20160605133000,297.6,99.2,61,82.7,100,68.3,70.8,68.8
20160605134500,297.6,99.2,61,77.3,100,68.7,70.8,68.8
20160605140000,297.6,99.2,61,58.0,100,68.7,70.9,68.9
20160605141500,294.0,98.0,61,58.7,100,67.8,70.8,68.8
20160605143000,297.6,99.2,61,76.2,100,68.3,70.9,68.9
20160605144500,294.0,98.0,61,76.2,100,68.7,70.8,68.8
20160605150000,301.2,100.4,61,78.7,100,69.1,71.3,69.3
20160605151500,301.2,100.4,61,58.4,0,68.8,70.9,68.9
20160605153000,301.2,100.4,61,58.4,100,68.1,70.8,68.8
20160605154500,301.2,100.4,61,85.3,100,68.2,71.2,69.2
20160605160000,301.2,100.4,61,60.0,0,68.8,70.9,68.9
20160605161500,301.2,100.4,61,58.3,100,68.0,70.8,68.8
20160605163000,301.2,100.4,61,79.1,100,68.2,70.9,68.9
20160605164500,304.8,101.6,61,77.8,100,68.6,70.8,68.8
20160605170000,304.8,101.6,61,75.9,100,68.9,70.9,68.9
20160605171500,304.8,101.6,61,78.2,100,69.1,70.9,68.9
20160605173000,304.8,101.6,61,58.0,0,68.8,70.9,68.9
20160605174500,304.8,101.6,61,58.0,100,68.2,70.9,68.9
20160605180000,304.8,101.6,61,73.9,100,68.2,70.9,68.9
20160605181500,304.8,101.6,61,73.9,100,68.6,70.9,68.9
20160605183000,301.2,100.4,61,73.9,100,68.7,70.9,68.9
20160605184500,304.8,101.6,61,73.9,100,68.8,71.2,69.2
20160605190000,301.2,100.4,61,81.0,100,69.0,71.3,69.3
20160605191500,301.2,100.4,61,81.0,100,69.3,71.3,69.3
20160605193000,301.2,100.4,61,78.1,100,69.6,71.3,69.3
20160605194500,304.8,101.6,61,57.6,100,68.9,71.3,69.3
20160605200000,301.2,100.4,61,57.6,100,68.4,71.3,69.3
20160605201500,301.2,100.4,61,79.1,100,68.8,71.3,69.3
20160605203000,301.2,100.4,61,81.1,100,69.1,71.3,69.3
20160605204500,301.2,100.4,61,78.7,100,69.2,71.3,69.3
20160605210000,301.2,100.4,61,76.8,100,69.2,71.3,69.3
20160605211500,301.2,100.4,61,76.8,100,69.3,71.3,69.3
20160605213000,301.2,100.4,61,58.8,0,69.5,71.0,69.0
20160605214500,301.2,100.4,61,56.8,0,68.9,70.9,68.9
20160605220000,301.2,100.4,61,56.8,0,68.6,70.8,68.8
20160605221500,301.2,100.4,61,56.8,100,68.4,70.8,68.8
20160605223000,304.8,101.6,61,56.8,100,68.2,70.8,68.8
20160605224500,301.2,100.4,61,72.9,100,68.1,70.9,68.9
20160605230000,301.2,100.4,61,82.0,100,68.3,70.9,68.9
20160605231500,297.6,99.2,61,91.1,100,68.4,70.9,68.9
20160605233000,301.2,100.4,61,83.2,100,68.7,70.9,68.9
20160605234500,301.2,100.4,61,89.2,100,68.9,70.9,68.9
20160606000000,304.8,101.6,61,58.4,0,69.1,70.8,68.8
20160606001500,301.2,100.4,61,57.2,0,68.9,70.8,68.8
20160606003000,304.8,101.6,61,56.4,0,68.7,70.8,68.8
20160606004500,304.8,101.6,61,56.4,100,68.4,70.8,68.8
20160606010000,304.8,101.6,61,57.8,100,68.2,70.5,68.5
20160606011500,304.8,101.6,61,57.8,100,68.0,70.8,68.8
20160606013000,304.8,101.6,61,79.6,100,68.1,70.5,68.5
20160606014500,301.2,100.4,61,88.1,100,68.2,70.8,68.8
20160606020000,301.2,100.4,61,82.1,100,68.4,70.8,68.8
20160606021500,301.2,100.4,61,90.4,100,68.7,70.8,68.8
20160606023000,301.2,100.4,61,82.6,100,68.9,70.8,68.8
20160606024500,301.2,100.4,61,59.2,0,69.2,70.8,68.8
20160606030000,304.8,101.6,61,57.3,0,69.0,70.8,68.8
20160606031500,304.8,101.6,61,57.3,0,68.7,70.8,68.8
20160606033000,301.2,100.4,61,56.4,100,68.3,70.8,68.8
20160606034500,301.2,100.4,61,58.0,100,68.1,70.8,68.8
20160606040000,301.2,100.4,61,84.8,100,68.1,70.8,68.8
20160606041500,301.2,100.4,61,81.5,100,68.3,70.8,68.8
20160606043000,301.2,100.4,61,85.2,100,68.5,70.8,68.8
20160606044500,304.8,101.6,61,85.2,100,68.7,70.8,68.8
20160606050000,301.2,100.4,61,81.5,100,68.8,70.8,68.8
20160606051500,304.8,101.6,61,86.9,100,69.0,70.8,68.8
20160606053000,304.8,101.6,61,57.2,0,69.1,70.8,68.8
20160606054500,301.2,100.4,61,56.4,0,68.6,70.8,68.8
20160606060000,301.2,100.4,61,56.4,100,68.2,70.8,68.8
20160606061500,301.2,100.4,61,60.3,100,67.9,70.4,68.4
20160606063000,301.2,100.4,61,75.3,100,68.2,70.8,68.8
20160606064500,301.2,100.4,61,78.7,100,68.4,70.8,68.8
20160606070000,294.0,98.0,61,84.9,100,68.6,70.4,68.4
20160606071500,294.0,98.0,61,62.5,0,68.7,70.4,68.4
20160606073000,297.6,99.2,61,56.8,0,68.6,70.3,68.3
20160606074500,294.0,98.0,61,56.8,100,68.1,70.4,68.4
20160606080000,294.0,98.0,61,56.8,100,67.8,70.4,68.4
20160606081500,297.6,99.2,61,57.6,100,67.7,70.4,68.4
20160606083000,294.0,98.0,61,80.1,100,67.9,70.0,68.0
20160606084500,297.6,99.2,61,79.2,100,68.6,70.4,68.4
20160606090000,297.6,99.2,61,58.0,0,68.2,70.4,68.4
20160606091500,301.2,100.4,61,58.0,100,67.7,70.4,68.4
20160606093000,301.2,100.4,61,58.7,100,67.7,70.8,68.8
20160606094500,301.2,100.4,61,82.4,100,68.7,70.8,68.8
20160606100000,301.2,100.4,61,58.4,0,68.3,70.4,68.4
20160606101500,301.2,100.4,61,57.2,100,68.3,70.8,68.8
20160606103000,301.2,100.4,61,57.9,100,68.2,70.8,68.8
20160606104500,301.2,100.4,61,57.9,100,68.2,70.8,68.8
20160606110000,304.8,101.6,61,69.1,100,68.4,70.8,68.8
20160606111500,304.8,101.6,61,57.6,0,68.4,70.4,68.4
20160606113000,304.8,101.6,61,57.6,100,68.3,70.8,68.8
20160606114500,304.8,101.6,61,58.7,100,68.2,70.8,68.8
20160606120000,301.2,100.4,61,58.0,100,68.1,70.4,68.4
20160606121500,301.2,100.4,61,80.6,100,68.4,70.8,68.8
20160606123000,301.2,100.4,61,58.4,0,68.4,70.4,68.4
20160606124500,304.8,101.6,61,57.2,0,68.4,70.4,68.4
20160606130000,309.0,103.0,61,57.2,100,68.3,70.4,68.4
20160606131500,301.2,100.4,60,56.4,100,68.2,70.4,68.4
20160606133000,304.8,101.6,60,57.1,100,68.1,70.4,68.4
20160606134500,304.8,101.6,60,57.1,100,68.1,69.9,67.9
20160606140000,304.8,101.6,60,57.1,100,68.1,70.4,68.4
20160606141500,304.8,101.6,60,57.1,100,68.1,70.4,68.4
20160606143000,304.8,101.6,60,57.1,100,68.1,70.4,68.4
20160606144500,301.2,100.4,60,58.0,100,68.1,70.4,68.4
20160606150000,301.2,100.4,60,58.0,100,68.2,70.4,68.4
20160606151500,301.2,100.4,60,58.0,100,68.2,70.4,68.4
20160606153000,297.6,99.2,60,58.0,100,68.1,70.4,68.4
20160606154500,297.6,99.2,60,58.7,100,68.0,70.4,68.4
20160606160000,297.6,99.2,60,76.8,100,68.2,70.4,68.4
20160606161500,294.0,98.0,60,77.7,100,68.6,70.4,68.4
20160606163000,297.6,99.2,60,59.2,0,68.7,70.4,68.4
20160606164500,294.0,98.0,60,57.6,100,68.1,70.3,68.3
20160606170000,294.0,98.0,60,57.6,100,67.9,70.4,68.4
20160606171500,297.6,99.2,60,58.3,100,67.7,70.4,68.4
20160606173000,294.0,98.0,60,73.4,100,67.8,70.4,68.4
20160606174500,289.8,96.6,60,73.4,100,68.2,70.4,68.4
20160606180000,294.0,98.0,60,58.4,0,68.2,69.9,67.9
20160606181500,289.8,96.6,60,57.2,100,67.8,69.9,67.9
20160606183000,294.0,98.0,60,57.9,100,67.5,70.0,68.0
20160606184500,289.8,96.6,60,63.2,100,67.6,70.4,68.4
20160606190000,289.8,96.6,60,78.6,100,67.9,70.4,68.4
20160606191500,294.0,98.0,61,81.5,100,68.3,70.4,68.4
20160606193000,301.2,100.4,61,78.2,100,68.7,70.4,68.4
20160606194500,304.8,101.6,61,57.6,0,68.2,70.4,68.4
20160606200000,304.8,101.6,61,57.6,100,67.8,70.4,68.4
20160606201500,304.8,101.6,61,58.5,100,67.6,70.4,68.4
20160606203000,304.8,101.6,61,73.5,100,68.1,70.4,68.4
20160606204500,304.8,101.6,61,74.8,100,68.2,70.4,68.4
20160606210000,304.8,101.6,61,74.8,100,68.3,70.4,68.4
20160606211500,309.0,103.0,61,74.8,100,68.6,70.4,68.4
20160606213000,304.8,101.6,61,58.2,0,68.6,70.4,68.4
20160606214500,304.8,101.6,61,56.8,100,68.0,70.4,68.4
20160606220000,304.8,101.6,61,57.9,100,67.7,70.4,68.4
20160606221500,309.0,103.0,61,72.9,100,67.7,70.4,68.4
20160606223000,304.8,101.6,61,74.4,100,68.1,70.4,68.4
20160606224500,304.8,101.6,61,75.3,100,68.2,70.4,68.4
20160606230000,304.8,101.6,61,73.6,100,68.3,70.4,68.4
20160606231500,304.8,101.6,61,58.0,100,68.2,70.4,68.4
20160606233000,304.8,101.6,61,58.0,100,67.8,70.4,68.4
20160606234500,304.8,101.6,61,60.1,100,67.6,70.4,68.4
20160607000000,309.0,103.0,61,83.7,100,68.1,70.7,68.7
20160607001500,309.0,103.0,61,82.4,100,68.7,70.8,68.8
20160607003000,309.0,103.0,61,82.4,100,69.0,70.8,68.8
20160607004500,301.2,100.4,60,58.0,0,68.8,70.8,68.8
20160607010000,304.8,101.6,60,56.9,100,68.2,70.8,68.8
20160607011500,304.8,101.6,60,65.2,100,67.9,70.8,68.8
20160607013000,304.8,101.6,60,78.7,100,68.3,70.8,68.8
20160607014500,304.8,101.6,60,76.9,100,68.4,70.8,68.8
20160607020000,301.2,100.4,60,76.9,100,68.6,70.6,68.6
20160607021500,304.8,101.6,60,81.1,100,68.6,70.6,68.6
20160607023000,301.2,100.4,60,58.0,0,68.7,70.4,68.4
20160607024500,301.2,100.4,60,56.8,0,68.4,70.7,68.7
20160607030000,304.8,101.6,60,57.5,100,68.1,70.8,68.8
20160607031500,304.8,101.6,60,76.3,100,68.0,70.8,68.8
20160607033000,301.2,100.4,60,81.5,100,68.2,70.8,68.8
20160607034500,301.2,100.4,60,89.2,100,68.4,70.8,68.8
20160607040000,301.2,100.4,60,57.6,0,68.6,70.4,68.4
20160607041500,304.8,101.6,60,56.7,100,68.1,69.9,67.9
20160607043000,304.8,101.6,60,57.5,100,67.8,70.3,68.3
20160607044500,304.8,101.6,60,61.5,100,67.6,70.4,68.4
20160607050000,304.8,101.6,60,73.5,100,67.8,70.4,68.4
20160607051500,304.8,101.6,60,83.7,100,67.9,70.4,68.4
20160607053000,304.8,101.6,60,80.2,100,68.2,70.4,68.4
20160607054500,301.2,100.4,60,58.8,0,68.3,70.0,68.0
20160607060000,301.2,100.4,60,57.2,100,68.1,70.4,68.4
20160607061500,301.2,100.4,60,57.9,100,67.8,70.4,68.4
20160607063000,297.6,99.2,60,63.8,100,67.6,70.4,68.4
20160607064500,301.2,100.4,60,83.4,100,67.9,70.4,68.4
20160607070000,294.0,98.0,61,81.6,100,68.1,70.4,68.4
20160607071500,294.0,98.0,61,80.6,100,68.2,70.4,68.4
20160607073000,297.6,99.2,61,57.6,0,68.4,70.4,68.4
20160607074500,294.0,98.0,61,56.4,100,67.9,70.4,68.4
20160607080000,294.0,98.0,61,57.9,100,67.7,70.4,68.4
20160607081500,294.0,98.0,61,76.4,100,68.1,70.4,68.4
20160607083000,297.6,99.2,61,68.1,100,68.3,70.4,68.4
20160607084500,297.6,99.2,61,65.8,100,68.2,70.5,68.5
20160607090000,301.2,100.4,61,65.8,100,68.8,70.4,68.4
20160607091500,301.2,100.4,61,56.8,0,68.9,70.5,68.5
20160607093000,304.8,101.6,61,56.8,0,69.2,70.4,68.4
20160607094500,304.8,101.6,61,56.0,0,69.0,70.4,68.4
20160607100000,301.2,100.4,61,56.0,0,68.9,70.4,68.4
20160607101500,304.8,101.6,61,56.0,0,68.7,70.4,68.4
20160607103000,304.8,101.6,61,56.0,0,68.7,70.4,68.4
20160607104500,304.8,101.6,61,56.0,0,68.4,70.4,68.4
20160607110000,304.8,101.6,61,56.0,0,68.2,70.4,68.4
20160607111500,301.2,100.4,61,56.0,0,68.6,70.4,68.4
20160607113000,301.2,100.4,61,56.0,0,68.9,70.4,68.4
20160607114500,297.6,99.2,61,56.0,0,68.7,70.4,68.4
20160607120000,297.6,99.2,61,56.0,0,68.6,70.4,68.4
20160607121500,297.6,99.2,61,56.0,0,68.6,70.4,68.4
20160607123000,301.2,100.4,61,56.0,0,68.4,70.4,68.4
20160607124500,294.0,98.0,61,56.7,0,68.5,70.4,68.4
20160607130000,294.0,98.0,61,56.7,0,68.7,70.4,68.4
20160607131500,297.6,99.2,61,56.7,0,68.6,70.4,68.4
20160607133000,297.6,99.2,61,56.7,0,68.8,70.4,68.4
20160607134500,301.2,100.4,61,56.7,0,68.9,70.4,68.4
20160607140000,301.2,100.4,61,56.7,0,69.1,70.4,68.4
20160607141500,301.2,100.4,61,56.7,0,68.6,70.4,68.4
20160607143000,297.6,99.2,61,56.7,0,68.8,70.4,68.4
20160607144500,297.6,99.2,61,56.7,0,69.0,70.4,68.4
20160607150000,297.6,99.2,61,56.7,0,68.8,70.4,68.4
20160607151500,297.6,99.2,61,56.7,0,68.4,70.4,68.4
20160607153000,297.6,99.2,61,56.7,0,68.4,70.4,68.4
20160607154500,297.6,99.2,61,56.7,100,68.2,70.4,68.4
20160607160000,301.2,100.4,61,56.7,100,67.8,70.4,68.4
20160607161500,301.2,100.4,61,61.5,100,67.7,70.4,68.4
20160607163000,301.2,100.4,61,58.0,100,67.8,70.4,68.4
20160607164500,301.2,100.4,61,58.0,100,67.9,70.4,68.4
20160607170000,301.2,100.4,61,60.6,100,67.6,70.4,68.4
20160607171500,301.2,100.4,61,65.5,0,68.6,70.4,68.4
20160607173000,301.2,100.4,61,57.5,100,67.8,70.4,68.4
20160607174500,297.6,99.2,61,57.5,100,67.8,70.4,68.4
20160607180000,301.2,100.4,61,60.8,100,67.9,70.4,68.4
20160607181500,304.8,101.6,61,69.7,100,68.7,70.4,68.4
20160607183000,309.0,103.0,61,56.8,100,67.9,70.4,68.4
20160607184500,304.8,101.6,61,57.9,100,67.7,70.4,68.4
20160607190000,304.8,101.6,61,64.8,100,67.7,70.4,68.4
20160607191500,304.8,101.6,61,71.5,100,68.5,70.4,68.4
20160607193000,304.8,101.6,60,57.2,100,67.9,70.4,68.4
20160607194500,304.8,101.6,60,67.2,100,67.6,70.4,68.4
20160607200000,309.0,103.0,60,60.8,100,67.8,70.4,68.4
20160607201500,309.0,103.0,60,67.7,100,68.1,70.4,68.4
20160607203000,304.8,101.6,60,67.7,100,68.2,70.4,68.4
20160607204500,304.8,101.6,60,66.1,100,68.0,70.4,68.4
20160607210000,304.8,101.6,60,66.8,100,68.1,70.4,68.4
20160607211500,304.8,101.6,60,66.8,100,68.1,70.4,68.4
20160607213000,304.8,101.6,60,66.8,100,68.1,70.4,68.4
20160607214500,304.8,101.6,60,66.8,100,68.2,70.4,68.4
20160607220000,304.8,101.6,60,66.8,100,68.2,70.4,68.4
20160607221500,304.8,101.6,60,66.8,100,68.2,70.3,68.3
20160607223000,304.8,101.6,60,56.8,0,67.8,70.0,68.0
20160607224500,301.2,100.4,60,57.6,100,67.3,70.0,68.0
20160607230000,304.8,101.6,60,67.7,100,67.6,70.0,68.0
20160607231500,304.8,101.6,60,71.5,100,68.1,70.4,68.4
20160607233000,304.8,101.6,60,66.3,0,68.6,70.0,68.0
20160607234500,304.8,101.6,60,57.5,100,67.6,70.0,68.0
20160608000000,304.8,101.6,60,68.7,100,67.1,70.4,68.4
20160608001500,301.2,100.4,60,86.2,100,68.0,70.8,68.8
20160608003000,304.8,101.6,60,86.2,100,68.3,70.8,68.8
20160608004500,304.8,101.6,60,86.2,100,68.6,70.8,68.8
20160608010000,304.8,101.6,60,86.2,100,69.1,70.9,68.9
20160608011500,301.2,100.4,61,58.0,0,69.2,70.9,68.9
20160608013000,294.0,98.0,61,57.1,100,68.4,70.9,68.9
20160608014500,297.6,99.2,61,57.1,100,68.1,70.9,68.9
20160608020000,297.6,99.2,61,73.4,100,68.4,70.9,68.9
20160608021500,297.6,99.2,61,72.5,100,68.6,70.9,68.9
20160608023000,297.6,99.2,61,72.5,100,68.7,70.9,68.9
20160608024500,297.6,99.2,61,72.5,100,68.7,70.9,68.9
20160608030000,294.0,98.0,61,72.5,100,68.8,70.9,68.9
20160608031500,297.6,99.2,61,72.5,100,68.8,70.9,68.9
20160608033000,297.6,99.2,61,72.5,100,68.9,70.9,68.9
20160608034500,297.6,99.2,61,72.5,100,68.9,70.9,68.9
20160608040000,297.6,99.2,61,72.5,100,68.9,70.9,68.9
20160608041500,297.6,99.2,61,72.5,100,69.1,70.9,68.9
20160608054500,297.6,99.2,60,74.8,100,68.3,70.9,68.9
20160608060000,294.0,98.0,60,81.0,100,68.3,70.9,68.9
20160608061500,294.0,98.0,60,82.6,100,68.4,70.9,68.9
20160608063000,294.0,98.0,60,82.6,100,68.5,70.9,68.9
20160608064500,294.0,98.0,60,83.8,100,68.7,70.9,68.9
20160608070000,294.0,98.0,60,83.8,100,68.8,70.9,68.9
20160608071500,294.0,98.0,60,83.8,100,68.9,70.9,68.9
20160608073000,294.0,98.0,60,83.8,100,69.1,70.9,68.9
20160608074500,294.0,98.0,60,57.6,0,69.2,70.9,68.9
20160608080000,289.8,96.6,60,56.5,0,68.9,70.9,68.9
20160608081500,294.0,98.0,61,56.5,100,68.6,70.9,68.9
20160608083000,294.0,98.0,61,57.9,100,68.1,70.9,68.9
20160608084500,289.8,96.6,61,68.6,100,68.6,70.9,68.9
20160608090000,289.8,96.6,61,67.7,100,68.8,70.9,68.9
20160608091500,289.8,96.6,61,65.3,100,68.6,70.9,68.9
20160608093000,289.8,96.6,61,67.3,100,68.7,70.9,68.9
20160608094500,289.8,96.6,61,66.2,100,68.7,70.9,68.9
20160608100000,289.8,96.6,61,67.3,100,68.8,70.9,68.9
20160608101500,289.8,96.6,61,68.1,100,68.7,70.9,68.9
20160608103000,294.0,98.0,61,67.3,100,68.8,70.9,68.9
20160608104500,289.8,96.6,61,57.2,100,68.2,70.8,68.8
20160608110000,289.8,96.6,61,58.3,100,68.1,70.8,68.8
20160608111500,294.0,98.0,61,58.3,100,68.3,70.8,68.8
20160608113000,297.6,99.2,61,66.8,100,68.6,70.8,68.8
20160608114500,294.0,98.0,61,70.1,100,69.1,70.8,68.8
20160608120000,297.6,99.2,61,57.6,0,68.6,70.8,68.8
20160608121500,294.0,98.0,61,56.8,0,68.6,70.8,68.8
20160608123000,297.6,99.2,61,56.8,100,68.4,70.8,68.8
20160608124500,297.6,99.2,61,57.6,100,68.2,70.8,68.8
20160608130000,294.0,98.0,61,60.9,100,68.5,70.8,68.8
20160608131500,294.0,98.0,61,68.6,100,69.0,70.8,68.8
20160608133000,297.6,99.2,61,58.0,0,68.8,70.8,68.8
20160608134500,301.2,100.4,61,57.2,0,68.7,70.8,68.8
20160608140000,309.0,103.0,60,57.2,100,68.6,70.8,68.8
20160608141500,304.8,101.6,60,57.2,100,68.3,70.8,68.8
20160608143000,301.2,100.4,60,57.2,100,68.4,70.8,68.8
20160608144500,304.8,101.6,60,58.8,100,68.3,70.8,68.8
20160608150000,301.2,100.4,60,65.8,100,68.6,70.8,68.8
20160608151500,297.6,99.2,60,58.4,0,68.8,70.8,68.8
20160608153000,297.6,99.2,60,57.2,100,68.6,70.8,68.8
20160608154500,297.6,99.2,60,57.2,100,68.5,70.9,68.9
20160608160000,297.6,99.2,60,57.9,100,68.7,70.9,68.9
20160608161500,289.8,96.6,60,57.9,100,68.7,70.9,68.9
20160608163000,294.0,98.0,60,57.9,100,68.6,70.9,68.9
20160608164500,297.6,99.2,60,57.9,100,68.4,70.9,68.9
20160608170000,297.6,99.2,60,60.3,100,68.3,70.9,68.9
20160608171500,297.6,99.2,60,68.2,100,68.8,70.9,68.9
20160608173000,297.6,99.2,60,68.2,100,68.9,70.9,68.9
20160608174500,304.8,101.6,60,68.2,100,69.0,70.9,68.9
20160608180000,309.0,103.0,60,58.8,0,68.8,70.9,68.9
20160608181500,304.8,101.6,60,58.0,100,68.3,70.9,68.9
20160608183000,304.8,101.6,60,71.6,100,68.5,70.9,68.9
20160608184500,304.8,101.6,60,66.8,100,68.6,70.9,68.9
20160608190000,304.8,101.6,60,66.8,100,68.5,70.9,68.9
20160608191500,304.8,101.6,60,66.8,100,68.6,70.9,68.9
20160608193000,301.2,100.4,60,66.8,100,68.6,70.9,68.9
20160608194500,304.8,101.6,60,67.7,100,68.6,70.9,68.9
20160608200000,304.8,101.6,60,71.5,100,68.9,70.9,68.9
20160608201500,304.8,101.6,60,58.0,100,68.4,70.9,68.9
20160608203000,301.2,100.4,60,58.0,100,68.2,70.9,68.9
20160608204500,304.8,101.6,60,70.6,100,68.6,70.9,68.9
20160608210000,304.8,101.6,60,72.0,100,68.9,70.9,68.9
20160608211500,304.8,101.6,60,72.0,100,69.1,70.9,68.9
20160608213000,304.8,101.6,60,72.0,100,69.0,70.9,68.9
20160608214500,301.2,100.4,60,72.0,100,68.9,70.9,68.9
20160608220000,301.2,100.4,60,58.0,100,68.6,70.9,68.9
20160608221500,301.2,100.4,60,58.0,100,68.2,70.9,68.9
20160608223000,301.2,100.4,60,73.2,100,68.2,70.9,68.9
20160608224500,301.2,100.4,60,74.9,100,68.8,70.9,68.9
20160608230000,304.8,101.6,60,74.9,100,68.9,70.9,68.9
20160608231500,304.8,101.6,60,58.4,100,68.4,70.9,68.9
20160608233000,304.8,101.6,60,58.4,100,68.1,70.9,68.9
20160608234500,301.2,100.4,60,74.4,100,68.6,70.9,68.9
20160609000000,301.2,100.4,60,71.5,100,68.5,70.9,68.9
20160609001500,297.6,99.2,60,72.4,100,68.9,70.9,68.9
20160609003000,301.2,100.4,60,72.4,100,68.7,70.9,68.9
20160609004500,301.2,100.4,60,72.4,100,68.8,70.9,68.9
20160609010000,301.2,100.4,60,72.4,100,68.9,70.9,68.9
20160609011500,301.2,100.4,60,72.4,100,68.7,70.9,68.9
20160609013000,304.8,101.6,60,72.4,100,69.0,70.9,68.9
20160609014500,301.2,100.4,60,72.4,100,68.9,70.9,68.9
20160609020000,301.2,100.4,60,63.9,100,69.0,70.9,68.9
20160609021500,301.2,100.4,60,68.8,100,68.0,70.9,68.9
20160609023000,301.2,100.4,60,63.6,100,68.3,70.9,68.9
20160609024500,301.2,100.4,60,75.3,100,68.6,70.9,68.9
20160609030000,301.2,100.4,60,75.3,100,68.9,70.9,68.9
20160609031500,301.2,100.4,60,74.4,100,69.0,70.9,68.9
20160609033000,301.2,100.4,60,60.4,0,68.8,70.9,68.9
20160609034500,301.2,100.4,60,58.3,100,67.9,70.9,68.9
20160609040000,297.6,99.2,60,67.5,100,68.5,70.9,68.9
20160609041500,301.2,100.4,60,72.0,100,68.7,70.9,68.9
20160609043000,301.2,100.4,60,72.0,100,68.8,70.9,68.9
20160609044500,301.2,100.4,60,72.0,100,68.9,70.9,68.9
20160609050000,301.2,100.4,60,72.0,100,68.8,70.9,68.9
20160609051500,301.2,100.4,60,72.0,100,68.8,70.9,68.9
20160609053000,301.2,100.4,60,72.0,100,68.8,70.9,68.9
20160609054500,301.2,100.4,60,72.0,100,68.9,70.9,68.9
20160609060000,301.2,100.4,60,72.0,100,68.8,70.9,68.9
20160609061500,301.2,100.4,60,72.0,100,68.8,70.9,68.9
20160609063000,301.2,100.4,60,72.0,100,68.8,70.9,68.9
20160609064500,301.2,100.4,60,72.0,100,69.0,70.9,68.9
20160609070000,297.6,99.2,60,72.0,100,69.1,70.9,68.9
20160609071500,301.2,100.4,60,72.0,100,69.1,70.9,68.9
20160609073000,297.6,99.2,60,58.0,100,68.6,70.9,68.9
20160609074500,297.6,99.2,60,59.1,100,67.9,70.9,68.9
20160609080000,297.6,99.2,60,69.7,100,68.7,70.9,68.9
20160609081500,294.0,98.0,61,66.3,100,68.5,70.9,68.9
20160609083000,294.0,98.0,61,72.0,100,68.8,70.9,68.9
20160609084500,294.0,98.0,61,72.0,100,69.2,70.9,68.9
20160609090000,297.6,99.2,61,58.3,100,67.9,70.9,68.9
20160609091500,297.6,99.2,61,60.9,100,68.4,70.9,68.9
20160609093000,297.6,99.2,61,71.1,100,68.9,70.9,68.9
20160609094500,301.2,100.4,61,59.2,0,68.8,70.9,68.9
20160609100000,297.6,99.2,61,69.1,100,67.9,70.9,68.9
20160609101500,297.6,99.2,61,65.3,100,68.3,70.9,68.9
20160609103000,301.2,100.4,61,78.3,100,68.8,70.9,68.9
20160609104500,297.6,99.2,61,83.6,100,68.8,70.9,68.9
20160609110000,297.6,99.2,61,78.1,100,68.8,70.9,68.9
20160609111500,297.6,99.2,61,66.0,0,69.2,70.9,68.9
20160609113000,297.6,99.2,61,57.2,100,68.3,70.9,68.9
20160609114500,297.6,99.2,61,69.2,100,68.4,70.9,68.9
20160609120000,289.8,96.6,61,67.7,100,68.6,70.9,68.9
20160609121500,297.6,99.2,61,72.0,100,68.7,70.9,68.9
20160609123000,297.6,99.2,61,58.0,100,68.3,70.9,68.9
20160609124500,297.6,99.2,61,73.3,100,68.5,70.9,68.9
20160609130000,297.6,99.2,61,71.6,100,68.8,70.9,68.9
20160609131500,297.6,99.2,61,70.6,100,69.1,70.9,68.9
20160609133000,301.2,100.4,61,58.0,100,68.3,70.9,68.9
20160609134500,297.6,99.2,61,71.1,100,68.2,70.9,68.9
20160609140000,297.6,99.2,61,71.1,100,68.6,70.9,68.9
20160609141500,297.6,99.2,61,58.8,100,68.4,70.9,68.9
20160609143000,294.0,98.0,61,64.4,100,67.9,70.9,68.9
20160609144500,297.6,99.2,61,61.6,100,68.3,70.9,68.9
20160609150000,289.8,96.6,61,74.0,100,68.9,70.9,68.9
20160609151500,294.0,98.0,51,74.0,100,68.8,70.9,68.9
20160609153000,297.6,99.2,51,57.6,100,68.4,70.9,68.9
20160609154500,294.0,98.0,51,66.4,100,68.0,70.9,68.9
20160609160000,297.6,99.2,51,60.4,100,68.3,70.9,68.9
20160609161500,294.0,98.0,51,70.1,100,69.1,70.9,68.9
20160609163000,297.6,99.2,51,59.6,0,68.6,70.9,68.9
20160609164500,297.6,99.2,51,59.6,100,68.1,70.9,68.9
20160609170000,297.6,99.2,51,63.9,100,68.6,70.9,68.9
20160609171500,294.0,98.0,51,72.4,100,69.0,70.9,68.9
20160609173000,297.6,99.2,51,58.0,100,68.3,70.9,68.9
20160609174500,294.0,98.0,51,72.0,100,68.1,70.9,68.9
20160609180000,297.6,99.2,51,67.7,100,68.7,70.9,68.9
20160609181500,297.6,99.2,51,67.7,100,68.5,70.9,68.9
20160609183000,294.0,98.0,51,72.9,100,68.6,70.9,68.9
20160609184500,294.0,98.0,51,72.9,100,68.9,70.9,68.9
20160609190000,289.8,96.6,51,72.9,100,69.1,70.9,68.9
20160609191500,289.8,96.6,51,72.9,100,69.1,70.9,68.9
20160609193000,289.8,96.6,51,58.4,0,68.8,70.9,68.9
20160609194500,297.6,99.2,51,58.4,100,68.1,70.9,68.9
20160609200000,297.6,99.2,51,72.9,100,68.3,70.9,68.9
20160609201500,297.6,99.2,51,72.9,100,68.6,70.9,68.9
20160609203000,294.0,98.0,51,72.9,100,68.7,70.9,68.9
20160609204500,297.6,99.2,51,72.9,100,68.7,70.9,68.9
