PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160609210000,297.6,99.2,51,72.9,100,68.8,70.9,68.9
20160609211500,294.0,98.0,51,72.9,100,68.8,70.9,68.9
20160609213000,297.6,99.2,51,72.9,100,68.9,70.9,68.9
20160609214500,294.0,98.0,51,72.9,100,68.9,70.9,68.9
20160609220000,294.0,98.0,51,72.9,100,68.9,70.9,68.9
20160609221500,294.0,98.0,51,72.9,100,69.0,70.9,68.9
20160609223000,294.0,98.0,51,72.9,100,69.1,70.9,68.9
20160609224500,289.8,96.6,51,72.0,100,69.1,70.9,68.9
20160609230000,294.0,98.0,51,72.0,100,69.0,70.9,68.9
20160609231500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160609233000,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160609234500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610000000,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610001500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610003000,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610004500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610010000,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610011500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610013000,297.6,99.2,51,72.0,100,68.9,70.9,68.9
20160610014500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610020000,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610021500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610023000,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610024500,294.0,98.0,51,72.0,100,68.8,70.9,68.9
20160610030000,297.6,99.2,51,72.0,100,68.9,70.9,68.9
20160610031500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610033000,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610034500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610040000,294.0,98.0,51,72.0,100,68.8,70.9,68.9
20160610041500,294.0,98.0,51,72.0,100,68.8,70.9,68.9
20160610043000,289.8,96.6,51,72.0,100,68.9,70.9,68.9
20160610044500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610050000,294.0,98.0,51,72.0,100,68.8,70.9,68.9
20160610051500,294.0,98.0,51,72.0,100,68.8,70.9,68.9
20160610053000,294.0,98.0,51,72.0,100,68.8,70.9,68.9
20160610054500,294.0,98.0,51,72.0,100,68.7,70.9,68.9
20160610060000,294.0,98.0,51,72.0,100,68.7,70.9,68.9
20160610061500,294.0,98.0,51,72.0,100,68.8,70.9,68.9
20160610063000,294.0,98.0,51,72.0,100,68.8,70.9,68.9
20160610064500,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610070000,294.0,98.0,51,72.0,100,68.9,70.9,68.9
20160610071500,294.0,98.0,51,72.0,100,69.0,70.9,68.9
20160610073000,289.8,96.6,51,72.0,100,69.1,70.9,68.9
20160610074500,294.0,98.0,51,58.4,0,69.1,70.9,68.9
20160610080000,294.0,98.0,52,57.6,0,68.7,70.9,68.9
20160610081500,294.0,98.0,52,57.6,100,68.6,70.9,68.9
20160610083000,289.8,96.6,52,57.6,100,68.4,70.9,68.9
20160610084500,294.0,98.0,53,57.6,100,68.6,70.9,68.9
20160610090000,294.0,98.0,53,57.6,100,68.3,70.9,68.9
20160610091500,294.0,98.0,53,67.7,100,68.8,70.9,68.9
20160610093000,294.0,98.0,53,67.0,100,68.7,70.9,68.9
20160610094500,289.8,96.6,53,67.0,100,68.9,70.9,68.9
20160610100000,289.8,96.6,53,67.0,100,68.9,70.9,68.9
20160610101500,289.8,96.6,53,66.3,100,69.1,70.9,68.9
20160610103000,289.8,96.6,53,66.3,100,68.9,70.9,68.9
20160610104500,294.0,98.0,53,66.3,100,69.1,70.9,68.9
20160610110000,289.8,96.6,53,66.3,100,68.9,70.9,68.9
20160610111500,294.0,98.0,53,66.3,100,68.8,70.9,68.9
20160610113000,294.0,98.0,53,66.3,100,68.9,70.9,68.9
20160610114500,294.0,98.0,53,66.3,100,69.0,70.9,68.9
20160610120000,294.0,98.0,53,58.0,100,68.5,70.8,68.8
20160610121500,294.0,98.0,53,58.0,100,68.3,70.8,68.8
20160610123000,297.6,99.2,53,59.6,100,68.4,70.8,68.8
20160610124500,301.2,100.4,53,75.3,100,68.6,70.8,68.8
20160610130000,301.2,100.4,53,60.9,100,68.9,71.0,69.0
20160610131500,304.8,101.6,53,58.7,100,68.3,71.0,69.0
20160610133000,301.2,100.4,52,71.4,100,68.4,70.9,68.9
20160610134500,304.8,101.6,52,65.8,100,68.9,70.9,68.9
20160610140000,297.6,99.2,52,65.8,100,68.6,70.9,68.9
20160610141500,301.2,100.4,52,65.8,100,68.7,70.9,68.9
20160610143000,301.2,100.4,52,58.0,0,68.3,68.2,66.2
20160610144500,301.2,100.4,52,58.0,0,68.1,68.4,66.4
20160610150000,297.6,99.2,52,57.2,0,68.1,68.0,65.3
20160610151500,304.8,101.6,52,57.2,100,67.6,69.9,67.9
20160610153000,309.0,103.0,52,57.2,0,67.6,68.5,66.5
20160610154500,304.8,101.6,52,57.2,0,67.2,69.4,67.4
20160610160000,297.6,99.2,52,57.2,0,67.2,68.9,66.9
20160610161500,297.6,99.2,52,57.2,0,66.9,68.9,66.9
20160610163000,297.6,99.2,52,58.3,100,67.2,69.4,67.4
20160610164500,294.0,98.0,52,59.6,0,67.3,68.9,66.9
20160610170000,289.8,96.6,52,58.0,100,67.2,69.4,67.4
20160610171500,294.0,98.0,52,58.0,100,67.1,69.4,67.4
20160610173000,294.0,98.0,52,83.1,100,67.2,69.5,67.5
20160610174500,289.8,96.6,52,58.8,100,67.7,69.9,67.9
20160610180000,297.6,99.2,52,58.0,0,67.4,68.0,65.3
20160610181500,297.6,99.2,52,58.0,0,67.1,68.0,65.1
20160610183000,297.6,99.2,52,57.2,0,66.8,68.9,66.9
20160610184500,297.6,99.2,52,57.2,100,66.7,68.9,66.9
20160610190000,297.6,99.2,52,57.2,100,66.6,68.9,66.9
20160610191500,301.2,100.4,52,57.2,100,66.4,68.0,65.8
20160610193000,301.2,100.4,52,57.2,100,66.4,69.3,67.3
20160610194500,301.2,100.4,52,69.5,100,67.2,69.5,67.5
20160610200000,304.8,101.6,52,57.2,100,67.1,69.4,67.4
20160610201500,309.0,103.0,52,57.9,100,66.8,69.4,67.4
20160610203000,304.8,101.6,52,58.9,100,66.8,69.4,67.4
20160610204500,304.8,101.6,52,72.9,100,67.3,69.4,67.4
20160610210000,304.8,101.6,52,57.6,0,67.3,69.4,67.4
20160610211500,301.2,100.4,52,56.8,0,67.2,69.3,67.3
20160610213000,304.8,101.6,52,56.8,100,67.1,69.1,67.1
20160610214500,301.2,100.4,52,56.8,100,66.9,69.4,67.4
20160610220000,304.8,101.6,52,57.9,100,66.9,69.0,67.0
20160610221500,304.8,101.6,52,81.1,100,67.0,69.9,67.9
20160610223000,304.8,101.6,52,82.0,100,67.4,69.9,67.9
20160610224500,304.8,101.6,52,71.5,100,67.7,69.9,67.9
20160610230000,304.8,101.6,52,57.2,0,67.6,69.4,67.4
20160610231500,304.8,101.6,52,57.2,100,67.3,69.6,67.6
20160610233000,304.8,101.6,52,57.2,100,67.2,69.4,67.4
20160610234500,301.2,100.4,52,57.2,0,67.1,69.3,67.3
20160611000000,304.8,101.6,52,57.2,100,67.1,69.4,67.4
20160611001500,301.2,100.4,52,56.4,0,66.9,68.5,66.5
20160611003000,301.2,100.4,52,56.4,100,66.8,68.7,66.7
20160611004500,304.8,101.6,52,56.4,100,66.7,68.9,66.9
20160611010000,301.2,100.4,52,56.4,0,66.7,68.4,66.4
20160611011500,301.2,100.4,61,57.5,0,67.4,68.5,66.5
20160611013000,294.0,98.0,60,57.5,0,67.1,68.4,66.4
20160611014500,294.0,98.0,60,56.4,100,67.0,69.0,67.0
20160611020000,297.6,99.2,60,63.4,100,66.9,69.9,67.9
20160611021500,301.2,100.4,60,59.2,100,67.1,69.4,67.4
20160611023000,297.6,99.2,60,57.5,100,67.1,69.5,67.5
20160611024500,297.6,99.2,60,57.5,0,66.9,68.5,66.5
20160611030000,297.6,99.2,60,57.5,100,66.8,68.9,66.9
20160611031500,297.6,99.2,60,57.5,100,66.8,69.0,67.0
20160611033000,297.6,99.2,60,57.5,100,66.8,69.0,67.0
20160611034500,297.6,99.2,60,57.5,100,66.7,68.9,66.9
20160611040000,297.6,99.2,60,57.5,100,66.7,69.3,67.3
20160611041500,297.6,99.2,60,58.3,100,66.7,69.4,67.4
20160611043000,297.6,99.2,60,77.3,100,66.9,69.4,67.4
20160611044500,301.2,100.4,60,58.0,100,66.9,69.4,67.4
20160611050000,297.6,99.2,60,58.0,100,66.8,69.4,67.4
20160611051500,297.6,99.2,60,73.9,100,66.9,69.4,67.4
20160611053000,297.6,99.2,60,73.9,100,67.1,69.4,67.4
20160611054500,297.6,99.2,60,73.9,100,67.2,69.4,67.4
20160611060000,294.0,98.0,60,73.9,100,67.3,69.4,67.4
20160611061500,297.6,99.2,60,73.9,100,67.4,69.4,67.4
20160611063000,297.6,99.2,60,62.1,100,67.6,69.4,67.4
20160611064500,297.6,99.2,60,57.6,0,67.6,69.4,67.4
20160611070000,297.6,99.2,60,56.9,0,67.4,69.4,67.4
20160611071500,294.0,98.0,60,56.9,0,67.3,69.4,67.4
20160611073000,297.6,99.2,60,56.9,0,67.2,68.9,66.9
20160611074500,297.6,99.2,60,56.9,100,67.1,69.4,67.4
20160611080000,294.0,98.0,60,56.9,100,66.9,69.4,67.4
20160611081500,294.0,98.0,60,57.9,100,66.8,69.4,67.4
20160611083000,297.6,99.2,60,63.3,100,66.8,69.4,67.4
20160611084500,294.0,98.0,60,71.5,100,67.1,69.4,67.4
20160611090000,294.0,98.0,60,71.5,100,67.3,69.5,67.5
20160611091500,294.0,98.0,60,71.5,100,67.4,69.5,67.5
20160611093000,294.0,98.0,60,74.8,100,67.5,69.9,67.9
20160611094500,294.0,98.0,60,77.8,100,67.6,69.9,67.9
20160611100000,294.0,98.0,60,75.4,100,67.7,69.9,67.9
20160611101500,294.0,98.0,60,75.4,100,67.9,69.9,67.9
20160611103000,294.0,98.0,60,79.8,100,68.0,69.9,67.9
20160611104500,294.0,98.0,61,63.7,0,68.2,69.9,67.9
20160611110000,297.6,99.2,61,57.6,0,68.1,69.6,67.6
20160611111500,294.0,98.0,61,57.6,0,67.9,69.5,67.5
20160611113000,297.6,99.2,61,56.8,0,67.7,69.4,67.4
20160611114500,297.6,99.2,61,56.8,0,67.4,69.4,67.4
20160611120000,297.6,99.2,61,56.8,100,67.1,69.4,67.4
20160611121500,297.6,99.2,61,56.8,100,66.9,69.4,67.4
20160611123000,297.6,99.2,61,57.9,100,66.8,69.4,67.4
20160611124500,297.6,99.2,61,62.1,100,66.8,69.4,67.4
20160611130000,297.6,99.2,61,60.4,0,67.2,68.9,66.9
20160611131500,297.6,99.2,61,57.6,100,67.0,69.4,67.4
20160611133000,294.0,98.0,61,57.6,100,66.9,69.4,67.4
20160611134500,297.6,99.2,61,57.6,100,66.8,68.9,66.9
20160611140000,297.6,99.2,61,57.6,100,66.7,68.9,66.9
20160611141500,297.6,99.2,61,57.6,100,66.6,69.4,67.4
20160611143000,297.6,99.2,61,57.6,0,66.8,68.0,65.8
20160611144500,294.0,98.0,61,57.6,0,66.8,68.9,66.9
20160611150000,297.6,99.2,61,57.6,100,66.8,69.3,67.3
20160611151500,297.6,99.2,61,58.4,100,66.8,69.4,67.4
20160611153000,297.6,99.2,61,58.4,100,66.9,69.4,67.4
20160611154500,297.6,99.2,61,58.4,100,66.7,68.9,66.9
20160611160000,294.0,98.0,61,59.1,100,66.7,69.4,67.4
20160611161500,297.6,99.2,61,59.1,0,66.8,68.0,65.8
20160611163000,294.0,98.0,61,57.6,0,66.8,68.4,66.4
20160611164500,294.0,98.0,61,58.4,100,66.7,68.9,66.9
20160611170000,297.6,99.2,61,58.4,100,66.8,69.0,67.0
20160611171500,297.6,99.2,61,57.6,100,66.8,68.9,66.9
20160611173000,297.6,99.2,61,56.9,100,66.8,69.0,67.0
20160611174500,297.6,99.2,61,56.9,100,66.7,68.9,66.9
20160611180000,297.6,99.2,61,56.9,100,66.8,68.9,66.9
20160611181500,294.0,98.0,61,56.9,100,66.7,69.0,67.0
20160611183000,297.6,99.2,61,56.9,100,66.7,68.9,66.9
20160611184500,294.0,98.0,61,56.9,100,66.7,68.9,66.9
20160611190000,297.6,99.2,61,56.9,0,66.6,68.9,66.9
20160611191500,294.0,98.0,61,56.9,100,66.6,68.9,66.9
20160611193000,294.0,98.0,61,56.9,100,66.6,68.9,66.9
20160611194500,301.2,100.4,61,56.9,0,66.5,68.5,66.5
20160611200000,304.8,101.6,61,56.9,100,66.4,68.9,66.9
20160611201500,304.8,101.6,61,56.9,100,66.4,68.9,66.9
20160611203000,304.8,101.6,61,56.9,0,66.4,68.4,66.4
20160611204500,304.8,101.6,61,56.9,100,66.4,68.9,66.9
20160611210000,301.2,100.4,60,57.6,100,66.4,68.9,66.9
20160611211500,304.8,101.6,60,57.6,100,66.5,68.5,66.5
20160611213000,309.0,103.0,60,57.6,100,66.4,68.0,65.2
20160611214500,309.0,103.0,60,56.8,100,66.0,68.4,66.4
20160611220000,304.8,101.6,60,57.9,100,66.1,68.9,66.9
20160611221500,304.8,101.6,60,57.9,100,66.2,68.5,66.5
20160611223000,309.0,103.0,60,57.9,100,66.2,68.4,66.4
20160611224500,304.8,101.6,60,81.6,100,66.7,69.1,67.1
20160611230000,304.8,101.6,60,57.6,0,66.9,68.4,66.4
20160611231500,304.8,101.6,60,56.8,0,66.7,68.4,66.4
20160611233000,301.2,100.4,60,56.8,0,66.7,68.4,66.4
20160611234500,304.8,101.6,60,56.8,0,66.6,68.4,66.4
20160612000000,301.2,100.4,60,79.6,100,66.8,68.9,66.9
20160612001500,304.8,101.6,60,58.3,100,66.9,69.4,67.4
20160612003000,301.2,100.4,60,58.3,100,66.8,69.4,67.4
20160612004500,301.2,100.4,60,74.6,100,66.9,69.4,67.4
20160612010000,304.8,101.6,60,57.2,0,67.0,68.4,66.4
20160612011500,304.8,101.6,60,57.2,0,66.9,68.3,66.3
20160612013000,301.2,100.4,60,57.2,0,66.8,68.4,66.4
20160612014500,304.8,101.6,60,57.2,0,66.4,68.4,66.4
20160612020000,301.2,100.4,60,57.2,0,66.4,68.4,66.4
20160612021500,301.2,100.4,60,57.2,100,66.2,69.0,67.0
20160612023000,301.2,100.4,60,57.2,100,66.3,68.4,66.4
20160612024500,301.2,100.4,60,57.2,0,66.4,68.4,66.4
20160612030000,301.2,100.4,60,57.2,100,66.4,68.5,66.5
20160612031500,301.2,100.4,60,57.2,0,66.3,68.4,66.4
20160612033000,301.2,100.4,60,57.2,0,66.3,68.0,65.8
20160612034500,301.2,100.4,60,57.2,0,66.3,68.0,65.8
20160612040000,301.2,100.4,60,56.4,0,66.3,68.0,65.8
20160612041500,301.2,100.4,60,56.4,100,66.3,68.3,66.3
20160612043000,297.6,99.2,60,81.5,100,66.3,69.0,67.0
20160612044500,297.6,99.2,60,86.8,100,66.7,70.4,68.4
20160612050000,301.2,100.4,60,88.6,100,67.0,70.4,68.4
20160612051500,301.2,100.4,60,88.6,100,67.3,70.4,68.4
20160612053000,301.2,100.4,60,89.8,100,67.6,70.6,68.6
20160612054500,301.2,100.4,60,89.8,100,67.9,70.8,68.8
20160612060000,301.2,100.4,60,89.8,100,68.2,70.8,68.8
20160612061500,301.2,100.4,60,89.8,100,68.6,70.8,68.8
20160612063000,301.2,100.4,60,89.8,100,68.8,70.8,68.8
20160612064500,301.2,100.4,60,80.3,0,69.1,70.8,68.8
20160612070000,301.2,100.4,60,57.2,0,69.1,70.8,68.8
20160612071500,301.2,100.4,60,57.2,0,68.7,70.8,68.8
20160612073000,301.2,100.4,60,56.4,100,68.4,70.8,68.8
20160612074500,301.2,100.4,60,57.1,100,68.3,70.8,68.8
20160612080000,301.2,100.4,60,58.0,100,68.2,70.8,68.8
20160612081500,301.2,100.4,60,76.3,100,68.1,70.8,68.8
20160612083000,301.2,100.4,60,82.5,100,68.2,70.8,68.8
20160612084500,301.2,100.4,60,83.7,100,68.3,70.8,68.8
20160612090000,301.2,100.4,60,83.7,100,68.5,70.8,68.8
20160612091500,301.2,100.4,60,83.7,100,68.7,70.8,68.8
20160612093000,294.0,98.0,60,83.7,100,68.9,70.8,68.8
20160612094500,294.0,98.0,60,59.6,0,69.1,70.8,68.8
20160612100000,297.6,99.2,60,57.6,0,68.9,70.8,68.8
20160612101500,297.6,99.2,60,57.6,0,68.7,70.8,68.8
20160612103000,297.6,99.2,60,57.6,100,68.3,70.8,68.8
20160612104500,297.6,99.2,60,57.6,100,68.1,70.8,68.8
20160612110000,297.6,99.2,60,71.5,100,68.2,70.8,68.8
20160612111500,297.6,99.2,60,71.5,100,68.4,70.6,68.6
20160612113000,297.6,99.2,60,73.4,100,68.6,70.4,68.4
20160612114500,297.6,99.2,60,71.6,100,68.6,70.8,68.8
20160612120000,294.0,98.0,60,74.0,100,68.7,70.8,68.8
20160612121500,297.6,99.2,60,74.0,100,68.8,70.5,68.5
20160612123000,297.6,99.2,60,58.0,100,68.4,70.8,68.8
20160612124500,294.0,98.0,60,58.0,100,68.2,70.8,68.8
20160612130000,297.6,99.2,60,58.0,100,68.1,70.8,68.8
20160612131500,294.0,98.0,60,79.1,100,68.2,70.8,68.8
20160612133000,294.0,98.0,60,81.5,100,68.3,70.8,68.8
20160612134500,297.6,99.2,60,82.5,100,68.5,70.8,68.8
20160612140000,294.0,98.0,60,82.5,100,68.7,70.8,68.8
20160612141500,297.6,99.2,60,82.5,100,68.9,70.8,68.8
20160612143000,297.6,99.2,60,82.5,100,69.0,70.8,68.8
20160612144500,297.6,99.2,60,57.2,0,69.0,70.8,68.8
20160612150000,297.6,99.2,60,57.2,0,68.7,70.8,68.8
20160612151500,297.6,99.2,60,56.4,100,68.5,70.8,68.8
20160612153000,297.6,99.2,60,56.4,100,68.3,70.8,68.8
20160612154500,294.0,98.0,60,57.9,100,68.2,70.8,68.8
20160612160000,294.0,98.0,60,72.0,100,68.1,70.8,68.8
20160612161500,297.6,99.2,60,81.5,100,68.3,70.8,68.8
20160612163000,294.0,98.0,60,83.1,100,68.3,70.8,68.8
20160612164500,294.0,98.0,60,83.1,100,68.5,70.8,68.8
20160612170000,294.0,98.0,60,83.1,100,68.7,70.8,68.8
20160612171500,294.0,98.0,60,83.1,100,68.8,70.8,68.8
20160612173000,294.0,98.0,60,83.1,100,69.0,70.8,68.8
20160612174500,294.0,98.0,60,57.6,0,69.1,70.8,68.8
20160612180000,294.0,98.0,60,57.6,0,68.9,70.8,68.8
20160612181500,297.6,99.2,60,56.8,0,68.7,70.8,68.8
20160612183000,297.6,99.2,60,56.8,100,68.4,70.8,68.8
20160612184500,297.6,99.2,60,56.8,100,68.3,70.8,68.8
20160612190000,297.6,99.2,60,57.5,100,68.1,70.8,68.8
20160612191500,301.2,100.4,60,76.5,100,68.1,70.8,68.8
20160612193000,297.6,99.2,60,82.0,100,68.2,70.8,68.8
20160612194500,297.6,99.2,60,83.2,100,68.4,70.8,68.8
20160612200000,297.6,99.2,60,83.2,100,68.6,70.8,68.8
20160612201500,297.6,99.2,60,83.2,100,68.7,70.8,68.8
20160612203000,297.6,99.2,60,83.2,100,68.9,70.8,68.8
20160612204500,301.2,100.4,60,83.2,100,69.1,70.8,68.8
20160612210000,297.6,99.2,60,57.6,0,69.0,70.8,68.8
20160612211500,301.2,100.4,60,56.8,0,68.8,70.8,68.8
20160612213000,301.2,100.4,60,56.8,0,68.6,70.8,68.8
20160612214500,301.2,100.4,60,56.8,100,68.4,70.8,68.8
20160612220000,301.2,100.4,60,56.8,100,68.2,70.8,68.8
20160612221500,297.6,99.2,60,59.1,100,68.1,70.8,68.8
20160612223000,297.6,99.2,60,80.5,100,68.2,70.8,68.8
20160612224500,297.6,99.2,60,83.1,100,68.2,70.8,68.8
20160612230000,297.6,99.2,60,84.3,100,68.4,70.8,68.8
20160612231500,297.6,99.2,60,84.3,100,68.6,70.8,68.8
20160612233000,297.6,99.2,60,84.3,100,68.7,70.8,68.8
20160612234500,297.6,99.2,60,84.3,100,68.9,70.5,68.5
20160613000000,301.2,100.4,60,57.6,100,68.9,70.8,68.8
20160613001500,297.6,99.2,60,57.6,0,68.7,70.4,68.4
20160613003000,301.2,100.4,60,56.8,0,68.6,70.4,68.4
20160613004500,297.6,99.2,60,56.8,100,68.3,70.8,68.8
20160613010000,297.6,99.2,60,57.5,100,68.2,70.8,68.8
20160613011500,297.6,99.2,60,70.4,100,68.1,70.8,68.8
20160613013000,297.6,99.2,60,81.5,100,68.2,70.8,68.8
20160613014500,297.6,99.2,60,83.2,100,68.2,70.8,68.8
20160613020000,297.6,99.2,60,83.2,100,68.4,70.7,68.7
20160613021500,301.2,100.4,60,63.8,0,68.7,70.4,68.4
20160613023000,301.2,100.4,60,56.8,0,68.6,70.8,68.8
20160613024500,301.2,100.4,60,56.8,100,68.2,70.4,68.4
20160613030000,301.2,100.4,60,56.8,100,67.9,70.4,68.4
20160613031500,297.6,99.2,60,57.9,100,67.8,70.4,68.4
20160613033000,301.2,100.4,60,62.3,100,67.7,70.4,68.4
20160613034500,301.2,100.4,60,76.4,100,67.9,70.4,68.4
20160613040000,297.6,99.2,60,80.7,100,67.9,70.4,68.4
20160613041500,297.6,99.2,60,80.7,100,68.1,70.4,68.4
20160613043000,297.6,99.2,60,80.7,100,68.3,70.4,68.4
20160613044500,294.0,98.0,60,80.7,100,68.4,70.4,68.4
20160613050000,294.0,98.0,60,80.7,100,68.6,70.4,68.4
20160613051500,297.6,99.2,60,63.6,0,68.7,70.4,68.4
20160613053000,297.6,99.2,60,57.2,0,68.6,70.4,68.4
20160613054500,297.6,99.2,60,57.2,0,68.4,70.4,68.4
20160613060000,297.6,99.2,60,56.4,0,68.2,70.4,68.4
20160613061500,297.6,99.2,60,57.5,100,68.0,70.4,68.4
20160613063000,297.6,99.2,60,58.8,100,67.9,70.8,68.8
20160613064500,294.0,98.0,60,81.6,100,68.0,70.8,68.8
20160613070000,294.0,98.0,60,83.9,100,68.1,70.8,68.8
20160613071500,294.0,98.0,60,84.9,100,68.3,70.8,68.8
20160613073000,297.6,99.2,60,84.9,100,68.6,70.8,68.8
20160613074500,294.0,98.0,61,84.9,100,68.8,70.8,68.8
20160613080000,297.6,99.2,61,83.8,100,69.1,70.8,68.8
20160613081500,297.6,99.2,61,56.9,0,69.1,70.8,68.8
20160613083000,297.6,99.2,61,56.9,0,68.7,70.8,68.8
20160613084500,297.6,99.2,61,56.9,100,68.2,70.8,68.8
20160613090000,304.8,101.6,60,57.6,100,68.1,70.8,68.8
20160613091500,304.8,101.6,60,72.1,100,68.4,70.8,68.8
20160613093000,301.2,100.4,60,72.1,100,68.8,70.8,68.8
20160613094500,301.2,100.4,60,57.2,100,68.2,70.8,68.8
20160613100000,301.2,100.4,60,58.0,100,68.0,70.8,68.8
20160613101500,301.2,100.4,60,64.9,100,68.6,70.8,68.8
20160613103000,304.8,101.6,60,62.8,100,68.3,70.8,68.8
20160613104500,304.8,101.6,60,69.2,100,68.8,70.8,68.8
20160613110000,301.2,100.4,60,66.8,100,68.8,70.8,68.8
20160613111500,301.2,100.4,60,70.6,100,69.1,70.8,68.8
20160613113000,304.8,101.6,60,56.8,0,68.7,70.8,68.8
20160613114500,304.8,101.6,60,57.5,100,67.8,70.8,68.8
20160613120000,304.8,101.6,60,80.1,100,68.2,70.8,68.8
20160613121500,304.8,101.6,60,78.2,100,68.8,70.8,68.8
20160613123000,304.8,101.6,60,58.0,0,68.8,70.8,68.8
20160613124500,304.8,101.6,60,56.4,0,68.6,70.8,68.8
20160613130000,304.8,101.6,60,57.1,100,68.3,70.8,68.8
20160613131500,304.8,101.6,60,58.0,100,68.3,70.8,68.8
20160613133000,304.8,101.6,60,69.6,100,68.3,70.8,68.8
20160613134500,304.8,101.6,60,72.5,100,68.7,70.8,68.8
20160613140000,304.8,101.6,60,72.5,100,68.5,70.8,68.8
20160613141500,301.2,100.4,60,71.1,100,68.6,70.8,68.8
20160613143000,301.2,100.4,60,71.1,100,68.6,70.8,68.8
20160613144500,301.2,100.4,60,75.8,100,68.7,70.8,68.8
20160613150000,301.2,100.4,60,68.7,100,68.4,70.8,68.8
20160613151500,304.8,101.6,60,74.4,100,68.9,70.8,68.8
20160613153000,304.8,101.6,60,71.1,100,68.9,70.8,68.8
20160613154500,304.8,101.6,60,78.5,0,69.1,70.8,68.8
20160613160000,304.8,101.6,60,57.6,100,68.3,70.8,68.8
20160613161500,301.2,100.4,60,58.4,100,68.2,70.8,68.8
20160613163000,301.2,100.4,60,58.4,100,68.3,70.8,68.8
20160613164500,301.2,100.4,60,67.3,100,68.6,70.8,68.8
20160613170000,301.2,100.4,60,67.3,0,69.1,70.8,68.8
20160613171500,304.8,101.6,60,57.2,100,68.5,70.8,68.8
20160613173000,304.8,101.6,60,57.9,100,68.1,70.8,68.8
20160613174500,301.2,100.4,60,69.3,100,68.1,70.8,68.8
20160613180000,304.8,101.6,60,72.9,100,68.4,70.8,68.8
20160613181500,304.8,101.6,60,69.7,100,68.6,70.8,68.8
20160613183000,301.2,100.4,60,67.7,100,68.6,70.8,68.8
20160613184500,301.2,100.4,60,69.2,100,68.6,70.8,68.8
20160613190000,301.2,100.4,60,76.3,100,68.4,70.8,68.8
20160613191500,301.2,100.4,60,74.8,100,68.6,70.8,68.8
20160613193000,301.2,100.4,60,75.9,100,68.7,70.8,68.8
20160613194500,301.2,100.4,60,73.0,100,68.9,70.8,68.8
20160613200000,297.6,99.2,60,79.7,100,68.9,70.8,68.8
20160613201500,301.2,100.4,60,71.6,100,69.0,70.8,68.8
20160613203000,304.8,101.6,60,57.2,0,68.9,70.8,68.8
20160613204500,304.8,101.6,60,57.2,100,68.4,70.8,68.8
20160613210000,304.8,101.6,60,57.2,100,68.3,70.8,68.8
20160613211500,304.8,101.6,60,58.3,100,68.2,70.8,68.8
20160613213000,301.2,100.4,60,77.7,100,68.1,70.8,68.8
20160613214500,304.8,101.6,60,82.0,100,68.3,70.8,68.8
20160613220000,304.8,101.6,60,82.0,100,68.4,70.8,68.8
20160613221500,304.8,101.6,60,82.0,100,68.6,70.8,68.8
20160613223000,304.8,101.6,60,82.0,100,68.7,70.8,68.8
20160613224500,301.2,100.4,60,82.0,100,68.9,70.8,68.8
20160613230000,301.2,100.4,60,82.0,100,68.9,70.8,68.8
20160613231500,304.8,101.6,60,58.8,0,69.1,70.8,68.8
20160613233000,301.2,100.4,60,57.6,0,68.9,70.8,68.8
20160613234500,301.2,100.4,60,57.6,0,68.7,70.8,68.8
20160614000000,304.8,101.6,60,56.8,100,68.5,70.8,68.8
20160614001500,301.2,100.4,60,56.8,100,68.3,70.8,68.8
20160614003000,301.2,100.4,60,57.9,100,68.1,70.8,68.8
20160614004500,304.8,101.6,60,78.3,100,68.1,70.8,68.8
20160614010000,301.2,100.4,60,81.5,100,68.2,70.8,68.8
20160614011500,304.8,101.6,60,82.6,100,68.3,70.8,68.8
20160614013000,301.2,100.4,60,84.3,100,68.4,70.8,68.8
20160614014500,301.2,100.4,60,84.3,100,68.6,70.8,68.8
20160614020000,301.2,100.4,60,82.6,100,68.8,70.8,68.8
20160614021500,301.2,100.4,60,83.7,100,68.9,70.8,68.8
20160614023000,301.2,100.4,60,58.0,0,69.1,70.8,68.8
20160614024500,304.8,101.6,60,56.8,0,68.9,70.8,68.8
20160614030000,301.2,100.4,60,56.8,0,68.7,70.8,68.8
20160614031500,304.8,101.6,60,56.8,100,68.4,70.8,68.8
20160614033000,304.8,101.6,60,56.8,100,68.3,70.8,68.8
20160614034500,301.2,100.4,60,57.9,100,68.2,70.8,68.8
20160614040000,301.2,100.4,60,74.4,100,68.1,70.8,68.8
20160614041500,304.8,101.6,60,82.8,100,68.2,70.8,68.8
20160614043000,301.2,100.4,60,84.3,100,68.2,70.8,68.8
20160614044500,301.2,100.4,60,84.3,100,68.4,70.8,68.8
20160614050000,301.2,100.4,60,84.3,100,68.6,70.8,68.8
20160614051500,301.2,100.4,60,83.2,100,68.8,70.8,68.8
20160614053000,301.2,100.4,60,83.2,100,68.9,70.8,68.8
20160614054500,304.8,101.6,60,58.4,0,69.1,70.8,68.8
20160614060000,304.8,101.6,60,57.2,0,68.9,70.8,68.8
20160614061500,301.2,100.4,60,57.2,0,68.7,70.8,68.8
20160614063000,301.2,100.4,60,56.4,100,68.4,70.8,68.8
20160614064500,301.2,100.4,60,56.4,100,68.3,70.8,68.8
20160614070000,294.0,98.0,61,58.0,100,68.2,70.8,68.8
20160614071500,294.0,98.0,61,74.5,100,68.1,70.8,68.8
20160614073000,294.0,98.0,61,82.0,100,68.2,70.8,68.8
20160614074500,294.0,98.0,61,82.0,100,68.9,70.8,68.8
20160614080000,294.0,98.0,61,57.6,100,68.4,70.8,68.8
20160614081500,294.0,98.0,61,58.8,100,67.9,70.8,68.8
20160614083000,294.0,98.0,61,61.2,100,68.6,70.8,68.8
20160614084500,297.6,99.2,61,59.2,100,68.8,70.8,68.8
20160614090000,297.6,99.2,61,58.4,100,68.7,70.8,68.8
20160614091500,297.6,99.2,61,59.5,100,68.6,70.8,68.8
20160614093000,297.6,99.2,61,58.4,0,69.1,70.8,68.8
20160614094500,297.6,99.2,61,57.2,0,68.9,70.8,68.8
20160614100000,294.0,98.0,61,57.2,0,69.2,70.8,68.8
20160614101500,294.0,98.0,61,57.2,0,69.2,70.8,68.8
20160614103000,289.8,96.6,61,57.2,0,69.0,70.8,68.8
20160614104500,289.8,96.6,61,57.2,0,69.3,70.8,68.8
20160614110000,294.0,98.0,61,57.2,0,68.9,70.8,68.8
20160614111500,289.8,96.6,61,57.2,0,68.7,70.8,68.8
20160614113000,297.6,99.2,61,57.2,0,69.2,70.8,68.8
20160614114500,297.6,99.2,61,57.2,0,69.2,70.8,68.8
20160614120000,297.6,99.2,61,57.2,0,69.4,70.8,68.8
20160614121500,297.6,99.2,61,57.2,0,68.9,70.8,68.8
20160614123000,301.2,100.4,61,57.2,0,69.2,70.8,68.8
20160614124500,301.2,100.4,61,57.2,0,68.9,70.8,68.8
20160614130000,301.2,100.4,61,56.4,0,68.7,70.8,68.8
20160614131500,297.6,99.2,61,56.4,100,68.4,70.8,68.8
20160614133000,297.6,99.2,61,63.2,100,68.4,70.7,68.7
20160614134500,297.6,99.2,61,57.2,100,68.3,70.4,68.4
20160614140000,297.6,99.2,61,57.2,100,68.4,70.4,68.4
20160614141500,301.2,100.4,61,59.1,100,68.1,70.4,68.4
20160614143000,304.8,101.6,61,67.1,100,68.6,70.4,68.4
20160614144500,301.2,100.4,61,57.2,100,68.2,70.4,68.4
20160614150000,301.2,100.4,61,57.2,100,68.0,70.4,68.4
20160614151500,297.6,99.2,61,57.9,100,68.2,70.4,68.4
20160614153000,297.6,99.2,61,57.9,100,68.4,70.4,68.4
20160614154500,297.6,99.2,61,58.7,100,68.4,70.5,68.5
20160614160000,297.6,99.2,61,57.6,0,67.8,70.0,68.0
20160614161500,297.6,99.2,61,58.5,100,67.6,69.9,67.9
20160614163000,301.2,100.4,61,58.5,100,67.6,69.9,67.9
20160614164500,304.8,101.6,61,61.6,100,67.3,69.9,67.9
20160614170000,304.8,101.6,60,59.2,0,68.4,70.4,68.4
20160614171500,301.2,100.4,60,59.2,100,67.4,70.0,68.0
20160614173000,301.2,100.4,60,62.0,100,68.2,70.4,68.4
20160614174500,301.2,100.4,60,58.4,0,68.2,70.0,68.0
20160614180000,301.2,100.4,60,61.1,100,67.4,70.0,68.0
20160614181500,301.2,100.4,60,72.0,100,67.9,70.4,68.4
20160614183000,301.2,100.4,60,68.1,100,68.1,70.4,68.4
20160614184500,301.2,100.4,60,60.0,0,68.1,69.9,67.9
20160614190000,297.6,99.2,60,58.3,100,67.3,69.8,67.8
20160614191500,297.6,99.2,60,64.1,100,67.4,70.4,68.4
20160614193000,297.6,99.2,60,67.9,100,67.8,70.6,68.6
20160614194500,301.2,100.4,60,60.0,0,68.4,70.6,68.6
20160614200000,301.2,100.4,60,67.6,100,67.5,70.4,68.4
20160614201500,297.6,99.2,60,60.0,0,68.0,69.8,67.8
20160614203000,301.2,100.4,60,59.1,100,67.0,69.9,67.9
20160614204500,301.2,100.4,60,59.1,100,67.5,69.9,67.9
20160614210000,301.2,100.4,60,82.4,100,67.6,68.6,66.6
20160614211500,297.6,99.2,60,89.3,100,67.9,70.5,68.5
20160614213000,297.6,99.2,60,86.6,100,68.2,70.4,68.4
20160614214500,297.6,99.2,60,58.1,0,68.5,70.4,68.4
20160614220000,297.6,99.2,60,57.1,0,68.2,70.4,68.4
20160614221500,301.2,100.4,60,57.1,100,67.9,70.4,68.4
20160614223000,301.2,100.4,60,57.1,100,67.8,70.4,68.4
20160614224500,297.6,99.2,60,59.9,100,67.7,70.4,68.4
20160614230000,301.2,100.4,60,77.8,100,68.0,70.4,68.4
20160614231500,297.6,99.2,60,77.8,100,68.2,70.4,68.4
20160614233000,301.2,100.4,60,62.9,100,68.5,70.4,68.4
20160614234500,301.2,100.4,60,57.5,100,68.0,70.6,68.6
20160615000000,301.2,100.4,60,76.8,100,68.2,70.8,68.8
20160615001500,301.2,100.4,60,75.8,100,68.2,70.8,68.8
20160615003000,297.6,99.2,60,88.1,100,68.3,70.8,68.8
20160615004500,297.6,99.2,60,83.7,100,68.5,70.8,68.8
20160615010000,301.2,100.4,60,61.8,0,68.7,70.3,68.3
20160615011500,301.2,100.4,62,58.3,0,68.9,70.4,68.4
20160615013000,289.8,96.6,60,56.7,0,68.6,70.4,68.4
20160615014500,301.2,100.4,60,56.7,0,68.3,70.4,68.4
20160615020000,304.8,101.6,60,56.7,100,67.8,70.5,68.5
20160615021500,304.8,101.6,60,57.9,100,67.6,70.4,68.4
20160615023000,301.2,100.4,60,70.2,100,67.9,70.3,68.3
20160615024500,301.2,100.4,60,75.3,100,68.1,70.4,68.4
20160615030000,301.2,100.4,60,75.3,100,68.1,70.4,68.4
20160615031500,304.8,101.6,60,63.5,100,68.2,70.4,68.4
20160615033000,301.2,100.4,60,57.2,100,68.1,70.4,68.4
20160615034500,301.2,100.4,60,57.2,100,67.9,70.4,68.4
20160615040000,301.2,100.4,60,59.8,100,67.5,70.4,68.4
20160615041500,297.6,99.2,60,83.8,100,67.9,70.4,68.4
20160615043000,301.2,100.4,60,81.9,100,68.0,70.4,68.4
20160615044500,297.6,99.2,60,61.3,0,68.2,69.9,67.9
20160615050000,301.2,100.4,60,57.2,100,68.1,70.4,68.4
20160615051500,301.2,100.4,60,57.2,100,67.8,70.4,68.4
20160615053000,301.2,100.4,60,58.3,100,67.7,70.4,68.4
20160615054500,297.6,99.2,60,78.3,100,67.7,70.4,68.4
20160615060000,297.6,99.2,60,83.2,100,67.9,70.4,68.4
20160615061500,297.6,99.2,60,83.2,100,68.1,70.4,68.4
20160615063000,301.2,100.4,60,89.2,100,68.3,70.4,68.4
20160615064500,297.6,99.2,60,58.0,100,68.3,70.4,68.4
20160615070000,297.6,99.2,60,57.2,100,68.2,70.4,68.4
20160615071500,301.2,100.4,60,57.2,100,67.7,70.4,68.4
20160615073000,297.6,99.2,60,60.4,0,67.7,69.4,67.4
20160615074500,294.0,98.0,60,58.3,100,67.4,69.9,67.9
20160615080000,294.0,98.0,60,58.3,100,67.3,69.9,67.9
20160615081500,289.8,96.6,61,83.1,100,67.6,70.8,68.8
20160615083000,294.0,98.0,61,87.3,100,68.0,70.8,68.8
20160615084500,294.0,98.0,61,88.3,100,68.2,70.8,68.8
20160615090000,297.6,99.2,61,58.8,0,68.8,70.8,68.8
20160615091500,297.6,99.2,61,57.6,100,68.6,70.8,68.8
20160615093000,301.2,100.4,61,58.4,100,68.5,70.8,68.8
20160615094500,297.6,99.2,61,59.2,100,68.2,70.8,68.8
20160615100000,297.6,99.2,61,59.2,100,68.3,70.8,68.8
20160615101500,294.0,98.0,61,74.0,100,68.7,70.8,68.8
20160615103000,297.6,99.2,61,58.8,0,68.7,70.8,68.8
20160615104500,297.6,99.2,61,57.5,100,68.2,70.8,68.8
20160615110000,297.6,99.2,61,58.8,100,68.1,70.8,68.8
20160615111500,297.6,99.2,61,68.7,100,68.8,70.8,68.8
20160615113000,301.2,100.4,61,59.1,100,67.9,70.8,68.8
20160615114500,301.2,100.4,61,71.0,100,68.2,70.8,68.8
20160615120000,304.8,101.6,61,73.4,100,68.6,70.8,68.8
20160615121500,301.2,100.4,61,60.4,0,68.6,70.8,68.8
20160615123000,289.8,96.6,61,68.6,100,68.0,70.8,68.8
20160615124500,297.6,99.2,61,72.2,100,68.0,70.8,68.8
20160615130000,301.2,100.4,61,69.6,100,68.6,70.8,68.8
20160615131500,304.8,101.6,61,66.4,100,68.7,70.8,68.8
20160615133000,301.2,100.4,61,71.5,100,68.7,70.8,68.8
20160615134500,301.2,100.4,61,59.1,100,67.6,70.8,68.8
20160615140000,309.0,103.0,61,70.5,100,68.6,70.8,68.8
20160615141500,289.8,96.6,61,68.7,100,68.9,70.8,68.8
20160615143000,294.0,98.0,61,58.8,100,68.0,70.8,68.8
20160615144500,309.0,103.0,83,66.2,100,68.4,70.8,68.8
20160615150000,301.2,100.4,83,67.2,100,68.4,70.8,68.8
20160615151500,319.2,106.4,78,58.0,100,68.2,70.8,68.8
20160615153000,285.6,95.2,53,59.1,100,68.0,70.8,68.8
20160615154500,297.6,99.2,52,62.4,100,68.2,70.8,68.8
20160615160000,301.2,100.4,52,60.0,0,68.4,70.8,68.8
20160615161500,304.8,101.6,52,63.6,100,68.5,70.8,68.8
20160615163000,301.2,100.4,52,61.2,100,68.2,70.8,68.8
20160615164500,301.2,100.4,52,58.4,100,68.0,70.8,68.8
20160615170000,301.2,100.4,52,66.8,100,68.2,70.8,68.8
20160615171500,297.6,99.2,52,74.4,100,68.9,70.8,68.8
20160615173000,301.2,100.4,52,58.0,0,68.7,70.8,68.8
20160615174500,301.2,100.4,52,57.2,100,68.4,70.8,68.8
20160615180000,301.2,100.4,52,58.7,100,68.1,70.8,68.8
20160615181500,301.2,100.4,52,61.6,100,68.1,70.8,68.8
20160615183000,304.8,101.6,52,60.0,0,68.7,70.4,68.4
20160615184500,304.8,101.6,52,58.3,100,68.1,70.8,68.8
20160615190000,304.8,101.6,52,58.3,100,67.7,70.4,68.4
20160615191500,301.2,100.4,52,69.6,100,68.2,70.4,68.4
20160615193000,301.2,100.4,52,68.2,100,68.4,70.4,68.4
20160615194500,304.8,101.6,52,68.2,100,68.4,70.4,68.4
20160615200000,304.8,101.6,52,68.2,100,68.5,70.4,68.4
20160615201500,301.2,100.4,52,68.2,100,68.6,70.4,68.4
20160615203000,301.2,100.4,52,67.5,100,68.6,70.4,68.4
20160615204500,301.2,100.4,52,67.5,100,68.6,70.4,68.4
20160615210000,304.8,101.6,52,68.2,100,68.5,70.4,68.4
20160615211500,304.8,101.6,52,59.6,0,68.3,70.4,68.4
20160615213000,304.8,101.6,52,57.6,100,68.0,70.4,68.4
20160615214500,301.2,100.4,52,61.4,100,67.7,70.6,68.6
20160615220000,301.2,100.4,52,74.1,100,68.4,70.7,68.7
20160615221500,301.2,100.4,52,72.0,100,68.7,70.5,68.5
20160615223000,301.2,100.4,52,58.0,100,68.3,70.7,68.7
20160615224500,304.8,101.6,52,59.1,100,67.9,70.7,68.7
20160615230000,301.2,100.4,52,77.3,100,68.2,70.6,68.6
20160615231500,304.8,101.6,52,71.6,100,68.4,70.5,68.5
20160615233000,301.2,100.4,52,69.7,100,68.5,70.6,68.6
20160615234500,301.2,100.4,52,58.0,100,68.1,70.4,68.4
20160616000000,301.2,100.4,52,66.6,100,67.7,70.8,68.8
20160616001500,301.2,100.4,52,69.0,100,68.6,70.8,68.8
20160616003000,301.2,100.4,52,75.3,100,68.4,70.8,68.8
20160616004500,301.2,100.4,52,80.1,100,68.8,70.8,68.8
20160616010000,301.2,100.4,52,78.3,100,68.9,70.8,68.8
20160616011500,304.8,101.6,52,75.4,100,69.0,70.8,68.8
20160616013000,304.8,101.6,52,58.0,0,68.6,70.8,68.8
20160616014500,304.8,101.6,52,58.0,100,68.2,70.8,68.8
20160616020000,301.2,100.4,52,75.9,100,68.0,70.8,68.8
20160616021500,301.2,100.4,52,80.0,100,68.4,70.8,68.8
20160616023000,304.8,101.6,52,78.3,100,68.6,70.8,68.8
20160616024500,301.2,100.4,52,77.5,100,68.7,70.8,68.8
20160616030000,301.2,100.4,52,80.2,100,68.8,70.8,68.8
20160616031500,301.2,100.4,52,58.4,0,68.7,70.4,68.4
20160616033000,304.8,101.6,52,57.6,100,68.2,70.7,68.7
20160616034500,301.2,100.4,52,66.9,100,67.9,70.8,68.8
20160616040000,301.2,100.4,52,69.1,100,68.3,70.4,68.4
20160616041500,304.8,101.6,52,74.8,100,68.9,70.8,68.8
20160616043000,301.2,100.4,52,58.8,0,68.6,70.8,68.8
20160616044500,301.2,100.4,52,58.8,100,68.0,70.8,68.8
20160616050000,301.2,100.4,52,75.9,100,68.2,70.8,68.8
20160616051500,304.8,101.6,52,75.9,100,68.3,70.8,68.8
20160616053000,301.2,100.4,52,82.1,100,68.3,70.8,68.8
20160616054500,304.8,101.6,52,86.5,100,68.4,70.8,68.8
20160616060000,304.8,101.6,52,85.0,100,68.6,70.8,68.8
20160616061500,304.8,101.6,52,82.0,100,68.8,70.8,68.8
20160616063000,304.8,101.6,52,60.9,0,69.1,70.8,68.8
20160616064500,301.2,100.4,52,57.2,0,68.8,70.8,68.8
20160616070000,304.8,101.6,52,57.2,100,68.4,70.8,68.8
20160616071500,301.2,100.4,52,58.3,100,68.1,70.8,68.8
20160616073000,297.6,99.2,52,67.6,100,68.0,70.8,68.8
20160616074500,297.6,99.2,52,73.4,100,68.8,70.8,68.8
20160616080000,294.0,98.0,53,57.7,0,68.4,69.9,67.9
20160616081500,289.8,96.6,53,56.8,100,68.0,70.4,68.4
20160616083000,294.0,98.0,53,58.3,100,67.8,70.4,68.4
20160616084500,297.6,99.2,54,58.3,100,67.7,69.9,67.9
20160616090000,294.0,98.0,54,63.5,100,67.4,70.4,68.4
20160616091500,294.0,98.0,54,71.1,100,68.1,70.4,68.4
20160616093000,294.0,98.0,54,59.1,100,67.4,70.4,68.4
20160616094500,297.6,99.2,54,70.0,100,68.0,70.4,68.4
20160616100000,297.6,99.2,54,67.0,100,67.5,70.4,68.4
20160616101500,297.6,99.2,54,59.6,100,68.0,70.4,68.4
20160616103000,301.2,100.4,54,60.7,100,67.7,70.4,68.4
20160616104500,297.6,99.2,54,60.7,100,67.9,70.4,68.4
20160616110000,297.6,99.2,54,60.0,0,68.5,70.4,68.4
20160616111500,304.8,101.6,54,57.2,100,67.7,69.9,67.9
20160616113000,301.2,100.4,54,57.9,100,67.5,69.9,67.9
20160616114500,309.0,103.0,53,57.9,100,67.3,69.6,67.6
20160616120000,301.2,100.4,52,58.8,100,67.7,69.7,67.7
20160616121500,301.2,100.4,52,58.8,100,67.3,69.5,67.5
20160616123000,297.6,99.2,52,64.1,100,67.6,70.2,68.2
20160616124500,297.6,99.2,52,58.0,100,67.7,70.4,68.4
20160616130000,297.6,99.2,52,57.2,0,67.7,69.5,67.5
20160616131500,297.6,99.2,52,57.2,100,67.6,69.9,67.9
20160616133000,297.6,99.2,52,60.4,0,68.3,70.4,68.4
20160616134500,297.6,99.2,52,57.6,0,67.9,69.5,67.5
20160616140000,294.0,98.0,53,58.3,100,68.2,70.4,68.4
20160616141500,289.8,96.6,53,63.4,0,68.7,70.8,68.8
20160616143000,297.6,99.2,53,59.0,100,68.3,70.8,68.8
20160616144500,297.6,99.2,53,59.0,100,68.1,70.8,68.8
20160616150000,294.0,98.0,53,70.1,100,68.8,70.8,68.8
20160616151500,294.0,98.0,53,58.4,100,68.4,70.8,68.8
20160616153000,301.2,100.4,52,58.4,100,68.3,70.8,68.8
20160616154500,294.0,98.0,53,59.2,100,68.3,70.8,68.8
20160616160000,294.0,98.0,53,73.4,100,68.3,70.8,68.8
20160616161500,294.0,98.0,53,60.8,0,68.9,70.8,68.8
20160616163000,301.2,100.4,53,58.8,100,68.4,70.8,68.8
20160616164500,304.8,101.6,53,59.9,100,68.2,70.8,68.8
20160616170000,304.8,101.6,53,71.0,100,68.1,70.8,68.8
20160616171500,301.2,100.4,53,63.7,0,69.0,70.8,68.8
20160616173000,304.8,101.6,53,59.1,100,68.1,70.8,68.8
20160616174500,304.8,101.6,53,67.7,100,68.3,70.8,68.8
20160616180000,301.2,100.4,52,68.6,100,68.6,70.8,68.8
20160616181500,304.8,101.6,52,70.1,100,68.7,70.8,68.8
20160616183000,301.2,100.4,52,67.7,100,68.6,70.8,68.8
20160616184500,301.2,100.4,52,67.7,100,68.7,70.8,68.8
20160616190000,301.2,100.4,52,69.6,100,68.7,70.8,68.8
20160616191500,301.2,100.4,52,67.3,100,68.7,70.8,68.8
20160616193000,304.8,101.6,52,68.7,100,68.7,70.8,68.8
20160616194500,304.8,101.6,52,67.2,100,68.7,70.8,68.8
20160616200000,304.8,101.6,52,67.2,100,68.7,70.8,68.8
20160616201500,304.8,101.6,52,68.5,100,68.6,70.8,68.8
20160616203000,304.8,101.6,52,66.8,100,68.7,70.8,68.8
20160616204500,304.8,101.6,52,66.8,100,68.6,70.8,68.8
20160616210000,304.8,101.6,52,68.1,100,68.6,70.8,68.8
20160616211500,301.2,100.4,52,66.8,100,68.7,70.8,68.8
20160616213000,304.8,101.6,52,66.8,100,68.6,70.8,68.8
20160616214500,301.2,100.4,52,68.1,100,68.6,70.8,68.8
20160616220000,304.8,101.6,52,67.2,100,68.6,70.8,68.8
20160616221500,301.2,100.4,52,66.3,100,68.6,70.8,68.8
20160616223000,301.2,100.4,52,67.3,100,68.6,70.8,68.8
20160616224500,304.8,101.6,52,68.1,100,68.7,70.8,68.8
20160616230000,301.2,100.4,52,66.3,100,68.6,70.8,68.8
20160616231500,304.8,101.6,52,67.2,100,68.6,70.8,68.8
20160616233000,301.2,100.4,52,67.2,100,68.6,70.8,68.8
20160616234500,301.2,100.4,52,65.9,100,68.4,70.8,68.8
20160617000000,301.2,100.4,52,67.2,100,68.5,70.8,68.8
20160617001500,301.2,100.4,52,68.1,100,68.6,70.8,68.8
20160617003000,304.8,101.6,52,67.2,100,68.5,70.8,68.8
20160617004500,304.8,101.6,52,66.3,100,68.5,70.8,68.8
20160617010000,301.2,100.4,52,67.0,100,68.5,70.8,68.8
20160617011500,301.2,100.4,52,73.0,100,68.5,70.8,68.8
20160617013000,304.8,101.6,52,62.9,0,69.0,70.8,68.8
20160617014500,304.8,101.6,52,59.1,100,67.9,70.8,68.8
20160617020000,304.8,101.6,52,72.8,100,68.5,70.8,68.8
20160617021500,304.8,101.6,52,72.0,100,68.3,70.8,68.8
20160617023000,304.8,101.6,52,73.1,100,68.8,70.8,68.8
20160617024500,301.2,100.4,52,75.4,100,68.8,70.8,68.8
20160617030000,301.2,100.4,52,72.4,100,68.7,70.8,68.8
20160617031500,301.2,100.4,52,72.4,100,68.7,70.8,68.8
20160617033000,301.2,100.4,52,74.0,100,68.8,70.8,68.8
20160617034500,301.2,100.4,52,75.8,100,68.8,70.8,68.8
20160617040000,301.2,100.4,52,73.3,100,68.9,70.8,68.8
20160617041500,301.2,100.4,52,58.0,0,68.8,70.8,68.8
20160617043000,301.2,100.4,52,57.2,100,68.3,70.8,68.8
20160617044500,301.2,100.4,52,63.4,100,67.9,70.8,68.8
20160617050000,304.8,101.6,52,72.0,100,68.3,70.8,68.8
20160617051500,301.2,100.4,52,72.0,100,68.5,70.8,68.8
20160617053000,301.2,100.4,52,72.0,100,68.6,70.8,68.8
20160617054500,304.8,101.6,52,74.4,100,68.7,70.8,68.8
20160617060000,297.6,99.2,52,74.4,100,68.7,70.8,68.8
20160617061500,301.2,100.4,52,71.6,100,68.8,70.8,68.8
20160617063000,301.2,100.4,52,58.8,100,68.6,70.8,68.8
20160617064500,304.8,101.6,52,58.8,100,68.2,70.4,68.4
20160617070000,301.2,100.4,52,61.0,100,67.8,70.4,68.4
20160617071500,301.2,100.4,52,78.7,100,68.2,70.7,68.7
20160617073000,297.6,99.2,52,78.7,100,68.6,70.8,68.8
20160617074500,294.0,98.0,52,83.4,100,68.6,70.4,68.4
20160617080000,294.0,98.0,52,58.4,0,68.6,70.4,68.4
20160617081500,289.8,96.6,52,58.4,100,68.0,70.8,68.8
20160617083000,294.0,98.0,52,59.2,100,67.9,70.8,68.8
20160617084500,294.0,98.0,52,68.4,100,67.8,70.4,68.4
20160617090000,289.8,96.6,52,59.6,100,67.8,70.5,68.5
20160617091500,289.8,96.6,52,62.6,100,67.8,70.8,68.8
20160617093000,289.8,96.6,52,79.7,100,68.7,70.8,68.8
20160617094500,294.0,98.0,52,59.5,100,67.9,70.8,68.8
20160617100000,294.0,98.0,53,72.6,100,68.1,70.8,68.8
20160617101500,289.8,96.6,53,59.9,100,68.2,70.8,68.8
20160617103000,289.8,96.6,53,59.9,100,68.1,70.8,68.8
20160617104500,297.6,99.2,53,69.2,100,68.9,70.8,68.8
20160617110000,297.6,99.2,53,60.0,0,69.0,70.8,68.8
20160617111500,297.6,99.2,53,58.3,100,68.1,70.8,68.8
20160617113000,297.6,99.2,53,58.3,100,68.3,70.8,68.8
20160617114500,297.6,99.2,53,67.2,100,68.6,70.8,68.8
20160617120000,294.0,98.0,53,58.8,0,68.6,70.8,68.8
20160617121500,294.0,98.0,53,58.8,100,68.5,70.8,68.8
20160617123000,294.0,98.0,54,59.9,100,68.3,70.8,68.8
20160617124500,297.6,99.2,54,59.2,100,68.6,70.8,68.8
20160617130000,297.6,99.2,54,59.2,100,68.5,70.8,68.8
20160617131500,294.0,98.0,54,59.2,0,68.8,70.8,68.8
20160617133000,294.0,98.0,54,58.0,100,68.4,70.8,68.8
20160617134500,297.6,99.2,54,58.0,100,68.4,70.8,68.8
20160617140000,297.6,99.2,54,58.8,100,68.2,70.8,68.8
20160617141500,297.6,99.2,54,62.4,100,68.4,70.8,68.8
20160617143000,297.6,99.2,54,61.6,100,68.7,70.8,68.8
20160617144500,294.0,98.0,54,60.8,100,68.7,70.8,68.8
20160617150000,301.2,100.4,54,62.8,100,68.7,70.8,68.8
20160617151500,297.6,99.2,54,60.8,0,68.9,70.8,68.8
20160617153000,294.0,98.0,54,59.1,100,68.1,70.8,68.8
20160617154500,297.6,99.2,54,61.9,100,67.9,70.8,68.8
20160617160000,297.6,99.2,54,59.2,100,68.5,70.8,68.8
20160617161500,301.2,100.4,54,59.2,100,68.2,70.8,68.8
20160617163000,297.6,99.2,54,59.2,100,68.1,70.8,68.8
20160617164500,301.2,100.4,54,76.4,100,68.7,70.8,68.8
20160617170000,301.2,100.4,54,58.8,0,68.7,70.8,68.8
20160617171500,304.8,101.6,54,58.8,100,68.1,70.8,68.8
20160617173000,304.8,101.6,54,58.8,100,68.1,70.8,68.8
20160617174500,304.8,101.6,54,77.3,100,68.6,70.8,68.8
20160617180000,304.8,101.6,54,68.8,0,69.1,70.8,68.8
20160617181500,304.8,101.6,54,58.4,100,68.4,70.8,68.8
20160617183000,304.8,101.6,53,59.1,100,68.2,70.8,68.8
20160617184500,304.8,101.6,53,76.5,100,68.1,70.8,68.8
20160617190000,309.0,103.0,53,72.9,100,68.8,70.8,68.8
20160617191500,304.8,101.6,52,60.8,0,68.9,70.8,68.8
20160617193000,309.0,103.0,52,58.3,100,68.2,70.8,68.8
20160617194500,304.8,101.6,52,67.6,100,68.0,70.8,68.8
20160617200000,309.0,103.0,52,73.5,100,68.6,70.8,68.8
20160617201500,309.0,103.0,52,75.4,100,68.9,70.8,68.8
20160617203000,301.2,100.4,52,74.4,100,69.0,70.8,68.8
20160617204500,304.8,101.6,52,58.4,0,68.7,70.8,68.8
20160617210000,304.8,101.6,52,58.4,100,68.3,70.8,68.8
20160617211500,304.8,101.6,52,59.1,100,68.1,70.8,68.8
20160617213000,304.8,101.6,52,77.8,100,68.2,70.8,68.8
20160617214500,304.8,101.6,52,78.7,100,68.6,70.8,68.8
20160617220000,304.8,101.6,52,80.2,100,68.8,70.8,68.8
20160617221500,304.8,101.6,52,80.2,100,68.9,70.8,68.8
20160617223000,304.8,101.6,52,59.2,0,68.9,70.8,68.8
20160617224500,304.8,101.6,52,58.0,100,68.3,70.8,68.8
20160617230000,304.8,101.6,52,61.5,100,67.9,70.8,68.8
20160617231500,301.2,100.4,52,75.0,100,68.6,70.8,68.8
20160617233000,304.8,101.6,52,68.2,100,68.6,70.8,68.8
20160617234500,304.8,101.6,52,68.2,100,68.5,70.8,68.8
20160618000000,309.0,103.0,52,68.2,100,68.6,70.8,68.8
20160618001500,301.2,100.4,52,68.2,100,68.6,70.8,68.8
20160618003000,304.8,101.6,52,68.2,100,68.6,70.8,68.8
20160618004500,304.8,101.6,52,68.2,100,68.6,70.8,68.8
20160618010000,304.8,101.6,52,68.2,100,68.6,70.8,68.8
20160618011500,294.0,98.0,62,58.7,0,68.7,70.9,68.9
20160618013000,294.0,98.0,61,58.7,100,68.3,70.9,68.9
20160618014500,294.0,98.0,61,58.7,100,68.2,70.9,68.9
20160618020000,294.0,98.0,61,83.4,100,68.2,70.9,68.9
20160618021500,294.0,98.0,61,89.8,100,68.4,70.9,68.9
20160618023000,294.0,98.0,61,89.8,100,68.6,70.9,68.9
20160618024500,294.0,98.0,61,85.7,100,68.8,70.9,68.9
20160618030000,294.0,98.0,61,82.1,100,69.0,70.9,68.9
20160618031500,294.0,98.0,61,61.2,0,69.2,70.9,68.9
20160618033000,297.6,99.2,61,57.6,0,69.1,70.9,68.9
20160618034500,294.0,98.0,61,57.6,0,68.9,70.9,68.9
20160618040000,294.0,98.0,61,57.6,0,68.7,70.9,68.9
20160618041500,294.0,98.0,61,57.6,100,68.4,70.9,68.9
20160618043000,297.6,99.2,61,58.7,100,68.2,70.9,68.9
20160618044500,294.0,98.0,61,79.2,100,68.1,70.9,68.9
20160618050000,294.0,98.0,61,83.1,100,68.3,70.9,68.9
20160618051500,294.0,98.0,61,91.1,100,68.4,70.9,68.9
20160618053000,294.0,98.0,61,91.1,100,68.7,70.9,68.9
20160618054500,294.0,98.0,61,84.4,100,68.9,70.9,68.9
20160618060000,294.0,98.0,61,84.4,100,69.1,70.9,68.9
20160618061500,294.0,98.0,61,58.0,0,69.2,70.9,68.9
20160618063000,294.0,98.0,61,58.0,0,69.0,70.4,68.4
20160618064500,294.0,98.0,61,57.2,0,68.7,70.4,68.4
20160618070000,294.0,98.0,61,57.2,100,68.3,70.8,68.8
20160618071500,294.0,98.0,61,58.7,100,68.2,70.8,68.8
20160618073000,294.0,98.0,61,65.9,100,68.1,70.8,68.8
20160618074500,294.0,98.0,61,86.9,100,68.2,70.8,68.8
20160618080000,289.8,96.6,61,88.1,100,68.3,70.8,68.8
20160618081500,294.0,98.0,61,90.6,100,68.5,70.8,68.8
20160618083000,294.0,98.0,61,58.0,0,68.6,70.4,68.4
20160618084500,294.0,98.0,61,58.0,0,68.4,70.4,68.4
20160618090000,294.0,98.0,61,58.0,0,68.3,70.4,68.4
20160618091500,294.0,98.0,61,58.0,100,68.1,70.4,68.4
20160618093000,289.8,96.6,61,58.0,100,67.9,70.4,68.4
20160618094500,294.0,98.0,61,58.7,100,67.7,70.4,68.4
20160618100000,294.0,98.0,61,77.2,100,67.7,70.4,68.4
20160618101500,294.0,98.0,61,88.6,100,67.9,70.4,68.4
20160618103000,294.0,98.0,61,61.4,100,68.2,70.4,68.4
20160618104500,294.0,98.0,61,59.1,100,67.9,70.4,68.4
20160618110000,294.0,98.0,61,59.1,100,67.7,70.4,68.4
20160618111500,294.0,98.0,61,73.9,100,67.7,70.4,68.4
20160618113000,294.0,98.0,61,60.1,100,68.0,69.9,67.9
20160618114500,294.0,98.0,61,70.1,100,67.7,70.4,68.4
20160618120000,294.0,98.0,61,87.5,100,67.9,70.4,68.4
20160618121500,294.0,98.0,61,88.7,100,68.2,70.8,68.8
20160618123000,289.8,96.6,61,88.7,100,68.5,70.4,68.4
20160618124500,294.0,98.0,61,88.7,100,68.7,70.5,68.5
20160618130000,294.0,98.0,61,57.6,0,68.8,70.8,68.8
20160618131500,294.0,98.0,61,56.8,0,68.6,70.8,68.8
20160618133000,294.0,98.0,61,56.8,100,68.4,70.8,68.8
20160618134500,294.0,98.0,61,57.5,100,68.3,70.8,68.8
20160618140000,294.0,98.0,61,58.8,100,68.1,70.8,68.8
20160618141500,294.0,98.0,61,82.6,100,68.1,70.8,68.8
20160618143000,294.0,98.0,61,83.8,100,68.2,70.8,68.8
20160618144500,294.0,98.0,61,92.4,100,68.4,70.8,68.8
20160618150000,294.0,98.0,61,84.3,100,68.8,70.8,68.8
20160618151500,294.0,98.0,61,68.8,0,69.2,70.8,68.8
20160618153000,294.0,98.0,61,57.6,0,68.7,70.8,68.8
20160618154500,294.0,98.0,61,57.6,100,68.1,70.8,68.8
20160618160000,294.0,98.0,61,72.9,100,68.2,70.8,68.8
20160618161500,294.0,98.0,61,72.9,100,68.7,70.8,68.8
20160618163000,294.0,98.0,61,73.9,100,68.8,70.8,68.8
20160618164500,297.6,99.2,61,73.0,100,68.8,70.8,68.8
20160618170000,294.0,98.0,61,74.9,100,68.8,70.8,68.8
20160618171500,294.0,98.0,61,74.9,100,68.9,70.8,68.8
20160618173000,294.0,98.0,61,62.8,0,69.1,70.8,68.8
20160618174500,294.0,98.0,61,58.4,0,68.6,70.8,68.8
20160618180000,294.0,98.0,61,58.4,100,68.2,70.8,68.8
20160618181500,294.0,98.0,61,58.4,100,68.1,70.8,68.8
20160618183000,289.8,96.6,61,82.0,100,68.2,70.8,68.8
20160618184500,294.0,98.0,61,85.5,100,68.3,70.8,68.8
20160618190000,294.0,98.0,61,82.0,100,68.4,70.8,68.8
20160618191500,294.0,98.0,61,82.0,100,68.6,70.8,68.8
20160618193000,294.0,98.0,61,82.0,100,68.9,70.8,68.8
20160618194500,294.0,98.0,61,62.8,0,69.1,70.8,68.8
20160618200000,294.0,98.0,61,58.1,0,69.0,70.8,68.8
20160618201500,294.0,98.0,61,58.1,0,68.7,70.8,68.8
20160618203000,294.0,98.0,61,57.2,100,68.5,70.8,68.8
20160618204500,294.0,98.0,61,57.2,100,68.2,70.8,68.8
20160618210000,294.0,98.0,61,58.3,100,68.1,70.8,68.8
20160618211500,289.8,96.6,61,87.4,100,68.1,70.8,68.8
20160618213000,294.0,98.0,61,91.1,100,68.2,70.8,68.8
20160618214500,289.8,96.6,61,88.6,100,68.4,70.8,68.8
20160618220000,289.8,96.6,61,83.1,100,68.6,70.8,68.8
20160618221500,289.8,96.6,61,83.1,100,68.9,70.8,68.8
20160618223000,294.0,98.0,61,63.3,0,69.1,70.8,68.8
20160618224500,294.0,98.0,61,57.2,0,68.9,70.8,68.8
20160618230000,297.6,99.2,61,57.2,0,68.7,70.8,68.8
20160618231500,294.0,98.0,61,57.2,100,68.4,70.8,68.8
20160618233000,294.0,98.0,61,57.9,100,68.2,70.8,68.8
20160618234500,297.6,99.2,61,60.2,100,68.1,70.8,68.8
20160619000000,294.0,98.0,61,86.8,100,68.1,70.8,68.8
20160619001500,294.0,98.0,61,89.7,100,68.2,70.8,68.8
20160619003000,294.0,98.0,61,84.3,100,68.4,70.8,68.8
20160619004500,294.0,98.0,61,83.2,100,68.6,70.8,68.8
20160619010000,294.0,98.0,61,84.4,100,68.8,70.8,68.8
20160619011500,294.0,98.0,61,87.5,100,69.0,70.8,68.8
20160619013000,294.0,98.0,61,57.6,0,69.1,70.8,68.8
20160619014500,297.6,99.2,61,57.6,0,68.8,70.8,68.8
20160619020000,297.6,99.2,61,56.7,0,68.6,70.8,68.8
20160619021500,297.6,99.2,61,56.7,100,68.3,70.8,68.8
20160619023000,297.6,99.2,61,58.1,100,68.1,70.8,68.8
20160619024500,297.6,99.2,61,82.5,100,68.0,70.8,68.8
20160619030000,297.6,99.2,61,88.8,100,68.1,70.8,68.8
20160619031500,294.0,98.0,61,91.7,100,68.4,70.8,68.8
20160619033000,294.0,98.0,61,91.7,100,68.7,70.8,68.8
20160619034500,297.6,99.2,61,89.2,100,68.8,70.8,68.8
20160619040000,297.6,99.2,61,58.0,0,68.9,70.8,68.8
20160619041500,297.6,99.2,61,56.8,0,68.6,70.4,68.4
20160619043000,297.6,99.2,61,58.8,100,68.0,70.8,68.8
20160619044500,297.6,99.2,61,78.5,100,68.1,70.8,68.8
20160619050000,297.6,99.2,61,77.7,100,68.4,70.8,68.8
20160619051500,297.6,99.2,61,78.7,100,68.4,70.8,68.8
20160619053000,297.6,99.2,61,80.1,100,68.6,70.8,68.8
20160619054500,297.6,99.2,61,59.2,100,68.7,70.8,68.8
20160619060000,297.6,99.2,61,57.2,100,68.3,70.8,68.8
20160619061500,297.6,99.2,61,63.5,100,67.9,70.8,68.8
20160619063000,297.6,99.2,61,76.1,100,68.2,70.8,68.8
20160619064500,297.6,99.2,61,79.7,100,68.3,70.8,68.8
