PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619070000,297.6,99.2,61,80.8,100,68.4,70.8,68.8
20160619071500,297.6,99.2,61,80.8,100,68.6,70.8,68.8
20160619073000,297.6,99.2,61,80.8,100,68.8,70.8,68.8
20160619074500,294.0,98.0,61,80.8,100,69.0,70.8,68.8
20160619080000,294.0,98.0,61,58.8,0,69.1,70.8,68.8
20160619081500,297.6,99.2,61,57.6,0,68.8,70.8,68.8
20160619083000,297.6,99.2,61,57.6,0,68.5,70.8,68.8
20160619084500,297.6,99.2,61,57.6,100,68.2,70.8,68.8
20160619090000,297.6,99.2,61,78.2,100,68.0,70.8,68.8
20160619091500,297.6,99.2,61,79.2,100,68.3,70.8,68.8
20160619093000,297.6,99.2,61,80.9,100,68.4,70.8,68.8
20160619094500,297.6,99.2,61,79.6,100,68.6,70.8,68.8
20160619100000,294.0,98.0,61,79.6,100,68.7,70.8,68.8
20160619101500,297.6,99.2,61,86.1,100,68.9,70.8,68.8
20160619103000,297.6,99.2,61,76.1,0,69.1,70.8,68.8
20160619104500,297.6,99.2,61,57.6,0,68.9,70.8,68.8
20160619110000,294.0,98.0,61,57.6,0,68.6,70.8,68.8
20160619111500,297.6,99.2,61,57.6,100,68.2,70.8,68.8
20160619113000,297.6,99.2,61,68.1,100,68.0,70.8,68.8
20160619114500,297.6,99.2,61,80.2,100,68.3,70.8,68.8
20160619120000,297.6,99.2,61,82.6,100,68.6,70.8,68.8
20160619121500,297.6,99.2,61,76.8,100,68.9,70.8,68.8
20160619123000,297.6,99.2,61,58.8,0,68.8,70.8,68.8
20160619124500,294.0,98.0,61,58.8,100,68.1,70.8,68.8
20160619130000,294.0,98.0,61,75.0,100,68.1,70.8,68.8
20160619131500,294.0,98.0,61,76.3,100,68.6,70.8,68.8
20160619133000,294.0,98.0,61,72.9,100,68.7,70.8,68.8
20160619134500,297.6,99.2,61,76.4,100,68.7,70.8,68.8
20160619140000,294.0,98.0,61,70.1,100,68.8,70.8,68.8
20160619141500,297.6,99.2,61,70.1,100,68.9,70.8,68.8
20160619143000,297.6,99.2,61,63.0,0,69.0,70.8,68.8
20160619144500,294.0,98.0,61,57.6,0,68.5,70.8,68.8
20160619150000,294.0,98.0,61,59.1,100,68.0,70.8,68.8
20160619151500,294.0,98.0,61,75.4,100,68.2,70.8,68.8
20160619153000,294.0,98.0,61,73.5,100,68.4,70.8,68.8
20160619154500,294.0,98.0,61,72.0,100,68.6,70.8,68.8
20160619160000,294.0,98.0,61,74.4,100,68.7,70.8,68.8
20160619161500,294.0,98.0,61,76.4,100,68.8,70.8,68.8
20160619163000,294.0,98.0,61,73.9,100,68.8,70.8,68.8
20160619164500,289.8,96.6,61,60.7,0,69.1,70.8,68.8
20160619170000,294.0,98.0,61,58.4,0,68.6,70.8,68.8
20160619171500,294.0,98.0,61,57.6,100,68.4,70.8,68.8
20160619173000,289.8,96.6,61,58.7,100,68.2,70.8,68.8
20160619174500,289.8,96.6,61,76.8,100,68.1,70.8,68.8
20160619180000,294.0,98.0,61,81.5,100,68.2,70.8,68.8
20160619181500,294.0,98.0,61,82.6,100,68.4,70.8,68.8
20160619183000,294.0,98.0,61,82.6,100,68.6,70.8,68.8
20160619184500,294.0,98.0,61,82.6,100,68.8,70.8,68.8
20160619190000,294.0,98.0,61,75.2,0,69.1,70.8,68.8
20160619191500,294.0,98.0,61,58.1,0,69.1,70.8,68.8
20160619193000,289.8,96.6,61,58.1,0,68.9,70.8,68.8
20160619194500,294.0,98.0,61,58.1,0,68.7,70.8,68.8
20160619200000,289.8,96.6,61,58.1,100,68.4,70.8,68.8
20160619201500,294.0,98.0,61,58.1,100,68.2,70.8,68.8
20160619203000,289.8,96.6,61,59.1,100,68.1,70.8,68.8
20160619204500,294.0,98.0,61,80.8,100,68.1,70.8,68.8
20160619210000,289.8,96.6,61,84.3,100,68.2,70.8,68.8
20160619211500,289.8,96.6,61,90.0,100,68.5,70.8,68.8
20160619213000,294.0,98.0,61,83.2,100,68.8,70.8,68.8
20160619214500,294.0,98.0,61,89.8,100,69.1,70.8,68.8
20160619220000,294.0,98.0,61,58.4,0,69.2,70.8,68.8
20160619221500,297.6,99.2,61,57.6,0,68.8,70.8,68.8
20160619223000,297.6,99.2,61,57.6,0,68.6,70.8,68.8
20160619224500,297.6,99.2,61,57.6,100,68.2,70.8,68.8
20160619230000,297.6,99.2,61,60.3,100,68.0,70.8,68.8
20160619231500,297.6,99.2,61,82.2,100,68.2,70.8,68.8
20160619233000,297.6,99.2,61,79.7,100,68.4,70.8,68.8
20160619234500,297.6,99.2,61,86.2,100,68.6,70.8,68.8
20160620000000,301.2,100.4,61,79.2,100,68.8,70.8,68.8
20160620001500,297.6,99.2,61,85.6,100,69.0,70.8,68.8
20160620003000,297.6,99.2,61,57.6,0,69.0,70.8,68.8
20160620004500,301.2,100.4,61,57.6,100,68.3,70.8,68.8
20160620010000,301.2,100.4,61,58.7,100,67.9,70.8,68.8
20160620011500,297.6,99.2,61,73.9,100,68.4,70.8,68.8
20160620013000,301.2,100.4,61,75.4,100,68.6,70.8,68.8
20160620014500,301.2,100.4,61,72.2,100,68.6,70.8,68.8
20160620020000,301.2,100.4,61,75.4,100,68.7,70.8,68.8
20160620021500,297.6,99.2,61,72.0,100,68.7,70.8,68.8
20160620023000,301.2,100.4,61,75.8,100,68.7,70.8,68.8
20160620024500,301.2,100.4,61,72.5,100,68.8,70.8,68.8
20160620030000,297.6,99.2,61,75.3,100,68.8,70.8,68.8
20160620031500,301.2,100.4,61,73.2,100,68.9,70.8,68.8
20160620033000,301.2,100.4,61,73.2,100,68.9,70.8,68.8
20160620034500,301.2,100.4,61,73.2,100,68.9,70.8,68.8
20160620040000,301.2,100.4,61,73.2,100,68.9,70.8,68.8
20160620041500,301.2,100.4,61,74.0,100,68.9,70.8,68.8
20160620043000,301.2,100.4,61,74.0,100,69.0,70.8,68.8
20160620044500,301.2,100.4,61,74.0,100,69.0,70.8,68.8
20160620050000,301.2,100.4,61,74.0,100,69.0,70.8,68.8
20160620051500,301.2,100.4,61,74.0,100,69.0,70.8,68.8
20160620053000,301.2,100.4,61,58.4,0,68.9,70.8,68.8
20160620054500,301.2,100.4,61,57.6,0,68.6,70.8,68.8
20160620060000,301.2,100.4,61,57.6,100,68.3,70.8,68.8
20160620061500,301.2,100.4,61,58.3,100,68.1,70.8,68.8
20160620063000,301.2,100.4,61,79.5,100,68.1,70.8,68.8
20160620064500,297.6,99.2,61,82.6,100,68.3,70.8,68.8
20160620070000,301.2,100.4,61,83.9,100,68.4,70.8,68.8
20160620071500,297.6,99.2,61,88.1,100,68.7,70.8,68.8
20160620073000,297.6,99.2,61,84.6,100,69.0,70.8,68.8
20160620074500,294.0,98.0,61,58.0,0,69.1,70.8,68.8
20160620080000,294.0,98.0,61,58.0,0,68.7,70.8,68.8
20160620081500,294.0,98.0,61,58.0,0,68.6,70.8,68.8
20160620083000,294.0,98.0,61,57.2,100,68.3,70.8,68.8
20160620084500,289.8,96.6,61,82.6,100,67.9,70.8,68.8
20160620090000,297.6,99.2,62,78.3,100,68.7,70.8,68.8
20160620091500,297.6,99.2,62,71.0,0,69.1,70.8,68.8
20160620093000,297.6,99.2,62,58.8,100,67.9,70.8,68.8
20160620094500,297.6,99.2,62,59.6,100,68.1,70.8,68.8
20160620100000,297.6,99.2,62,72.0,100,69.0,70.8,68.8
20160620101500,297.6,99.2,62,59.5,100,67.9,70.8,68.8
20160620103000,301.2,100.4,62,63.2,100,68.4,70.8,68.8
20160620104500,294.0,98.0,62,66.8,100,68.6,70.8,68.8
20160620110000,297.6,99.2,62,68.1,100,68.5,70.8,68.8
20160620111500,297.6,99.2,62,75.0,100,68.7,70.8,68.8
20160620113000,301.2,100.4,62,59.1,100,68.4,70.8,68.8
20160620114500,301.2,100.4,62,67.2,100,68.1,70.8,68.8
20160620120000,301.2,100.4,62,71.0,100,68.5,70.8,68.8
20160620121500,294.0,98.0,62,71.0,100,69.1,70.8,68.8
20160620123000,294.0,98.0,62,59.5,100,67.9,70.8,68.8
20160620124500,297.6,99.2,62,67.7,100,68.4,70.8,68.8
20160620130000,301.2,100.4,62,67.7,100,68.2,70.8,68.8
20160620131500,297.6,99.2,62,71.6,100,68.9,70.8,68.8
20160620133000,301.2,100.4,62,59.6,0,68.7,70.8,68.8
20160620134500,297.6,99.2,62,60.4,100,68.1,70.8,68.8
20160620140000,297.6,99.2,62,71.4,100,68.5,70.8,68.8
20160620141500,297.6,99.2,62,75.3,100,68.3,70.8,68.8
20160620143000,297.6,99.2,62,67.4,0,69.1,70.8,68.8
20160620144500,297.6,99.2,62,58.8,100,68.4,70.8,68.8
20160620150000,301.2,100.4,62,71.2,100,68.5,70.8,68.8
20160620151500,297.6,99.2,62,73.5,100,68.7,70.8,68.8
20160620153000,294.0,98.0,62,69.2,100,68.7,70.8,68.8
20160620154500,301.2,100.4,62,68.0,100,68.7,70.8,68.8
20160620160000,297.6,99.2,62,70.5,100,68.8,70.8,68.8
20160620161500,294.0,98.0,62,68.2,100,68.7,70.8,68.8
20160620163000,297.6,99.2,62,68.2,100,68.6,70.8,68.8
20160620164500,304.8,101.6,62,68.2,100,68.7,70.8,68.8
20160620170000,304.8,101.6,62,68.2,100,68.6,70.8,68.8
20160620171500,304.8,101.6,61,67.3,100,68.6,70.8,68.8
20160620173000,301.2,100.4,60,69.2,100,68.7,70.8,68.8
20160620174500,304.8,101.6,60,67.3,100,68.8,70.8,68.8
20160620180000,301.2,100.4,60,68.7,100,68.7,70.8,68.8
20160620181500,301.2,100.4,60,66.9,100,68.8,70.8,68.8
20160620183000,301.2,100.4,60,69.1,100,68.7,70.8,68.8
20160620184500,301.2,100.4,60,67.7,100,68.8,70.8,68.8
20160620190000,301.2,100.4,60,67.7,100,68.7,70.8,68.8
20160620191500,297.6,99.2,60,68.7,100,68.7,70.8,68.8
20160620193000,301.2,100.4,60,68.7,100,68.7,70.8,68.8
20160620194500,301.2,100.4,60,66.8,100,68.7,70.8,68.8
20160620200000,301.2,100.4,60,68.2,100,68.7,70.8,68.8
20160620201500,301.2,100.4,60,68.2,100,68.7,70.8,68.8
20160620203000,301.2,100.4,60,67.3,100,68.7,70.8,68.8
20160620204500,301.2,100.4,60,67.3,100,68.7,70.8,68.8
20160620210000,301.2,100.4,60,68.1,100,68.6,70.8,68.8
20160620211500,301.2,100.4,60,66.3,100,68.5,70.8,68.8
20160620213000,301.2,100.4,60,67.3,100,68.5,70.8,68.8
20160620214500,301.2,100.4,60,68.2,100,68.6,70.8,68.8
20160620220000,297.6,99.2,60,68.2,100,68.6,70.4,68.4
20160620221500,297.6,99.2,60,67.3,100,68.6,70.4,68.4
20160620223000,301.2,100.4,60,67.3,100,68.6,70.4,68.4
20160620224500,297.6,99.2,60,67.3,100,68.6,70.4,68.4
20160620230000,301.2,100.4,60,67.3,100,68.5,70.4,68.4
20160620231500,301.2,100.4,60,67.3,100,68.5,70.5,68.5
20160620233000,297.6,99.2,60,68.1,100,68.4,70.4,68.4
20160620234500,297.6,99.2,60,66.8,100,68.4,70.4,68.4
20160621000000,301.2,100.4,60,66.8,100,68.4,70.5,68.5
20160621001500,297.6,99.2,60,66.8,100,68.4,70.4,68.4
20160621003000,297.6,99.2,60,68.1,100,68.4,70.4,68.4
20160621004500,297.6,99.2,60,68.1,100,68.3,70.4,68.4
20160621010000,301.2,100.4,60,63.2,0,68.2,69.5,67.5
20160621011500,297.6,99.2,60,58.7,100,67.8,70.0,68.0
20160621013000,297.6,99.2,60,58.7,100,67.7,69.9,67.9
20160621014500,301.2,100.4,60,58.7,100,67.7,70.3,68.3
20160621020000,301.2,100.4,60,76.8,100,67.8,70.4,68.4
20160621021500,301.2,100.4,60,79.8,100,67.9,70.4,68.4
20160621023000,301.2,100.4,60,81.7,100,68.1,70.4,68.4
20160621024500,301.2,100.4,60,84.2,100,68.4,70.4,68.4
20160621030000,301.2,100.4,60,81.3,100,68.6,70.4,68.4
20160621031500,301.2,100.4,60,60.0,0,68.7,70.4,68.4
20160621033000,301.2,100.4,60,57.2,0,68.6,70.4,68.4
20160621034500,301.2,100.4,60,57.2,0,68.3,70.4,68.4
20160621040000,297.6,99.2,60,57.2,100,68.1,70.4,68.4
20160621041500,297.6,99.2,60,57.2,100,67.9,70.4,68.4
20160621043000,297.6,99.2,60,58.7,100,67.7,70.4,68.4
20160621044500,297.6,99.2,60,80.1,100,67.7,70.4,68.4
20160621050000,297.6,99.2,60,87.5,100,67.9,70.4,68.4
20160621051500,297.6,99.2,60,89.2,100,68.1,70.4,68.4
20160621053000,297.6,99.2,60,83.7,100,68.3,70.4,68.4
20160621054500,301.2,100.4,60,57.6,0,68.5,70.4,68.4
20160621060000,297.6,99.2,60,57.6,0,68.3,70.4,68.4
20160621061500,297.6,99.2,60,57.6,100,68.1,70.4,68.4
20160621063000,301.2,100.4,60,57.6,100,67.8,70.4,68.4
20160621064500,297.6,99.2,60,71.3,100,67.9,70.0,68.0
20160621070000,301.2,100.4,60,68.7,100,67.9,70.4,68.4
20160621071500,297.6,99.2,60,73.4,100,68.1,70.4,68.4
20160621073000,294.0,98.0,60,72.0,100,68.2,70.4,68.4
20160621074500,294.0,98.0,60,74.0,100,68.2,70.4,68.4
20160621080000,289.8,96.6,60,76.8,100,68.5,70.4,68.4
20160621081500,289.8,96.6,60,58.4,0,68.3,70.4,68.4
20160621083000,294.0,98.0,61,57.6,100,68.2,70.4,68.4
20160621084500,294.0,98.0,61,58.3,100,67.9,70.4,68.4
20160621090000,289.8,96.6,61,58.3,100,68.2,70.4,68.4
20160621091500,289.8,96.6,61,58.3,100,68.6,70.4,68.4
20160621093000,294.0,98.0,61,57.2,0,68.4,70.4,68.4
20160621094500,294.0,98.0,61,57.2,0,68.8,70.4,68.4
20160621100000,294.0,98.0,61,56.4,0,68.8,70.4,68.4
20160621101500,294.0,98.0,61,56.4,0,68.5,70.4,68.4
20160621103000,294.0,98.0,61,56.4,0,68.5,70.4,68.4
20160621104500,294.0,98.0,61,56.4,0,68.6,70.4,68.4
20160621110000,294.0,98.0,61,56.4,0,68.4,70.4,68.4
20160621111500,294.0,98.0,61,56.4,0,69.1,70.4,68.4
20160621113000,297.6,99.2,61,56.4,0,69.0,70.4,68.4
20160621114500,294.0,98.0,61,56.4,0,68.7,70.4,68.4
20160621120000,294.0,98.0,61,56.4,100,68.4,70.4,68.4
20160621121500,297.6,99.2,61,56.4,100,68.6,70.4,68.4
20160621123000,294.0,98.0,61,56.4,100,68.4,70.4,68.4
20160621124500,289.8,96.6,61,84.4,100,69.8,75.7,73.7
20160621130000,294.0,98.0,61,79.2,100,70.2,75.7,73.7
20160621131500,289.8,96.6,61,91.1,100,70.5,75.7,73.7
20160621133000,294.0,98.0,61,88.7,100,70.9,75.7,73.7
20160621134500,301.2,100.4,61,93.6,100,71.2,75.7,73.7
20160621140000,301.2,100.4,61,89.3,100,71.7,75.7,73.7
20160621141500,304.8,101.6,61,92.4,100,71.8,75.7,73.7
20160621143000,301.2,100.4,61,89.9,100,71.8,75.7,73.7
20160621144500,297.6,99.2,61,89.9,100,72.1,75.7,73.7
20160621150000,297.6,99.2,61,96.3,100,71.8,75.7,73.7
20160621151500,294.0,98.0,61,88.7,100,71.7,75.7,73.7
20160621153000,294.0,98.0,61,85.6,100,71.6,75.7,73.7
20160621154500,297.6,99.2,61,89.9,100,71.6,75.7,73.7
20160621160000,297.6,99.2,61,91.7,100,72.0,75.7,73.7
20160621161500,297.6,99.2,61,97.0,100,72.0,75.7,73.7
20160621163000,294.0,98.0,61,91.1,100,72.1,75.7,73.7
20160621164500,294.0,98.0,61,100.2,100,72.1,75.7,73.7
20160621170000,294.0,98.0,61,89.9,100,72.1,75.7,73.7
20160621171500,294.0,98.0,61,91.7,100,72.0,75.7,73.7
20160621173000,297.6,99.2,61,99.6,100,72.1,75.7,73.7
20160621174500,304.8,101.6,61,90.1,100,72.1,75.7,73.7
20160621180000,304.8,101.6,61,90.1,100,72.1,75.7,73.7
20160621181500,309.0,103.0,61,98.5,100,72.1,75.7,73.7
20160621183000,304.8,101.6,61,94.7,100,72.1,75.7,73.7
20160621184500,304.8,101.6,61,89.3,100,71.9,75.7,73.7
20160621190000,304.8,101.6,61,94.3,100,72.9,75.7,73.7
20160621191500,304.8,101.6,60,91.0,100,73.4,75.7,73.7
20160621193000,304.8,101.6,60,89.9,100,73.3,75.7,73.7
20160621194500,304.8,101.6,60,91.2,100,73.1,75.7,73.7
20160621200000,304.8,101.6,60,98.5,100,73.1,75.7,73.7
20160621201500,301.2,100.4,60,98.5,100,73.2,75.7,73.7
20160621203000,301.2,100.4,60,95.3,100,73.3,75.7,73.7
20160621204500,301.2,100.4,60,89.3,100,73.4,75.7,73.7
20160621210000,304.8,101.6,60,93.8,100,73.3,75.7,73.7
20160621211500,301.2,100.4,60,92.4,100,73.3,75.7,73.7
20160621213000,301.2,100.4,60,89.9,100,73.4,75.7,73.7
20160621214500,304.8,101.6,60,89.9,100,73.4,75.7,73.7
20160621220000,301.2,100.4,60,89.9,100,73.4,75.7,73.7
20160621221500,301.2,100.4,60,91.1,100,73.4,75.7,73.7
20160621223000,301.2,100.4,60,99.1,100,73.6,75.7,73.7
20160621224500,301.2,100.4,60,97.3,100,73.7,75.7,73.7
20160621230000,301.2,100.4,60,82.3,100,73.9,75.7,73.7
20160621231500,304.8,101.6,60,57.6,100,72.9,75.7,73.7
20160621233000,301.2,100.4,60,80.6,100,72.8,75.7,73.7
20160621234500,301.2,100.4,60,89.2,100,72.7,75.7,73.7
20160622000000,297.6,99.2,60,94.8,100,72.5,75.7,73.7
20160622001500,301.2,100.4,60,94.8,100,72.5,75.7,73.7
20160622003000,297.6,99.2,60,98.1,100,72.6,75.7,73.7
20160622004500,301.2,100.4,60,98.1,100,72.7,75.7,73.7
20160622010000,301.2,100.4,60,98.1,100,72.8,75.7,73.7
20160622011500,301.2,100.4,62,92.6,100,72.4,75.7,73.7
20160622013000,297.6,99.2,61,93.6,100,72.4,75.7,73.7
20160622014500,304.8,101.6,61,95.3,100,72.6,75.7,73.7
20160622020000,309.0,103.0,61,91.1,100,72.7,75.7,73.7
20160622021500,309.0,103.0,61,91.1,100,72.8,75.7,73.7
20160622023000,304.8,101.6,61,89.9,100,72.7,75.7,73.7
20160622024500,304.8,101.6,61,88.7,100,72.8,75.7,73.7
20160622030000,309.0,103.0,61,88.7,100,72.8,75.7,73.7
20160622031500,304.8,101.6,61,95.8,100,72.9,75.7,73.7
20160622033000,304.8,101.6,61,98.6,100,72.8,75.7,73.7
20160622034500,304.8,101.6,61,90.5,100,72.8,75.7,73.7
20160622040000,309.0,103.0,61,88.1,100,72.9,75.7,73.7
20160622041500,304.8,101.6,61,89.2,100,73.0,75.7,73.7
20160622043000,304.8,101.6,61,97.1,100,73.0,75.7,73.7
20160622044500,304.8,101.6,61,99.0,100,72.9,75.7,73.7
20160622050000,304.8,101.6,61,93.3,100,72.9,75.7,73.7
20160622051500,304.8,101.6,61,89.6,100,73.1,75.7,73.7
20160622053000,304.8,101.6,61,88.7,100,73.1,75.7,73.7
20160622054500,304.8,101.6,61,90.7,100,73.1,75.7,73.7
20160622060000,304.8,101.6,61,97.4,100,73.1,75.7,73.7
20160622061500,304.8,101.6,61,94.8,100,73.1,75.7,73.7
20160622063000,304.8,101.6,61,90.5,100,73.1,75.7,73.7
20160622064500,304.8,101.6,61,89.3,100,73.1,75.7,73.7
20160622070000,304.8,101.6,61,89.3,100,73.2,75.7,73.7
20160622071500,304.8,101.6,61,91.0,100,73.3,75.7,73.7
20160622073000,297.6,99.2,61,99.5,100,73.3,75.7,73.7
20160622074500,297.6,99.2,61,97.1,100,73.6,75.7,73.7
20160622080000,294.0,98.0,61,99.6,100,73.5,75.7,73.7
20160622081500,294.0,98.0,61,99.6,100,73.4,75.7,73.7
20160622083000,294.0,98.0,61,91.6,100,73.5,75.7,73.7
20160622084500,289.8,96.6,61,99.1,100,73.6,75.7,73.7
20160622090000,294.0,98.0,61,62.0,0,74.6,75.7,73.7
20160622091500,294.0,98.0,61,57.6,100,73.0,75.7,73.7
20160622093000,294.0,98.0,61,70.5,100,73.1,75.7,73.7
20160622094500,294.0,98.0,61,78.9,100,73.0,75.7,73.7
20160622100000,294.0,98.0,61,83.8,100,73.1,75.7,73.7
20160622101500,294.0,98.0,61,85.6,100,73.3,75.7,73.7
20160622103000,294.0,98.0,61,83.8,100,73.4,75.7,73.7
20160622104500,294.0,98.0,61,90.4,100,73.4,75.7,73.7
20160622110000,294.0,98.0,61,83.2,100,73.6,75.7,73.7
20160622111500,297.6,99.2,61,81.6,100,73.6,75.7,73.7
20160622113000,297.6,99.2,61,78.3,100,73.4,75.7,73.7
20160622114500,297.6,99.2,61,75.9,100,73.1,75.7,73.7
20160622120000,294.0,98.0,61,93.0,100,72.7,75.7,73.7
20160622121500,297.6,99.2,61,85.6,100,72.6,75.7,73.7
20160622123000,297.6,99.2,61,88.1,100,72.5,75.7,73.7
20160622124500,297.6,99.2,61,84.3,100,72.4,75.7,73.7
20160622130000,301.2,100.4,61,93.2,100,72.3,75.7,73.7
20160622131500,304.8,101.6,61,90.5,100,72.2,75.7,73.7
20160622133000,304.8,101.6,61,88.5,100,72.2,75.7,73.7
20160622134500,304.8,101.6,61,99.7,100,72.2,75.7,73.7
20160622140000,294.0,98.0,61,90.5,100,72.2,75.7,73.7
20160622141500,294.0,98.0,61,95.6,100,71.9,75.7,73.7
20160622143000,289.8,96.6,61,93.6,100,71.9,75.7,73.7
20160622144500,294.0,98.0,61,99.5,100,71.9,75.7,73.7
20160622150000,289.8,96.6,51,94.6,100,71.8,75.7,73.7
20160622151500,294.0,98.0,52,89.3,100,71.7,75.7,73.7
20160622153000,294.0,98.0,52,99.1,100,71.7,75.7,73.7
20160622154500,294.0,98.0,52,95.2,100,71.4,75.7,73.7
20160622160000,297.6,99.2,52,93.0,100,71.4,75.7,73.7
20160622161500,297.6,99.2,52,93.0,100,71.4,75.7,73.7
20160622163000,294.0,98.0,52,97.6,100,71.3,75.7,73.7
20160622164500,297.6,99.2,52,95.9,100,71.3,75.7,73.7
20160622170000,297.6,99.2,52,89.9,100,71.3,75.7,73.7
20160622171500,301.2,100.4,52,94.6,100,71.4,75.7,73.7
20160622173000,297.6,99.2,52,92.2,100,71.8,75.7,73.7
20160622174500,297.6,99.2,52,91.1,100,72.4,75.7,73.7
20160622180000,297.6,99.2,52,99.7,100,72.4,75.7,73.7
20160622181500,297.6,99.2,52,89.3,100,72.3,75.7,73.7
20160622183000,297.6,99.2,52,91.7,100,72.4,75.7,73.7
20160622184500,297.6,99.2,52,100.0,100,72.6,75.7,73.7
20160622190000,297.6,99.2,52,89.9,100,72.5,75.7,73.7
20160622191500,297.6,99.2,52,92.4,100,72.6,75.7,73.7
20160622193000,297.6,99.2,52,98.2,100,72.7,75.7,73.7
20160622194500,297.6,99.2,52,90.5,100,72.8,75.7,73.7
20160622200000,294.0,98.0,52,96.1,100,73.0,75.7,73.7
20160622201500,297.6,99.2,52,59.6,0,74.1,75.7,73.7
20160622203000,297.6,99.2,52,70.6,100,72.4,75.7,73.7
20160622204500,297.6,99.2,52,93.5,100,72.7,75.7,73.7
20160622210000,294.0,98.0,52,87.5,100,72.5,75.7,73.7
20160622211500,297.6,99.2,52,90.5,100,72.4,75.7,73.7
20160622213000,294.0,98.0,52,99.7,100,72.4,75.7,73.7
20160622214500,294.0,98.0,52,89.8,100,72.5,75.7,73.7
20160622220000,294.0,98.0,52,91.1,100,72.5,75.7,73.7
20160622221500,297.6,99.2,52,100.0,100,72.6,75.7,73.7
20160622223000,297.6,99.2,52,89.9,100,72.5,75.7,73.7
20160622224500,294.0,98.0,52,91.1,100,72.6,75.7,73.7
20160622230000,294.0,98.0,52,95.3,100,72.6,75.7,73.7
20160622231500,294.0,98.0,52,97.9,100,72.6,75.7,73.7
20160622233000,294.0,98.0,52,89.9,100,72.6,75.7,73.7
20160622234500,294.0,98.0,52,91.1,100,72.6,75.7,73.7
20160623000000,294.0,98.0,52,94.9,100,72.6,75.7,73.7
20160623001500,294.0,98.0,52,99.6,100,72.7,75.7,73.7
20160623003000,294.0,98.0,52,89.3,100,72.7,75.7,73.7
20160623004500,297.6,99.2,52,90.2,100,72.7,75.7,73.7
20160623010000,294.0,98.0,52,93.6,100,72.7,75.7,73.7
20160623011500,297.6,99.2,52,98.0,100,72.7,75.7,73.7
20160623013000,297.6,99.2,52,89.3,100,72.7,75.7,73.7
20160623014500,297.6,99.2,52,89.3,100,72.7,75.7,73.7
20160623020000,297.6,99.2,52,91.8,100,72.7,75.7,73.7
20160623021500,294.0,98.0,52,96.8,100,72.7,75.7,73.7
20160623023000,294.0,98.0,52,98.8,100,72.7,75.7,73.7
20160623024500,297.6,99.2,52,90.4,100,72.8,75.7,73.7
20160623030000,297.6,99.2,52,90.4,100,72.9,75.7,73.7
20160623031500,297.6,99.2,52,90.4,100,72.8,75.7,73.7
20160623033000,297.6,99.2,52,96.8,100,72.8,75.7,73.7
20160623034500,294.0,98.0,52,99.0,100,72.8,75.7,73.7
20160623040000,294.0,98.0,52,92.8,100,72.8,75.7,73.7
20160623041500,294.0,98.0,52,88.7,100,72.7,75.7,73.7
20160623043000,294.0,98.0,52,88.7,100,72.7,75.7,73.7
20160623044500,294.0,98.0,52,91.1,100,72.7,75.7,73.7
20160623050000,294.0,98.0,52,97.0,100,72.7,75.7,73.7
20160623051500,294.0,98.0,52,99.6,100,72.7,75.7,73.7
20160623053000,289.8,96.6,52,92.2,100,72.7,75.7,73.7
20160623054500,294.0,98.0,52,88.7,100,72.7,75.7,73.7
20160623060000,294.0,98.0,52,89.9,100,72.6,75.7,73.7
20160623061500,294.0,98.0,52,91.1,100,72.6,75.7,73.7
20160623063000,294.0,98.0,52,94.0,100,72.7,75.7,73.7
20160623064500,294.0,98.0,52,98.5,100,72.7,75.7,73.7
20160623070000,294.0,98.0,52,98.5,100,72.7,75.7,73.7
20160623071500,294.0,98.0,52,89.8,100,72.7,75.7,73.7
20160623073000,289.8,96.6,52,89.8,100,72.8,75.7,73.7
20160623074500,294.0,98.0,52,95.8,100,72.8,75.7,73.7
20160623080000,294.0,98.0,52,89.9,100,72.9,75.7,73.7
20160623081500,294.0,98.0,52,101.9,100,72.9,75.7,73.7
20160623083000,294.0,98.0,52,89.9,100,73.1,75.7,73.7
20160623084500,289.8,96.6,52,100.2,100,73.5,75.7,73.7
20160623090000,289.8,96.6,53,90.1,100,73.7,75.7,73.7
20160623091500,289.8,96.6,53,99.7,100,73.6,75.7,73.7
20160623093000,289.8,96.6,53,90.0,100,73.8,75.7,73.7
20160623094500,297.6,99.2,53,58.5,0,74.1,75.7,73.7
20160623100000,297.6,99.2,53,59.5,100,72.7,75.7,73.7
20160623101500,289.8,96.6,53,77.3,100,73.0,75.7,73.7
20160623103000,294.0,98.0,53,90.4,100,72.9,75.7,73.7
20160623104500,289.8,96.6,53,83.8,100,72.7,75.7,73.7
20160623110000,294.0,98.0,53,83.8,100,72.6,75.7,73.7
20160623111500,289.8,96.6,53,90.0,100,72.6,75.7,73.7
20160623113000,294.0,98.0,54,90.0,100,72.6,75.7,73.7
20160623114500,304.8,101.6,54,99.6,100,72.4,75.7,73.7
20160623120000,301.2,100.4,53,86.2,100,72.3,75.7,73.7
20160623121500,304.8,101.6,53,88.1,100,72.3,75.7,73.7
20160623123000,304.8,101.6,53,97.8,100,72.3,75.7,73.7
20160623124500,309.0,103.0,53,85.0,100,72.2,75.7,73.7
20160623130000,304.8,101.6,53,96.5,100,72.1,75.7,73.7
20160623131500,304.8,101.6,53,88.1,100,72.2,75.7,73.7
20160623133000,304.8,101.6,53,88.1,100,72.1,75.7,73.7
20160623134500,301.2,100.4,53,86.9,100,72.1,75.7,73.7
20160623140000,294.0,98.0,53,89.9,100,72.2,75.7,73.7
20160623141500,294.0,98.0,53,100.3,100,71.9,75.7,73.7
20160623143000,294.0,98.0,53,86.2,100,72.2,75.7,73.7
20160623144500,289.8,96.6,53,101.9,100,72.1,75.7,73.7
20160623150000,301.2,100.4,53,95.9,100,72.1,75.7,73.7
20160623151500,301.2,100.4,53,85.6,100,71.9,75.7,73.7
20160623153000,304.8,101.6,97,83.6,100,71.7,75.7,73.7
20160623154500,294.0,98.0,51,89.3,100,71.5,75.7,73.7
20160623160000,294.0,98.0,51,94.6,100,71.7,75.7,73.7
20160623161500,297.6,99.2,51,86.2,100,72.6,75.7,73.7
20160623163000,294.0,98.0,51,86.2,100,72.8,75.7,73.7
20160623164500,294.0,98.0,51,79.7,100,72.8,75.7,73.7
20160623170000,294.0,98.0,51,88.1,100,72.3,75.7,73.7
20160623171500,294.0,98.0,51,89.3,100,72.3,75.7,73.7
20160623173000,294.0,98.0,51,96.6,100,72.4,75.7,73.7
20160623174500,294.0,98.0,51,98.5,100,72.6,75.7,73.7
20160623180000,289.8,96.6,51,91.1,100,72.7,75.7,73.7
20160623181500,294.0,98.0,51,91.1,100,72.7,75.7,73.7
20160623183000,289.8,96.6,51,91.1,100,72.8,75.7,73.7
20160623184500,297.6,99.2,52,91.1,100,73.0,75.7,73.7
20160623190000,294.0,98.0,52,79.8,0,74.2,75.7,73.7
20160623191500,294.0,98.0,52,59.0,100,72.9,75.7,73.7
20160623193000,294.0,98.0,52,89.8,100,72.8,75.7,73.7
20160623194500,297.6,99.2,52,88.0,100,72.9,75.7,73.7
20160623200000,297.6,99.2,52,88.0,100,72.8,75.7,73.7
20160623201500,297.6,99.2,52,89.3,100,72.7,75.7,73.7
20160623203000,297.6,99.2,52,91.7,100,72.7,75.7,73.7
20160623204500,297.6,99.2,52,97.3,100,72.7,75.7,73.7
20160623210000,297.6,99.2,52,98.5,100,72.7,75.7,73.7
20160623211500,297.6,99.2,52,93.4,100,72.8,75.7,73.7
20160623213000,297.6,99.2,52,93.4,100,72.8,75.7,73.7
20160623214500,297.6,99.2,52,97.2,100,72.7,75.7,73.7
20160623220000,294.0,98.0,52,98.9,100,72.8,75.7,73.7
20160623221500,294.0,98.0,52,98.9,100,72.8,75.7,73.7
20160623223000,294.0,98.0,52,98.9,100,72.8,75.7,73.7
20160623224500,294.0,98.0,52,97.4,100,73.1,75.7,73.7
20160623230000,294.0,98.0,52,95.6,100,73.1,75.7,73.7
20160623231500,294.0,98.0,52,95.6,100,73.1,75.7,73.7
20160623233000,297.6,99.2,52,95.6,100,73.1,75.7,73.7
20160623234500,297.6,99.2,52,98.0,100,73.1,75.7,73.7
20160624000000,297.6,99.2,52,94.2,100,73.0,75.7,73.7
20160624001500,297.6,99.2,52,90.5,100,73.1,75.7,73.7
20160624003000,301.2,100.4,52,90.5,100,73.1,75.7,73.7
20160624004500,297.6,99.2,52,99.8,100,73.1,75.7,73.7
20160624010000,297.6,99.2,52,96.4,100,73.1,75.7,73.7
20160624011500,297.6,99.2,52,94.2,100,73.0,75.7,73.7
20160624013000,294.0,98.0,52,93.0,100,72.9,75.7,73.7
20160624014500,294.0,98.0,52,93.0,100,72.9,75.7,73.7
20160624020000,297.6,99.2,52,90.5,100,72.9,75.7,73.7
20160624021500,297.6,99.2,52,90.5,100,72.9,75.7,73.7
20160624023000,294.0,98.0,52,94.1,100,72.8,75.7,73.7
20160624024500,297.6,99.2,52,96.7,100,72.8,75.7,73.7
20160624030000,294.0,98.0,52,90.5,100,72.9,75.7,73.7
20160624031500,294.0,98.0,52,94.6,100,72.9,75.7,73.7
20160624033000,294.0,98.0,52,99.9,100,72.9,75.7,73.7
20160624034500,294.0,98.0,52,91.5,100,72.9,75.7,73.7
20160624040000,294.0,98.0,52,89.9,100,72.9,75.7,73.7
20160624041500,294.0,98.0,52,96.4,100,72.9,75.7,73.7
20160624043000,297.6,99.2,52,96.4,100,72.9,75.7,73.7
20160624044500,294.0,98.0,52,90.9,100,72.9,75.7,73.7
20160624050000,294.0,98.0,52,98.5,100,72.9,75.7,73.7
20160624051500,294.0,98.0,52,90.1,100,72.9,75.7,73.7
20160624053000,294.0,98.0,52,91.7,100,72.9,75.7,73.7
20160624054500,294.0,98.0,52,100.2,100,72.9,75.7,73.7
20160624060000,297.6,99.2,52,91.8,100,72.8,75.7,73.7
20160624061500,294.0,98.0,52,91.8,100,72.8,75.7,73.7
20160624063000,294.0,98.0,52,97.9,100,72.8,75.7,73.7
20160624064500,294.0,98.0,52,91.1,100,72.8,75.7,73.7
20160624070000,294.0,98.0,52,91.1,100,72.9,75.7,73.7
20160624071500,294.0,98.0,52,91.1,100,72.9,75.7,73.7
20160624073000,294.0,98.0,52,91.1,100,72.9,75.7,73.7
20160624074500,289.8,96.6,52,91.1,100,73.0,75.7,73.7
20160624080000,294.0,98.0,52,91.1,100,73.0,75.7,73.7
20160624081500,294.0,98.0,52,97.7,100,72.9,75.7,73.7
20160624083000,289.8,96.6,52,89.5,100,73.0,75.7,73.7
20160624084500,294.0,98.0,52,90.5,100,73.3,75.7,73.7
20160624090000,294.0,98.0,52,86.4,0,74.3,75.7,73.7
20160624091500,294.0,98.0,52,58.0,0,73.6,75.7,73.7
20160624093000,289.8,96.6,52,59.5,100,72.8,75.7,73.7
20160624094500,294.0,98.0,53,86.9,100,72.9,75.7,73.7
20160624100000,297.6,99.2,54,89.1,100,72.8,75.7,73.7
20160624101500,297.6,99.2,54,88.1,100,72.8,75.7,73.7
20160624103000,301.2,100.4,54,86.9,100,72.7,75.7,73.7
20160624104500,297.6,99.2,54,90.5,100,72.6,75.7,73.7
20160624110000,297.6,99.2,54,88.7,100,72.5,75.7,73.7
20160624111500,294.0,98.0,54,83.2,100,72.3,75.7,73.7
20160624113000,301.2,100.4,54,99.5,100,72.2,75.7,73.7
20160624114500,297.6,99.2,54,89.3,100,72.0,75.7,73.7
20160624120000,297.6,99.2,54,90.5,100,72.1,75.7,73.7
20160624121500,297.6,99.2,54,93.7,100,72.1,75.7,73.7
20160624123000,297.6,99.2,54,89.9,100,72.1,75.7,73.7
20160624124500,301.2,100.4,54,99.1,100,72.1,75.7,73.7
20160624130000,304.8,101.6,53,91.7,100,72.1,75.7,73.7
20160624131500,304.8,101.6,53,88.1,100,72.2,75.7,73.7
20160624133000,304.8,101.6,53,89.0,100,72.1,75.7,73.7
20160624134500,304.8,101.6,53,91.4,100,72.1,75.7,73.7
20160624140000,301.2,100.4,53,99.5,100,72.0,75.7,73.7
20160624141500,304.8,101.6,53,89.9,100,72.6,75.7,73.7
20160624143000,297.6,99.2,53,96.0,100,72.9,75.7,73.7
20160624144500,294.0,98.0,53,90.5,100,72.9,75.7,73.7
20160624150000,294.0,98.0,53,97.1,100,73.6,75.7,73.7
20160624151500,301.2,100.4,53,58.8,100,73.2,75.7,73.7
20160624153000,297.6,99.2,53,86.1,100,72.9,75.7,73.7
20160624154500,304.8,101.6,53,79.2,100,73.0,75.7,73.7
20160624160000,309.0,103.0,52,86.2,100,73.3,75.7,73.7
20160624161500,304.8,101.6,52,83.8,100,73.2,75.7,73.7
20160624163000,301.2,100.4,52,86.2,100,73.3,75.7,73.7
20160624164500,304.8,101.6,52,83.9,100,73.8,75.7,73.7
20160624170000,304.8,101.6,52,65.1,100,72.5,75.7,73.7
20160624171500,301.2,100.4,52,79.6,100,72.8,75.7,73.7
20160624173000,301.2,100.4,52,85.0,100,73.2,75.7,73.7
20160624174500,297.6,99.2,52,81.1,100,73.1,75.7,73.7
20160624180000,301.2,100.4,52,94.7,100,73.5,75.7,73.7
20160624181500,301.2,100.4,52,94.7,100,73.6,75.7,73.7
20160624183000,301.2,100.4,52,85.0,100,73.7,75.7,73.7
20160624184500,297.6,99.2,52,86.3,100,73.8,75.7,73.7
20160624190000,301.2,100.4,52,94.1,100,73.8,75.7,73.7
20160624191500,301.2,100.4,52,85.0,100,73.8,75.7,73.7
20160624193000,297.6,99.2,52,86.9,100,73.8,75.7,73.7
20160624194500,301.2,100.4,52,93.6,100,73.9,75.7,73.7
20160624200000,304.8,101.6,52,58.8,100,73.1,75.7,73.7
20160624201500,301.2,100.4,52,81.1,100,72.7,75.7,73.7
20160624203000,304.8,101.6,52,86.9,100,72.9,75.7,73.7
20160624204500,304.8,101.6,52,94.5,100,72.9,75.7,73.7
20160624210000,301.2,100.4,52,86.9,100,72.7,75.7,73.7
20160624211500,301.2,100.4,52,89.3,100,72.7,75.7,73.7
20160624213000,304.8,101.6,52,94.6,100,72.6,75.7,73.7
20160624214500,301.2,100.4,52,94.6,100,72.6,75.7,73.7
20160624220000,301.2,100.4,52,89.3,100,72.7,75.7,73.7
20160624221500,301.2,100.4,52,90.5,100,72.8,75.7,73.7
20160624223000,301.2,100.4,52,98.5,100,72.9,75.7,73.7
20160624224500,301.2,100.4,52,94.6,100,73.0,75.7,73.7
20160624230000,301.2,100.4,52,88.7,100,73.1,75.7,73.7
20160624231500,301.2,100.4,52,91.1,100,73.1,75.7,73.7
20160624233000,301.2,100.4,52,98.7,100,73.1,75.7,73.7
20160624234500,301.2,100.4,52,90.4,100,73.1,75.7,73.7
20160625000000,301.2,100.4,52,89.3,100,73.2,75.7,73.7
20160625001500,301.2,100.4,52,89.3,100,73.2,75.7,73.7
20160625003000,301.2,100.4,52,93.6,100,73.1,75.7,73.7
20160625004500,301.2,100.4,52,97.9,100,73.2,75.7,73.7
20160625010000,304.8,101.6,52,88.1,100,73.2,75.7,73.7
20160625011500,301.2,100.4,62,80.7,100,72.6,75.7,73.7
20160625013000,294.0,98.0,61,94.0,100,72.6,75.7,73.7
20160625014500,297.6,99.2,61,86.5,100,72.6,75.7,73.7
20160625020000,294.0,98.0,61,88.7,100,72.6,75.7,73.7
20160625021500,294.0,98.0,61,93.0,100,72.6,75.7,73.7
20160625023000,294.0,98.0,61,100.1,100,72.7,75.7,73.7
20160625024500,289.8,96.6,61,92.1,100,72.7,75.7,73.7
20160625030000,289.8,96.6,61,89.3,100,72.8,75.7,73.7
20160625031500,294.0,98.0,61,90.5,100,72.8,75.7,73.7
20160625033000,294.0,98.0,61,94.2,100,72.8,75.7,73.7
20160625034500,294.0,98.0,61,99.8,100,72.8,75.7,73.7
20160625040000,294.0,98.0,61,90.4,100,72.8,75.7,73.7
20160625041500,294.0,98.0,61,89.3,100,72.8,75.7,73.7
20160625043000,289.8,96.6,61,90.5,100,72.8,75.7,73.7
20160625044500,294.0,98.0,61,95.0,100,72.7,75.7,73.7
20160625050000,294.0,98.0,61,99.1,100,72.7,75.7,73.7
20160625051500,294.0,98.0,61,99.1,100,72.7,75.7,73.7
20160625053000,289.8,96.6,61,95.8,100,72.7,75.7,73.7
20160625054500,294.0,98.0,61,88.7,100,72.8,75.7,73.7
20160625060000,289.8,96.6,61,90.8,100,72.8,75.7,73.7
20160625061500,289.8,96.6,61,94.7,100,72.8,75.7,73.7
20160625063000,294.0,98.0,61,99.8,100,72.7,75.7,73.7
20160625064500,294.0,98.0,61,92.2,100,72.7,75.7,73.7
20160625070000,294.0,98.0,61,89.3,100,72.7,75.7,73.7
20160625071500,289.8,96.6,61,89.3,100,72.7,75.7,73.7
20160625073000,289.8,96.6,61,90.3,100,72.7,75.7,73.7
20160625074500,289.8,96.6,61,97.8,100,72.8,75.7,73.7
20160625080000,289.8,96.6,61,89.8,100,72.9,75.7,73.7
20160625081500,289.8,96.6,61,89.8,100,72.9,75.7,73.7
20160625083000,289.8,96.6,61,89.8,100,73.1,75.7,73.7
20160625084500,289.8,96.6,61,89.8,100,73.2,75.7,73.7
20160625090000,289.8,96.6,61,98.5,100,73.2,75.7,73.7
20160625091500,294.0,98.0,61,91.0,100,73.2,75.7,73.7
20160625093000,289.8,96.6,61,91.0,100,73.1,75.7,73.7
20160625094500,294.0,98.0,61,96.8,100,72.9,75.7,73.7
20160625100000,294.0,98.0,61,90.8,100,73.1,75.7,73.7
20160625101500,289.8,96.6,61,90.8,100,73.8,75.7,73.7
20160625103000,289.8,96.6,61,58.4,0,73.7,75.7,73.7
20160625104500,294.0,98.0,61,59.1,100,72.7,75.7,73.7
20160625110000,294.0,98.0,61,85.5,100,73.0,75.7,73.7
20160625111500,294.0,98.0,61,82.1,100,73.1,75.7,73.7
20160625113000,294.0,98.0,61,80.2,100,72.9,75.7,73.7
20160625114500,294.0,98.0,61,87.4,100,72.8,75.7,73.7
20160625120000,294.0,98.0,61,85.0,100,72.6,75.7,73.7
20160625121500,294.0,98.0,61,79.7,100,72.3,75.7,73.7
20160625123000,294.0,98.0,61,90.2,100,72.2,75.7,73.7
20160625124500,294.0,98.0,61,86.2,100,72.2,75.7,73.7
20160625130000,289.8,96.6,61,80.7,100,72.8,75.7,73.7
20160625131500,289.8,96.6,61,85.6,100,73.2,75.7,73.7
20160625133000,294.0,98.0,61,94.6,100,73.6,75.7,73.7
20160625134500,294.0,98.0,61,61.8,0,74.3,75.7,73.7
20160625140000,294.0,98.0,61,59.9,100,72.8,75.7,73.7
20160625141500,294.0,98.0,61,85.6,100,72.2,75.7,73.7
20160625143000,289.8,96.6,61,98.5,100,72.1,75.7,73.7
20160625144500,294.0,98.0,61,90.4,100,72.0,75.7,73.7
20160625150000,294.0,98.0,61,90.4,100,72.1,75.7,73.7
20160625151500,294.0,98.0,61,90.4,100,72.2,75.7,73.7
20160625153000,289.8,96.6,61,90.4,100,72.2,75.7,73.7
20160625154500,289.8,96.6,61,90.4,100,72.3,75.7,73.7
20160625160000,289.8,96.6,61,90.4,100,72.4,75.7,73.7
20160625161500,294.0,98.0,61,90.4,100,72.6,75.7,73.7
20160625163000,294.0,98.0,61,90.4,100,72.6,75.7,73.7
20160625164500,289.8,96.6,61,90.4,100,72.7,75.7,73.7
20160625170000,294.0,98.0,61,91.7,100,72.8,75.7,73.7
20160625171500,294.0,98.0,61,94.1,100,72.9,75.7,73.7
20160625173000,294.0,98.0,61,91.5,100,73.0,75.7,73.7
20160625174500,297.6,99.2,61,90.5,100,73.0,75.7,73.7
20160625180000,294.0,98.0,61,90.5,100,73.1,75.7,73.7
20160625181500,294.0,98.0,61,92.5,100,73.1,75.7,73.7
20160625183000,294.0,98.0,61,94.8,100,73.1,75.7,73.7
20160625184500,294.0,98.0,61,100.1,100,73.1,75.7,73.7
20160625190000,294.0,98.0,61,94.6,100,73.1,75.7,73.7
20160625191500,294.0,98.0,61,95.7,100,73.2,75.7,73.7
20160625193000,294.0,98.0,61,100.2,100,73.2,75.7,73.7
20160625194500,294.0,98.0,61,96.7,100,73.2,75.7,73.7
20160625200000,297.6,99.2,61,92.4,100,73.2,75.7,73.7
20160625201500,294.0,98.0,61,91.3,100,73.2,75.7,73.7
20160625203000,294.0,98.0,61,91.3,100,73.3,75.7,73.7
20160625204500,294.0,98.0,61,91.3,100,73.2,75.7,73.7
20160625210000,294.0,98.0,61,89.9,100,73.2,75.7,73.7
20160625211500,294.0,98.0,61,89.9,100,73.2,75.7,73.7
20160625213000,289.8,96.6,61,89.9,100,73.2,75.7,73.7
20160625214500,294.0,98.0,61,89.9,100,73.1,75.7,73.7
20160625220000,289.8,96.6,61,91.7,100,73.1,75.7,73.7
20160625221500,294.0,98.0,61,99.1,100,73.1,75.7,73.7
20160625223000,289.8,96.6,61,94.8,100,73.1,75.7,73.7
20160625224500,294.0,98.0,61,91.7,100,73.2,75.7,73.7
20160625230000,294.0,98.0,61,90.5,100,73.2,75.7,73.7
20160625231500,294.0,98.0,61,90.5,100,73.2,75.7,73.7
20160625233000,294.0,98.0,61,93.2,100,73.2,75.7,73.7
20160625234500,294.0,98.0,61,98.8,100,73.1,75.7,73.7
20160626000000,294.0,98.0,61,100.6,100,73.1,75.7,73.7
20160626001500,294.0,98.0,61,96.7,100,73.1,75.7,73.7
20160626003000,294.0,98.0,61,92.4,100,73.1,75.7,73.7
20160626004500,289.8,96.6,61,89.9,100,73.1,75.7,73.7
20160626010000,294.0,98.0,61,93.4,100,73.1,75.7,73.7
20160626011500,294.0,98.0,61,99.1,100,73.1,75.7,73.7
20160626013000,294.0,98.0,61,90.5,100,73.1,75.7,73.7
20160626014500,294.0,98.0,61,90.5,100,73.1,75.7,73.7
20160626020000,294.0,98.0,61,96.5,100,73.1,75.7,73.7
20160626021500,297.6,99.2,61,98.8,100,73.2,75.7,73.7
20160626023000,297.6,99.2,61,98.8,100,73.2,75.7,73.7
20160626024500,297.6,99.2,61,91.1,100,73.2,75.7,73.7
20160626030000,297.6,99.2,61,89.8,100,73.1,75.7,73.7
20160626031500,297.6,99.2,61,100.1,100,73.1,75.7,73.7
20160626033000,297.6,99.2,61,92.2,100,73.1,75.7,73.7
20160626034500,297.6,99.2,61,90.4,100,73.1,75.7,73.7
20160626040000,294.0,98.0,61,96.5,100,73.1,75.7,73.7
20160626041500,297.6,99.2,61,99.7,100,73.1,75.7,73.7
20160626043000,297.6,99.2,61,91.7,100,73.1,75.7,73.7
20160626044500,297.6,99.2,61,89.8,100,73.1,75.7,73.7
20160626050000,297.6,99.2,61,100.2,100,73.1,75.7,73.7
20160626051500,297.6,99.2,61,90.5,100,73.0,75.7,73.7
20160626053000,297.6,99.2,61,94.4,100,72.9,75.7,73.7
20160626054500,297.6,99.2,61,95.4,100,72.9,75.7,73.7
20160626060000,297.6,99.2,61,89.3,100,72.9,75.7,73.7
20160626061500,297.6,99.2,61,100.2,100,73.0,75.7,73.7
20160626063000,297.6,99.2,61,90.6,100,73.0,75.7,73.7
20160626064500,297.6,99.2,61,90.6,100,73.1,75.7,73.7
20160626070000,297.6,99.2,61,99.9,100,73.1,75.7,73.7
20160626071500,294.0,98.0,61,92.3,100,73.0,75.7,73.7
20160626073000,297.6,99.2,61,90.4,100,73.1,75.7,73.7
20160626074500,294.0,98.0,61,99.5,100,73.1,75.7,73.7
20160626080000,297.6,99.2,61,93.0,100,73.1,75.7,73.7
20160626081500,289.8,96.6,61,89.9,100,73.1,75.7,73.7
20160626083000,289.8,96.6,61,95.1,100,73.2,75.7,73.7
20160626084500,294.0,98.0,61,99.1,100,73.3,75.7,73.7
20160626090000,294.0,98.0,61,95.7,100,73.4,75.7,73.7
20160626091500,289.8,96.6,61,101.0,100,73.3,75.7,73.7
20160626093000,289.8,96.6,61,97.4,100,73.3,75.7,73.7
20160626094500,289.8,96.6,61,95.2,100,73.4,75.7,73.7
20160626100000,289.8,96.6,61,91.0,100,73.6,75.7,73.7
20160626101500,294.0,98.0,61,91.0,100,73.7,75.7,73.7
20160626103000,294.0,98.0,61,91.0,100,73.8,75.7,73.7
20160626104500,294.0,98.0,61,73.9,0,74.1,75.7,73.7
20160626110000,294.0,98.0,61,57.6,0,73.6,75.7,73.7
20160626111500,294.0,98.0,61,58.3,100,72.9,75.7,73.7
20160626113000,294.0,98.0,61,85.5,100,72.7,75.7,73.7
20160626114500,297.6,99.2,61,81.6,100,73.1,75.7,73.7
20160626120000,294.0,98.0,61,77.8,100,73.2,75.7,73.7
20160626121500,297.6,99.2,61,82.6,100,73.3,75.7,73.7
20160626123000,294.0,98.0,61,83.8,100,73.1,75.7,73.7
20160626124500,297.6,99.2,61,94.3,100,73.2,75.7,73.7
20160626130000,297.6,99.2,61,92.6,100,73.8,75.7,73.7
20160626131500,297.6,99.2,61,60.4,0,73.8,75.7,73.7
20160626133000,297.6,99.2,61,81.0,100,72.7,75.7,73.7
20160626134500,297.6,99.2,61,82.8,100,73.1,75.7,73.7
20160626140000,297.6,99.2,61,81.6,100,73.3,75.7,73.7
20160626141500,297.6,99.2,61,82.6,100,73.5,75.7,73.7
20160626143000,297.6,99.2,61,82.6,100,73.6,75.7,73.7
20160626144500,297.6,99.2,61,80.2,100,73.6,75.7,73.7
20160626150000,297.6,99.2,61,82.6,100,73.7,75.7,73.7
20160626151500,297.6,99.2,61,79.6,100,73.5,75.7,73.7
20160626153000,297.6,99.2,61,82.1,100,73.6,75.7,73.7
20160626154500,297.6,99.2,61,77.3,100,73.5,75.7,73.7
20160626160000,294.0,98.0,61,82.6,100,73.4,75.7,73.7
20160626161500,297.6,99.2,61,84.4,100,73.0,75.7,73.7
20160626163000,297.6,99.2,61,86.4,100,72.7,75.7,73.7
20160626164500,294.0,98.0,61,94.2,100,72.6,75.7,73.7
20160626170000,294.0,98.0,61,89.9,100,72.8,75.7,73.7
20160626171500,294.0,98.0,61,88.7,100,72.9,75.7,73.7
20160626173000,294.0,98.0,61,101.8,100,73.1,75.7,73.7
20160626174500,294.0,98.0,61,95.6,100,73.3,75.7,73.7
20160626180000,297.6,99.2,61,90.5,100,73.3,75.7,73.7
20160626181500,297.6,99.2,61,92.6,100,73.6,75.7,73.7
20160626183000,301.2,100.4,61,96.6,100,73.8,75.7,73.7
20160626184500,304.8,101.6,61,58.4,0,74.0,75.7,73.7
20160626190000,309.0,103.0,61,59.5,100,72.9,75.7,73.7
20160626191500,304.8,101.6,61,86.1,100,72.9,75.7,73.7
20160626193000,304.8,101.6,61,86.1,100,72.8,75.7,73.7
20160626194500,304.8,101.6,61,96.0,100,72.7,75.7,73.7
20160626200000,309.0,103.0,60,88.0,100,72.7,75.7,73.7
20160626201500,304.8,101.6,60,96.0,100,72.7,75.7,73.7
20160626203000,304.8,101.6,60,94.3,100,72.7,75.7,73.7
20160626204500,304.8,101.6,60,88.7,100,73.1,75.7,73.7
20160626210000,304.8,101.6,60,89.9,100,73.4,75.7,73.7
20160626211500,304.8,101.6,60,95.1,100,73.5,75.7,73.7
20160626213000,304.8,101.6,60,93.5,100,73.6,75.7,73.7
20160626214500,304.8,101.6,60,89.3,100,73.5,75.7,73.7
20160626220000,301.2,100.4,60,91.9,100,73.4,75.7,73.7
20160626221500,304.8,101.6,60,97.0,100,73.5,75.7,73.7
20160626223000,304.8,101.6,60,89.9,100,73.4,75.7,73.7
20160626224500,304.8,101.6,60,94.8,100,73.4,75.7,73.7
20160626230000,304.8,101.6,60,92.7,100,73.4,75.7,73.7
20160626231500,301.2,100.4,60,88.8,100,73.4,75.7,73.7
20160626233000,301.2,100.4,60,89.9,100,73.3,75.7,73.7
20160626234500,301.2,100.4,60,92.4,100,73.3,75.7,73.7
20160627000000,304.8,101.6,60,99.1,100,73.3,75.7,73.7
20160627001500,301.2,100.4,60,92.1,100,73.4,75.7,73.7
20160627003000,301.2,100.4,60,89.3,100,73.4,75.7,73.7
20160627004500,304.8,101.6,60,91.1,100,73.3,75.7,73.7
20160627010000,301.2,100.4,60,99.0,100,73.3,75.7,73.7
20160627011500,301.2,100.4,60,88.9,100,73.4,75.7,73.7
20160627013000,301.2,100.4,60,89.8,100,73.3,75.7,73.7
20160627014500,301.2,100.4,60,101.1,100,73.2,75.7,73.7
20160627020000,301.2,100.4,60,88.1,100,73.3,75.7,73.7
20160627021500,301.2,100.4,60,94.6,100,73.2,75.7,73.7
20160627023000,301.2,100.4,60,95.7,100,73.2,75.7,73.7
20160627024500,301.2,100.4,60,89.3,100,73.2,75.7,73.7
20160627030000,304.8,101.6,60,89.3,100,73.1,75.7,73.7
20160627031500,301.2,100.4,60,91.7,100,73.1,75.7,73.7
20160627033000,304.8,101.6,60,98.5,100,73.1,75.7,73.7
20160627034500,304.8,101.6,60,88.1,100,73.1,75.7,73.7
20160627040000,301.2,100.4,60,91.4,100,73.0,75.7,73.7
20160627041500,301.2,100.4,60,92.5,100,72.9,75.7,73.7
20160627043000,301.2,100.4,60,99.6,100,72.9,75.7,73.7
20160627044500,301.2,100.4,60,88.7,100,72.9,75.7,73.7
20160627050000,301.2,100.4,60,91.7,100,72.9,75.7,73.7
20160627051500,301.2,100.4,60,100.7,100,72.9,75.7,73.7
20160627053000,301.2,100.4,60,88.4,100,72.9,75.7,73.7
20160627054500,301.2,100.4,60,88.4,100,72.8,75.7,73.7
20160627060000,301.2,100.4,60,89.3,100,72.8,75.7,73.7
20160627061500,301.2,100.4,60,89.3,100,72.8,75.7,73.7
20160627063000,301.2,100.4,60,94.2,100,72.8,75.7,73.7
20160627064500,301.2,100.4,60,98.9,100,72.8,75.7,73.7
20160627070000,301.2,100.4,60,89.8,100,72.9,75.7,73.7
20160627071500,301.2,100.4,60,89.8,100,72.9,75.7,73.7
20160627073000,301.2,100.4,60,89.8,100,72.9,75.7,73.7
20160627074500,301.2,100.4,60,93.6,100,73.0,75.7,73.7
20160627080000,289.8,96.6,61,96.4,100,73.1,75.7,73.7
20160627081500,294.0,98.0,61,89.9,100,73.1,75.7,73.7
20160627083000,289.8,96.6,61,100.8,100,73.1,75.7,73.7
20160627084500,289.8,96.6,61,92.4,100,73.2,75.7,73.7
20160627090000,294.0,98.0,61,92.4,100,73.2,75.7,73.7
20160627091500,289.8,96.6,61,99.2,100,73.2,75.7,73.7
20160627093000,289.8,96.6,61,90.2,100,73.3,75.7,73.7
20160627094500,294.0,98.0,61,59.2,100,73.2,75.7,73.7
20160627100000,294.0,98.0,61,65.5,100,72.5,75.7,73.7
20160627101500,289.8,96.6,61,72.2,100,72.9,75.7,73.7
20160627103000,294.0,98.0,61,88.6,100,73.2,75.7,73.7
20160627104500,294.0,98.0,61,86.6,100,72.9,75.7,73.7
20160627110000,294.0,98.0,61,89.1,100,72.7,75.7,73.7
20160627111500,294.0,98.0,61,96.0,100,72.5,75.7,73.7
20160627113000,304.8,101.6,61,88.5,100,72.4,75.7,73.7
20160627114500,304.8,101.6,61,94.2,100,72.3,75.7,73.7
20160627120000,304.8,101.6,61,91.7,100,72.2,75.7,73.7
20160627121500,304.8,101.6,61,89.9,100,72.2,75.7,73.7
20160627123000,301.2,100.4,61,94.0,100,72.3,75.7,73.7
20160627124500,304.8,101.6,61,98.5,100,72.3,75.7,73.7
20160627130000,301.2,100.4,61,90.5,100,72.3,75.7,73.7
20160627131500,301.2,100.4,61,90.5,100,72.3,75.7,73.7
20160627133000,297.6,99.2,61,88.7,100,72.2,75.7,73.7
20160627134500,294.0,98.0,61,99.6,100,72.2,75.7,73.7
20160627140000,294.0,98.0,61,93.0,100,72.1,75.7,73.7
20160627141500,294.0,98.0,61,91.1,100,72.1,75.7,73.7
20160627143000,294.0,98.0,61,91.1,100,72.0,75.7,73.7
20160627144500,297.6,99.2,61,85.6,100,71.9,75.7,73.7
20160627150000,294.0,98.0,61,89.9,100,71.8,75.7,73.7
20160627151500,297.6,99.2,61,89.9,100,71.6,75.7,73.7
20160627153000,301.2,100.4,61,87.5,100,71.7,75.7,73.7
20160627154500,297.6,99.2,61,87.5,100,71.6,75.7,73.7
20160627160000,297.6,99.2,61,96.4,100,71.7,75.7,73.7
20160627161500,297.6,99.2,61,92.4,100,71.6,75.7,73.7
20160627163000,294.0,98.0,61,89.9,100,71.7,75.7,73.7
20160627164500,301.2,100.4,61,99.7,100,72.2,75.7,73.7
20160627170000,260.4,86.8,65,90.2,100,72.1,75.7,73.7
20160627171500,289.8,96.6,62,99.0,100,71.9,75.7,73.7
20160627173000,304.8,101.6,60,91.1,100,72.1,75.7,73.7
20160627174500,294.0,98.0,61,99.2,100,71.9,75.7,73.7
20160627180000,294.0,98.0,61,90.4,100,72.1,75.7,73.7
20160627181500,294.0,98.0,61,90.4,100,72.3,75.7,73.7
20160627183000,297.6,99.2,61,93.2,100,72.4,75.7,73.7
20160627184500,297.6,99.2,61,95.2,100,72.6,75.7,73.7
20160627190000,297.6,99.2,61,90.2,100,72.9,75.7,73.7
20160627191500,301.2,100.4,61,92.9,100,72.9,75.7,73.7
20160627193000,294.0,98.0,61,99.7,100,72.8,75.7,73.7
20160627194500,297.6,99.2,61,90.2,100,72.9,75.7,73.7
20160627200000,294.0,98.0,61,91.6,100,72.9,75.7,73.7
20160627201500,297.6,99.2,61,97.4,100,72.9,75.7,73.7
20160627203000,289.8,96.6,61,97.4,100,72.9,75.7,73.7
20160627204500,294.0,98.0,61,93.9,100,73.0,75.7,73.7
20160627210000,294.0,98.0,61,97.4,100,73.0,75.7,73.7
20160627211500,289.8,96.6,61,91.1,100,72.9,75.7,73.7
20160627213000,289.8,96.6,63,91.1,100,72.9,75.7,73.7
20160627214500,289.8,96.6,64,92.7,100,72.9,75.7,73.7
20160627220000,297.6,99.2,67,94.3,100,72.9,75.7,73.7
20160627221500,289.8,96.6,69,97.2,100,72.9,75.7,73.7
20160627223000,289.8,96.6,74,85.6,100,72.9,75.7,73.7
20160627224500,294.0,98.0,77,85.6,100,72.9,75.7,73.7
20160627230000,294.0,98.0,78,87.9,100,72.9,75.7,73.7
20160627231500,294.0,98.0,78,92.1,100,72.9,75.7,73.7
20160627233000,289.8,96.6,78,90.0,100,72.9,75.7,73.7
20160627234500,294.0,98.0,77,88.8,100,72.9,75.7,73.7
20160628000000,289.8,96.6,78,86.6,100,72.9,75.7,73.7
20160628001500,289.8,96.6,79,86.6,100,72.9,75.7,73.7
20160628003000,294.0,98.0,79,86.6,100,72.9,75.7,73.7
20160628004500,297.6,99.2,79,83.8,100,72.9,75.7,73.7
20160628010000,297.6,99.2,79,83.8,100,72.9,75.7,73.7
20160628011500,301.2,100.4,79,86.8,100,72.9,75.7,73.7
20160628013000,301.2,100.4,79,92.2,100,72.9,75.7,73.7
20160628014500,294.0,98.0,79,92.2,100,72.9,75.7,73.7
20160628020000,294.0,98.0,79,91.2,100,72.9,75.7,73.7
20160628021500,294.0,98.0,79,88.1,100,72.9,75.7,73.7
20160628023000,294.0,98.0,79,85.6,100,72.9,75.7,73.7
20160628024500,289.8,96.6,82,84.4,100,72.8,75.7,73.7
20160628030000,294.0,98.0,88,85.6,100,72.8,75.7,73.7
20160628031500,289.8,96.6,91,92.2,100,72.8,75.7,73.7
20160628033000,289.8,96.6,91,94.2,100,72.8,75.7,73.7
20160628034500,294.0,98.0,91,87.5,100,72.8,75.7,73.7
20160628040000,294.0,98.0,84,84.9,100,72.9,75.7,73.7
20160628041500,289.8,96.6,84,95.5,100,72.8,75.7,73.7
20160628043000,289.8,96.6,87,87.5,100,72.8,75.7,73.7
20160628044500,289.8,96.6,94,85.0,100,72.8,75.7,73.7
20160628050000,294.0,98.0,95,86.7,100,72.8,75.7,73.7
20160628051500,294.0,98.0,95,93.5,100,72.8,75.7,73.7
20160628053000,319.2,106.4,88,88.8,100,72.9,75.7,73.7
20160628054500,294.0,98.0,86,85.6,100,72.8,75.7,73.7
20160628060000,294.0,98.0,86,90.8,100,72.9,75.7,73.7
20160628061500,301.2,100.4,87,94.8,100,72.9,75.7,73.7
20160628063000,285.6,95.2,89,58.3,100,72.8,75.7,73.7
20160628064500,289.8,96.6,96,82.1,100,72.6,75.7,73.7
20160628070000,289.8,96.6,96,83.2,100,72.6,75.7,73.7
20160628071500,289.8,96.6,97,83.2,100,72.6,75.7,73.7
20160628073000,273.6,91.2,100,94.7,100,72.6,75.7,73.7
20160628074500,277.2,92.4,100,89.4,100,72.6,75.7,73.7
20160628080000,289.8,96.6,100,86.2,100,73.5,71.4,69.4
20160628081500,282.0,94.0,100,56.8,0,72.9,71.4,69.4
20160628083000,353.4,117.8,65,59.0,0,71.9,70.0,68.0
20160628084500,304.8,101.6,51,56.8,0,70.7,70.0,68.0
20160628090000,297.6,99.2,51,56.8,0,69.6,70.0,68.0
20160628091500,297.6,99.2,51,56.8,0,70.3,70.0,68.0
20160628093000,294.0,98.0,51,56.8,0,70.7,70.0,68.0
20160628094500,294.0,98.0,51,56.8,0,71.1,70.0,68.0
20160628100000,294.0,98.0,51,56.8,0,71.4,70.0,68.0
20160628101500,294.0,98.0,51,56.8,0,71.3,70.0,68.0
20160628103000,294.0,98.0,52,56.8,0,71.0,70.0,68.0
20160628104500,297.6,99.2,52,56.8,0,70.4,70.0,68.0
20160628110000,294.0,98.0,52,56.8,0,70.5,70.0,68.0
20160628111500,294.0,98.0,52,56.8,0,70.3,70.0,68.0
20160628113000,294.0,98.0,52,56.8,0,70.3,70.0,68.0
20160628114500,289.8,96.6,53,56.8,0,69.7,70.0,68.0
20160628120000,301.2,100.4,53,56.8,0,69.6,70.0,68.0
20160628121500,297.6,99.2,53,56.8,0,69.4,70.0,68.0
20160628123000,297.6,99.2,53,75.8,100,69.5,75.3,73.3
20160628124500,301.2,100.4,53,75.8,100,70.7,75.3,73.3
20160628130000,297.6,99.2,53,92.7,100,71.1,75.3,73.3
20160628131500,297.6,99.2,53,100.2,100,70.8,75.3,73.3
20160628133000,301.2,100.4,53,89.3,100,71.3,75.3,73.3
20160628134500,304.8,101.6,53,90.4,100,72.1,75.3,73.3
20160628140000,301.2,100.4,53,98.4,100,72.1,75.3,73.3
20160628141500,297.6,99.2,53,89.9,100,72.2,75.3,73.3
20160628143000,304.8,101.6,53,89.9,100,72.3,75.3,73.3
20160628144500,304.8,101.6,53,91.2,100,72.4,75.3,73.3
20160628150000,304.8,101.6,53,97.9,100,72.5,75.3,73.3
20160628151500,304.8,101.6,53,91.4,100,72.6,75.3,73.3
20160628153000,304.8,101.6,53,89.3,100,73.0,75.3,73.3
20160628154500,304.8,101.6,53,89.3,100,72.6,71.8,69.8
20160628160000,304.8,101.6,53,58.4,0,71.7,71.8,69.8
20160628161500,304.8,101.6,53,57.2,0,70.8,71.8,69.8
