PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628163000,304.8,101.6,53,57.2,0,70.9,71.8,69.8
20160628164500,309.0,103.0,52,56.4,0,70.5,71.8,69.8
20160628170000,304.8,101.6,52,56.4,0,70.0,71.8,69.8
20160628171500,304.8,101.6,52,56.4,0,69.7,71.8,69.8
20160628173000,304.8,101.6,52,56.4,100,69.3,71.8,69.8
20160628174500,304.8,101.6,52,56.4,100,69.3,71.8,69.8
20160628180000,301.2,100.4,52,59.1,100,69.1,71.8,69.8
20160628181500,304.8,101.6,52,86.3,100,69.5,71.8,69.8
20160628183000,304.8,101.6,52,75.4,100,69.9,71.8,69.8
20160628184500,304.8,101.6,52,59.6,0,69.6,71.8,69.8
20160628190000,304.8,101.6,52,58.3,100,68.9,71.8,69.8
20160628191500,304.8,101.6,52,74.8,100,69.0,71.8,69.8
20160628193000,304.8,101.6,52,72.9,100,69.3,71.8,69.8
20160628194500,304.8,101.6,52,72.9,100,69.9,71.8,69.8
20160628200000,309.0,103.0,52,59.6,100,69.7,71.8,69.8
20160628201500,304.8,101.6,52,59.6,100,69.0,71.8,69.8
20160628203000,301.2,100.4,52,76.4,100,69.6,71.8,69.8
20160628204500,304.8,101.6,52,71.9,100,69.3,71.8,69.8
20160628210000,304.8,101.6,52,58.8,0,69.7,71.8,69.8
20160628211500,304.8,101.6,52,57.6,0,69.6,71.8,69.8
20160628213000,301.2,100.4,52,56.8,100,69.4,71.8,69.8
20160628214500,304.8,101.6,52,57.9,100,69.3,71.8,69.8
20160628220000,304.8,101.6,52,57.9,100,69.1,71.8,69.8
20160628221500,304.8,101.6,52,88.1,100,69.2,71.8,69.8
20160628223000,304.8,101.6,52,90.0,100,69.3,71.8,69.8
20160628224500,304.8,101.6,52,91.9,100,69.4,71.8,69.8
20160628230000,304.8,101.6,52,82.6,100,69.6,71.8,69.8
20160628231500,304.8,101.6,52,88.8,100,69.8,71.8,69.8
20160628233000,304.8,101.6,52,73.1,100,70.0,71.8,69.8
20160628234500,304.8,101.6,52,58.4,0,70.0,71.8,69.8
20160629000000,304.8,101.6,52,57.1,0,69.8,71.8,69.8
20160629001500,304.8,101.6,52,57.1,0,69.7,71.8,69.8
20160629003000,304.8,101.6,52,57.1,100,69.4,71.8,69.8
20160629004500,304.8,101.6,52,57.1,100,69.3,71.8,69.8
20160629010000,301.2,100.4,52,58.4,100,69.1,71.8,69.8
20160629011500,294.0,98.0,61,58.4,100,69.2,71.8,69.8
20160629013000,294.0,98.0,61,64.2,100,68.9,71.8,69.8
20160629014500,297.6,99.2,61,82.6,100,69.0,71.8,69.8
20160629020000,294.0,98.0,61,84.8,100,69.1,71.8,69.8
20160629021500,297.6,99.2,61,88.1,100,69.3,71.8,69.8
20160629023000,297.6,99.2,61,84.9,100,69.5,71.8,69.8
20160629024500,297.6,99.2,61,84.9,100,69.7,71.8,69.8
20160629030000,294.0,98.0,61,84.9,100,69.9,71.8,69.8
20160629031500,297.6,99.2,61,65.9,0,70.1,71.8,69.8
20160629033000,294.0,98.0,61,57.6,0,70.0,71.8,69.8
20160629034500,294.0,98.0,61,56.4,0,69.8,71.8,69.8
20160629040000,294.0,98.0,61,56.4,0,69.6,71.8,69.8
20160629041500,289.8,96.6,61,56.4,100,69.4,71.8,69.8
20160629043000,289.8,96.6,61,58.2,100,69.2,71.8,69.8
20160629044500,294.0,98.0,61,61.6,100,69.1,71.8,69.8
20160629050000,289.8,96.6,61,83.7,100,69.1,71.8,69.8
20160629051500,289.8,96.6,61,86.1,100,69.2,71.8,69.8
20160629053000,289.8,96.6,61,86.1,100,69.4,71.8,69.8
20160629054500,289.8,96.6,61,84.0,100,69.6,71.8,69.8
20160629060000,289.8,96.6,61,84.0,100,69.8,71.8,69.8
20160629061500,289.8,96.6,61,82.6,100,69.9,71.8,69.8
20160629063000,294.0,98.0,61,60.4,100,70.0,71.8,69.8
20160629064500,294.0,98.0,61,57.6,100,69.8,71.8,69.8
20160629070000,289.8,96.6,61,57.6,100,69.6,71.8,69.8
20160629071500,294.0,98.0,61,56.7,100,69.4,71.8,69.8
20160629073000,289.8,96.6,61,57.9,100,69.2,71.8,69.8
20160629074500,294.0,98.0,61,64.4,100,69.1,71.8,69.8
20160629080000,297.6,99.2,62,80.7,100,69.1,71.8,69.8
20160629081500,301.2,100.4,62,80.7,100,69.1,71.8,69.8
20160629083000,304.8,101.6,62,82.6,100,69.2,71.8,69.8
20160629084500,301.2,100.4,60,82.6,100,70.1,71.8,69.8
20160629090000,304.8,101.6,60,57.2,100,69.4,71.8,69.8
20160629091500,301.2,100.4,60,58.7,100,69.2,71.8,69.8
20160629093000,301.2,100.4,60,58.7,100,69.1,71.8,69.8
20160629094500,301.2,100.4,60,68.2,100,69.5,71.8,69.8
20160629100000,301.2,100.4,60,68.2,100,69.7,71.8,69.8
20160629101500,301.2,100.4,60,68.2,100,69.5,71.8,69.8
20160629103000,297.6,99.2,60,72.9,100,69.6,71.8,69.8
20160629104500,294.0,98.0,61,72.9,100,69.7,71.8,69.8
20160629110000,301.2,100.4,60,70.6,100,69.7,71.8,69.8
20160629111500,301.2,100.4,60,72.0,100,69.7,71.8,69.8
20160629113000,304.8,101.6,60,72.0,100,69.8,71.8,69.8
20160629114500,301.2,100.4,60,72.0,100,69.8,71.8,69.8
20160629120000,301.2,100.4,60,72.0,100,69.7,71.8,69.8
20160629121500,297.6,99.2,60,72.0,100,69.7,71.8,69.8
20160629123000,301.2,100.4,60,70.1,100,69.7,71.8,69.8
20160629124500,301.2,100.4,60,71.6,100,69.7,71.8,69.8
20160629130000,297.6,99.2,60,71.6,100,69.7,71.8,69.8
20160629131500,297.6,99.2,61,72.9,100,69.8,71.8,69.8
20160629133000,294.0,98.0,61,61.7,0,70.1,71.8,69.8
20160629134500,294.0,98.0,61,57.7,100,69.3,71.8,69.8
20160629140000,289.8,96.6,61,58.7,100,69.0,71.8,69.8
20160629141500,294.0,98.0,61,67.1,100,69.1,71.8,69.8
20160629143000,294.0,98.0,61,74.0,100,69.6,71.8,69.8
20160629144500,294.0,98.0,61,74.9,100,70.0,71.8,69.8
20160629150000,297.6,99.2,61,74.9,100,69.9,71.8,69.8
20160629151500,304.8,101.6,61,74.0,100,69.8,71.8,69.8
20160629153000,304.8,101.6,61,74.0,100,69.8,71.8,69.8
20160629154500,297.6,99.2,61,74.0,100,70.0,71.8,69.8
20160629160000,301.2,100.4,61,57.6,100,69.5,71.8,69.8
20160629161500,297.6,99.2,61,57.6,100,69.3,71.8,69.8
20160629163000,297.6,99.2,61,59.8,100,69.1,71.8,69.8
20160629164500,301.2,100.4,61,74.9,100,69.6,71.8,69.8
20160629170000,309.0,103.0,61,60.0,0,69.7,71.8,69.8
20160629171500,309.0,103.0,61,64.8,100,68.7,71.8,69.8
20160629173000,309.0,103.0,60,71.6,100,69.6,71.8,69.8
20160629174500,304.8,101.6,60,74.4,100,69.4,71.8,69.8
20160629180000,304.8,101.6,60,75.7,100,69.6,71.8,69.8
20160629181500,304.8,101.6,60,75.7,100,69.7,71.8,69.8
20160629183000,309.0,103.0,60,75.7,100,69.8,71.8,69.8
20160629184500,304.8,101.6,60,75.7,100,69.9,71.8,69.8
20160629190000,304.8,101.6,60,58.0,100,69.6,71.8,69.8
20160629191500,304.8,101.6,60,63.2,100,68.9,71.8,69.8
20160629193000,297.6,99.2,60,69.1,100,69.2,71.8,69.8
20160629194500,301.2,100.4,60,72.9,100,69.6,71.8,69.8
20160629200000,301.2,100.4,60,72.9,100,69.5,71.8,69.8
20160629201500,297.6,99.2,60,75.8,100,69.4,71.8,69.8
20160629203000,301.2,100.4,60,80.1,100,69.3,71.8,69.8
20160629204500,301.2,100.4,60,80.1,100,69.4,71.8,69.8
20160629210000,301.2,100.4,60,79.2,100,69.6,71.8,69.8
20160629211500,301.2,100.4,60,80.2,100,69.6,71.8,69.8
20160629213000,304.8,101.6,60,80.2,100,69.7,71.8,69.8
20160629214500,301.2,100.4,60,80.2,100,69.8,71.8,69.8
20160629220000,301.2,100.4,60,80.2,100,69.9,71.8,69.8
20160629221500,301.2,100.4,60,80.2,100,70.0,71.8,69.8
20160629223000,304.8,101.6,60,58.0,100,70.0,71.8,69.8
20160629224500,304.8,101.6,60,57.2,100,69.8,71.8,69.8
20160629230000,304.8,101.6,60,57.2,100,69.6,71.8,69.8
20160629231500,304.8,101.6,60,57.2,100,69.3,71.8,69.8
20160629233000,301.2,100.4,60,57.2,100,69.1,71.8,69.8
20160629234500,301.2,100.4,60,67.3,100,69.0,71.8,69.8
20160630000000,304.8,101.6,60,69.6,100,69.0,71.8,69.8
20160630001500,301.2,100.4,60,69.6,100,69.1,71.8,69.8
20160630003000,301.2,100.4,60,70.6,100,69.1,71.8,69.8
20160630004500,304.8,101.6,60,70.6,100,69.1,71.8,69.8
20160630010000,301.2,100.4,60,70.6,100,69.1,71.8,69.8
20160630011500,304.8,101.6,60,70.6,100,69.2,71.8,69.8
20160630013000,301.2,100.4,60,70.6,100,69.2,71.8,69.8
20160630014500,301.2,100.4,60,70.6,100,69.2,71.8,69.8
20160630020000,301.2,100.4,60,70.6,100,69.2,71.8,69.8
20160630021500,301.2,100.4,60,71.4,100,69.2,71.8,69.8
20160630023000,301.2,100.4,60,71.4,100,69.2,71.8,69.8
20160630024500,301.2,100.4,60,71.4,100,69.2,71.8,69.8
20160630030000,301.2,100.4,60,71.4,100,69.3,71.8,69.8
20160630031500,301.2,100.4,60,71.4,100,69.3,71.8,69.8
20160630033000,301.2,100.4,60,71.4,100,69.3,71.8,69.8
20160630034500,301.2,100.4,60,71.4,100,69.3,71.8,69.8
20160630040000,301.2,100.4,60,71.4,100,69.3,71.8,69.8
20160630041500,301.2,100.4,60,70.6,100,69.3,71.8,69.8
20160630043000,301.2,100.4,60,70.6,100,69.3,71.8,69.8
20160630044500,304.8,101.6,60,70.6,100,69.3,71.8,69.8
20160630050000,304.8,101.6,60,70.6,100,69.3,71.8,69.8
20160630051500,301.2,100.4,60,70.6,100,69.3,71.7,69.7
20160630053000,304.8,101.6,60,70.6,100,69.3,71.8,69.8
20160630054500,304.8,101.6,60,70.6,100,69.3,71.8,69.8
20160630060000,301.2,100.4,60,70.6,100,69.3,71.8,69.8
20160630061500,301.2,100.4,60,92.8,100,69.3,71.8,69.8
20160630063000,297.6,99.2,60,89.9,100,69.7,71.7,69.7
20160630064500,301.2,100.4,60,89.9,100,69.9,71.8,69.8
20160630070000,301.2,100.4,60,57.6,0,70.0,71.8,69.8
20160630071500,301.2,100.4,60,56.4,0,69.8,71.8,69.8
20160630073000,297.6,99.2,60,56.4,100,69.4,71.8,69.8
20160630074500,301.2,100.4,60,57.5,100,69.2,71.8,69.8
20160630080000,297.6,99.2,60,59.1,100,69.0,71.8,69.8
20160630081500,297.6,99.2,60,88.7,100,69.1,71.8,69.8
20160630083000,297.6,99.2,60,88.7,100,69.3,71.8,69.8
20160630084500,294.0,98.0,60,89.7,100,69.5,71.8,69.8
20160630090000,294.0,98.0,60,84.4,100,69.9,71.8,69.8
20160630091500,289.8,96.6,60,58.4,0,69.9,71.8,69.8
20160630093000,294.0,98.0,62,59.5,100,69.1,71.8,69.8
20160630094500,294.0,98.0,62,59.5,100,69.3,71.8,69.8
20160630100000,294.0,98.0,62,68.6,100,69.3,71.8,69.8
20160630101500,294.0,98.0,62,72.5,100,69.6,71.8,69.8
20160630103000,294.0,98.0,62,72.5,100,70.0,71.8,69.8
20160630104500,294.0,98.0,62,72.5,100,69.8,71.8,69.8
20160630110000,294.0,98.0,62,74.9,100,69.8,71.8,69.8
20160630111500,297.6,99.2,62,72.9,100,69.8,71.8,69.8
20160630113000,297.6,99.2,62,72.9,100,69.8,71.8,69.8
20160630114500,297.6,99.2,62,74.0,100,69.8,71.8,69.8
20160630120000,294.0,98.0,62,74.8,100,69.8,71.8,69.8
20160630121500,294.0,98.0,62,72.0,100,69.8,71.8,69.8
20160630123000,301.2,100.4,62,74.0,100,69.8,71.8,69.8
20160630124500,301.2,100.4,62,71.1,100,69.8,71.8,69.8
20160630130000,304.8,101.6,62,72.5,100,69.7,71.8,69.8
20160630131500,301.2,100.4,62,72.5,100,69.8,71.8,69.8
20160630133000,304.8,101.6,62,72.5,100,69.8,71.8,69.8
20160630134500,301.2,100.4,62,72.5,100,69.8,71.8,69.8
20160630140000,304.8,101.6,62,73.4,100,69.8,71.8,69.8
20160630141500,301.2,100.4,62,71.6,100,69.9,71.8,69.8
20160630143000,297.6,99.2,62,59.2,100,69.6,71.8,69.8
20160630144500,297.6,99.2,62,59.2,100,69.3,71.8,69.8
20160630150000,301.2,100.4,62,72.0,100,69.1,71.8,69.8
20160630151500,301.2,100.4,62,66.4,100,69.3,71.8,69.8
20160630153000,301.2,100.4,60,72.9,100,69.6,71.8,69.8
20160630154500,304.8,101.6,60,72.0,100,69.9,71.8,69.8
20160630160000,304.8,101.6,60,71.2,100,70.0,71.8,69.8
20160630161500,304.8,101.6,60,58.7,100,69.2,71.8,69.8
20160630163000,304.8,101.6,60,74.4,100,68.9,71.8,69.8
20160630164500,301.2,100.4,60,76.4,100,69.4,71.8,69.8
20160630170000,301.2,100.4,60,76.4,100,69.6,71.8,69.8
20160630171500,301.2,100.4,60,79.6,100,69.9,71.8,69.8
20160630173000,304.8,101.6,60,75.4,100,70.0,71.8,69.8
20160630174500,304.8,101.6,60,58.4,100,69.4,71.8,69.8
20160630180000,304.8,101.6,60,63.2,100,68.9,71.8,69.8
20160630181500,304.8,101.6,60,71.5,100,69.3,71.8,69.8
20160630183000,304.8,101.6,60,72.5,100,69.7,71.8,69.8
20160630184500,304.8,101.6,60,72.5,100,69.8,71.8,69.8
20160630190000,301.2,100.4,60,70.6,100,69.9,71.8,69.8
20160630191500,301.2,100.4,60,73.0,100,69.9,71.8,69.8
20160630193000,301.2,100.4,60,70.6,100,69.9,71.8,69.8
20160630194500,304.8,101.6,60,71.6,100,69.9,71.8,69.8
20160630200000,301.2,100.4,60,73.2,100,69.8,71.8,69.8
20160630201500,301.2,100.4,60,73.2,100,69.7,71.7,69.7
20160630203000,304.8,101.6,60,70.6,100,69.8,71.8,69.8
20160630204500,301.2,100.4,60,70.6,100,69.7,71.8,69.8
20160630210000,301.2,100.4,60,72.9,100,69.6,71.8,69.8
20160630211500,304.8,101.6,60,71.3,100,69.7,71.7,69.7
20160630213000,301.2,100.4,60,70.5,100,69.6,71.7,69.7
20160630214500,304.8,101.6,60,71.5,100,69.6,71.7,69.7
20160630220000,304.8,101.6,60,72.4,100,69.6,71.7,69.7
20160630221500,301.2,100.4,60,70.9,100,69.6,71.8,69.8
20160630223000,304.8,101.6,60,70.9,100,69.6,71.7,69.7
20160630224500,301.2,100.4,60,72.5,100,69.6,71.7,69.7
20160630230000,304.8,101.6,60,71.0,100,69.5,71.8,69.8
20160630231500,304.8,101.6,60,70.1,100,69.4,71.8,69.8
20160630233000,301.2,100.4,60,83.3,100,69.4,71.7,69.7
20160630234500,301.2,100.4,60,85.0,100,69.5,71.7,69.7
20160701000000,301.2,100.4,60,82.6,100,69.6,71.7,69.7
20160701001500,304.8,101.6,60,81.7,100,69.7,71.8,69.8
20160701003000,301.2,100.4,60,83.2,100,69.8,71.7,69.7
20160701004500,304.8,101.6,60,85.2,100,69.9,71.7,69.7
20160701010000,304.8,101.6,60,58.8,0,70.0,71.7,69.7
20160701011500,304.8,101.6,60,57.6,0,69.7,71.7,69.7
20160701013000,301.2,100.4,60,56.8,100,69.4,71.7,69.7
20160701014500,301.2,100.4,60,56.8,100,69.2,71.7,69.7
20160701020000,301.2,100.4,60,58.0,100,68.9,71.6,69.6
20160701021500,304.8,101.6,60,86.2,100,68.9,71.7,69.7
20160701023000,304.8,101.6,60,84.0,100,69.0,71.6,69.6
20160701024500,301.2,100.4,60,84.0,100,69.2,71.6,69.6
20160701030000,301.2,100.4,60,84.0,100,69.3,71.6,69.6
20160701031500,301.2,100.4,60,86.7,100,69.6,71.6,69.6
20160701033000,297.6,99.2,60,92.9,100,69.7,71.6,69.6
20160701034500,304.8,101.6,60,58.8,0,69.9,71.6,69.6
20160701040000,304.8,101.6,60,56.8,0,69.6,71.5,69.5
20160701041500,304.8,101.6,60,56.8,100,69.3,71.6,69.6
20160701043000,304.8,101.6,60,56.8,100,69.1,71.5,69.5
20160701044500,304.8,101.6,60,58.3,100,68.8,71.5,69.5
20160701050000,301.2,100.4,60,79.2,100,68.8,71.6,69.6
20160701051500,301.2,100.4,60,89.8,100,68.9,71.5,69.5
20160701053000,301.2,100.4,60,89.8,100,69.1,71.6,69.6
20160701054500,301.2,100.4,60,83.8,100,69.2,71.5,69.5
20160701060000,304.8,101.6,60,85.6,100,69.4,71.5,69.5
20160701061500,301.2,100.4,60,88.9,100,69.6,71.6,69.6
20160701063000,301.2,100.4,60,82.6,100,69.8,71.5,69.5
20160701064500,304.8,101.6,60,57.2,0,69.7,71.5,69.5
20160701070000,301.2,100.4,60,57.2,0,69.4,71.5,69.5
20160701071500,294.0,98.0,61,57.2,100,69.2,71.6,69.6
20160701073000,294.0,98.0,61,57.9,100,68.9,71.5,69.5
20160701074500,294.0,98.0,61,64.2,100,68.7,71.5,69.5
20160701080000,294.0,98.0,61,87.5,100,68.8,71.4,69.4
20160701081500,294.0,98.0,61,82.6,100,69.0,71.4,69.4
20160701083000,294.0,98.0,61,82.6,100,69.2,71.4,69.4
20160701084500,294.0,98.0,61,59.2,0,69.9,71.6,69.6
20160701090000,304.8,101.6,60,57.2,100,69.3,71.6,69.6
20160701091500,301.2,100.4,60,58.4,100,69.0,71.7,69.7
20160701093000,289.8,96.6,61,77.7,100,69.3,71.6,69.6
20160701094500,294.0,98.0,61,65.3,100,69.2,71.6,69.6
20160701100000,297.6,99.2,61,74.0,100,69.4,71.7,69.7
20160701101500,294.0,98.0,61,74.0,100,69.6,71.6,69.6
20160701103000,294.0,98.0,61,72.0,100,69.7,71.6,69.6
20160701104500,294.0,98.0,61,72.0,100,69.6,71.7,69.7
20160701110000,294.0,98.0,61,75.0,100,69.5,71.7,69.7
20160701111500,297.6,99.2,61,72.0,100,69.6,71.7,69.7
20160701113000,309.0,103.0,61,72.8,100,69.8,71.7,69.7
20160701114500,304.8,101.6,61,69.2,100,69.7,71.7,69.7
20160701120000,301.2,100.4,61,72.1,100,69.6,71.7,69.7
20160701121500,297.6,99.2,61,64.5,0,69.9,71.7,69.7
20160701123000,304.8,101.6,61,58.8,100,69.0,71.7,69.7
20160701124500,304.8,101.6,61,64.4,100,68.8,71.6,69.6
20160701130000,297.6,99.2,61,67.3,100,69.2,71.6,69.6
20160701131500,301.2,100.4,61,73.9,100,69.3,71.6,69.6
20160701133000,297.6,99.2,61,58.8,100,69.2,71.6,69.6
20160701134500,297.6,99.2,61,58.8,100,68.9,71.6,69.6
20160701140000,289.8,96.6,61,69.7,100,69.3,71.6,69.6
20160701141500,297.6,99.2,61,75.3,100,69.6,71.6,69.6
20160701143000,294.0,98.0,61,59.1,100,68.9,71.7,69.7
20160701144500,294.0,98.0,61,76.1,100,68.9,71.6,69.6
20160701150000,294.0,98.0,61,65.8,100,69.1,71.6,69.6
20160701151500,294.0,98.0,61,59.2,100,69.3,71.7,69.7
20160701153000,294.0,98.0,61,68.4,100,68.8,71.7,69.7
20160701154500,294.0,98.0,61,77.2,100,69.2,71.7,69.7
20160701160000,297.6,99.2,61,62.1,0,69.7,71.7,69.7
20160701161500,297.6,99.2,61,59.1,100,69.0,71.7,69.7
20160701163000,297.6,99.2,61,73.0,100,69.0,71.7,69.7
20160701164500,297.6,99.2,61,71.1,100,69.3,71.6,69.6
20160701170000,297.6,99.2,61,71.1,100,69.6,71.6,69.6
20160701171500,297.6,99.2,61,71.1,100,69.6,71.7,69.7
20160701173000,301.2,100.4,61,73.9,100,69.7,71.8,69.8
20160701174500,301.2,100.4,61,71.7,100,69.8,71.7,69.7
20160701180000,301.2,100.4,61,70.1,100,69.8,71.7,69.7
20160701181500,304.8,101.6,61,70.1,100,69.7,71.8,69.8
20160701183000,304.8,101.6,61,73.4,100,69.6,71.8,69.8
20160701184500,304.8,101.6,61,71.6,100,69.7,71.7,69.7
20160701190000,312.6,104.2,61,69.8,100,69.7,71.8,69.8
20160701191500,304.8,101.6,60,69.8,100,69.7,71.7,69.7
20160701193000,301.2,100.4,60,73.9,100,69.8,71.8,69.8
20160701194500,304.8,101.6,60,72.1,100,69.9,71.7,69.7
20160701200000,304.8,101.6,60,70.6,100,69.9,71.7,69.7
20160701201500,301.2,100.4,60,69.7,100,69.9,71.7,69.7
20160701203000,304.8,101.6,60,72.4,100,69.8,71.7,69.7
20160701204500,301.2,100.4,60,71.6,100,69.8,71.7,69.7
20160701210000,301.2,100.4,60,69.7,100,69.9,71.7,69.7
20160701211500,304.8,101.6,60,69.7,100,69.9,71.8,69.8
20160701213000,304.8,101.6,60,73.4,100,69.9,71.7,69.7
20160701214500,301.2,100.4,60,71.0,100,70.0,71.6,69.6
20160701220000,304.8,101.6,60,58.0,100,69.4,71.6,69.6
20160701221500,304.8,101.6,60,58.0,100,69.0,71.7,69.7
20160701223000,304.8,101.6,60,75.3,100,69.0,71.7,69.7
20160701224500,301.2,100.4,60,74.0,100,69.3,71.5,69.5
20160701230000,304.8,101.6,60,73.0,100,69.4,71.4,69.4
20160701231500,301.2,100.4,60,77.5,100,69.6,71.4,69.4
20160701233000,301.2,100.4,60,78.3,100,69.6,71.4,69.4
20160701234500,304.8,101.6,60,58.0,0,69.4,71.5,69.5
20160702000000,304.8,101.6,60,57.2,100,69.1,71.4,69.4
20160702001500,301.2,100.4,60,57.9,100,68.8,71.4,69.4
20160702003000,301.2,100.4,60,58.7,100,68.7,71.4,69.4
20160702004500,301.2,100.4,60,77.2,100,68.8,71.4,69.4
20160702010000,301.2,100.4,60,83.9,100,68.9,71.4,69.4
20160702011500,297.6,99.2,62,59.4,0,69.2,71.4,69.4
20160702013000,294.0,98.0,61,57.2,100,68.9,71.4,69.4
20160702014500,301.2,100.4,61,58.3,100,68.7,71.4,69.4
20160702020000,297.6,99.2,61,81.1,100,68.6,71.4,69.4
20160702021500,294.0,98.0,61,81.1,100,68.7,71.4,69.4
20160702023000,297.6,99.2,61,86.0,100,68.9,71.4,69.4
20160702024500,294.0,98.0,61,92.5,100,69.0,71.4,69.4
20160702030000,297.6,99.2,61,84.4,100,69.2,71.4,69.4
20160702031500,297.6,99.2,61,82.6,100,69.4,71.4,69.4
20160702033000,294.0,98.0,61,87.9,100,69.6,71.4,69.4
20160702034500,297.6,99.2,61,58.0,0,69.7,71.4,69.4
20160702040000,297.6,99.2,61,57.2,0,69.5,71.4,69.4
20160702041500,301.2,100.4,61,57.2,0,69.2,71.4,69.4
20160702043000,297.6,99.2,61,57.2,100,69.1,71.4,69.4
20160702044500,301.2,100.4,61,57.2,100,68.8,71.4,69.4
20160702050000,301.2,100.4,61,58.7,100,68.7,71.4,69.4
20160702051500,297.6,99.2,61,80.2,100,68.6,71.4,69.4
20160702053000,297.6,99.2,61,88.6,100,68.7,71.4,69.4
20160702054500,297.6,99.2,61,90.9,100,68.8,71.4,69.4
20160702060000,297.6,99.2,61,84.4,100,69.1,71.4,69.4
20160702061500,297.6,99.2,61,91.2,100,69.2,71.4,69.4
20160702063000,297.6,99.2,61,86.2,100,69.5,71.4,69.4
20160702064500,297.6,99.2,61,60.8,0,69.7,71.4,69.4
20160702070000,301.2,100.4,61,57.6,0,69.6,71.4,69.4
20160702071500,297.6,99.2,61,57.6,0,69.3,71.4,69.4
20160702073000,297.6,99.2,61,57.6,100,69.1,71.4,69.4
20160702074500,297.6,99.2,61,57.6,100,68.9,71.4,69.4
20160702080000,297.6,99.2,61,59.1,100,68.7,71.4,69.4
20160702081500,297.6,99.2,61,85.2,100,68.6,71.4,69.4
20160702083000,294.0,98.0,61,89.4,100,68.7,71.4,69.4
20160702084500,294.0,98.0,61,85.6,100,69.1,71.4,69.4
20160702090000,294.0,98.0,61,83.8,100,69.2,71.4,69.4
20160702091500,294.0,98.0,61,86.8,100,69.4,71.4,69.4
20160702093000,294.0,98.0,61,85.1,100,69.6,71.4,69.4
20160702094500,294.0,98.0,61,58.8,0,69.8,71.4,69.4
20160702100000,294.0,98.0,61,58.0,0,69.3,71.4,69.4
20160702101500,297.6,99.2,61,58.7,100,68.5,71.4,69.4
20160702103000,294.0,98.0,61,67.7,100,68.7,71.4,69.4
20160702104500,294.0,98.0,61,77.2,100,68.9,71.4,69.4
20160702110000,294.0,98.0,61,72.5,100,69.2,71.4,69.4
20160702111500,297.6,99.2,61,74.7,100,69.4,71.4,69.4
20160702113000,294.0,98.0,61,74.7,100,69.6,71.4,69.4
20160702114500,297.6,99.2,61,59.6,100,69.1,71.4,69.4
20160702120000,297.6,99.2,61,59.6,100,68.5,71.4,69.4
20160702121500,294.0,98.0,61,72.9,100,68.8,71.4,69.4
20160702123000,294.0,98.0,61,72.9,100,69.1,71.4,69.4
20160702124500,297.6,99.2,61,72.0,100,69.2,71.4,69.4
20160702130000,294.0,98.0,61,71.1,100,69.4,71.4,69.4
20160702131500,294.0,98.0,61,71.1,100,69.6,71.4,69.4
20160702133000,297.6,99.2,61,73.4,100,69.6,71.4,69.4
20160702134500,294.0,98.0,61,71.6,100,69.6,71.4,69.4
20160702140000,294.0,98.0,61,59.6,100,69.1,71.4,69.4
20160702141500,294.0,98.0,61,61.0,100,68.6,71.4,69.4
20160702143000,294.0,98.0,61,74.4,100,68.8,71.4,69.4
20160702144500,289.8,96.6,61,78.8,100,69.1,71.4,69.4
20160702150000,289.8,96.6,61,73.0,100,69.3,71.4,69.4
20160702151500,294.0,98.0,62,76.4,100,69.6,71.4,69.4
20160702153000,294.0,98.0,62,59.2,0,69.4,71.4,69.4
20160702154500,294.0,98.0,62,59.2,100,68.6,71.4,69.4
20160702160000,297.6,99.2,62,70.6,100,68.8,71.4,69.4
20160702161500,294.0,98.0,62,74.0,100,69.2,71.4,69.4
20160702163000,294.0,98.0,62,74.0,100,69.3,71.4,69.4
20160702164500,294.0,98.0,62,74.0,100,69.5,71.4,69.4
20160702170000,294.0,98.0,62,71.4,100,69.7,71.4,69.4
20160702171500,297.6,99.2,62,58.2,100,68.7,71.4,69.4
20160702173000,294.0,98.0,62,72.5,100,68.9,71.4,69.4
20160702174500,294.0,98.0,62,68.1,100,68.9,71.4,69.4
20160702180000,297.6,99.2,62,66.8,100,69.0,71.4,69.4
20160702181500,294.0,98.0,62,69.6,100,69.1,71.4,69.4
20160702183000,294.0,98.0,62,69.6,100,69.1,71.4,69.4
20160702184500,294.0,98.0,62,69.6,100,69.2,71.4,69.4
20160702190000,294.0,98.0,62,69.6,100,69.2,71.4,69.4
20160702191500,294.0,98.0,62,67.8,100,69.2,71.4,69.4
20160702193000,297.6,99.2,62,67.8,100,69.3,71.4,69.4
20160702194500,297.6,99.2,62,67.8,100,69.2,71.4,69.4
20160702200000,304.8,101.6,62,69.1,100,69.2,71.4,69.4
20160702201500,304.8,101.6,62,66.8,100,69.2,71.4,69.4
20160702203000,304.8,101.6,61,67.7,100,69.2,71.4,69.4
20160702204500,304.8,101.6,60,67.7,100,69.1,71.4,69.4
20160702210000,304.8,101.6,60,67.7,100,69.2,71.4,69.4
20160702211500,301.2,100.4,60,67.7,100,69.2,71.4,69.4
20160702213000,301.2,100.4,60,66.8,100,69.2,71.4,69.4
20160702214500,304.8,101.6,60,67.7,100,69.2,71.4,69.4
20160702220000,304.8,101.6,60,67.7,100,69.2,71.4,69.4
20160702221500,304.8,101.6,60,67.7,100,69.2,71.4,69.4
20160702223000,301.2,100.4,60,67.7,100,69.2,71.4,69.4
20160702224500,301.2,100.4,60,67.7,100,69.2,71.4,69.4
20160702230000,301.2,100.4,60,66.8,100,69.2,71.4,69.4
20160702231500,304.8,101.6,60,66.8,100,69.2,71.4,69.4
20160702233000,301.2,100.4,60,66.8,100,69.1,71.4,69.4
20160702234500,304.8,101.6,60,72.7,100,69.1,71.4,69.4
20160703000000,304.8,101.6,60,74.4,100,69.2,71.4,69.4
20160703001500,301.2,100.4,60,73.6,100,69.2,71.4,69.4
20160703003000,301.2,100.4,60,74.4,100,69.2,71.4,69.4
20160703004500,301.2,100.4,60,74.4,100,69.3,71.4,69.4
20160703010000,301.2,100.4,60,74.4,100,69.5,71.4,69.4
20160703011500,304.8,101.6,60,74.4,100,69.5,71.4,69.4
20160703013000,301.2,100.4,60,71.5,100,69.5,71.4,69.4
20160703014500,304.8,101.6,60,72.4,100,69.4,71.4,69.4
20160703020000,304.8,101.6,60,73.9,100,69.4,71.4,69.4
20160703021500,304.8,101.6,60,73.9,100,69.4,71.4,69.4
20160703023000,304.8,101.6,60,72.0,100,69.4,71.4,69.4
20160703024500,301.2,100.4,60,72.0,100,69.3,71.4,69.4
20160703030000,301.2,100.4,60,74.8,100,69.3,71.4,69.4
20160703031500,301.2,100.4,60,74.8,100,69.3,71.4,69.4
20160703033000,301.2,100.4,60,73.5,100,69.3,71.4,69.4
20160703034500,304.8,101.6,60,72.0,100,69.3,71.4,69.4
20160703040000,301.2,100.4,60,72.0,100,69.4,71.4,69.4
20160703041500,301.2,100.4,60,74.4,100,69.3,71.4,69.4
20160703043000,297.6,99.2,60,72.0,100,69.3,71.4,69.4
20160703044500,301.2,100.4,60,72.0,100,69.3,71.4,69.4
20160703050000,304.8,101.6,60,72.0,100,69.3,71.4,69.4
20160703051500,301.2,100.4,60,74.4,100,69.3,71.4,69.4
20160703053000,301.2,100.4,60,72.5,100,69.4,71.4,69.4
20160703054500,301.2,100.4,60,72.5,100,69.3,71.4,69.4
20160703060000,301.2,100.4,60,73.9,100,69.3,71.4,69.4
20160703061500,301.2,100.4,60,73.1,100,69.3,71.4,69.4
20160703063000,304.8,101.6,60,70.1,100,69.3,71.4,69.4
20160703064500,301.2,100.4,60,71.0,100,69.3,71.4,69.4
20160703070000,301.2,100.4,60,75.0,100,69.3,71.4,69.4
20160703071500,301.2,100.4,60,71.7,100,69.3,71.4,69.4
20160703073000,301.2,100.4,60,70.1,100,69.3,71.4,69.4
20160703074500,301.2,100.4,60,71.0,100,69.4,71.4,69.4
20160703080000,301.2,100.4,60,64.5,0,69.7,71.4,69.4
20160703081500,301.2,100.4,60,59.1,100,68.7,71.4,69.4
20160703083000,301.2,100.4,60,71.0,100,68.8,71.4,69.4
20160703084500,301.2,100.4,60,71.0,100,69.1,71.4,69.4
20160703090000,304.8,101.6,60,74.7,100,69.2,71.4,69.4
20160703091500,297.6,99.2,60,74.7,100,69.3,71.4,69.4
20160703093000,297.6,99.2,60,71.6,100,69.4,71.4,69.4
20160703094500,297.6,99.2,60,70.6,100,69.4,71.4,69.4
20160703100000,301.2,100.4,60,70.6,100,69.6,71.4,69.4
20160703101500,301.2,100.4,60,69.7,100,69.6,71.4,69.4
20160703103000,297.6,99.2,60,68.8,100,69.3,71.4,69.4
20160703104500,297.6,99.2,60,73.7,100,69.4,71.4,69.4
20160703110000,297.6,99.2,60,73.7,100,69.6,71.4,69.4
20160703111500,301.2,100.4,60,71.6,100,69.6,71.4,69.4
20160703113000,301.2,100.4,60,58.4,100,68.8,71.4,69.4
20160703114500,297.6,99.2,60,69.6,100,68.6,71.4,69.4
20160703120000,301.2,100.4,60,69.6,100,68.8,71.4,69.4
20160703121500,301.2,100.4,60,79.8,100,69.1,71.4,69.4
20160703123000,301.2,100.4,60,75.6,0,69.7,71.4,69.4
20160703124500,301.2,100.4,60,58.0,100,68.7,71.4,69.4
20160703130000,297.6,99.2,60,79.1,100,68.7,71.4,69.4
20160703131500,297.6,99.2,60,76.4,100,69.2,71.4,69.4
20160703133000,301.2,100.4,60,72.3,100,69.4,71.4,69.4
20160703134500,297.6,99.2,60,70.6,100,69.4,71.4,69.4
20160703140000,297.6,99.2,60,70.6,100,69.4,71.4,69.4
20160703141500,294.0,98.0,60,72.0,100,69.5,71.4,69.4
20160703143000,297.6,99.2,60,74.4,100,69.6,71.4,69.4
20160703144500,294.0,98.0,60,73.0,100,69.6,71.4,69.4
20160703150000,294.0,98.0,60,58.4,100,68.8,71.4,69.4
20160703151500,289.8,96.6,60,69.5,100,68.5,71.4,69.4
20160703153000,294.0,98.0,60,73.9,100,69.1,71.4,69.4
20160703154500,289.8,96.6,61,65.8,100,69.1,71.4,69.4
20160703160000,294.0,98.0,62,68.1,100,68.9,71.4,69.4
20160703161500,294.0,98.0,62,70.1,100,69.1,71.4,69.4
20160703163000,294.0,98.0,62,75.9,100,69.3,71.4,69.4
20160703164500,294.0,98.0,62,59.6,0,69.2,71.4,69.4
20160703170000,294.0,98.0,62,59.6,100,68.4,71.4,69.4
20160703171500,294.0,98.0,62,76.9,100,69.2,71.4,69.4
20160703173000,294.0,98.0,62,68.1,100,69.1,71.4,69.4
20160703174500,294.0,98.0,62,69.2,100,69.1,71.4,69.4
20160703180000,294.0,98.0,62,69.2,100,69.1,71.4,69.4
20160703181500,294.0,98.0,62,75.9,100,69.1,71.4,69.4
20160703183000,294.0,98.0,62,75.9,100,69.6,71.4,69.4
20160703184500,294.0,98.0,62,58.8,0,69.2,71.4,69.4
20160703190000,294.0,98.0,62,58.8,100,68.7,71.4,69.4
20160703191500,289.8,96.6,62,75.8,100,68.7,71.4,69.4
20160703193000,294.0,98.0,62,79.1,100,69.2,71.4,69.4
20160703194500,297.6,99.2,62,79.1,100,69.6,71.4,69.4
20160703200000,301.2,100.4,62,58.4,0,69.2,71.4,69.4
20160703201500,304.8,101.6,62,59.1,100,68.5,71.4,69.4
20160703203000,309.0,103.0,62,70.1,100,68.9,71.4,69.4
20160703204500,304.8,101.6,61,72.4,100,69.2,71.4,69.4
20160703210000,309.0,103.0,61,72.4,100,69.3,71.4,69.4
20160703211500,309.0,103.0,61,70.1,100,69.3,71.4,69.4
20160703213000,309.0,103.0,61,69.2,100,69.4,71.4,69.4
20160703214500,301.2,100.4,60,71.0,100,69.4,71.4,69.4
20160703220000,304.8,101.6,60,71.0,100,69.5,71.4,69.4
20160703221500,304.8,101.6,60,70.1,100,69.5,71.4,69.4
20160703223000,301.2,100.4,60,70.1,100,69.4,71.4,69.4
20160703224500,301.2,100.4,60,73.4,100,69.4,71.4,69.4
20160703230000,304.8,101.6,60,70.6,100,69.3,71.4,69.4
20160703231500,301.2,100.4,60,69.7,100,69.3,71.4,69.4
20160703233000,301.2,100.4,60,72.0,100,69.2,71.4,69.4
20160703234500,304.8,101.6,60,73.0,100,69.2,71.4,69.4
20160704000000,304.8,101.6,60,70.6,100,69.2,71.4,69.4
20160704001500,304.8,101.6,60,69.7,100,69.2,71.4,69.4
20160704003000,304.8,101.6,60,69.7,100,69.2,71.4,69.4
20160704004500,301.2,100.4,60,73.4,100,69.2,71.4,69.4
20160704010000,301.2,100.4,60,70.6,100,69.2,71.4,69.4
20160704011500,301.2,100.4,60,69.2,100,69.2,71.4,69.4
20160704013000,297.6,99.2,60,69.2,100,69.1,71.4,69.4
20160704014500,301.2,100.4,60,73.4,100,69.1,71.4,69.4
20160704020000,301.2,100.4,60,71.1,100,69.1,71.4,69.4
20160704021500,301.2,100.4,60,69.7,100,69.1,71.4,69.4
20160704023000,301.2,100.4,60,69.7,100,69.1,71.4,69.4
20160704024500,301.2,100.4,60,72.7,100,69.1,71.4,69.4
20160704030000,301.2,100.4,60,72.7,100,69.1,71.4,69.4
20160704031500,301.2,100.4,60,74.4,100,69.1,71.4,69.4
20160704033000,301.2,100.4,60,78.0,100,69.1,71.4,69.4
20160704034500,301.2,100.4,60,84.6,100,69.2,71.4,69.4
20160704040000,301.2,100.4,60,79.2,100,69.2,71.4,69.4
20160704041500,301.2,100.4,60,77.8,100,69.3,71.4,69.4
20160704043000,297.6,99.2,60,77.8,100,69.4,71.4,69.4
20160704044500,297.6,99.2,60,83.7,100,69.5,71.4,69.4
20160704050000,301.2,100.4,60,80.2,100,69.6,71.4,69.4
20160704051500,301.2,100.4,60,59.2,0,69.7,71.4,69.4
20160704053000,301.2,100.4,60,58.4,0,69.4,71.4,69.4
20160704054500,301.2,100.4,60,58.4,0,69.2,71.4,69.4
20160704060000,301.2,100.4,60,58.4,100,69.1,71.4,69.4
20160704061500,297.6,99.2,60,58.4,100,68.8,71.4,69.4
20160704063000,301.2,100.4,60,59.1,100,68.7,71.4,69.4
20160704064500,297.6,99.2,60,84.5,100,68.6,71.4,69.4
20160704070000,297.6,99.2,60,84.5,100,68.7,71.4,69.4
20160704071500,297.6,99.2,60,85.5,100,68.9,71.4,69.4
20160704073000,297.6,99.2,60,94.0,100,69.1,71.4,69.4
20160704074500,297.6,99.2,60,94.0,100,69.3,71.4,69.4
20160704080000,301.2,100.4,60,65.1,0,69.7,71.4,69.4
20160704081500,301.2,100.4,60,57.6,0,69.6,71.4,69.4
20160704083000,297.6,99.2,60,57.6,0,69.2,71.4,69.4
20160704084500,301.2,100.4,60,57.6,100,69.1,71.4,69.4
20160704090000,297.6,99.2,60,58.7,100,68.8,71.4,69.4
20160704091500,297.6,99.2,60,59.5,100,68.8,71.4,69.4
20160704093000,297.6,99.2,60,86.8,100,68.7,71.4,69.4
20160704094500,301.2,100.4,60,81.1,100,68.9,71.4,69.4
20160704100000,297.6,99.2,60,80.2,100,69.1,71.4,69.4
20160704101500,301.2,100.4,60,80.2,100,69.3,71.4,69.4
20160704103000,301.2,100.4,60,80.2,100,69.5,71.4,69.4
20160704104500,301.2,100.4,60,58.8,0,69.7,71.4,69.4
20160704110000,301.2,100.4,60,58.0,0,69.3,71.4,69.4
20160704111500,297.6,99.2,60,58.0,100,68.8,71.4,69.4
20160704113000,297.6,99.2,60,58.7,100,68.7,71.4,69.4
20160704114500,297.6,99.2,60,72.9,100,68.7,71.4,69.4
20160704120000,297.6,99.2,60,79.2,100,68.9,71.4,69.4
20160704121500,297.6,99.2,60,74.3,100,69.1,71.4,69.4
20160704123000,297.6,99.2,60,82.6,100,69.2,71.4,69.4
20160704124500,297.6,99.2,60,80.1,100,69.4,71.4,69.4
20160704130000,297.6,99.2,60,80.1,100,69.4,71.4,69.4
20160704131500,297.6,99.2,60,84.1,0,69.7,71.4,69.4
20160704133000,297.6,99.2,60,58.8,0,69.4,71.4,69.4
20160704134500,297.6,99.2,60,58.8,100,68.8,71.4,69.4
20160704140000,294.0,98.0,60,59.8,100,68.7,71.4,69.4
20160704141500,294.0,98.0,60,68.2,100,69.1,71.4,69.4
20160704143000,294.0,98.0,60,68.2,100,69.2,71.4,69.4
20160704144500,294.0,98.0,60,69.2,100,69.2,71.4,69.4
20160704150000,289.8,96.6,60,70.1,100,69.2,71.4,69.4
20160704151500,289.8,96.6,60,68.7,100,69.3,71.4,69.4
20160704153000,289.8,96.6,61,70.6,100,69.3,71.4,69.4
20160704154500,297.6,99.2,62,68.2,100,69.4,71.4,69.4
20160704160000,294.0,98.0,62,69.2,100,69.4,71.4,69.4
20160704161500,294.0,98.0,62,71.0,100,69.4,71.4,69.4
20160704163000,294.0,98.0,62,69.3,100,69.4,71.4,69.4
20160704164500,294.0,98.0,62,69.3,100,69.5,71.4,69.4
20160704170000,294.0,98.0,62,69.3,100,69.6,71.4,69.4
20160704171500,294.0,98.0,62,70.5,100,69.6,71.4,69.4
20160704173000,294.0,98.0,62,68.2,100,69.6,71.4,69.4
20160704174500,294.0,98.0,62,69.2,100,69.6,71.4,69.4
20160704180000,294.0,98.0,62,70.5,100,69.6,71.4,69.4
20160704181500,294.0,98.0,62,70.5,100,69.6,71.4,69.4
20160704183000,294.0,98.0,62,68.2,100,69.6,71.4,69.4
20160704184500,297.6,99.2,62,68.2,100,69.6,71.4,69.4
20160704190000,297.6,99.2,62,69.7,100,69.6,71.4,69.4
20160704191500,301.2,100.4,62,68.6,100,69.6,71.4,69.4
20160704193000,301.2,100.4,62,68.6,100,69.5,71.4,69.4
20160704194500,304.8,101.6,62,69.3,100,69.4,71.4,69.4
20160704200000,304.8,101.6,62,67.8,100,69.3,71.4,69.4
20160704201500,304.8,101.6,61,67.8,100,69.3,71.4,69.4
20160704203000,304.8,101.6,61,67.8,100,69.3,71.4,69.4
20160704204500,304.8,101.6,61,69.6,100,69.3,71.4,69.4
20160704210000,304.8,101.6,61,68.1,100,69.3,71.4,69.4
20160704211500,304.8,101.6,61,68.1,100,69.2,71.4,69.4
20160704213000,304.8,101.6,61,68.1,100,69.2,71.4,69.4
20160704214500,304.8,101.6,61,68.1,100,69.2,71.4,69.4
20160704220000,304.8,101.6,61,68.8,100,69.2,71.4,69.4
20160704221500,309.0,103.0,61,68.8,100,69.2,71.4,69.4
20160704223000,304.8,101.6,60,67.7,100,69.1,71.4,69.4
20160704224500,301.2,100.4,60,67.7,100,69.1,71.4,69.4
20160704230000,304.8,101.6,60,67.7,100,69.1,71.4,69.4
20160704231500,304.8,101.6,60,72.4,100,69.0,71.4,69.4
20160704233000,301.2,100.4,60,78.7,100,69.1,71.4,69.4
20160704234500,301.2,100.4,60,80.7,100,69.2,71.4,69.4
20160705000000,304.8,101.6,60,78.4,100,69.3,71.4,69.4
20160705001500,301.2,100.4,60,78.4,100,69.3,71.4,69.4
20160705003000,304.8,101.6,60,78.4,100,69.4,71.4,69.4
20160705004500,301.2,100.4,60,79.3,100,69.4,71.4,69.4
20160705010000,301.2,100.4,60,80.6,100,69.6,71.4,69.4
20160705011500,301.2,100.4,60,79.6,100,69.6,71.4,69.4
20160705013000,301.2,100.4,60,79.6,100,69.6,71.4,69.4
20160705014500,301.2,100.4,60,60.0,0,69.7,71.4,69.4
20160705020000,304.8,101.6,60,58.0,0,69.4,71.4,69.4
20160705021500,301.2,100.4,60,58.0,0,69.2,71.4,69.4
20160705023000,301.2,100.4,60,58.0,100,68.9,71.4,69.4
20160705024500,301.2,100.4,60,59.1,100,68.7,71.4,69.4
20160705030000,301.2,100.4,60,78.2,100,68.7,71.4,69.4
20160705031500,301.2,100.4,60,89.3,100,68.8,71.4,69.4
20160705033000,301.2,100.4,60,89.3,100,68.9,71.4,69.4
20160705034500,301.2,100.4,60,85.2,100,69.1,71.4,69.4
20160705040000,301.2,100.4,60,83.8,100,69.2,71.4,69.4
20160705041500,301.2,100.4,60,83.8,100,69.4,71.4,69.4
20160705043000,301.2,100.4,60,83.8,100,69.6,71.4,69.4
20160705044500,301.2,100.4,60,58.4,0,69.7,71.4,69.4
20160705050000,301.2,100.4,60,58.4,0,69.4,71.4,69.4
20160705051500,304.8,101.6,60,58.4,0,69.2,71.4,69.4
20160705053000,301.2,100.4,60,57.6,100,68.9,71.4,69.4
20160705054500,304.8,101.6,60,58.7,100,68.7,71.4,69.4
20160705060000,301.2,100.4,60,82.5,100,68.6,71.4,69.4
20160705061500,301.2,100.4,60,88.3,100,68.7,71.4,69.4
20160705063000,297.6,99.2,60,93.5,100,68.8,71.4,69.4
20160705064500,301.2,100.4,60,85.6,100,69.0,71.4,69.4
20160705070000,301.2,100.4,60,83.8,100,69.2,71.4,69.4
20160705071500,301.2,100.4,60,82.1,100,69.4,71.4,69.4
20160705073000,294.0,98.0,60,68.1,0,69.7,71.4,69.4
20160705074500,294.0,98.0,60,58.4,0,69.6,71.4,69.4
20160705080000,294.0,98.0,60,58.4,100,69.1,71.4,69.4
20160705081500,294.0,98.0,61,59.1,100,68.7,71.4,69.4
20160705083000,294.0,98.0,61,59.1,100,68.8,71.4,69.4
20160705084500,294.0,98.0,61,72.5,100,69.6,71.4,69.4
20160705090000,294.0,98.0,62,58.4,0,69.3,71.4,69.4
20160705091500,294.0,98.0,62,59.1,100,68.8,71.4,69.4
20160705093000,289.8,96.6,62,59.1,100,69.3,71.4,69.4
20160705094500,294.0,98.0,62,59.1,100,68.9,71.4,69.4
20160705100000,297.6,99.2,62,59.1,100,69.1,71.4,69.4
20160705101500,297.6,99.2,62,58.4,100,69.2,71.4,69.4
20160705103000,297.6,99.2,62,58.4,100,69.3,71.4,69.4
20160705104500,301.2,100.4,62,65.4,100,68.6,71.4,69.4
20160705110000,301.2,100.4,62,58.0,0,69.4,71.4,69.4
20160705111500,297.6,99.2,62,57.2,100,69.1,71.4,69.4
20160705113000,301.2,100.4,62,57.2,100,68.7,71.4,69.4
20160705114500,297.6,99.2,62,68.0,100,69.2,71.4,69.4
20160705120000,297.6,99.2,62,69.2,100,69.4,71.4,69.4
20160705121500,297.6,99.2,62,58.8,100,68.9,71.4,69.4
20160705123000,294.0,98.0,62,58.8,100,68.5,71.4,69.4
20160705124500,294.0,98.0,62,58.8,100,68.8,71.4,69.4
20160705130000,297.6,99.2,62,59.6,0,69.3,71.4,69.4
20160705131500,289.8,96.6,62,58.7,100,69.2,71.4,69.4
20160705133000,297.6,99.2,62,58.7,100,68.9,71.4,69.4
20160705134500,294.0,98.0,62,62.4,100,68.9,71.4,69.4
20160705140000,294.0,98.0,62,70.4,100,69.2,71.4,69.4
20160705141500,289.8,96.6,62,68.7,100,69.7,71.4,69.4
20160705143000,294.0,98.0,62,58.8,100,68.8,71.4,69.4
20160705144500,294.0,98.0,62,75.8,100,69.0,71.4,69.4
20160705150000,294.0,98.0,62,75.8,100,69.0,71.4,69.4
20160705151500,294.0,98.0,62,74.4,100,69.4,71.4,69.4
20160705153000,294.0,98.0,62,59.2,100,69.2,71.4,69.4
20160705154500,294.0,98.0,62,59.2,100,68.7,71.4,69.4
20160705160000,294.0,98.0,62,73.4,100,68.9,71.4,69.4
20160705161500,297.6,99.2,62,72.4,100,68.9,71.4,69.4
20160705163000,297.6,99.2,62,75.4,100,69.5,71.4,69.4
20160705164500,301.2,100.4,62,59.2,0,69.2,71.4,69.4
20160705170000,297.6,99.2,60,59.2,100,68.6,71.4,69.4
20160705171500,301.2,100.4,60,59.2,100,68.6,71.4,69.4
20160705173000,301.2,100.4,60,68.6,100,69.2,71.4,69.4
20160705174500,301.2,100.4,60,67.7,100,69.3,71.4,69.4
20160705180000,301.2,100.4,60,66.8,100,69.2,71.4,69.4
20160705181500,304.8,101.6,60,68.1,100,69.2,71.4,69.4
20160705183000,304.8,101.6,60,68.1,100,69.1,71.4,69.4
20160705184500,304.8,101.6,60,66.8,100,69.2,71.4,69.4
20160705190000,304.8,101.6,60,66.8,100,69.1,71.4,69.4
20160705191500,301.2,100.4,60,68.2,100,69.2,71.4,69.4
20160705193000,301.2,100.4,60,66.8,100,69.1,71.4,69.4
20160705194500,301.2,100.4,60,66.8,100,69.2,71.4,69.4
20160705200000,304.8,101.6,60,68.6,100,69.1,71.4,69.4
20160705201500,304.8,101.6,60,66.8,100,69.1,71.4,69.4
20160705203000,304.8,101.6,60,66.8,100,69.1,71.4,69.4
20160705204500,304.8,101.6,60,68.1,100,69.1,71.4,69.4
20160705210000,304.8,101.6,60,66.9,100,69.1,71.4,69.4
20160705211500,301.2,100.4,60,75.8,100,69.2,71.4,69.4
20160705213000,301.2,100.4,60,73.0,100,69.3,71.4,69.4
20160705214500,301.2,100.4,60,71.6,100,69.4,71.4,69.4
20160705220000,304.8,101.6,60,71.6,100,69.5,71.4,69.4
20160705221500,301.2,100.4,60,74.3,100,69.6,71.4,69.4
20160705223000,301.2,100.4,60,60.2,0,69.6,71.4,69.4
20160705224500,301.2,100.4,60,58.0,100,68.9,71.4,69.4
20160705230000,304.8,101.6,60,58.7,100,68.6,71.4,69.4
20160705231500,301.2,100.4,60,74.9,100,68.8,71.4,69.4
20160705233000,301.2,100.4,60,80.4,100,69.2,71.4,69.4
20160705234500,304.8,101.6,60,77.3,100,69.4,71.4,69.4
20160706000000,304.8,101.6,60,75.4,100,69.6,71.4,69.4
20160706001500,301.2,100.4,60,60.0,0,69.6,71.4,69.4
20160706003000,301.2,100.4,60,57.9,100,68.8,71.4,69.4
20160706004500,301.2,100.4,60,61.6,100,68.6,71.4,69.4
20160706010000,301.2,100.4,60,74.4,100,68.8,71.4,69.4
20160706011500,309.0,103.0,62,59.1,100,69.0,71.3,69.3
20160706013000,289.8,96.6,60,59.1,100,68.5,71.3,69.3
20160706014500,289.8,96.6,60,73.0,100,68.6,71.3,69.3
20160706020000,294.0,98.0,61,84.4,100,68.9,71.3,69.3
20160706021500,294.0,98.0,61,80.7,100,69.1,71.3,69.3
20160706023000,294.0,98.0,61,78.3,100,69.2,71.3,69.3
20160706024500,297.6,99.2,61,77.3,100,69.3,71.3,69.3
20160706030000,294.0,98.0,61,83.4,100,69.5,71.3,69.3
20160706031500,294.0,98.0,61,58.0,0,69.6,71.3,69.3
20160706033000,297.6,99.2,61,57.2,100,69.0,71.3,69.3
20160706034500,297.6,99.2,61,58.0,100,68.6,71.3,69.3
20160706040000,297.6,99.2,61,75.3,100,68.6,71.3,69.3
20160706041500,297.6,99.2,61,75.3,100,68.9,71.3,69.3
20160706043000,297.6,99.2,61,81.5,100,69.0,71.3,69.3
20160706044500,297.6,99.2,25,64.4,0,69.6,71.3,69.3
20160706050000,309.0,103.0,59,60.4,0,69.1,71.3,69.3
20160706051500,301.2,100.4,60,58.0,100,68.8,71.3,69.3
20160706053000,297.6,99.2,61,58.7,100,68.6,71.3,69.3
20160706054500,304.8,101.6,61,85.0,100,68.6,71.3,69.3
20160706060000,304.8,101.6,61,85.0,100,68.8,71.3,69.3
20160706061500,304.8,101.6,61,87.9,100,68.9,71.3,69.3
20160706063000,304.8,101.6,61,87.9,100,69.2,71.3,69.3
20160706064500,304.8,101.6,61,85.0,100,69.4,71.3,69.3
20160706070000,304.8,101.6,61,59.4,0,69.7,71.3,69.3
20160706071500,301.2,100.4,61,58.0,0,69.3,71.3,69.3
20160706073000,304.8,101.6,61,58.0,100,68.9,71.3,69.3
20160706074500,301.2,100.4,61,58.7,100,68.7,71.3,69.3
20160706080000,297.6,99.2,61,61.3,100,68.6,71.3,69.3
20160706081500,297.6,99.2,61,81.1,100,68.7,71.3,69.3
20160706083000,289.8,96.6,61,84.9,100,68.9,71.3,69.3
20160706084500,294.0,98.0,62,78.3,100,69.2,71.3,69.3
20160706090000,297.6,99.2,62,82.6,100,69.5,71.3,69.3
20160706091500,297.6,99.2,62,57.6,0,69.4,71.3,69.3
20160706093000,297.6,99.2,62,57.6,100,68.8,71.3,69.3
20160706094500,297.6,99.2,62,58.7,100,68.5,71.3,69.3
20160706100000,294.0,98.0,62,72.4,100,68.7,71.3,69.3
20160706101500,297.6,99.2,62,78.7,100,69.0,71.3,69.3
20160706103000,294.0,98.0,62,73.0,100,69.2,71.3,69.3
20160706104500,294.0,98.0,62,70.6,100,69.3,71.3,69.3
20160706110000,297.6,99.2,62,80.0,100,69.3,71.3,69.3
20160706111500,304.8,101.6,62,71.6,100,69.3,71.3,69.3
20160706113000,304.8,101.6,62,68.7,100,69.2,71.3,69.3
20160706114500,309.0,103.0,62,72.5,100,69.3,71.3,69.3
20160706120000,301.2,100.4,61,70.4,100,69.1,71.3,69.3
20160706121500,301.2,100.4,61,74.5,100,69.2,71.3,69.3
20160706123000,301.2,100.4,61,71.1,100,69.2,71.3,69.3
20160706124500,309.0,103.0,61,72.5,100,69.4,71.3,69.3
20160706130000,304.8,101.6,61,70.1,100,69.3,71.3,69.3
20160706131500,304.8,101.6,61,72.0,100,69.4,71.4,69.4
20160706133000,304.8,101.6,61,70.1,100,69.3,71.4,69.4
20160706134500,309.0,103.0,61,71.0,100,69.3,71.4,69.4
20160706140000,304.8,101.6,61,71.0,100,69.4,71.4,69.4
20160706141500,294.0,98.0,61,69.7,100,69.5,71.4,69.4
20160706143000,294.0,98.0,61,67.7,100,69.4,71.4,69.4
20160706144500,294.0,98.0,61,60.0,0,69.4,71.4,69.4
20160706150000,297.6,99.2,61,57.6,100,68.9,71.4,69.4
20160706151500,294.0,98.0,61,59.9,100,68.6,71.4,69.4
20160706153000,294.0,98.0,61,84.9,100,69.1,71.4,69.4
20160706154500,301.2,100.4,61,67.7,100,69.2,71.4,69.4
20160706160000,301.2,100.4,61,66.3,100,69.1,71.4,69.4
20160706161500,304.8,101.6,61,72.5,100,69.2,71.4,69.4
20160706163000,304.8,101.6,61,70.1,100,69.4,71.4,69.4
20160706164500,304.8,101.6,60,67.8,100,69.3,71.4,69.4
20160706170000,304.8,101.6,60,72.9,100,69.3,71.4,69.4
20160706171500,297.6,99.2,60,69.6,100,69.4,71.4,69.4
20160706173000,297.6,99.2,60,71.1,100,69.6,71.4,69.4
20160706174500,301.2,100.4,60,59.2,0,69.2,71.4,69.4
20160706180000,301.2,100.4,60,58.4,100,68.8,71.4,69.4
20160706181500,301.2,100.4,60,59.1,100,68.6,71.4,69.4
20160706183000,301.2,100.4,60,78.7,100,68.9,71.4,69.4
20160706184500,301.2,100.4,60,76.6,100,69.3,71.4,69.4
20160706190000,301.2,100.4,60,80.2,100,69.6,71.4,69.4
20160706191500,304.8,101.6,60,59.2,0,69.4,71.4,69.4
20160706193000,304.8,101.6,60,58.4,100,68.8,71.4,69.4
20160706194500,301.2,100.4,60,59.6,100,68.6,71.4,69.4
20160706200000,301.2,100.4,60,80.6,100,68.8,71.4,69.4
20160706201500,297.6,99.2,60,76.3,100,69.2,71.4,69.4
20160706203000,297.6,99.2,60,76.3,100,69.4,71.4,69.4
20160706204500,301.2,100.4,60,76.3,100,69.6,71.4,69.4
20160706210000,301.2,100.4,60,58.0,0,69.3,71.4,69.4
20160706211500,301.2,100.4,60,58.0,100,68.8,71.4,69.4
20160706213000,301.2,100.4,60,60.3,100,68.6,71.4,69.4
20160706214500,301.2,100.4,60,79.6,100,68.9,71.4,69.4
20160706220000,297.6,99.2,60,79.6,100,69.2,71.4,69.4
20160706221500,301.2,100.4,60,78.7,100,69.4,71.4,69.4
20160706223000,301.2,100.4,60,78.7,100,69.6,71.4,69.4
20160706224500,301.2,100.4,60,58.8,0,69.7,71.4,69.4
20160706230000,297.6,99.2,60,57.6,0,69.2,71.4,69.4
20160706231500,297.6,99.2,60,58.3,100,68.7,71.4,69.4
20160706233000,297.6,99.2,60,72.9,100,68.6,71.4,69.4
20160706234500,297.6,99.2,60,78.9,100,69.0,71.4,69.4
20160707000000,301.2,100.4,60,77.3,100,69.3,71.4,69.4
20160707001500,301.2,100.4,60,78.3,100,69.3,71.4,69.4
20160707003000,297.6,99.2,60,78.3,100,69.4,71.4,69.4
20160707004500,297.6,99.2,60,77.3,100,69.5,71.4,69.4
20160707010000,297.6,99.2,60,77.3,100,69.6,71.4,69.4
20160707011500,301.2,100.4,60,79.2,100,69.6,71.4,69.4
20160707013000,297.6,99.2,60,77.3,100,69.7,71.4,69.4
20160707014500,301.2,100.4,60,58.0,0,69.6,71.4,69.4
20160707020000,297.6,99.2,60,58.0,0,69.2,71.4,69.4
20160707021500,301.2,100.4,60,58.0,100,68.8,71.4,69.4
20160707023000,301.2,100.4,60,59.5,100,68.6,71.4,69.4
20160707024500,297.6,99.2,60,80.7,100,68.8,71.4,69.4
20160707030000,301.2,100.4,60,81.6,100,68.9,71.4,69.4
20160707031500,301.2,100.4,60,81.6,100,69.1,71.4,69.4
20160707033000,301.2,100.4,60,88.5,100,69.3,71.4,69.4
20160707034500,301.2,100.4,60,90.4,100,69.4,71.4,69.4
20160707040000,297.6,99.2,60,90.4,100,69.6,71.4,69.4
20160707041500,301.2,100.4,60,58.8,0,69.8,71.4,69.4
20160707043000,301.2,100.4,60,57.6,0,69.6,71.4,69.4
20160707044500,301.2,100.4,60,57.6,100,69.1,71.4,69.4
20160707050000,301.2,100.4,60,58.3,100,68.7,71.4,69.4
20160707051500,301.2,100.4,60,71.3,100,68.6,71.4,69.4
20160707053000,301.2,100.4,60,79.2,100,68.9,71.4,69.4
20160707054500,301.2,100.4,60,79.2,100,69.1,71.4,69.4
20160707060000,301.2,100.4,60,86.2,100,69.2,71.4,69.4
20160707061500,297.6,99.2,60,86.2,100,69.3,71.4,69.4
20160707063000,301.2,100.4,60,80.2,100,69.5,71.4,69.4
20160707064500,301.2,100.4,60,61.5,0,69.7,71.4,69.4
20160707070000,301.2,100.4,60,58.0,0,69.6,71.4,69.4
20160707071500,289.8,96.6,61,57.2,0,69.2,71.4,69.4
20160707073000,294.0,98.0,61,57.2,100,68.9,71.4,69.4
20160707074500,294.0,98.0,61,58.7,100,68.7,71.4,69.4
20160707080000,289.8,96.6,61,75.8,100,68.6,71.4,69.4
20160707081500,294.0,98.0,61,86.2,100,68.7,71.4,69.4
20160707083000,294.0,98.0,61,82.6,100,69.2,71.4,69.4
20160707084500,294.0,98.0,61,72.1,0,69.7,71.4,69.4
20160707090000,289.8,96.6,61,58.0,0,69.3,71.4,69.4
20160707091500,289.8,96.6,61,58.8,100,68.7,71.4,69.4
20160707093000,294.0,98.0,61,74.9,100,68.6,71.4,69.4
20160707094500,297.6,99.2,61,74.9,100,69.1,71.4,69.4
20160707100000,301.2,100.4,61,77.7,100,69.6,71.4,69.4
20160707101500,297.6,99.2,61,59.6,0,69.5,71.4,69.4
20160707103000,304.8,101.6,61,58.0,100,69.1,71.4,69.4
20160707104500,301.2,100.4,61,58.8,100,68.8,71.4,69.4
20160707110000,297.6,99.2,61,58.8,100,68.7,71.4,69.4
20160707111500,297.6,99.2,61,71.0,100,68.9,71.4,69.4
20160707113000,297.6,99.2,61,72.0,100,69.0,71.4,69.4
20160707114500,297.6,99.2,61,70.1,100,69.2,71.4,69.4
20160707120000,297.6,99.2,61,86.2,100,69.7,71.4,69.4
20160707121500,297.6,99.2,61,58.8,0,69.4,71.4,69.4
20160707123000,289.8,96.6,61,58.8,0,69.3,71.4,69.4
20160707124500,294.0,98.0,61,58.0,0,69.3,71.4,69.4
20160707130000,294.0,98.0,61,57.2,100,69.1,71.4,69.4
20160707131500,294.0,98.0,61,57.2,100,69.1,71.4,69.4
20160707133000,294.0,98.0,61,57.9,100,68.8,71.4,69.4
20160707134500,294.0,98.0,61,72.6,100,69.0,71.4,69.4
20160707140000,294.0,98.0,61,60.0,100,69.1,71.4,69.4
20160707141500,294.0,98.0,61,60.0,100,69.1,71.4,69.4
20160707143000,289.8,96.6,61,60.0,100,69.1,71.4,69.4
20160707144500,294.0,98.0,61,59.2,100,69.1,71.4,69.4
20160707150000,297.6,99.2,61,81.1,100,69.1,71.4,69.4
20160707151500,297.6,99.2,61,73.9,100,69.6,71.4,69.4
20160707153000,294.0,98.0,61,58.4,0,69.4,71.4,69.4
20160707154500,294.0,98.0,61,57.6,100,69.1,71.4,69.4
20160707160000,294.0,98.0,61,57.6,100,68.7,71.4,69.4
20160707161500,289.8,96.6,61,67.7,100,68.7,71.4,69.4
20160707163000,297.6,99.2,61,82.0,100,69.1,71.4,69.4
20160707164500,297.6,99.2,61,78.4,100,69.6,71.4,69.4
20160707170000,301.2,100.4,61,58.0,0,69.2,71.4,69.4
20160707171500,301.2,100.4,61,58.0,100,68.8,71.4,69.4
20160707173000,301.2,100.4,61,59.9,100,68.6,71.4,69.4
20160707174500,304.8,101.6,61,77.3,100,69.0,71.4,69.4
20160707180000,304.8,101.6,61,75.9,100,69.4,71.4,69.4
20160707181500,309.0,103.0,61,71.9,0,69.7,71.4,69.4
20160707183000,309.0,103.0,61,58.0,100,69.1,71.4,69.4
20160707184500,309.0,103.0,61,58.7,100,68.7,71.4,69.4
20160707190000,309.0,103.0,61,70.1,100,68.6,71.4,69.4
20160707191500,301.2,100.4,60,78.7,100,69.1,71.4,69.4
20160707193000,301.2,100.4,60,78.7,100,69.4,71.4,69.4
20160707194500,301.2,100.4,60,73.6,0,69.7,71.4,69.4
20160707200000,301.2,100.4,60,58.0,0,69.2,71.4,69.4
20160707201500,304.8,101.6,60,58.0,100,68.9,71.4,69.4
20160707203000,301.2,100.4,60,58.7,100,68.8,71.4,69.4
20160707204500,301.2,100.4,60,70.5,100,68.7,71.4,69.4
20160707210000,301.2,100.4,60,79.1,100,68.9,71.4,69.4
20160707211500,301.2,100.4,60,88.0,100,69.1,71.4,69.4
20160707213000,301.2,100.4,60,82.6,100,69.3,71.4,69.4
20160707214500,301.2,100.4,60,80.2,100,69.5,71.4,69.4
20160707220000,301.2,100.4,60,59.2,0,69.8,71.4,69.4
20160707221500,301.2,100.4,60,58.0,0,69.6,71.4,69.4
20160707223000,301.2,100.4,60,58.0,100,69.0,71.4,69.4
20160707224500,301.2,100.4,60,58.0,100,68.8,71.4,69.4
20160707230000,304.8,101.6,60,59.5,100,68.7,71.4,69.4
20160707231500,304.8,101.6,60,78.3,100,68.8,71.4,69.4
20160707233000,301.2,100.4,60,78.3,100,69.0,71.4,69.4
20160707234500,301.2,100.4,60,83.7,100,69.1,71.4,69.4
20160708000000,301.2,100.4,60,82.3,100,69.2,71.4,69.4
20160708001500,297.6,99.2,60,79.7,100,69.4,71.4,69.4
20160708003000,294.0,98.0,60,80.5,100,69.5,71.4,69.4
20160708004500,297.6,99.2,60,83.9,100,69.6,71.4,69.4
20160708010000,297.6,99.2,60,60.0,0,69.7,71.4,69.4
