PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708011500,301.2,100.4,60,58.4,0,69.6,71.4,69.4
20160708013000,297.6,99.2,60,58.4,0,69.3,71.4,69.4
20160708014500,297.6,99.2,60,58.4,0,69.2,71.4,69.4
20160708020000,301.2,100.4,60,57.6,100,68.9,71.4,69.4
20160708021500,301.2,100.4,60,58.8,100,68.8,71.4,69.4
20160708023000,297.6,99.2,60,75.3,100,68.6,71.4,69.4
20160708024500,297.6,99.2,60,81.5,100,68.7,71.4,69.4
20160708030000,297.6,99.2,60,93.4,100,68.8,71.4,69.4
20160708031500,297.6,99.2,60,86.2,100,69.0,71.4,69.4
20160708033000,297.6,99.2,60,83.8,100,69.2,71.4,69.4
20160708034500,297.6,99.2,60,90.4,100,69.4,71.4,69.4
20160708040000,297.6,99.2,60,90.4,100,69.6,71.4,69.4
20160708041500,297.6,99.2,60,58.3,0,69.7,71.4,69.4
20160708043000,301.2,100.4,60,57.6,0,69.5,71.4,69.4
20160708044500,301.2,100.4,60,57.6,0,69.3,71.4,69.4
20160708050000,297.6,99.2,60,57.6,100,69.1,71.4,69.4
20160708051500,301.2,100.4,60,57.6,100,68.8,71.4,69.4
20160708053000,301.2,100.4,60,59.2,100,68.6,71.4,69.4
20160708054500,301.2,100.4,60,85.0,100,68.6,71.4,69.4
20160708060000,301.2,100.4,60,87.5,100,68.7,71.4,69.4
20160708061500,297.6,99.2,60,85.6,100,68.9,71.4,69.4
20160708063000,297.6,99.2,60,84.4,100,69.1,71.4,69.4
20160708064500,297.6,99.2,60,84.4,100,69.4,71.4,69.4
20160708070000,297.6,99.2,60,85.6,100,69.7,71.4,69.4
20160708071500,297.6,99.2,60,58.4,0,69.7,71.4,69.4
20160708073000,297.6,99.2,60,57.6,0,69.5,71.4,69.4
20160708074500,294.0,98.0,60,57.6,0,69.3,71.4,69.4
20160708080000,294.0,98.0,60,57.6,100,68.9,71.4,69.4
20160708081500,294.0,98.0,60,59.1,100,68.6,71.4,69.4
20160708083000,294.0,98.0,60,86.1,100,68.7,71.4,69.4
20160708084500,294.0,98.0,60,79.7,100,69.0,71.4,69.4
20160708090000,289.8,96.6,60,80.6,100,69.2,71.4,69.4
20160708091500,294.0,98.0,61,82.1,100,69.6,71.4,69.4
20160708093000,294.0,98.0,61,58.8,0,69.8,71.4,69.4
20160708094500,289.8,96.6,61,58.0,0,69.3,71.4,69.4
20160708100000,294.0,98.0,61,58.0,100,69.2,71.4,69.4
20160708101500,294.0,98.0,61,58.0,100,69.1,71.4,69.4
20160708103000,294.0,98.0,61,58.0,100,69.1,71.4,69.4
20160708104500,294.0,98.0,61,59.1,100,68.9,71.4,69.4
20160708110000,294.0,98.0,61,62.8,100,68.8,71.4,69.4
20160708111500,294.0,98.0,61,62.8,100,69.1,71.4,69.4
20160708113000,294.0,98.0,61,62.0,100,69.1,71.4,69.4
20160708114500,294.0,98.0,61,68.7,100,69.2,71.4,69.4
20160708120000,289.8,96.6,61,81.5,100,69.3,71.4,69.4
20160708121500,289.8,96.6,61,73.5,100,69.6,71.4,69.4
20160708123000,297.6,99.2,61,58.4,0,69.4,71.4,69.4
20160708124500,294.0,98.0,61,57.2,0,69.2,71.4,69.4
20160708130000,294.0,98.0,61,57.2,100,69.1,71.4,69.4
20160708131500,294.0,98.0,61,57.2,100,69.0,71.4,69.4
20160708133000,297.6,99.2,61,57.9,100,68.9,71.4,69.4
20160708134500,289.8,96.6,61,57.9,100,69.0,71.4,69.4
20160708140000,294.0,98.0,61,59.5,100,68.8,71.4,69.4
20160708141500,294.0,98.0,61,59.5,100,68.9,71.4,69.4
20160708143000,294.0,98.0,61,69.2,100,69.3,71.4,69.4
20160708144500,294.0,98.0,61,71.1,100,69.6,71.4,69.4
20160708150000,294.0,98.0,61,60.5,100,69.4,71.4,69.4
20160708151500,294.0,98.0,61,58.0,100,69.3,71.4,69.4
20160708153000,294.0,98.0,61,58.0,100,69.1,71.4,69.4
20160708154500,297.6,99.2,61,58.0,100,68.9,71.4,69.4
20160708160000,297.6,99.2,61,58.0,100,68.7,71.4,69.4
20160708161500,297.6,99.2,61,75.9,100,68.9,71.4,69.4
20160708163000,301.2,100.4,61,79.6,100,69.5,71.4,69.4
20160708164500,301.2,100.4,60,59.2,0,69.6,71.4,69.4
20160708170000,301.2,100.4,60,58.0,0,69.2,71.4,69.4
20160708171500,297.6,99.2,60,58.0,100,68.9,71.4,69.4
20160708173000,297.6,99.2,60,59.1,100,68.7,71.4,69.4
20160708174500,297.6,99.2,60,77.7,100,68.7,71.4,69.4
20160708180000,297.6,99.2,60,78.6,100,69.3,71.4,69.4
20160708181500,297.6,99.2,60,75.4,100,69.6,71.4,69.4
20160708183000,301.2,100.4,60,58.8,0,69.3,71.4,69.4
20160708184500,297.6,99.2,60,58.8,100,68.9,71.4,69.4
20160708190000,297.6,99.2,60,59.6,100,68.7,71.4,69.4
20160708191500,297.6,99.2,60,74.9,100,68.7,71.4,69.4
20160708193000,304.8,101.6,60,77.6,100,69.2,71.4,69.4
20160708194500,304.8,101.6,60,80.0,100,69.5,71.4,69.4
20160708200000,304.8,101.6,60,76.4,100,69.6,71.4,69.4
20160708201500,301.2,100.4,60,61.6,0,69.7,71.4,69.4
20160708203000,304.8,101.6,60,58.4,0,69.5,71.4,69.4
20160708204500,301.2,100.4,60,58.4,0,69.2,71.4,69.4
20160708210000,304.8,101.6,60,57.6,100,68.9,71.4,69.4
20160708211500,304.8,101.6,60,59.1,100,68.6,71.4,69.4
20160708213000,301.2,100.4,60,80.7,100,68.8,71.4,69.4
20160708214500,304.8,101.6,60,77.5,100,69.1,71.4,69.4
20160708220000,304.8,101.6,60,76.6,100,69.2,71.4,69.4
20160708221500,301.2,100.4,60,76.6,100,69.3,71.4,69.4
20160708223000,304.8,101.6,60,76.6,100,69.5,71.4,69.4
20160708224500,301.2,100.4,60,79.3,100,69.6,71.4,69.4
20160708230000,301.2,100.4,60,59.7,0,69.7,71.4,69.4
20160708231500,301.2,100.4,60,58.0,0,69.6,71.4,69.4
20160708233000,301.2,100.4,60,58.0,0,69.3,71.4,69.4
20160708234500,301.2,100.4,60,58.0,0,69.2,71.4,69.4
20160709000000,301.2,100.4,60,57.3,100,69.0,71.4,69.4
20160709001500,301.2,100.4,60,58.7,100,68.8,71.4,69.4
20160709003000,301.2,100.4,60,62.2,100,68.7,71.4,69.4
20160709004500,301.2,100.4,60,81.2,100,68.7,71.4,69.4
20160709010000,301.2,100.4,60,83.8,100,68.8,71.4,69.4
20160709011500,301.2,100.4,62,60.3,0,69.2,71.3,69.3
20160709013000,301.2,100.4,61,58.3,100,69.0,71.3,69.3
20160709014500,301.2,100.4,61,57.6,100,68.8,71.3,69.3
20160709020000,301.2,100.4,61,59.1,100,68.7,71.3,69.3
20160709021500,297.6,99.2,61,72.9,100,68.6,71.3,69.3
20160709023000,301.2,100.4,61,90.4,100,68.7,71.3,69.3
20160709024500,301.2,100.4,61,87.1,100,68.8,71.3,69.3
20160709030000,297.6,99.2,61,84.9,100,69.1,71.3,69.3
20160709031500,301.2,100.4,61,84.9,100,69.3,71.3,69.3
20160709033000,297.6,99.2,61,75.9,0,69.6,71.3,69.3
20160709034500,297.6,99.2,61,58.4,0,69.5,71.3,69.3
20160709040000,297.6,99.2,61,58.4,0,69.3,71.3,69.3
20160709041500,301.2,100.4,61,57.6,0,69.2,71.3,69.3
20160709043000,297.6,99.2,61,57.6,100,68.9,71.3,69.3
20160709044500,301.2,100.4,61,57.6,100,68.7,71.3,69.3
20160709050000,301.2,100.4,61,58.8,100,68.6,71.3,69.3
20160709051500,301.2,100.4,61,77.7,100,68.6,71.3,69.3
20160709053000,297.6,99.2,61,89.8,100,68.7,71.3,69.3
20160709054500,297.6,99.2,61,86.7,100,68.8,71.3,69.3
20160709060000,297.6,99.2,61,82.6,100,69.0,71.3,69.3
20160709061500,301.2,100.4,61,81.1,100,69.2,71.3,69.3
20160709063000,301.2,100.4,61,93.0,100,69.3,71.3,69.3
20160709064500,297.6,99.2,61,70.6,0,69.6,71.3,69.3
20160709070000,301.2,100.4,61,57.6,0,69.5,71.3,69.3
20160709071500,297.6,99.2,61,57.6,0,69.3,71.3,69.3
20160709073000,297.6,99.2,61,57.6,0,69.2,71.3,69.3
20160709074500,297.6,99.2,61,57.6,100,68.9,71.3,69.3
20160709080000,297.6,99.2,61,58.4,100,68.5,71.3,69.3
20160709081500,297.6,99.2,61,84.5,100,68.6,71.3,69.3
20160709083000,297.6,99.2,61,84.5,100,69.2,71.3,69.3
20160709084500,297.6,99.2,61,81.1,100,69.3,71.3,69.3
20160709090000,297.6,99.2,61,80.2,100,69.5,71.3,69.3
20160709091500,297.6,99.2,61,80.2,100,69.5,71.3,69.3
20160709093000,297.6,99.2,61,58.0,0,69.6,71.3,69.3
20160709094500,297.6,99.2,61,58.0,100,69.0,71.3,69.3
20160709100000,301.2,100.4,61,58.7,100,68.6,71.3,69.3
20160709101500,297.6,99.2,61,72.0,100,68.6,71.3,69.3
20160709103000,297.6,99.2,61,76.8,100,68.8,71.3,69.3
20160709104500,297.6,99.2,61,78.9,100,69.2,71.3,69.3
20160709110000,297.6,99.2,61,76.4,100,69.3,71.3,69.3
20160709111500,301.2,100.4,61,72.5,100,69.5,71.3,69.3
20160709113000,301.2,100.4,61,58.0,0,69.2,71.3,69.3
20160709114500,297.6,99.2,61,58.0,100,68.8,71.3,69.3
20160709120000,297.6,99.2,61,58.0,100,68.5,71.3,69.3
20160709121500,297.6,99.2,61,82.5,100,68.7,71.3,69.3
20160709123000,297.6,99.2,61,75.9,100,68.8,71.3,69.3
20160709124500,297.6,99.2,61,79.7,100,68.9,71.3,69.3
20160709130000,301.2,100.4,61,60.4,0,69.7,71.3,69.3
20160709131500,301.2,100.4,61,58.4,0,69.2,71.3,69.3
20160709133000,297.6,99.2,61,57.6,100,68.8,71.3,69.3
20160709134500,297.6,99.2,61,58.7,100,68.7,71.3,69.3
20160709140000,297.6,99.2,61,73.5,100,68.6,71.3,69.3
20160709141500,297.6,99.2,61,76.8,100,68.7,71.3,69.3
20160709143000,301.2,100.4,61,80.2,100,68.8,71.3,69.3
20160709144500,301.2,100.4,61,81.1,100,69.0,71.3,69.3
20160709150000,294.0,98.0,61,83.6,100,69.3,71.3,69.3
20160709151500,297.6,99.2,61,59.6,0,69.9,71.3,69.3
20160709153000,297.6,99.2,61,58.1,0,69.4,71.3,69.3
20160709154500,297.6,99.2,61,58.1,100,69.1,71.3,69.3
20160709160000,294.0,98.0,61,58.1,100,68.8,71.3,69.3
20160709161500,294.0,98.0,61,58.8,100,68.6,71.3,69.3
20160709163000,294.0,98.0,61,78.7,100,68.7,71.3,69.3
20160709164500,294.0,98.0,61,83.0,100,69.1,71.3,69.3
20160709170000,294.0,98.0,61,79.2,100,69.4,71.3,69.3
20160709171500,297.6,99.2,61,58.8,0,69.3,71.3,69.3
20160709173000,294.0,98.0,61,58.8,100,68.9,71.3,69.3
20160709174500,297.6,99.2,61,58.8,100,68.8,71.3,69.3
20160709180000,297.6,99.2,61,58.8,100,68.6,71.3,69.3
20160709181500,294.0,98.0,61,77.7,100,68.6,71.3,69.3
20160709183000,294.0,98.0,61,88.1,100,68.8,71.3,69.3
20160709184500,294.0,98.0,61,82.6,100,69.0,71.3,69.3
20160709190000,294.0,98.0,61,81.6,100,69.2,71.3,69.3
20160709191500,297.6,99.2,61,60.1,0,69.7,71.3,69.3
20160709193000,297.6,99.2,61,58.0,0,69.5,71.3,69.3
20160709194500,297.6,99.2,61,58.0,0,69.2,71.3,69.3
20160709200000,294.0,98.0,61,58.0,100,69.0,71.3,69.3
20160709201500,297.6,99.2,61,58.0,100,68.8,71.3,69.3
20160709203000,294.0,98.0,61,59.1,100,68.7,71.3,69.3
20160709204500,294.0,98.0,61,73.9,100,68.6,71.3,69.3
20160709210000,294.0,98.0,61,88.7,100,68.7,71.3,69.3
20160709211500,289.8,96.6,61,83.8,100,68.9,71.3,69.3
20160709213000,294.0,98.0,61,81.6,100,69.1,71.3,69.3
20160709214500,294.0,98.0,61,88.6,100,69.3,71.3,69.3
20160709220000,294.0,98.0,61,64.4,0,69.6,71.3,69.3
20160709221500,294.0,98.0,61,58.4,0,69.6,71.3,69.3
20160709223000,297.6,99.2,61,58.4,0,69.3,71.3,69.3
20160709224500,297.6,99.2,61,57.6,0,69.1,71.3,69.3
20160709230000,297.6,99.2,61,57.6,100,68.9,71.3,69.3
20160709231500,297.6,99.2,61,58.6,100,68.7,71.3,69.3
20160709233000,297.6,99.2,61,69.1,100,68.5,71.3,69.3
20160709234500,294.0,98.0,61,88.6,100,68.8,71.3,69.3
20160710000000,294.0,98.0,61,82.6,100,69.0,71.3,69.3
20160710001500,297.6,99.2,61,80.5,100,69.2,71.3,69.3
20160710003000,294.0,98.0,61,82.0,100,69.3,71.3,69.3
20160710004500,294.0,98.0,61,88.7,100,69.5,71.3,69.3
20160710010000,294.0,98.0,61,58.4,0,69.6,71.3,69.3
20160710011500,294.0,98.0,61,57.6,0,69.4,71.3,69.3
20160710013000,294.0,98.0,61,57.6,0,69.1,71.3,69.3
20160710014500,297.6,99.2,61,57.6,100,68.8,71.3,69.3
20160710020000,294.0,98.0,61,58.3,100,68.7,71.3,69.3
20160710021500,294.0,98.0,61,70.8,100,68.4,71.3,69.3
20160710023000,294.0,98.0,61,80.6,100,68.7,71.3,69.3
20160710024500,294.0,98.0,61,91.7,100,68.9,71.3,69.3
20160710030000,297.6,99.2,61,82.6,100,69.0,71.3,69.3
20160710031500,294.0,98.0,61,80.8,100,69.2,71.3,69.3
20160710033000,294.0,98.0,61,92.3,100,69.4,71.3,69.3
20160710034500,297.6,99.2,61,61.6,0,69.6,71.3,69.3
20160710040000,297.6,99.2,61,58.0,0,69.5,71.3,69.3
20160710041500,297.6,99.2,61,58.0,0,69.3,71.3,69.3
20160710043000,297.6,99.2,61,57.2,0,69.2,71.3,69.3
20160710044500,294.0,98.0,61,57.2,100,68.9,71.3,69.3
20160710050000,297.6,99.2,61,57.2,100,68.7,71.3,69.3
20160710051500,297.6,99.2,61,58.3,100,68.6,71.3,69.3
20160710053000,294.0,98.0,61,81.1,100,68.5,71.3,69.3
20160710054500,294.0,98.0,61,83.8,100,68.7,71.3,69.3
20160710060000,297.6,99.2,61,91.5,100,68.8,71.3,69.3
20160710061500,297.6,99.2,61,88.8,100,69.1,71.3,69.3
20160710063000,297.6,99.2,61,84.4,100,69.3,71.3,69.3
20160710064500,297.6,99.2,61,65.1,0,69.6,71.3,69.3
20160710070000,294.0,98.0,61,57.6,0,69.4,71.3,69.3
20160710071500,294.0,98.0,61,57.6,0,69.3,71.3,69.3
20160710073000,297.6,99.2,61,57.6,0,69.1,71.3,69.3
20160710074500,297.6,99.2,61,57.6,100,68.9,71.3,69.3
20160710080000,297.6,99.2,61,58.7,100,68.7,71.3,69.3
20160710081500,297.6,99.2,61,59.9,100,68.5,71.3,69.3
20160710083000,294.0,98.0,61,85.7,100,68.6,71.3,69.3
20160710084500,297.6,99.2,61,84.4,100,68.9,71.3,69.3
20160710090000,294.0,98.0,61,84.4,100,69.1,71.3,69.3
20160710091500,297.6,99.2,61,86.2,100,69.3,71.3,69.3
20160710093000,297.6,99.2,61,87.5,100,69.4,71.3,69.3
20160710094500,297.6,99.2,61,59.2,0,69.6,71.3,69.3
20160710100000,297.6,99.2,61,58.4,0,69.4,71.3,69.3
20160710101500,297.6,99.2,61,57.6,0,69.3,71.3,69.3
20160710103000,294.0,98.0,61,57.6,0,69.1,71.3,69.3
20160710104500,294.0,98.0,61,57.6,100,68.8,71.3,69.3
20160710110000,297.6,99.2,61,58.3,100,68.7,71.3,69.3
20160710111500,294.0,98.0,61,70.1,100,68.6,71.3,69.3
20160710113000,294.0,98.0,61,84.3,100,68.6,71.3,69.3
20160710114500,294.0,98.0,61,92.9,100,68.7,71.3,69.3
20160710120000,294.0,98.0,61,91.1,100,68.9,71.3,69.3
20160710121500,294.0,98.0,61,85.1,100,69.2,71.3,69.3
20160710123000,297.6,99.2,61,85.1,100,69.4,71.3,69.3
20160710124500,297.6,99.2,61,59.5,0,69.7,71.3,69.3
20160710130000,294.0,98.0,61,58.4,0,69.6,71.3,69.3
20160710131500,294.0,98.0,61,58.4,0,69.2,71.3,69.3
20160710133000,294.0,98.0,61,58.4,100,68.9,71.3,69.3
20160710134500,294.0,98.0,61,58.4,100,68.7,71.3,69.3
20160710140000,297.6,99.2,61,59.1,100,68.6,71.3,69.3
20160710141500,297.6,99.2,61,83.1,100,68.6,71.3,69.3
20160710143000,294.0,98.0,61,90.8,100,68.7,71.3,69.3
20160710144500,294.0,98.0,61,92.3,100,69.2,71.3,69.3
20160710150000,297.6,99.2,61,59.2,0,69.4,71.3,69.3
20160710151500,297.6,99.2,61,58.4,100,68.9,71.3,69.3
20160710153000,297.6,99.2,61,59.1,100,68.7,71.3,69.3
20160710154500,294.0,98.0,61,62.7,100,68.6,71.3,69.3
20160710160000,294.0,98.0,61,83.4,100,68.7,71.3,69.3
20160710161500,294.0,98.0,61,83.4,100,68.9,71.3,69.3
20160710163000,294.0,98.0,61,81.1,100,69.1,71.3,69.3
20160710164500,294.0,98.0,61,81.1,100,69.3,71.3,69.3
20160710170000,297.6,99.2,61,81.1,100,69.5,71.3,69.3
20160710171500,297.6,99.2,61,58.4,0,69.6,71.3,69.3
20160710173000,297.6,99.2,61,58.4,0,69.3,71.3,69.3
20160710174500,297.6,99.2,61,58.4,0,69.2,71.3,69.3
20160710180000,297.6,99.2,61,58.4,100,68.9,71.3,69.3
20160710181500,297.6,99.2,61,58.4,100,68.8,71.3,69.3
20160710183000,297.6,99.2,61,59.1,100,68.6,71.3,69.3
20160710184500,297.6,99.2,61,79.9,100,68.6,71.3,69.3
20160710190000,297.6,99.2,61,83.2,100,68.8,71.3,69.3
20160710191500,297.6,99.2,61,85.6,100,69.0,71.3,69.3
20160710193000,297.6,99.2,61,90.4,100,69.2,71.3,69.3
20160710194500,297.6,99.2,61,90.4,100,69.4,71.3,69.3
20160710200000,297.6,99.2,61,60.0,0,69.6,71.3,69.3
20160710201500,297.6,99.2,61,58.0,0,69.4,71.3,69.3
20160710203000,297.6,99.2,61,58.0,0,69.2,71.3,69.3
20160710204500,297.6,99.2,61,57.2,100,69.0,71.3,69.3
20160710210000,297.6,99.2,61,58.0,100,68.8,71.3,69.3
20160710211500,297.6,99.2,61,59.1,100,68.6,71.3,69.3
20160710213000,297.6,99.2,61,83.8,100,68.5,71.3,69.3
20160710214500,294.0,98.0,61,83.8,100,68.7,71.3,69.3
20160710220000,297.6,99.2,61,85.0,100,68.8,71.3,69.3
20160710221500,294.0,98.0,61,85.0,100,69.1,71.3,69.3
20160710223000,294.0,98.0,61,86.1,100,69.3,71.3,69.3
20160710224500,294.0,98.0,61,92.9,100,69.6,71.3,69.3
20160710230000,297.6,99.2,61,58.0,0,69.6,71.3,69.3
20160710231500,297.6,99.2,61,58.0,0,69.3,71.3,69.3
20160710233000,294.0,98.0,61,57.1,0,69.2,71.3,69.3
20160710234500,297.6,99.2,61,57.1,100,68.9,71.3,69.3
20160711000000,297.6,99.2,61,57.1,100,68.8,71.3,69.3
20160711001500,294.0,98.0,61,58.7,100,68.7,71.3,69.3
20160711003000,294.0,98.0,61,75.8,100,68.6,71.3,69.3
20160711004500,294.0,98.0,61,83.2,100,68.6,71.3,69.3
20160711010000,294.0,98.0,61,84.9,100,68.8,71.3,69.3
20160711011500,294.0,98.0,61,92.9,100,69.0,71.3,69.3
20160711013000,294.0,98.0,61,88.7,100,69.2,71.3,69.3
20160711014500,297.6,99.2,61,84.4,100,69.4,71.3,69.3
20160711020000,294.0,98.0,61,66.4,0,69.6,71.3,69.3
20160711021500,297.6,99.2,61,57.6,0,69.4,71.3,69.3
20160711023000,294.0,98.0,61,57.6,0,69.3,71.3,69.3
20160711024500,294.0,98.0,61,57.6,0,69.1,71.3,69.3
20160711030000,297.6,99.2,61,57.6,100,68.8,71.3,69.3
20160711031500,297.6,99.2,61,58.5,100,68.6,71.3,69.3
20160711033000,297.6,99.2,61,80.6,100,68.4,71.3,69.3
20160711034500,297.6,99.2,61,92.1,100,68.6,71.3,69.3
20160711040000,294.0,98.0,61,88.8,100,68.8,71.3,69.3
20160711041500,294.0,98.0,61,83.8,100,69.0,71.3,69.3
20160711043000,294.0,98.0,61,92.8,100,69.3,71.3,69.3
20160711044500,294.0,98.0,61,79.8,0,69.6,71.3,69.3
20160711050000,297.6,99.2,61,58.0,0,69.5,71.3,69.3
20160711051500,297.6,99.2,61,57.2,0,69.3,71.3,69.3
20160711053000,297.6,99.2,61,57.2,0,69.2,71.3,69.3
20160711054500,294.0,98.0,61,57.2,100,68.9,71.3,69.3
20160711060000,297.6,99.2,61,58.3,100,68.7,71.3,69.3
20160711061500,294.0,98.0,61,60.1,100,68.6,71.3,69.3
20160711063000,294.0,98.0,61,80.7,100,68.5,71.3,69.3
20160711064500,297.6,99.2,61,93.3,100,68.6,71.3,69.3
20160711070000,297.6,99.2,61,86.2,100,68.8,71.3,69.3
20160711071500,294.0,98.0,61,85.0,100,69.0,71.3,69.3
20160711073000,294.0,98.0,61,83.8,100,69.2,71.3,69.3
20160711074500,294.0,98.0,61,93.3,100,69.5,71.3,69.3
20160711080000,294.0,98.0,61,58.4,0,69.7,71.3,69.3
20160711081500,294.0,98.0,61,58.4,0,69.6,71.3,69.3
20160711083000,294.0,98.0,61,57.6,0,69.3,71.3,69.3
20160711084500,297.6,99.2,61,57.6,100,68.8,71.3,69.3
20160711090000,297.6,99.2,61,59.1,100,68.6,71.3,69.3
20160711091500,294.0,98.0,61,73.4,100,68.6,71.3,69.3
20160711093000,294.0,98.0,61,80.6,100,69.0,71.3,69.3
20160711094500,294.0,98.0,61,83.8,100,69.3,71.3,69.3
20160711100000,297.6,99.2,61,79.7,100,69.5,71.3,69.3
20160711101500,297.6,99.2,61,58.9,0,69.2,71.3,69.3
20160711103000,297.6,99.2,61,58.9,100,69.1,71.3,69.3
20160711104500,297.6,99.2,61,58.9,100,68.8,71.3,69.3
20160711110000,297.6,99.2,61,59.5,100,68.8,71.3,69.3
20160711111500,297.6,99.2,61,59.5,100,68.7,71.3,69.3
20160711113000,294.0,98.0,61,70.1,100,68.8,71.3,69.3
20160711114500,294.0,98.0,61,79.1,100,69.1,71.3,69.3
20160711120000,294.0,98.0,61,62.9,0,69.4,71.3,69.3
20160711121500,297.6,99.2,61,58.0,100,68.7,71.3,69.3
20160711123000,297.6,99.2,61,58.8,100,68.5,71.3,69.3
20160711124500,301.2,100.4,61,79.3,100,69.1,71.3,69.3
20160711130000,297.6,99.2,61,68.7,100,69.1,71.3,69.3
20160711131500,294.0,98.0,61,67.2,100,69.1,71.3,69.3
20160711133000,294.0,98.0,61,69.6,100,69.3,71.3,69.3
20160711134500,294.0,98.0,61,67.7,100,69.2,71.3,69.3
20160711140000,297.6,99.2,61,65.8,100,69.1,71.3,69.3
20160711141500,297.600006,99.200002,61,68.800003,100,69.400002,71.300003,69.300003
20160711143000,309.0,103.0,61,66.800003,100,69.300003,71.300003,69.300003
20160711144500,304.799988,101.599996,60,68.599998,100,69.199997,71.300003,69.300003
20160711150000,304.799988,101.599996,60,73.900002,100,69.5,71.300003,69.300003
20160711151500,304.799988,101.599996,59,58.400002,0,69.099998,71.300003,69.300003
20160711153000,301.200012,100.400004,59,58.400002,100,68.699997,71.300003,69.300003
20160711154500,301.200012,100.400004,59,68.5,100,68.699997,71.300003,69.300003
20160711160000,301.200012,100.400004,59,70.099998,100,69.0,71.300003,69.300003
20160711161500,301.200012,100.400004,59,67.300003,100,69.099998,71.300003,69.300003
20160711163000,301.200012,100.400004,59,66.099998,100,69.199997,71.300003,69.300003
20160711164500,301.200012,100.400004,59,67.199997,100,69.199997,71.300003,69.300003
20160711170000,297.600006,99.200002,59,68.400002,100,69.199997,71.300003,69.300003
20160711171500,297.600006,99.200002,59,66.300003,100,69.199997,71.300003,69.300003
20160711173000,301.200012,100.400004,59,66.300003,100,69.199997,71.300003,69.300003
20160711174500,297.600006,99.200002,59,68.599998,100,69.199997,71.300003,69.300003
20160711180000,297.600006,99.200002,59,67.699997,100,69.199997,71.300003,69.300003
20160711181500,297.600006,99.200002,59,66.300003,100,69.199997,71.300003,69.300003
20160711183000,301.200012,100.400004,59,66.300003,100,69.099998,71.300003,69.300003
20160711184500,301.200012,100.400004,59,68.699997,100,69.099998,71.300003,69.300003
20160711190000,297.600006,99.200002,59,66.800003,100,69.099998,71.300003,69.300003
20160711191500,297.600006,99.200002,59,65.300003,100,68.900002,71.300003,69.300003
20160711193000,297.600006,99.200002,59,66.800003,100,68.900002,71.300003,69.300003
20160711194500,297.600006,99.200002,59,76.400002,100,68.900002,71.300003,69.300003
20160711200000,297.600006,99.200002,59,79.199997,100,68.900002,71.300003,69.300003
20160711201500,294.0,98.0,59,91.699997,100,69.0,71.300003,69.300003
20160711203000,297.600006,99.200002,59,83.199997,100,69.199997,71.300003,69.300003
20160711204500,297.600006,99.200002,59,81.099998,100,69.300003,71.300003,69.300003
20160711210000,297.600006,99.200002,59,81.099998,100,69.400002,71.300003,69.300003
20160711211500,297.600006,99.200002,59,59.200001,0,69.599998,71.300003,69.300003
20160711213000,297.600006,99.200002,59,57.599998,0,69.400002,71.300003,69.300003
20160711214500,297.600006,99.200002,59,57.599998,0,69.199997,71.300003,69.300003
20160711220000,297.600006,99.200002,59,56.799999,100,69.0,71.300003,69.300003
20160711221500,297.600006,99.200002,59,56.799999,100,68.800003,71.300003,69.300003
20160711223000,297.600006,99.200002,59,58.700001,100,68.599998,71.300003,69.300003
20160711224500,297.600006,99.200002,59,81.099998,100,68.5,71.300003,69.300003
20160711230000,297.600006,99.200002,59,82.800003,100,68.599998,71.300003,69.300003
20160711231500,294.0,98.0,59,94.900002,100,68.800003,71.300003,69.300003
20160711233000,297.600006,99.200002,59,86.199997,100,69.0,71.300003,69.300003
20160711234500,294.0,98.0,59,83.300003,100,69.199997,71.300003,69.300003
20160712000000,297.600006,99.200002,59,83.300003,100,69.400002,71.300003,69.300003
20160712001500,297.600006,99.200002,59,58.400002,0,69.599998,71.300003,69.300003
20160712003000,297.600006,99.200002,59,57.5,0,69.400002,71.300003,69.300003
20160712004500,297.600006,99.200002,59,57.5,0,69.199997,71.300003,69.300003
20160712010000,297.600006,99.200002,59,56.799999,100,68.900002,71.300003,69.300003
20160712011500,297.600006,99.200002,59,58.299999,100,68.699997,71.300003,69.300003
20160712013000,297.600006,99.200002,59,78.199997,100,68.400002,71.300003,69.300003
20160712014500,297.600006,99.200002,59,80.699997,100,68.599998,71.300003,69.300003
20160712020000,297.600006,99.200002,59,92.0,100,68.699997,71.300003,69.300003
20160712021500,297.600006,99.200002,59,89.300003,100,68.900002,71.300003,69.300003
20160712023000,294.0,98.0,59,84.400002,100,69.099998,71.300003,69.300003
20160712024500,294.0,98.0,59,84.400002,100,69.199997,71.300003,69.300003
20160712030000,297.600006,99.200002,59,95.699997,100,69.400002,71.300003,69.300003
20160712031500,297.600006,99.200002,59,59.200001,0,69.599998,71.300003,69.300003
20160712033000,297.600006,99.200002,59,58.0,0,69.400002,71.300003,69.300003
20160712034500,297.600006,99.200002,59,58.0,0,69.199997,71.300003,69.300003
20160712040000,297.600006,99.200002,59,58.0,0,69.099998,71.300003,69.300003
20160712041500,297.600006,99.200002,59,57.099998,100,68.900002,71.300003,69.300003
20160712043000,297.600006,99.200002,59,58.299999,100,68.699997,71.300003,69.300003
20160712044500,297.600006,99.200002,59,66.199997,100,68.599998,71.300003,69.300003
20160712050000,297.600006,99.200002,59,83.199997,100,68.5,71.300003,69.300003
20160712051500,297.600006,99.200002,59,89.300003,100,68.599998,71.300003,69.300003
20160712053000,297.600006,99.200002,59,91.699997,100,68.800003,71.300003,69.300003
20160712054500,297.600006,99.200002,59,88.900002,100,68.900002,71.300003,69.300003
20160712060000,297.600006,99.200002,59,86.199997,100,69.199997,71.300003,69.300003
20160712061500,297.600006,99.200002,59,95.900002,100,69.400002,71.300003,69.300003
20160712063000,297.600006,99.200002,59,59.200001,0,69.599998,71.300003,69.300003
20160712064500,297.600006,99.200002,59,57.599998,0,69.400002,71.300003,69.300003
20160712070000,301.200012,100.400004,59,57.599998,0,69.199997,71.300003,69.300003
20160712071500,294.0,98.0,60,57.599998,0,69.099998,71.300003,69.300003
20160712073000,294.0,98.0,60,57.599998,100,68.800003,71.300003,69.300003
20160712074500,289.799988,96.599996,60,58.900002,100,68.599998,71.300003,69.300003
20160712080000,289.799988,96.599996,60,81.599998,100,68.5,71.300003,69.300003
20160712081500,294.0,98.0,60,82.599998,100,69.300003,71.300003,69.300003
20160712083000,294.0,98.0,60,59.200001,0,69.099998,71.300003,69.300003
20160712084500,294.0,98.0,60,59.200001,100,68.5,71.300003,69.300003
20160712090000,294.0,98.0,60,60.400002,100,68.900002,71.300003,69.300003
20160712091500,294.0,98.0,60,69.599998,100,69.199997,71.300003,69.300003
20160712093000,289.799988,96.599996,60,66.800003,100,69.400002,71.300003,69.300003
20160712094500,294.0,98.0,60,58.400002,0,69.599998,71.300003,69.300003
20160712100000,294.0,98.0,60,58.400002,0,69.300003,71.300003,69.300003
20160712101500,289.799988,96.599996,61,57.599998,0,69.300003,71.300003,69.300003
20160712103000,294.0,98.0,61,57.599998,0,69.400002,71.300003,69.300003
20160712104500,294.0,98.0,61,57.599998,100,69.300003,71.300003,69.300003
20160712110000,294.0,98.0,61,58.700001,100,68.800003,71.300003,69.300003
20160712111500,297.600006,99.200002,61,61.099998,100,68.599998,71.300003,69.300003
20160712113000,294.0,98.0,61,63.200001,100,69.300003,71.300003,69.300003
20160712114500,294.0,98.0,61,58.799999,0,69.5,71.300003,69.300003
20160712120000,289.799988,96.599996,61,58.799999,0,69.300003,71.300003,69.300003
20160712121500,297.600006,99.200002,61,58.799999,100,69.099998,71.300003,69.300003
20160712123000,297.600006,99.200002,61,59.5,100,69.0,71.300003,69.300003
20160712124500,301.200012,100.400004,61,59.5,100,69.0,71.300003,69.300003
20160712130000,301.200012,100.400004,60,61.099998,100,69.0,71.300003,69.300003
20160712131500,304.799988,101.599996,60,66.199997,100,68.900002,71.300003,69.300003
20160712133000,301.200012,100.400004,60,69.599998,100,69.199997,71.300003,69.300003
20160712134500,301.200012,100.400004,60,70.599998,100,69.199997,71.300003,69.300003
20160712140000,301.200012,100.400004,60,71.599998,100,69.5,71.300003,69.300003
20160712141500,297.600006,99.200002,60,58.799999,100,68.800003,71.300003,69.300003
20160712143000,294.0,98.0,60,58.799999,100,68.400002,71.300003,69.300003
20160712144500,294.0,98.0,60,75.800003,100,69.0,71.300003,69.300003
20160712150000,294.0,98.0,60,65.900002,100,69.099998,71.300003,69.300003
20160712151500,294.0,98.0,60,69.099998,100,68.599998,71.300003,69.300003
20160712153000,294.0,98.0,60,59.200001,0,69.199997,71.300003,69.300003
20160712154500,294.0,98.0,60,58.299999,100,68.599998,71.300003,69.300003
20160712160000,294.0,98.0,60,67.900002,100,68.5,71.300003,69.300003
20160712161500,294.0,98.0,60,69.699997,100,69.300003,71.300003,69.300003
20160712163000,294.0,98.0,60,67.300003,100,69.199997,71.300003,69.300003
20160712164500,294.0,98.0,60,65.300003,100,69.199997,71.300003,69.300003
20160712170000,297.600006,99.200002,60,73.900002,100,69.300003,71.300003,69.300003
20160712171500,294.0,98.0,60,58.799999,0,69.199997,71.300003,69.300003
20160712173000,297.600006,99.200002,60,58.799999,100,68.599998,71.300003,69.300003
20160712174500,301.200012,100.400004,60,70.099998,100,68.800003,71.300003,69.300003
20160712180000,304.799988,101.599996,60,68.199997,100,69.099998,71.300003,69.300003
20160712181500,301.200012,100.400004,60,70.099998,100,69.199997,71.300003,69.300003
20160712183000,301.200012,100.400004,60,70.099998,100,69.199997,71.300003,69.300003
20160712184500,301.200012,100.400004,60,70.099998,100,69.300003,71.300003,69.300003
20160712190000,301.200012,100.400004,60,68.599998,100,69.300003,71.300003,69.300003
20160712191500,301.200012,100.400004,60,68.599998,100,69.400002,71.300003,69.300003
20160712193000,301.200012,100.400004,60,69.699997,100,69.400002,71.300003,69.300003
20160712194500,301.200012,100.400004,60,68.699997,100,69.300003,71.300003,69.300003
20160712200000,309.0,103.0,60,67.699997,100,69.400002,71.300003,69.300003
20160712201500,309.0,103.0,60,68.699997,100,69.300003,71.300003,69.300003
20160712203000,304.799988,101.599996,60,68.699997,100,69.300003,71.300003,69.300003
20160712204500,304.799988,101.599996,60,67.699997,100,69.400002,71.300003,69.300003
20160712210000,301.200012,100.400004,60,68.699997,100,69.400002,71.300003,69.300003
20160712211500,301.200012,100.400004,60,68.699997,100,69.099998,71.300003,69.300003
20160712213000,301.200012,100.400004,60,68.699997,100,69.300003,71.300003,69.300003
20160712214500,304.799988,101.599996,60,67.699997,100,69.400002,71.300003,69.300003
20160712220000,304.799988,101.599996,60,67.699997,100,69.400002,71.300003,69.300003
20160712221500,301.200012,100.400004,60,67.699997,100,69.300003,71.300003,69.300003
20160712223000,301.200012,100.400004,60,68.5,100,69.300003,71.300003,69.300003
20160712224500,301.200012,100.400004,60,67.699997,100,69.300003,71.300003,69.300003
20160712230000,304.799988,101.599996,60,67.699997,100,69.300003,71.300003,69.300003
20160712231500,301.200012,100.400004,60,68.699997,100,69.300003,71.300003,69.300003
20160712233000,301.200012,100.400004,60,68.699997,100,69.199997,71.300003,69.300003
20160712234500,301.200012,100.400004,60,68.699997,100,69.199997,71.300003,69.300003
20160713000000,301.200012,100.400004,60,66.800003,100,69.199997,71.300003,69.300003
20160713001500,301.200012,100.400004,60,66.800003,100,69.099998,71.300003,69.300003
20160713003000,301.200012,100.400004,60,68.199997,100,69.099998,71.300003,69.300003
20160713004500,301.200012,100.400004,60,67.300003,100,69.099998,71.300003,69.300003
20160713010000,301.200012,100.400004,60,67.300003,100,69.0,71.300003,69.300003
20160713011500,301.200012,100.400004,62,59.5,0,69.199997,71.300003,69.300003
20160713013000,294.0,98.0,61,57.700001,100,68.900002,71.300003,69.300003
20160713014500,301.200012,100.400004,61,58.700001,100,68.699997,71.300003,69.300003
20160713020000,304.799988,101.599996,61,76.699997,100,68.5,71.300003,69.300003
20160713021500,304.799988,101.599996,61,82.199997,100,68.699997,71.300003,69.300003
20160713023000,304.799988,101.599996,61,84.800003,100,68.800003,71.300003,69.300003
20160713024500,301.200012,100.400004,61,91.0,100,69.099998,71.300003,69.300003
20160713030000,301.200012,100.400004,61,85.099998,100,69.300003,71.300003,69.300003
20160713031500,301.200012,100.400004,61,82.400002,100,69.599998,71.300003,69.300003
20160713033000,304.799988,101.599996,61,57.599998,0,69.599998,71.300003,69.300003
20160713034500,304.799988,101.599996,61,57.599998,0,69.300003,71.300003,69.300003
20160713040000,304.799988,101.599996,61,57.599998,100,68.900002,71.300003,69.300003
20160713041500,304.799988,101.599996,61,57.599998,100,68.800003,71.300003,69.300003
20160713043000,304.799988,101.599996,61,58.700001,100,68.599998,71.300003,69.300003
20160713044500,301.200012,100.400004,61,84.0,100,68.5,71.300003,69.300003
20160713050000,304.799988,101.599996,61,85.699997,100,68.699997,71.300003,69.300003
20160713051500,301.200012,100.400004,61,82.099998,100,68.800003,71.300003,69.300003
20160713053000,304.799988,101.599996,61,83.300003,100,69.099998,71.300003,69.300003
20160713054500,301.200012,100.400004,61,91.099998,100,69.199997,71.300003,69.300003
20160713060000,304.799988,101.599996,61,82.099998,100,69.400002,71.300003,69.300003
20160713061500,304.799988,101.599996,61,59.200001,0,69.699997,71.300003,69.300003
20160713063000,304.799988,101.599996,61,58.0,0,69.5,71.300003,69.300003
20160713064500,304.799988,101.599996,61,58.0,0,69.199997,71.300003,69.300003
20160713070000,304.799988,101.599996,61,57.200001,100,68.900002,71.300003,69.300003
20160713071500,294.0,98.0,61,57.200001,100,68.800003,71.300003,69.300003
20160713073000,294.0,98.0,61,59.099998,100,68.599998,71.300003,69.300003
20160713074500,294.0,98.0,61,83.099998,100,68.599998,71.300003,69.300003
20160713080000,294.0,98.0,61,80.699997,100,69.0,71.300003,69.300003
20160713081500,294.0,98.0,61,79.699997,100,69.5,71.300003,69.300003
20160713083000,297.600006,99.200002,61,58.400002,100,68.900002,71.300003,69.300003
20160713084500,294.0,98.0,61,60.299999,100,68.400002,71.300003,69.300003
20160713090000,304.799988,101.599996,61,75.400002,100,68.699997,71.300003,69.300003
20160713091500,304.799988,101.599996,61,79.199997,100,69.199997,71.300003,69.300003
20160713093000,304.799988,101.599996,61,74.400002,100,69.199997,71.300003,69.300003
20160713094500,304.799988,101.599996,61,61.200001,0,69.400002,71.300003,69.300003
20160713100000,304.799988,101.599996,61,58.700001,100,68.599998,71.300003,69.300003
20160713101500,304.799988,101.599996,61,66.300003,100,68.699997,71.300003,69.300003
20160713103000,301.200012,100.400004,61,66.300003,100,68.800003,71.300003,69.300003
20160713104500,301.200012,100.400004,61,72.900002,100,68.800003,71.300003,69.300003
20160713110000,301.200012,100.400004,61,72.900002,100,68.900002,71.300003,69.300003
20160713111500,301.200012,100.400004,51,87.800003,100,69.300003,71.300003,69.300003
20160713113000,297.600006,99.200002,51,77.800003,100,69.5,71.300003,69.300003
20160713114500,301.200012,100.400004,51,57.700001,100,68.800003,71.300003,69.300003
20160713120000,297.600006,99.200002,51,67.400002,100,68.800003,71.300003,69.300003
20160713121500,294.0,98.0,51,67.400002,100,68.800003,71.300003,69.300003
20160713123000,289.799988,96.599996,51,72.400002,100,68.599998,71.300003,69.300003
20160713124500,294.0,98.0,52,75.599998,100,69.199997,71.300003,69.300003
20160713130000,294.0,98.0,53,73.0,100,69.199997,71.300003,69.300003
20160713131500,294.0,98.0,53,61.599998,0,69.400002,71.300003,69.300003
20160713133000,297.600006,99.200002,53,58.799999,100,68.900002,71.300003,69.300003
20160713134500,297.600006,99.200002,53,58.799999,100,68.400002,71.300003,69.300003
20160713140000,301.200012,100.400004,53,68.199997,100,68.800003,71.300003,69.300003
20160713141500,297.600006,99.200002,53,66.300003,100,68.900002,71.300003,69.300003
20160713143000,294.0,98.0,53,64.400002,100,69.099998,71.300003,69.300003
20160713144500,294.0,98.0,53,80.599998,100,69.5,71.300003,69.300003
20160713150000,301.200012,100.400004,53,58.799999,0,69.099998,71.300003,69.300003
20160713151500,304.799988,101.599996,53,58.799999,100,69.0,71.300003,69.300003
20160713153000,301.200012,100.400004,53,59.900002,100,68.800003,71.300003,69.300003
20160713154500,304.799988,101.599996,53,59.900002,100,68.800003,71.300003,69.300003
20160713160000,309.0,103.0,53,73.0,100,69.199997,71.300003,69.300003
20160713161500,304.799988,101.599996,53,69.199997,100,69.099998,71.300003,69.300003
20160713163000,304.799988,101.599996,53,67.300003,100,69.199997,71.300003,69.300003
20160713164500,301.200012,100.400004,53,75.900002,100,69.5,71.300003,69.300003
20160713170000,304.799988,101.599996,52,58.0,0,69.099998,71.300003,69.300003
20160713171500,301.200012,100.400004,52,58.0,100,68.599998,71.300003,69.300003
20160713173000,304.799988,101.599996,52,65.699997,100,68.599998,71.300003,69.300003
20160713174500,301.200012,100.400004,52,71.599998,100,69.0,71.300003,69.300003
20160713180000,304.799988,101.599996,52,75.0,100,69.300003,71.300003,69.300003
20160713181500,301.200012,100.400004,52,75.0,100,69.5,71.300003,69.300003
20160713183000,301.200012,100.400004,52,58.400002,100,68.900002,71.300003,69.300003
20160713184500,301.200012,100.400004,52,58.400002,100,68.599998,71.300003,69.300003
20160713190000,301.200012,100.400004,52,77.800003,100,68.800003,71.300003,69.300003
20160713191500,297.600006,99.200002,52,75.900002,100,69.199997,71.300003,69.300003
20160713193000,301.200012,100.400004,52,75.0,100,69.5,71.300003,69.300003
20160713194500,301.200012,100.400004,52,58.0,0,69.099998,71.300003,69.300003
20160713200000,301.200012,100.400004,52,58.0,100,68.599998,71.300003,69.300003
20160713201500,301.200012,100.400004,52,72.900002,100,68.5,71.300003,69.300003
20160713203000,297.600006,99.200002,52,72.099998,100,68.900002,71.300003,69.300003
20160713204500,297.600006,99.200002,52,75.400002,100,69.199997,71.300003,69.300003
20160713210000,301.200012,100.400004,52,72.5,100,69.300003,71.300003,69.300003
20160713211500,301.200012,100.400004,52,71.099998,100,69.400002,71.300003,69.300003
20160713213000,301.200012,100.400004,52,59.400002,0,69.400002,71.300003,69.300003
20160713214500,301.200012,100.400004,52,57.599998,100,68.800003,71.300003,69.300003
20160713220000,301.200012,100.400004,52,64.199997,100,68.300003,71.300003,69.300003
20160713221500,297.600006,99.200002,52,79.300003,100,68.900002,71.300003,69.300003
20160713223000,301.200012,100.400004,52,76.400002,100,69.099998,71.300003,69.300003
20160713224500,301.200012,100.400004,52,75.400002,100,69.099998,71.300003,69.300003
20160713230000,297.600006,99.200002,52,81.099998,100,69.199997,71.300003,69.300003
20160713231500,301.200012,100.400004,52,77.800003,100,69.300003,71.300003,69.300003
20160713233000,297.600006,99.200002,52,75.900002,100,69.400002,71.300003,69.300003
20160713234500,301.200012,100.400004,52,68.5,0,69.599998,71.300003,69.300003
20160714000000,301.200012,100.400004,52,58.400002,0,69.400002,71.300003,69.300003
20160714001500,301.200012,100.400004,52,58.400002,100,69.0,71.300003,69.300003
20160714003000,301.200012,100.400004,52,58.400002,100,68.800003,71.300003,69.300003
20160714004500,297.600006,99.200002,52,58.400002,100,68.599998,71.300003,69.300003
20160714010000,301.200012,100.400004,52,80.800003,100,68.599998,71.300003,69.300003
20160714011500,301.200012,100.400004,52,80.800003,100,68.699997,71.300003,69.300003
20160714013000,301.200012,100.400004,52,80.800003,100,68.900002,71.300003,69.300003
20160714014500,301.200012,100.400004,52,86.599998,100,69.099998,71.300003,69.300003
20160714020000,301.200012,100.400004,52,91.099998,100,69.199997,71.300003,69.300003
20160714021500,301.200012,100.400004,52,83.199997,100,69.400002,71.300003,69.300003
20160714023000,301.200012,100.400004,52,59.599998,0,69.599998,71.300003,69.300003
20160714024500,301.200012,100.400004,52,57.599998,0,69.400002,71.300003,69.300003
20160714030000,301.200012,100.400004,52,57.599998,0,69.199997,71.300003,69.300003
20160714031500,301.200012,100.400004,52,57.599998,0,69.099998,71.300003,69.300003
20160714033000,301.200012,100.400004,52,57.599998,100,68.800003,71.300003,69.300003
20160714034500,301.200012,100.400004,52,58.299999,100,68.699997,71.300003,69.300003
20160714040000,297.600006,99.200002,52,71.099998,100,68.599998,71.300003,69.300003
20160714041500,297.600006,99.200002,52,80.800003,100,68.599998,71.300003,69.300003
20160714043000,301.200012,100.400004,52,80.800003,100,68.800003,71.300003,69.300003
20160714044500,297.600006,99.200002,52,92.099998,100,69.0,71.300003,69.300003
20160714050000,297.600006,99.200002,52,87.5,100,69.199997,71.300003,69.300003
20160714051500,297.600006,99.200002,52,80.599998,0,69.599998,71.300003,69.300003
20160714053000,297.600006,99.200002,52,58.0,0,69.699997,71.300003,69.300003
20160714054500,297.600006,99.200002,52,58.0,0,69.199997,71.300003,69.300003
20160714060000,301.200012,100.400004,52,58.0,100,68.900002,71.300003,69.300003
20160714061500,301.200012,100.400004,52,58.0,100,68.699997,71.300003,69.300003
20160714063000,301.200012,100.400004,52,71.300003,100,68.5,71.300003,69.300003
20160714064500,297.600006,99.200002,52,82.5,100,68.599998,71.300003,69.300003
20160714070000,297.600006,99.200002,52,92.900002,100,68.699997,71.300003,69.300003
20160714071500,297.600006,99.200002,52,85.900002,100,68.900002,71.300003,69.300003
20160714073000,297.600006,99.200002,52,84.400002,100,69.199997,71.300003,69.300003
20160714074500,297.600006,99.200002,52,86.099998,100,69.5,71.300003,69.300003
20160714080000,297.600006,99.200002,52,58.0,0,69.699997,71.300003,69.300003
20160714081500,294.0,98.0,52,58.0,0,69.400002,71.300003,69.300003
20160714083000,294.0,98.0,52,58.0,100,68.800003,71.300003,69.300003
20160714084500,294.0,98.0,52,58.0,100,68.5,71.300003,69.300003
20160714090000,294.0,98.0,52,77.199997,100,68.900002,71.300003,69.300003
20160714091500,294.0,98.0,52,74.400002,100,69.099998,71.300003,69.300003
20160714093000,297.600006,99.200002,54,74.400002,100,69.199997,71.300003,69.300003
20160714094500,294.0,98.0,54,73.400002,100,69.400002,71.300003,69.300003
20160714100000,294.0,98.0,54,58.400002,0,69.099998,71.300003,69.300003
20160714101500,297.600006,99.200002,54,58.400002,100,68.800003,71.300003,69.300003
20160714103000,297.600006,99.200002,54,59.200001,100,68.699997,71.300003,69.300003
20160714104500,297.600006,99.200002,54,64.400002,100,69.0,71.300003,69.300003
20160714110000,297.600006,99.200002,54,64.400002,100,68.900002,71.300003,69.300003
20160714111500,297.600006,99.200002,54,65.300003,100,69.099998,71.300003,69.300003
20160714113000,297.600006,99.200002,54,63.599998,100,69.199997,71.300003,69.300003
20160714114500,301.200012,100.400004,54,62.400002,100,69.099998,71.300003,69.300003
20160714120000,297.600006,99.200002,54,64.400002,100,69.199997,71.300003,69.300003
20160714121500,297.600006,99.200002,54,65.199997,100,69.400002,71.300003,69.300003
20160714123000,301.200012,100.400004,54,67.199997,100,69.400002,71.300003,69.300003
20160714124500,297.600006,99.200002,54,58.400002,0,69.300003,71.300003,69.300003
20160714130000,309.0,103.0,53,57.599998,0,69.099998,71.300003,69.300003
20160714131500,301.200012,100.400004,53,57.599998,100,69.0,71.300003,69.300003
20160714133000,301.200012,100.400004,53,58.299999,100,68.699997,71.300003,69.300003
20160714134500,301.200012,100.400004,53,58.299999,100,68.800003,71.300003,69.300003
20160714140000,304.799988,101.599996,53,60.700001,100,68.599998,71.300003,69.300003
20160714141500,294.0,98.0,53,69.599998,100,69.199997,71.300003,69.300003
20160714143000,294.0,98.0,53,68.599998,100,69.199997,71.300003,69.300003
20160714144500,289.799988,96.599996,53,68.599998,100,69.300003,71.300003,69.300003
20160714150000,309.0,103.0,53,67.800003,100,69.199997,71.300003,69.300003
20160714151500,304.799988,101.599996,53,69.199997,100,69.300003,71.300003,69.300003
20160714153000,304.799988,101.599996,53,69.199997,100,69.300003,71.300003,69.300003
20160714154500,304.799988,101.599996,53,68.199997,100,69.099998,71.300003,69.300003
20160714160000,289.799988,96.599996,53,68.199997,100,69.0,71.300003,69.300003
20160714161500,294.0,98.0,53,68.199997,100,69.300003,71.300003,69.300003
20160714163000,297.600006,99.200002,53,68.199997,100,69.300003,71.300003,69.300003
20160714164500,297.600006,99.200002,53,68.199997,100,69.300003,71.300003,69.300003
20160714170000,297.600006,99.200002,53,68.199997,100,69.400002,71.300003,69.300003
20160714171500,297.600006,99.200002,53,68.199997,100,69.5,71.300003,69.300003
20160714173000,304.799988,101.599996,53,59.599998,0,69.300003,71.300003,69.300003
20160714174500,304.799988,101.599996,53,58.400002,100,68.699997,71.300003,69.300003
20160714180000,309.0,103.0,53,58.400002,100,68.599998,71.300003,69.300003
20160714181500,309.0,103.0,53,75.800003,100,68.699997,71.300003,69.300003
20160714183000,304.799988,101.599996,53,77.699997,100,69.099998,71.300003,69.300003
20160714184500,301.200012,100.400004,53,77.699997,100,69.300003,71.300003,69.300003
20160714190000,304.799988,101.599996,53,80.099998,100,69.5,71.300003,69.300003
20160714191500,304.799988,101.599996,53,59.200001,0,69.300003,71.300003,69.300003
20160714193000,304.799988,101.599996,53,58.0,100,68.800003,71.300003,69.300003
20160714194500,301.200012,100.400004,53,58.700001,100,68.400002,71.300003,69.300003
20160714200000,301.200012,100.400004,53,74.800003,100,68.699997,71.300003,69.300003
20160714201500,301.200012,100.400004,53,77.300003,100,69.0,71.300003,69.300003
20160714203000,301.200012,100.400004,53,77.300003,100,69.199997,71.300003,69.300003
20160714204500,304.799988,101.599996,53,77.300003,100,69.400002,71.300003,69.300003
20160714210000,301.200012,100.400004,53,77.300003,100,69.5,71.300003,69.300003
20160714211500,304.799988,101.599996,53,58.099998,0,69.300003,71.300003,69.300003
20160714213000,304.799988,101.599996,53,58.099998,100,68.800003,71.300003,69.300003
20160714214500,304.799988,101.599996,53,58.099998,100,68.5,71.300003,69.300003
20160714220000,304.799988,101.599996,53,75.900002,100,68.699997,71.300003,69.300003
20160714221500,304.799988,101.599996,53,79.699997,100,68.800003,71.300003,69.300003
20160714223000,301.200012,100.400004,53,87.300003,100,68.900002,71.300003,69.300003
20160714224500,301.200012,100.400004,53,88.800003,100,69.199997,71.300003,69.300003
20160714230000,301.200012,100.400004,53,84.800003,100,69.300003,71.300003,69.300003
20160714231500,301.200012,100.400004,53,82.099998,100,69.5,71.300003,69.300003
20160714233000,304.799988,101.599996,53,58.799999,0,69.699997,71.300003,69.300003
20160714234500,304.799988,101.599996,53,57.599998,0,69.400002,71.300003,69.300003
20160715000000,304.799988,101.599996,53,57.599998,0,69.099998,71.300003,69.300003
20160715001500,304.799988,101.599996,53,57.599998,100,68.699997,71.300003,69.300003
20160715003000,304.799988,101.599996,53,59.099998,100,68.599998,71.300003,69.300003
20160715004500,301.200012,100.400004,53,78.699997,100,68.599998,71.300003,69.300003
20160715010000,301.200012,100.400004,53,87.699997,100,68.800003,71.300003,69.300003
20160715011500,301.200012,100.400004,53,89.300003,100,68.900002,71.300003,69.300003
20160715013000,304.799988,101.599996,53,84.400002,100,69.099998,71.300003,69.300003
20160715014500,304.799988,101.599996,53,84.400002,100,69.199997,71.300003,69.300003
20160715020000,301.200012,100.400004,53,89.300003,100,69.400002,71.300003,69.300003
20160715021500,304.799988,101.599996,53,62.400002,0,69.599998,71.300003,69.300003
20160715023000,304.799988,101.599996,53,58.400002,0,69.599998,71.300003,69.300003
20160715024500,304.799988,101.599996,53,58.400002,0,69.300003,71.300003,69.300003
20160715030000,304.799988,101.599996,53,57.599998,100,69.0,71.300003,69.300003
20160715031500,304.799988,101.599996,53,58.299999,100,68.699997,71.300003,69.300003
20160715033000,304.799988,101.599996,53,66.599998,100,68.5,71.300003,69.300003
20160715034500,304.799988,101.599996,53,80.699997,100,68.599998,71.300003,69.300003
20160715040000,301.200012,100.400004,53,91.699997,100,68.699997,71.300003,69.300003
20160715041500,304.799988,101.599996,53,84.400002,100,68.900002,71.300003,69.300003
20160715043000,301.200012,100.400004,53,85.599998,100,69.199997,71.300003,69.300003
20160715044500,304.799988,101.599996,53,89.900002,100,69.400002,71.300003,69.300003
20160715050000,304.799988,101.599996,53,58.799999,0,69.599998,71.300003,69.300003
20160715051500,304.799988,101.599996,53,57.599998,0,69.300003,71.300003,69.300003
20160715053000,304.799988,101.599996,53,57.599998,0,69.099998,71.300003,69.300003
20160715054500,304.799988,101.599996,53,57.599998,100,68.800003,71.300003,69.300003
20160715060000,304.799988,101.599996,53,58.799999,100,68.599998,71.300003,69.300003
20160715061500,301.200012,100.400004,53,85.199997,100,68.5,71.300003,69.300003
20160715063000,301.200012,100.400004,53,82.099998,100,68.599998,71.300003,69.300003
20160715064500,301.200012,100.400004,53,82.099998,100,68.699997,71.300003,69.300003
20160715070000,301.200012,100.400004,53,95.300003,100,68.900002,71.300003,69.300003
20160715071500,301.200012,100.400004,53,86.400002,100,69.099998,71.300003,69.300003
20160715073000,301.200012,100.400004,53,83.199997,100,69.300003,71.300003,69.300003
20160715074500,297.600006,99.200002,53,94.0,100,69.5,71.300003,69.300003
20160715080000,297.600006,99.200002,53,57.599998,0,69.599998,71.300003,69.300003
20160715081500,294.0,98.0,53,57.599998,0,69.099998,71.300003,69.300003
20160715083000,294.0,98.0,53,57.599998,100,68.900002,71.300003,69.300003
20160715084500,289.799988,96.599996,53,65.800003,100,68.599998,71.300003,69.300003
20160715090000,294.0,98.0,53,71.5,100,69.0,71.300003,69.300003
20160715091500,294.0,98.0,53,69.099998,100,68.900002,71.300003,69.300003
20160715093000,294.0,98.0,53,67.699997,100,69.099998,71.300003,69.300003
20160715094500,289.799988,96.599996,53,75.800003,100,69.199997,71.300003,69.300003
20160715100000,294.0,98.0,53,73.400002,100,69.099998,71.300003,69.300003
20160715101500,294.0,98.0,53,77.800003,100,69.300003,71.300003,69.300003
20160715103000,294.0,98.0,53,60.400002,0,69.400002,71.300003,69.300003
20160715104500,294.0,98.0,53,59.099998,100,68.599998,71.300003,69.300003
20160715110000,294.0,98.0,53,64.5,100,68.800003,71.300003,69.300003
20160715111500,289.799988,96.599996,53,78.900002,100,69.199997,71.300003,69.300003
20160715113000,297.600006,99.200002,54,75.400002,100,69.300003,71.300003,69.300003
20160715114500,304.799988,101.599996,53,74.0,100,69.300003,71.300003,69.300003
