PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715120000,309.0,103.0,53,79.900002,100,69.400002,71.300003,69.300003
20160715121500,304.799988,101.599996,53,62.400002,100,69.400002,71.300003,69.300003
20160715123000,304.799988,101.599996,53,57.599998,100,68.800003,71.300003,69.300003
20160715124500,304.799988,101.599996,53,67.800003,100,68.300003,71.300003,69.300003
20160715130000,304.799988,101.599996,53,75.0,100,68.800003,71.300003,69.300003
20160715131500,304.799988,101.599996,53,73.5,100,69.0,71.300003,69.300003
20160715133000,301.200012,100.400004,53,78.099998,100,69.199997,71.300003,69.300003
20160715134500,301.200012,100.400004,53,74.400002,100,69.300003,71.300003,69.300003
20160715140000,297.600006,99.200002,53,72.5,100,69.300003,71.300003,69.300003
20160715141500,301.200012,100.400004,53,77.199997,100,69.5,71.300003,69.300003
20160715143000,294.0,98.0,53,78.699997,100,69.400002,71.300003,69.300003
20160715144500,294.0,98.0,53,74.900002,100,69.400002,71.300003,69.300003
20160715150000,294.0,98.0,53,60.099998,0,69.599998,71.300003,69.300003
20160715151500,297.600006,99.200002,53,59.099998,100,68.699997,71.300003,69.300003
20160715153000,294.0,98.0,53,70.699997,100,68.800003,71.300003,69.300003
20160715154500,294.0,98.0,53,75.400002,100,68.800003,71.300003,69.300003
20160715160000,297.600006,99.200002,53,79.099998,100,69.099998,71.300003,69.300003
20160715161500,297.600006,99.200002,53,79.099998,100,69.300003,71.300003,69.300003
20160715163000,297.600006,99.200002,53,75.900002,100,69.300003,71.300003,69.300003
20160715164500,297.600006,99.200002,53,74.900002,100,69.400002,71.300003,69.300003
20160715170000,297.600006,99.200002,53,75.800003,100,69.5,71.300003,69.300003
20160715171500,301.200012,100.400004,53,58.799999,0,69.400002,71.300003,69.300003
20160715173000,301.200012,100.400004,53,57.599998,100,68.900002,71.300003,69.300003
20160715174500,304.799988,101.599996,53,58.299999,100,68.400002,71.300003,69.300003
20160715180000,304.799988,101.599996,53,79.099998,100,68.599998,71.300003,69.300003
20160715181500,301.200012,100.400004,53,82.0,100,69.099998,71.300003,69.300003
20160715183000,301.200012,100.400004,53,77.800003,100,69.400002,71.300003,69.300003
20160715184500,301.200012,100.400004,53,59.200001,0,69.400002,71.300003,69.300003
20160715190000,301.200012,100.400004,53,58.0,100,68.699997,71.300003,69.300003
20160715191500,301.200012,100.400004,53,60.400002,100,68.400002,71.300003,69.300003
20160715193000,301.200012,100.400004,53,75.400002,100,68.699997,71.300003,69.300003
20160715194500,304.799988,101.599996,53,76.400002,100,69.0,71.300003,69.300003
20160715200000,301.200012,100.400004,53,82.900002,100,69.099998,71.300003,69.300003
20160715201500,301.200012,100.400004,53,78.699997,100,69.099998,71.300003,69.300003
20160715203000,301.200012,100.400004,53,77.300003,100,69.099998,71.300003,69.300003
20160715204500,301.200012,100.400004,53,84.5,100,69.099998,71.300003,69.300003
20160715210000,301.200012,100.400004,53,77.300003,100,69.199997,71.300003,69.300003
20160715211500,301.200012,100.400004,53,77.300003,100,69.300003,71.300003,69.300003
20160715213000,304.799988,101.599996,53,82.0,100,69.400002,71.300003,69.300003
20160715214500,304.799988,101.599996,53,82.0,100,69.5,71.300003,69.300003
20160715220000,301.200012,100.400004,53,57.599998,0,69.599998,71.300003,69.300003
20160715221500,304.799988,101.599996,53,57.599998,0,69.199997,71.300003,69.300003
20160715223000,301.200012,100.400004,53,57.599998,100,68.800003,71.300003,69.300003
20160715224500,304.799988,101.599996,53,57.599998,100,68.599998,71.300003,69.300003
20160715230000,301.200012,100.400004,53,77.300003,100,68.599998,71.300003,69.300003
20160715231500,304.799988,101.599996,53,78.300003,100,68.699997,71.300003,69.300003
20160715233000,304.799988,101.599996,53,88.599998,100,68.900002,71.300003,69.300003
20160715234500,304.799988,101.599996,53,86.300003,100,69.099998,71.300003,69.300003
20160716000000,301.200012,100.400004,53,81.599998,100,69.199997,71.300003,69.300003
20160716001500,301.200012,100.400004,53,80.199997,100,69.400002,71.300003,69.300003
20160716003000,304.799988,101.599996,53,60.799999,0,69.599998,71.300003,69.300003
20160716004500,304.799988,101.599996,53,57.599998,0,69.400002,71.300003,69.300003
20160716010000,304.799988,101.599996,53,57.599998,0,69.199997,71.300003,69.300003
20160716011500,297.600006,99.200002,62,58.299999,100,69.0,71.300003,69.300003
20160716013000,294.0,98.0,61,57.5,100,68.699997,71.300003,69.300003
20160716014500,301.200012,100.400004,61,69.800003,100,68.400002,71.300003,69.300003
20160716020000,304.799988,101.599996,61,83.5,100,68.5,71.300003,69.300003
20160716021500,304.799988,101.599996,61,90.599998,100,68.599998,71.300003,69.300003
20160716023000,304.799988,101.599996,61,84.400002,100,68.699997,71.300003,69.300003
20160716024500,304.799988,101.599996,61,84.400002,100,68.900002,71.300003,69.300003
20160716030000,304.799988,101.599996,61,94.800003,100,69.099998,71.300003,69.300003
20160716031500,304.799988,101.599996,61,83.199997,100,69.400002,71.300003,69.300003
20160716033000,309.0,103.0,61,60.0,0,69.599998,71.300003,69.300003
20160716034500,309.0,103.0,61,57.599998,0,69.5,71.300003,69.300003
20160716040000,304.799988,101.599996,61,56.799999,0,69.199997,71.300003,69.300003
20160716041500,304.799988,101.599996,61,56.799999,100,68.800003,71.300003,69.300003
20160716043000,309.0,103.0,61,58.299999,100,68.599998,71.300003,69.300003
20160716044500,304.799988,101.599996,61,77.800003,100,68.5,71.300003,69.300003
20160716050000,304.799988,101.599996,61,91.099998,100,68.699997,71.300003,69.300003
20160716051500,304.799988,101.599996,61,82.5,100,68.800003,71.300003,69.300003
20160716053000,304.799988,101.599996,61,90.0,100,68.900002,71.300003,69.300003
20160716054500,301.200012,100.400004,61,82.599998,100,69.199997,71.300003,69.300003
20160716060000,304.799988,101.599996,61,91.699997,100,69.400002,71.300003,69.300003
20160716061500,304.799988,101.599996,61,58.799999,0,69.699997,71.300003,69.300003
20160716063000,304.799988,101.599996,61,57.200001,0,69.300003,71.300003,69.300003
20160716064500,304.799988,101.599996,61,57.200001,100,68.900002,71.300003,69.300003
20160716070000,304.799988,101.599996,61,58.299999,100,68.699997,71.300003,69.300003
20160716071500,304.799988,101.599996,61,77.699997,100,68.5,71.300003,69.300003
20160716073000,301.200012,100.400004,61,87.0,100,68.699997,71.300003,69.300003
20160716074500,304.799988,101.599996,61,84.400002,100,68.800003,71.300003,69.300003
20160716080000,301.200012,100.400004,61,83.099998,100,69.199997,71.300003,69.300003
20160716081500,304.799988,101.599996,61,91.0,100,69.5,71.300003,69.300003
20160716083000,304.799988,101.599996,61,58.0,0,69.199997,71.300003,69.300003
20160716084500,304.799988,101.599996,61,58.0,100,68.400002,71.300003,69.300003
20160716090000,304.799988,101.599996,61,75.800003,100,68.699997,71.300003,69.300003
20160716091500,301.200012,100.400004,61,72.900002,100,68.800003,71.300003,69.300003
20160716093000,304.799988,101.599996,61,81.599998,100,69.099998,71.300003,69.300003
20160716094500,301.200012,100.400004,61,81.599998,100,69.300003,71.300003,69.300003
20160716100000,304.799988,101.599996,61,62.599998,0,69.599998,71.300003,69.300003
20160716101500,304.799988,101.599996,61,58.299999,100,68.599998,71.300003,69.300003
20160716103000,301.200012,100.400004,61,73.0,100,68.599998,71.300003,69.300003
20160716104500,301.200012,100.400004,61,74.900002,100,69.0,71.300003,69.300003
20160716110000,301.200012,100.400004,61,78.199997,100,68.900002,71.300003,69.300003
20160716111500,304.799988,101.599996,61,74.400002,100,69.199997,71.300003,69.300003
20160716113000,301.200012,100.400004,61,77.800003,100,69.300003,71.300003,69.300003
20160716114500,304.799988,101.599996,61,74.900002,100,69.5,71.300003,69.300003
20160716120000,301.200012,100.400004,61,58.799999,0,69.099998,71.300003,69.300003
20160716121500,301.200012,100.400004,61,58.799999,100,68.599998,71.300003,69.300003
20160716123000,301.200012,100.400004,61,75.300003,100,68.599998,71.300003,69.300003
20160716124500,301.200012,100.400004,61,72.0,100,68.800003,71.300003,69.300003
20160716130000,301.200012,100.400004,61,75.900002,100,68.900002,71.300003,69.300003
20160716131500,304.799988,101.599996,61,75.900002,100,69.199997,71.300003,69.300003
20160716133000,301.200012,100.400004,61,78.199997,100,69.199997,71.300003,69.300003
20160716134500,301.200012,100.400004,61,80.099998,100,69.199997,71.300003,69.300003
20160716140000,301.200012,100.400004,61,80.099998,100,68.900002,71.300003,69.300003
20160716141500,301.200012,100.400004,61,81.599998,100,68.900002,71.300003,69.300003
20160716143000,301.200012,100.400004,61,81.599998,100,69.099998,71.300003,69.300003
20160716144500,301.200012,100.400004,61,87.699997,100,69.300003,71.300003,69.300003
20160716150000,301.200012,100.400004,61,88.599998,100,69.400002,71.300003,69.300003
20160716151500,301.200012,100.400004,61,86.400002,100,69.599998,71.300003,69.300003
20160716153000,301.200012,100.400004,61,57.599998,0,69.400002,71.300003,69.300003
20160716154500,301.200012,100.400004,61,57.599998,0,69.199997,71.300003,69.300003
20160716160000,301.200012,100.400004,61,57.599998,100,68.900002,71.300003,69.300003
20160716161500,301.200012,100.400004,61,58.299999,100,68.699997,71.300003,69.300003
20160716163000,304.799988,101.599996,61,61.099998,100,68.599998,71.300003,69.300003
20160716164500,301.200012,100.400004,61,89.300003,100,68.599998,71.300003,69.300003
20160716170000,301.200012,100.400004,61,84.400002,100,68.800003,71.300003,69.300003
20160716171500,301.200012,100.400004,61,84.400002,100,69.300003,71.300003,69.300003
20160716173000,301.200012,100.400004,61,59.599998,0,69.199997,71.300003,69.300003
20160716174500,301.200012,100.400004,61,58.799999,100,68.800003,71.300003,69.300003
20160716180000,301.200012,100.400004,61,61.5,100,68.5,71.300003,69.300003
20160716181500,301.200012,100.400004,61,73.0,100,68.699997,71.300003,69.300003
20160716183000,301.200012,100.400004,61,77.699997,100,68.900002,71.300003,69.300003
20160716184500,301.200012,100.400004,61,76.800003,100,69.199997,71.300003,69.300003
20160716190000,301.200012,100.400004,61,80.0,100,69.300003,71.300003,69.300003
20160716191500,301.200012,100.400004,61,81.099998,100,69.400002,71.300003,69.300003
20160716193000,301.200012,100.400004,61,79.800003,100,69.400002,71.300003,69.300003
20160716194500,301.200012,100.400004,61,76.400002,100,69.5,71.300003,69.300003
20160716200000,301.200012,100.400004,61,75.599998,100,69.5,71.300003,69.300003
20160716201500,301.200012,100.400004,61,75.599998,100,69.400002,71.300003,69.300003
20160716203000,301.200012,100.400004,61,80.099998,100,69.300003,71.300003,69.300003
20160716204500,301.200012,100.400004,61,78.800003,100,69.300003,71.300003,69.300003
20160716210000,301.200012,100.400004,61,77.300003,100,69.400002,71.300003,69.300003
20160716211500,301.200012,100.400004,61,60.0,0,69.599998,71.300003,69.300003
20160716213000,301.200012,100.400004,61,58.400002,0,69.300003,71.300003,69.300003
20160716214500,301.200012,100.400004,61,57.599998,100,68.900002,71.300003,69.300003
20160716220000,301.200012,100.400004,61,58.599998,100,68.599998,71.300003,69.300003
20160716221500,301.200012,100.400004,61,80.0,100,68.400002,71.300003,69.300003
20160716223000,301.200012,100.400004,61,92.400002,100,68.5,71.300003,69.300003
20160716224500,301.200012,100.400004,61,86.199997,100,68.599998,71.300003,69.300003
20160716230000,297.600006,99.200002,61,86.199997,100,68.900002,71.300003,69.300003
20160716231500,297.600006,99.200002,61,92.800003,100,69.199997,71.300003,69.300003
20160716233000,301.200012,100.400004,61,73.900002,0,69.599998,71.300003,69.300003
20160716234500,301.200012,100.400004,61,58.400002,0,69.599998,71.300003,69.300003
20160717000000,301.200012,100.400004,61,57.599998,0,69.199997,71.300003,69.300003
20160717001500,304.799988,101.599996,61,57.599998,100,68.800003,71.300003,69.300003
20160717003000,304.799988,101.599996,61,58.299999,100,68.599998,71.300003,69.300003
20160717004500,301.200012,100.400004,61,89.800003,100,68.400002,71.300003,69.300003
20160717010000,301.200012,100.400004,61,83.199997,100,68.599998,71.300003,69.300003
20160717011500,301.200012,100.400004,61,93.0,100,68.699997,71.300003,69.300003
20160717013000,301.200012,100.400004,61,87.5,100,69.0,71.300003,69.300003
20160717014500,301.200012,100.400004,61,87.5,100,69.199997,71.300003,69.300003
20160717020000,301.200012,100.400004,61,93.800003,100,69.400002,71.300003,69.300003
20160717021500,301.200012,100.400004,61,58.799999,0,69.599998,71.300003,69.300003
20160717023000,301.200012,100.400004,61,57.200001,0,69.300003,71.300003,69.300003
20160717024500,304.799988,101.599996,61,57.200001,0,69.099998,71.300003,69.300003
20160717030000,304.799988,101.599996,61,57.200001,100,68.800003,71.300003,69.300003
20160717031500,301.200012,100.400004,61,58.700001,100,68.599998,71.300003,69.300003
20160717033000,301.200012,100.400004,61,84.300003,100,68.5,71.300003,69.300003
20160717034500,301.200012,100.400004,61,84.300003,100,68.699997,71.300003,69.300003
20160717040000,301.200012,100.400004,61,88.900002,100,68.800003,71.300003,69.300003
20160717041500,304.799988,101.599996,61,85.0,100,69.0,71.300003,69.300003
20160717043000,304.799988,101.599996,61,88.099998,100,69.300003,71.300003,69.300003
20160717044500,304.799988,101.599996,61,85.0,100,69.599998,71.300003,69.300003
20160717050000,301.200012,100.400004,61,57.599998,0,69.5,71.300003,69.300003
20160717051500,304.799988,101.599996,61,57.599998,100,68.900002,71.300003,69.300003
20160717053000,304.799988,101.599996,61,58.299999,100,68.599998,71.300003,69.300003
20160717054500,304.799988,101.599996,61,81.0,100,68.400002,71.300003,69.300003
20160717060000,304.799988,101.599996,61,79.300003,100,68.699997,71.300003,69.300003
20160717061500,304.799988,101.599996,61,89.800003,100,68.800003,71.300003,69.300003
20160717063000,301.200012,100.400004,61,81.599998,100,68.900002,71.300003,69.300003
20160717064500,304.799988,101.599996,61,86.0,100,69.099998,71.300003,69.300003
20160717070000,301.200012,100.400004,61,83.199997,100,69.199997,71.300003,69.300003
20160717071500,301.200012,100.400004,61,80.199997,100,69.300003,71.300003,69.300003
20160717073000,301.200012,100.400004,61,90.400002,100,69.400002,71.300003,69.300003
20160717074500,304.799988,101.599996,61,58.400002,0,69.699997,71.300003,69.300003
20160717080000,304.799988,101.599996,61,57.599998,0,69.300003,71.300003,69.300003
20160717081500,301.200012,100.400004,61,57.599998,100,68.800003,71.300003,69.300003
20160717083000,301.200012,100.400004,61,59.400002,100,68.5,71.300003,69.300003
20160717084500,301.200012,100.400004,61,76.199997,100,68.699997,71.300003,69.300003
20160717090000,301.200012,100.400004,61,81.599998,100,68.900002,71.300003,69.300003
20160717091500,301.200012,100.400004,61,78.300003,100,69.199997,71.300003,69.300003
20160717093000,304.799988,101.599996,61,76.400002,100,69.300003,71.300003,69.300003
20160717094500,301.200012,100.400004,61,75.300003,100,69.400002,71.300003,69.300003
20160717100000,301.200012,100.400004,61,58.400002,0,69.199997,71.300003,69.300003
20160717101500,301.200012,100.400004,61,58.400002,100,68.400002,71.300003,69.300003
20160717103000,301.200012,100.400004,61,74.400002,100,68.599998,71.300003,69.300003
20160717104500,304.799988,101.599996,61,78.699997,100,68.900002,71.300003,69.300003
20160717110000,304.799988,101.599996,61,76.400002,100,69.0,71.300003,69.300003
20160717111500,301.200012,100.400004,61,80.599998,100,69.099998,71.300003,69.300003
20160717113000,301.200012,100.400004,61,80.599998,100,69.300003,71.300003,69.300003
20160717114500,301.200012,100.400004,61,65.5,0,69.599998,71.300003,69.300003
20160717120000,301.200012,100.400004,61,58.400002,100,68.900002,71.300003,69.300003
20160717121500,301.200012,100.400004,61,58.400002,100,68.300003,71.300003,69.300003
20160717123000,301.200012,100.400004,61,79.099998,100,68.599998,71.300003,69.300003
20160717124500,301.200012,100.400004,61,79.099998,100,68.900002,71.300003,69.300003
20160717130000,301.200012,100.400004,61,79.099998,100,69.300003,71.300003,69.300003
20160717131500,304.799988,101.599996,61,87.400002,100,69.199997,71.300003,69.300003
20160717133000,301.200012,100.400004,61,80.699997,100,69.300003,71.300003,69.300003
20160717134500,301.200012,100.400004,61,78.699997,100,69.400002,71.300003,69.300003
20160717140000,301.200012,100.400004,61,77.800003,100,69.5,71.300003,69.300003
20160717141500,304.799988,101.599996,61,58.799999,0,69.599998,71.300003,69.300003
20160717143000,301.200012,100.400004,61,58.0,0,69.300003,71.300003,69.300003
20160717144500,304.799988,101.599996,61,58.0,100,69.0,71.300003,69.300003
20160717150000,301.200012,100.400004,61,58.799999,100,68.599998,71.300003,69.300003
20160717151500,301.200012,100.400004,61,72.0,100,68.599998,71.300003,69.300003
20160717153000,301.200012,100.400004,61,82.599998,100,68.900002,71.300003,69.300003
20160717154500,301.200012,100.400004,61,77.800003,100,69.199997,71.300003,69.300003
20160717160000,297.600006,99.200002,61,77.800003,100,69.400002,71.300003,69.300003
20160717161500,304.799988,101.599996,61,59.200001,0,69.400002,71.300003,69.300003
20160717163000,301.200012,100.400004,61,58.0,100,68.800003,71.300003,69.300003
20160717164500,301.200012,100.400004,61,59.5,100,68.400002,71.300003,69.300003
20160717170000,297.600006,99.200002,61,79.5,100,68.699997,71.300003,69.300003
20160717171500,301.200012,100.400004,61,74.800003,100,68.900002,71.300003,69.300003
20160717173000,301.200012,100.400004,61,77.300003,100,68.900002,71.300003,69.300003
20160717174500,301.200012,100.400004,61,85.800003,100,68.900002,71.300003,69.300003
20160717180000,301.200012,100.400004,61,88.099998,100,69.099998,71.300003,69.300003
20160717181500,301.200012,100.400004,61,89.199997,100,69.199997,71.300003,69.300003
20160717183000,301.200012,100.400004,61,81.099998,100,69.300003,71.300003,69.300003
20160717184500,301.200012,100.400004,61,67.5,0,69.599998,71.300003,69.300003
20160717190000,301.200012,100.400004,61,57.599998,0,69.5,71.300003,69.300003
20160717191500,301.200012,100.400004,61,57.599998,0,69.300003,71.300003,69.300003
20160717193000,301.200012,100.400004,61,57.599998,0,69.099998,71.300003,69.300003
20160717194500,301.200012,100.400004,61,57.599998,100,68.699997,71.300003,69.300003
20160717200000,301.200012,100.400004,61,59.5,100,68.5,71.300003,69.300003
20160717201500,301.200012,100.400004,61,81.5,100,68.699997,71.300003,69.300003
20160717203000,301.200012,100.400004,61,84.599998,100,68.900002,71.300003,69.300003
20160717204500,301.200012,100.400004,61,80.699997,100,68.900002,71.300003,69.300003
20160717210000,301.200012,100.400004,61,79.699997,100,69.099998,71.300003,69.300003
20160717211500,301.200012,100.400004,61,84.300003,100,69.199997,71.300003,69.300003
20160717213000,301.200012,100.400004,61,85.800003,100,69.400002,71.300003,69.300003
20160717214500,301.200012,100.400004,61,58.0,0,69.599998,71.300003,69.300003
20160717220000,301.200012,100.400004,61,57.200001,0,69.099998,71.300003,69.300003
20160717221500,301.200012,100.400004,61,57.200001,100,68.800003,71.300003,69.300003
20160717223000,301.200012,100.400004,61,58.299999,100,68.599998,71.300003,69.300003
20160717224500,301.200012,100.400004,61,78.300003,100,68.5,71.300003,69.300003
20160717230000,301.200012,100.400004,61,80.599998,100,68.699997,71.300003,69.300003
20160717231500,301.200012,100.400004,61,92.300003,100,68.900002,71.300003,69.300003
20160717233000,301.200012,100.400004,61,83.800003,100,69.099998,71.300003,69.300003
20160717234500,301.200012,100.400004,61,81.099998,100,69.300003,71.300003,69.300003
20160718000000,301.200012,100.400004,61,82.5,100,69.5,71.300003,69.300003
20160718001500,301.200012,100.400004,61,58.099998,0,69.699997,71.300003,69.300003
20160718003000,301.200012,100.400004,61,57.200001,0,69.300003,71.300003,69.300003
20160718004500,301.200012,100.400004,61,57.200001,0,69.099998,71.300003,69.300003
20160718010000,304.799988,101.599996,61,57.200001,100,68.800003,71.300003,69.300003
20160718011500,301.200012,100.400004,61,58.299999,100,68.699997,71.300003,69.300003
20160718013000,301.200012,100.400004,61,75.300003,100,68.5,71.300003,69.300003
20160718014500,301.200012,100.400004,61,90.400002,100,68.599998,71.300003,69.300003
20160718020000,301.200012,100.400004,61,84.400002,100,68.699997,71.300003,69.300003
20160718021500,301.200012,100.400004,61,82.599998,100,68.800003,71.300003,69.300003
20160718023000,301.200012,100.400004,61,90.599998,100,68.900002,71.300003,69.300003
20160718024500,301.200012,100.400004,61,88.5,100,69.099998,71.300003,69.300003
20160718030000,301.200012,100.400004,61,83.199997,100,69.300003,71.300003,69.300003
20160718031500,301.200012,100.400004,61,66.099998,0,69.599998,71.300003,69.300003
20160718033000,301.200012,100.400004,61,58.0,0,69.599998,71.300003,69.300003
20160718034500,301.200012,100.400004,61,58.0,0,69.300003,71.300003,69.300003
20160718040000,304.799988,101.599996,61,57.200001,0,69.099998,71.300003,69.300003
20160718041500,301.200012,100.400004,61,57.200001,100,68.800003,71.300003,69.300003
20160718043000,301.200012,100.400004,61,58.0,100,68.599998,71.300003,69.300003
20160718044500,301.200012,100.400004,61,79.199997,100,68.400002,71.300003,69.300003
20160718050000,301.200012,100.400004,61,93.5,100,68.5,71.300003,69.300003
20160718051500,301.200012,100.400004,61,84.400002,100,68.599998,71.300003,69.300003
20160718053000,301.200012,100.400004,61,93.300003,100,68.800003,71.300003,69.300003
20160718054500,301.200012,100.400004,61,87.900002,100,69.099998,71.300003,69.300003
20160718060000,301.200012,100.400004,61,87.900002,100,69.300003,71.300003,69.300003
20160718061500,301.200012,100.400004,61,71.5,0,69.599998,71.300003,69.300003
20160718063000,301.200012,100.400004,61,58.0,0,69.599998,71.300003,69.300003
20160718064500,297.600006,99.200002,61,57.400002,0,69.199997,71.300003,69.300003
20160718070000,294.0,98.0,61,57.400002,100,68.900002,71.300003,69.300003
20160718071500,297.600006,99.200002,61,58.299999,100,68.699997,71.300003,69.300003
20160718073000,294.0,98.0,61,78.199997,100,68.400002,71.300003,69.300003
20160718074500,294.0,98.0,61,84.300003,100,68.5,71.300003,69.300003
20160718080000,294.0,98.0,61,90.099998,100,68.699997,71.300003,69.300003
20160718081500,294.0,98.0,61,86.900002,100,68.900002,71.300003,69.300003
20160718083000,294.0,98.0,61,61.200001,0,69.900002,71.300003,69.300003
20160718084500,294.0,98.0,61,57.900002,100,68.800003,71.300003,69.300003
20160718090000,297.600006,99.200002,61,57.900002,100,68.5,71.300003,69.300003
20160718091500,294.0,98.0,61,73.900002,100,68.900002,71.300003,69.300003
20160718093000,294.0,98.0,61,73.900002,100,69.300003,71.300003,69.300003
20160718094500,294.0,98.0,61,81.099998,100,69.5,71.300003,69.300003
20160718100000,294.0,98.0,61,58.700001,100,68.599998,71.300003,69.300003
20160718101500,309.0,103.0,61,64.800003,100,68.599998,71.300003,69.300003
20160718103000,301.200012,100.400004,61,74.0,100,68.800003,71.300003,69.300003
20160718104500,301.200012,100.400004,61,82.199997,100,69.199997,71.300003,69.300003
20160718110000,301.200012,100.400004,61,58.799999,100,69.0,71.300003,69.300003
20160718111500,301.200012,100.400004,61,58.799999,100,68.300003,71.300003,69.300003
20160718113000,294.0,98.0,61,75.300003,100,68.699997,71.300003,69.300003
20160718114500,294.0,98.0,62,75.300003,100,69.400002,71.300003,69.300003
20160718120000,297.600006,99.200002,62,72.0,100,69.5,71.300003,69.300003
20160718121500,304.799988,101.599996,61,68.699997,100,69.199997,71.300003,69.300003
20160718123000,304.799988,101.599996,61,77.699997,100,69.300003,71.300003,69.300003
20160718124500,301.200012,100.400004,61,59.599998,0,69.199997,71.300003,69.300003
20160718130000,301.200012,100.400004,61,58.400002,0,69.099998,71.300003,69.300003
20160718131500,294.0,98.0,61,58.400002,100,68.800003,71.300003,69.300003
20160718133000,289.799988,96.599996,61,59.099998,100,68.599998,71.300003,69.300003
20160718134500,289.799988,96.599996,61,68.699997,100,68.900002,71.300003,69.300003
20160718140000,297.600006,99.200002,61,70.599998,100,69.099998,71.300003,69.300003
20160718141500,294.0,98.0,61,75.099998,100,69.5,71.300003,69.300003
20160718143000,297.600006,99.200002,61,58.799999,0,69.099998,71.300003,69.300003
20160718144500,304.799988,101.599996,61,57.599998,100,68.699997,71.300003,69.300003
20160718150000,304.799988,101.599996,61,58.700001,100,68.599998,71.300003,69.300003
20160718151500,304.799988,101.599996,61,66.800003,100,68.699997,71.300003,69.300003
20160718153000,304.799988,101.599996,61,71.699997,100,69.199997,71.300003,69.300003
20160718154500,304.799988,101.599996,61,67.0,0,69.400002,71.300003,69.300003
20160718160000,301.200012,100.400004,60,58.0,100,68.900002,71.300003,69.300003
20160718161500,304.799988,101.599996,60,58.700001,100,68.699997,71.300003,69.300003
20160718163000,304.799988,101.599996,60,60.700001,100,68.599998,71.300003,69.300003
20160718164500,304.799988,101.599996,60,75.800003,100,68.900002,71.300003,69.300003
20160718170000,304.799988,101.599996,60,72.5,100,69.099998,71.300003,69.300003
20160718171500,301.200012,100.400004,60,72.5,100,69.300003,71.300003,69.300003
20160718173000,301.200012,100.400004,60,72.5,100,69.5,71.300003,69.300003
20160718174500,301.200012,100.400004,60,58.400002,0,69.199997,71.300003,69.300003
20160718180000,301.200012,100.400004,60,58.400002,100,68.699997,71.300003,69.300003
20160718181500,301.200012,100.400004,60,60.900002,100,68.400002,71.300003,69.300003
20160718183000,301.200012,100.400004,60,78.699997,100,68.800003,71.300003,69.300003
20160718184500,301.200012,100.400004,60,80.400002,100,69.099998,71.300003,69.300003
20160718190000,301.200012,100.400004,60,81.699997,100,69.400002,71.300003,69.300003
20160718191500,301.200012,100.400004,60,58.400002,0,69.199997,71.300003,69.300003
20160718193000,301.200012,100.400004,60,57.599998,100,68.800003,71.300003,69.300003
20160718194500,304.799988,101.599996,60,58.400002,100,68.5,71.300003,69.300003
20160718200000,301.200012,100.400004,60,82.400002,100,68.599998,71.300003,69.300003
20160718201500,301.200012,100.400004,60,90.400002,100,68.699997,71.300003,69.300003
20160718203000,301.200012,100.400004,60,83.599998,100,68.900002,71.300003,69.300003
20160718204500,297.600006,99.200002,60,83.599998,100,69.0,71.300003,69.300003
20160718210000,301.200012,100.400004,60,83.599998,100,69.199997,71.300003,69.300003
20160718211500,301.200012,100.400004,60,91.400002,100,69.400002,71.300003,69.300003
20160718213000,301.200012,100.400004,60,59.599998,0,70.0,71.300003,69.300003
20160718214500,301.200012,100.400004,60,58.400002,0,69.599998,71.300003,69.300003
20160718220000,301.200012,100.400004,60,58.400002,0,69.099998,71.300003,69.300003
20160718221500,297.600006,99.200002,60,58.400002,100,68.699997,71.300003,69.300003
20160718223000,301.200012,100.400004,60,69.400002,100,68.5,71.300003,69.300003
20160718224500,301.200012,100.400004,60,75.400002,100,68.800003,71.300003,69.300003
20160718230000,301.200012,100.400004,60,75.400002,100,68.900002,71.300003,69.300003
20160718231500,297.600006,99.200002,60,81.800003,100,68.900002,71.300003,69.300003
20160718233000,304.799988,101.599996,60,86.099998,100,69.099998,71.300003,69.300003
20160718234500,301.200012,100.400004,60,87.5,100,69.099998,71.300003,69.300003
20160719000000,301.200012,100.400004,60,86.099998,100,69.199997,71.300003,69.300003
20160719001500,301.200012,100.400004,60,81.099998,100,69.300003,71.300003,69.300003
20160719003000,301.200012,100.400004,60,82.0,100,69.5,71.300003,69.300003
20160719004500,301.200012,100.400004,60,58.0,0,69.699997,71.300003,69.300003
20160719010000,301.200012,100.400004,60,57.200001,0,69.300003,71.300003,69.300003
20160719011500,301.200012,100.400004,60,57.200001,100,68.800003,71.300003,69.300003
20160719013000,304.799988,101.599996,60,58.400002,100,68.599998,71.300003,69.300003
20160719014500,301.200012,100.400004,60,76.900002,100,68.599998,71.300003,69.300003
20160719020000,304.799988,101.599996,60,86.099998,100,68.599998,71.300003,69.300003
20160719021500,301.200012,100.400004,60,88.900002,100,68.699997,71.300003,69.300003
20160719023000,301.200012,100.400004,60,84.400002,100,68.800003,71.300003,69.300003
20160719024500,301.200012,100.400004,60,90.099998,100,69.099998,71.300003,69.300003
20160719030000,297.600006,99.200002,60,92.400002,100,69.300003,71.300003,69.300003
20160719031500,301.200012,100.400004,60,59.599998,0,69.699997,71.300003,69.300003
20160719033000,301.200012,100.400004,60,58.0,0,69.699997,71.300003,69.300003
20160719034500,301.200012,100.400004,60,58.0,0,69.300003,71.300003,69.300003
20160719040000,301.200012,100.400004,60,58.0,100,68.800003,71.300003,69.300003
20160719041500,301.200012,100.400004,60,58.0,100,68.599998,71.300003,69.300003
20160719043000,304.799988,101.599996,60,79.599998,100,68.400002,71.300003,69.300003
20160719044500,301.200012,100.400004,60,91.699997,100,68.599998,71.300003,69.300003
20160719050000,301.200012,100.400004,60,84.400002,100,68.699997,71.300003,69.300003
20160719051500,301.200012,100.400004,60,93.5,100,68.900002,71.300003,69.300003
20160719053000,297.600006,99.200002,60,89.199997,100,69.099998,71.300003,69.300003
20160719054500,301.200012,100.400004,60,94.400002,100,69.199997,71.300003,69.300003
20160719060000,301.200012,100.400004,60,85.599998,100,69.300003,71.300003,69.300003
20160719061500,301.200012,100.400004,60,63.0,0,69.599998,71.300003,69.300003
20160719063000,304.799988,101.599996,60,57.599998,0,69.599998,71.300003,69.300003
20160719064500,301.200012,100.400004,60,57.599998,100,69.099998,71.300003,69.300003
20160719070000,301.200012,100.400004,60,57.599998,100,69.0,71.300003,69.300003
20160719071500,294.0,98.0,60,57.599998,100,68.800003,71.300003,69.300003
20160719073000,294.0,98.0,60,58.700001,100,68.599998,71.300003,69.300003
20160719074500,289.799988,96.599996,60,85.599998,100,68.599998,71.300003,69.300003
20160719080000,294.0,98.0,61,82.099998,100,69.199997,71.300003,69.300003
20160719081500,294.0,98.0,61,81.099998,100,69.400002,71.300003,69.300003
20160719083000,294.0,98.0,61,59.099998,100,69.099998,71.300003,69.300003
20160719084500,294.0,98.0,61,60.299999,100,68.599998,71.300003,69.300003
20160719090000,294.0,98.0,61,77.800003,100,68.900002,71.300003,69.300003
20160719091500,294.0,98.0,61,68.599998,100,69.099998,71.300003,69.300003
20160719093000,294.0,98.0,61,64.900002,0,69.699997,71.300003,69.300003
20160719094500,294.0,98.0,61,58.0,0,69.599998,71.300003,69.300003
20160719100000,297.600006,99.200002,61,58.0,0,69.599998,71.300003,69.300003
20160719101500,294.0,98.0,61,58.0,0,69.400002,71.300003,69.300003
20160719103000,294.0,98.0,61,58.0,0,69.199997,71.300003,69.300003
20160719104500,297.600006,99.200002,61,58.0,0,69.099998,71.300003,69.300003
20160719110000,294.0,98.0,61,58.0,100,69.099998,71.300003,69.300003
20160719111500,294.0,98.0,61,57.299999,100,69.400002,71.300003,69.300003
20160719113000,294.0,98.0,61,57.299999,0,69.199997,71.300003,69.300003
20160719114500,294.0,98.0,61,57.299999,100,68.900002,71.300003,69.300003
20160719120000,297.600006,99.200002,61,58.299999,100,68.199997,71.300003,69.300003
20160719121500,294.0,98.0,61,67.699997,100,69.099998,71.300003,69.300003
20160719123000,297.600006,99.200002,61,58.799999,0,69.300003,71.300003,69.300003
20160719124500,301.200012,100.400004,61,58.799999,100,68.599998,71.300003,69.300003
20160719130000,301.200012,100.400004,61,64.5,100,69.099998,71.300003,69.300003
20160719131500,297.600006,99.200002,61,74.199997,0,69.599998,71.300003,69.300003
20160719133000,301.200012,100.400004,61,57.900002,100,68.900002,71.300003,69.300003
20160719134500,297.600006,99.200002,61,58.599998,100,68.699997,71.300003,69.300003
20160719140000,297.600006,99.200002,61,67.199997,100,68.599998,71.300003,69.300003
20160719141500,297.600006,99.200002,61,69.599998,100,69.099998,71.300003,69.300003
20160719143000,297.600006,99.200002,61,69.599998,100,69.300003,71.300003,69.300003
20160719144500,297.600006,99.200002,61,64.199997,0,69.400002,71.300003,69.300003
20160719150000,301.200012,100.400004,61,59.099998,100,68.5,71.300003,69.300003
20160719151500,301.200012,100.400004,61,61.200001,100,68.800003,71.300003,69.300003
20160719153000,301.200012,100.400004,61,71.599998,100,69.400002,71.300003,69.300003
20160719154500,301.200012,100.400004,61,71.599998,100,69.199997,71.300003,69.300003
20160719160000,297.600006,99.200002,61,58.799999,0,69.199997,71.300003,69.300003
20160719161500,297.600006,99.200002,61,66.699997,100,68.300003,71.300003,69.300003
20160719163000,297.600006,99.200002,61,86.699997,100,69.099998,71.300003,69.300003
20160719164500,301.200012,100.400004,61,68.099998,0,69.5,71.300003,69.300003
20160719170000,297.600006,99.200002,61,59.099998,100,68.599998,71.300003,69.300003
20160719171500,301.200012,100.400004,61,59.099998,100,68.599998,71.300003,69.300003
20160719173000,297.600006,99.200002,61,73.900002,100,69.300003,71.300003,69.300003
20160719174500,297.600006,99.200002,61,59.599998,0,69.199997,71.300003,69.300003
20160719180000,297.600006,99.200002,61,59.599998,100,68.599998,71.300003,69.300003
20160719181500,294.0,98.0,61,72.900002,100,68.900002,71.300003,69.300003
20160719183000,297.600006,99.200002,61,80.099998,100,68.900002,71.300003,69.300003
20160719184500,297.600006,99.200002,61,59.599998,0,69.099998,71.300003,69.300003
20160719190000,301.200012,100.400004,61,75.300003,100,68.5,71.300003,69.300003
20160719191500,297.600006,99.200002,61,80.699997,100,69.099998,71.300003,69.300003
20160719193000,301.200012,100.400004,61,76.400002,100,69.199997,71.300003,69.300003
20160719194500,304.799988,101.599996,61,74.900002,100,69.5,71.300003,69.300003
20160719200000,309.0,103.0,61,58.799999,100,68.900002,71.300003,69.300003
20160719201500,304.799988,101.599996,60,59.5,100,68.599998,71.300003,69.300003
20160719203000,304.799988,101.599996,60,72.0,100,68.800003,71.300003,69.300003
20160719204500,301.200012,100.400004,60,70.599998,100,69.099998,71.300003,69.300003
20160719210000,301.200012,100.400004,60,71.5,100,69.300003,71.300003,69.300003
20160719211500,301.200012,100.400004,60,74.400002,100,69.400002,71.300003,69.300003
20160719213000,301.200012,100.400004,60,72.0,100,69.400002,71.300003,69.300003
20160719214500,304.799988,101.599996,60,70.599998,100,69.5,71.300003,69.300003
20160719220000,304.799988,101.599996,60,59.200001,0,69.400002,71.300003,69.300003
20160719221500,304.799988,101.599996,60,57.599998,100,68.900002,71.300003,69.300003
20160719223000,304.799988,101.599996,60,58.299999,100,68.599998,71.300003,69.300003
20160719224500,301.200012,100.400004,60,74.400002,100,68.599998,71.300003,69.300003
20160719230000,301.200012,100.400004,60,76.800003,100,68.900002,71.300003,69.300003
20160719231500,301.200012,100.400004,60,79.199997,100,68.900002,71.300003,69.300003
20160719233000,301.200012,100.400004,60,76.800003,100,69.099998,71.300003,69.300003
20160719234500,301.200012,100.400004,60,77.599998,100,69.099998,71.300003,69.300003
20160720000000,301.200012,100.400004,60,84.800003,100,69.199997,71.300003,69.300003
20160720001500,301.200012,100.400004,60,81.099998,100,69.400002,71.300003,69.300003
20160720003000,301.200012,100.400004,60,58.0,0,69.599998,71.300003,69.300003
20160720004500,301.200012,100.400004,60,57.200001,100,68.900002,71.300003,69.300003
20160720010000,301.200012,100.400004,60,58.299999,100,68.699997,71.300003,69.300003
20160720011500,301.200012,100.400004,63,58.299999,0,69.099998,71.300003,69.300003
20160720013000,294.0,98.0,61,58.299999,100,68.599998,71.300003,69.300003
20160720014500,297.600006,99.200002,61,58.299999,100,68.599998,71.300003,69.300003
20160720020000,294.0,98.0,61,81.099998,100,68.699997,71.300003,69.300003
20160720021500,294.0,98.0,61,79.699997,100,68.900002,71.300003,69.300003
20160720023000,294.0,98.0,61,82.800003,100,69.099998,71.300003,69.300003
20160720024500,294.0,98.0,61,86.900002,100,69.199997,71.300003,69.300003
20160720030000,294.0,98.0,61,80.699997,100,69.400002,71.300003,69.300003
20160720031500,294.0,98.0,61,59.599998,0,69.599998,71.300003,69.300003
20160720033000,297.600006,99.200002,61,58.099998,0,69.400002,71.300003,69.300003
20160720034500,294.0,98.0,61,58.099998,0,69.199997,71.300003,69.300003
20160720040000,297.600006,99.200002,61,58.099998,0,69.099998,71.300003,69.300003
20160720041500,294.0,98.0,61,56.900002,100,68.900002,71.300003,69.300003
20160720043000,294.0,98.0,61,58.299999,100,68.699997,71.300003,69.300003
20160720044500,294.0,98.0,61,66.199997,100,68.599998,71.300003,69.300003
20160720050000,294.0,98.0,61,80.0,100,68.699997,71.300003,69.300003
20160720051500,294.0,98.0,61,79.199997,100,68.900002,71.300003,69.300003
20160720053000,294.0,98.0,61,89.800003,100,69.099998,71.300003,69.300003
20160720054500,294.0,98.0,61,88.699997,100,69.300003,71.300003,69.300003
20160720060000,294.0,98.0,61,60.0,0,69.699997,71.300003,69.300003
20160720061500,294.0,98.0,61,57.599998,0,69.400002,71.300003,69.300003
20160720063000,294.0,98.0,61,57.599998,0,69.199997,71.300003,69.300003
20160720064500,294.0,98.0,61,57.599998,0,69.0,71.300003,69.300003
20160720070000,294.0,98.0,61,56.799999,100,68.800003,71.300003,69.300003
20160720071500,294.0,98.0,61,58.299999,100,68.699997,71.300003,69.300003
20160720073000,294.0,98.0,61,73.699997,100,68.599998,71.300003,69.300003
20160720074500,289.799988,96.599996,61,81.099998,100,68.699997,71.300003,69.300003
20160720080000,289.799988,96.599996,62,82.099998,100,69.099998,71.300003,69.300003
20160720081500,297.600006,99.200002,62,68.5,0,69.599998,71.300003,69.300003
20160720083000,294.0,98.0,62,58.099998,100,68.800003,71.300003,69.300003
20160720084500,297.600006,99.200002,62,58.700001,100,68.599998,71.300003,69.300003
20160720090000,294.0,98.0,62,76.099998,100,68.699997,71.300003,69.300003
20160720091500,294.0,98.0,62,77.800003,100,69.099998,71.300003,69.300003
20160720093000,297.600006,99.200002,62,75.5,100,69.400002,71.300003,69.300003
20160720094500,294.0,98.0,62,58.400002,0,69.099998,71.300003,69.300003
20160720100000,294.0,98.0,62,57.599998,100,68.699997,71.300003,69.300003
20160720101500,294.0,98.0,62,68.099998,100,68.599998,71.300003,69.300003
20160720103000,297.600006,99.200002,62,74.900002,100,69.099998,71.300003,69.300003
20160720104500,297.600006,99.200002,62,72.0,100,69.199997,71.300003,69.300003
20160720110000,297.600006,99.200002,62,74.0,100,69.300003,71.300003,69.300003
20160720111500,304.799988,101.599996,61,58.400002,100,68.900002,71.300003,69.300003
20160720113000,301.200012,100.400004,61,60.700001,100,68.5,71.300003,69.300003
20160720114500,301.200012,100.400004,61,65.800003,100,68.800003,71.300003,69.300003
20160720120000,304.799988,101.599996,61,68.699997,100,68.800003,71.300003,69.300003
20160720121500,304.799988,101.599996,61,76.800003,100,69.300003,71.300003,69.300003
20160720123000,304.799988,101.599996,61,74.400002,100,69.199997,71.300003,69.300003
20160720124500,297.600006,99.200002,61,72.0,100,69.300003,71.300003,69.300003
20160720130000,301.200012,100.400004,61,60.0,0,69.099998,71.300003,69.300003
20160720131500,301.200012,100.400004,61,60.0,100,68.599998,71.300003,69.300003
20160720133000,301.200012,100.400004,61,65.400002,100,68.900002,71.300003,69.300003
20160720134500,297.600006,99.200002,61,67.199997,100,68.699997,71.300003,69.300003
20160720140000,301.200012,100.400004,61,77.900002,100,69.099998,71.300003,69.300003
20160720141500,301.200012,100.400004,61,80.599998,100,69.199997,71.300003,69.300003
20160720143000,301.200012,100.400004,61,62.599998,0,69.400002,71.300003,69.300003
20160720144500,301.200012,100.400004,61,58.799999,100,68.599998,71.300003,69.300003
20160720150000,301.200012,100.400004,61,65.699997,100,68.099998,71.300003,69.300003
20160720151500,297.600006,99.200002,61,76.400002,100,69.0,71.300003,69.300003
20160720153000,294.0,98.0,61,72.900002,100,69.099998,71.300003,69.300003
20160720154500,294.0,98.0,61,72.900002,100,69.400002,71.300003,69.300003
20160720160000,294.0,98.0,61,74.800003,100,69.5,71.300003,69.300003
20160720161500,289.799988,96.599996,61,58.400002,100,68.900002,71.300003,69.300003
20160720163000,294.0,98.0,61,62.400002,100,68.5,71.300003,69.300003
20160720164500,294.0,98.0,61,69.699997,100,69.0,71.300003,69.300003
20160720170000,294.0,98.0,61,68.199997,100,69.0,71.300003,69.300003
20160720171500,294.0,98.0,61,69.199997,100,69.0,71.300003,69.300003
20160720173000,294.0,98.0,61,67.300003,100,69.0,71.300003,69.300003
20160720174500,297.600006,99.200002,61,68.199997,100,69.099998,71.300003,69.300003
20160720180000,301.200012,100.400004,61,67.199997,100,69.0,71.300003,69.300003
20160720181500,304.799988,101.599996,61,71.599998,100,69.5,71.300003,69.300003
20160720183000,304.799988,101.599996,61,58.799999,0,69.099998,71.300003,69.300003
20160720184500,304.799988,101.599996,61,58.799999,100,68.800003,71.300003,69.300003
20160720190000,304.799988,101.599996,61,59.900002,100,68.5,71.300003,69.300003
20160720191500,304.799988,101.599996,61,74.0,100,69.099998,71.300003,69.300003
20160720193000,304.799988,101.599996,61,70.099998,100,69.199997,71.300003,69.300003
20160720194500,304.799988,101.599996,61,67.699997,100,69.099998,71.300003,69.300003
20160720200000,304.799988,101.599996,61,73.400002,100,69.199997,71.300003,69.300003
20160720201500,304.799988,101.599996,61,73.400002,100,69.400002,71.300003,69.300003
20160720203000,304.799988,101.599996,61,59.200001,0,69.300003,71.300003,69.300003
20160720204500,301.200012,100.400004,61,58.299999,100,68.699997,71.300003,69.300003
20160720210000,304.799988,101.599996,61,58.299999,100,68.599998,71.300003,69.300003
20160720211500,301.200012,100.400004,61,75.900002,100,68.800003,71.300003,69.300003
20160720213000,301.200012,100.400004,61,75.900002,100,69.099998,71.300003,69.300003
20160720214500,304.799988,101.599996,61,75.900002,100,69.300003,71.300003,69.300003
20160720220000,304.799988,101.599996,61,64.900002,0,69.599998,71.300003,69.300003
20160720221500,301.200012,100.400004,61,58.0,0,69.199997,71.300003,69.300003
20160720223000,304.799988,101.599996,61,58.0,100,68.699997,71.300003,69.300003
20160720224500,304.799988,101.599996,61,58.700001,100,68.599998,71.300003,69.300003
20160720230000,301.200012,100.400004,61,73.5,100,68.800003,71.300003,69.300003
20160720231500,301.200012,100.400004,61,74.699997,100,69.099998,71.300003,69.300003
20160720233000,301.200012,100.400004,61,74.699997,100,69.400002,71.300003,69.300003
20160720234500,304.799988,101.599996,61,72.5,100,69.300003,71.300003,69.300003
20160721000000,301.200012,100.400004,61,72.5,100,69.300003,71.300003,69.300003
20160721001500,304.799988,101.599996,61,72.5,100,69.300003,71.300003,69.300003
20160721003000,301.200012,100.400004,61,72.5,100,69.400002,71.300003,69.300003
20160721004500,301.200012,100.400004,61,72.5,100,69.400002,71.300003,69.300003
20160721010000,301.200012,100.400004,61,72.5,100,69.5,71.300003,69.300003
20160721011500,304.799988,101.599996,61,58.799999,0,69.400002,71.300003,69.300003
20160721013000,301.200012,100.400004,61,58.799999,0,69.199997,71.300003,69.300003
20160721014500,301.200012,100.400004,61,58.0,0,69.099998,71.300003,69.300003
20160721020000,304.799988,101.599996,61,58.0,100,68.900002,71.300003,69.300003
20160721021500,301.200012,100.400004,61,59.099998,100,68.699997,71.300003,69.300003
20160721023000,301.200012,100.400004,61,64.300003,100,68.599998,71.300003,69.300003
20160721024500,301.200012,100.400004,61,84.599998,100,68.699997,71.300003,69.300003
20160721030000,301.200012,100.400004,61,89.800003,100,68.800003,71.300003,69.300003
20160721031500,301.200012,100.400004,61,88.099998,100,69.099998,71.300003,69.300003
20160721033000,301.200012,100.400004,61,85.800003,100,69.300003,71.300003,69.300003
20160721034500,301.200012,100.400004,61,78.400002,0,69.599998,71.300003,69.300003
20160721040000,301.200012,100.400004,61,58.0,0,69.599998,71.300003,69.300003
20160721041500,301.200012,100.400004,61,58.0,0,69.300003,71.300003,69.300003
20160721043000,301.200012,100.400004,61,58.0,0,69.199997,71.300003,69.300003
20160721044500,301.200012,100.400004,61,58.0,100,68.900002,71.300003,69.300003
20160721050000,301.200012,100.400004,61,58.0,100,68.699997,71.300003,69.300003
20160721051500,301.200012,100.400004,61,58.700001,100,68.599998,71.300003,69.300003
20160721053000,297.600006,99.200002,61,80.5,100,68.599998,71.300003,69.300003
20160721054500,301.200012,100.400004,61,84.400002,100,68.699997,71.300003,69.300003
20160721060000,301.200012,100.400004,61,91.099998,100,68.900002,71.300003,69.300003
20160721061500,301.200012,100.400004,61,88.599998,100,69.099998,71.300003,69.300003
20160721063000,297.600006,99.200002,61,81.599998,100,69.400002,71.300003,69.300003
20160721064500,301.200012,100.400004,61,58.799999,0,69.699997,71.300003,69.300003
20160721070000,301.200012,100.400004,61,57.599998,0,69.400002,71.300003,69.300003
20160721071500,301.200012,100.400004,61,57.599998,0,69.300003,71.300003,69.300003
20160721073000,297.600006,99.200002,61,57.599998,100,69.0,71.300003,69.300003
20160721074500,301.200012,100.400004,61,57.599998,100,68.800003,71.300003,69.300003
20160721080000,301.200012,100.400004,61,58.799999,100,68.599998,71.300003,69.300003
20160721081500,297.600006,99.200002,61,76.300003,100,68.599998,71.300003,69.300003
20160721083000,297.600006,99.200002,61,86.900002,100,68.699997,71.300003,69.300003
20160721084500,297.600006,99.200002,61,86.900002,100,68.900002,71.300003,69.300003
20160721090000,297.600006,99.200002,61,83.699997,100,69.400002,71.300003,69.300003
20160721091500,301.200012,100.400004,61,60.0,0,69.800003,71.300003,69.300003
20160721093000,297.600006,99.200002,61,58.799999,0,69.300003,71.300003,69.300003
20160721094500,297.600006,99.200002,61,58.799999,100,68.900002,71.300003,69.300003
20160721100000,297.600006,99.200002,61,58.799999,100,68.699997,71.300003,69.300003
20160721101500,301.200012,100.400004,61,59.5,100,68.599998,71.300003,69.300003
20160721103000,297.600006,99.200002,61,73.900002,100,68.900002,71.300003,69.300003
20160721104500,301.200012,100.400004,61,71.599998,100,69.199997,71.300003,69.300003
20160721110000,294.0,98.0,61,74.0,100,69.199997,71.300003,69.300003
20160721111500,297.600006,99.200002,62,71.099998,100,69.400002,71.300003,69.300003
20160721113000,297.600006,99.200002,62,78.699997,100,69.400002,71.300003,69.300003
20160721114500,301.200012,100.400004,62,58.400002,0,69.199997,71.300003,69.300003
20160721120000,301.200012,100.400004,62,57.599998,100,68.900002,71.300003,69.300003
20160721121500,304.799988,101.599996,62,58.299999,100,68.699997,71.300003,69.300003
20160721123000,301.200012,100.400004,62,70.5,100,68.599998,71.300003,69.300003
20160721124500,304.799988,101.599996,61,70.5,100,68.699997,71.300003,69.300003
20160721130000,301.200012,100.400004,61,79.5,100,69.0,71.300003,69.300003
20160721131500,304.799988,101.599996,61,76.800003,100,69.400002,71.300003,69.300003
20160721133000,301.200012,100.400004,61,58.400002,0,69.199997,71.300003,69.300003
20160721134500,304.799988,101.599996,61,57.599998,100,68.900002,71.300003,69.300003
20160721140000,304.799988,101.599996,61,57.599998,100,68.699997,71.300003,69.300003
20160721141500,297.600006,99.200002,61,73.900002,100,68.5,71.300003,69.300003
20160721143000,297.600006,99.200002,61,73.900002,100,69.099998,71.300003,69.300003
20160721144500,301.200012,100.400004,61,72.0,100,69.400002,71.300003,69.300003
20160721150000,301.200012,100.400004,61,69.699997,100,69.300003,71.300003,69.300003
20160721151500,294.0,98.0,61,83.699997,100,69.5,71.300003,69.300003
20160721153000,294.0,98.0,61,59.599998,0,69.199997,71.300003,69.300003
20160721154500,294.0,98.0,61,58.799999,0,69.099998,71.300003,69.300003
20160721160000,301.200012,100.400004,61,58.0,100,68.800003,71.300003,69.300003
20160721161500,304.799988,101.599996,61,58.700001,100,68.699997,71.300003,69.300003
20160721163000,304.799988,101.599996,61,69.900002,100,68.599998,71.300003,69.300003
20160721164500,304.799988,101.599996,61,74.0,100,69.300003,71.300003,69.300003
