PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721170000,304.799988,101.599996,61,60.0,0,69.300003,71.300003,69.300003
20160721171500,301.200012,100.400004,60,58.0,100,68.900002,71.300003,69.300003
20160721173000,301.200012,100.400004,60,58.0,100,68.800003,71.300003,69.300003
20160721174500,304.799988,101.599996,60,58.799999,100,68.800003,71.300003,69.300003
20160721180000,301.200012,100.400004,60,67.199997,100,68.699997,71.300003,69.300003
20160721181500,301.200012,100.400004,60,81.099998,100,69.199997,71.300003,69.300003
20160721183000,301.200012,100.400004,60,76.800003,100,69.5,71.300003,69.300003
20160721184500,301.200012,100.400004,60,58.799999,0,69.199997,71.300003,69.300003
20160721190000,301.200012,100.400004,60,58.0,100,68.900002,71.300003,69.300003
20160721191500,297.600006,99.200002,60,58.0,100,68.699997,71.300003,69.300003
20160721193000,297.600006,99.200002,60,59.099998,100,68.699997,71.300003,69.300003
20160721194500,297.600006,99.200002,60,76.400002,100,68.800003,71.300003,69.300003
20160721200000,297.600006,99.200002,60,77.300003,100,69.199997,71.300003,69.300003
20160721201500,301.200012,100.400004,60,78.699997,100,69.5,71.300003,69.300003
20160721203000,301.200012,100.400004,60,58.799999,0,69.400002,71.300003,69.300003
20160721204500,301.200012,100.400004,60,58.799999,0,69.300003,71.300003,69.300003
20160721210000,301.200012,100.400004,60,58.0,0,69.199997,71.300003,69.300003
20160721211500,297.600006,99.200002,60,58.0,0,69.099998,71.300003,69.300003
20160721213000,301.200012,100.400004,60,58.0,100,68.800003,71.300003,69.300003
20160721214500,297.600006,99.200002,60,58.700001,100,68.699997,71.300003,69.300003
20160721220000,297.600006,99.200002,60,59.5,100,68.699997,71.300003,69.300003
20160721221500,297.600006,99.200002,60,79.699997,100,68.800003,71.300003,69.300003
20160721223000,301.200012,100.400004,60,78.5,100,69.099998,71.300003,69.300003
20160721224500,297.600006,99.200002,60,79.599998,100,69.300003,71.300003,69.300003
20160721230000,297.600006,99.200002,60,78.699997,100,69.599998,71.300003,69.300003
20160721231500,301.200012,100.400004,60,58.099998,0,69.5,71.300003,69.300003
20160721233000,297.600006,99.200002,60,58.099998,0,69.300003,71.300003,69.300003
20160721234500,297.600006,99.200002,60,58.099998,0,69.199997,71.300003,69.300003
20160722000000,297.600006,99.200002,60,58.099998,0,69.099998,71.300003,69.300003
20160722001500,297.600006,99.200002,60,58.099998,100,68.900002,71.300003,69.300003
20160722003000,297.600006,99.200002,60,58.099998,100,68.800003,71.300003,69.300003
20160722004500,297.600006,99.200002,60,58.700001,100,68.699997,71.300003,69.300003
20160722010000,297.600006,99.200002,60,75.199997,100,68.599998,71.300003,69.300003
20160722011500,297.600006,99.200002,60,80.199997,100,68.900002,71.300003,69.300003
20160722013000,297.600006,99.200002,60,80.199997,100,69.099998,71.300003,69.300003
20160722014500,297.600006,99.200002,60,86.199997,100,69.199997,71.300003,69.300003
20160722020000,297.600006,99.200002,60,84.400002,100,69.5,71.300003,69.300003
20160722021500,297.600006,99.200002,60,58.799999,0,69.599998,71.300003,69.300003
20160722023000,297.600006,99.200002,60,58.799999,0,69.400002,71.300003,69.300003
20160722024500,297.600006,99.200002,60,57.599998,0,69.300003,71.300003,69.300003
20160722030000,297.600006,99.200002,60,57.599998,0,69.099998,71.300003,69.300003
20160722031500,297.600006,99.200002,60,57.599998,100,68.900002,71.300003,69.300003
20160722033000,297.600006,99.200002,60,57.599998,100,68.800003,71.300003,69.300003
20160722034500,294.0,98.0,60,58.700001,100,68.699997,71.300003,69.300003
20160722040000,294.0,98.0,60,78.099998,100,68.699997,71.300003,69.300003
20160722041500,294.0,98.0,60,81.400002,100,68.900002,71.300003,69.300003
20160722043000,294.0,98.0,60,84.300003,100,69.099998,71.300003,69.300003
20160722044500,294.0,98.0,60,87.400002,100,69.199997,71.300003,69.300003
20160722050000,294.0,98.0,60,85.099998,100,69.5,71.300003,69.300003
20160722051500,297.600006,99.200002,60,58.799999,0,69.599998,71.300003,69.300003
20160722053000,297.600006,99.200002,60,58.799999,0,69.300003,71.300003,69.300003
20160722054500,297.600006,99.200002,60,58.0,0,69.199997,71.300003,69.300003
20160722060000,297.600006,99.200002,60,58.0,0,69.099998,71.300003,69.300003
20160722061500,297.600006,99.200002,60,57.200001,100,68.900002,71.300003,69.300003
20160722063000,294.0,98.0,60,58.299999,100,68.699997,71.300003,69.300003
20160722064500,294.0,98.0,60,59.5,100,68.699997,71.300003,69.300003
20160722070000,294.0,98.0,60,80.699997,100,68.699997,71.300003,69.300003
20160722071500,294.0,98.0,62,81.599998,100,68.900002,71.300003,69.300003
20160722073000,294.0,98.0,62,81.599998,100,69.099998,71.300003,69.300003
20160722074500,297.600006,99.200002,62,81.599998,100,69.300003,71.300003,69.300003
20160722080000,297.600006,99.200002,62,63.599998,0,69.599998,71.300003,69.300003
20160722081500,301.200012,100.400004,62,58.400002,0,69.599998,71.300003,69.300003
20160722083000,294.0,98.0,62,57.599998,100,68.900002,71.300003,69.300003
20160722084500,297.600006,99.200002,62,58.299999,100,68.599998,71.300003,69.300003
20160722090000,297.600006,99.200002,62,68.599998,100,68.599998,71.300003,69.300003
20160722091500,297.600006,99.200002,62,75.900002,100,69.0,71.300003,69.300003
20160722093000,297.600006,99.200002,62,73.0,100,69.199997,71.300003,69.300003
20160722094500,304.799988,101.599996,62,73.0,100,69.300003,71.300003,69.300003
20160722100000,304.799988,101.599996,61,71.599998,100,69.5,71.300003,69.300003
20160722101500,301.200012,100.400004,61,58.400002,0,69.199997,71.300003,69.300003
20160722103000,304.799988,101.599996,61,58.400002,100,68.599998,71.300003,69.300003
20160722104500,304.799988,101.599996,61,58.400002,100,68.599998,71.300003,69.300003
20160722110000,301.200012,100.400004,61,72.099998,100,68.900002,71.300003,69.300003
20160722111500,304.799988,101.599996,61,73.5,100,69.199997,71.300003,69.300003
20160722113000,301.200012,100.400004,61,71.0,100,69.300003,71.300003,69.300003
20160722114500,301.200012,100.400004,61,74.0,100,69.400002,71.300003,69.300003
20160722120000,297.600006,99.200002,61,58.0,0,69.300003,71.300003,69.300003
20160722121500,301.200012,100.400004,61,57.200001,100,69.099998,71.300003,69.300003
20160722123000,297.600006,99.200002,61,57.200001,100,69.099998,71.300003,69.300003
20160722124500,297.600006,99.200002,61,57.200001,100,69.099998,71.300003,69.300003
20160722130000,294.0,98.0,61,57.200001,100,68.900002,71.300003,69.300003
20160722131500,301.200012,100.400004,61,58.700001,100,68.900002,71.300003,69.300003
20160722133000,301.200012,100.400004,61,58.700001,100,68.900002,71.300003,69.300003
20160722134500,297.600006,99.200002,61,61.900002,100,68.900002,71.300003,69.300003
20160722140000,304.799988,101.599996,61,66.400002,100,68.900002,71.300003,69.300003
20160722141500,297.600006,99.200002,61,71.5,100,69.400002,71.300003,69.300003
20160722143000,297.600006,99.200002,61,58.400002,0,69.400002,71.300003,69.300003
20160722144500,301.200012,100.400004,61,58.400002,0,69.199997,71.300003,69.300003
20160722150000,301.200012,100.400004,61,57.599998,0,69.099998,71.300003,69.300003
20160722151500,297.600006,99.200002,61,57.599998,100,69.099998,71.300003,69.300003
20160722153000,297.600006,99.200002,61,57.599998,100,68.900002,71.300003,69.300003
20160722154500,301.200012,100.400004,61,58.799999,100,68.800003,71.300003,69.300003
20160722160000,297.600006,99.200002,61,61.5,100,68.699997,71.300003,69.300003
20160722161500,297.600006,99.200002,61,75.800003,100,69.0,71.300003,69.300003
20160722163000,301.200012,100.400004,61,70.5,0,69.599998,71.300003,69.300003
20160722164500,304.799988,101.599996,61,59.099998,100,68.400002,71.300003,69.300003
20160722170000,301.200012,100.400004,61,74.0,100,68.900002,71.300003,69.300003
20160722171500,301.200012,100.400004,61,66.800003,100,68.900002,71.300003,69.300003
20160722173000,301.200012,100.400004,61,79.199997,100,69.300003,71.300003,69.300003
20160722174500,301.200012,100.400004,61,75.400002,100,69.400002,71.300003,69.300003
20160722180000,301.200012,100.400004,61,58.799999,100,68.800003,71.300003,69.300003
20160722181500,301.200012,100.400004,61,59.900002,100,68.5,71.300003,69.300003
20160722183000,301.200012,100.400004,61,72.900002,100,68.800003,71.300003,69.300003
20160722184500,301.200012,100.400004,61,71.599998,100,69.099998,71.300003,69.300003
20160722190000,301.200012,100.400004,61,75.800003,100,69.300003,71.300003,69.300003
20160722191500,301.200012,100.400004,61,72.099998,100,69.599998,71.300003,69.300003
20160722193000,301.200012,100.400004,61,58.400002,100,68.599998,71.300003,69.300003
20160722194500,301.200012,100.400004,61,72.5,100,68.599998,71.300003,69.300003
20160722200000,301.200012,100.400004,61,74.900002,100,69.099998,71.300003,69.300003
20160722201500,301.200012,100.400004,61,71.5,100,69.300003,71.300003,69.300003
20160722203000,301.200012,100.400004,61,58.400002,100,68.800003,71.300003,69.300003
20160722204500,301.200012,100.400004,61,59.5,100,68.400002,71.300003,69.300003
20160722210000,301.200012,100.400004,61,75.900002,100,68.900002,71.300003,69.300003
20160722211500,301.200012,100.400004,61,74.400002,100,69.199997,71.300003,69.300003
20160722213000,301.200012,100.400004,61,79.199997,100,69.5,71.300003,69.300003
20160722214500,301.200012,100.400004,61,58.799999,0,69.199997,71.300003,69.300003
20160722220000,301.200012,100.400004,61,58.799999,100,68.900002,71.300003,69.300003
20160722221500,301.200012,100.400004,61,58.799999,100,68.699997,71.300003,69.300003
20160722223000,301.200012,100.400004,61,61.200001,100,68.599998,71.300003,69.300003
20160722224500,301.200012,100.400004,61,77.800003,100,69.0,71.300003,69.300003
20160722230000,297.600006,99.200002,61,79.599998,100,69.199997,71.300003,69.300003
20160722231500,301.200012,100.400004,61,75.400002,100,69.400002,71.300003,69.300003
20160722233000,301.200012,100.400004,61,61.599998,0,69.599998,71.300003,69.300003
20160722234500,301.200012,100.400004,61,57.900002,0,69.099998,71.300003,69.300003
20160723000000,301.200012,100.400004,61,57.900002,100,68.699997,71.300003,69.300003
20160723001500,301.200012,100.400004,61,58.799999,100,68.599998,71.300003,69.300003
20160723003000,297.600006,99.200002,61,71.699997,100,68.800003,71.300003,69.300003
20160723004500,301.200012,100.400004,61,71.699997,100,69.099998,71.300003,69.300003
20160723010000,301.200012,100.400004,61,71.699997,100,69.300003,71.300003,69.300003
20160723011500,297.600006,99.200002,61,59.599998,0,69.699997,71.300003,69.300003
20160723013000,297.600006,99.200002,61,58.700001,0,69.300003,71.300003,69.300003
20160723014500,294.0,98.0,61,58.700001,0,69.199997,71.300003,69.300003
20160723020000,294.0,98.0,61,58.0,0,69.099998,71.300003,69.300003
20160723021500,289.799988,96.599996,61,58.0,100,68.900002,71.300003,69.300003
20160723023000,294.0,98.0,61,58.700001,100,68.699997,71.300003,69.300003
20160723024500,297.600006,99.200002,61,61.5,100,68.599998,71.300003,69.300003
20160723030000,294.0,98.0,61,80.800003,100,68.699997,71.300003,69.300003
20160723031500,294.0,98.0,61,80.800003,100,68.900002,71.300003,69.300003
20160723033000,294.0,98.0,61,80.800003,100,69.099998,71.300003,69.300003
20160723034500,294.0,98.0,61,82.099998,100,69.300003,71.300003,69.300003
20160723040000,294.0,98.0,61,84.400002,100,69.5,71.300003,69.300003
20160723041500,294.0,98.0,61,59.599998,0,69.599998,71.300003,69.300003
20160723043000,297.600006,99.200002,61,58.799999,0,69.400002,71.300003,69.300003
20160723044500,294.0,98.0,61,58.799999,0,69.300003,71.300003,69.300003
20160723050000,297.600006,99.200002,61,58.0,0,69.099998,71.300003,69.300003
20160723051500,294.0,98.0,61,58.0,100,68.900002,71.300003,69.300003
20160723053000,294.0,98.0,61,58.0,100,68.800003,71.300003,69.300003
20160723054500,297.600006,99.200002,61,58.700001,100,68.699997,71.300003,69.300003
20160723060000,297.600006,99.200002,61,72.400002,100,68.599998,71.300003,69.300003
20160723061500,294.0,98.0,61,88.599998,100,68.699997,71.300003,69.300003
20160723063000,294.0,98.0,61,89.800003,100,68.900002,71.300003,69.300003
20160723064500,294.0,98.0,61,84.300003,100,69.099998,71.300003,69.300003
20160723070000,294.0,98.0,61,82.099998,100,69.300003,71.300003,69.300003
20160723071500,294.0,98.0,61,82.099998,100,69.5,71.300003,69.300003
20160723073000,294.0,98.0,61,58.400002,0,69.599998,71.300003,69.300003
20160723074500,294.0,98.0,61,58.400002,0,69.300003,71.300003,69.300003
20160723080000,289.799988,96.599996,61,58.400002,100,68.400002,71.300003,69.300003
20160723081500,289.799988,96.599996,61,72.5,100,68.800003,71.300003,69.300003
20160723083000,289.799988,96.599996,61,72.5,100,69.199997,71.300003,69.300003
20160723084500,289.799988,96.599996,61,72.5,100,69.400002,71.300003,69.300003
20160723090000,294.0,98.0,61,70.599998,100,69.400002,71.300003,69.300003
20160723091500,294.0,98.0,61,58.599998,100,68.900002,71.300003,69.300003
20160723093000,294.0,98.0,61,59.5,100,68.400002,71.300003,69.300003
20160723094500,294.0,98.0,61,76.800003,100,68.900002,71.300003,69.300003
20160723100000,289.799988,96.599996,61,76.800003,100,69.099998,71.300003,69.300003
20160723101500,294.0,98.0,61,72.5,100,69.300003,71.300003,69.300003
20160723103000,289.799988,96.599996,61,71.599998,100,69.5,71.300003,69.300003
20160723104500,294.0,98.0,61,58.700001,100,68.699997,71.300003,69.300003
20160723110000,294.0,98.0,61,58.700001,100,68.599998,71.300003,69.300003
20160723111500,294.0,98.0,61,61.5,100,68.800003,71.300003,69.300003
20160723113000,294.0,98.0,61,76.599998,100,68.800003,71.300003,69.300003
20160723114500,294.0,98.0,61,78.699997,100,68.900002,71.300003,69.300003
20160723120000,289.799988,96.599996,61,78.699997,100,69.099998,71.300003,69.300003
20160723121500,294.0,98.0,61,79.699997,100,69.300003,71.300003,69.300003
20160723123000,297.600006,99.200002,61,79.699997,100,69.400002,71.300003,69.300003
20160723124500,297.600006,99.200002,61,60.0,0,69.699997,71.300003,69.300003
20160723130000,297.600006,99.200002,61,58.799999,0,69.300003,71.300003,69.300003
20160723131500,294.0,98.0,61,58.799999,0,69.199997,71.300003,69.300003
20160723133000,294.0,98.0,61,58.799999,100,68.699997,71.300003,69.300003
20160723134500,297.600006,99.200002,61,73.400002,100,68.599998,71.300003,69.300003
20160723140000,297.600006,99.200002,61,73.400002,100,69.0,71.300003,69.300003
20160723141500,294.0,98.0,61,73.400002,100,69.199997,71.300003,69.300003
20160723143000,297.600006,99.200002,61,75.800003,100,69.5,71.300003,69.300003
20160723144500,297.600006,99.200002,61,60.0,0,69.400002,71.300003,69.300003
20160723150000,297.600006,99.200002,61,58.700001,100,68.599998,71.300003,69.300003
20160723151500,297.600006,99.200002,61,59.5,100,68.599998,71.300003,69.300003
20160723153000,297.600006,99.200002,61,76.5,100,68.699997,71.300003,69.300003
20160723154500,297.600006,99.200002,61,74.400002,100,69.0,71.300003,69.300003
20160723160000,297.600006,99.200002,61,75.199997,100,69.300003,71.300003,69.300003
20160723161500,297.600006,99.200002,61,81.099998,100,69.599998,71.300003,69.300003
20160723163000,297.600006,99.200002,61,59.599998,0,69.099998,71.300003,69.300003
20160723164500,297.600006,99.200002,61,58.799999,0,69.099998,71.300003,69.300003
20160723170000,294.0,98.0,61,58.799999,100,68.900002,71.300003,69.300003
20160723171500,297.600006,99.200002,61,58.799999,100,68.699997,71.300003,69.300003
20160723173000,294.0,98.0,61,64.0,100,68.5,71.300003,69.300003
20160723174500,297.600006,99.200002,61,76.400002,100,68.800003,71.300003,69.300003
20160723180000,294.0,98.0,61,84.900002,100,69.099998,71.300003,69.300003
20160723181500,297.600006,99.200002,61,82.099998,100,69.300003,71.300003,69.300003
20160723183000,297.600006,99.200002,61,80.5,100,69.300003,71.300003,69.300003
20160723184500,297.600006,99.200002,61,71.0,0,69.599998,71.300003,69.300003
20160723190000,297.600006,99.200002,61,58.299999,0,69.599998,71.300003,69.300003
20160723191500,297.600006,99.200002,61,58.299999,0,69.300003,71.300003,69.300003
20160723193000,297.600006,99.200002,61,57.599998,0,69.199997,71.300003,69.300003
20160723194500,297.600006,99.200002,61,57.599998,100,69.0,71.300003,69.300003
20160723200000,294.0,98.0,61,57.599998,100,68.800003,71.300003,69.300003
20160723201500,294.0,98.0,61,59.099998,100,68.800003,71.300003,69.300003
20160723203000,294.0,98.0,61,59.700001,100,68.699997,71.300003,69.300003
20160723204500,294.0,98.0,61,77.5,100,68.699997,71.300003,69.300003
20160723210000,294.0,98.0,61,80.0,100,68.900002,71.300003,69.300003
20160723211500,297.600006,99.200002,61,80.0,100,69.099998,71.300003,69.300003
20160723213000,297.600006,99.200002,61,83.099998,100,69.300003,71.300003,69.300003
20160723214500,297.600006,99.200002,61,63.599998,0,69.599998,71.300003,69.300003
20160723220000,301.200012,100.400004,61,58.799999,0,69.5,71.300003,69.300003
20160723221500,297.600006,99.200002,61,58.799999,0,69.300003,71.300003,69.300003
20160723223000,301.200012,100.400004,61,58.799999,0,69.199997,71.300003,69.300003
20160723224500,297.600006,99.200002,61,58.0,100,68.900002,71.300003,69.300003
20160723230000,297.600006,99.200002,61,59.099998,100,68.300003,71.300003,69.300003
20160723231500,297.600006,99.200002,61,75.900002,100,68.800003,71.300003,69.300003
20160723233000,301.200012,100.400004,61,75.900002,100,69.099998,71.300003,69.300003
20160723234500,304.799988,101.599996,61,72.5,100,69.099998,71.300003,69.300003
20160724000000,301.200012,100.400004,61,72.5,100,69.199997,71.300003,69.300003
20160724001500,301.200012,100.400004,61,72.5,100,69.300003,71.300003,69.300003
20160724003000,304.799988,101.599996,61,72.5,100,69.400002,71.300003,69.300003
20160724004500,301.200012,100.400004,61,60.400002,0,69.5,71.300003,69.300003
20160724010000,301.200012,100.400004,61,58.400002,0,69.300003,71.300003,69.300003
20160724011500,304.799988,101.599996,61,57.599998,0,69.099998,71.300003,69.300003
20160724013000,301.200012,100.400004,61,57.599998,100,68.900002,71.300003,69.300003
20160724014500,304.799988,101.599996,61,58.700001,100,68.699997,71.300003,69.300003
20160724020000,304.799988,101.599996,61,58.700001,100,68.699997,71.300003,69.300003
20160724021500,301.200012,100.400004,61,80.199997,100,68.699997,71.300003,69.300003
20160724023000,304.799988,101.599996,61,81.099998,100,68.900002,71.300003,69.300003
20160724024500,301.200012,100.400004,61,83.900002,100,69.099998,71.300003,69.300003
20160724030000,301.200012,100.400004,61,87.900002,100,69.300003,71.300003,69.300003
20160724031500,301.200012,100.400004,61,89.400002,100,69.5,71.300003,69.300003
20160724033000,304.799988,101.599996,61,57.700001,0,69.599998,71.300003,69.300003
20160724034500,304.799988,101.599996,61,57.700001,0,69.300003,71.300003,69.300003
20160724040000,304.799988,101.599996,61,57.700001,0,69.099998,71.300003,69.300003
20160724041500,304.799988,101.599996,61,57.700001,100,68.900002,71.300003,69.300003
20160724043000,304.799988,101.599996,61,57.700001,100,68.800003,71.300003,69.300003
20160724044500,301.200012,100.400004,61,59.099998,100,68.699997,71.300003,69.300003
20160724050000,301.200012,100.400004,61,77.699997,100,68.599998,71.300003,69.300003
20160724051500,297.600006,99.200002,61,81.5,100,68.699997,71.300003,69.300003
20160724053000,301.200012,100.400004,61,90.0,100,68.900002,71.300003,69.300003
20160724054500,301.200012,100.400004,61,84.400002,100,69.199997,71.300003,69.300003
20160724060000,301.200012,100.400004,61,82.099998,100,69.400002,71.300003,69.300003
20160724061500,304.799988,101.599996,61,61.299999,0,69.599998,71.300003,69.300003
20160724063000,301.200012,100.400004,61,58.0,0,69.400002,71.300003,69.300003
20160724064500,304.799988,101.599996,61,58.0,0,69.300003,71.300003,69.300003
20160724070000,301.200012,100.400004,61,58.0,0,69.099998,71.300003,69.300003
20160724071500,301.200012,100.400004,61,65.099998,100,68.199997,71.300003,69.300003
20160724073000,301.200012,100.400004,61,75.099998,100,68.699997,71.300003,69.300003
20160724074500,301.200012,100.400004,61,76.5,100,69.0,71.300003,69.300003
20160724080000,301.200012,100.400004,61,74.099998,100,69.199997,71.300003,69.300003
20160724081500,304.799988,101.599996,61,73.0,100,69.300003,71.300003,69.300003
20160724083000,304.799988,101.599996,61,76.300003,100,69.400002,71.300003,69.300003
20160724084500,304.799988,101.599996,61,59.599998,0,69.099998,71.300003,69.300003
20160724090000,304.799988,101.599996,61,59.599998,100,68.400002,71.300003,69.300003
20160724091500,304.799988,101.599996,61,81.199997,100,68.699997,71.300003,69.300003
20160724093000,301.200012,100.400004,61,78.300003,100,68.900002,71.300003,69.300003
20160724094500,304.799988,101.599996,61,74.900002,100,69.199997,71.300003,69.300003
20160724100000,301.200012,100.400004,61,79.699997,100,69.300003,71.300003,69.300003
20160724101500,304.799988,101.599996,61,72.699997,0,69.599998,71.300003,69.300003
20160724103000,304.799988,101.599996,61,58.799999,100,68.900002,71.300003,69.300003
20160724104500,304.799988,101.599996,61,58.799999,100,68.699997,71.300003,69.300003
20160724110000,301.200012,100.400004,61,58.799999,100,68.699997,71.300003,69.300003
20160724111500,304.799988,101.599996,61,69.699997,100,68.699997,71.300003,69.300003
20160724113000,301.200012,100.400004,61,84.300003,100,68.900002,71.300003,69.300003
20160724114500,304.799988,101.599996,61,74.900002,100,69.099998,71.300003,69.300003
20160724120000,301.200012,100.400004,61,74.900002,100,69.199997,71.300003,69.300003
20160724121500,301.200012,100.400004,61,76.400002,100,69.5,71.300003,69.300003
20160724123000,304.799988,101.599996,61,59.200001,0,69.300003,71.300003,69.300003
20160724124500,304.799988,101.599996,61,59.200001,0,69.099998,71.300003,69.300003
20160724130000,304.799988,101.599996,61,58.400002,100,68.800003,71.300003,69.300003
20160724131500,301.200012,100.400004,61,58.400002,100,68.599998,71.300003,69.300003
20160724133000,301.200012,100.400004,61,84.5,100,68.599998,71.300003,69.300003
20160724134500,304.799988,101.599996,61,75.5,100,68.900002,71.300003,69.300003
20160724140000,301.200012,100.400004,61,72.0,100,69.300003,71.300003,69.300003
20160724141500,301.200012,100.400004,61,78.699997,100,69.400002,71.300003,69.300003
20160724143000,304.799988,101.599996,61,58.799999,0,69.300003,71.300003,69.300003
20160724144500,304.799988,101.599996,61,58.799999,100,68.599998,71.300003,69.300003
20160724150000,304.799988,101.599996,61,71.5,100,68.599998,71.300003,69.300003
20160724151500,304.799988,101.599996,61,69.199997,100,68.900002,71.300003,69.300003
20160724153000,304.799988,101.599996,61,69.199997,100,69.0,71.300003,69.300003
20160724154500,304.799988,101.599996,61,75.800003,100,69.199997,71.300003,69.300003
20160724160000,297.600006,99.200002,61,73.5,100,69.199997,71.300003,69.300003
20160724161500,304.799988,101.599996,61,75.300003,100,69.400002,71.300003,69.300003
20160724163000,304.799988,101.599996,61,63.200001,0,69.599998,71.300003,69.300003
20160724164500,309.0,103.0,61,58.200001,0,69.300003,71.300003,69.300003
20160724170000,304.799988,101.599996,61,57.599998,0,69.099998,71.300003,69.300003
20160724171500,304.799988,101.599996,61,57.599998,100,68.900002,71.300003,69.300003
20160724173000,304.799988,101.599996,61,58.700001,100,68.699997,71.300003,69.300003
20160724174500,304.799988,101.599996,61,80.099998,100,68.400002,71.300003,69.300003
20160724180000,304.799988,101.599996,61,80.099998,100,69.099998,71.300003,69.300003
20160724181500,304.799988,101.599996,61,80.099998,100,69.199997,71.300003,69.300003
20160724183000,304.799988,101.599996,61,84.900002,100,69.300003,71.300003,69.300003
20160724184500,304.799988,101.599996,61,60.099998,0,69.599998,71.300003,69.300003
20160724190000,304.799988,101.599996,61,58.0,0,69.400002,71.300003,69.300003
20160724191500,304.799988,101.599996,61,58.0,0,69.199997,71.300003,69.300003
20160724193000,304.799988,101.599996,61,58.0,100,68.900002,71.300003,69.300003
20160724194500,309.0,103.0,61,58.0,100,68.800003,71.300003,69.300003
20160724200000,304.799988,101.599996,61,58.900002,100,68.699997,71.300003,69.300003
20160724201500,304.799988,101.599996,61,73.400002,100,68.699997,71.300003,69.300003
20160724203000,304.799988,101.599996,61,79.599998,100,68.900002,71.300003,69.300003
20160724204500,304.799988,101.599996,61,76.800003,100,69.099998,71.300003,69.300003
20160724210000,304.799988,101.599996,61,78.900002,100,69.199997,71.300003,69.300003
20160724211500,304.799988,101.599996,61,80.900002,100,69.300003,71.300003,69.300003
20160724213000,304.799988,101.599996,61,76.300003,100,69.400002,71.300003,69.300003
20160724214500,304.799988,101.599996,61,59.099998,0,69.599998,71.300003,69.300003
20160724220000,304.799988,101.599996,61,58.0,0,69.400002,71.300003,69.300003
20160724221500,301.200012,100.400004,61,58.0,0,69.300003,71.300003,69.300003
20160724223000,304.799988,101.599996,61,58.0,0,69.199997,71.300003,69.300003
20160724224500,304.799988,101.599996,61,58.0,100,69.0,71.300003,69.300003
20160724230000,304.799988,101.599996,61,58.0,100,68.800003,71.300003,69.300003
20160724231500,304.799988,101.599996,61,59.099998,100,68.699997,71.300003,69.300003
20160724233000,304.799988,101.599996,61,61.900002,100,68.599998,71.300003,69.300003
20160724234500,304.799988,101.599996,61,81.699997,100,68.699997,71.300003,69.300003
20160725000000,301.200012,100.400004,61,90.400002,100,68.900002,71.300003,69.300003
20160725001500,304.799988,101.599996,61,81.599998,100,69.199997,71.300003,69.300003
20160725003000,301.200012,100.400004,61,84.400002,100,69.300003,71.300003,69.300003
20160725004500,301.200012,100.400004,61,71.900002,0,69.599998,71.300003,69.300003
20160725010000,304.799988,101.599996,61,58.799999,0,69.5,71.300003,69.300003
20160725011500,304.799988,101.599996,61,58.799999,0,69.400002,71.300003,69.300003
20160725013000,304.799988,101.599996,61,58.0,0,69.199997,71.300003,69.300003
20160725014500,304.799988,101.599996,61,58.0,0,69.099998,71.300003,69.300003
20160725020000,304.799988,101.599996,61,58.0,100,68.900002,71.300003,69.300003
20160725021500,301.200012,100.400004,61,58.0,100,68.800003,71.300003,69.300003
20160725023000,304.799988,101.599996,61,58.799999,100,68.699997,71.300003,69.300003
20160725024500,301.200012,100.400004,61,79.699997,100,68.599998,71.300003,69.300003
20160725030000,301.200012,100.400004,61,87.900002,100,68.800003,71.300003,69.300003
20160725031500,301.200012,100.400004,61,89.800003,100,68.900002,71.300003,69.300003
20160725033000,301.200012,100.400004,61,85.599998,100,69.199997,71.300003,69.300003
20160725034500,301.200012,100.400004,61,81.599998,100,69.400002,71.300003,69.300003
20160725040000,304.799988,101.599996,61,59.599998,0,69.599998,71.300003,69.300003
20160725041500,301.200012,100.400004,61,58.400002,0,69.400002,71.300003,69.300003
20160725043000,304.799988,101.599996,61,58.400002,0,69.199997,71.300003,69.300003
20160725044500,301.200012,100.400004,61,57.599998,100,68.800003,71.300003,69.300003
20160725050000,301.200012,100.400004,61,58.700001,100,68.800003,71.300003,69.300003
20160725051500,301.200012,100.400004,61,58.700001,100,68.699997,71.300003,69.300003
20160725053000,301.200012,100.400004,61,80.099998,100,68.699997,71.300003,69.300003
20160725054500,301.200012,100.400004,61,85.300003,100,68.800003,71.300003,69.300003
20160725060000,297.600006,99.200002,61,80.099998,100,69.0,71.300003,69.300003
20160725061500,301.200012,100.400004,61,87.0,100,69.199997,71.300003,69.300003
20160725063000,301.200012,100.400004,61,86.099998,100,69.300003,71.300003,69.300003
20160725064500,301.200012,100.400004,61,62.900002,0,69.599998,71.300003,69.300003
20160725070000,301.200012,100.400004,61,58.0,0,69.5,71.300003,69.300003
20160725071500,301.200012,100.400004,61,58.0,0,69.300003,71.300003,69.300003
20160725073000,301.200012,100.400004,61,58.0,0,69.099998,71.300003,69.300003
20160725074500,297.600006,99.200002,61,58.0,100,69.0,71.300003,69.300003
20160725080000,297.600006,99.200002,61,58.0,100,68.800003,71.300003,69.300003
20160725081500,297.600006,99.200002,61,58.700001,100,68.599998,71.300003,69.300003
20160725083000,301.200012,100.400004,61,84.900002,100,68.699997,71.300003,69.300003
20160725084500,297.600006,99.200002,61,78.699997,100,69.199997,71.300003,69.300003
20160725090000,301.200012,100.400004,61,59.200001,0,69.199997,71.300003,69.300003
20160725091500,301.200012,100.400004,61,58.400002,100,69.0,71.300003,69.300003
20160725093000,301.200012,100.400004,61,58.400002,100,69.0,71.300003,69.300003
20160725094500,301.200012,100.400004,61,58.400002,100,68.900002,71.300003,69.300003
20160725100000,301.200012,100.400004,61,65.900002,100,69.099998,71.300003,69.300003
20160725101500,301.200012,100.400004,61,75.800003,100,69.199997,71.300003,69.300003
20160725103000,301.200012,100.400004,61,59.200001,100,68.900002,71.300003,69.300003
20160725104500,301.200012,100.400004,61,59.200001,100,68.5,71.300003,69.300003
20160725110000,301.200012,100.400004,61,70.099998,100,68.900002,71.300003,69.300003
20160725111500,301.200012,100.400004,61,67.699997,100,68.900002,71.300003,69.300003
20160725113000,297.600006,99.200002,61,70.599998,100,69.099998,71.300003,69.300003
20160725114500,301.200012,100.400004,61,68.199997,100,68.900002,71.300003,69.300003
20160725120000,301.200012,100.400004,61,81.099998,100,69.5,71.300003,69.300003
20160725121500,301.200012,100.400004,61,58.400002,100,68.800003,71.300003,69.300003
20160725123000,301.200012,100.400004,61,59.200001,100,68.400002,71.300003,69.300003
20160725124500,301.200012,100.400004,61,62.799999,100,68.699997,71.300003,69.300003
20160725130000,297.600006,99.200002,61,74.0,100,69.400002,71.300003,69.300003
20160725131500,297.600006,99.200002,61,58.400002,100,68.5,71.300003,69.300003
20160725133000,294.0,98.0,61,58.400002,100,68.800003,71.300003,69.300003
20160725134500,297.600006,99.200002,61,65.300003,100,68.900002,71.300003,69.300003
20160725140000,294.0,98.0,61,70.599998,100,69.300003,71.300003,69.300003
20160725141500,297.600006,99.200002,61,67.699997,100,69.400002,71.300003,69.300003
20160725143000,297.600006,99.200002,61,66.800003,100,69.199997,71.300003,69.300003
20160725144500,297.600006,99.200002,61,65.300003,100,69.5,71.300003,69.300003
20160725150000,297.600006,99.200002,61,63.599998,100,69.099998,71.300003,69.300003
20160725151500,297.600006,99.200002,61,63.599998,0,69.599998,71.300003,69.300003
20160725153000,297.600006,99.200002,61,59.200001,0,69.300003,71.300003,69.300003
20160725154500,297.600006,99.200002,61,58.400002,100,68.900002,71.300003,69.300003
20160725160000,297.600006,99.200002,61,59.099998,100,68.599998,71.300003,69.300003
20160725161500,297.600006,99.200002,61,73.400002,100,68.900002,71.300003,69.300003
20160725163000,301.200012,100.400004,61,68.599998,100,69.099998,71.300003,69.300003
20160725164500,304.799988,101.599996,61,65.800003,100,68.900002,71.300003,69.300003
20160725170000,304.799988,101.599996,60,67.699997,100,69.300003,71.300003,69.300003
20160725171500,304.799988,101.599996,60,67.699997,100,69.5,71.300003,69.300003
20160725173000,297.600006,99.200002,59,58.799999,0,69.599998,71.300003,69.300003
20160725174500,301.200012,100.400004,59,58.0,0,69.5,71.300003,69.300003
20160725180000,304.799988,101.599996,59,58.0,0,69.400002,71.300003,69.300003
20160725181500,301.200012,100.400004,59,58.0,0,69.300003,71.300003,69.300003
20160725183000,301.200012,100.400004,59,58.0,0,69.199997,71.300003,69.300003
20160725184500,301.200012,100.400004,59,58.0,0,69.199997,71.300003,69.300003
20160725190000,297.600006,99.200002,59,58.0,0,69.099998,71.300003,69.300003
20160725191500,301.200012,100.400004,59,58.0,100,68.900002,71.300003,69.300003
20160725193000,301.200012,100.400004,59,58.0,100,68.800003,71.300003,69.300003
20160725194500,297.600006,99.200002,59,59.099998,100,68.800003,71.300003,69.300003
20160725200000,301.200012,100.400004,59,63.400002,100,68.699997,71.300003,69.300003
20160725201500,301.200012,100.400004,59,82.400002,100,68.800003,71.300003,69.300003
20160725203000,301.200012,100.400004,59,82.400002,100,69.0,71.300003,69.300003
20160725204500,297.600006,99.200002,59,86.900002,100,69.199997,71.300003,69.300003
20160725210000,297.600006,99.200002,59,80.599998,100,69.300003,71.300003,69.300003
20160725211500,301.200012,100.400004,59,67.300003,0,69.599998,71.300003,69.300003
20160725213000,301.200012,100.400004,59,58.400002,0,69.5,71.300003,69.300003
20160725214500,297.600006,99.200002,59,57.599998,0,69.400002,71.300003,69.300003
20160725220000,297.600006,99.200002,59,57.599998,0,69.199997,71.300003,69.300003
20160725221500,301.200012,100.400004,59,57.599998,0,69.099998,71.300003,69.300003
20160725223000,297.600006,99.200002,59,57.599998,100,68.900002,71.300003,69.300003
20160725224500,301.200012,100.400004,59,58.700001,100,68.699997,71.300003,69.300003
20160725230000,301.200012,100.400004,59,61.900002,100,68.599998,71.300003,69.300003
20160725231500,297.600006,99.200002,59,85.0,100,68.699997,71.300003,69.300003
20160725233000,294.0,98.0,59,83.199997,100,68.800003,71.300003,69.300003
20160725234500,294.0,98.0,59,86.0,100,69.0,71.300003,69.300003
20160726000000,294.0,98.0,59,91.099998,100,69.199997,71.300003,69.300003
20160726001500,297.600006,99.200002,59,89.300003,100,69.5,71.300003,69.300003
20160726003000,294.0,98.0,59,60.0,0,69.599998,71.300003,69.300003
20160726004500,297.600006,99.200002,59,58.799999,0,69.400002,71.300003,69.300003
20160726010000,297.600006,99.200002,59,58.799999,0,69.300003,71.300003,69.300003
20160726011500,297.600006,99.200002,59,58.0,0,69.099998,71.300003,69.300003
20160726013000,297.600006,99.200002,59,58.0,100,68.900002,71.300003,69.300003
20160726014500,297.600006,99.200002,59,58.0,100,68.800003,71.300003,69.300003
20160726020000,297.600006,99.200002,59,59.5,100,68.699997,71.300003,69.300003
20160726021500,297.600006,99.200002,59,80.5,100,68.599998,71.300003,69.300003
20160726023000,297.600006,99.200002,59,84.699997,100,68.699997,71.300003,69.300003
20160726024500,297.600006,99.200002,59,83.800003,100,68.900002,71.300003,69.300003
20160726030000,297.600006,99.200002,59,83.800003,100,69.099998,71.300003,69.300003
20160726031500,294.0,98.0,59,91.199997,100,69.300003,71.300003,69.300003
20160726033000,297.600006,99.200002,59,85.699997,100,69.599998,71.300003,69.300003
20160726034500,297.600006,99.200002,59,58.0,0,69.599998,71.300003,69.300003
20160726040000,297.600006,99.200002,59,58.0,0,69.400002,71.300003,69.300003
20160726041500,297.600006,99.200002,59,58.0,0,69.199997,71.300003,69.300003
20160726043000,297.600006,99.200002,59,58.0,100,69.0,71.300003,69.300003
20160726044500,297.600006,99.200002,59,58.0,100,68.800003,71.300003,69.300003
20160726050000,297.600006,99.200002,59,59.099998,100,68.599998,71.300003,69.300003
20160726051500,297.600006,99.200002,59,81.199997,100,68.5,71.300003,69.300003
20160726053000,297.600006,99.200002,59,91.699997,100,68.699997,71.300003,69.300003
20160726054500,294.0,98.0,59,87.5,100,68.900002,71.300003,69.300003
20160726060000,297.600006,99.200002,59,85.0,100,69.099998,71.300003,69.300003
20160726061500,294.0,98.0,59,85.0,100,69.300003,71.300003,69.300003
20160726063000,297.600006,99.200002,59,78.599998,0,69.599998,71.300003,69.300003
20160726064500,297.600006,99.200002,59,58.400002,0,69.5,71.300003,69.300003
20160726070000,297.600006,99.200002,59,58.400002,0,69.300003,71.300003,69.300003
20160726071500,294.0,98.0,61,58.400002,0,69.199997,71.300003,69.300003
20160726073000,294.0,98.0,61,58.400002,100,69.0,71.300003,69.300003
20160726074500,294.0,98.0,61,58.400002,100,68.800003,71.300003,69.300003
20160726080000,294.0,98.0,61,79.400002,100,68.300003,71.300003,69.300003
20160726081500,294.0,98.0,61,67.699997,100,69.099998,71.300003,69.300003
20160726083000,294.0,98.0,61,69.199997,100,69.099998,71.300003,69.300003
20160726084500,294.0,98.0,61,69.199997,100,69.300003,71.300003,69.300003
20160726090000,297.600006,99.200002,61,60.299999,0,69.5,71.300003,69.300003
20160726091500,297.600006,99.200002,61,58.400002,0,69.300003,71.300003,69.300003
20160726093000,294.0,98.0,61,58.400002,0,69.400002,71.300003,69.300003
20160726094500,294.0,98.0,61,58.400002,0,69.699997,71.300003,69.300003
20160726100000,294.0,98.0,61,58.400002,0,69.900002,68.0,65.300003
20160726101500,294.0,98.0,61,58.400002,0,69.599998,68.0,65.300003
20160726103000,294.0,98.0,61,58.400002,0,70.0,68.0,65.300003
20160726104500,297.600006,99.200002,61,57.599998,0,69.800003,68.0,65.300003
20160726110000,294.0,98.0,61,57.599998,0,70.0,68.0,65.300003
20160726111500,297.600006,99.200002,61,57.599998,0,69.800003,68.0,65.300003
20160726113000,301.200012,100.400004,61,57.599998,0,70.0,68.0,65.300003
20160726114500,297.600006,99.200002,61,57.599998,0,69.800003,68.0,65.300003
20160726120000,301.200012,100.400004,61,57.599998,0,69.5,68.0,65.300003
20160726121500,297.600006,99.200002,61,57.599998,0,69.5,68.0,65.300003
20160726123000,297.600006,99.200002,61,57.599998,0,69.300003,68.0,65.300003
20160726124500,297.600006,99.200002,61,57.599998,0,69.599998,68.0,65.300003
20160726130000,301.200012,100.400004,61,57.599998,0,69.400002,68.0,65.300003
20160726131500,297.600006,99.200002,61,57.599998,0,69.099998,68.0,65.300003
20160726133000,297.600006,99.200002,61,57.599998,0,69.5,68.0,65.300003
20160726134500,297.600006,99.200002,61,57.599998,0,69.800003,68.0,65.300003
20160726140000,301.200012,100.400004,61,57.599998,0,68.800003,68.0,65.300003
20160726141500,297.600006,99.200002,61,57.599998,0,68.199997,68.0,65.300003
20160726143000,301.200012,100.400004,61,57.599998,0,67.900002,68.0,65.300003
20160726144500,301.200012,100.400004,61,57.599998,0,67.900002,68.0,65.300003
20160726150000,294.0,98.0,61,57.599998,0,67.800003,68.0,65.300003
20160726151500,297.600006,99.200002,61,57.599998,0,67.699997,68.0,65.300003
20160726153000,297.600006,99.200002,61,57.599998,0,67.699997,68.0,65.300003
20160726154500,297.600006,99.200002,61,57.599998,0,68.099998,68.0,65.300003
20160726160000,301.200012,100.400004,61,57.599998,0,68.400002,68.0,65.300003
20160726161500,301.200012,100.400004,61,57.599998,0,68.400002,68.0,65.300003
20160726163000,304.799988,101.599996,61,56.799999,0,68.400002,68.0,65.300003
20160726164500,301.200012,100.400004,61,57.5,0,68.5,68.0,65.300003
20160726170000,301.200012,100.400004,61,57.5,0,68.900002,68.0,65.300003
20160726171500,301.200012,100.400004,61,57.5,0,68.900002,68.0,65.300003
20160726173000,304.799988,101.599996,61,57.5,0,68.900002,68.0,65.300003
20160726174500,304.799988,101.599996,60,57.5,0,68.800003,68.0,65.300003
20160726180000,304.799988,101.599996,60,57.5,0,68.699997,68.0,65.300003
20160726181500,304.799988,101.599996,60,57.5,0,68.699997,68.0,65.300003
20160726183000,304.799988,101.599996,60,57.5,0,68.599998,68.0,65.300003
20160726184500,309.0,103.0,60,57.5,0,68.5,68.0,65.300003
20160726190000,304.799988,101.599996,60,57.5,0,68.400002,68.0,65.300003
20160726191500,309.0,103.0,60,57.5,0,68.300003,68.0,65.300003
20160726193000,301.200012,100.400004,60,57.5,0,68.199997,68.0,65.300003
20160726194500,309.0,103.0,60,56.900002,0,68.199997,68.0,65.300003
20160726200000,304.799988,101.599996,60,56.900002,0,68.099998,68.0,65.300003
20160726201500,304.799988,101.599996,60,56.900002,0,68.0,68.0,65.300003
20160726203000,304.799988,101.599996,60,57.5,0,67.900002,68.0,65.300003
20160726204500,304.799988,101.599996,60,57.5,0,67.900002,68.0,65.300003
20160726210000,304.799988,101.599996,60,57.5,0,67.900002,68.0,65.300003
20160726211500,304.799988,101.599996,60,57.5,0,67.900002,68.0,65.300003
20160726213000,309.0,103.0,60,57.5,0,67.800003,68.0,65.300003
20160726214500,304.799988,101.599996,60,57.5,0,67.900002,68.0,65.300003
20160726220000,304.799988,101.599996,60,56.799999,0,67.900002,68.0,65.300003
20160726221500,304.799988,101.599996,60,56.799999,0,67.800003,68.0,65.300003
20160726223000,309.0,103.0,60,56.799999,0,67.699997,68.0,65.300003
20160726224500,304.799988,101.599996,60,56.799999,0,67.800003,68.0,65.300003
20160726230000,304.799988,101.599996,60,56.799999,0,67.699997,68.0,65.300003
20160726231500,304.799988,101.599996,60,56.799999,0,67.699997,68.0,65.300003
20160726233000,304.799988,101.599996,60,56.799999,0,67.599998,68.0,65.300003
20160726234500,309.0,103.0,60,56.799999,0,67.400002,68.0,65.300003
20160727000000,304.799988,101.599996,60,56.799999,0,67.400002,68.0,65.300003
20160727001500,309.0,103.0,60,56.799999,0,67.300003,68.0,65.300003
20160727003000,304.799988,101.599996,60,56.799999,0,67.300003,68.0,65.300003
20160727004500,304.799988,101.599996,60,56.799999,0,67.199997,68.0,65.300003
20160727010000,304.799988,101.599996,60,56.799999,0,67.199997,68.0,65.300003
20160727011500,301.200012,100.400004,62,57.599998,0,67.800003,68.0,65.300003
20160727013000,294.0,98.0,61,56.799999,0,67.400002,68.0,65.300003
20160727014500,297.600006,99.200002,61,56.799999,0,67.300003,68.0,65.300003
20160727020000,297.600006,99.200002,61,56.799999,0,67.199997,68.0,65.300003
20160727021500,297.600006,99.200002,61,56.799999,0,67.199997,68.0,65.300003
20160727023000,301.200012,100.400004,61,56.799999,0,67.199997,68.0,65.300003
20160727024500,301.200012,100.400004,61,56.799999,0,67.199997,68.0,65.300003
20160727030000,297.600006,99.200002,61,56.799999,0,67.099998,68.0,65.300003
20160727031500,301.200012,100.400004,61,56.799999,0,67.099998,68.0,65.300003
20160727033000,297.600006,99.200002,61,56.799999,0,67.099998,68.0,65.300003
20160727034500,297.600006,99.200002,61,56.799999,0,67.099998,68.0,65.300003
20160727040000,301.200012,100.400004,61,56.799999,0,67.099998,68.0,65.300003
20160727041500,297.600006,99.200002,61,56.799999,0,67.199997,68.0,65.300003
20160727043000,301.200012,100.400004,61,56.799999,0,67.199997,68.0,65.300003
20160727044500,297.600006,99.200002,61,56.799999,0,67.099998,68.0,65.199997
20160727050000,297.600006,99.200002,61,56.799999,0,67.099998,68.0,65.199997
20160727051500,301.200012,100.400004,61,56.799999,0,67.099998,68.0,65.199997
20160727053000,301.200012,100.400004,61,56.799999,0,67.099998,68.0,65.199997
20160727054500,301.200012,100.400004,61,56.799999,0,67.099998,68.0,65.199997
20160727060000,301.200012,100.400004,61,56.799999,0,67.099998,68.0,65.199997
20160727061500,301.200012,100.400004,61,56.799999,0,67.099998,68.0,65.199997
20160727063000,301.200012,100.400004,61,56.799999,0,67.099998,68.0,65.199997
20160727064500,297.600006,99.200002,61,56.799999,0,67.0,68.0,65.199997
20160727070000,301.200012,100.400004,61,56.799999,0,66.900002,68.0,65.199997
20160727071500,297.600006,99.200002,61,56.799999,0,66.900002,68.0,65.199997
20160727073000,297.600006,99.200002,61,56.799999,0,66.800003,68.0,65.199997
20160727074500,297.600006,99.200002,61,56.799999,0,66.800003,68.0,65.199997
20160727080000,297.600006,99.200002,61,56.799999,0,66.699997,68.0,65.199997
20160727081500,294.0,98.0,61,56.799999,0,66.699997,68.0,65.199997
20160727083000,294.0,98.0,61,56.799999,0,66.599998,68.0,65.199997
20160727084500,289.799988,96.599996,61,56.799999,0,66.699997,68.0,65.199997
20160727090000,294.0,98.0,61,56.799999,0,66.699997,68.0,65.199997
20160727091500,294.0,98.0,61,56.799999,0,66.599998,68.0,65.199997
20160727093000,289.799988,96.599996,61,56.799999,0,66.5,68.0,65.199997
20160727094500,294.0,98.0,61,56.799999,0,66.199997,68.0,65.199997
20160727100000,289.799988,96.599996,61,56.799999,0,65.900002,68.0,65.199997
20160727101500,294.0,98.0,61,56.799999,0,66.400002,68.0,65.199997
20160727103000,294.0,98.0,61,56.799999,0,66.699997,68.0,65.199997
20160727104500,289.799988,96.599996,61,56.799999,0,66.900002,68.0,65.199997
20160727110000,297.600006,99.200002,61,56.799999,0,67.0,68.0,65.199997
20160727111500,297.600006,99.200002,61,63.099998,100,66.699997,74.400002,72.400002
20160727113000,297.600006,99.200002,61,89.300003,100,68.400002,74.599998,72.599998
20160727114500,294.0,98.0,61,99.599998,100,69.099998,74.5,72.5
20160727120000,304.799988,101.599996,61,94.599998,100,69.099998,74.400002,72.400002
20160727121500,301.200012,100.400004,61,90.400002,100,69.300003,74.300003,72.300003
20160727123000,309.0,103.0,61,89.300003,100,69.699997,74.300003,72.300003
20160727124500,309.0,103.0,61,93.400002,100,69.800003,74.300003,72.300003
20160727130000,304.799988,101.599996,61,97.699997,100,70.0,74.300003,72.300003
20160727131500,304.799988,101.599996,61,92.599998,100,70.0,74.300003,72.300003
20160727133000,304.799988,101.599996,61,88.900002,100,70.199997,74.300003,72.300003
20160727134500,304.799988,101.599996,61,95.199997,100,70.400002,74.300003,72.300003
20160727140000,301.200012,100.400004,60,98.5,100,70.5,74.300003,72.300003
20160727141500,297.600006,99.200002,60,92.5,100,70.699997,74.300003,72.300003
20160727143000,297.600006,99.200002,60,90.5,100,70.800003,74.300003,72.300003
20160727144500,297.600006,99.200002,60,94.199997,100,70.800003,74.300003,72.300003
20160727150000,297.600006,99.200002,60,91.099998,100,70.900002,74.300003,72.300003
20160727151500,297.600006,99.200002,60,91.099998,100,70.800003,74.300003,72.300003
20160727153000,297.600006,99.200002,60,93.300003,100,71.300003,74.300003,72.300003
20160727154500,297.600006,99.200002,60,93.300003,100,71.599998,74.300003,72.300003
20160727160000,297.600006,99.200002,60,89.300003,100,71.800003,74.300003,72.300003
20160727161500,297.600006,99.200002,60,96.900002,100,72.099998,74.300003,72.300003
20160727163000,297.600006,99.200002,60,99.400002,100,72.300003,74.300003,72.300003
20160727164500,297.600006,99.200002,60,99.400002,100,71.900002,74.300003,72.300003
20160727170000,301.200012,100.400004,60,92.699997,100,71.800003,74.300003,72.300003
20160727171500,297.600006,99.200002,60,91.0,100,71.900002,74.300003,72.300003
20160727173000,301.200012,100.400004,60,100.199997,100,72.099998,74.300003,72.300003
20160727174500,304.799988,101.599996,60,93.400002,100,72.300003,74.300003,72.300003
20160727180000,301.200012,100.400004,60,90.0,100,72.400002,74.199997,72.199997
20160727181500,301.200012,100.400004,60,58.799999,0,72.5,74.0,72.0
20160727183000,301.200012,100.400004,60,58.799999,100,71.300003,74.099998,72.099998
20160727184500,301.200012,100.400004,60,76.800003,100,71.199997,74.099998,72.099998
20160727190000,297.600006,99.200002,60,85.199997,100,71.599998,74.0,72.0
20160727191500,301.200012,100.400004,60,85.199997,100,71.699997,74.0,72.0
20160727193000,297.600006,99.200002,60,80.699997,100,71.699997,74.0,72.0
20160727194500,301.200012,100.400004,60,80.699997,100,71.699997,74.0,72.0
20160727200000,301.200012,100.400004,60,83.699997,100,71.699997,74.0,72.0
20160727201500,301.200012,100.400004,60,87.5,100,71.599998,74.0,72.0
20160727203000,301.200012,100.400004,60,84.400002,100,71.599998,74.0,72.0
20160727204500,301.200012,100.400004,60,83.199997,100,71.699997,74.0,72.0
20160727210000,301.200012,100.400004,60,89.5,100,71.699997,74.0,72.0
20160727211500,301.200012,100.400004,60,90.5,100,71.800003,74.0,72.0
20160727213000,301.200012,100.400004,60,85.0,100,71.800003,74.0,72.0
20160727214500,301.200012,100.400004,60,83.699997,100,71.900002,74.0,72.0
20160727220000,301.200012,100.400004,60,92.300003,100,71.900002,74.0,72.0
20160727221500,297.600006,99.200002,60,88.699997,100,71.900002,74.0,72.0
20160727223000,301.200012,100.400004,60,83.199997,100,72.0,74.0,72.0
20160727224500,297.600006,99.200002,60,92.900002,100,72.099998,74.0,72.0
20160727230000,297.600006,99.200002,60,86.199997,100,72.099998,74.0,72.0
20160727231500,297.600006,99.200002,60,83.699997,100,72.199997,74.0,72.0
20160727233000,297.600006,99.200002,60,92.199997,100,72.199997,74.0,72.0
20160727234500,301.200012,100.400004,60,87.599998,100,72.199997,74.0,72.0
20160728000000,301.200012,100.400004,60,58.900002,0,72.199997,73.599998,71.599998
20160728001500,297.600006,99.200002,60,58.0,0,71.699997,73.5,71.5
20160728003000,301.200012,100.400004,60,58.0,0,71.199997,73.199997,71.199997
20160728004500,301.200012,100.400004,60,58.0,100,70.800003,73.199997,71.199997
20160728010000,301.200012,100.400004,60,58.0,100,70.5,73.199997,71.199997
20160728011500,297.600006,99.200002,60,85.0,100,70.400002,73.5,71.5
20160728013000,301.200012,100.400004,60,87.400002,100,70.599998,73.5,71.5
20160728014500,297.600006,99.200002,60,94.099998,100,70.800003,73.5,71.5
20160728020000,297.600006,99.200002,60,86.900002,100,70.900002,73.5,71.5
