PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160728021500,297.600006,99.200002,60,94.300003,100,71.199997,73.5,71.5
20160728023000,301.200012,100.400004,60,59.599998,100,71.300003,73.5,71.5
20160728024500,301.200012,100.400004,60,58.299999,100,70.900002,73.5,71.5
20160728030000,301.200012,100.400004,60,82.5,100,70.599998,73.5,71.5
20160728031500,297.600006,99.200002,60,82.5,100,70.699997,73.5,71.5
20160728033000,301.200012,100.400004,60,93.900002,100,70.800003,73.5,71.5
20160728034500,301.200012,100.400004,60,87.099998,100,71.0,73.699997,71.699997
20160728040000,301.200012,100.400004,60,95.099998,100,71.199997,73.599998,71.599998
20160728041500,297.600006,99.200002,60,88.699997,100,71.300003,73.599998,71.599998
20160728043000,301.200012,100.400004,60,88.699997,100,71.400002,73.599998,71.599998
20160728044500,301.200012,100.400004,60,96.699997,100,71.599998,73.599998,71.599998
20160728050000,297.600006,99.200002,60,86.900002,100,71.699997,73.5,71.5
20160728051500,301.200012,100.400004,60,58.400002,0,71.599998,73.599998,71.599998
20160728053000,297.600006,99.200002,60,58.400002,100,71.300003,73.900002,71.900002
20160728054500,301.200012,100.400004,60,58.400002,100,70.900002,73.599998,71.599998
20160728060000,301.200012,100.400004,60,89.900002,100,70.800003,73.599998,71.599998
20160728061500,301.200012,100.400004,60,84.400002,100,70.900002,73.599998,71.599998
20160728063000,297.600006,99.200002,60,95.5,100,71.0,73.599998,71.599998
20160728064500,297.600006,99.200002,60,89.300003,100,71.199997,73.599998,71.599998
20160728070000,297.600006,99.200002,60,86.599998,100,71.300003,73.599998,71.599998
20160728071500,297.600006,99.200002,60,96.199997,100,71.400002,73.900002,71.900002
20160728073000,297.600006,99.200002,60,88.099998,100,71.599998,73.900002,71.900002
20160728074500,297.600006,99.200002,60,96.900002,100,71.800003,73.900002,71.900002
20160728080000,297.600006,99.200002,60,96.900002,100,71.900002,73.900002,71.900002
20160728081500,297.600006,99.200002,60,86.5,100,72.099998,73.900002,71.900002
20160728083000,301.200012,100.400004,60,58.0,0,72.199997,73.900002,71.900002
20160728084500,297.600006,99.200002,60,57.200001,0,71.699997,73.900002,71.900002
20160728090000,297.600006,99.200002,60,57.900002,100,71.199997,73.900002,71.900002
20160728091500,294.0,98.0,60,73.5,100,71.0,73.900002,71.900002
20160728093000,297.600006,99.200002,60,81.599998,100,71.099998,73.900002,71.900002
20160728094500,289.799988,96.599996,60,94.800003,100,71.199997,73.900002,71.900002
20160728100000,294.0,98.0,60,86.199997,100,71.599998,73.900002,71.900002
20160728101500,289.799988,96.599996,60,84.400002,100,71.699997,73.900002,71.900002
20160728103000,294.0,98.0,61,79.699997,100,71.699997,73.900002,71.900002
20160728104500,294.0,98.0,61,76.800003,100,71.699997,73.900002,71.900002
20160728110000,294.0,98.0,61,81.099998,100,71.800003,73.900002,71.900002
20160728111500,289.799988,96.599996,61,78.099998,100,71.699997,73.900002,71.900002
20160728113000,289.799988,96.599996,61,74.0,100,71.800003,73.900002,71.900002
20160728114500,294.0,98.0,61,86.900002,100,71.900002,73.900002,71.900002
20160728120000,297.600006,99.200002,61,85.599998,100,71.900002,73.900002,71.900002
20160728121500,294.0,98.0,61,85.599998,100,71.900002,73.900002,71.900002
20160728123000,297.600006,99.200002,61,58.400002,0,71.400002,73.5,71.5
20160728124500,294.0,98.0,61,57.599998,100,70.900002,73.5,71.5
20160728130000,294.0,98.0,61,58.799999,100,70.699997,73.5,71.5
20160728131500,294.0,98.0,61,68.599998,100,70.699997,73.5,71.5
20160728133000,294.0,98.0,61,72.0,100,71.0,73.5,71.5
20160728134500,294.0,98.0,62,90.400002,100,71.199997,73.599998,71.599998
20160728140000,301.200012,100.400004,62,80.199997,100,71.400002,73.599998,71.599998
20160728141500,304.799988,101.599996,61,75.900002,100,71.599998,73.599998,71.599998
20160728143000,304.799988,101.599996,61,70.900002,100,71.599998,73.5,71.5
20160728144500,309.0,103.0,61,58.299999,100,70.800003,73.5,71.5
20160728150000,301.200012,100.400004,61,66.199997,100,70.699997,73.599998,71.599998
20160728151500,301.200012,100.400004,61,67.699997,100,70.5,73.900002,71.900002
20160728153000,301.200012,100.400004,61,86.5,100,71.0,73.599998,71.599998
20160728154500,304.799988,101.599996,61,82.599998,100,71.699997,73.900002,71.900002
20160728160000,304.799988,101.599996,60,59.200001,100,71.199997,73.900002,71.900002
20160728161500,304.799988,101.599996,60,78.300003,100,71.199997,73.900002,71.900002
20160728163000,301.200012,100.400004,60,78.300003,100,71.400002,73.900002,71.900002
20160728164500,301.200012,100.400004,60,79.699997,100,71.699997,73.900002,71.900002
20160728170000,301.200012,100.400004,60,78.699997,100,71.900002,73.900002,71.900002
20160728171500,301.200012,100.400004,60,59.200001,0,71.699997,73.900002,71.900002
20160728173000,301.200012,100.400004,60,64.800003,100,70.900002,73.900002,71.900002
20160728174500,301.200012,100.400004,60,82.599998,100,71.599998,73.900002,71.900002
20160728180000,301.200012,100.400004,60,78.300003,100,71.599998,73.900002,71.900002
20160728181500,304.799988,101.599996,60,83.199997,100,71.699997,73.900002,71.900002
20160728183000,304.799988,101.599996,60,79.099998,100,71.900002,73.900002,71.900002
20160728184500,301.200012,100.400004,60,85.099998,100,71.900002,73.900002,71.900002
20160728190000,304.799988,101.599996,60,79.599998,100,72.199997,73.900002,71.900002
20160728191500,304.799988,101.599996,60,58.799999,100,71.300003,73.900002,71.900002
20160728193000,304.799988,101.599996,60,75.800003,100,71.0,73.900002,71.900002
20160728194500,304.799988,101.599996,60,83.800003,100,71.300003,73.900002,71.900002
20160728200000,301.200012,100.400004,60,79.099998,100,71.599998,73.900002,71.900002
20160728201500,304.799988,101.599996,60,80.900002,100,71.800003,73.900002,71.900002
20160728203000,301.200012,100.400004,60,80.900002,100,72.099998,73.900002,71.900002
20160728204500,301.200012,100.400004,60,79.199997,100,72.099998,73.900002,71.900002
20160728210000,301.200012,100.400004,60,84.900002,100,71.900002,73.900002,71.900002
20160728211500,304.799988,101.599996,60,78.300003,100,72.0,73.900002,71.900002
20160728213000,304.799988,101.599996,60,58.799999,0,72.099998,73.5,71.5
20160728214500,304.799988,101.599996,60,57.799999,100,71.400002,73.900002,71.900002
20160728220000,301.200012,100.400004,60,59.5,100,71.0,73.900002,71.900002
20160728221500,301.200012,100.400004,60,88.0,100,71.0,73.900002,71.900002
20160728223000,301.200012,100.400004,60,85.599998,100,71.099998,73.900002,71.900002
20160728224500,301.200012,100.400004,60,86.699997,100,71.199997,73.900002,71.900002
20160728230000,301.200012,100.400004,60,89.900002,100,71.300003,73.900002,71.900002
20160728231500,301.200012,100.400004,60,96.599998,100,71.599998,73.900002,71.900002
20160728233000,304.799988,101.599996,60,86.900002,100,71.699997,73.900002,71.900002
20160728234500,301.200012,100.400004,60,86.900002,100,71.800003,73.900002,71.900002
20160729000000,301.200012,100.400004,60,88.699997,100,72.0,73.900002,71.900002
20160729001500,301.200012,100.400004,60,96.599998,100,72.199997,73.900002,71.900002
20160729003000,304.799988,101.599996,60,58.0,0,72.099998,73.900002,71.900002
20160729004500,301.200012,100.400004,60,58.0,0,71.699997,73.900002,71.900002
20160729010000,304.799988,101.599996,60,57.200001,100,71.400002,73.900002,71.900002
20160729011500,301.200012,100.400004,60,58.700001,100,71.099998,73.900002,71.900002
20160729013000,301.200012,100.400004,60,90.099998,100,71.0,73.900002,71.900002
20160729014500,301.200012,100.400004,60,94.699997,100,71.099998,73.900002,71.900002
20160729020000,297.600006,99.200002,60,94.699997,100,71.199997,73.900002,71.900002
20160729021500,297.600006,99.200002,60,94.699997,100,71.400002,73.900002,71.900002
20160729023000,301.200012,100.400004,60,93.199997,100,71.599998,73.900002,71.900002
20160729024500,301.200012,100.400004,60,88.5,100,71.800003,73.900002,71.900002
20160729030000,297.600006,99.200002,60,86.199997,100,72.0,73.900002,71.900002
20160729031500,301.200012,100.400004,60,86.199997,100,72.199997,73.900002,71.900002
20160729033000,301.200012,100.400004,60,57.599998,0,72.099998,73.900002,71.900002
20160729034500,301.200012,100.400004,60,57.599998,0,71.699997,73.900002,71.900002
20160729040000,301.200012,100.400004,60,57.599998,100,71.300003,73.900002,71.900002
20160729041500,301.200012,100.400004,60,76.900002,100,70.900002,73.900002,71.900002
20160729043000,301.200012,100.400004,60,91.0,100,71.0,73.900002,71.900002
20160729044500,297.600006,99.200002,60,93.099998,100,71.0,73.900002,71.900002
20160729050000,301.200012,100.400004,60,90.400002,100,71.0,73.900002,71.900002
20160729051500,301.200012,100.400004,60,90.400002,100,71.199997,73.900002,71.900002
20160729053000,297.600006,99.200002,60,90.400002,100,71.300003,73.900002,71.900002
20160729054500,297.600006,99.200002,60,86.800003,100,71.5,73.900002,71.900002
20160729060000,301.200012,100.400004,60,98.400002,100,71.699997,73.5,71.5
20160729061500,301.200012,100.400004,60,58.799999,0,71.900002,73.5,71.5
20160729063000,297.600006,99.200002,60,57.900002,0,71.599998,73.5,71.5
20160729064500,301.200012,100.400004,60,57.900002,100,71.199997,73.5,71.5
20160729070000,301.200012,100.400004,60,57.900002,100,70.900002,73.5,71.5
20160729071500,294.0,98.0,61,80.099998,100,70.699997,73.900002,71.900002
20160729073000,294.0,98.0,61,87.900002,100,70.699997,73.900002,71.900002
20160729074500,294.0,98.0,61,87.900002,100,70.900002,73.900002,71.900002
20160729080000,301.200012,100.400004,61,97.400002,100,71.099998,73.900002,71.900002
20160729081500,301.200012,100.400004,61,91.900002,100,71.599998,73.900002,71.900002
20160729083000,304.799988,101.599996,61,88.699997,100,71.599998,73.900002,71.900002
20160729084500,304.799988,101.599996,61,87.5,100,71.599998,73.900002,71.900002
20160729090000,301.200012,100.400004,61,88.400002,100,71.699997,73.900002,71.900002
20160729091500,301.200012,100.400004,61,89.400002,100,71.699997,73.900002,71.900002
20160729093000,297.600006,99.200002,61,87.5,100,71.699997,73.900002,71.900002
20160729094500,297.600006,99.200002,61,97.099998,100,71.800003,73.900002,71.900002
20160729100000,297.600006,99.200002,61,87.800003,100,71.800003,73.5,71.5
20160729101500,294.0,98.0,61,58.400002,0,71.300003,73.5,71.5
20160729103000,294.0,98.0,61,68.599998,100,70.800003,73.900002,71.900002
20160729104500,294.0,98.0,61,83.099998,100,71.099998,73.900002,71.900002
20160729110000,294.0,98.0,61,59.200001,0,70.800003,72.699997,70.699997
20160729111500,294.0,98.0,61,78.699997,100,70.599998,73.099998,71.099998
20160729113000,297.600006,99.200002,61,59.700001,0,70.800003,71.5,69.5
20160729114500,297.600006,99.200002,61,57.200001,0,69.800003,71.300003,69.300003
20160729120000,297.600006,99.200002,61,60.0,0,69.699997,69.699997,67.699997
20160729121500,297.600006,99.200002,61,80.199997,100,69.900002,72.300003,70.300003
20160729123000,297.600006,99.200002,61,77.300003,100,70.5,72.199997,70.199997
20160729124500,294.0,98.0,61,58.799999,0,69.599998,69.800003,67.800003
20160729130000,297.600006,99.200002,61,67.5,100,69.699997,69.900002,67.900002
20160729131500,297.600006,99.200002,61,97.800003,100,69.800003,73.900002,71.900002
20160729133000,297.600006,99.200002,61,90.5,100,70.199997,73.900002,71.900002
20160729134500,297.600006,99.200002,61,86.0,100,70.5,73.900002,71.900002
20160729140000,294.0,98.0,61,82.5,100,70.5,73.900002,71.900002
20160729141500,294.0,98.0,61,79.199997,100,70.800003,73.900002,71.900002
20160729143000,297.600006,99.200002,61,75.900002,100,71.0,73.900002,71.900002
20160729144500,294.0,98.0,61,94.400002,100,70.900002,73.900002,71.900002
20160729150000,294.0,98.0,61,83.300003,100,71.0,73.900002,71.900002
20160729151500,294.0,98.0,61,89.800003,100,71.300003,73.900002,71.900002
20160729153000,297.600006,99.200002,61,91.099998,100,71.599998,73.900002,71.900002
20160729154500,297.600006,99.200002,61,91.099998,100,72.099998,73.900002,71.900002
20160729160000,297.600006,99.200002,61,59.200001,0,71.900002,73.900002,71.900002
20160729161500,301.200012,100.400004,61,59.200001,100,70.900002,73.599998,71.599998
20160729163000,297.600006,99.200002,61,82.5,100,71.400002,73.900002,71.900002
20160729164500,297.600006,99.200002,61,61.599998,0,71.300003,69.400002,67.400002
20160729170000,297.600006,99.200002,61,59.599998,100,70.800003,73.5,71.5
20160729171500,294.0,98.0,61,79.099998,100,70.699997,73.199997,71.199997
20160729173000,297.600006,99.200002,61,69.5,100,70.699997,73.5,71.5
20160729174500,297.600006,99.200002,61,81.099998,100,71.199997,73.5,71.5
20160729180000,297.600006,99.200002,61,86.300003,100,71.400002,73.5,71.5
20160729181500,297.600006,99.200002,61,81.099998,100,71.599998,73.5,71.5
20160729183000,301.200012,100.400004,61,75.800003,0,71.800003,73.5,71.5
20160729184500,301.200012,100.400004,61,58.400002,100,70.900002,73.5,71.5
20160729190000,304.799988,101.599996,61,77.300003,100,70.599998,73.5,71.5
20160729191500,304.799988,101.599996,61,71.599998,100,71.199997,73.5,71.5
20160729193000,304.799988,101.599996,60,73.5,100,71.199997,73.5,71.5
20160729194500,301.200012,100.400004,60,74.400002,100,71.300003,73.5,71.5
20160729200000,304.799988,101.599996,60,72.0,100,71.300003,73.5,71.5
20160729201500,304.799988,101.599996,60,74.400002,100,71.300003,73.5,71.5
20160729203000,304.799988,101.599996,60,72.900002,100,71.300003,73.5,71.5
20160729204500,304.799988,101.599996,60,71.599998,100,71.300003,73.5,71.5
20160729210000,304.799988,101.599996,60,76.099998,100,71.400002,73.599998,71.599998
20160729211500,301.200012,100.400004,60,76.099998,100,71.599998,73.599998,71.599998
20160729213000,304.799988,101.599996,60,58.799999,100,71.099998,73.599998,71.599998
20160729214500,304.799988,101.599996,60,64.099998,100,70.599998,73.599998,71.599998
20160729220000,301.200012,100.400004,60,81.699997,100,71.099998,73.599998,71.599998
20160729221500,301.200012,100.400004,60,81.699997,100,71.5,73.599998,71.599998
20160729223000,301.200012,100.400004,60,81.699997,100,71.599998,73.599998,71.599998
20160729224500,301.200012,100.400004,60,82.599998,100,71.699997,73.599998,71.599998
20160729230000,301.200012,100.400004,60,60.0,0,71.800003,73.599998,71.599998
20160729231500,304.799988,101.599996,60,58.0,100,71.0,73.599998,71.599998
20160729233000,304.799988,101.599996,60,75.599998,100,70.699997,73.599998,71.599998
20160729234500,301.200012,100.400004,60,79.699997,100,71.199997,73.599998,71.599998
20160730000000,301.200012,100.400004,60,82.599998,100,71.300003,73.599998,71.599998
20160730001500,301.200012,100.400004,60,85.599998,100,71.400002,73.599998,71.599998
20160730003000,301.200012,100.400004,60,80.400002,100,71.599998,73.599998,71.599998
20160730004500,301.200012,100.400004,60,80.400002,100,71.599998,73.599998,71.599998
20160730010000,301.200012,100.400004,60,61.700001,0,71.699997,73.099998,71.099998
20160730011500,297.600006,99.200002,62,59.099998,0,71.400002,73.199997,71.199997
20160730013000,289.799988,96.599996,60,57.5,0,70.900002,73.099998,71.099998
20160730014500,294.0,98.0,60,58.299999,100,70.5,73.5,71.5
20160730020000,294.0,98.0,60,83.099998,100,70.599998,73.5,71.5
20160730021500,294.0,98.0,60,84.900002,100,70.699997,73.5,71.5
20160730023000,294.0,98.0,60,87.800003,100,70.800003,73.400002,71.400002
20160730024500,297.600006,99.200002,60,87.800003,100,71.0,73.099998,71.099998
20160730030000,294.0,98.0,60,58.0,0,71.199997,72.699997,70.699997
20160730031500,294.0,98.0,60,58.0,0,70.800003,72.800003,70.800003
20160730033000,294.0,98.0,60,58.0,100,70.400002,73.099998,71.099998
20160730034500,289.799988,96.599996,60,96.599998,100,70.400002,72.699997,70.699997
20160730040000,294.0,98.0,60,92.199997,100,70.599998,72.699997,70.699997
20160730041500,294.0,98.0,60,86.900002,100,70.800003,72.699997,70.699997
20160730043000,294.0,98.0,60,60.400002,0,71.0,72.699997,70.699997
20160730044500,289.799988,96.599996,60,58.0,0,70.800003,72.699997,70.699997
20160730050000,294.0,98.0,60,58.0,0,70.5,72.699997,70.699997
20160730051500,294.0,98.0,60,57.200001,100,70.199997,72.699997,70.699997
20160730053000,294.0,98.0,60,69.400002,100,69.699997,72.699997,70.699997
20160730054500,294.0,98.0,60,82.0,100,70.199997,72.699997,70.699997
20160730060000,294.0,98.0,60,92.900002,100,70.5,73.099998,71.099998
20160730061500,294.0,98.0,60,91.699997,100,70.800003,73.099998,71.099998
20160730063000,294.0,98.0,60,86.900002,100,71.0,73.099998,71.099998
20160730064500,294.0,98.0,60,85.599998,100,71.199997,73.099998,71.099998
20160730070000,294.0,98.0,60,61.599998,0,71.599998,73.099998,71.099998
20160730071500,294.0,98.0,60,58.799999,0,70.800003,73.099998,71.099998
20160730073000,294.0,98.0,60,59.5,100,70.300003,73.099998,71.099998
20160730074500,294.0,98.0,60,81.099998,100,70.400002,73.099998,71.099998
20160730080000,294.0,98.0,60,78.699997,100,70.699997,73.099998,71.099998
20160730081500,294.0,98.0,60,78.699997,100,71.0,72.800003,70.800003
20160730083000,294.0,98.0,60,59.200001,100,70.800003,73.099998,71.099998
20160730084500,294.0,98.0,60,71.0,100,70.099998,73.099998,71.099998
20160730090000,289.799988,96.599996,60,80.5,100,70.5,73.099998,71.099998
20160730091500,294.0,98.0,60,86.800003,100,70.699997,73.099998,71.099998
20160730093000,294.0,98.0,60,80.199997,100,70.900002,73.099998,71.099998
20160730094500,294.0,98.0,60,75.400002,100,71.099998,73.099998,71.099998
20160730100000,294.0,98.0,60,78.300003,100,71.099998,73.099998,71.099998
20160730101500,294.0,98.0,60,78.300003,100,71.199997,73.099998,71.099998
20160730103000,294.0,98.0,60,77.300003,100,71.300003,73.099998,71.099998
20160730104500,294.0,98.0,60,58.0,100,70.800003,73.099998,71.099998
20160730110000,294.0,98.0,60,58.0,100,70.300003,73.099998,71.099998
20160730111500,294.0,98.0,60,72.0,100,70.400002,73.099998,71.099998
20160730113000,294.0,98.0,60,78.699997,100,70.599998,73.099998,71.099998
20160730114500,294.0,98.0,60,87.5,100,70.699997,73.099998,71.099998
20160730120000,294.0,98.0,60,83.199997,100,71.0,73.199997,71.199997
20160730121500,294.0,98.0,60,82.099998,100,71.400002,73.199997,71.199997
20160730123000,294.0,98.0,60,58.799999,0,71.0,73.199997,71.199997
20160730124500,294.0,98.0,60,59.5,100,70.300003,73.199997,71.199997
20160730130000,294.0,98.0,60,77.300003,100,70.599998,73.199997,71.199997
20160730131500,294.0,98.0,60,72.599998,100,70.699997,73.199997,71.199997
20160730133000,294.0,98.0,60,73.400002,100,70.699997,73.199997,71.199997
20160730134500,294.0,98.0,60,91.099998,100,70.800003,73.199997,71.199997
20160730140000,294.0,98.0,60,79.5,100,71.099998,73.199997,71.199997
20160730141500,294.0,98.0,60,66.199997,0,71.5,73.199997,71.199997
20160730143000,294.0,98.0,60,58.599998,100,70.300003,73.199997,71.199997
20160730144500,289.799988,96.599996,60,65.800003,100,70.300003,73.099998,71.099998
20160730150000,294.0,98.0,60,83.699997,100,70.5,73.099998,71.099998
20160730151500,289.799988,96.599996,60,80.199997,100,70.699997,73.199997,71.199997
20160730153000,289.799988,96.599996,60,76.800003,100,70.800003,73.199997,71.199997
20160730154500,289.799988,96.599996,60,92.900002,100,70.900002,73.099998,71.099998
20160730160000,289.799988,96.599996,60,84.400002,100,71.099998,73.199997,71.199997
20160730161500,289.799988,96.599996,60,75.300003,100,71.599998,73.300003,71.300003
20160730163000,294.0,98.0,60,58.400002,0,71.199997,73.300003,71.300003
20160730164500,294.0,98.0,60,58.400002,100,70.699997,73.199997,71.199997
20160730170000,294.0,98.0,60,59.599998,100,70.5,73.099998,71.099998
20160730171500,289.799988,96.599996,60,64.0,100,70.5,73.099998,71.099998
20160730173000,289.799988,96.599996,60,81.099998,100,70.5,73.099998,71.099998
20160730174500,289.799988,96.599996,60,81.099998,100,70.699997,73.099998,71.099998
20160730180000,289.799988,96.599996,60,83.199997,100,70.800003,73.199997,71.199997
20160730181500,289.799988,96.599996,60,93.599998,100,71.099998,73.199997,71.199997
20160730183000,294.0,98.0,61,60.400002,0,71.599998,73.199997,71.199997
20160730184500,294.0,98.0,61,59.200001,100,70.900002,73.199997,71.199997
20160730190000,294.0,98.0,61,60.299999,100,70.400002,73.199997,71.199997
20160730191500,289.799988,96.599996,61,78.699997,100,70.5,73.199997,71.199997
20160730193000,294.0,98.0,61,84.599998,100,70.800003,73.199997,71.199997
20160730194500,294.0,98.0,61,79.599998,100,71.0,73.199997,71.199997
20160730200000,294.0,98.0,61,85.300003,100,71.099998,73.199997,71.199997
20160730201500,294.0,98.0,61,86.199997,100,71.199997,73.199997,71.199997
20160730203000,294.0,98.0,61,79.599998,100,71.300003,73.199997,71.199997
20160730204500,294.0,98.0,61,58.799999,100,71.199997,72.800003,70.800003
20160730210000,294.0,98.0,61,58.799999,100,70.800003,73.5,71.5
20160730211500,294.0,98.0,61,85.099998,100,70.599998,73.5,71.5
20160730213000,294.0,98.0,61,82.599998,100,70.800003,73.5,71.5
20160730214500,294.0,98.0,61,86.900002,100,71.0,73.5,71.5
20160730220000,294.0,98.0,61,89.199997,100,71.099998,73.5,71.5
20160730221500,294.0,98.0,61,84.400002,100,71.300003,73.5,71.5
20160730223000,294.0,98.0,61,86.0,100,71.400002,73.5,71.5
20160730224500,294.0,98.0,61,93.0,100,71.599998,73.5,71.5
20160730230000,294.0,98.0,61,85.0,100,71.699997,73.5,71.5
20160730231500,294.0,98.0,61,58.799999,0,71.800003,73.5,71.5
20160730233000,297.600006,99.200002,61,58.799999,0,71.400002,73.5,71.5
20160730234500,297.600006,99.200002,61,58.0,100,70.900002,73.5,71.5
20160731000000,294.0,98.0,61,77.699997,100,70.5,73.5,71.5
20160731001500,294.0,98.0,61,82.5,100,70.900002,73.5,71.5
20160731003000,294.0,98.0,61,81.099998,100,71.0,73.5,71.5
20160731004500,294.0,98.0,61,84.400002,100,71.099998,73.5,71.5
20160731010000,294.0,98.0,61,87.5,100,71.199997,73.5,71.5
20160731011500,294.0,98.0,61,92.900002,100,71.300003,73.5,71.5
20160731013000,294.0,98.0,61,89.800003,100,71.5,73.5,71.5
20160731014500,297.600006,99.200002,61,58.0,0,71.599998,73.5,71.5
20160731020000,297.600006,99.200002,61,58.0,0,71.099998,73.199997,71.199997
20160731021500,297.600006,99.200002,61,58.700001,100,70.800003,73.5,71.5
20160731023000,297.600006,99.200002,61,60.700001,100,70.699997,73.5,71.5
20160731024500,294.0,98.0,61,89.099998,100,70.599998,73.5,71.5
20160731030000,294.0,98.0,61,92.099998,100,70.699997,73.5,71.5
20160731031500,294.0,98.0,61,90.0,100,70.800003,73.5,71.5
20160731033000,294.0,98.0,61,86.900002,100,71.0,73.5,71.5
20160731034500,294.0,98.0,61,86.900002,100,71.300003,73.199997,71.199997
20160731040000,294.0,98.0,61,59.599998,100,71.400002,73.5,71.5
20160731041500,294.0,98.0,61,58.400002,100,71.0,73.5,71.5
20160731043000,297.600006,99.200002,61,59.200001,100,70.800003,73.5,71.5
20160731044500,294.0,98.0,61,80.199997,100,70.699997,73.5,71.5
20160731050000,297.600006,99.200002,61,84.400002,100,70.800003,73.199997,71.199997
20160731051500,294.0,98.0,61,91.099998,100,70.800003,73.300003,71.300003
20160731053000,294.0,98.0,61,87.0,100,71.0,73.5,71.5
20160731054500,294.0,98.0,61,83.800003,100,71.199997,73.5,71.5
20160731060000,294.0,98.0,61,85.0,100,71.300003,73.5,71.5
20160731061500,294.0,98.0,61,87.699997,100,71.599998,73.5,71.5
20160731063000,294.0,98.0,61,59.200001,0,71.900002,73.5,71.5
20160731064500,294.0,98.0,61,58.0,100,70.900002,73.5,71.5
20160731070000,294.0,98.0,61,71.0,100,70.5,73.5,71.5
20160731071500,294.0,98.0,61,76.699997,100,71.0,73.5,71.5
20160731073000,294.0,98.0,61,76.699997,100,71.099998,73.5,71.5
20160731074500,289.799988,96.599996,61,76.699997,100,71.199997,73.199997,71.199997
20160731080000,294.0,98.0,61,81.5,100,71.199997,73.5,71.5
20160731081500,294.0,98.0,61,77.400002,100,71.300003,73.400002,71.400002
20160731083000,294.0,98.0,61,81.5,100,71.300003,73.199997,71.199997
20160731084500,294.0,98.0,61,78.699997,100,71.300003,73.5,71.5
20160731090000,294.0,98.0,61,78.699997,100,71.300003,73.5,71.5
20160731091500,294.0,98.0,61,74.900002,100,71.400002,73.5,71.5
20160731093000,294.0,98.0,61,82.0,100,71.400002,73.5,71.5
20160731094500,294.0,98.0,61,82.0,100,71.400002,73.5,71.5
20160731100000,294.0,98.0,61,78.300003,100,71.400002,73.5,71.5
20160731101500,294.0,98.0,61,82.5,100,71.5,73.5,71.5
20160731103000,294.0,98.0,61,74.900002,100,71.800003,73.5,71.5
20160731104500,294.0,98.0,61,58.400002,100,71.0,73.5,71.5
20160731110000,294.0,98.0,61,74.400002,100,70.599998,73.5,71.5
20160731111500,294.0,98.0,61,76.400002,100,71.099998,73.5,71.5
20160731113000,294.0,98.0,61,72.5,100,71.199997,73.5,71.5
20160731114500,294.0,98.0,61,70.099998,100,71.0,73.5,71.5
20160731120000,294.0,98.0,61,75.900002,100,71.0,73.5,71.5
20160731121500,294.0,98.0,61,81.099998,100,71.0,73.5,71.5
20160731123000,294.0,98.0,61,77.800003,100,71.199997,73.5,71.5
20160731124500,294.0,98.0,61,81.300003,100,71.199997,73.5,71.5
20160731130000,294.0,98.0,61,77.800003,100,71.300003,73.5,71.5
20160731131500,294.0,98.0,61,81.599998,100,71.400002,73.599998,71.599998
20160731133000,294.0,98.0,61,81.599998,100,71.599998,73.599998,71.599998
20160731134500,294.0,98.0,61,90.5,100,71.699997,73.599998,71.599998
20160731140000,294.0,98.0,61,88.199997,100,71.699997,73.599998,71.599998
20160731141500,294.0,98.0,61,84.599998,100,71.800003,73.599998,71.599998
20160731143000,294.0,98.0,61,58.700001,0,71.900002,73.599998,71.599998
20160731144500,294.0,98.0,61,58.0,0,71.599998,73.599998,71.599998
20160731150000,294.0,98.0,61,58.0,100,71.300003,73.599998,71.599998
20160731151500,294.0,98.0,61,58.0,100,71.0,73.599998,71.599998
20160731153000,294.0,98.0,61,63.200001,100,70.699997,73.599998,71.599998
20160731154500,294.0,98.0,61,82.599998,100,70.900002,73.599998,71.599998
20160731160000,294.0,98.0,61,82.599998,100,71.199997,73.599998,71.599998
20160731161500,294.0,98.0,61,91.099998,100,71.599998,73.599998,71.599998
20160731163000,294.0,98.0,61,87.5,100,71.800003,73.599998,71.599998
20160731164500,294.0,98.0,61,83.199997,100,71.699997,73.599998,71.599998
20160731170000,289.799988,96.599996,61,58.400002,0,71.699997,73.199997,71.199997
20160731171500,294.0,98.0,61,57.599998,0,70.900002,73.099998,71.099998
20160731173000,294.0,98.0,61,58.700001,100,70.5,73.199997,71.199997
20160731174500,294.0,98.0,61,73.300003,100,70.5,73.199997,71.199997
20160731180000,294.0,98.0,61,82.0,100,70.699997,73.199997,71.199997
20160731181500,294.0,98.0,61,80.199997,100,70.800003,73.199997,71.199997
20160731183000,294.0,98.0,61,80.199997,100,70.900002,73.199997,71.199997
20160731184500,294.0,98.0,61,87.400002,100,71.0,73.199997,71.199997
20160731190000,294.0,98.0,61,82.800003,100,71.199997,73.199997,71.199997
20160731191500,294.0,98.0,61,78.900002,0,71.300003,72.900002,70.900002
20160731193000,294.0,98.0,61,58.0,0,71.199997,73.099998,71.099998
20160731194500,294.0,98.0,61,58.0,100,70.699997,73.099998,71.099998
20160731200000,294.0,98.0,61,58.700001,100,70.400002,73.099998,71.099998
20160731201500,294.0,98.0,61,71.5,100,70.300003,73.099998,71.099998
20160731203000,294.0,98.0,61,90.300003,100,70.400002,73.099998,71.099998
20160731204500,294.0,98.0,61,86.199997,100,70.5,73.099998,71.099998
20160731210000,294.0,98.0,61,84.400002,100,70.699997,73.099998,71.099998
20160731211500,294.0,98.0,61,92.300003,100,70.900002,73.099998,71.099998
20160731213000,294.0,98.0,61,92.300003,100,71.099998,73.099998,71.099998
20160731214500,294.0,98.0,61,86.800003,100,71.300003,73.099998,71.099998
20160731220000,294.0,98.0,61,58.799999,0,71.5,73.099998,71.099998
20160731221500,294.0,98.0,61,57.599998,0,71.199997,73.199997,71.199997
20160731223000,294.0,98.0,61,57.599998,100,70.800003,73.199997,71.199997
20160731224500,294.0,98.0,61,75.300003,100,70.5,73.5,71.5
20160731230000,289.799988,96.599996,61,89.800003,100,70.699997,73.199997,71.199997
20160731231500,294.0,98.0,61,86.900002,100,70.800003,73.5,71.5
20160731233000,294.0,98.0,61,85.0,100,70.900002,73.5,71.5
20160731234500,294.0,98.0,61,89.0,100,71.099998,73.5,71.5
20160801000000,294.0,98.0,61,95.400002,100,71.300003,73.5,71.5
20160801001500,294.0,98.0,61,87.5,100,71.5,73.5,71.5
20160801003000,294.0,98.0,61,88.800003,100,71.699997,73.5,71.5
20160801004500,294.0,98.0,61,59.400002,0,71.900002,73.5,71.5
20160801010000,294.0,98.0,61,57.599998,0,71.599998,73.5,71.5
20160801011500,294.0,98.0,61,57.599998,100,70.900002,73.5,71.5
20160801013000,294.0,98.0,61,59.099998,100,70.800003,73.5,71.5
20160801014500,294.0,98.0,61,85.800003,100,70.699997,73.5,71.5
20160801020000,294.0,98.0,61,85.800003,100,70.800003,73.5,71.5
20160801021500,294.0,98.0,61,86.800003,100,70.800003,73.5,71.5
20160801023000,294.0,98.0,61,96.5,100,71.0,73.5,71.5
20160801024500,294.0,98.0,61,89.300003,100,71.199997,73.5,71.5
20160801030000,289.799988,96.599996,61,86.199997,100,71.400002,73.5,71.5
20160801031500,294.0,98.0,61,95.300003,100,71.599998,73.5,71.5
20160801033000,294.0,98.0,61,95.300003,100,71.699997,73.5,71.5
20160801034500,294.0,98.0,61,58.400002,0,71.699997,73.5,71.5
20160801040000,294.0,98.0,61,57.599998,0,71.400002,73.5,71.5
20160801041500,294.0,98.0,61,57.599998,100,71.099998,73.5,71.5
20160801043000,294.0,98.0,61,58.400002,100,70.800003,73.5,71.5
20160801044500,294.0,98.0,61,79.099998,100,70.599998,73.5,71.5
20160801050000,294.0,98.0,61,92.400002,100,70.699997,73.5,71.5
20160801051500,294.0,98.0,61,86.199997,100,70.800003,73.5,71.5
20160801053000,294.0,98.0,61,94.699997,100,71.0,73.5,71.5
20160801054500,294.0,98.0,61,94.699997,100,71.199997,73.5,71.5
20160801060000,294.0,98.0,61,90.5,100,71.300003,73.5,71.5
20160801061500,294.0,98.0,61,86.900002,100,71.5,73.5,71.5
20160801063000,294.0,98.0,61,96.599998,100,71.599998,73.5,71.5
20160801064500,294.0,98.0,61,65.0,0,71.800003,73.5,71.5
20160801070000,294.0,98.0,61,58.400002,0,71.599998,73.5,71.5
20160801071500,294.0,98.0,61,58.400002,0,71.400002,73.5,71.5
20160801073000,294.0,98.0,61,58.400002,100,70.900002,73.5,71.5
20160801074500,294.0,98.0,61,78.199997,100,70.5,73.5,71.5
20160801080000,294.0,98.0,61,83.099998,100,70.900002,73.5,71.5
20160801081500,289.799988,96.599996,61,82.199997,100,71.099998,73.5,71.5
20160801083000,294.0,98.0,61,84.5,100,71.199997,73.5,71.5
20160801084500,294.0,98.0,61,82.599998,100,71.300003,73.5,71.5
20160801090000,297.600006,99.200002,61,85.599998,100,71.699997,73.5,71.5
20160801091500,297.600006,99.200002,61,58.799999,100,71.199997,73.5,71.5
20160801093000,294.0,98.0,61,61.5,100,70.5,73.5,71.5
20160801094500,294.0,98.0,61,70.599998,100,70.800003,73.199997,71.199997
20160801100000,294.0,98.0,61,73.0,100,70.800003,73.199997,71.199997
20160801101500,294.0,98.0,61,80.599998,100,71.0,73.5,71.5
20160801103000,289.799988,96.599996,58,88.699997,100,71.0,73.5,71.5
20160801104500,304.799988,101.599996,61,83.800003,100,71.199997,73.5,71.5
20160801110000,301.200012,100.400004,61,82.599998,100,71.199997,73.5,71.5
20160801111500,304.799988,101.599996,61,82.599998,100,71.300003,73.5,71.5
20160801113000,304.799988,101.599996,61,84.900002,100,71.400002,73.5,71.5
20160801114500,297.600006,99.200002,61,84.900002,100,71.599998,73.5,71.5
20160801120000,297.600006,99.200002,61,89.400002,100,71.5,73.5,71.5
20160801121500,294.0,98.0,61,84.400002,100,71.400002,73.5,71.5
20160801123000,309.0,103.0,61,88.599998,100,71.300003,73.5,71.5
20160801124500,304.799988,101.599996,61,85.0,100,71.300003,73.5,71.5
20160801130000,304.799988,101.599996,61,82.599998,100,71.300003,73.5,71.5
20160801131500,294.0,98.0,61,89.400002,100,71.300003,73.5,71.5
20160801133000,304.799988,101.599996,61,84.599998,100,71.400002,73.5,71.5
20160801134500,304.799988,101.599996,61,89.099998,100,71.400002,73.5,71.5
20160801140000,304.799988,101.599996,61,83.199997,100,71.400002,73.5,71.5
20160801141500,309.0,103.0,61,88.0,100,71.400002,73.5,71.5
20160801143000,304.799988,101.599996,61,84.400002,100,71.300003,73.5,71.5
20160801144500,304.799988,101.599996,61,58.400002,100,70.800003,73.0,71.0
20160801150000,304.799988,101.599996,61,71.5,100,70.300003,73.5,71.5
20160801151500,301.200012,100.400004,61,83.300003,100,70.800003,73.5,71.5
20160801153000,304.799988,101.599996,61,78.300003,100,71.0,73.5,71.5
20160801154500,304.799988,101.599996,61,76.199997,100,71.099998,73.5,71.5
20160801160000,301.200012,100.400004,61,81.5,100,71.199997,73.5,71.5
20160801161500,301.200012,100.400004,61,86.900002,100,71.199997,73.5,71.5
20160801163000,297.600006,99.200002,61,82.599998,100,71.199997,73.5,71.5
20160801164500,297.600006,99.200002,61,91.099998,100,71.400002,73.5,71.5
20160801170000,301.200012,100.400004,61,83.300003,100,71.599998,73.5,71.5
20160801171500,301.200012,100.400004,61,87.5,100,71.699997,73.5,71.5
20160801173000,301.200012,100.400004,61,58.799999,0,71.800003,73.5,71.5
20160801174500,301.200012,100.400004,61,57.700001,100,71.199997,73.5,71.5
20160801180000,304.799988,101.599996,61,58.400002,100,70.699997,73.5,71.5
20160801181500,304.799988,101.599996,61,81.5,100,70.699997,73.5,71.5
20160801183000,301.200012,100.400004,61,81.5,100,71.0,73.5,71.5
20160801184500,304.799988,101.599996,61,82.5,100,71.099998,73.5,71.5
20160801190000,304.799988,101.599996,61,87.0,100,71.199997,73.5,71.5
20160801191500,304.799988,101.599996,61,81.800003,100,71.199997,73.5,71.5
20160801193000,304.799988,101.599996,61,83.599998,100,71.300003,73.5,71.5
20160801194500,304.799988,101.599996,61,83.599998,100,71.5,73.5,71.5
20160801200000,304.799988,101.599996,61,81.099998,100,71.599998,73.5,71.5
20160801201500,304.799988,101.599996,61,82.400002,100,71.699997,73.5,71.5
20160801203000,304.799988,101.599996,61,58.0,0,71.800003,73.5,71.5
20160801204500,304.799988,101.599996,61,58.0,100,71.199997,73.5,71.5
20160801210000,304.799988,101.599996,61,59.099998,100,70.699997,73.5,71.5
20160801211500,304.799988,101.599996,61,83.699997,100,70.800003,73.5,71.5
20160801213000,304.799988,101.599996,61,79.699997,100,71.0,73.5,71.5
20160801214500,304.799988,101.599996,61,81.099998,100,71.199997,73.5,71.5
20160801220000,304.799988,101.599996,61,87.5,100,71.199997,73.5,71.5
20160801221500,301.200012,100.400004,61,80.699997,100,71.300003,73.5,71.5
20160801223000,304.799988,101.599996,61,85.0,100,71.400002,73.5,71.5
20160801224500,301.200012,100.400004,61,85.0,100,71.599998,73.5,71.5
20160801230000,304.799988,101.599996,61,80.199997,100,71.699997,73.5,71.5
20160801231500,304.799988,101.599996,61,84.199997,100,71.699997,73.5,71.5
20160801233000,304.799988,101.599996,61,84.199997,100,71.699997,73.5,71.5
20160801234500,304.799988,101.599996,61,58.400002,0,71.699997,73.5,71.5
20160802000000,304.799988,101.599996,61,58.400002,100,71.099998,73.5,71.5
20160802001500,304.799988,101.599996,61,65.300003,100,70.5,73.5,71.5
20160802003000,304.799988,101.599996,61,80.699997,100,70.900002,73.5,71.5
20160802004500,304.799988,101.599996,61,83.199997,100,71.199997,73.5,71.5
20160802010000,301.200012,100.400004,61,85.599998,100,71.300003,73.5,71.5
20160802011500,304.799988,101.599996,61,82.5,100,71.300003,73.5,71.5
20160802013000,304.799988,101.599996,61,80.099998,100,71.400002,73.5,71.5
20160802014500,304.799988,101.599996,61,79.199997,100,71.400002,73.5,71.5
20160802020000,304.799988,101.599996,61,79.199997,100,71.599998,73.5,71.5
20160802021500,304.799988,101.599996,61,80.5,100,71.599998,73.5,71.5
20160802023000,304.799988,101.599996,61,82.099998,100,71.599998,73.5,71.5
20160802024500,304.799988,101.599996,61,84.400002,100,71.599998,73.5,71.5
20160802030000,304.799988,101.599996,61,84.400002,100,71.699997,73.5,71.5
20160802031500,304.799988,101.599996,61,82.0,100,71.699997,73.5,71.5
20160802033000,304.799988,101.599996,61,60.0,0,71.800003,73.5,71.5
20160802034500,304.799988,101.599996,61,58.400002,0,71.400002,73.5,71.5
20160802040000,304.799988,101.599996,61,58.400002,100,71.0,73.5,71.5
20160802041500,304.799988,101.599996,61,58.400002,100,70.699997,73.5,71.5
20160802043000,301.200012,100.400004,61,87.5,100,70.599998,73.5,71.5
20160802044500,301.200012,100.400004,61,91.699997,100,70.699997,73.5,71.5
20160802050000,301.200012,100.400004,61,94.099998,100,70.699997,73.5,71.5
20160802051500,301.200012,100.400004,61,86.199997,100,70.800003,73.5,71.5
20160802053000,301.200012,100.400004,61,87.5,100,71.0,73.5,71.5
20160802054500,301.200012,100.400004,61,94.699997,100,71.199997,73.5,71.5
20160802060000,301.200012,100.400004,61,88.699997,100,71.400002,73.5,71.5
20160802061500,301.200012,100.400004,61,86.900002,100,71.699997,73.5,71.5
20160802063000,301.200012,100.400004,61,58.799999,0,71.900002,73.5,71.5
20160802064500,301.200012,100.400004,61,57.599998,0,71.599998,73.5,71.5
20160802070000,301.200012,100.400004,61,57.599998,100,71.199997,73.5,71.5
20160802071500,301.200012,100.400004,61,58.299999,100,70.800003,73.5,71.5
20160802073000,301.200012,100.400004,61,77.900002,100,70.599998,73.5,71.5
20160802074500,289.799988,96.599996,61,85.0,100,70.699997,73.5,71.5
20160802080000,294.0,98.0,61,66.400002,0,71.099998,72.800003,70.800003
20160802081500,294.0,98.0,61,57.599998,100,70.300003,72.800003,70.800003
20160802083000,294.0,98.0,61,58.700001,100,70.0,72.800003,70.800003
20160802084500,294.0,98.0,61,72.599998,100,70.300003,72.800003,70.800003
20160802090000,294.0,98.0,61,59.200001,0,70.699997,72.800003,70.800003
20160802091500,297.600006,99.200002,61,58.400002,100,70.400002,72.800003,70.800003
20160802093000,289.799988,96.599996,61,59.900002,100,70.800003,72.800003,70.800003
20160802094500,294.0,98.0,61,58.799999,100,70.5,72.800003,70.800003
20160802100000,294.0,98.0,61,58.799999,100,70.800003,72.800003,70.800003
20160802101500,294.0,98.0,61,58.799999,100,70.599998,72.800003,70.800003
20160802103000,289.799988,96.599996,61,58.799999,100,70.699997,72.800003,70.800003
20160802104500,294.0,98.0,61,59.5,100,70.699997,72.800003,70.800003
20160802110000,294.0,98.0,61,58.400002,100,70.400002,72.800003,70.800003
20160802111500,294.0,98.0,61,58.400002,100,70.300003,72.800003,70.800003
20160802113000,294.0,98.0,61,69.599998,100,70.099998,72.800003,70.800003
20160802114500,294.0,98.0,61,64.0,100,70.599998,72.800003,70.800003
20160802120000,294.0,98.0,61,68.699997,100,71.0,72.800003,70.800003
20160802121500,304.799988,101.599996,61,57.599998,100,70.400002,72.800003,70.800003
20160802123000,304.799988,101.599996,61,57.599998,100,69.900002,72.800003,70.800003
20160802124500,301.200012,100.400004,61,60.400002,100,70.300003,72.800003,70.800003
20160802130000,304.799988,101.599996,61,60.400002,0,70.800003,72.800003,70.800003
20160802131500,301.200012,100.400004,61,59.099998,100,70.099998,72.800003,70.800003
20160802133000,301.200012,100.400004,61,66.199997,100,70.300003,72.800003,70.800003
20160802134500,297.600006,99.200002,61,59.599998,100,70.5,72.800003,70.800003
20160802140000,294.0,98.0,61,64.0,100,70.400002,72.800003,70.800003
20160802141500,289.799988,96.599996,61,71.599998,100,70.800003,72.800003,70.800003
20160802143000,294.0,98.0,61,76.300003,100,71.0,72.800003,70.800003
20160802144500,297.600006,99.200002,61,58.799999,0,70.699997,72.800003,70.800003
20160802150000,301.200012,100.400004,61,58.799999,100,70.199997,72.800003,70.800003
20160802151500,297.600006,99.200002,61,62.400002,100,70.300003,72.800003,70.800003
20160802153000,297.600006,99.200002,61,72.5,100,70.699997,72.800003,70.800003
20160802154500,297.600006,99.200002,61,74.400002,100,71.0,72.800003,70.800003
20160802160000,301.200012,100.400004,61,59.599998,0,70.900002,72.800003,70.800003
20160802161500,294.0,98.0,61,58.799999,100,70.5,72.800003,70.800003
20160802163000,294.0,98.0,61,58.799999,100,70.400002,72.800003,70.800003
20160802164500,294.0,98.0,61,59.900002,100,70.400002,72.800003,70.800003
20160802170000,294.0,98.0,61,59.900002,100,70.400002,72.800003,70.800003
20160802171500,301.200012,100.400004,61,59.900002,100,70.300003,72.800003,70.800003
20160802173000,304.799988,101.599996,61,70.099998,100,70.5,72.800003,70.800003
20160802174500,304.799988,101.599996,61,68.699997,100,70.699997,72.800003,70.800003
20160802180000,304.799988,101.599996,60,70.5,100,70.699997,72.800003,70.800003
20160802181500,301.200012,100.400004,60,68.199997,100,70.699997,72.800003,70.800003
20160802183000,304.799988,101.599996,60,70.099998,100,70.699997,72.800003,70.800003
20160802184500,304.799988,101.599996,60,67.699997,100,70.699997,72.800003,70.800003
20160802190000,301.200012,100.400004,60,69.599998,100,70.699997,72.800003,70.800003
20160802191500,301.200012,100.400004,60,68.099998,100,70.599998,72.800003,70.800003
20160802193000,301.200012,100.400004,60,68.099998,100,70.5,72.800003,70.800003
20160802194500,301.200012,100.400004,60,69.099998,100,70.5,72.800003,70.800003
20160802200000,301.200012,100.400004,60,67.900002,100,70.5,72.800003,70.800003
20160802201500,301.200012,100.400004,60,74.800003,100,70.5,72.800003,70.800003
20160802203000,301.200012,100.400004,60,81.199997,100,70.5,72.800003,70.800003
20160802204500,304.799988,101.599996,60,82.5,100,70.699997,72.800003,70.800003
20160802210000,301.200012,100.400004,60,78.699997,100,70.699997,72.800003,70.800003
20160802211500,301.200012,100.400004,60,78.699997,100,70.900002,72.800003,70.800003
20160802213000,301.200012,100.400004,60,77.599998,100,71.099998,72.800003,70.800003
20160802214500,301.200012,100.400004,60,58.299999,0,70.800003,72.800003,70.800003
20160802220000,304.799988,101.599996,60,57.599998,100,70.300003,72.800003,70.800003
20160802221500,301.200012,100.400004,60,67.800003,100,69.900002,72.800003,70.800003
20160802223000,301.200012,100.400004,60,77.800003,100,70.5,72.800003,70.800003
20160802224500,301.200012,100.400004,60,79.300003,100,70.800003,72.800003,70.800003
20160802230000,301.200012,100.400004,60,75.5,100,71.0,72.800003,70.800003
20160802231500,301.200012,100.400004,60,59.200001,0,71.0,72.800003,70.800003
20160802233000,301.200012,100.400004,60,58.400002,100,70.400002,72.800003,70.800003
20160802234500,301.200012,100.400004,60,59.5,100,70.0,72.800003,70.800003
20160803000000,301.200012,100.400004,60,80.199997,100,70.199997,72.800003,70.800003
20160803001500,301.200012,100.400004,60,77.199997,100,70.400002,72.800003,70.800003
20160803003000,301.200012,100.400004,60,77.199997,100,70.5,72.800003,70.800003
20160803004500,301.200012,100.400004,60,77.199997,100,70.5,72.800003,70.800003
20160803010000,301.200012,100.400004,60,79.599998,100,70.599998,72.800003,70.800003
20160803011500,304.799988,101.599996,63,60.400002,0,70.800003,72.699997,70.699997
20160803013000,294.0,98.0,61,58.099998,0,70.5,72.699997,70.699997
20160803014500,294.0,98.0,61,58.099998,100,70.199997,72.699997,70.699997
20160803020000,294.0,98.0,61,58.700001,100,70.0,72.699997,70.699997
20160803021500,294.0,98.0,61,82.599998,100,69.900002,72.699997,70.699997
20160803023000,294.0,98.0,61,85.0,100,70.0,72.699997,70.699997
20160803024500,297.600006,99.200002,61,85.0,100,70.199997,72.699997,70.699997
20160803030000,297.600006,99.200002,61,83.900002,100,70.5,72.699997,70.699997
20160803031500,294.0,98.0,61,85.599998,100,70.699997,72.699997,70.699997
20160803033000,294.0,98.0,61,61.299999,0,71.0,72.699997,70.699997
20160803034500,294.0,98.0,61,57.599998,0,70.800003,72.699997,70.699997
20160803040000,294.0,98.0,61,57.599998,0,70.5,72.699997,70.699997
20160803041500,297.600006,99.200002,61,57.599998,100,70.300003,72.699997,70.699997
20160803043000,294.0,98.0,61,58.700001,100,70.099998,72.699997,70.699997
20160803044500,294.0,98.0,61,75.400002,100,69.900002,72.699997,70.699997
20160803050000,294.0,98.0,61,83.800003,100,70.099998,72.699997,70.699997
20160803051500,294.0,98.0,61,83.800003,100,70.300003,72.699997,70.699997
20160803053000,294.0,98.0,61,83.800003,100,70.400002,72.699997,70.699997
20160803054500,294.0,98.0,61,83.800003,100,70.699997,72.699997,70.699997
20160803060000,294.0,98.0,61,82.599998,100,70.800003,72.699997,70.699997
20160803061500,294.0,98.0,61,73.699997,0,71.0,72.699997,70.699997
20160803063000,294.0,98.0,61,58.0,0,70.900002,72.699997,70.699997
20160803064500,294.0,98.0,61,58.0,0,70.699997,72.699997,70.699997
20160803070000,294.0,98.0,61,58.0,100,70.400002,72.699997,70.699997
20160803071500,294.0,98.0,61,58.0,100,70.300003,72.699997,70.699997
20160803073000,294.0,98.0,62,58.599998,100,70.0,72.699997,70.699997
20160803074500,297.600006,99.200002,62,77.699997,100,70.0,72.699997,70.699997
20160803080000,294.0,98.0,62,83.199997,100,70.199997,72.699997,70.699997
20160803081500,297.600006,99.200002,62,89.800003,100,70.400002,72.699997,70.699997
20160803083000,294.0,98.0,62,83.199997,100,70.599998,72.699997,70.699997
20160803084500,294.0,98.0,62,87.300003,100,70.900002,72.699997,70.699997
20160803090000,294.0,98.0,62,58.400002,0,71.0,72.699997,70.699997
20160803091500,294.0,98.0,62,57.599998,0,70.900002,72.699997,70.699997
20160803093000,294.0,98.0,62,57.599998,0,70.699997,72.699997,70.699997
20160803094500,294.0,98.0,62,57.599998,0,70.5,72.699997,70.699997
20160803100000,297.600006,99.200002,62,58.299999,100,70.300003,72.699997,70.699997
20160803101500,297.600006,99.200002,62,57.599998,100,70.199997,72.699997,70.699997
20160803103000,297.600006,99.200002,62,59.5,100,69.900002,72.699997,70.699997
20160803104500,294.0,98.0,62,79.400002,100,70.199997,72.699997,70.699997
20160803110000,297.600006,99.200002,62,82.599998,100,70.400002,72.699997,70.699997
20160803111500,301.200012,100.400004,60,82.599998,100,70.800003,72.699997,70.699997
20160803113000,301.200012,100.400004,60,60.0,0,71.0,72.699997,70.699997
20160803114500,301.200012,100.400004,60,58.799999,100,70.400002,72.699997,70.699997
20160803120000,297.600006,99.200002,60,58.0,100,69.900002,72.699997,70.699997
20160803121500,301.200012,100.400004,60,80.300003,100,69.900002,72.699997,70.699997
20160803123000,301.200012,100.400004,60,79.199997,100,70.300003,72.699997,70.699997
20160803124500,297.600006,99.200002,60,84.900002,100,70.400002,72.699997,70.699997
20160803130000,301.200012,100.400004,60,82.599998,100,70.5,72.699997,70.699997
20160803131500,301.200012,100.400004,60,78.300003,100,70.699997,72.699997,70.699997
20160803133000,301.200012,100.400004,60,71.0,0,71.0,72.699997,70.699997
20160803134500,297.600006,99.200002,60,57.200001,100,70.199997,72.699997,70.699997
20160803140000,297.600006,99.200002,60,58.299999,100,70.0,72.699997,70.699997
20160803141500,297.600006,99.200002,60,71.599998,100,70.199997,72.699997,70.699997
20160803143000,289.799988,96.599996,60,71.599998,100,70.300003,72.699997,70.699997
20160803144500,289.799988,96.599996,60,74.400002,100,70.300003,72.699997,70.699997
20160803150000,294.0,98.0,61,76.800003,100,70.400002,72.699997,70.699997
20160803151500,289.799988,96.599996,61,76.800003,100,70.5,72.699997,70.699997
20160803153000,294.0,98.0,61,79.099998,100,70.599998,72.699997,70.699997
20160803154500,294.0,98.0,61,82.599998,100,70.699997,72.699997,70.699997
20160803160000,294.0,98.0,61,84.400002,100,70.800003,72.699997,70.699997
20160803161500,289.799988,96.599996,61,79.900002,100,70.900002,72.699997,70.699997
20160803163000,297.600006,99.200002,61,58.400002,0,70.900002,72.699997,70.699997
20160803164500,297.600006,99.200002,61,58.400002,0,70.699997,72.699997,70.699997
20160803170000,297.600006,99.200002,61,57.700001,100,70.300003,72.699997,70.699997
20160803171500,297.600006,99.200002,61,58.299999,100,70.099998,72.699997,70.699997
20160803173000,297.600006,99.200002,61,76.300003,100,70.0,72.699997,70.699997
20160803174500,304.799988,101.599996,61,76.300003,100,70.300003,72.699997,70.699997
20160803180000,304.799988,101.599996,61,81.300003,100,70.599998,72.699997,70.699997
20160803181500,304.799988,101.599996,61,81.300003,100,70.800003,72.699997,70.699997
20160803183000,304.799988,101.599996,61,77.900002,100,70.900002,72.699997,70.699997
20160803184500,304.799988,101.599996,61,57.599998,100,70.400002,72.699997,70.699997
20160803190000,304.799988,101.599996,61,58.299999,100,69.800003,72.699997,70.699997
20160803191500,304.799988,101.599996,61,75.300003,100,69.900002,72.699997,70.699997
20160803193000,304.799988,101.599996,61,87.400002,100,70.199997,72.699997,70.699997
20160803194500,309.0,103.0,61,81.099998,100,70.900002,72.699997,70.699997
20160803200000,304.799988,101.599996,61,58.0,100,70.400002,72.699997,70.699997
20160803201500,309.0,103.0,61,58.0,100,70.400002,72.699997,70.699997
20160803203000,304.799988,101.599996,61,58.0,100,70.300003,72.699997,70.699997
20160803204500,309.0,103.0,61,58.0,100,70.0,72.699997,70.699997
20160803210000,304.799988,101.599996,61,76.400002,100,70.099998,72.699997,70.699997
20160803211500,304.799988,101.599996,61,78.599998,100,70.300003,72.699997,70.699997
