PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803213000,304.799988,101.599996,61,86.199997,100,70.400002,72.699997,70.699997
20160803214500,301.200012,100.400004,61,81.199997,100,70.599998,72.699997,70.699997
20160803220000,304.799988,101.599996,61,79.199997,100,70.699997,72.699997,70.699997
20160803221500,304.799988,101.599996,61,77.800003,100,70.900002,72.699997,70.699997
20160803223000,304.799988,101.599996,61,58.799999,0,71.0,72.699997,70.699997
20160803224500,304.799988,101.599996,61,57.900002,0,70.800003,72.699997,70.699997
20160803230000,304.799988,101.599996,61,57.200001,0,70.599998,72.699997,70.699997
20160803231500,304.799988,101.599996,61,57.200001,100,70.400002,72.699997,70.699997
20160803233000,304.799988,101.599996,61,57.200001,100,70.300003,72.699997,70.699997
20160803234500,304.799988,101.599996,61,57.900002,100,70.0,72.699997,70.699997
20160804000000,309.0,103.0,61,72.0,100,70.0,72.699997,70.699997
20160804001500,304.799988,101.599996,61,78.699997,100,70.099998,72.699997,70.699997
20160804003000,304.799988,101.599996,61,79.800003,100,70.300003,72.699997,70.699997
20160804004500,304.799988,101.599996,61,84.400002,100,70.400002,72.699997,70.699997
20160804010000,304.799988,101.599996,61,79.699997,100,70.599998,72.699997,70.699997
20160804011500,304.799988,101.599996,61,86.699997,100,70.800003,72.699997,70.699997
20160804013000,304.799988,101.599996,61,83.199997,100,70.900002,72.699997,70.699997
20160804014500,304.799988,101.599996,61,57.200001,0,70.800003,72.699997,70.699997
20160804020000,304.799988,101.599996,61,57.200001,0,70.699997,72.699997,70.699997
20160804021500,309.0,103.0,61,57.200001,0,70.400002,72.699997,70.699997
20160804023000,304.799988,101.599996,61,57.200001,100,70.300003,72.699997,70.699997
20160804024500,304.799988,101.599996,61,57.900002,100,70.0,72.699997,70.699997
20160804030000,304.799988,101.599996,61,74.400002,100,69.900002,72.699997,70.699997
20160804031500,309.0,103.0,61,82.199997,100,70.099998,72.699997,70.699997
20160804033000,304.799988,101.599996,61,82.199997,100,70.199997,72.699997,70.699997
20160804034500,304.799988,101.599996,61,82.199997,100,70.400002,72.699997,70.699997
20160804040000,309.0,103.0,61,85.099998,100,70.5,72.699997,70.699997
20160804041500,304.799988,101.599996,61,79.699997,100,70.699997,72.699997,70.699997
20160804043000,304.799988,101.599996,61,90.0,100,70.800003,72.699997,70.699997
20160804044500,304.799988,101.599996,61,58.400002,0,70.900002,72.699997,70.699997
20160804050000,304.799988,101.599996,61,58.400002,0,70.699997,72.699997,70.699997
20160804051500,304.799988,101.599996,61,58.400002,0,70.5,72.699997,70.699997
20160804053000,304.799988,101.599996,61,57.200001,100,70.300003,72.699997,70.699997
20160804054500,301.200012,100.400004,61,58.299999,100,70.0,72.699997,70.699997
20160804060000,304.799988,101.599996,61,74.400002,100,69.900002,72.699997,70.699997
20160804061500,301.200012,100.400004,61,78.699997,100,70.0,72.699997,70.699997
20160804063000,301.200012,100.400004,61,87.800003,100,70.199997,72.699997,70.699997
20160804064500,301.200012,100.400004,61,86.199997,100,70.400002,72.699997,70.699997
20160804070000,301.200012,100.400004,61,80.699997,100,70.5,72.699997,70.699997
20160804071500,304.799988,101.599996,61,91.699997,100,70.699997,72.699997,70.699997
20160804073000,301.200012,100.400004,61,81.099998,100,70.900002,72.699997,70.699997
20160804074500,301.200012,100.400004,61,59.200001,0,71.0,72.699997,70.699997
20160804080000,301.200012,100.400004,61,58.0,0,70.800003,72.699997,70.699997
20160804081500,297.600006,99.200002,61,58.0,0,70.599998,72.699997,70.699997
20160804083000,294.0,98.0,61,58.0,100,70.400002,72.699997,70.699997
20160804084500,294.0,98.0,61,58.0,100,70.199997,72.699997,70.699997
20160804090000,289.799988,96.599996,61,67.599998,100,69.800003,72.699997,70.699997
20160804091500,282.0,94.0,62,78.199997,100,70.099998,72.699997,70.699997
20160804093000,301.200012,100.400004,61,78.199997,100,70.300003,72.699997,70.699997
20160804094500,301.200012,100.400004,61,81.0,100,70.599998,72.699997,70.699997
20160804100000,301.200012,100.400004,61,79.199997,100,70.900002,72.699997,70.699997
20160804101500,301.200012,100.400004,61,59.200001,100,70.099998,72.699997,70.699997
20160804103000,304.799988,101.599996,61,59.200001,100,70.0,72.699997,70.699997
20160804104500,304.799988,101.599996,61,74.0,100,70.199997,72.699997,70.699997
20160804110000,301.200012,100.400004,61,74.0,100,70.300003,72.699997,70.699997
20160804111500,301.200012,100.400004,61,72.0,100,70.599998,72.699997,70.699997
20160804113000,301.200012,100.400004,61,75.800003,100,70.5,72.699997,70.699997
20160804114500,301.200012,100.400004,61,74.0,100,70.599998,72.699997,70.699997
20160804120000,301.200012,100.400004,61,74.0,100,70.800003,72.699997,70.699997
20160804121500,304.799988,101.599996,61,72.0,100,70.800003,72.699997,70.699997
20160804123000,301.200012,100.400004,61,58.599998,0,70.800003,72.699997,70.699997
20160804124500,301.200012,100.400004,61,57.799999,0,70.599998,72.699997,70.699997
20160804130000,301.200012,100.400004,61,57.799999,100,70.099998,72.699997,70.699997
20160804131500,304.799988,101.599996,61,57.799999,100,70.199997,72.699997,70.699997
20160804133000,301.200012,100.400004,61,58.400002,100,70.099998,72.699997,70.699997
20160804134500,304.799988,101.599996,61,82.199997,100,70.300003,72.699997,70.699997
20160804140000,297.600006,99.200002,61,75.900002,100,70.599998,72.699997,70.699997
20160804141500,297.600006,99.200002,61,73.0,100,70.5,72.699997,70.699997
20160804143000,289.799988,96.599996,61,59.599998,0,71.0,72.699997,70.699997
20160804144500,297.600006,99.200002,62,58.0,100,70.300003,72.699997,70.699997
20160804150000,294.0,98.0,62,58.700001,100,70.099998,72.699997,70.699997
20160804151500,304.799988,101.599996,61,62.400002,100,70.099998,72.699997,70.699997
20160804153000,297.600006,99.200002,61,75.300003,100,70.300003,72.699997,70.699997
20160804154500,304.799988,101.599996,61,69.199997,100,70.5,72.699997,70.699997
20160804160000,301.200012,100.400004,61,69.199997,100,70.5,72.699997,70.699997
20160804161500,301.200012,100.400004,60,69.199997,100,70.5,72.699997,70.699997
20160804163000,297.600006,99.200002,60,70.099998,100,70.5,72.699997,70.699997
20160804164500,289.799988,96.599996,60,70.099998,100,70.699997,72.699997,70.699997
20160804170000,294.0,98.0,60,72.300003,100,70.900002,72.699997,70.699997
20160804171500,294.0,98.0,60,69.199997,100,70.900002,72.699997,70.699997
20160804173000,297.600006,99.200002,60,70.099998,100,70.900002,72.699997,70.699997
20160804174500,297.600006,99.200002,60,71.599998,100,70.900002,72.699997,70.699997
20160804180000,297.600006,99.200002,60,70.599998,100,70.900002,72.699997,70.699997
20160804181500,301.200012,100.400004,60,58.0,100,70.699997,72.699997,70.699997
20160804183000,301.200012,100.400004,60,58.0,100,70.400002,72.699997,70.699997
20160804184500,297.600006,99.200002,60,58.0,100,70.199997,72.699997,70.699997
20160804190000,301.200012,100.400004,60,58.0,100,70.0,72.699997,70.699997
20160804191500,301.200012,100.400004,60,75.300003,100,70.0,72.699997,70.699997
20160804193000,297.600006,99.200002,60,79.099998,100,70.199997,72.699997,70.699997
20160804194500,297.600006,99.200002,60,82.400002,100,70.300003,72.699997,70.699997
20160804200000,297.600006,99.200002,60,89.699997,100,70.400002,72.699997,70.699997
20160804201500,301.200012,100.400004,60,88.800003,100,70.599998,72.699997,70.699997
20160804203000,297.600006,99.200002,60,88.800003,100,70.800003,72.699997,70.699997
20160804204500,301.200012,100.400004,60,85.400002,100,70.900002,72.699997,70.699997
20160804210000,301.200012,100.400004,60,57.799999,0,71.0,72.699997,70.699997
20160804211500,301.200012,100.400004,60,57.200001,0,70.699997,72.699997,70.699997
20160804213000,301.200012,100.400004,60,57.200001,0,70.5,72.699997,70.699997
20160804214500,301.200012,100.400004,60,57.200001,100,70.400002,72.699997,70.699997
20160804220000,297.600006,99.200002,60,57.200001,100,70.300003,72.699997,70.699997
20160804221500,297.600006,99.200002,60,58.099998,100,70.099998,72.699997,70.699997
20160804223000,301.200012,100.400004,60,70.0,100,70.0,72.699997,70.699997
20160804224500,297.600006,99.200002,60,78.699997,100,70.199997,72.699997,70.699997
20160804230000,301.200012,100.400004,60,85.5,100,70.300003,72.699997,70.699997
20160804231500,297.600006,99.200002,60,89.099998,100,70.5,72.699997,70.699997
20160804233000,301.200012,100.400004,60,85.599998,100,70.699997,72.699997,70.699997
20160804234500,297.600006,99.200002,60,82.599998,100,70.800003,72.699997,70.699997
20160805000000,301.200012,100.400004,60,75.699997,0,71.0,72.699997,70.699997
20160805001500,301.200012,100.400004,60,58.0,0,70.900002,72.699997,70.699997
20160805003000,297.600006,99.200002,60,58.0,0,70.699997,72.699997,70.699997
20160805004500,297.600006,99.200002,60,58.0,0,70.5,72.699997,70.699997
20160805010000,294.0,98.0,60,58.0,100,70.400002,72.699997,70.699997
20160805011500,297.600006,99.200002,60,58.0,100,70.199997,72.699997,70.699997
20160805013000,297.600006,99.200002,60,58.0,100,70.099998,72.699997,70.699997
20160805014500,301.200012,100.400004,60,70.099998,100,70.0,72.699997,70.699997
20160805020000,297.600006,99.200002,60,89.199997,100,70.0,72.699997,70.699997
20160805021500,297.600006,99.200002,60,83.300003,100,70.199997,72.699997,70.699997
20160805023000,297.600006,99.200002,60,81.099998,100,70.300003,72.699997,70.699997
20160805024500,297.600006,99.200002,60,80.099998,100,70.5,72.699997,70.699997
20160805030000,297.600006,99.200002,60,89.800003,100,70.599998,72.699997,70.699997
20160805031500,301.200012,100.400004,60,84.599998,100,70.699997,72.699997,70.699997
20160805033000,297.600006,99.200002,60,80.199997,100,70.800003,72.699997,70.699997
20160805034500,297.600006,99.200002,60,86.0,100,70.900002,72.699997,70.699997
20160805040000,301.200012,100.400004,60,69.900002,0,71.0,72.699997,70.699997
20160805041500,297.600006,99.200002,60,57.599998,0,70.800003,72.699997,70.699997
20160805043000,301.200012,100.400004,60,57.599998,0,70.599998,72.699997,70.699997
20160805044500,297.600006,99.200002,60,56.799999,100,70.400002,72.699997,70.699997
20160805050000,301.200012,100.400004,60,56.799999,100,70.199997,72.699997,70.699997
20160805051500,301.200012,100.400004,60,58.0,100,70.0,72.699997,70.699997
20160805053000,297.600006,99.200002,60,82.199997,100,70.0,72.699997,70.699997
20160805054500,297.600006,99.200002,60,79.699997,100,70.099998,72.699997,70.699997
20160805060000,297.600006,99.200002,60,79.699997,100,70.199997,72.699997,70.699997
20160805061500,297.600006,99.200002,60,79.699997,100,70.400002,72.699997,70.699997
20160805063000,294.0,98.0,60,92.300003,100,70.5,72.699997,70.699997
20160805064500,297.600006,99.200002,60,81.599998,100,70.699997,72.699997,70.699997
20160805070000,297.600006,99.200002,60,80.199997,100,70.900002,72.699997,70.699997
20160805071500,301.200012,100.400004,60,58.799999,0,71.0,72.699997,70.699997
20160805073000,289.799988,96.599996,61,57.900002,0,70.800003,72.699997,70.699997
20160805074500,289.799988,96.599996,61,57.099998,0,70.5,72.699997,70.699997
20160805080000,294.0,98.0,61,57.099998,100,70.300003,72.699997,70.699997
20160805081500,294.0,98.0,61,58.299999,100,70.0,72.699997,70.699997
20160805083000,289.799988,96.599996,61,72.599998,100,70.0,72.699997,70.699997
20160805084500,304.799988,101.599996,61,78.699997,100,70.099998,72.699997,70.699997
20160805090000,301.200012,100.400004,61,81.300003,100,70.199997,72.699997,70.699997
20160805091500,297.600006,99.200002,61,81.300003,100,70.400002,72.699997,70.699997
20160805093000,297.600006,99.200002,61,83.900002,100,70.900002,72.699997,70.699997
20160805094500,297.600006,99.200002,61,58.0,100,70.099998,72.699997,70.699997
20160805100000,297.600006,99.200002,61,64.400002,100,69.800003,72.699997,70.699997
20160805101500,297.600006,99.200002,61,82.599998,100,70.199997,72.699997,70.699997
20160805103000,297.600006,99.200002,61,76.300003,100,70.400002,72.699997,70.699997
20160805104500,297.600006,99.200002,61,76.300003,100,70.699997,72.699997,70.699997
20160805110000,301.200012,100.400004,61,76.300003,100,70.699997,72.699997,70.699997
20160805111500,297.600006,99.200002,61,76.300003,100,70.800003,72.699997,70.699997
20160805113000,301.200012,100.400004,61,60.400002,0,70.699997,72.699997,70.699997
20160805114500,297.600006,99.200002,61,58.799999,100,70.199997,72.699997,70.699997
20160805120000,297.600006,99.200002,61,58.799999,100,70.0,72.699997,70.699997
20160805121500,294.0,98.0,61,64.0,100,69.900002,72.699997,70.699997
20160805123000,294.0,98.0,62,79.800003,100,70.300003,72.699997,70.699997
20160805124500,297.600006,99.200002,62,74.400002,100,70.599998,72.699997,70.699997
20160805130000,297.600006,99.200002,62,71.599998,100,70.5,72.699997,70.699997
20160805131500,301.200012,100.400004,62,68.199997,100,70.5,72.699997,70.699997
20160805133000,304.799988,101.599996,61,75.900002,100,70.699997,72.699997,70.699997
20160805134500,301.200012,100.400004,61,73.5,100,70.900002,72.699997,70.699997
20160805140000,309.0,103.0,61,86.0,100,70.900002,72.699997,70.699997
20160805141500,304.799988,101.599996,61,58.799999,0,70.400002,72.699997,70.699997
20160805143000,304.799988,101.599996,61,58.0,100,70.199997,72.699997,70.699997
20160805144500,309.0,103.0,61,59.099998,100,70.0,72.699997,70.699997
20160805150000,304.799988,101.599996,61,69.599998,100,70.099998,72.699997,70.699997
20160805151500,294.0,98.0,61,77.300003,100,70.199997,72.699997,70.699997
20160805153000,297.600006,99.200002,61,74.400002,100,70.300003,72.699997,70.699997
20160805154500,297.600006,99.200002,61,72.0,100,70.5,72.699997,70.699997
20160805160000,301.200012,100.400004,61,81.699997,100,70.5,72.699997,70.699997
20160805161500,301.200012,100.400004,61,78.699997,100,70.699997,72.699997,70.699997
20160805173000,297.600006,99.200002,59,57.099998,0,70.599998,72.699997,70.699997
20160805174500,297.600006,99.200002,59,57.099998,100,70.400002,72.699997,70.699997
20160805180000,297.600006,99.200002,59,57.099998,100,70.199997,72.699997,70.699997
20160805181500,294.0,98.0,59,58.0,100,70.0,72.699997,70.699997
20160805183000,294.0,98.0,59,78.300003,100,69.900002,72.699997,70.699997
20160805184500,297.600006,99.200002,59,88.699997,100,70.0,72.699997,70.699997
20160805190000,294.0,98.0,59,83.800003,100,70.199997,72.699997,70.699997
20160805191500,294.0,98.0,59,80.699997,100,70.400002,72.699997,70.699997
20160805193000,297.600006,99.200002,59,90.800003,100,70.599998,72.699997,70.699997
20160805194500,297.600006,99.200002,59,81.800003,100,70.800003,72.699997,70.699997
20160805200000,297.600006,99.200002,59,81.800003,100,70.900002,72.699997,70.699997
20160805201500,294.0,98.0,59,58.400002,0,70.900002,72.699997,70.699997
20160805203000,297.600006,99.200002,59,58.400002,0,70.699997,72.699997,70.699997
20160805204500,294.0,98.0,59,57.599998,0,70.5,72.699997,70.699997
20160805210000,294.0,98.0,59,57.599998,100,70.400002,72.699997,70.699997
20160805211500,294.0,98.0,59,56.799999,100,70.199997,72.699997,70.699997
20160805213000,294.0,98.0,59,58.299999,100,70.099998,72.699997,70.699997
20160805214500,294.0,98.0,59,69.599998,100,70.0,72.699997,70.699997
20160805220000,297.600006,99.200002,59,82.099998,100,70.0,72.699997,70.699997
20160805221500,297.600006,99.200002,59,84.800003,100,70.199997,72.699997,70.699997
20160805223000,294.0,98.0,59,81.199997,100,70.400002,72.699997,70.699997
20160805224500,294.0,98.0,59,89.199997,100,70.5,72.699997,70.699997
20160805230000,294.0,98.0,59,81.099998,100,70.699997,72.699997,70.699997
20160805231500,294.0,98.0,59,89.800003,100,70.900002,72.699997,70.699997
20160805233000,297.600006,99.200002,59,58.900002,0,70.900002,72.699997,70.699997
20160805234500,294.0,98.0,59,58.0,0,70.800003,72.699997,70.699997
20160806000000,294.0,98.0,59,58.0,0,70.5,72.699997,70.699997
20160806001500,294.0,98.0,59,58.0,100,70.400002,72.699997,70.699997
20160806003000,294.0,98.0,59,58.0,100,70.199997,72.699997,70.699997
20160806004500,294.0,98.0,59,58.0,100,70.0,72.699997,70.699997
20160806010000,294.0,98.0,59,77.900002,100,70.0,72.699997,70.699997
20160806011500,294.0,98.0,61,59.099998,100,70.300003,72.699997,70.699997
20160806013000,294.0,98.0,61,58.299999,100,70.0,72.699997,70.699997
20160806014500,294.0,98.0,61,80.699997,100,69.800003,72.699997,70.699997
20160806020000,294.0,98.0,61,80.699997,100,69.900002,72.699997,70.699997
20160806021500,294.0,98.0,61,85.800003,100,70.0,72.699997,70.699997
20160806023000,297.600006,99.200002,61,90.599998,100,70.199997,72.699997,70.699997
20160806024500,297.600006,99.200002,61,83.199997,100,70.300003,72.699997,70.699997
20160806030000,297.600006,99.200002,61,93.5,100,70.5,72.699997,70.699997
20160806031500,297.600006,99.200002,61,84.099998,100,70.699997,72.699997,70.699997
20160806033000,297.600006,99.200002,61,84.099998,100,70.800003,72.699997,70.699997
20160806034500,297.600006,99.200002,61,64.5,0,71.0,72.699997,70.699997
20160806040000,297.600006,99.200002,61,58.099998,0,70.800003,72.699997,70.699997
20160806041500,297.600006,99.200002,61,58.099998,0,70.599998,72.699997,70.699997
20160806043000,297.600006,99.200002,61,58.099998,100,70.400002,72.699997,70.699997
20160806044500,297.600006,99.200002,61,58.099998,100,70.199997,72.699997,70.699997
20160806050000,297.600006,99.200002,61,58.099998,100,70.0,72.699997,70.699997
20160806051500,294.0,98.0,61,76.800003,100,69.900002,72.699997,70.699997
20160806053000,294.0,98.0,61,83.900002,100,70.0,72.699997,70.699997
20160806054500,294.0,98.0,61,89.199997,100,70.199997,72.699997,70.699997
20160806060000,294.0,98.0,61,81.099998,100,70.400002,72.699997,70.699997
20160806061500,294.0,98.0,61,91.400002,100,70.5,72.699997,70.699997
20160806063000,297.600006,99.200002,61,81.0,100,70.699997,72.699997,70.699997
20160806064500,294.0,98.0,61,84.5,100,70.800003,72.699997,70.699997
20160806070000,297.600006,99.200002,61,60.0,0,71.0,72.699997,70.699997
20160806071500,294.0,98.0,61,57.599998,0,70.800003,72.699997,70.699997
20160806073000,294.0,98.0,61,57.599998,0,70.599998,72.699997,70.699997
20160806074500,294.0,98.0,61,57.599998,100,70.199997,72.699997,70.699997
20160806080000,294.0,98.0,61,58.299999,100,70.0,72.699997,70.699997
20160806081500,294.0,98.0,61,76.300003,100,69.900002,72.699997,70.699997
20160806083000,294.0,98.0,61,79.099998,100,70.099998,72.699997,70.699997
20160806084500,294.0,98.0,61,85.900002,100,70.199997,72.699997,70.699997
20160806090000,294.0,98.0,61,80.199997,100,70.400002,72.699997,70.699997
20160806091500,294.0,98.0,61,91.400002,100,70.599998,72.699997,70.699997
20160806093000,289.799988,96.599996,61,88.099998,100,70.699997,72.699997,70.699997
20160806094500,294.0,98.0,61,80.699997,100,70.800003,72.699997,70.699997
20160806100000,294.0,98.0,61,59.200001,0,71.0,72.699997,70.699997
20160806101500,294.0,98.0,61,58.200001,0,70.800003,72.699997,70.699997
20160806103000,294.0,98.0,61,58.200001,0,70.599998,72.699997,70.699997
20160806104500,294.0,98.0,61,58.200001,100,70.400002,72.699997,70.699997
20160806110000,289.799988,96.599996,61,58.200001,100,70.300003,72.699997,70.699997
20160806111500,289.799988,96.599996,61,58.200001,100,70.199997,72.699997,70.699997
20160806113000,289.799988,96.599996,61,64.099998,100,69.900002,72.699997,70.699997
20160806114500,289.799988,96.599996,61,87.800003,100,70.0,72.699997,70.699997
20160806120000,289.799988,96.599996,61,83.199997,100,70.199997,72.699997,70.699997
20160806121500,294.0,98.0,61,81.099998,100,70.300003,72.699997,70.699997
20160806123000,289.799988,96.599996,61,77.199997,100,70.400002,72.699997,70.699997
20160806124500,289.799988,96.599996,61,73.0,100,70.5,72.699997,70.699997
20160806130000,289.799988,96.599996,61,85.599998,100,70.5,72.699997,70.699997
20160806131500,294.0,98.0,61,81.5,100,70.699997,72.699997,70.699997
20160806133000,294.0,98.0,61,77.300003,100,70.800003,72.699997,70.699997
20160806134500,294.0,98.0,61,73.5,100,70.800003,72.699997,70.699997
20160806140000,294.0,98.0,61,70.099998,100,70.900002,72.699997,70.699997
20160806141500,294.0,98.0,61,90.0,100,70.900002,72.699997,70.699997
20160806143000,294.0,98.0,61,58.400002,0,70.900002,72.699997,70.699997
20160806144500,297.600006,99.200002,61,58.400002,0,70.699997,72.699997,70.699997
20160806150000,294.0,98.0,61,58.400002,0,70.5,72.699997,70.699997
20160806151500,294.0,98.0,61,58.400002,100,70.400002,72.699997,70.699997
20160806153000,294.0,98.0,61,57.599998,100,70.199997,72.699997,70.699997
20160806154500,294.0,98.0,61,58.299999,100,70.099998,72.699997,70.699997
20160806160000,294.0,98.0,61,68.099998,100,70.0,72.699997,70.699997
20160806161500,294.0,98.0,61,72.900002,100,70.099998,72.699997,70.699997
20160806163000,294.0,98.0,61,80.099998,100,70.300003,72.699997,70.699997
20160806164500,294.0,98.0,61,77.300003,100,70.5,72.699997,70.699997
20160806170000,289.799988,96.599996,61,74.400002,100,70.599998,72.699997,70.699997
20160806171500,294.0,98.0,61,71.099998,100,70.699997,72.699997,70.699997
20160806173000,294.0,98.0,61,81.099998,100,70.800003,72.699997,70.699997
20160806174500,294.0,98.0,61,59.599998,0,71.0,72.699997,70.699997
20160806180000,294.0,98.0,61,58.0,0,70.800003,72.699997,70.699997
20160806181500,297.600006,99.200002,61,58.0,0,70.599998,72.699997,70.699997
20160806183000,294.0,98.0,61,57.200001,100,70.400002,72.699997,70.699997
20160806184500,297.600006,99.200002,61,57.200001,100,70.300003,72.699997,70.699997
20160806190000,297.600006,99.200002,61,58.299999,100,70.099998,72.699997,70.699997
20160806191500,297.600006,99.200002,61,68.599998,100,70.0,72.699997,70.699997
20160806193000,301.200012,100.400004,61,78.699997,100,70.099998,72.699997,70.699997
20160806194500,309.0,103.0,61,78.699997,100,70.199997,72.699997,70.699997
20160806200000,304.799988,101.599996,61,79.5,100,70.400002,72.699997,70.699997
20160806201500,309.0,103.0,60,79.5,100,70.599998,72.699997,70.699997
20160806203000,304.799988,101.599996,60,79.5,100,70.699997,72.699997,70.699997
20160806204500,304.799988,101.599996,60,79.5,100,70.900002,72.699997,70.699997
20160806210000,304.799988,101.599996,60,58.799999,0,70.900002,72.699997,70.699997
20160806211500,304.799988,101.599996,60,58.200001,0,70.699997,72.699997,70.699997
20160806213000,304.799988,101.599996,60,58.200001,0,70.5,72.699997,70.699997
20160806214500,301.200012,100.400004,60,57.599998,100,70.400002,72.699997,70.699997
20160806220000,301.200012,100.400004,60,57.599998,100,70.199997,72.699997,70.699997
20160806221500,301.200012,100.400004,60,58.299999,100,70.0,72.699997,70.699997
20160806223000,301.200012,100.400004,60,74.300003,100,70.0,72.699997,70.699997
20160806224500,301.200012,100.400004,60,78.599998,100,70.199997,72.699997,70.699997
20160806230000,301.200012,100.400004,60,84.5,100,70.300003,72.699997,70.699997
20160806231500,301.200012,100.400004,60,80.699997,100,70.5,72.699997,70.699997
20160806233000,301.200012,100.400004,60,78.699997,100,70.699997,72.699997,70.699997
20160806234500,297.600006,99.200002,60,78.699997,100,70.800003,72.699997,70.699997
20160807000000,301.200012,100.400004,60,62.099998,0,71.0,72.699997,70.699997
20160807001500,301.200012,100.400004,60,57.599998,0,70.800003,72.699997,70.699997
20160807003000,301.200012,100.400004,60,57.599998,0,70.599998,72.699997,70.699997
20160807004500,297.600006,99.200002,60,57.599998,100,70.400002,72.699997,70.699997
20160807010000,297.600006,99.200002,60,57.599998,100,70.199997,72.699997,70.699997
20160807011500,301.200012,100.400004,60,59.900002,100,69.900002,72.699997,70.699997
20160807013000,297.600006,99.200002,60,88.599998,100,69.900002,72.699997,70.699997
20160807014500,297.600006,99.200002,60,82.599998,100,70.099998,72.699997,70.699997
20160807020000,301.200012,100.400004,60,81.599998,100,70.199997,72.699997,70.699997
20160807021500,301.200012,100.400004,60,91.5,100,70.300003,72.699997,70.699997
20160807023000,301.200012,100.400004,60,86.300003,100,70.5,72.699997,70.699997
20160807024500,297.600006,99.200002,60,81.599998,100,70.699997,72.699997,70.699997
20160807030000,297.600006,99.200002,60,89.800003,100,70.900002,72.699997,70.699997
20160807031500,301.200012,100.400004,60,58.0,0,70.900002,72.699997,70.699997
20160807033000,301.200012,100.400004,60,58.0,0,70.800003,72.699997,70.699997
20160807034500,301.200012,100.400004,60,57.200001,0,70.5,72.699997,70.699997
20160807040000,301.200012,100.400004,60,57.200001,100,70.300003,72.699997,70.699997
20160807041500,301.200012,100.400004,60,57.200001,100,70.099998,72.699997,70.699997
20160807043000,301.200012,100.400004,60,63.599998,100,69.900002,72.699997,70.699997
20160807044500,301.200012,100.400004,60,88.099998,100,69.900002,72.699997,70.699997
20160807050000,301.200012,100.400004,60,81.599998,100,70.0,72.699997,70.699997
20160807051500,301.200012,100.400004,60,81.599998,100,70.199997,72.699997,70.699997
20160807053000,301.200012,100.400004,60,92.900002,100,70.300003,72.699997,70.699997
20160807054500,301.200012,100.400004,60,84.400002,100,70.400002,72.699997,70.699997
20160807060000,301.200012,100.400004,60,82.0,100,70.5,72.699997,70.699997
20160807061500,301.200012,100.400004,60,92.199997,100,70.699997,72.699997,70.699997
20160807063000,301.200012,100.400004,60,83.400002,100,70.900002,72.699997,70.699997
20160807064500,297.600006,99.200002,60,58.799999,0,71.0,72.699997,70.699997
20160807070000,301.200012,100.400004,60,57.200001,0,70.800003,72.699997,70.699997
20160807071500,301.200012,100.400004,60,57.200001,0,70.5,72.699997,70.699997
20160807073000,301.200012,100.400004,60,57.200001,100,70.300003,72.699997,70.699997
20160807074500,297.600006,99.200002,60,57.200001,100,70.099998,72.699997,70.699997
20160807080000,301.200012,100.400004,60,67.400002,100,69.900002,72.699997,70.699997
20160807081500,301.200012,100.400004,60,78.699997,100,70.0,72.699997,70.699997
20160807083000,301.200012,100.400004,60,80.699997,100,70.199997,72.699997,70.699997
20160807084500,297.600006,99.200002,60,80.699997,100,70.300003,72.699997,70.699997
20160807090000,297.600006,99.200002,60,80.699997,100,70.5,72.699997,70.699997
20160807091500,301.200012,100.400004,60,80.699997,100,70.699997,72.699997,70.699997
20160807093000,297.600006,99.200002,60,80.699997,100,70.800003,72.699997,70.699997
20160807094500,297.600006,99.200002,60,85.400002,100,70.900002,72.699997,70.699997
20160807100000,297.600006,99.200002,60,58.400002,0,70.900002,72.699997,70.699997
20160807101500,297.600006,99.200002,60,58.400002,0,70.699997,72.699997,70.699997
20160807103000,297.600006,99.200002,60,58.400002,0,70.5,72.699997,70.699997
20160807104500,297.600006,99.200002,60,57.400002,100,70.300003,72.699997,70.699997
20160807110000,297.600006,99.200002,60,57.400002,100,70.199997,72.699997,70.699997
20160807111500,297.600006,99.200002,60,58.299999,100,70.0,72.699997,70.699997
20160807113000,289.799988,96.599996,60,71.300003,100,70.0,72.699997,70.699997
20160807114500,294.0,98.0,61,83.599998,100,70.0,72.699997,70.699997
20160807120000,301.200012,100.400004,61,86.699997,100,70.199997,72.699997,70.699997
20160807121500,297.600006,99.200002,61,89.900002,100,70.400002,72.699997,70.699997
20160807123000,297.600006,99.200002,61,87.0,100,70.599998,72.699997,70.699997
20160807124500,301.200012,100.400004,61,81.300003,100,70.900002,72.699997,70.699997
20160807130000,301.200012,100.400004,61,58.799999,0,70.5,72.699997,70.699997
20160807131500,304.799988,101.599996,61,59.900002,100,69.800003,72.699997,70.699997
20160807133000,301.200012,100.400004,61,70.599998,100,70.199997,72.699997,70.699997
20160807134500,301.200012,100.400004,61,70.599998,100,70.400002,72.699997,70.699997
20160807140000,304.799988,101.599996,61,70.599998,100,70.5,72.699997,70.699997
20160807141500,301.200012,100.400004,61,70.599998,100,70.400002,72.699997,70.699997
20160807143000,304.799988,101.599996,61,69.199997,100,70.400002,72.699997,70.699997
20160807144500,304.799988,101.599996,61,72.900002,100,70.400002,72.699997,70.699997
20160807150000,304.799988,101.599996,61,80.5,100,70.5,72.699997,70.699997
20160807151500,304.799988,101.599996,61,77.400002,100,70.599998,72.699997,70.699997
20160807153000,304.799988,101.599996,61,73.5,100,70.699997,72.699997,70.699997
20160807154500,304.799988,101.599996,61,73.5,100,70.800003,72.699997,70.699997
20160807160000,304.799988,101.599996,61,79.099998,100,70.800003,72.699997,70.699997
20160807161500,304.799988,101.599996,61,75.900002,100,70.900002,72.699997,70.699997
20160807163000,309.0,103.0,61,62.5,0,71.0,72.699997,70.699997
20160807164500,304.799988,101.599996,61,57.599998,0,70.800003,72.699997,70.699997
20160807170000,304.799988,101.599996,61,57.599998,0,70.699997,72.699997,70.699997
20160807171500,304.799988,101.599996,61,57.599998,100,70.400002,72.699997,70.699997
20160807173000,304.799988,101.599996,61,57.599998,100,70.300003,72.699997,70.699997
20160807174500,304.799988,101.599996,61,57.599998,100,70.0,72.699997,70.699997
20160807180000,304.799988,101.599996,61,74.800003,100,69.900002,72.699997,70.699997
20160807181500,304.799988,101.599996,61,85.099998,100,70.0,72.699997,70.699997
20160807183000,304.799988,101.599996,61,80.199997,100,70.199997,72.699997,70.699997
20160807184500,304.799988,101.599996,61,85.5,100,70.400002,72.699997,70.699997
20160807190000,304.799988,101.599996,61,82.5,100,70.5,72.699997,70.699997
20160807191500,309.0,103.0,61,81.0,100,70.699997,72.699997,70.699997
20160807193000,309.0,103.0,61,62.0,100,70.900002,72.699997,70.699997
20160807194500,304.799988,101.599996,60,58.0,100,70.699997,72.699997,70.699997
20160807200000,301.200012,100.400004,60,58.0,100,70.5,72.699997,70.699997
20160807201500,301.200012,100.400004,60,58.0,100,70.300003,72.699997,70.699997
20160807203000,304.799988,101.599996,60,58.0,100,70.0,72.699997,70.699997
20160807204500,304.799988,101.599996,60,73.900002,100,69.900002,72.699997,70.699997
20160807210000,304.799988,101.599996,60,83.800003,100,70.0,72.699997,70.699997
20160807211500,304.799988,101.599996,60,79.199997,100,70.199997,72.699997,70.699997
20160807213000,301.200012,100.400004,60,87.5,100,70.300003,72.699997,70.699997
20160807214500,304.799988,101.599996,60,80.199997,100,70.5,72.699997,70.699997
20160807220000,301.200012,100.400004,60,89.300003,100,70.699997,72.699997,70.699997
20160807221500,301.200012,100.400004,60,81.099998,100,70.800003,72.699997,70.699997
20160807223000,304.799988,101.599996,60,83.0,100,71.0,72.699997,70.699997
20160807224500,304.799988,101.599996,60,58.400002,0,70.800003,72.699997,70.699997
20160807230000,304.799988,101.599996,60,58.400002,0,70.599998,72.699997,70.699997
20160807231500,301.200012,100.400004,60,57.599998,100,70.400002,72.699997,70.699997
20160807233000,304.799988,101.599996,60,57.599998,100,70.199997,72.699997,70.699997
20160807234500,304.799988,101.599996,60,57.599998,100,70.0,72.699997,70.699997
20160808000000,304.799988,101.599996,60,78.699997,100,70.0,72.699997,70.699997
20160808001500,304.799988,101.599996,60,91.699997,100,70.0,72.699997,70.699997
20160808003000,304.799988,101.599996,60,80.5,100,70.199997,72.699997,70.699997
20160808004500,304.799988,101.599996,60,90.599998,100,70.400002,72.699997,70.699997
20160808010000,304.799988,101.599996,60,80.199997,100,70.5,72.699997,70.699997
20160808011500,304.799988,101.599996,60,83.800003,100,70.699997,72.699997,70.699997
20160808013000,304.799988,101.599996,60,83.800003,100,70.800003,72.699997,70.699997
20160808014500,301.200012,100.400004,60,77.300003,0,71.0,72.699997,70.699997
20160808020000,304.799988,101.599996,60,58.0,0,70.800003,72.699997,70.699997
20160808021500,301.200012,100.400004,60,58.0,0,70.699997,72.699997,70.699997
20160808023000,304.799988,101.599996,60,57.200001,100,70.400002,72.699997,70.699997
20160808024500,301.200012,100.400004,60,57.200001,100,70.199997,72.699997,70.699997
20160808030000,304.799988,101.599996,60,57.900002,100,70.0,72.699997,70.699997
20160808031500,304.799988,101.599996,60,82.0,100,69.900002,72.699997,70.699997
20160808033000,304.799988,101.599996,60,86.099998,100,70.0,72.699997,70.699997
20160808034500,304.799988,101.599996,60,82.099998,100,70.099998,72.699997,70.699997
20160808040000,304.799988,101.599996,60,94.699997,100,70.199997,72.699997,70.699997
20160808041500,304.799988,101.599996,60,81.599998,100,70.400002,72.699997,70.699997
20160808043000,304.799988,101.599996,60,89.599998,100,70.5,72.699997,70.699997
20160808044500,304.799988,101.599996,60,81.900002,100,70.699997,72.699997,70.699997
20160808050000,304.799988,101.599996,60,86.099998,100,70.800003,72.699997,70.699997
20160808051500,301.200012,100.400004,60,83.099998,100,70.900002,72.699997,70.699997
20160808053000,301.200012,100.400004,60,57.599998,0,70.900002,72.699997,70.699997
20160808054500,301.200012,100.400004,60,56.799999,0,70.699997,72.699997,70.699997
20160808060000,304.799988,101.599996,60,56.799999,100,70.400002,72.699997,70.699997
20160808061500,301.200012,100.400004,60,56.799999,100,70.199997,72.699997,70.699997
20160808063000,304.799988,101.599996,60,57.5,100,70.0,72.699997,70.699997
20160808064500,301.200012,100.400004,60,83.300003,100,69.900002,72.699997,70.699997
20160808070000,301.200012,100.400004,60,80.699997,100,70.0,72.699997,70.699997
20160808071500,301.200012,100.400004,60,91.0,100,70.199997,72.699997,70.699997
20160808073000,301.200012,100.400004,60,83.199997,100,70.300003,72.699997,70.699997
20160808074500,301.200012,100.400004,60,80.599998,100,70.5,72.699997,70.699997
20160808080000,301.200012,100.400004,60,91.199997,100,70.699997,72.699997,70.699997
20160808081500,294.0,98.0,61,82.099998,100,70.900002,72.699997,70.699997
20160808083000,297.600006,99.200002,61,58.799999,0,71.0,72.699997,70.699997
20160808084500,294.0,98.0,61,57.599998,0,70.800003,72.699997,70.699997
20160808090000,297.600006,99.200002,61,56.799999,0,70.5,72.699997,70.699997
20160808091500,297.600006,99.200002,61,56.799999,100,70.300003,72.699997,70.699997
20160808093000,297.600006,99.200002,61,82.0,100,69.400002,72.699997,70.699997
20160808094500,294.0,98.0,61,82.0,100,70.099998,72.699997,70.699997
20160808100000,297.600006,99.200002,61,80.699997,100,70.400002,72.699997,70.699997
20160808101500,309.0,103.0,61,78.699997,100,70.699997,72.699997,70.699997
20160808103000,294.0,98.0,60,78.699997,100,70.900002,72.699997,70.699997
20160808104500,294.0,98.0,51,58.5,0,70.5,72.699997,70.699997
20160808110000,294.0,98.0,51,57.5,100,70.099998,72.699997,70.699997
20160808111500,297.600006,99.200002,51,71.099998,100,70.0,72.699997,70.699997
20160808113000,294.0,98.0,51,77.699997,100,70.0,72.699997,70.699997
20160808114500,294.0,98.0,51,77.699997,100,70.599998,72.699997,70.699997
20160808120000,294.0,98.0,51,83.099998,100,70.900002,72.699997,70.699997
20160808121500,294.0,98.0,51,58.400002,100,70.300003,72.699997,70.699997
20160808123000,297.600006,99.200002,51,58.400002,100,70.0,72.699997,70.699997
20160808124500,289.799988,96.599996,52,78.300003,100,70.099998,72.699997,70.699997
20160808130000,294.0,98.0,52,76.400002,100,70.300003,72.699997,70.699997
20160808131500,297.600006,99.200002,52,73.5,100,70.300003,72.699997,70.699997
20160808133000,297.600006,99.200002,52,72.0,100,70.0,72.699997,70.699997
20160808134500,297.600006,99.200002,52,71.0,100,70.0,72.699997,70.699997
20160808140000,294.0,98.0,52,79.099998,0,71.0,72.699997,70.699997
20160808141500,294.0,98.0,53,58.099998,100,70.400002,72.699997,70.699997
20160808143000,297.600006,99.200002,53,58.099998,100,69.900002,72.699997,70.699997
20160808144500,301.200012,100.400004,53,66.699997,100,70.0,72.699997,70.699997
20160808150000,297.600006,99.200002,53,66.699997,100,70.199997,72.699997,70.699997
20160808151500,297.600006,99.200002,53,85.0,100,70.300003,72.699997,70.699997
20160808153000,301.200012,100.400004,53,80.699997,100,70.800003,72.699997,70.699997
20160808154500,297.600006,99.200002,53,58.799999,0,70.599998,72.699997,70.699997
20160808160000,297.600006,99.200002,53,58.0,100,70.300003,72.699997,70.699997
20160808161500,297.600006,99.200002,53,58.700001,100,69.699997,72.699997,70.699997
20160808163000,301.200012,100.400004,53,73.5,100,70.199997,72.699997,70.699997
20160808164500,297.600006,99.200002,53,81.400002,100,70.5,72.699997,70.699997
20160808170000,301.200012,100.400004,53,74.0,100,70.699997,72.699997,70.699997
20160808171500,304.799988,101.599996,53,80.300003,100,70.800003,72.699997,70.699997
20160808173000,312.600006,104.200002,53,60.799999,100,70.699997,72.699997,70.699997
20160808174500,309.0,103.0,53,61.5,100,69.599998,72.699997,70.699997
20160808180000,304.799988,101.599996,53,78.199997,100,70.099998,72.699997,70.699997
20160808181500,304.799988,101.599996,53,79.099998,100,70.400002,72.699997,70.699997
20160808183000,304.799988,101.599996,53,82.5,100,70.5,72.699997,70.699997
20160808184500,304.799988,101.599996,53,82.5,100,70.599998,72.699997,70.699997
20160808190000,304.799988,101.599996,53,82.5,100,70.699997,72.699997,70.699997
20160808191500,301.200012,100.400004,53,82.5,100,70.800003,72.699997,70.699997
20160808193000,304.799988,101.599996,53,82.5,100,70.800003,72.699997,70.699997
20160808194500,304.799988,101.599996,53,82.5,100,70.900002,72.699997,70.699997
20160808200000,304.799988,101.599996,53,58.0,100,70.300003,72.699997,70.699997
20160808201500,304.799988,101.599996,53,58.0,100,69.800003,72.699997,70.699997
20160808203000,304.799988,101.599996,53,82.599998,100,70.099998,72.699997,70.699997
20160808204500,301.200012,100.400004,53,81.099998,100,70.300003,72.699997,70.699997
20160808210000,304.799988,101.599996,53,79.199997,100,70.300003,72.699997,70.699997
20160808211500,304.799988,101.599996,53,79.199997,100,70.400002,72.699997,70.699997
20160808213000,304.799988,101.599996,53,79.199997,100,70.599998,72.699997,70.699997
20160808214500,304.799988,101.599996,53,79.199997,100,70.699997,72.699997,70.699997
20160808220000,309.0,103.0,53,79.199997,100,70.800003,72.699997,70.699997
20160808221500,304.799988,101.599996,53,78.300003,100,70.800003,72.699997,70.699997
20160808223000,304.799988,101.599996,53,88.400002,100,70.800003,72.699997,70.699997
20160808224500,309.0,103.0,53,82.900002,100,70.900002,72.699997,70.699997
20160808230000,304.799988,101.599996,53,57.400002,0,70.900002,72.699997,70.699997
20160808231500,309.0,103.0,53,57.400002,0,70.5,72.699997,70.699997
20160808233000,304.799988,101.599996,53,56.799999,100,70.300003,72.699997,70.699997
20160808234500,304.799988,101.599996,53,57.599998,100,70.0,72.699997,70.699997
20160809000000,309.0,103.0,53,80.800003,100,69.900002,72.699997,70.699997
20160809001500,304.799988,101.599996,53,90.400002,100,70.0,72.699997,70.699997
20160809003000,301.200012,100.400004,53,82.599998,100,70.099998,72.699997,70.699997
20160809004500,309.0,103.0,53,81.099998,100,70.300003,72.699997,70.699997
20160809010000,304.799988,101.599996,53,81.099998,100,70.400002,72.699997,70.699997
20160809011500,301.200012,100.400004,53,93.199997,100,70.5,72.699997,70.699997
20160809013000,304.799988,101.599996,53,83.199997,100,70.699997,72.699997,70.699997
20160809014500,304.799988,101.599996,53,81.599998,100,70.800003,72.699997,70.699997
20160809020000,304.799988,101.599996,53,65.0,0,71.0,72.699997,70.699997
20160809021500,304.799988,101.599996,53,57.599998,0,70.800003,72.699997,70.699997
20160809023000,304.799988,101.599996,53,57.599998,100,70.400002,72.699997,70.699997
20160809024500,304.799988,101.599996,53,57.599998,100,70.199997,72.699997,70.699997
20160809030000,309.0,103.0,53,57.599998,100,70.0,72.699997,70.699997
20160809031500,309.0,103.0,53,82.099998,100,69.900002,72.699997,70.699997
20160809033000,304.799988,101.599996,53,80.199997,100,70.0,72.699997,70.699997
20160809034500,304.799988,101.599996,53,85.5,100,70.099998,72.699997,70.699997
20160809040000,304.799988,101.599996,53,86.900002,100,70.300003,72.699997,70.699997
20160809041500,309.0,103.0,53,92.099998,100,70.400002,72.699997,70.699997
20160809043000,309.0,103.0,53,90.5,100,70.599998,72.699997,70.699997
20160809044500,304.799988,101.599996,53,83.699997,100,70.699997,72.699997,70.699997
20160809050000,304.799988,101.599996,53,81.599998,100,70.800003,72.699997,70.699997
20160809051500,304.799988,101.599996,53,94.699997,100,70.900002,72.699997,70.699997
20160809053000,304.799988,101.599996,53,57.5,0,70.900002,72.699997,70.699997
20160809054500,304.799988,101.599996,53,57.5,0,70.699997,72.699997,70.699997
20160809060000,304.799988,101.599996,53,56.799999,100,70.400002,72.699997,70.699997
20160809061500,304.799988,101.599996,53,56.799999,100,70.099998,72.699997,70.699997
20160809063000,304.799988,101.599996,53,63.5,100,69.900002,72.699997,70.699997
20160809064500,304.799988,101.599996,53,88.900002,100,69.800003,72.699997,70.699997
20160809070000,304.799988,101.599996,53,84.400002,100,70.0,72.699997,70.699997
20160809071500,304.799988,101.599996,53,82.599998,100,70.099998,72.699997,70.699997
20160809073000,301.200012,100.400004,53,82.599998,100,70.300003,72.699997,70.699997
20160809074500,301.200012,100.400004,53,82.599998,100,70.800003,72.699997,70.699997
20160809080000,294.0,98.0,53,82.599998,100,70.699997,72.699997,70.699997
20160809081500,294.0,98.0,53,58.799999,0,70.800003,68.0,65.900002
20160809083000,289.799988,96.599996,53,57.599998,0,70.099998,68.0,65.900002
20160809084500,297.600006,99.200002,53,57.599998,0,69.800003,68.0,65.900002
20160809090000,289.799988,96.599996,53,57.599998,0,70.099998,68.0,65.900002
20160809091500,294.0,98.0,53,56.799999,0,69.900002,68.0,65.900002
20160809093000,297.600006,99.200002,53,56.799999,0,69.800003,68.0,65.900002
20160809094500,304.799988,101.599996,53,56.799999,0,69.900002,68.0,65.900002
20160809100000,301.200012,100.400004,53,56.799999,0,69.900002,68.0,65.900002
20160809101500,304.799988,101.599996,53,56.799999,0,69.800003,68.0,65.900002
20160809103000,304.799988,101.599996,53,56.799999,0,69.699997,68.0,65.900002
20160809104500,301.200012,100.400004,53,56.799999,0,69.5,68.0,65.900002
20160809110000,301.200012,100.400004,53,56.799999,0,69.599998,68.0,65.900002
20160809111500,297.600006,99.200002,53,56.799999,0,69.400002,68.0,65.900002
20160809113000,297.600006,99.200002,53,56.799999,0,69.5,68.0,65.900002
20160809114500,294.0,98.0,53,56.799999,0,69.900002,68.0,65.900002
20160809120000,297.600006,99.200002,53,56.799999,0,70.0,68.0,65.900002
20160809121500,294.0,98.0,53,56.799999,0,69.900002,68.0,65.900002
20160809123000,297.600006,99.200002,53,56.799999,0,69.5,68.0,65.900002
20160809124500,301.200012,100.400004,53,56.799999,0,69.0,68.0,65.900002
20160809130000,301.200012,100.400004,53,56.799999,0,68.800003,68.0,65.900002
20160809131500,301.200012,100.400004,52,56.799999,0,68.699997,68.0,65.900002
20160809133000,301.200012,100.400004,52,56.799999,0,68.699997,68.0,65.900002
20160809134500,301.200012,100.400004,52,56.799999,0,68.400002,68.0,65.900002
20160809140000,301.200012,100.400004,52,56.799999,0,68.5,68.0,65.900002
20160809141500,301.200012,100.400004,52,56.799999,0,68.699997,68.0,65.900002
20160809143000,304.799988,101.599996,52,56.799999,0,68.699997,68.0,65.900002
20160809144500,301.200012,100.400004,52,56.799999,0,68.900002,68.0,65.900002
20160809150000,301.200012,100.400004,52,56.799999,0,68.900002,68.0,65.900002
20160809151500,301.200012,100.400004,52,56.799999,0,68.800003,68.0,65.900002
20160809153000,297.600006,99.200002,52,56.799999,0,68.900002,68.0,65.900002
20160809154500,301.200012,100.400004,52,56.799999,0,68.900002,68.0,65.900002
20160809160000,297.600006,99.200002,52,56.799999,0,68.800003,68.0,65.900002
20160809161500,297.600006,99.200002,52,56.799999,0,68.800003,68.0,65.900002
20160809163000,301.200012,100.400004,52,56.799999,0,68.800003,68.0,65.900002
20160809164500,297.600006,99.200002,52,56.799999,0,68.900002,68.0,65.900002
20160809170000,297.600006,99.200002,52,56.799999,0,68.900002,68.0,65.900002
20160809171500,301.200012,100.400004,52,56.799999,0,68.699997,68.0,65.900002
20160809173000,301.200012,100.400004,52,56.799999,0,68.800003,68.0,65.900002
20160809174500,304.799988,101.599996,52,56.799999,0,68.699997,68.0,65.900002
20160809180000,304.799988,101.599996,52,56.799999,0,68.599998,68.0,65.900002
20160809181500,304.799988,101.599996,52,56.799999,0,68.599998,68.0,65.900002
20160809183000,304.799988,101.599996,52,56.799999,0,68.400002,68.0,65.900002
20160809184500,301.200012,100.400004,52,56.799999,0,68.199997,68.0,65.900002
20160809190000,304.799988,101.599996,52,56.799999,0,68.199997,68.0,65.900002
20160809191500,301.200012,100.400004,52,56.799999,0,68.400002,68.0,65.900002
20160809193000,301.200012,100.400004,52,56.799999,0,68.5,68.0,65.900002
20160809194500,301.200012,100.400004,52,56.799999,0,68.400002,68.0,65.900002
20160809200000,301.200012,100.400004,52,56.799999,0,68.400002,68.0,65.900002
20160809201500,301.200012,100.400004,52,56.799999,0,68.300003,68.0,65.900002
20160809203000,301.200012,100.400004,52,56.799999,0,68.199997,68.0,65.900002
20160809204500,301.200012,100.400004,52,56.0,0,68.099998,68.0,65.900002
20160809210000,301.200012,100.400004,52,56.0,0,68.099998,68.0,65.900002
20160809211500,301.200012,100.400004,52,56.0,0,67.900002,68.0,65.900002
20160809213000,304.799988,101.599996,52,56.0,0,67.900002,68.0,65.900002
20160809214500,301.200012,100.400004,52,56.0,0,67.900002,68.0,65.900002
20160809220000,304.799988,101.599996,52,56.0,0,67.800003,68.0,65.900002
20160809221500,304.799988,101.599996,52,56.0,0,67.699997,68.0,65.900002
20160809223000,304.799988,101.599996,52,56.0,0,67.699997,68.0,65.900002
20160809224500,301.200012,100.400004,52,56.700001,0,67.599998,68.0,65.900002
20160809230000,304.799988,101.599996,52,56.700001,0,67.599998,68.0,65.900002
20160809231500,304.799988,101.599996,52,56.700001,0,67.599998,68.0,65.900002
20160809233000,304.799988,101.599996,52,56.700001,0,67.599998,68.0,65.900002
20160809234500,301.200012,100.400004,52,56.700001,0,67.400002,68.0,65.900002
20160810000000,301.200012,100.400004,52,56.700001,0,67.400002,68.0,65.900002
20160810001500,301.200012,100.400004,52,56.099998,0,67.400002,68.0,65.900002
20160810003000,304.799988,101.599996,52,56.099998,0,67.400002,68.0,65.900002
20160810004500,301.200012,100.400004,52,56.099998,0,67.400002,68.0,65.900002
20160810010000,301.200012,100.400004,52,56.099998,0,67.400002,68.0,65.900002
20160810011500,304.799988,101.599996,62,57.099998,0,67.900002,68.0,65.900002
20160810013000,297.600006,99.200002,61,56.400002,0,67.699997,68.0,65.900002
20160810014500,301.200012,100.400004,61,56.400002,0,67.599998,68.0,65.900002
20160810020000,297.600006,99.200002,61,56.400002,0,67.400002,68.0,65.900002
20160810021500,301.200012,100.400004,61,56.400002,0,67.400002,68.0,65.900002
20160810023000,297.600006,99.200002,61,56.400002,0,67.300003,68.0,65.900002
20160810024500,297.600006,99.200002,61,56.400002,0,67.199997,68.0,65.900002
20160810030000,301.200012,100.400004,61,56.400002,0,67.199997,68.0,65.900002
20160810031500,301.200012,100.400004,61,56.400002,0,67.099998,68.0,65.900002
20160810033000,297.600006,99.200002,61,56.400002,0,67.099998,68.0,65.900002
20160810034500,297.600006,99.200002,61,56.400002,0,67.099998,68.0,65.900002
20160810040000,297.600006,99.200002,61,56.400002,0,67.0,68.0,65.900002
20160810041500,297.600006,99.200002,61,56.400002,0,67.0,68.0,65.900002
20160810054500,297.600006,99.200002,60,56.0,0,67.0,68.0,65.900002
20160810060000,294.0,98.0,60,56.0,0,66.900002,68.0,65.900002
20160810061500,294.0,98.0,60,56.0,0,66.900002,68.0,65.900002
20160810063000,294.0,98.0,60,56.0,0,66.800003,68.0,65.900002
20160810064500,294.0,98.0,60,56.0,0,66.800003,68.0,65.900002
20160810070000,294.0,98.0,60,56.700001,0,66.800003,68.0,65.900002
20160810071500,294.0,98.0,60,56.700001,0,66.699997,68.0,65.900002
20160810073000,294.0,98.0,60,56.700001,0,66.699997,68.0,65.900002
20160810074500,294.0,98.0,60,56.0,0,66.599998,68.0,65.900002
20160810080000,294.0,98.0,60,56.0,0,66.599998,68.0,65.900002
20160810081500,289.799988,96.599996,60,56.700001,0,66.400002,68.0,65.900002
20160810083000,294.0,98.0,60,56.700001,0,66.5,68.0,65.900002
20160810084500,294.0,98.0,60,56.700001,0,66.5,68.0,65.900002
20160810090000,294.0,98.0,61,56.700001,0,66.400002,68.0,65.900002
20160810091500,297.600006,99.200002,61,56.700001,0,65.900002,68.0,65.900002
20160810093000,294.0,98.0,61,56.700001,0,66.199997,68.0,65.900002
