PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160810094500,294.0,98.0,61,56.700001,0,66.099998,68.0,65.900002
20160810100000,297.600006,99.200002,61,56.700001,0,66.099998,68.0,65.900002
20160810101500,294.0,98.0,61,56.700001,0,66.199997,68.0,65.900002
20160810103000,297.600006,99.200002,61,56.700001,0,66.099998,68.0,65.900002
20160810104500,294.0,98.0,61,56.700001,0,66.400002,68.0,65.900002
20160810110000,294.0,98.0,61,56.0,0,66.400002,68.0,65.900002
20160810111500,297.600006,99.200002,61,56.0,0,66.300003,68.0,65.900002
20160810113000,297.600006,99.200002,61,56.0,0,66.199997,68.0,65.900002
20160810114500,294.0,98.0,61,56.700001,0,66.300003,68.0,65.900002
20160810120000,294.0,98.0,61,56.700001,0,66.300003,68.0,65.900002
20160810121500,289.799988,96.599996,61,56.700001,0,66.199997,68.0,65.900002
20160810123000,289.799988,96.599996,61,56.700001,0,66.099998,68.0,65.900002
20160810124500,304.799988,101.599996,61,56.700001,0,66.099998,68.0,65.900002
20160810130000,304.799988,101.599996,61,56.700001,0,66.099998,68.0,65.900002
20160810131500,304.799988,101.599996,60,56.0,0,66.199997,68.0,65.900002
20160810133000,304.799988,101.599996,60,56.0,0,66.300003,68.0,65.900002
20160810134500,304.799988,101.599996,60,56.0,0,66.599998,68.0,65.900002
20160810140000,301.200012,100.400004,61,56.0,0,66.5,68.0,65.900002
20160810141500,304.799988,101.599996,61,56.0,0,66.599998,68.0,65.900002
20160810143000,304.799988,101.599996,60,56.0,0,66.400002,68.0,65.900002
20160810144500,301.200012,100.400004,60,56.0,0,66.599998,68.0,65.900002
20160810150000,301.200012,100.400004,60,56.0,0,66.300003,68.0,65.900002
20160810151500,301.200012,100.400004,60,56.0,0,66.099998,68.0,65.900002
20160810153000,301.200012,100.400004,60,84.300003,100,67.5,72.199997,70.199997
20160810154500,301.200012,100.400004,60,93.199997,100,67.900002,72.199997,70.199997
20160810160000,301.200012,100.400004,60,96.599998,100,68.400002,72.199997,70.199997
20160810161500,304.799988,101.599996,60,88.699997,100,68.699997,72.199997,70.199997
20160810163000,304.799988,101.599996,60,86.199997,100,68.599998,72.199997,70.199997
20160810164500,301.200012,100.400004,60,85.0,100,68.599998,72.199997,70.199997
20160810170000,304.799988,101.599996,60,88.5,100,68.699997,72.199997,70.199997
20160810171500,301.200012,100.400004,60,97.800003,100,68.900002,72.199997,70.199997
20160810173000,301.200012,100.400004,60,88.099998,100,69.199997,72.199997,70.199997
20160810174500,301.200012,100.400004,60,85.0,100,69.400002,72.199997,70.199997
20160810180000,301.200012,100.400004,60,93.400002,100,69.599998,72.199997,70.199997
20160810181500,297.600006,99.200002,60,90.099998,100,69.800003,72.199997,70.199997
20160810183000,301.200012,100.400004,60,85.0,100,70.0,72.199997,70.199997
20160810184500,301.200012,100.400004,60,98.300003,100,70.199997,72.199997,70.199997
20160810190000,301.200012,100.400004,60,88.099998,100,70.400002,72.199997,70.199997
20160810191500,301.200012,100.400004,60,58.799999,0,70.5,72.199997,70.199997
20160810193000,301.200012,100.400004,60,57.200001,0,70.300003,72.199997,70.199997
20160810194500,301.200012,100.400004,60,57.200001,0,70.0,72.199997,70.199997
20160810200000,301.200012,100.400004,60,57.200001,100,69.800003,72.199997,70.199997
20160810201500,301.200012,100.400004,60,57.200001,100,69.599998,72.199997,70.199997
20160810203000,301.200012,100.400004,60,77.400002,100,69.300003,72.199997,70.199997
20160810204500,301.200012,100.400004,60,86.400002,100,69.400002,72.199997,70.199997
20160810210000,301.200012,100.400004,60,82.599998,100,69.5,72.199997,70.199997
20160810211500,301.200012,100.400004,60,87.300003,100,69.699997,72.199997,70.199997
20160810213000,297.600006,99.200002,60,87.300003,100,69.800003,72.199997,70.199997
20160810214500,301.200012,100.400004,60,82.599998,100,70.0,72.199997,70.199997
20160810220000,301.200012,100.400004,60,93.599998,100,70.199997,72.199997,70.199997
20160810221500,301.200012,100.400004,60,83.800003,100,70.300003,72.199997,70.199997
20160810223000,301.200012,100.400004,60,90.199997,100,70.400002,72.199997,70.199997
20160810224500,301.200012,100.400004,60,57.599998,0,70.400002,72.199997,70.199997
20160810230000,304.799988,101.599996,60,56.799999,0,70.199997,72.199997,70.199997
20160810231500,301.200012,100.400004,60,56.799999,100,69.900002,72.199997,70.199997
20160810233000,301.200012,100.400004,60,56.799999,100,69.699997,72.199997,70.199997
20160810234500,301.200012,100.400004,60,57.5,100,69.400002,72.199997,70.199997
20160811000000,301.200012,100.400004,60,83.900002,100,69.400002,72.199997,70.199997
20160811001500,301.200012,100.400004,60,80.699997,100,69.5,72.199997,70.199997
20160811003000,301.200012,100.400004,60,93.5,100,69.599998,72.199997,70.199997
20160811004500,301.200012,100.400004,60,83.800003,100,69.800003,72.199997,70.199997
20160811010000,301.200012,100.400004,60,92.199997,100,69.900002,72.199997,70.199997
20160811011500,301.200012,100.400004,60,84.400002,100,70.0,72.199997,70.199997
20160811013000,301.200012,100.400004,60,92.699997,100,70.199997,72.199997,70.199997
20160811014500,301.200012,100.400004,60,83.900002,100,70.400002,72.199997,70.199997
20160811020000,301.200012,100.400004,60,58.400002,0,70.5,72.199997,70.199997
20160811021500,301.200012,100.400004,60,57.200001,0,70.300003,72.199997,70.199997
20160811023000,301.200012,100.400004,60,57.200001,0,70.0,72.199997,70.199997
20160811024500,301.200012,100.400004,60,57.200001,100,69.699997,72.199997,70.199997
20160811030000,301.200012,100.400004,60,57.200001,100,69.5,72.199997,70.199997
20160811031500,301.200012,100.400004,60,84.900002,100,69.300003,72.199997,70.199997
20160811033000,304.799988,101.599996,60,80.800003,100,69.400002,72.199997,70.199997
20160811034500,301.200012,100.400004,60,92.900002,100,69.599998,72.199997,70.199997
20160811040000,301.200012,100.400004,60,83.199997,100,69.699997,72.199997,70.199997
20160811041500,301.200012,100.400004,60,94.0,100,69.900002,72.199997,70.199997
20160811043000,301.200012,100.400004,60,84.099998,100,70.0,72.199997,70.199997
20160811044500,301.200012,100.400004,60,88.0,100,70.199997,72.199997,70.199997
20160811050000,301.200012,100.400004,60,89.900002,100,70.300003,72.199997,70.199997
20160811051500,304.799988,101.599996,60,79.800003,100,70.5,72.199997,70.199997
20160811053000,301.200012,100.400004,60,57.200001,0,70.300003,72.199997,70.199997
20160811054500,301.200012,100.400004,60,57.200001,0,70.0,72.199997,70.199997
20160811060000,304.799988,101.599996,60,56.400002,100,69.800003,72.199997,70.199997
20160811061500,301.200012,100.400004,60,57.099998,100,69.599998,72.199997,70.199997
20160811063000,301.200012,100.400004,60,70.0,100,69.400002,72.199997,70.199997
20160811064500,301.200012,100.400004,60,80.199997,100,69.400002,72.199997,70.199997
20160811070000,301.200012,100.400004,60,80.199997,100,69.599998,72.199997,70.199997
20160811071500,301.200012,100.400004,60,81.599998,100,69.699997,72.199997,70.199997
20160811073000,301.200012,100.400004,60,82.5,100,69.800003,72.199997,70.199997
20160811074500,297.600006,99.200002,60,92.099998,100,69.900002,72.199997,70.199997
20160811080000,301.200012,100.400004,60,92.099998,100,70.099998,72.199997,70.199997
20160811081500,297.600006,99.200002,60,95.400002,100,70.300003,72.199997,70.199997
20160811083000,289.799988,96.599996,60,93.599998,100,70.400002,72.199997,70.199997
20160811084500,294.0,98.0,60,57.200001,0,70.400002,72.199997,70.199997
20160811090000,294.0,98.0,60,56.400002,0,70.199997,72.199997,70.199997
20160811091500,289.799988,96.599996,60,56.400002,100,69.900002,72.199997,70.199997
20160811093000,294.0,98.0,60,56.400002,100,69.599998,72.199997,70.199997
20160811094500,294.0,98.0,61,74.599998,100,68.699997,72.199997,70.199997
20160811100000,294.0,98.0,61,86.599998,100,69.300003,72.199997,70.199997
20160811101500,294.0,98.0,61,93.900002,100,69.900002,72.199997,70.199997
20160811103000,289.799988,96.599996,61,87.300003,100,70.300003,72.199997,70.199997
20160811104500,289.799988,96.599996,61,58.0,0,70.199997,72.199997,70.199997
20160811110000,294.0,98.0,61,57.099998,100,69.599998,72.199997,70.199997
20160811111500,294.0,98.0,61,65.800003,100,69.400002,72.199997,70.199997
20160811113000,294.0,98.0,61,69.599998,100,69.699997,72.199997,70.199997
20160811114500,289.799988,96.599996,61,75.800003,100,69.800003,72.199997,70.199997
20160811120000,294.0,98.0,61,76.699997,100,70.199997,72.199997,70.199997
20160811121500,294.0,98.0,61,83.699997,100,70.400002,72.199997,70.199997
20160811123000,294.0,98.0,61,57.400002,100,69.800003,72.199997,70.199997
20160811124500,297.600006,99.200002,61,57.400002,100,69.400002,72.199997,70.199997
20160811130000,294.0,98.0,61,65.699997,100,69.599998,72.199997,70.199997
20160811131500,289.799988,96.599996,61,72.400002,100,69.800003,72.199997,70.199997
20160811133000,297.600006,99.200002,61,75.800003,100,69.800003,72.199997,70.199997
20160811134500,294.0,98.0,61,77.699997,100,70.0,72.199997,70.199997
20160811140000,297.600006,99.200002,61,83.599998,100,70.400002,72.199997,70.199997
20160811141500,304.799988,101.599996,61,57.200001,100,69.900002,72.199997,70.199997
20160811143000,304.799988,101.599996,61,57.200001,100,69.300003,72.199997,70.199997
20160811144500,304.799988,101.599996,61,69.199997,100,69.599998,72.199997,70.199997
20160811150000,304.799988,101.599996,61,84.400002,100,69.800003,72.199997,70.199997
20160811151500,301.200012,100.400004,60,79.199997,100,70.300003,72.199997,70.199997
20160811153000,304.799988,101.599996,60,58.799999,0,70.199997,72.199997,70.199997
20160811154500,301.200012,100.400004,60,57.200001,100,69.900002,72.199997,70.199997
20160811160000,309.0,103.0,60,57.200001,100,69.599998,72.199997,70.199997
20160811161500,309.0,103.0,60,62.200001,100,69.300003,72.199997,70.199997
20160811163000,309.0,103.0,60,80.199997,100,69.400002,72.199997,70.199997
20160811164500,304.799988,101.599996,60,81.599998,100,69.5,72.199997,70.199997
20160811170000,304.799988,101.599996,60,84.0,100,69.699997,72.199997,70.199997
20160811171500,304.799988,101.599996,60,86.199997,100,69.800003,72.199997,70.199997
20160811173000,304.799988,101.599996,60,90.5,100,70.0,72.199997,70.199997
20160811174500,301.200012,100.400004,60,92.699997,100,70.099998,72.199997,70.199997
20160811180000,301.200012,100.400004,60,88.099998,100,70.300003,72.199997,70.199997
20160811181500,301.200012,100.400004,60,81.699997,100,70.400002,72.199997,70.199997
20160811183000,304.799988,101.599996,60,58.0,0,70.5,72.199997,70.199997
20160811184500,304.799988,101.599996,60,57.200001,0,70.199997,72.199997,70.199997
20160811190000,304.799988,101.599996,60,57.200001,100,69.900002,72.199997,70.199997
20160811191500,304.799988,101.599996,60,57.200001,100,69.699997,72.199997,70.199997
20160811193000,304.799988,101.599996,60,57.200001,100,69.5,72.199997,70.199997
20160811194500,304.799988,101.599996,60,77.699997,100,69.400002,72.199997,70.199997
20160811200000,301.200012,100.400004,60,90.300003,100,69.5,72.199997,70.199997
20160811201500,301.200012,100.400004,60,94.699997,100,69.599998,72.199997,70.199997
20160811203000,304.799988,101.599996,60,86.800003,100,69.699997,72.199997,70.199997
20160811204500,304.799988,101.599996,60,82.599998,100,69.900002,72.199997,70.199997
20160811210000,304.799988,101.599996,60,81.699997,100,70.099998,72.199997,70.199997
20160811211500,304.799988,101.599996,60,81.699997,100,70.199997,72.199997,70.199997
20160811213000,301.200012,100.400004,60,81.699997,100,70.400002,72.199997,70.199997
20160811214500,304.799988,101.599996,60,58.0,0,70.5,72.199997,70.199997
20160811220000,304.799988,101.599996,60,56.799999,0,70.199997,72.199997,70.199997
20160811221500,304.799988,101.599996,60,56.799999,0,70.0,72.199997,70.199997
20160811223000,304.799988,101.599996,60,56.799999,100,69.699997,72.199997,70.199997
20160811224500,304.799988,101.599996,60,56.799999,100,69.400002,72.199997,70.199997
20160811230000,301.200012,100.400004,60,77.300003,100,69.400002,72.199997,70.199997
20160811231500,304.799988,101.599996,60,93.5,100,69.599998,72.199997,70.199997
20160811233000,301.200012,100.400004,60,94.699997,100,69.599998,72.199997,70.199997
20160811234500,304.799988,101.599996,60,96.599998,100,69.699997,72.199997,70.199997
20160812000000,304.799988,101.599996,60,96.599998,100,69.900002,72.199997,70.199997
20160812001500,301.200012,100.400004,60,88.0,100,70.099998,72.199997,70.199997
20160812003000,304.799988,101.599996,60,92.099998,100,70.199997,72.199997,70.199997
20160812004500,304.799988,101.599996,60,83.199997,100,70.400002,72.199997,70.199997
20160812010000,304.799988,101.599996,60,59.200001,0,70.5,72.199997,70.199997
20160812011500,309.0,103.0,60,57.200001,0,70.300003,72.199997,70.199997
20160812013000,304.799988,101.599996,60,57.200001,0,70.0,72.199997,70.199997
20160812014500,304.799988,101.599996,60,57.200001,100,69.699997,72.199997,70.199997
20160812020000,304.799988,101.599996,60,57.200001,100,69.400002,72.199997,70.199997
20160812021500,304.799988,101.599996,60,86.300003,100,69.400002,72.199997,70.199997
20160812023000,301.200012,100.400004,60,83.300003,100,69.5,72.199997,70.199997
20160812024500,304.799988,101.599996,60,81.400002,100,69.599998,72.199997,70.199997
20160812030000,304.799988,101.599996,60,88.5,100,69.699997,72.199997,70.199997
20160812031500,301.200012,100.400004,60,93.699997,100,70.0,72.199997,70.199997
20160812033000,301.200012,100.400004,60,82.800003,100,70.199997,72.199997,70.199997
20160812034500,301.200012,100.400004,60,82.800003,100,70.300003,72.199997,70.199997
20160812040000,304.799988,101.599996,60,81.599998,100,70.5,72.199997,70.199997
20160812041500,309.0,103.0,60,56.799999,0,70.300003,72.199997,70.199997
20160812043000,304.799988,101.599996,60,56.799999,0,70.0,72.199997,70.199997
20160812044500,304.799988,101.599996,60,56.799999,100,69.800003,72.199997,70.199997
20160812050000,304.799988,101.599996,60,56.799999,100,69.599998,72.199997,70.199997
20160812051500,301.200012,100.400004,60,76.400002,100,69.300003,72.199997,70.199997
20160812053000,304.799988,101.599996,60,80.699997,100,69.400002,72.199997,70.199997
20160812054500,304.799988,101.599996,60,87.300003,100,69.599998,72.199997,70.199997
20160812060000,304.799988,101.599996,60,83.199997,100,69.699997,72.199997,70.199997
20160812061500,304.799988,101.599996,60,82.099998,100,69.900002,72.199997,70.199997
20160812063000,304.799988,101.599996,60,89.199997,100,70.0,72.199997,70.199997
20160812064500,301.200012,100.400004,60,87.0,100,70.199997,72.199997,70.199997
20160812070000,304.799988,101.599996,60,82.099998,100,70.400002,72.199997,70.199997
20160812071500,297.600006,99.200002,61,58.0,0,70.5,72.199997,70.199997
20160812073000,301.200012,100.400004,60,56.799999,0,70.199997,72.199997,70.199997
20160812074500,304.799988,101.599996,60,56.799999,100,69.900002,72.199997,70.199997
20160812080000,301.200012,100.400004,60,56.799999,100,69.800003,72.199997,70.199997
20160812081500,301.200012,100.400004,60,57.5,100,69.599998,72.199997,70.199997
20160812083000,294.0,98.0,60,74.900002,100,69.400002,72.199997,70.199997
20160812084500,294.0,98.0,60,82.699997,100,69.599998,72.199997,70.199997
20160812090000,294.0,98.0,60,80.699997,100,69.699997,72.199997,70.199997
20160812091500,301.200012,100.400004,60,89.900002,100,69.800003,72.199997,70.199997
20160812093000,297.600006,99.200002,61,84.300003,100,69.900002,72.199997,70.199997
20160812094500,301.200012,100.400004,61,84.300003,100,70.099998,72.199997,70.199997
20160812100000,309.0,103.0,61,57.200001,0,70.099998,72.199997,70.199997
20160812101500,304.799988,101.599996,60,57.200001,100,69.699997,72.199997,70.199997
20160812103000,301.200012,100.400004,60,68.099998,100,69.400002,72.199997,70.199997
20160812104500,304.799988,101.599996,60,73.0,100,69.699997,72.199997,70.199997
20160812110000,304.799988,101.599996,60,83.0,100,69.699997,72.199997,70.199997
20160812111500,304.799988,101.599996,60,79.699997,100,70.099998,72.199997,70.199997
20160812113000,301.200012,100.400004,60,84.400002,100,70.199997,72.199997,70.199997
20160812114500,301.200012,100.400004,60,78.300003,100,70.300003,72.199997,70.199997
20160812120000,301.200012,100.400004,60,86.800003,100,70.300003,72.199997,70.199997
20160812121500,304.799988,101.599996,60,57.599998,100,69.699997,72.199997,70.199997
20160812123000,301.200012,100.400004,60,60.700001,100,69.300003,72.199997,70.199997
20160812124500,301.200012,100.400004,60,74.900002,100,69.599998,72.199997,70.199997
20160812130000,301.200012,100.400004,60,79.099998,100,69.699997,72.199997,70.199997
20160812131500,301.200012,100.400004,60,79.099998,100,69.699997,72.199997,70.199997
20160812133000,304.799988,101.599996,60,90.0,100,69.699997,72.199997,70.199997
20160812134500,304.799988,101.599996,60,80.199997,100,69.800003,72.199997,70.199997
20160812140000,304.799988,101.599996,60,86.900002,100,69.900002,72.199997,70.199997
20160812141500,304.799988,101.599996,60,83.699997,100,70.0,72.199997,70.199997
20160812143000,301.200012,100.400004,60,82.099998,100,70.199997,72.199997,70.199997
20160812144500,304.799988,101.599996,60,91.099998,100,70.300003,72.199997,70.199997
20160812150000,309.0,103.0,60,79.699997,100,70.400002,72.199997,70.199997
20160812151500,309.0,103.0,60,61.200001,0,70.5,72.199997,70.199997
20160812153000,309.0,103.0,60,57.599998,0,70.199997,72.199997,70.199997
20160812154500,309.0,103.0,60,57.599998,100,69.699997,72.199997,70.199997
20160812160000,309.0,103.0,60,57.599998,100,69.400002,72.199997,70.199997
20160812161500,304.799988,101.599996,60,78.300003,100,69.400002,72.199997,70.199997
20160812163000,304.799988,101.599996,60,89.300003,100,69.599998,72.199997,70.199997
20160812164500,304.799988,101.599996,60,80.599998,100,69.599998,72.199997,70.199997
20160812170000,309.0,103.0,60,84.099998,100,69.900002,72.199997,70.199997
20160812171500,304.799988,101.599996,60,91.699997,100,70.199997,72.199997,70.199997
20160812173000,304.799988,101.599996,60,81.099998,100,70.400002,72.199997,70.199997
20160812174500,304.799988,101.599996,60,57.900002,0,70.199997,72.199997,70.199997
20160812180000,304.799988,101.599996,60,57.200001,100,69.699997,72.199997,70.199997
20160812181500,304.799988,101.599996,60,62.299999,100,69.099998,72.199997,70.199997
20160812183000,304.799988,101.599996,60,81.400002,100,69.599998,72.199997,70.199997
20160812184500,304.799988,101.599996,60,81.400002,100,69.699997,72.199997,70.199997
20160812190000,304.799988,101.599996,60,79.199997,100,69.800003,72.199997,70.199997
20160812191500,304.799988,101.599996,60,83.800003,100,69.900002,72.199997,70.199997
20160812193000,304.799988,101.599996,60,85.5,100,70.0,72.199997,70.199997
20160812194500,304.799988,101.599996,60,80.199997,100,70.199997,72.199997,70.199997
20160812200000,301.200012,100.400004,60,89.800003,100,70.300003,72.199997,70.199997
20160812201500,309.0,103.0,60,79.199997,100,70.400002,72.199997,70.199997
20160812203000,309.0,103.0,60,57.700001,0,70.300003,72.199997,70.199997
20160812204500,304.799988,101.599996,60,57.700001,100,69.800003,72.199997,70.199997
20160812210000,309.0,103.0,60,58.400002,100,69.400002,72.199997,70.199997
20160812211500,301.200012,100.400004,60,77.699997,100,69.5,72.199997,70.199997
20160812213000,301.200012,100.400004,60,77.699997,100,69.699997,72.199997,70.199997
20160812214500,301.200012,100.400004,60,80.699997,100,69.699997,72.199997,70.199997
20160812220000,301.200012,100.400004,60,89.800003,100,69.800003,72.199997,70.199997
20160812221500,301.200012,100.400004,60,79.699997,100,70.099998,72.199997,70.199997
20160812223000,301.200012,100.400004,60,83.0,100,70.300003,72.199997,70.199997
20160812224500,301.200012,100.400004,60,85.599998,100,70.300003,72.199997,70.199997
20160812230000,301.200012,100.400004,60,80.699997,100,70.400002,72.199997,70.199997
20160812231500,301.200012,100.400004,60,78.199997,0,70.5,72.199997,70.199997
20160812233000,301.200012,100.400004,60,57.599998,0,70.300003,72.199997,70.199997
20160812234500,301.200012,100.400004,60,57.599998,100,69.900002,72.199997,70.199997
20160813000000,301.200012,100.400004,60,57.599998,100,69.599998,72.199997,70.199997
20160813001500,301.200012,100.400004,60,60.0,100,69.400002,72.199997,70.199997
20160813003000,301.200012,100.400004,60,87.5,100,69.400002,72.199997,70.199997
20160813004500,301.200012,100.400004,60,81.300003,100,69.5,72.199997,70.199997
20160813010000,301.200012,100.400004,60,84.400002,100,69.599998,72.199997,70.199997
20160813011500,294.0,98.0,63,57.900002,100,69.599998,72.300003,70.300003
20160813013000,297.600006,99.200002,62,74.900002,100,69.400002,72.300003,70.300003
20160813014500,294.0,98.0,62,80.199997,100,69.400002,72.300003,70.300003
20160813020000,294.0,98.0,62,92.900002,100,69.599998,72.300003,70.300003
20160813021500,294.0,98.0,62,82.099998,100,69.599998,72.300003,70.300003
20160813023000,294.0,98.0,62,86.900002,100,69.800003,72.300003,70.300003
20160813024500,294.0,98.0,62,94.0,100,69.900002,72.300003,70.300003
20160813030000,294.0,98.0,62,83.699997,100,70.199997,72.300003,70.300003
20160813031500,294.0,98.0,62,95.900002,100,70.300003,72.300003,70.300003
20160813033000,294.0,98.0,62,82.599998,100,70.5,72.300003,70.300003
20160813034500,297.600006,99.200002,62,57.599998,0,70.599998,72.300003,70.300003
20160813040000,297.600006,99.200002,62,56.799999,0,70.199997,72.300003,70.300003
20160813041500,297.600006,99.200002,62,56.799999,100,69.900002,72.300003,70.300003
20160813043000,297.600006,99.200002,62,56.799999,100,69.699997,72.300003,70.300003
20160813044500,297.600006,99.200002,62,61.900002,100,69.5,72.300003,70.300003
20160813050000,297.600006,99.200002,62,90.400002,100,69.5,72.300003,70.300003
20160813051500,301.200012,100.400004,62,89.300003,100,69.599998,72.199997,70.199997
20160813053000,297.600006,99.200002,62,83.199997,100,69.699997,72.199997,70.199997
20160813054500,297.600006,99.200002,62,81.599998,100,69.800003,72.199997,70.199997
20160813060000,297.600006,99.200002,62,80.099998,100,70.0,72.199997,70.199997
20160813061500,297.600006,99.200002,62,81.5,100,70.199997,72.199997,70.199997
20160813063000,294.0,98.0,62,81.5,100,70.400002,72.199997,70.199997
20160813064500,297.600006,99.200002,62,58.0,0,70.5,72.199997,70.199997
20160813070000,294.0,98.0,62,56.799999,100,69.800003,72.199997,70.199997
20160813071500,297.600006,99.200002,62,58.799999,100,69.199997,72.199997,70.199997
20160813073000,294.0,98.0,62,74.400002,100,69.599998,72.199997,70.199997
20160813074500,294.0,98.0,62,73.0,100,69.699997,72.199997,70.199997
20160813080000,297.600006,99.200002,62,76.800003,100,69.699997,72.199997,70.199997
20160813081500,294.0,98.0,62,91.0,100,69.699997,72.199997,70.199997
20160813083000,297.600006,99.200002,62,91.0,100,69.800003,72.199997,70.199997
20160813084500,294.0,98.0,62,88.300003,100,69.900002,72.199997,70.199997
20160813090000,294.0,98.0,62,83.599998,100,70.0,72.199997,70.199997
20160813091500,294.0,98.0,62,89.400002,100,70.099998,72.199997,70.199997
20160813093000,294.0,98.0,62,80.699997,100,70.199997,72.199997,70.199997
20160813094500,294.0,98.0,62,79.699997,100,70.300003,72.199997,70.199997
20160813100000,294.0,98.0,62,60.900002,0,70.5,72.199997,70.199997
20160813101500,294.0,98.0,62,57.200001,0,70.199997,72.199997,70.199997
20160813103000,294.0,98.0,62,57.200001,100,69.900002,72.199997,70.199997
20160813104500,294.0,98.0,62,57.200001,100,69.599998,72.199997,70.199997
20160813110000,297.600006,99.200002,62,80.599998,100,69.300003,72.199997,70.199997
20160813111500,294.0,98.0,62,82.5,100,69.599998,72.199997,70.199997
20160813113000,294.0,98.0,62,91.099998,100,69.699997,72.199997,70.199997
20160813114500,294.0,98.0,62,87.599998,100,69.800003,72.199997,70.199997
20160813120000,294.0,98.0,62,83.800003,100,70.0,72.199997,70.199997
20160813121500,294.0,98.0,62,80.699997,100,70.199997,72.199997,70.199997
20160813123000,297.600006,99.200002,62,79.199997,100,70.300003,72.199997,70.199997
20160813124500,297.600006,99.200002,62,79.199997,100,70.400002,72.199997,70.199997
20160813130000,294.0,98.0,62,59.599998,0,70.5,72.199997,70.199997
20160813131500,297.600006,99.200002,62,57.200001,0,70.0,72.199997,70.199997
20160813133000,297.600006,99.200002,62,57.200001,100,69.800003,72.199997,70.199997
20160813134500,294.0,98.0,62,57.200001,100,69.599998,72.199997,70.199997
20160813140000,294.0,98.0,62,70.300003,100,69.400002,72.199997,70.199997
20160813141500,297.600006,99.200002,62,81.400002,100,69.599998,72.199997,70.199997
20160813143000,297.600006,99.200002,62,80.199997,100,69.599998,72.199997,70.199997
20160813144500,297.600006,99.200002,62,80.199997,100,69.699997,72.199997,70.199997
20160813150000,297.600006,99.200002,62,84.300003,100,69.900002,72.199997,70.199997
20160813151500,294.0,98.0,62,89.800003,100,70.0,72.199997,70.199997
20160813153000,297.600006,99.200002,62,85.599998,100,70.099998,72.199997,70.199997
20160813154500,297.600006,99.200002,62,82.099998,100,70.199997,72.199997,70.199997
20160813160000,297.600006,99.200002,62,80.400002,100,70.400002,72.199997,70.199997
20160813161500,294.0,98.0,62,57.200001,0,70.199997,72.199997,70.199997
20160813163000,297.600006,99.200002,62,57.200001,100,69.800003,72.199997,70.199997
20160813164500,297.600006,99.200002,62,57.200001,100,69.599998,72.199997,70.199997
20160813170000,294.0,98.0,62,69.599998,100,69.400002,72.199997,70.199997
20160813171500,294.0,98.0,62,84.900002,100,69.5,72.199997,70.199997
20160813173000,297.600006,99.200002,62,84.900002,100,69.599998,72.199997,70.199997
20160813174500,297.600006,99.200002,62,91.099998,100,69.699997,72.199997,70.199997
20160813180000,297.600006,99.200002,62,80.699997,100,69.800003,72.199997,70.199997
20160813181500,297.600006,99.200002,62,85.900002,100,70.0,72.199997,70.199997
20160813183000,297.600006,99.200002,62,87.900002,100,70.199997,72.199997,70.199997
20160813184500,294.0,98.0,62,94.099998,100,70.300003,72.199997,70.199997
20160813190000,297.600006,99.200002,62,89.900002,100,70.5,72.199997,70.199997
20160813191500,297.600006,99.200002,62,57.200001,0,70.300003,72.199997,70.199997
20160813193000,297.600006,99.200002,62,57.200001,0,70.0,72.199997,70.199997
20160813194500,297.600006,99.200002,62,57.200001,100,69.800003,72.199997,70.199997
20160813200000,297.600006,99.200002,62,57.200001,100,69.599998,72.199997,70.199997
20160813201500,297.600006,99.200002,62,74.800003,100,69.300003,72.199997,70.199997
20160813203000,294.0,98.0,62,78.699997,100,69.599998,72.199997,70.199997
20160813204500,297.600006,99.200002,62,86.199997,100,69.599998,72.199997,70.199997
20160813210000,297.600006,99.200002,62,89.199997,100,69.699997,72.199997,70.199997
20160813211500,297.600006,99.200002,62,94.199997,100,69.800003,72.199997,70.199997
20160813213000,301.200012,100.400004,62,86.5,100,70.0,72.199997,70.199997
20160813214500,297.600006,99.200002,62,82.599998,100,70.199997,72.199997,70.199997
20160813220000,297.600006,99.200002,62,81.099998,100,70.300003,72.199997,70.199997
20160813221500,297.600006,99.200002,62,60.400002,0,70.5,72.199997,70.199997
20160813223000,297.600006,99.200002,62,56.799999,0,70.300003,72.199997,70.199997
20160813224500,301.200012,100.400004,62,56.799999,100,69.900002,72.199997,70.199997
20160813230000,297.600006,99.200002,62,56.799999,100,69.699997,72.199997,70.199997
20160813231500,297.600006,99.200002,62,57.5,100,69.400002,72.199997,70.199997
20160813233000,297.600006,99.200002,62,80.699997,100,69.400002,72.199997,70.199997
20160813234500,301.200012,100.400004,62,80.699997,100,69.5,72.199997,70.199997
20160814000000,297.600006,99.200002,62,80.699997,100,69.599998,72.199997,70.199997
20160814001500,297.600006,99.200002,62,80.699997,100,69.699997,72.199997,70.199997
20160814003000,297.600006,99.200002,62,91.0,100,69.800003,72.199997,70.199997
20160814004500,301.200012,100.400004,62,95.599998,100,69.900002,72.199997,70.199997
20160814010000,297.600006,99.200002,62,87.5,100,70.099998,72.199997,70.199997
20160814011500,297.600006,99.200002,62,83.800003,100,70.199997,72.199997,70.199997
20160814013000,297.600006,99.200002,62,82.599998,100,70.300003,72.199997,70.199997
20160814014500,297.600006,99.200002,62,81.599998,100,70.400002,72.199997,70.199997
20160814020000,297.600006,99.200002,62,58.0,0,70.5,72.199997,70.199997
20160814021500,301.200012,100.400004,62,56.799999,0,70.199997,72.199997,70.199997
20160814023000,301.200012,100.400004,62,56.799999,100,69.900002,72.199997,70.199997
20160814024500,297.600006,99.200002,62,56.799999,100,69.699997,72.199997,70.199997
20160814030000,301.200012,100.400004,62,56.799999,100,69.400002,72.199997,70.199997
20160814031500,301.200012,100.400004,62,77.400002,100,69.300003,72.199997,70.199997
20160814033000,297.600006,99.200002,62,84.199997,100,69.5,72.199997,70.199997
20160814034500,297.600006,99.200002,62,84.199997,100,69.699997,72.199997,70.199997
20160814040000,297.600006,99.200002,62,81.599998,100,69.800003,72.199997,70.199997
20160814041500,297.600006,99.200002,62,81.599998,100,69.900002,72.199997,70.199997
20160814043000,301.200012,100.400004,62,80.599998,100,70.0,72.199997,70.199997
20160814044500,301.200012,100.400004,62,88.5,100,70.199997,72.199997,70.199997
20160814050000,297.600006,99.200002,62,92.599998,100,70.300003,72.199997,70.199997
20160814051500,301.200012,100.400004,62,83.199997,100,70.400002,72.199997,70.199997
20160814053000,297.600006,99.200002,62,83.199997,100,70.400002,72.199997,70.199997
20160814054500,301.200012,100.400004,62,57.200001,0,70.400002,72.199997,70.199997
20160814060000,301.200012,100.400004,62,57.200001,0,70.0,72.199997,70.199997
20160814061500,301.200012,100.400004,62,56.599998,100,69.800003,72.199997,70.199997
20160814063000,301.200012,100.400004,62,56.599998,100,69.5,72.199997,70.199997
20160814064500,301.200012,100.400004,62,77.800003,100,69.300003,72.199997,70.199997
20160814070000,297.600006,99.200002,62,86.900002,100,69.400002,72.199997,70.199997
20160814071500,294.0,98.0,62,90.800003,100,69.599998,72.199997,70.199997
20160814073000,297.600006,99.200002,62,83.699997,100,69.800003,72.199997,70.199997
20160814074500,297.600006,99.200002,62,81.099998,100,69.900002,72.199997,70.199997
20160814080000,297.600006,99.200002,62,82.0,100,70.099998,72.199997,70.199997
20160814081500,297.600006,99.200002,62,87.699997,100,70.300003,72.199997,70.199997
20160814083000,297.600006,99.200002,62,82.599998,100,70.5,72.199997,70.199997
20160814084500,301.200012,100.400004,62,57.200001,0,70.300003,72.199997,70.199997
20160814090000,297.600006,99.200002,62,57.200001,0,70.0,72.199997,70.199997
20160814091500,297.600006,99.200002,62,57.200001,100,69.699997,72.199997,70.199997
20160814093000,297.600006,99.200002,62,57.200001,100,69.5,72.199997,70.199997
20160814094500,294.0,98.0,62,76.800003,100,69.400002,72.199997,70.199997
20160814100000,297.600006,99.200002,62,88.699997,100,69.599998,72.199997,70.199997
20160814101500,294.0,98.0,62,81.099998,100,69.699997,72.199997,70.199997
20160814103000,294.0,98.0,62,84.400002,100,69.699997,72.199997,70.199997
20160814104500,297.600006,99.200002,62,81.099998,100,70.0,72.199997,70.199997
20160814110000,294.0,98.0,62,84.5,100,70.0,72.199997,70.199997
20160814111500,294.0,98.0,62,85.599998,100,70.099998,72.199997,70.199997
20160814113000,294.0,98.0,62,81.599998,100,70.199997,72.199997,70.199997
20160814114500,294.0,98.0,62,88.5,100,70.300003,72.199997,70.199997
20160814120000,294.0,98.0,62,85.300003,100,70.300003,72.199997,70.199997
20160814121500,297.600006,99.200002,62,73.800003,0,70.5,72.199997,70.199997
20160814123000,294.0,98.0,62,57.200001,0,70.300003,72.199997,70.199997
20160814124500,294.0,98.0,62,57.200001,0,70.0,72.199997,70.199997
20160814130000,297.600006,99.200002,62,56.400002,100,69.699997,72.199997,70.199997
20160814131500,294.0,98.0,62,57.5,100,69.5,72.199997,70.199997
20160814133000,294.0,98.0,62,82.599998,100,69.400002,72.199997,70.199997
20160814134500,294.0,98.0,62,84.800003,100,69.5,72.199997,70.199997
20160814140000,294.0,98.0,62,84.800003,100,69.599998,72.199997,70.199997
20160814141500,294.0,98.0,62,83.5,100,69.699997,72.199997,70.199997
20160814143000,297.600006,99.200002,62,86.199997,100,69.900002,72.199997,70.199997
20160814144500,294.0,98.0,62,84.300003,100,70.099998,72.199997,70.199997
20160814150000,294.0,98.0,62,93.5,100,70.300003,72.199997,70.199997
20160814151500,297.600006,99.200002,62,83.900002,100,70.400002,72.199997,70.199997
20160814153000,297.600006,99.200002,62,57.599998,0,70.300003,72.199997,70.199997
20160814154500,297.600006,99.200002,62,57.599998,0,70.199997,72.199997,70.199997
20160814160000,297.600006,99.200002,62,57.599998,100,69.900002,72.199997,70.199997
20160814161500,297.600006,99.200002,62,57.599998,100,69.699997,72.199997,70.199997
20160814163000,297.600006,99.200002,62,57.599998,100,69.400002,72.199997,70.199997
20160814164500,294.0,98.0,62,78.300003,100,69.400002,72.199997,70.199997
20160814170000,294.0,98.0,62,90.400002,100,69.599998,72.199997,70.199997
20160814171500,297.600006,99.200002,62,82.099998,100,69.599998,72.199997,70.199997
20160814173000,294.0,98.0,62,81.099998,100,69.699997,72.199997,70.199997
20160814174500,294.0,98.0,62,85.400002,100,69.900002,72.199997,70.199997
20160814180000,294.0,98.0,62,89.0,100,70.099998,72.199997,70.199997
20160814181500,297.600006,99.200002,62,85.599998,100,70.199997,72.199997,70.199997
20160814183000,294.0,98.0,62,81.599998,100,70.300003,72.199997,70.199997
20160814184500,294.0,98.0,62,61.700001,0,70.5,72.199997,70.199997
20160814190000,297.600006,99.200002,62,57.5,0,70.199997,72.199997,70.199997
20160814191500,294.0,98.0,62,57.5,100,69.900002,72.199997,70.199997
20160814193000,294.0,98.0,62,57.5,100,69.699997,72.199997,70.199997
20160814194500,297.600006,99.200002,62,57.5,100,69.5,72.199997,70.199997
20160814200000,297.600006,99.200002,62,77.300003,100,69.400002,72.199997,70.199997
20160814201500,294.0,98.0,62,85.599998,100,69.5,72.199997,70.199997
20160814203000,294.0,98.0,62,87.599998,100,69.599998,72.199997,70.199997
20160814204500,297.600006,99.200002,62,82.099998,100,69.800003,72.199997,70.199997
20160814210000,297.600006,99.200002,62,89.300003,100,70.0,72.199997,70.199997
20160814211500,294.0,98.0,62,82.5,100,70.199997,72.199997,70.199997
20160814213000,297.600006,99.200002,62,85.599998,100,70.300003,72.099998,70.099998
20160814214500,294.0,98.0,62,58.0,0,70.300003,72.199997,70.199997
20160814220000,297.600006,99.200002,62,57.200001,0,70.099998,72.199997,70.199997
20160814221500,297.600006,99.200002,62,57.200001,100,69.800003,72.199997,70.199997
20160814223000,297.600006,99.200002,62,57.200001,100,69.599998,72.199997,70.199997
20160814224500,297.600006,99.200002,62,59.099998,100,69.400002,72.199997,70.199997
20160814230000,297.600006,99.200002,62,81.900002,100,69.400002,72.199997,70.199997
20160814231500,297.600006,99.200002,62,81.900002,100,69.599998,72.199997,70.199997
20160814233000,297.600006,99.200002,62,92.400002,100,69.699997,72.199997,70.199997
20160814234500,294.0,98.0,62,81.900002,100,69.800003,72.199997,70.199997
20160815000000,297.600006,99.200002,62,84.800003,100,70.0,72.099998,70.099998
20160815001500,297.600006,99.200002,62,80.699997,100,70.199997,72.099998,70.099998
20160815003000,297.600006,99.200002,62,86.900002,100,70.300003,72.099998,70.099998
20160815004500,297.600006,99.200002,62,58.0,0,70.300003,72.199997,70.199997
20160815010000,297.600006,99.200002,62,58.0,0,70.0,72.099998,70.099998
20160815011500,297.600006,99.200002,62,57.200001,100,69.800003,72.199997,70.199997
20160815013000,297.600006,99.200002,62,57.200001,100,69.599998,72.099998,70.099998
20160815014500,297.600006,99.200002,62,57.200001,100,69.400002,72.199997,70.199997
20160815020000,297.600006,99.200002,62,81.599998,100,69.300003,72.199997,70.199997
20160815021500,297.600006,99.200002,62,89.5,100,69.400002,72.199997,70.199997
20160815023000,297.600006,99.200002,62,81.599998,100,69.599998,72.099998,70.099998
20160815024500,297.600006,99.200002,62,89.300003,100,69.800003,72.099998,70.099998
20160815030000,301.200012,100.400004,62,91.0,100,69.900002,72.099998,70.099998
20160815031500,297.600006,99.200002,62,81.599998,100,70.099998,72.0,70.0
20160815033000,297.600006,99.200002,62,85.900002,100,70.199997,72.099998,70.099998
20160815034500,301.200012,100.400004,62,57.599998,100,70.199997,72.0,70.0
20160815040000,301.200012,100.400004,62,56.799999,100,69.900002,72.099998,70.099998
20160815041500,297.600006,99.200002,62,56.799999,100,69.699997,72.099998,70.099998
20160815043000,301.200012,100.400004,62,56.799999,100,69.400002,72.199997,70.199997
20160815044500,297.600006,99.200002,62,85.0,100,69.300003,72.199997,70.199997
20160815050000,297.600006,99.200002,62,80.199997,100,69.400002,72.099998,70.099998
20160815051500,301.200012,100.400004,62,80.199997,100,69.599998,72.099998,70.099998
20160815053000,297.600006,99.200002,62,87.800003,100,69.699997,72.099998,70.099998
20160815054500,297.600006,99.200002,62,84.800003,100,69.800003,72.099998,70.099998
20160815060000,297.600006,99.200002,62,84.800003,100,70.0,72.099998,70.099998
20160815061500,297.600006,99.200002,62,83.699997,100,70.099998,72.099998,70.099998
20160815063000,297.600006,99.200002,62,65.599998,100,70.300003,72.099998,70.099998
20160815064500,297.600006,99.200002,62,57.200001,100,70.199997,72.099998,70.099998
20160815070000,301.200012,100.400004,62,57.200001,100,69.900002,72.0,70.0
20160815071500,297.600006,99.200002,62,57.200001,100,69.699997,72.099998,70.099998
20160815073000,297.600006,99.200002,62,57.200001,100,69.400002,72.099998,70.099998
20160815074500,294.0,98.0,62,71.199997,100,69.300003,72.099998,70.099998
20160815080000,294.0,98.0,62,84.400002,100,69.300003,72.099998,70.099998
20160815081500,294.0,98.0,62,91.699997,100,69.400002,72.099998,70.099998
20160815083000,297.600006,99.200002,62,86.900002,100,69.599998,72.0,70.0
20160815084500,294.0,98.0,62,94.099998,100,69.699997,72.099998,70.099998
20160815090000,301.200012,100.400004,62,75.699997,0,70.5,72.199997,70.199997
20160815091500,297.600006,99.200002,62,58.0,100,69.599998,72.199997,70.199997
20160815093000,301.200012,100.400004,62,62.5,100,69.400002,72.199997,70.199997
20160815094500,301.200012,100.400004,62,76.599998,100,69.599998,72.199997,70.199997
20160815100000,301.200012,100.400004,62,76.599998,100,69.900002,72.199997,70.199997
20160815101500,297.600006,99.200002,62,78.199997,100,70.199997,72.199997,70.199997
20160815103000,301.200012,100.400004,62,80.400002,100,70.199997,72.199997,70.199997
20160815104500,301.200012,100.400004,62,77.699997,100,70.300003,72.199997,70.199997
20160815110000,301.200012,100.400004,62,58.799999,0,70.0,72.199997,70.199997
20160815111500,297.600006,99.200002,62,57.599998,100,69.800003,72.199997,70.199997
20160815113000,301.200012,100.400004,62,57.599998,100,69.199997,72.199997,70.199997
20160815114500,301.200012,100.400004,62,84.900002,100,69.599998,72.199997,70.199997
20160815120000,297.600006,99.200002,62,75.900002,100,69.800003,72.199997,70.199997
20160815121500,297.600006,99.200002,62,73.0,100,69.699997,72.199997,70.199997
20160815123000,301.200012,100.400004,62,89.099998,100,70.300003,72.199997,70.199997
20160815124500,297.600006,99.200002,62,58.200001,0,70.099998,72.199997,70.199997
20160815130000,297.600006,99.200002,62,57.599998,100,69.5,72.199997,70.199997
20160815131500,294.0,98.0,62,57.599998,100,69.599998,72.199997,70.199997
20160815133000,297.600006,99.200002,62,81.599998,100,69.800003,72.199997,70.199997
20160815134500,297.600006,99.200002,62,77.599998,100,70.0,72.199997,70.199997
20160815140000,297.600006,99.200002,62,79.199997,100,70.099998,72.199997,70.199997
20160815141500,297.600006,99.200002,62,72.400002,100,70.099998,72.199997,70.199997
20160815143000,297.600006,99.200002,62,72.400002,100,70.199997,72.199997,70.199997
20160815144500,297.600006,99.200002,62,58.0,0,70.0,72.199997,70.199997
20160815150000,297.600006,99.200002,62,58.0,100,69.800003,72.199997,70.199997
20160815151500,301.200012,100.400004,62,58.0,100,69.599998,72.199997,70.199997
20160815153000,301.200012,100.400004,62,58.0,100,69.599998,72.199997,70.199997
20160815154500,301.200012,100.400004,62,73.5,100,69.800003,72.199997,70.199997
20160815160000,301.200012,100.400004,62,73.5,100,70.0,72.199997,70.199997
20160815161500,301.200012,100.400004,62,74.800003,100,70.0,72.199997,70.199997
20160815163000,297.600006,99.200002,62,73.5,100,69.900002,72.199997,70.199997
20160815164500,301.200012,100.400004,62,71.599998,100,69.900002,72.199997,70.199997
20160815170000,301.200012,100.400004,62,73.5,100,70.0,72.199997,70.199997
20160815171500,301.200012,100.400004,62,73.5,100,70.300003,72.199997,70.199997
20160815173000,304.799988,101.599996,62,72.5,100,70.400002,72.199997,70.199997
20160815174500,309.0,103.0,62,58.0,0,70.199997,72.199997,70.199997
20160815180000,309.0,103.0,62,58.0,100,69.400002,72.199997,70.199997
20160815181500,304.799988,101.599996,61,77.800003,100,69.5,72.199997,70.199997
20160815183000,304.799988,101.599996,61,75.900002,100,69.800003,72.199997,70.199997
20160815184500,304.799988,101.599996,61,74.099998,100,69.800003,72.199997,70.199997
20160815190000,304.799988,101.599996,61,74.900002,100,69.800003,72.199997,70.199997
20160815191500,304.799988,101.599996,61,77.300003,100,69.800003,72.199997,70.199997
20160815193000,304.799988,101.599996,61,78.900002,100,69.900002,72.199997,70.199997
20160815194500,301.200012,100.400004,61,87.400002,100,70.0,72.199997,70.199997
20160815200000,304.799988,101.599996,61,87.400002,100,70.099998,72.199997,70.199997
20160815201500,304.799988,101.599996,61,84.300003,100,70.199997,72.199997,70.199997
20160815203000,309.0,103.0,61,80.099998,100,70.199997,72.199997,70.199997
20160815204500,304.799988,101.599996,61,78.300003,100,70.300003,72.199997,70.199997
20160815210000,304.799988,101.599996,61,78.300003,100,70.300003,72.199997,70.199997
20160815211500,304.799988,101.599996,61,78.300003,100,70.400002,72.199997,70.199997
20160815213000,309.0,103.0,61,59.200001,0,70.5,72.199997,70.199997
20160815214500,304.799988,101.599996,61,56.799999,0,70.199997,72.199997,70.199997
20160815220000,304.799988,101.599996,61,56.799999,100,69.900002,72.199997,70.199997
20160815221500,304.799988,101.599996,61,56.799999,100,69.599998,72.199997,70.199997
20160815223000,309.0,103.0,61,59.400002,100,69.400002,72.199997,70.199997
20160815224500,304.799988,101.599996,61,79.199997,100,69.400002,72.199997,70.199997
20160815230000,304.799988,101.599996,61,79.199997,100,69.599998,72.199997,70.199997
20160815231500,304.799988,101.599996,61,91.300003,100,69.699997,72.199997,70.199997
20160815233000,301.200012,100.400004,61,96.599998,100,69.800003,72.199997,70.199997
20160815234500,304.799988,101.599996,61,93.099998,100,70.0,72.199997,70.199997
20160816000000,301.200012,100.400004,61,86.900002,100,70.099998,72.199997,70.199997
20160816001500,304.799988,101.599996,61,82.400002,100,70.300003,72.199997,70.199997
20160816003000,304.799988,101.599996,61,60.5,0,70.5,72.199997,70.199997
20160816004500,304.799988,101.599996,61,57.099998,0,70.199997,72.199997,70.199997
20160816010000,304.799988,101.599996,61,56.400002,100,69.900002,72.199997,70.199997
20160816011500,304.799988,101.599996,61,56.400002,100,69.699997,72.199997,70.199997
20160816013000,304.799988,101.599996,61,57.099998,100,69.400002,72.199997,70.199997
20160816014500,309.0,103.0,61,79.300003,100,69.400002,72.199997,70.199997
20160816020000,304.799988,101.599996,61,79.300003,100,69.599998,72.199997,70.199997
20160816021500,304.799988,101.599996,61,79.300003,100,69.699997,72.199997,70.199997
20160816023000,304.799988,101.599996,61,80.599998,100,69.800003,72.199997,70.199997
20160816024500,304.799988,101.599996,61,83.0,100,69.900002,72.199997,70.199997
20160816030000,304.799988,101.599996,61,87.300003,100,70.0,72.199997,70.199997
20160816031500,301.200012,100.400004,61,93.199997,100,70.199997,72.199997,70.199997
20160816033000,304.799988,101.599996,61,94.199997,100,70.300003,72.199997,70.199997
20160816034500,304.799988,101.599996,61,85.0,100,70.400002,72.199997,70.199997
20160816040000,304.799988,101.599996,61,57.200001,0,70.300003,72.199997,70.199997
20160816041500,304.799988,101.599996,61,57.200001,0,70.0,72.099998,70.099998
20160816043000,304.799988,101.599996,61,57.200001,100,69.800003,72.199997,70.199997
20160816044500,304.799988,101.599996,61,57.200001,100,69.599998,72.199997,70.199997
20160816050000,304.799988,101.599996,61,61.900002,100,69.400002,72.199997,70.199997
20160816051500,304.799988,101.599996,61,79.199997,100,69.400002,72.199997,70.199997
20160816053000,304.799988,101.599996,61,86.300003,100,69.599998,72.199997,70.199997
20160816054500,304.799988,101.599996,61,92.400002,100,69.699997,72.199997,70.199997
20160816060000,304.799988,101.599996,61,81.699997,100,69.800003,72.199997,70.199997
20160816061500,301.200012,100.400004,61,81.699997,100,70.0,72.199997,70.199997
20160816063000,301.200012,100.400004,61,92.5,100,70.199997,72.199997,70.199997
20160816064500,304.799988,101.599996,61,57.200001,0,70.199997,72.199997,70.199997
20160816070000,304.799988,101.599996,61,57.200001,100,69.900002,72.199997,70.199997
20160816071500,304.799988,101.599996,61,57.200001,100,69.599998,72.199997,70.199997
20160816073000,301.200012,100.400004,61,57.200001,100,69.400002,72.199997,70.199997
20160816074500,294.0,98.0,61,79.599998,100,69.400002,72.099998,70.099998
20160816080000,294.0,98.0,61,89.300003,100,69.5,72.099998,70.099998
20160816081500,297.600006,99.200002,61,59.599998,0,69.800003,70.900002,68.900002
20160816083000,294.0,98.0,61,57.599998,0,69.099998,70.900002,68.900002
20160816084500,289.799988,96.599996,61,57.599998,0,69.199997,70.900002,68.900002
20160816090000,294.0,98.0,62,57.599998,0,69.599998,68.0,63.5
20160816091500,294.0,98.0,62,57.599998,0,69.599998,68.0,63.5
20160816093000,294.0,98.0,62,56.400002,0,69.400002,68.0,63.5
20160816094500,294.0,98.0,62,56.400002,0,69.400002,68.0,63.5
20160816100000,294.0,98.0,62,57.099998,0,69.300003,68.0,63.5
20160816101500,297.600006,99.200002,62,57.099998,0,69.099998,68.0,63.5
20160816103000,294.0,98.0,62,57.099998,0,69.0,68.0,63.5
20160816104500,297.600006,99.200002,62,57.099998,0,68.800003,68.0,63.5
20160816110000,297.600006,99.200002,62,57.099998,0,68.800003,68.0,63.5
20160816111500,294.0,98.0,62,57.099998,0,68.699997,68.0,63.5
20160816113000,294.0,98.0,62,57.099998,0,69.199997,68.0,63.5
20160816114500,289.799988,96.599996,62,57.099998,0,69.099998,68.0,63.5
20160816120000,297.600006,99.200002,62,57.099998,0,69.199997,68.0,63.5
20160816121500,297.600006,99.200002,62,57.099998,0,69.199997,68.0,63.5
20160816123000,294.0,98.0,62,57.099998,0,68.800003,68.0,63.5
20160816124500,297.600006,99.200002,62,57.099998,0,69.0,68.0,63.5
20160816130000,294.0,98.0,62,57.099998,0,69.0,68.0,63.5
20160816131500,297.600006,99.200002,62,56.299999,0,69.099998,68.0,63.5
20160816133000,294.0,98.0,62,56.299999,0,69.099998,68.0,63.5
20160816134500,294.0,98.0,62,56.299999,0,68.900002,68.0,63.5
20160816140000,297.600006,99.200002,62,56.299999,0,68.900002,68.0,63.5
20160816141500,297.600006,99.200002,62,56.299999,0,68.800003,68.0,63.5
20160816143000,297.600006,99.200002,62,56.299999,0,68.800003,68.0,63.5
20160816144500,294.0,98.0,62,56.299999,0,68.699997,68.0,63.5
20160816150000,294.0,98.0,62,56.299999,0,68.699997,68.0,63.5
20160816151500,297.600006,99.200002,62,56.299999,0,68.400002,68.0,63.5
20160816153000,301.200012,100.400004,62,57.099998,0,67.900002,68.0,63.5
20160816154500,297.600006,99.200002,62,57.099998,0,67.599998,68.0,63.5
20160816160000,301.200012,100.400004,62,57.099998,0,67.300003,68.0,63.5
20160816161500,297.600006,99.200002,62,57.099998,0,67.300003,68.0,63.5
20160816163000,297.600006,99.200002,62,57.099998,0,67.400002,68.0,63.5
20160816164500,301.200012,100.400004,62,57.099998,0,67.199997,68.0,63.5
20160816170000,297.600006,99.200002,62,57.099998,0,67.0,68.0,63.5
20160816171500,301.200012,100.400004,62,57.099998,0,66.900002,68.0,63.5
20160816173000,301.200012,100.400004,62,57.099998,0,66.699997,68.0,63.5
20160816174500,304.799988,101.599996,62,57.099998,0,66.699997,68.0,63.5
20160816180000,304.799988,101.599996,62,57.099998,0,66.599998,68.0,63.5
20160816181500,304.799988,101.599996,62,57.099998,0,66.400002,68.0,63.5
20160816183000,309.0,103.0,61,57.099998,0,66.5,68.0,63.5
