PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816184500,304.799988,101.599996,61,56.400002,0,66.300003,68.0,63.5
20160816190000,304.799988,101.599996,61,56.400002,0,66.300003,68.0,63.5
20160816191500,304.799988,101.599996,61,56.400002,0,65.800003,68.0,63.5
20160816193000,304.799988,101.599996,61,56.400002,0,66.0,68.0,63.5
20160816194500,304.799988,101.599996,61,56.400002,0,66.0,68.0,63.5
20160816200000,304.799988,101.599996,61,56.400002,0,66.099998,68.0,63.5
20160816201500,304.799988,101.599996,61,56.400002,0,66.0,68.0,63.5
20160816203000,304.799988,101.599996,61,56.400002,0,66.0,68.0,63.5
20160816204500,304.799988,101.599996,61,56.400002,0,66.300003,68.0,63.5
20160816210000,304.799988,101.599996,61,56.400002,0,66.599998,68.0,63.5
20160816211500,304.799988,101.599996,61,56.400002,0,66.699997,68.0,63.5
20160816213000,304.799988,101.599996,61,56.400002,0,66.800003,68.0,63.5
20160816214500,304.799988,101.599996,61,56.400002,0,66.699997,68.0,63.5
20160816220000,309.0,103.0,61,56.400002,0,66.699997,68.0,63.5
20160816221500,309.0,103.0,61,56.400002,0,66.599998,68.0,63.5
20160816223000,309.0,103.0,61,56.400002,0,66.400002,68.0,63.5
20160816224500,309.0,103.0,61,56.400002,0,66.400002,68.0,63.5
20160816230000,309.0,103.0,61,56.400002,0,66.400002,68.0,63.5
20160816231500,304.799988,101.599996,61,56.400002,0,66.400002,68.0,63.5
20160816233000,301.200012,100.400004,61,56.400002,0,66.400002,68.0,63.5
20160816234500,304.799988,101.599996,61,56.400002,0,66.5,68.0,63.5
20160817000000,304.799988,101.599996,61,56.400002,0,66.400002,68.0,63.5
20160817001500,304.799988,101.599996,61,56.400002,0,66.5,68.0,63.5
20160817003000,304.799988,101.599996,61,56.400002,0,66.5,68.0,63.5
20160817004500,304.799988,101.599996,61,56.400002,0,66.5,68.0,63.5
20160817010000,304.799988,101.599996,61,56.400002,0,66.400002,68.0,63.5
20160817011500,297.600006,99.200002,62,57.099998,0,67.199997,68.0,63.400002
20160817013000,294.0,98.0,61,56.299999,0,66.900002,68.0,63.400002
20160817014500,301.200012,100.400004,61,56.299999,0,66.800003,68.0,63.400002
20160817020000,301.200012,100.400004,61,56.299999,0,66.699997,68.0,63.400002
20160817021500,301.200012,100.400004,61,56.299999,0,66.599998,68.0,63.400002
20160817023000,304.799988,101.599996,61,56.299999,0,66.599998,68.0,63.400002
20160817024500,304.799988,101.599996,61,56.299999,0,66.5,68.0,63.400002
20160817030000,301.200012,100.400004,61,56.299999,0,66.5,68.0,63.400002
20160817031500,301.200012,100.400004,61,56.299999,0,66.400002,68.0,63.400002
20160817033000,301.200012,100.400004,61,56.299999,0,66.400002,68.0,63.400002
20160817034500,301.200012,100.400004,61,56.299999,0,66.400002,68.0,63.400002
20160817040000,304.799988,101.599996,61,56.299999,0,66.300003,68.0,63.400002
20160817041500,301.200012,100.400004,61,56.299999,0,66.300003,68.0,63.400002
20160817043000,301.200012,100.400004,61,56.299999,0,66.300003,68.0,63.400002
20160817044500,301.200012,100.400004,61,56.299999,0,66.300003,68.0,63.400002
20160817050000,301.200012,100.400004,61,56.299999,0,66.300003,68.0,63.400002
20160817051500,301.200012,100.400004,61,56.299999,0,66.300003,68.0,63.400002
20160817053000,301.200012,100.400004,61,56.299999,0,66.300003,68.0,63.400002
20160817054500,301.200012,100.400004,61,56.299999,0,66.300003,68.0,63.400002
20160817060000,301.200012,100.400004,61,56.299999,0,66.199997,68.0,63.400002
20160817061500,297.600006,99.200002,61,56.299999,0,66.199997,68.0,63.400002
20160817063000,297.600006,99.200002,61,56.299999,0,66.199997,68.0,63.299999
20160817064500,297.600006,99.200002,61,56.299999,0,66.199997,68.0,63.400002
20160817070000,297.600006,99.200002,61,56.299999,0,66.199997,68.0,63.299999
20160817071500,297.600006,99.200002,61,56.299999,0,66.199997,68.0,63.299999
20160817073000,294.0,98.0,61,56.299999,0,66.199997,68.0,63.299999
20160817074500,294.0,98.0,61,56.299999,0,66.300003,68.0,63.299999
20160817080000,294.0,98.0,61,56.299999,0,66.300003,68.0,63.099998
20160817081500,294.0,98.0,61,56.299999,0,66.300003,68.0,63.200001
20160817083000,294.0,98.0,61,56.299999,0,66.300003,68.0,63.099998
20160817084500,294.0,98.0,61,56.299999,0,66.300003,68.0,63.0
20160817090000,297.600006,99.200002,61,56.299999,0,66.300003,68.0,63.0
20160817091500,294.0,98.0,61,56.299999,0,66.300003,68.0,63.0
20160817093000,294.0,98.0,61,56.299999,0,66.300003,68.0,62.900002
20160817094500,297.600006,99.200002,61,56.299999,0,66.199997,68.0,62.900002
20160817100000,294.0,98.0,61,56.299999,0,66.099998,68.0,62.900002
20160817101500,297.600006,99.200002,61,56.299999,0,66.300003,68.0,62.900002
20160817103000,297.600006,99.200002,61,57.0,0,66.0,68.0,63.0
20160817104500,294.0,98.0,61,57.0,0,65.699997,68.0,63.099998
20160817110000,294.0,98.0,61,57.0,0,65.699997,68.0,63.099998
20160817111500,297.600006,99.200002,61,57.0,0,66.099998,68.0,63.0
20160817113000,289.799988,96.599996,61,57.0,0,66.199997,68.0,63.0
20160817114500,294.0,98.0,61,57.0,0,66.199997,68.0,63.200001
20160817120000,304.799988,101.599996,61,57.0,0,66.199997,68.0,63.299999
20160817121500,304.799988,101.599996,61,56.0,0,66.199997,68.0,63.299999
20160817123000,301.200012,100.400004,60,56.700001,0,66.400002,68.0,63.400002
20160817124500,297.600006,99.200002,61,56.700001,0,66.699997,68.0,63.299999
20160817130000,301.200012,100.400004,61,56.700001,0,66.699997,68.0,63.200001
20160817131500,309.0,103.0,61,56.700001,0,66.199997,68.0,63.299999
20160817133000,301.200012,100.400004,60,56.700001,0,66.400002,68.0,63.200001
20160817134500,301.200012,100.400004,60,56.700001,0,66.300003,68.0,63.200001
20160817140000,304.799988,101.599996,60,56.0,0,66.699997,68.0,63.099998
20160817141500,304.799988,101.599996,60,56.700001,0,66.699997,68.0,63.099998
20160817143000,304.799988,101.599996,60,56.700001,0,66.699997,68.0,63.200001
20160817144500,304.799988,101.599996,60,56.700001,0,66.699997,68.0,63.099998
20160817150000,301.200012,100.400004,60,56.700001,0,66.699997,68.0,63.200001
20160817151500,301.200012,100.400004,60,56.700001,0,66.900002,68.0,63.099998
20160817153000,304.799988,101.599996,60,56.700001,0,66.900002,68.0,62.900002
20160817154500,304.799988,101.599996,60,56.700001,0,67.199997,68.0,62.900002
20160817160000,304.799988,101.599996,60,56.099998,0,67.199997,68.0,62.900002
20160817161500,301.200012,100.400004,60,57.099998,0,67.300003,68.0,62.900002
20160817163000,301.200012,100.400004,60,57.099998,0,67.099998,68.0,62.900002
20160817164500,297.600006,99.200002,60,57.099998,0,66.800003,68.0,62.900002
20160817170000,301.200012,100.400004,60,57.099998,0,66.599998,68.0,62.900002
20160817171500,301.200012,100.400004,60,57.099998,0,66.699997,68.0,62.900002
20160817173000,301.200012,100.400004,60,57.099998,0,66.5,68.0,62.900002
20160817174500,301.200012,100.400004,60,57.099998,0,66.699997,68.0,62.900002
20160817180000,301.200012,100.400004,60,56.400002,0,66.699997,68.0,62.900002
20160817181500,301.200012,100.400004,60,56.400002,0,66.599998,68.0,62.900002
20160817183000,304.799988,101.599996,60,56.400002,0,66.599998,68.0,62.900002
20160817184500,301.200012,100.400004,60,56.400002,0,66.599998,68.0,62.900002
20160817190000,304.799988,101.599996,60,56.400002,0,66.400002,68.0,62.900002
20160817191500,301.200012,100.400004,60,56.400002,0,66.400002,68.0,62.900002
20160817193000,304.799988,101.599996,60,56.400002,0,66.400002,68.0,62.900002
20160817194500,304.799988,101.599996,60,56.400002,0,66.400002,68.0,62.900002
20160817200000,301.200012,100.400004,60,56.400002,0,66.400002,68.0,62.900002
20160817201500,304.799988,101.599996,60,56.400002,0,66.400002,68.0,62.900002
20160817203000,301.200012,100.400004,60,56.400002,0,66.300003,68.0,62.900002
20160817204500,301.200012,100.400004,60,56.400002,0,66.300003,68.0,62.900002
20160817210000,301.200012,100.400004,60,56.400002,0,66.300003,68.0,62.900002
20160817211500,301.200012,100.400004,60,56.400002,0,66.300003,68.0,62.900002
20160817213000,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.900002
20160817214500,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.900002
20160817220000,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.900002
20160817221500,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.900002
20160817223000,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.900002
20160817224500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160817230000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160817231500,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.900002
20160817233000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160817234500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818000000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818001500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818003000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818004500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818010000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818011500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818013000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818014500,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.900002
20160818020000,297.600006,99.200002,60,56.400002,0,66.099998,68.0,62.900002
20160818021500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818023000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818024500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818030000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818031500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818033000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818034500,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.900002
20160818040000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818041500,301.200012,100.400004,60,56.400002,0,66.0,68.0,62.900002
20160818043000,301.200012,100.400004,60,56.400002,0,66.0,68.0,62.900002
20160818044500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.900002
20160818050000,301.200012,100.400004,60,56.400002,0,66.0,68.0,62.900002
20160818051500,301.200012,100.400004,60,56.400002,0,66.0,68.0,62.900002
20160818053000,301.200012,100.400004,60,56.400002,0,66.0,68.0,62.900002
20160818054500,304.799988,101.599996,60,56.400002,0,65.900002,68.0,62.900002
20160818060000,304.799988,101.599996,60,56.400002,0,65.800003,68.0,62.900002
20160818061500,304.799988,101.599996,60,56.400002,0,65.800003,68.0,62.900002
20160818063000,304.799988,101.599996,60,56.400002,0,65.800003,68.0,62.900002
20160818064500,301.200012,100.400004,60,56.400002,0,65.800003,68.0,62.900002
20160818070000,301.200012,100.400004,60,56.400002,0,65.900002,68.0,62.900002
20160818071500,301.200012,100.400004,60,56.400002,0,66.0,68.0,62.900002
20160818073000,297.600006,99.200002,60,56.400002,0,66.0,68.0,62.900002
20160818074500,297.600006,99.200002,60,56.400002,0,66.0,68.0,62.900002
20160818080000,294.0,98.0,61,56.400002,0,66.0,68.0,62.900002
20160818081500,294.0,98.0,61,56.400002,0,65.599998,68.0,62.900002
20160818083000,294.0,98.0,61,56.400002,0,65.300003,68.0,62.900002
20160818084500,297.600006,99.200002,61,56.400002,0,65.400002,68.0,62.900002
20160818090000,294.0,98.0,61,56.400002,0,65.300003,68.0,62.900002
20160818091500,294.0,98.0,61,56.400002,0,65.199997,68.0,62.900002
20160818093000,294.0,98.0,61,56.400002,0,65.300003,68.0,62.900002
20160818094500,294.0,98.0,61,56.400002,0,65.5,68.0,62.900002
20160818100000,294.0,98.0,61,56.400002,0,65.800003,68.0,62.900002
20160818101500,294.0,98.0,61,56.400002,0,65.300003,68.0,62.900002
20160818103000,294.0,98.0,61,57.099998,0,65.699997,68.0,62.900002
20160818104500,297.600006,99.200002,61,57.099998,0,65.800003,68.0,62.900002
20160818110000,294.0,98.0,61,56.400002,0,65.900002,68.0,62.900002
20160818111500,289.799988,96.599996,61,56.400002,0,66.0,68.0,62.900002
20160818113000,294.0,98.0,61,56.400002,0,66.199997,68.0,62.900002
20160818114500,294.0,98.0,61,56.400002,0,66.199997,68.0,62.900002
20160818120000,301.200012,100.400004,61,56.400002,0,66.400002,68.0,62.900002
20160818121500,304.799988,101.599996,61,56.400002,0,66.400002,68.0,62.299999
20160818123000,301.200012,100.400004,60,56.400002,0,66.599998,68.0,62.200001
20160818124500,304.799988,101.599996,60,56.400002,0,66.599998,68.0,62.299999
20160818130000,304.799988,101.599996,60,56.400002,0,66.599998,68.0,62.299999
20160818131500,297.600006,99.200002,60,56.400002,0,66.800003,68.0,62.299999
20160818133000,301.200012,100.400004,60,56.400002,0,66.599998,68.0,62.299999
20160818134500,297.600006,99.200002,60,56.400002,0,66.800003,68.0,62.299999
20160818140000,297.600006,99.200002,60,56.400002,0,66.800003,68.0,62.299999
20160818141500,301.200012,100.400004,60,56.400002,0,66.699997,68.0,62.299999
20160818143000,301.200012,100.400004,60,56.400002,0,66.699997,68.0,60.200001
20160818144500,294.0,98.0,60,56.400002,0,66.599998,68.0,60.099998
20160818150000,297.600006,99.200002,60,56.400002,0,66.5,68.0,60.099998
20160818151500,297.600006,99.200002,60,56.400002,0,66.5,68.0,59.900002
20160818153000,301.200012,100.400004,60,56.400002,0,66.400002,68.0,60.799999
20160818154500,301.200012,100.400004,60,56.400002,0,66.5,68.0,59.700001
20160818160000,301.200012,100.400004,60,56.400002,0,66.599998,68.0,60.900002
20160818161500,301.200012,100.400004,60,56.400002,0,67.0,68.0,60.799999
20160818163000,304.799988,101.599996,60,56.400002,0,67.099998,68.0,61.5
20160818164500,301.200012,100.400004,60,56.400002,0,67.099998,68.0,61.5
20160818170000,304.799988,101.599996,60,56.400002,0,67.099998,68.0,61.5
20160818171500,301.200012,100.400004,60,56.400002,0,67.0,68.0,60.0
20160818173000,301.200012,100.400004,60,56.400002,0,66.900002,68.0,57.799999
20160818174500,301.200012,100.400004,60,56.400002,0,66.900002,68.0,60.0
20160818180000,301.200012,100.400004,60,56.400002,0,66.800003,68.0,60.0
20160818181500,304.799988,101.599996,60,56.400002,0,66.800003,68.0,60.900002
20160818183000,301.200012,100.400004,60,56.400002,0,66.800003,68.0,60.900002
20160818184500,301.200012,100.400004,60,56.400002,0,66.699997,68.0,61.5
20160818190000,301.200012,100.400004,60,56.400002,0,66.699997,68.0,61.5
20160818191500,301.200012,100.400004,60,56.400002,0,66.699997,68.0,61.5
20160818193000,301.200012,100.400004,60,56.400002,0,66.599998,68.0,61.5
20160818194500,304.799988,101.599996,60,56.400002,0,66.599998,68.0,61.5
20160818200000,301.200012,100.400004,60,56.400002,0,66.599998,68.0,60.799999
20160818201500,301.200012,100.400004,60,56.400002,0,66.5,68.0,60.799999
20160818203000,304.799988,101.599996,60,56.400002,0,66.5,68.0,60.200001
20160818204500,301.200012,100.400004,60,56.400002,0,66.5,68.0,61.5
20160818210000,301.200012,100.400004,60,56.400002,0,66.5,68.0,61.5
20160818211500,301.200012,100.400004,60,56.400002,0,66.599998,68.0,61.5
20160818213000,304.799988,101.599996,60,56.400002,0,66.599998,68.0,61.5
20160818214500,301.200012,100.400004,60,56.400002,0,66.599998,68.0,61.5
20160818220000,301.200012,100.400004,60,56.400002,0,66.699997,68.0,61.5
20160818221500,301.200012,100.400004,60,56.400002,0,66.699997,68.0,61.5
20160818223000,304.799988,101.599996,60,56.400002,0,66.699997,68.0,61.5
20160818224500,301.200012,100.400004,60,56.400002,0,66.699997,68.0,61.5
20160818230000,301.200012,100.400004,60,56.400002,0,66.599998,68.0,61.5
20160818231500,301.200012,100.400004,60,56.400002,0,66.599998,68.0,61.5
20160818233000,301.200012,100.400004,60,56.400002,0,66.599998,68.0,61.5
20160818234500,301.200012,100.400004,60,56.400002,0,66.5,68.0,61.5
20160819000000,304.799988,101.599996,60,56.400002,0,66.400002,68.0,61.5
20160819001500,304.799988,101.599996,60,56.400002,0,66.400002,68.0,61.5
20160819003000,304.799988,101.599996,60,56.400002,0,66.300003,68.0,61.5
20160819004500,301.200012,100.400004,60,56.400002,0,66.300003,68.0,61.5
20160819010000,304.799988,101.599996,60,56.400002,0,66.300003,68.0,61.5
20160819011500,304.799988,101.599996,60,56.400002,0,66.300003,68.0,61.5
20160819013000,304.799988,101.599996,60,56.400002,0,66.300003,68.0,61.5
20160819014500,304.799988,101.599996,60,56.400002,0,66.300003,68.0,60.900002
20160819020000,304.799988,101.599996,60,56.400002,0,66.300003,68.0,61.5
20160819021500,304.799988,101.599996,60,56.400002,0,66.300003,68.0,61.5
20160819023000,301.200012,100.400004,60,56.400002,0,66.300003,68.0,61.5
20160819024500,304.799988,101.599996,60,56.400002,0,66.300003,68.0,61.5
20160819030000,304.799988,101.599996,60,56.400002,0,66.300003,68.0,61.5
20160819031500,301.200012,100.400004,60,56.400002,0,66.300003,68.0,61.5
20160819033000,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.299999
20160819034500,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.299999
20160819040000,297.600006,99.200002,60,56.400002,0,66.300003,68.0,62.299999
20160819041500,301.200012,100.400004,60,56.400002,0,66.300003,68.0,62.299999
20160819043000,301.200012,100.400004,60,56.400002,0,66.400002,68.0,62.299999
20160819044500,301.200012,100.400004,60,56.400002,0,66.400002,68.0,62.299999
20160819050000,297.600006,99.200002,60,56.400002,0,66.400002,68.0,62.299999
20160819051500,301.200012,100.400004,60,56.400002,0,66.400002,68.0,62.299999
20160819053000,301.200012,100.400004,60,56.400002,0,66.300003,68.0,62.299999
20160819054500,297.600006,99.200002,60,56.400002,0,66.300003,68.0,62.299999
20160819060000,301.200012,100.400004,60,56.400002,0,66.300003,68.0,62.299999
20160819061500,301.200012,100.400004,60,56.400002,0,66.300003,68.0,62.299999
20160819063000,297.600006,99.200002,60,56.400002,0,66.199997,68.0,62.299999
20160819064500,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.299999
20160819070000,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.299999
20160819071500,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.299999
20160819073000,294.0,98.0,61,56.400002,0,66.199997,68.0,62.299999
20160819074500,294.0,98.0,61,56.400002,0,66.199997,68.0,62.299999
20160819080000,294.0,98.0,61,56.400002,0,66.199997,68.0,62.299999
20160819081500,294.0,98.0,61,56.400002,0,66.0,68.0,62.299999
20160819083000,301.200012,100.400004,61,56.400002,0,65.400002,68.0,62.299999
20160819084500,312.600006,104.200002,61,56.400002,0,64.900002,68.0,62.299999
20160819090000,301.200012,100.400004,61,56.400002,0,64.699997,68.0,62.299999
20160819091500,304.799988,101.599996,61,56.400002,0,64.599998,68.0,62.299999
20160819093000,301.200012,100.400004,61,56.400002,0,64.599998,68.0,62.299999
20160819094500,297.600006,99.200002,61,56.400002,0,64.599998,68.0,62.299999
20160819100000,301.200012,100.400004,61,56.400002,0,65.0,68.0,62.299999
20160819101500,301.200012,100.400004,61,56.400002,0,65.099998,68.0,62.299999
20160819103000,297.600006,99.200002,61,56.400002,0,65.199997,68.0,62.299999
20160819104500,297.600006,99.200002,61,56.400002,0,65.099998,68.0,62.299999
20160819110000,297.600006,99.200002,61,56.400002,0,65.400002,68.0,62.299999
20160819111500,294.0,98.0,61,56.400002,0,65.300003,68.0,62.299999
20160819113000,297.600006,99.200002,61,56.400002,0,65.599998,68.0,62.299999
20160819114500,294.0,98.0,61,56.400002,0,65.699997,68.0,62.299999
20160819120000,294.0,98.0,61,56.400002,0,65.900002,68.0,62.299999
20160819121500,294.0,98.0,61,56.400002,0,66.0,68.0,62.299999
20160819123000,289.799988,96.599996,61,56.400002,0,66.099998,68.0,62.299999
20160819124500,301.200012,100.400004,61,56.400002,0,66.099998,68.0,62.299999
20160819130000,297.600006,99.200002,61,56.400002,0,66.099998,68.0,62.299999
20160819131500,297.600006,99.200002,61,56.400002,0,66.099998,68.0,62.299999
20160819133000,301.200012,100.400004,61,56.400002,0,66.199997,68.0,62.299999
20160819134500,297.600006,99.200002,61,56.400002,0,66.300003,68.0,62.299999
20160819140000,294.0,98.0,61,56.400002,0,66.199997,68.0,62.299999
20160819141500,294.0,98.0,61,56.400002,0,66.400002,68.0,62.299999
20160819143000,294.0,98.0,61,56.400002,0,66.400002,68.0,62.299999
20160819144500,294.0,98.0,61,56.400002,0,66.5,68.0,62.299999
20160819150000,294.0,98.0,61,56.400002,0,66.599998,68.0,62.299999
20160819151500,297.600006,99.200002,61,57.099998,0,66.599998,68.0,62.299999
20160819153000,297.600006,99.200002,61,57.099998,0,66.599998,68.0,62.299999
20160819154500,297.600006,99.200002,61,57.099998,0,66.400002,68.0,62.299999
20160819160000,304.799988,101.599996,61,57.099998,0,66.099998,68.0,62.299999
20160819161500,304.799988,101.599996,61,57.099998,0,65.800003,68.0,62.299999
20160819163000,304.799988,101.599996,61,57.099998,0,65.800003,68.0,62.299999
20160819164500,304.799988,101.599996,61,56.400002,0,65.800003,68.0,62.299999
20160819170000,309.0,103.0,61,56.400002,0,65.800003,68.0,62.299999
20160819171500,309.0,103.0,61,56.400002,0,65.800003,68.0,62.299999
20160819173000,304.799988,101.599996,61,56.400002,0,66.0,68.0,62.299999
20160819174500,309.0,103.0,61,56.400002,0,66.0,68.0,62.299999
20160819180000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819181500,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819183000,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819184500,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819190000,304.799988,101.599996,60,56.400002,0,66.0,68.0,62.299999
20160819191500,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819193000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819194500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819200000,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819201500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819203000,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819204500,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819210000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819211500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819213000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819214500,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819220000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819221500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819223000,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819224500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819230000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819231500,301.200012,100.400004,60,56.400002,0,66.099998,68.0,62.299999
20160819233000,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160819234500,304.799988,101.599996,60,56.400002,0,66.099998,68.0,62.299999
20160820000000,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.299999
20160820001500,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.299999
20160820003000,301.200012,100.400004,60,56.400002,0,66.199997,68.0,62.299999
20160820004500,304.799988,101.599996,60,56.400002,0,66.199997,68.0,62.299999
20160820010000,304.799988,101.599996,60,56.400002,0,66.199997,68.0,62.299999
20160820011500,297.600006,99.200002,62,57.200001,0,67.099998,68.0,62.299999
20160820013000,294.0,98.0,61,56.0,0,66.699997,68.0,62.299999
20160820014500,297.600006,99.200002,61,56.0,0,66.599998,68.0,62.299999
20160820020000,297.600006,99.200002,61,56.0,0,66.5,68.0,62.299999
20160820021500,297.600006,99.200002,61,56.0,0,66.400002,68.0,62.299999
20160820023000,297.600006,99.200002,61,56.0,0,66.400002,68.0,62.299999
20160820024500,297.600006,99.200002,61,56.0,0,66.300003,68.0,62.299999
20160820030000,301.200012,100.400004,61,56.0,0,66.300003,68.0,62.299999
20160820031500,301.200012,100.400004,61,56.0,0,66.199997,68.0,62.299999
20160820033000,297.600006,99.200002,61,56.0,0,66.199997,68.0,62.299999
20160820034500,297.600006,99.200002,61,56.0,0,66.199997,68.0,62.299999
20160820040000,297.600006,99.200002,61,56.0,0,66.199997,68.0,62.299999
20160820041500,297.600006,99.200002,61,56.0,0,66.199997,68.0,62.299999
20160820043000,297.600006,99.200002,61,56.0,0,66.099998,68.0,62.299999
20160820044500,294.0,98.0,61,56.0,0,66.099998,68.0,62.299999
20160820050000,297.600006,99.200002,61,56.0,0,66.199997,68.0,62.299999
20160820051500,294.0,98.0,61,56.0,0,66.199997,68.0,62.299999
20160820053000,297.600006,99.200002,61,56.0,0,66.199997,68.0,62.299999
20160820054500,294.0,98.0,61,56.0,0,66.199997,68.0,62.299999
20160820060000,294.0,98.0,61,56.0,0,66.199997,68.0,62.299999
20160820061500,294.0,98.0,61,56.0,0,66.199997,68.0,62.299999
20160820063000,294.0,98.0,61,56.0,0,66.199997,68.0,62.299999
20160820064500,297.600006,99.200002,61,56.0,0,66.199997,68.0,62.299999
20160820070000,294.0,98.0,61,56.0,0,66.199997,68.0,62.299999
20160820071500,294.0,98.0,61,56.0,0,66.199997,68.0,62.299999
20160820073000,297.600006,99.200002,61,56.0,0,66.199997,68.0,62.299999
20160820074500,294.0,98.0,61,56.0,0,66.199997,68.0,62.299999
20160820080000,294.0,98.0,61,56.599998,0,66.099998,68.0,62.299999
20160820081500,297.600006,99.200002,61,56.599998,0,66.099998,68.0,62.299999
20160820083000,294.0,98.0,61,56.599998,0,66.0,68.0,62.299999
20160820084500,294.0,98.0,61,56.599998,0,66.0,68.0,62.299999
20160820090000,289.799988,96.599996,61,56.599998,0,65.599998,68.0,62.299999
20160820091500,294.0,98.0,61,56.599998,0,65.599998,68.0,62.299999
20160820093000,289.799988,96.599996,61,56.0,0,65.699997,68.0,62.299999
20160820094500,294.0,98.0,61,56.0,0,65.699997,68.0,62.299999
20160820100000,294.0,98.0,61,56.0,0,65.699997,68.0,62.299999
20160820101500,297.600006,99.200002,61,56.700001,0,65.699997,68.0,62.299999
20160820103000,297.600006,99.200002,61,56.700001,0,65.699997,68.0,62.299999
20160820104500,294.0,98.0,61,56.700001,0,65.800003,68.0,62.299999
20160820110000,297.600006,99.200002,61,56.700001,0,65.800003,68.0,62.299999
20160820111500,294.0,98.0,61,56.700001,0,65.800003,68.0,62.299999
20160820113000,294.0,98.0,61,56.700001,0,65.800003,68.0,62.299999
20160820114500,294.0,98.0,61,56.700001,0,65.800003,68.0,62.299999
20160820120000,294.0,98.0,61,56.700001,0,65.800003,68.0,62.299999
20160820121500,294.0,98.0,61,56.700001,0,65.900002,68.0,62.299999
20160820123000,289.799988,96.599996,61,56.700001,0,66.0,68.0,62.299999
20160820124500,289.799988,96.599996,61,56.700001,0,65.900002,68.0,62.299999
20160820130000,294.0,98.0,61,56.700001,0,66.0,68.0,62.299999
20160820131500,294.0,98.0,61,56.700001,0,66.0,68.0,62.299999
20160820133000,294.0,98.0,61,56.700001,0,66.0,68.0,62.299999
20160820134500,294.0,98.0,61,56.700001,0,66.0,68.0,62.299999
20160820140000,289.799988,96.599996,61,56.700001,0,66.0,68.0,62.299999
20160820141500,294.0,98.0,61,56.700001,0,65.5,68.0,62.299999
20160820143000,289.799988,96.599996,61,56.700001,0,65.800003,68.0,62.299999
20160820144500,294.0,98.0,61,56.700001,0,65.900002,68.0,62.299999
20160820150000,294.0,98.0,61,56.700001,0,65.900002,68.0,62.299999
20160820151500,297.600006,99.200002,61,56.700001,0,65.900002,68.0,62.299999
20160820153000,297.600006,99.200002,61,56.700001,0,65.900002,68.0,62.299999
20160820154500,294.0,98.0,61,56.700001,0,65.900002,68.0,62.299999
20160820160000,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820161500,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820163000,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820164500,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820170000,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820171500,294.0,98.0,61,56.700001,0,66.0,68.0,62.299999
20160820173000,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820174500,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820180000,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820181500,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820183000,297.600006,99.200002,61,56.700001,0,66.099998,68.0,62.299999
20160820184500,297.600006,99.200002,61,56.700001,0,66.099998,68.0,62.299999
20160820190000,297.600006,99.200002,61,56.700001,0,66.099998,68.0,62.299999
20160820191500,297.600006,99.200002,61,56.700001,0,66.099998,68.0,62.299999
20160820193000,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820194500,297.600006,99.200002,61,56.700001,0,66.0,68.0,62.299999
20160820200000,294.0,98.0,61,56.700001,0,66.099998,68.0,62.299999
20160820201500,297.600006,99.200002,61,56.700001,0,66.099998,68.0,62.299999
20160820203000,297.600006,99.200002,61,56.700001,0,66.099998,68.0,62.299999
20160820204500,294.0,98.0,61,56.700001,0,66.099998,68.0,62.299999
20160820210000,294.0,98.0,61,56.700001,0,66.099998,68.0,62.299999
20160820211500,297.600006,99.200002,61,56.700001,0,66.099998,68.0,62.299999
20160820213000,297.600006,99.200002,61,56.700001,0,66.199997,68.0,62.299999
20160820214500,294.0,98.0,61,56.700001,0,66.199997,68.0,62.299999
20160820220000,297.600006,99.200002,61,56.700001,0,66.199997,68.0,62.299999
20160820221500,301.200012,100.400004,61,56.700001,0,66.199997,68.0,62.299999
20160820223000,297.600006,99.200002,61,56.0,0,66.099998,68.0,62.299999
20160820224500,301.200012,100.400004,61,56.0,0,66.099998,68.0,62.299999
20160820230000,301.200012,100.400004,61,56.0,0,66.099998,68.0,62.299999
20160820231500,301.200012,100.400004,61,56.0,0,66.0,68.0,62.299999
20160820233000,304.799988,101.599996,61,56.0,0,65.900002,68.0,62.299999
20160820234500,304.799988,101.599996,61,56.0,0,65.900002,68.0,62.299999
20160821000000,304.799988,101.599996,61,56.0,0,65.900002,68.0,62.299999
20160821001500,304.799988,101.599996,61,56.0,0,65.900002,68.0,62.299999
20160821003000,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821004500,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821010000,309.0,103.0,61,56.0,0,66.0,68.0,62.299999
20160821011500,301.200012,100.400004,61,56.0,0,66.0,68.0,62.299999
20160821013000,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821014500,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821020000,304.799988,101.599996,61,56.0,0,66.099998,68.0,62.299999
20160821021500,304.799988,101.599996,61,56.0,0,66.099998,68.0,62.299999
20160821023000,301.200012,100.400004,61,56.0,0,66.0,68.0,62.299999
20160821024500,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821030000,304.799988,101.599996,61,56.700001,0,66.0,68.0,62.299999
20160821031500,304.799988,101.599996,61,56.700001,0,66.0,68.0,62.299999
20160821033000,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821034500,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821040000,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821041500,301.200012,100.400004,61,56.0,0,66.0,68.0,62.299999
20160821043000,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821044500,309.0,103.0,61,56.0,0,65.800003,68.0,62.299999
20160821050000,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821051500,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821053000,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821054500,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821060000,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821061500,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821063000,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821064500,304.799988,101.599996,61,56.0,0,65.800003,68.0,62.299999
20160821070000,301.200012,100.400004,61,56.0,0,65.800003,68.0,61.700001
20160821071500,304.799988,101.599996,61,56.0,0,65.800003,68.0,61.700001
20160821073000,304.799988,101.599996,61,56.0,0,65.800003,68.0,61.599998
20160821074500,304.799988,101.599996,61,56.0,0,65.800003,68.0,61.599998
20160821080000,304.799988,101.599996,61,56.0,0,64.800003,68.0,61.599998
20160821081500,304.799988,101.599996,61,56.0,0,64.699997,68.0,61.700001
20160821083000,304.799988,101.599996,61,56.0,0,64.599998,68.0,61.700001
20160821084500,304.799988,101.599996,61,56.700001,0,64.800003,68.0,61.599998
20160821090000,301.200012,100.400004,61,56.700001,0,65.099998,68.0,61.599998
20160821091500,301.200012,100.400004,61,56.700001,0,65.199997,68.0,61.599998
20160821093000,301.200012,100.400004,61,56.700001,0,65.300003,68.0,61.599998
20160821094500,301.200012,100.400004,61,56.700001,0,65.300003,68.0,61.599998
20160821100000,301.200012,100.400004,61,56.700001,0,65.300003,68.0,61.599998
20160821101500,304.799988,101.599996,61,56.700001,0,65.400002,68.0,61.599998
20160821103000,304.799988,101.599996,61,56.700001,0,65.400002,68.0,61.599998
20160821104500,301.200012,100.400004,61,56.700001,0,65.300003,68.0,61.599998
20160821110000,301.200012,100.400004,61,56.700001,0,65.099998,68.0,61.599998
20160821111500,301.200012,100.400004,61,56.099998,0,65.300003,68.0,62.299999
20160821113000,301.200012,100.400004,61,56.700001,0,65.5,68.0,62.299999
20160821114500,301.200012,100.400004,61,56.700001,0,65.5,68.0,62.299999
20160821120000,301.200012,100.400004,61,56.700001,0,65.400002,68.0,62.299999
20160821121500,301.200012,100.400004,61,56.700001,0,65.5,68.0,62.299999
20160821123000,301.200012,100.400004,61,56.700001,0,65.5,68.0,62.299999
20160821124500,301.200012,100.400004,61,56.700001,0,65.5,68.0,62.299999
20160821130000,297.600006,99.200002,61,56.700001,0,65.5,68.0,62.299999
20160821131500,301.200012,100.400004,61,56.700001,0,65.599998,68.0,62.299999
20160821133000,301.200012,100.400004,61,56.700001,0,65.599998,68.0,62.299999
20160821134500,301.200012,100.400004,61,56.700001,0,65.699997,68.0,62.299999
20160821140000,301.200012,100.400004,61,56.700001,0,65.599998,68.0,62.299999
20160821141500,301.200012,100.400004,61,56.700001,0,64.800003,68.0,62.299999
20160821143000,301.200012,100.400004,61,56.700001,0,65.0,68.0,62.299999
20160821144500,301.200012,100.400004,61,56.700001,0,65.400002,68.0,62.299999
20160821150000,301.200012,100.400004,61,56.700001,0,65.599998,68.0,62.299999
20160821151500,297.600006,99.200002,61,56.700001,0,65.599998,68.0,62.299999
20160821153000,301.200012,100.400004,61,56.700001,0,65.599998,68.0,62.299999
20160821154500,297.600006,99.200002,61,56.700001,0,65.599998,68.0,62.299999
20160821160000,297.600006,99.200002,61,56.700001,0,65.599998,68.0,62.299999
20160821161500,297.600006,99.200002,61,56.700001,0,65.699997,68.0,62.299999
20160821163000,301.200012,100.400004,61,56.700001,0,65.699997,68.0,62.299999
20160821164500,301.200012,100.400004,61,56.700001,0,65.699997,68.0,62.299999
20160821170000,301.200012,100.400004,61,56.700001,0,65.699997,68.0,62.299999
20160821171500,297.600006,99.200002,61,56.700001,0,65.699997,68.0,62.299999
20160821173000,301.200012,100.400004,61,56.700001,0,65.800003,68.0,62.299999
20160821174500,297.600006,99.200002,61,56.700001,0,65.800003,68.0,62.299999
20160821180000,301.200012,100.400004,61,56.700001,0,65.900002,68.0,62.299999
20160821181500,301.200012,100.400004,61,56.700001,0,65.900002,68.0,62.299999
20160821183000,301.200012,100.400004,61,56.700001,0,65.900002,68.0,62.299999
20160821184500,301.200012,100.400004,61,56.700001,0,66.0,68.0,62.299999
20160821190000,301.200012,100.400004,61,56.099998,0,66.0,68.0,62.299999
20160821191500,301.200012,100.400004,61,56.099998,0,65.800003,68.0,62.299999
20160821193000,301.200012,100.400004,61,56.700001,0,65.800003,68.0,62.299999
20160821194500,301.200012,100.400004,61,56.700001,0,65.900002,68.0,62.299999
20160821200000,301.200012,100.400004,61,56.700001,0,65.900002,68.0,62.299999
20160821201500,301.200012,100.400004,61,56.0,0,65.800003,68.0,62.299999
20160821203000,301.200012,100.400004,61,56.700001,0,65.800003,68.0,62.299999
20160821204500,301.200012,100.400004,61,56.700001,0,65.900002,68.0,62.299999
20160821210000,301.200012,100.400004,61,56.700001,0,66.0,68.0,62.299999
20160821211500,301.200012,100.400004,61,56.700001,0,66.0,68.0,62.299999
20160821213000,301.200012,100.400004,61,56.0,0,66.0,68.0,62.299999
20160821214500,301.200012,100.400004,61,56.0,0,66.0,68.0,62.299999
20160821220000,301.200012,100.400004,61,56.0,0,66.0,68.0,62.299999
20160821221500,301.200012,100.400004,61,56.0,0,66.0,68.0,62.299999
20160821223000,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821224500,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821230000,304.799988,101.599996,61,56.0,0,66.0,68.0,62.299999
20160821231500,304.799988,101.599996,61,56.700001,0,65.900002,68.0,62.299999
20160821233000,304.799988,101.599996,61,56.700001,0,65.699997,68.0,62.299999
20160821234500,309.0,103.0,61,56.700001,0,65.699997,68.0,62.299999
20160822000000,304.799988,101.599996,61,56.700001,0,65.699997,68.0,62.299999
20160822001500,304.799988,101.599996,61,56.700001,0,65.699997,68.0,62.299999
20160822003000,304.799988,101.599996,61,56.700001,0,65.699997,68.0,62.299999
20160822004500,304.799988,101.599996,61,56.700001,0,65.699997,68.0,62.299999
20160822010000,309.0,103.0,61,56.700001,0,65.699997,68.0,62.299999
20160822011500,304.799988,101.599996,61,56.700001,0,65.699997,68.0,62.299999
20160822013000,301.200012,100.400004,61,56.700001,0,65.699997,68.0,62.299999
20160822014500,304.799988,101.599996,61,56.700001,0,65.699997,68.0,62.299999
20160822020000,301.200012,100.400004,61,56.700001,0,65.699997,68.0,62.299999
20160822021500,301.200012,100.400004,61,56.700001,0,65.599998,68.0,62.299999
20160822023000,301.200012,100.400004,61,56.700001,0,65.599998,68.0,62.299999
20160822024500,304.799988,101.599996,61,56.0,0,65.599998,68.0,62.299999
20160822030000,301.200012,100.400004,61,56.0,0,65.599998,68.0,62.299999
20160822031500,301.200012,100.400004,61,56.0,0,65.699997,68.0,62.299999
20160822033000,304.799988,101.599996,61,56.0,0,65.699997,68.0,62.299999
20160822034500,304.799988,101.599996,61,56.0,0,65.699997,68.0,62.299999
20160822040000,304.799988,101.599996,61,56.0,0,65.699997,68.0,62.299999
20160822041500,304.799988,101.599996,61,56.0,0,65.599998,68.0,62.299999
20160822043000,304.799988,101.599996,61,56.0,0,65.599998,68.0,62.299999
20160822044500,304.799988,101.599996,61,56.0,0,65.599998,68.0,62.299999
20160822050000,301.200012,100.400004,61,56.0,0,65.300003,68.0,62.299999
20160822051500,304.799988,101.599996,61,56.0,0,65.5,68.0,62.299999
20160822053000,301.200012,100.400004,61,56.0,0,65.5,68.0,62.299999
20160822054500,304.799988,101.599996,61,56.0,0,65.5,68.0,62.299999
20160822060000,304.799988,101.599996,61,56.0,0,65.5,68.0,62.299999
20160822061500,301.200012,100.400004,61,56.0,0,65.5,68.0,62.299999
20160822063000,301.200012,100.400004,61,56.0,0,65.5,68.0,62.299999
20160822064500,301.200012,100.400004,61,56.0,0,65.5,68.0,62.299999
20160822070000,301.200012,100.400004,61,56.0,0,65.5,68.0,62.299999
20160822071500,297.600006,99.200002,61,56.0,0,65.5,68.0,62.299999
20160822073000,294.0,98.0,61,56.0,0,65.5,68.0,62.299999
20160822074500,294.0,98.0,61,56.700001,0,65.5,68.0,62.299999
20160822080000,294.0,98.0,61,56.700001,0,65.599998,68.0,62.299999
20160822081500,294.0,98.0,61,56.700001,0,65.599998,68.0,62.299999
20160822083000,289.799988,96.599996,61,56.700001,0,65.599998,68.0,62.299999
20160822084500,289.799988,96.599996,61,56.700001,0,65.5,68.0,62.299999
20160822090000,289.799988,96.599996,61,56.700001,0,65.300003,68.0,62.299999
20160822091500,289.799988,96.599996,61,56.700001,0,65.300003,68.0,62.299999
20160822093000,297.600006,99.200002,61,56.700001,0,65.300003,68.0,62.299999
20160822094500,289.799988,96.599996,61,56.700001,0,65.0,68.0,62.299999
20160822100000,289.799988,96.599996,61,56.700001,0,65.199997,68.0,62.299999
20160822101500,289.799988,96.599996,61,56.700001,0,65.5,68.0,62.299999
20160822103000,289.799988,96.599996,61,56.700001,0,65.599998,68.0,62.299999
20160822104500,294.0,98.0,61,56.700001,0,65.599998,68.0,62.299999
20160822110000,297.600006,99.200002,61,56.700001,0,65.699997,68.0,62.299999
20160822111500,301.200012,100.400004,61,56.700001,0,65.599998,68.0,62.299999
20160822113000,294.0,98.0,61,56.700001,0,65.699997,68.0,62.299999
20160822114500,297.600006,99.200002,61,56.700001,0,65.300003,68.0,62.299999
20160822120000,297.600006,99.200002,61,56.700001,0,65.300003,68.0,62.299999
20160822121500,294.0,98.0,61,56.700001,0,65.5,68.0,62.299999
20160822123000,304.799988,101.599996,60,56.700001,0,65.199997,68.0,62.299999
20160822124500,304.799988,101.599996,60,56.700001,0,65.199997,68.0,62.299999
20160822130000,304.799988,101.599996,60,56.700001,0,65.400002,68.0,62.299999
20160822131500,297.600006,99.200002,60,56.700001,0,65.400002,68.0,62.299999
20160822133000,301.200012,100.400004,60,56.700001,0,65.5,68.0,62.299999
20160822134500,301.200012,100.400004,60,56.0,0,65.699997,68.0,62.299999
20160822140000,301.200012,100.400004,60,56.0,0,65.699997,68.0,62.299999
20160822141500,301.200012,100.400004,60,56.0,0,65.699997,68.0,62.299999
20160822143000,301.200012,100.400004,60,56.0,0,65.699997,68.0,62.299999
20160822144500,301.200012,100.400004,60,56.0,0,65.699997,68.0,62.299999
20160822150000,304.799988,101.599996,60,56.0,0,65.699997,68.0,62.299999
20160822151500,304.799988,101.599996,60,56.700001,0,65.699997,68.0,62.299999
20160822153000,297.600006,99.200002,60,56.700001,0,65.800003,68.0,62.299999
20160822154500,301.200012,100.400004,60,56.700001,0,65.699997,68.0,62.299999
20160822160000,301.200012,100.400004,60,56.700001,0,65.599998,68.0,62.299999
20160822161500,301.200012,100.400004,60,56.700001,0,65.599998,68.0,62.299999
20160822163000,301.200012,100.400004,60,56.700001,0,65.800003,68.0,62.299999
20160822164500,301.200012,100.400004,60,56.700001,0,65.800003,68.0,62.299999
20160822170000,304.799988,101.599996,60,56.700001,0,65.800003,68.0,62.299999
20160822171500,301.200012,100.400004,60,56.700001,0,65.800003,68.0,62.299999
20160822173000,304.799988,101.599996,60,56.700001,0,65.800003,68.0,62.299999
20160822174500,304.799988,101.599996,60,56.700001,0,66.0,68.0,62.299999
20160822180000,304.799988,101.599996,60,56.700001,0,66.099998,68.0,62.299999
20160822181500,304.799988,101.599996,60,56.700001,0,66.0,68.0,62.299999
20160822183000,304.799988,101.599996,60,56.700001,0,66.0,68.0,62.299999
20160822184500,304.799988,101.599996,60,56.700001,0,66.199997,68.0,62.299999
20160822190000,304.799988,101.599996,60,56.700001,0,66.199997,68.0,62.299999
20160822191500,301.200012,100.400004,60,56.700001,0,66.199997,68.0,62.299999
20160822193000,301.200012,100.400004,60,56.700001,0,66.199997,68.0,62.299999
20160822194500,301.200012,100.400004,60,56.700001,0,66.199997,68.0,62.299999
20160822200000,301.200012,100.400004,60,56.700001,0,66.199997,68.0,62.299999
20160822201500,301.200012,100.400004,60,56.700001,0,66.199997,68.0,62.299999
20160822203000,301.200012,100.400004,60,56.0,0,66.199997,68.0,62.299999
20160822204500,301.200012,100.400004,60,56.0,0,66.199997,68.0,62.299999
20160822210000,301.200012,100.400004,60,56.0,0,66.199997,68.0,62.299999
20160822211500,301.200012,100.400004,60,56.0,0,66.199997,68.0,62.299999
20160822213000,297.600006,99.200002,60,56.0,0,66.099998,68.0,62.299999
20160822214500,297.600006,99.200002,60,56.0,0,66.099998,68.0,62.299999
20160822220000,297.600006,99.200002,60,56.0,0,66.099998,68.0,62.299999
20160822221500,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160822223000,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160822224500,301.200012,100.400004,60,56.0,0,66.0,68.0,62.299999
20160822230000,301.200012,100.400004,60,56.0,0,66.0,68.0,62.299999
20160822231500,304.799988,101.599996,60,56.0,0,66.0,68.0,62.299999
20160822233000,304.799988,101.599996,60,56.0,0,66.0,68.0,62.299999
20160822234500,301.200012,100.400004,60,56.0,0,66.0,68.0,62.299999
20160823000000,304.799988,101.599996,60,56.0,0,66.0,68.0,62.299999
20160823001500,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160823003000,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160823004500,297.600006,99.200002,60,56.0,0,66.099998,68.0,62.299999
20160823010000,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160823011500,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160823013000,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160823014500,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160823020000,301.200012,100.400004,60,56.0,0,66.099998,68.0,62.299999
20160823021500,301.200012,100.400004,60,56.0,0,66.0,68.0,62.299999
20160823023000,301.200012,100.400004,60,56.0,0,66.0,68.0,62.299999
20160823024500,304.799988,101.599996,60,56.0,0,66.0,68.0,62.299999
20160823030000,301.200012,100.400004,60,56.0,0,66.0,68.0,62.299999
20160823031500,301.200012,100.400004,60,56.0,0,66.0,68.0,62.299999
20160823033000,301.200012,100.400004,60,56.0,0,65.900002,68.0,62.299999
20160823034500,301.200012,100.400004,60,56.0,0,65.900002,68.0,62.299999
20160823040000,301.200012,100.400004,60,56.0,0,65.900002,68.0,62.299999
20160823041500,301.200012,100.400004,60,56.0,0,65.900002,68.0,62.299999
20160823043000,301.200012,100.400004,60,56.0,0,65.900002,68.0,62.299999
20160823044500,304.799988,101.599996,60,56.0,0,65.900002,68.0,62.299999
20160823050000,301.200012,100.400004,60,56.0,0,65.900002,68.0,62.299999
20160823051500,301.200012,100.400004,60,56.0,0,65.800003,68.0,62.299999
20160823053000,301.200012,100.400004,60,56.0,0,65.800003,68.0,62.299999
20160823054500,301.200012,100.400004,60,56.0,0,65.699997,68.0,62.299999
20160823060000,294.0,98.0,61,56.0,0,65.800003,68.0,62.299999
20160823061500,309.0,103.0,61,56.0,0,65.699997,68.0,62.299999
20160823063000,309.0,103.0,61,56.0,0,65.699997,68.0,62.299999
20160823064500,309.0,103.0,61,56.0,0,65.599998,68.0,62.299999
20160823070000,304.799988,101.599996,61,56.0,0,65.699997,68.0,62.299999
20160823071500,304.799988,101.599996,61,56.0,0,65.699997,68.0,62.299999
20160823073000,294.0,98.0,61,56.0,0,65.699997,68.0,62.299999
20160823074500,297.600006,99.200002,61,56.0,0,65.699997,68.0,62.299999
20160823080000,294.0,98.0,61,56.0,0,65.699997,68.0,62.299999
20160823081500,294.0,98.0,61,56.0,0,65.199997,68.0,62.299999
20160823083000,294.0,98.0,61,92.400002,100,66.099998,70.400002,68.400002
20160823084500,294.0,98.0,61,99.599998,100,67.0,70.300003,68.300003
20160823090000,294.0,98.0,61,59.200001,100,68.300003,70.300003,68.300003
20160823091500,297.600006,99.200002,61,56.799999,100,68.099998,70.400002,68.400002
20160823093000,309.0,103.0,61,56.799999,100,68.0,70.400002,68.400002
20160823094500,297.600006,99.200002,61,57.5,100,67.900002,70.400002,68.400002
20160823100000,301.200012,100.400004,61,57.5,100,68.099998,70.400002,68.400002
20160823101500,304.799988,101.599996,61,57.5,100,68.199997,70.400002,68.400002
20160823103000,304.799988,101.599996,61,57.5,100,68.199997,70.400002,68.400002
20160823104500,309.0,103.0,61,57.5,100,68.400002,70.400002,68.400002
20160823110000,304.799988,101.599996,61,57.5,100,68.300003,70.400002,68.400002
20160823111500,301.200012,100.400004,60,56.799999,100,68.599998,70.400002,68.400002
20160823113000,301.200012,100.400004,60,56.799999,0,68.800003,70.400002,68.400002
20160823114500,301.200012,100.400004,60,56.799999,0,68.400002,70.400002,68.400002
20160823120000,304.799988,101.599996,60,57.5,0,68.400002,70.400002,68.400002
20160823121500,301.200012,100.400004,60,57.5,0,68.300003,70.400002,68.400002
20160823123000,301.200012,100.400004,60,57.5,0,68.300003,70.400002,68.400002
20160823124500,304.799988,101.599996,60,57.5,0,68.199997,70.400002,68.400002
20160823130000,301.200012,100.400004,60,56.799999,0,68.199997,70.400002,68.400002
20160823131500,297.600006,99.200002,62,57.5,100,68.099998,70.400002,68.400002
20160823133000,297.600006,99.200002,62,57.5,100,68.199997,70.400002,68.400002
20160823134500,304.799988,101.599996,62,57.5,100,67.699997,70.400002,68.400002
20160823140000,304.799988,101.599996,62,68.699997,100,67.900002,70.400002,68.400002
20160823141500,304.799988,101.599996,61,68.699997,100,67.900002,70.400002,68.400002
20160823143000,301.200012,100.400004,60,72.5,100,68.199997,70.400002,68.400002
20160823144500,301.200012,100.400004,60,72.5,100,68.5,70.400002,68.400002
20160823150000,301.200012,100.400004,60,58.799999,0,68.400002,70.400002,68.400002
20160823151500,304.799988,101.599996,60,58.799999,100,67.699997,70.400002,68.400002
20160823153000,304.799988,101.599996,60,68.699997,100,68.099998,70.400002,68.400002
20160823154500,304.799988,101.599996,60,74.400002,100,68.199997,70.400002,68.400002
