PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160823160000,301.200012,100.400004,60,71.5,100,68.300003,70.400002,68.400002
20160823161500,301.200012,100.400004,60,66.900002,100,68.599998,70.400002,68.400002
20160823163000,301.200012,100.400004,60,57.700001,100,68.199997,70.400002,68.400002
20160823164500,304.799988,101.599996,60,57.700001,100,68.0,70.400002,68.400002
20160823170000,301.200012,100.400004,60,57.700001,100,67.800003,70.400002,68.400002
20160823171500,304.799988,101.599996,60,69.5,100,67.800003,70.400002,68.400002
20160823173000,304.799988,101.599996,60,73.400002,100,68.099998,70.400002,68.400002
20160823174500,301.200012,100.400004,60,73.400002,100,68.300003,70.400002,68.400002
20160823180000,304.799988,101.599996,60,73.400002,100,68.5,70.400002,68.400002
20160823181500,301.200012,100.400004,60,58.400002,100,68.199997,70.400002,68.400002
20160823183000,301.200012,100.400004,60,57.599998,100,68.099998,70.400002,68.400002
20160823184500,301.200012,100.400004,60,57.599998,100,67.800003,70.400002,68.400002
20160823190000,301.200012,100.400004,60,59.400002,100,67.599998,70.400002,68.400002
20160823191500,304.799988,101.599996,60,71.599998,100,68.0,70.300003,68.300003
20160823193000,304.799988,101.599996,60,71.599998,100,68.199997,70.199997,68.199997
20160823194500,309.0,103.0,60,58.0,0,68.300003,70.099998,68.099998
20160823200000,304.799988,101.599996,60,57.200001,100,67.800003,70.300003,68.300003
20160823201500,304.799988,101.599996,60,57.200001,100,67.599998,70.300003,68.300003
20160823203000,304.799988,101.599996,60,76.400002,100,67.800003,70.199997,68.199997
20160823204500,304.799988,101.599996,60,69.699997,100,68.099998,70.099998,68.099998
20160823210000,304.799988,101.599996,60,68.699997,100,68.199997,70.0,68.0
20160823211500,304.799988,101.599996,60,68.699997,100,68.199997,70.0,68.0
20160823213000,301.200012,100.400004,60,57.599998,0,68.199997,70.0,68.0
20160823214500,304.799988,101.599996,60,57.599998,0,67.800003,70.0,68.0
20160823220000,304.799988,101.599996,60,56.799999,100,67.599998,70.0,68.0
20160823221500,304.799988,101.599996,60,56.799999,100,67.400002,70.0,68.0
20160823223000,301.200012,100.400004,60,58.700001,100,67.300003,70.0,68.0
20160823224500,304.799988,101.599996,60,70.099998,100,67.599998,70.0,68.0
20160823230000,304.799988,101.599996,60,72.699997,100,67.699997,70.0,68.0
20160823231500,301.200012,100.400004,60,72.699997,100,67.800003,70.0,68.0
20160823233000,301.200012,100.400004,60,70.099998,100,67.900002,70.0,68.0
20160823234500,301.200012,100.400004,60,70.099998,100,68.0,70.0,68.0
20160824000000,304.799988,101.599996,60,68.699997,100,68.099998,70.0,68.0
20160824001500,301.200012,100.400004,60,69.199997,100,68.199997,70.0,68.0
20160824003000,304.799988,101.599996,60,71.0,100,68.199997,70.0,68.0
20160824004500,304.799988,101.599996,60,58.799999,0,68.300003,70.0,68.0
20160824010000,304.799988,101.599996,60,57.599998,0,68.099998,70.0,68.0
20160824011500,304.799988,101.599996,62,58.400002,0,68.300003,70.0,68.0
20160824013000,297.600006,99.200002,61,57.200001,0,68.099998,70.0,68.0
20160824014500,294.0,98.0,61,57.200001,0,67.800003,70.0,68.0
20160824020000,294.0,98.0,61,57.200001,100,67.699997,70.0,68.0
20160824021500,294.0,98.0,61,57.200001,100,67.599998,70.0,68.0
20160824023000,294.0,98.0,61,57.200001,100,67.400002,70.0,68.0
20160824024500,294.0,98.0,61,57.200001,100,67.400002,70.0,68.0
20160824030000,294.0,98.0,61,78.599998,100,67.400002,70.0,68.0
20160824031500,294.0,98.0,61,83.199997,100,67.599998,70.0,68.0
20160824033000,294.0,98.0,61,80.699997,100,67.800003,70.0,68.0
20160824034500,294.0,98.0,61,77.800003,100,68.0,70.0,68.0
20160824040000,294.0,98.0,61,87.400002,100,68.199997,70.0,68.0
20160824041500,294.0,98.0,61,58.400002,0,68.300003,70.0,68.0
20160824043000,294.0,98.0,61,57.200001,0,68.199997,70.0,68.0
20160824044500,294.0,98.0,61,57.200001,0,68.099998,70.0,68.0
20160824050000,294.0,98.0,61,57.200001,0,67.900002,70.0,68.0
20160824051500,294.0,98.0,61,57.200001,0,67.800003,70.0,68.0
20160824053000,294.0,98.0,61,57.200001,100,67.699997,70.0,68.0
20160824054500,294.0,98.0,61,57.200001,100,67.599998,70.0,68.0
20160824060000,297.600006,99.200002,61,57.200001,100,67.199997,70.0,68.0
20160824061500,297.600006,99.200002,61,78.0,100,67.300003,70.0,68.0
20160824063000,304.799988,101.599996,61,82.199997,100,67.599998,70.0,68.0
20160824064500,304.799988,101.599996,61,78.699997,100,67.699997,70.0,68.0
20160824070000,304.799988,101.599996,61,83.599998,100,67.900002,70.0,68.0
20160824071500,304.799988,101.599996,61,79.199997,100,68.199997,70.0,68.0
20160824073000,304.799988,101.599996,61,58.400002,0,68.400002,70.0,68.0
20160824074500,304.799988,101.599996,61,56.799999,0,68.099998,70.0,68.0
20160824080000,304.799988,101.599996,61,56.799999,0,67.800003,70.0,68.0
20160824081500,304.799988,101.599996,61,56.799999,100,67.599998,70.0,68.0
20160824083000,304.799988,101.599996,61,56.799999,100,67.400002,70.0,68.0
20160824084500,297.600006,99.200002,61,58.0,100,67.400002,70.0,68.0
20160824090000,294.0,98.0,61,74.400002,100,67.5,70.0,68.0
20160824091500,304.799988,101.599996,61,76.800003,100,67.699997,70.0,68.0
20160824093000,304.799988,101.599996,61,74.0,100,67.900002,70.0,68.0
20160824094500,301.200012,100.400004,61,74.0,100,68.099998,70.0,68.0
20160824100000,301.200012,100.400004,61,74.0,100,68.199997,70.0,68.0
20160824101500,297.600006,99.200002,61,58.400002,0,68.300003,70.0,68.0
20160824103000,297.600006,99.200002,61,57.599998,0,67.800003,70.0,68.0
20160824104500,294.0,98.0,61,57.599998,100,67.699997,70.0,68.0
20160824110000,289.799988,96.599996,61,73.199997,100,67.199997,70.0,68.0
20160824111500,294.0,98.0,62,71.5,100,67.300003,70.0,68.0
20160824113000,297.600006,99.200002,62,72.900002,100,68.0,70.0,68.0
20160824114500,297.600006,99.200002,62,71.099998,100,68.099998,70.0,68.0
20160824120000,301.200012,100.400004,62,69.699997,100,68.199997,70.0,68.0
20160824121500,297.600006,99.200002,62,61.200001,0,68.099998,70.0,68.0
20160824123000,304.799988,101.599996,62,57.599998,100,67.099998,70.0,68.0
20160824124500,301.200012,100.400004,62,60.0,100,67.300003,70.0,68.0
20160824130000,309.0,103.0,62,72.0,100,68.099998,70.0,68.0
20160824131500,309.0,103.0,62,70.099998,100,68.199997,70.0,68.0
20160824133000,304.799988,101.599996,61,58.799999,0,67.800003,70.0,68.0
20160824134500,309.0,103.0,61,58.0,100,67.099998,70.0,68.0
20160824140000,304.799988,101.599996,61,62.5,100,67.800003,70.0,68.0
20160824141500,304.799988,101.599996,61,74.400002,100,67.900002,70.0,68.0
20160824143000,301.200012,100.400004,61,70.400002,0,68.300003,70.0,68.0
20160824144500,301.200012,100.400004,61,57.900002,100,67.199997,70.0,68.0
20160824150000,301.200012,100.400004,61,73.199997,100,67.599998,70.0,68.0
20160824151500,301.200012,100.400004,61,69.599998,100,67.599998,70.0,68.0
20160824153000,301.200012,100.400004,61,68.699997,100,68.099998,70.0,68.0
20160824154500,301.200012,100.400004,61,58.799999,0,67.800003,70.0,68.0
20160824160000,297.600006,99.200002,61,63.200001,100,67.099998,70.0,68.0
20160824161500,297.600006,99.200002,61,68.699997,100,67.900002,70.0,68.0
20160824163000,297.600006,99.200002,61,63.799999,100,67.900002,70.0,68.0
20160824164500,301.200012,100.400004,61,64.5,100,67.699997,70.0,68.0
20160824170000,309.0,103.0,61,64.5,100,67.699997,70.0,68.0
20160824171500,304.799988,101.599996,60,64.5,100,67.699997,70.0,68.0
20160824173000,301.200012,100.400004,60,78.300003,100,68.099998,70.0,68.0
20160824174500,304.799988,101.599996,60,58.0,0,67.900002,70.0,68.0
20160824180000,304.799988,101.599996,60,58.0,100,67.400002,70.0,68.0
20160824181500,301.200012,100.400004,60,58.700001,100,67.199997,70.0,68.0
20160824183000,301.200012,100.400004,60,71.400002,100,67.599998,70.0,68.0
20160824184500,301.200012,100.400004,60,74.0,100,67.900002,70.0,68.0
20160824190000,297.600006,99.200002,60,72.0,100,68.0,70.0,68.0
20160824191500,301.200012,100.400004,60,70.599998,100,68.099998,70.0,68.0
20160824193000,301.200012,100.400004,60,69.699997,100,68.199997,70.0,68.0
20160824194500,297.600006,99.200002,60,71.0,100,68.199997,70.0,68.0
20160824200000,301.200012,100.400004,60,58.0,0,68.099998,70.0,68.0
20160824201500,301.200012,100.400004,60,58.0,100,67.300003,70.0,68.0
20160824203000,301.200012,100.400004,60,58.0,100,67.199997,70.0,68.0
20160824204500,301.200012,100.400004,60,74.0,100,67.599998,70.0,68.0
20160824210000,301.200012,100.400004,60,72.0,100,67.900002,70.0,68.0
20160824211500,301.200012,100.400004,60,70.099998,100,68.0,70.0,68.0
20160824213000,304.799988,101.599996,60,70.099998,100,68.099998,70.0,68.0
20160824214500,297.600006,99.200002,60,73.5,100,68.099998,70.0,68.0
20160824220000,301.200012,100.400004,60,69.699997,100,68.199997,70.0,68.0
20160824221500,301.200012,100.400004,60,73.300003,100,68.199997,70.0,68.0
20160824223000,301.200012,100.400004,60,71.099998,100,68.199997,70.0,68.0
20160824224500,301.200012,100.400004,60,57.599998,0,68.199997,70.0,68.0
20160824230000,301.200012,100.400004,60,57.599998,0,67.900002,70.0,68.0
20160824231500,301.200012,100.400004,60,57.599998,0,67.800003,70.0,68.0
20160824233000,297.600006,99.200002,60,57.599998,100,67.699997,70.0,68.0
20160824234500,301.200012,100.400004,60,57.599998,100,67.400002,70.0,68.0
20160825000000,301.200012,100.400004,60,57.599998,100,67.300003,70.0,68.0
20160825001500,297.600006,99.200002,60,75.800003,100,67.300003,70.0,68.0
20160825003000,297.600006,99.200002,60,82.699997,100,67.5,70.0,68.0
20160825004500,297.600006,99.200002,60,77.800003,100,67.699997,70.0,68.0
20160825010000,301.200012,100.400004,60,85.699997,100,67.900002,70.0,68.0
20160825011500,301.200012,100.400004,60,77.800003,100,68.199997,70.0,68.0
20160825013000,301.200012,100.400004,60,61.299999,0,68.300003,70.0,68.0
20160825014500,301.200012,100.400004,60,57.599998,0,68.199997,70.0,68.0
20160825020000,301.200012,100.400004,60,57.599998,0,67.900002,70.0,68.0
20160825021500,301.200012,100.400004,60,57.599998,100,67.699997,70.0,68.0
20160825023000,304.799988,101.599996,60,56.799999,100,67.599998,70.0,68.0
20160825024500,304.799988,101.599996,60,56.799999,100,67.400002,70.0,68.0
20160825030000,301.200012,100.400004,60,71.5,100,67.199997,70.0,68.0
20160825031500,304.799988,101.599996,60,79.300003,100,67.400002,70.0,68.0
20160825033000,301.200012,100.400004,60,79.300003,100,67.599998,70.0,68.0
20160825034500,301.200012,100.400004,60,81.099998,100,67.699997,70.0,68.0
20160825040000,301.200012,100.400004,60,82.300003,100,67.900002,70.0,68.0
20160825041500,301.200012,100.400004,60,80.199997,100,68.099998,70.0,68.0
20160825043000,301.200012,100.400004,60,67.400002,0,68.300003,70.0,68.0
20160825044500,301.200012,100.400004,60,57.599998,0,68.199997,70.0,68.0
20160825050000,301.200012,100.400004,60,57.599998,0,68.099998,70.0,68.0
20160825051500,301.200012,100.400004,60,57.599998,0,67.900002,70.0,68.0
20160825053000,304.799988,101.599996,60,57.599998,100,67.699997,70.0,68.0
20160825054500,301.200012,100.400004,60,57.599998,100,67.599998,70.0,68.0
20160825060000,304.799988,101.599996,60,57.599998,100,67.400002,70.0,68.0
20160825061500,304.799988,101.599996,60,70.900002,100,67.300003,70.0,68.0
20160825063000,304.799988,101.599996,60,79.800003,100,67.400002,70.0,68.0
20160825064500,301.200012,100.400004,60,79.0,100,67.599998,70.0,68.0
20160825070000,301.200012,100.400004,60,79.0,100,67.699997,70.0,68.0
20160825071500,301.200012,100.400004,60,89.5,100,67.900002,70.0,68.0
20160825073000,297.600006,99.200002,60,81.599998,100,68.199997,70.0,68.0
20160825074500,294.0,98.0,60,58.400002,0,68.400002,70.0,68.0
20160825080000,301.200012,100.400004,60,57.200001,0,68.199997,70.0,68.0
20160825081500,301.200012,100.400004,60,57.200001,0,67.900002,70.0,68.0
20160825083000,301.200012,100.400004,60,57.200001,0,67.800003,70.0,68.0
20160825084500,297.600006,99.200002,60,57.200001,100,67.699997,70.0,68.0
20160825090000,297.600006,99.200002,60,56.599998,100,67.5,70.0,68.0
20160825091500,297.600006,99.200002,60,77.900002,100,67.5,70.0,68.0
20160825093000,297.600006,99.200002,60,70.400002,100,67.699997,70.0,68.0
20160825094500,297.600006,99.200002,60,66.800003,100,67.800003,70.0,68.0
20160825100000,297.600006,99.200002,60,65.800003,100,67.800003,70.0,68.0
20160825101500,297.600006,99.200002,60,65.800003,100,67.699997,70.0,68.0
20160825103000,297.600006,99.200002,60,73.5,100,68.0,70.0,68.0
20160825104500,297.600006,99.200002,60,71.0,100,68.099998,70.0,68.0
20160825110000,294.0,98.0,60,70.099998,100,68.199997,70.0,68.0
20160825111500,294.0,98.0,60,58.200001,0,68.099998,70.0,68.0
20160825113000,294.0,98.0,60,57.599998,100,67.5,70.0,68.0
20160825114500,294.0,98.0,60,57.599998,100,67.400002,70.0,68.0
20160825120000,294.0,98.0,61,71.699997,100,67.400002,70.0,68.0
20160825121500,294.0,98.0,61,69.699997,100,68.0,70.0,68.0
20160825123000,294.0,98.0,61,71.800003,100,68.099998,70.0,68.0
20160825124500,294.0,98.0,61,70.199997,100,68.199997,70.0,68.0
20160825130000,289.799988,96.599996,61,57.599998,100,67.599998,70.0,68.0
20160825131500,294.0,98.0,61,57.599998,100,67.599998,70.0,68.0
20160825133000,294.0,98.0,61,57.599998,100,67.699997,70.0,68.0
20160825134500,294.0,98.0,61,57.599998,100,67.599998,70.0,68.0
20160825140000,297.600006,99.200002,61,61.900002,100,67.599998,70.0,68.0
20160825141500,301.200012,100.400004,62,64.900002,100,67.5,70.0,68.0
20160825143000,304.799988,101.599996,61,69.900002,100,67.699997,70.0,68.0
20160825144500,304.799988,101.599996,61,73.300003,100,67.800003,70.0,68.0
20160825150000,304.799988,101.599996,61,73.300003,100,68.0,70.0,68.0
20160825151500,304.799988,101.599996,61,72.5,100,68.199997,70.0,68.0
20160825153000,304.799988,101.599996,61,57.599998,0,67.900002,70.0,68.0
20160825154500,304.799988,101.599996,61,57.599998,0,68.0,70.0,68.0
20160825160000,309.0,103.0,61,57.599998,100,67.699997,70.0,68.0
20160825161500,304.799988,101.599996,61,57.599998,100,67.400002,70.0,68.0
20160825163000,304.799988,101.599996,61,57.599998,100,67.300003,70.0,68.0
20160825164500,301.200012,100.400004,61,70.099998,100,67.5,70.0,68.0
20160825170000,301.200012,100.400004,61,69.300003,100,67.699997,70.0,68.0
20160825171500,304.799988,101.599996,61,73.900002,100,67.900002,70.0,68.0
20160825173000,304.799988,101.599996,61,71.099998,100,67.900002,70.0,68.0
20160825174500,304.799988,101.599996,61,69.199997,100,68.099998,70.0,68.0
20160825180000,304.799988,101.599996,61,69.199997,100,68.199997,70.0,68.0
20160825181500,304.799988,101.599996,61,71.800003,100,68.199997,70.0,68.0
20160825183000,304.799988,101.599996,61,73.5,100,68.199997,70.0,68.0
20160825184500,304.799988,101.599996,61,56.799999,0,68.199997,70.0,68.0
20160825190000,304.799988,101.599996,61,56.799999,0,68.0,70.0,68.0
20160825191500,301.200012,100.400004,61,56.799999,0,67.800003,70.0,68.0
20160825193000,304.799988,101.599996,61,56.799999,100,67.699997,70.0,68.0
20160825194500,304.799988,101.599996,61,56.799999,100,67.5,70.0,68.0
20160825200000,304.799988,101.599996,61,56.799999,100,67.400002,70.0,68.0
20160825201500,304.799988,101.599996,61,74.900002,100,67.300003,70.0,68.0
20160825203000,304.799988,101.599996,61,74.900002,100,67.5,70.0,68.0
20160825204500,304.799988,101.599996,61,84.599998,100,67.699997,70.0,68.0
20160825210000,309.0,103.0,61,77.300003,100,67.900002,70.0,68.0
20160825211500,304.799988,101.599996,61,75.900002,100,68.099998,70.0,68.0
20160825213000,304.799988,101.599996,61,83.800003,100,68.199997,70.0,68.0
20160825214500,304.799988,101.599996,61,57.200001,0,68.300003,70.0,68.0
20160825220000,304.799988,101.599996,61,57.200001,0,68.099998,70.0,68.0
20160825221500,304.799988,101.599996,61,56.599998,0,67.900002,70.0,68.0
20160825223000,304.799988,101.599996,61,56.599998,0,67.699997,70.0,68.0
20160825224500,304.799988,101.599996,61,56.599998,100,67.599998,70.0,68.0
20160825230000,304.799988,101.599996,61,56.599998,100,67.400002,70.0,68.0
20160825231500,304.799988,101.599996,61,58.700001,100,67.300003,70.0,68.0
20160825233000,301.200012,100.400004,61,78.699997,100,67.400002,70.0,68.0
20160825234500,301.200012,100.400004,61,79.599998,100,67.599998,70.0,68.0
20160826000000,304.799988,101.599996,61,83.800003,100,67.699997,70.0,68.0
20160826001500,304.799988,101.599996,61,78.300003,100,67.900002,70.0,68.0
20160826003000,301.200012,100.400004,61,88.0,100,68.199997,70.0,68.0
20160826004500,304.799988,101.599996,61,59.200001,0,68.300003,70.0,68.0
20160826010000,304.799988,101.599996,61,57.599998,0,68.199997,70.0,68.0
20160826011500,304.799988,101.599996,61,57.599998,0,68.099998,70.0,68.0
20160826013000,304.799988,101.599996,61,57.599998,0,67.900002,70.0,68.0
20160826014500,301.200012,100.400004,61,56.799999,100,67.699997,70.0,68.0
20160826020000,304.799988,101.599996,61,56.799999,100,67.599998,70.0,68.0
20160826021500,304.799988,101.599996,61,56.799999,100,67.400002,70.0,68.0
20160826023000,304.799988,101.599996,61,67.599998,100,67.199997,70.0,68.0
20160826024500,304.799988,101.599996,61,78.800003,100,67.400002,70.0,68.0
20160826030000,304.799988,101.599996,61,83.599998,100,67.599998,70.0,68.0
20160826031500,304.799988,101.599996,61,79.699997,100,67.699997,70.0,68.0
20160826033000,304.799988,101.599996,61,78.300003,100,67.900002,70.0,68.0
20160826034500,304.799988,101.599996,61,87.400002,100,68.099998,70.0,68.0
20160826040000,304.799988,101.599996,61,64.5,0,68.300003,70.0,68.0
20160826041500,304.799988,101.599996,61,57.099998,0,68.199997,70.0,68.0
20160826043000,304.799988,101.599996,61,57.099998,0,68.099998,70.0,68.0
20160826044500,304.799988,101.599996,61,56.400002,0,67.900002,70.0,68.0
20160826050000,304.799988,101.599996,61,56.400002,100,67.699997,70.0,68.0
20160826051500,304.799988,101.599996,61,56.400002,100,67.5,70.0,68.0
20160826053000,309.0,103.0,61,56.400002,100,67.300003,70.0,68.0
20160826054500,304.799988,101.599996,61,79.099998,100,67.199997,70.0,68.0
20160826060000,304.799988,101.599996,61,80.900002,100,67.400002,70.0,68.0
20160826061500,301.200012,100.400004,61,80.900002,100,67.599998,70.0,68.0
20160826063000,301.200012,100.400004,61,84.099998,100,67.800003,70.0,68.0
20160826064500,301.200012,100.400004,61,81.099998,100,68.0,70.0,68.0
20160826070000,297.600006,99.200002,61,79.599998,100,68.199997,70.0,68.0
20160826071500,301.200012,100.400004,61,57.599998,0,68.300003,70.0,68.0
20160826073000,297.600006,99.200002,61,57.599998,0,68.199997,70.0,68.0
20160826074500,301.200012,100.400004,61,56.700001,0,68.099998,70.0,68.0
20160826080000,301.200012,100.400004,61,56.700001,0,67.800003,70.0,68.0
20160826081500,297.600006,99.200002,61,56.700001,100,67.699997,70.0,68.0
20160826083000,297.600006,99.200002,61,56.700001,100,67.599998,70.0,68.0
20160826084500,297.600006,99.200002,61,57.5,100,67.400002,70.0,68.0
20160826090000,294.0,98.0,61,64.800003,100,67.300003,70.0,68.0
20160826091500,297.600006,99.200002,61,84.900002,100,67.400002,70.0,68.0
20160826093000,297.600006,99.200002,61,80.699997,100,67.699997,70.0,68.0
20160826094500,294.0,98.0,61,77.900002,100,68.300003,70.0,68.0
20160826100000,294.0,98.0,61,57.5,100,67.300003,70.0,68.0
20160826101500,289.799988,96.599996,61,57.5,100,67.199997,70.0,68.0
20160826103000,289.799988,96.599996,61,73.0,100,67.800003,70.0,68.0
20160826104500,294.0,98.0,62,70.099998,100,68.099998,70.0,68.0
20160826110000,294.0,98.0,62,68.699997,100,67.900002,70.0,68.0
20160826111500,294.0,98.0,62,71.199997,100,68.099998,70.0,68.0
20160826113000,294.0,98.0,62,72.0,100,68.199997,70.0,68.0
20160826114500,301.200012,100.400004,62,69.199997,100,68.099998,70.0,68.0
20160826120000,301.200012,100.400004,62,69.199997,100,68.099998,70.0,68.0
20160826121500,301.200012,100.400004,62,69.199997,100,68.199997,70.0,68.0
20160826123000,301.200012,100.400004,62,58.0,100,67.599998,70.0,68.0
20160826124500,301.200012,100.400004,62,58.0,100,67.400002,70.0,68.0
20160826130000,304.799988,101.599996,61,64.400002,100,67.199997,70.0,68.0
20160826131500,304.799988,101.599996,61,70.300003,100,67.699997,70.0,68.0
20160826133000,301.200012,100.400004,60,72.5,100,68.0,70.0,68.0
20160826134500,301.200012,100.400004,60,69.199997,100,68.199997,70.0,68.0
20160826140000,301.200012,100.400004,60,57.599998,0,67.800003,70.0,68.0
20160826141500,297.600006,99.200002,60,57.599998,100,67.400002,70.0,68.0
20160826143000,297.600006,99.200002,60,57.599998,100,67.800003,70.0,68.0
20160826144500,301.200012,100.400004,60,57.599998,100,67.5,70.0,68.0
20160826150000,301.200012,100.400004,60,68.599998,100,67.300003,70.0,68.0
20160826151500,297.600006,99.200002,60,73.400002,100,67.800003,70.0,68.0
20160826153000,297.600006,99.200002,60,72.0,100,68.0,70.0,68.0
20160826154500,301.200012,100.400004,60,69.199997,100,68.199997,70.0,68.0
20160826160000,297.600006,99.200002,60,59.200001,0,68.300003,70.0,68.0
20160826161500,304.799988,101.599996,60,57.200001,100,67.5,70.0,68.0
20160826163000,304.799988,101.599996,60,57.200001,100,67.400002,70.0,68.0
20160826164500,301.200012,100.400004,60,64.599998,100,67.300003,70.0,68.0
20160826170000,301.200012,100.400004,60,72.5,100,67.699997,70.0,68.0
20160826171500,301.200012,100.400004,60,75.900002,100,68.0,70.0,68.0
20160826173000,301.200012,100.400004,60,77.099998,100,68.199997,70.0,68.0
20160826174500,301.200012,100.400004,60,59.099998,0,68.300003,70.0,68.0
20160826180000,301.200012,100.400004,60,57.200001,0,67.900002,70.0,68.0
20160826181500,297.600006,99.200002,60,57.200001,0,67.800003,70.0,68.0
20160826183000,301.200012,100.400004,60,57.200001,100,67.599998,70.0,68.0
20160826184500,301.200012,100.400004,60,57.200001,100,67.599998,70.0,68.0
20160826190000,301.200012,100.400004,60,57.200001,100,67.400002,70.0,68.0
20160826191500,301.200012,100.400004,60,69.099998,100,67.300003,70.0,68.0
20160826193000,297.600006,99.200002,60,78.300003,100,67.599998,70.0,68.0
20160826194500,301.200012,100.400004,60,75.400002,100,67.699997,70.0,68.0
20160826200000,301.200012,100.400004,60,80.099998,100,67.900002,70.0,68.0
20160826201500,297.600006,99.200002,60,78.699997,100,68.099998,70.0,68.0
20160826203000,301.200012,100.400004,60,75.900002,100,68.199997,70.0,68.0
20160826204500,301.200012,100.400004,60,57.900002,0,68.199997,70.0,68.0
20160826210000,301.200012,100.400004,60,57.900002,0,68.099998,70.0,68.0
20160826211500,301.200012,100.400004,60,57.900002,0,67.900002,70.0,68.0
20160826213000,301.200012,100.400004,60,57.900002,0,67.800003,70.0,68.0
20160826214500,304.799988,101.599996,60,57.099998,100,67.699997,70.0,68.0
20160826220000,301.200012,100.400004,60,57.099998,100,67.599998,70.0,68.0
20160826221500,301.200012,100.400004,60,57.099998,100,67.400002,70.0,68.0
20160826223000,304.799988,101.599996,60,58.299999,100,67.300003,70.0,68.0
20160826224500,301.200012,100.400004,60,75.300003,100,67.400002,70.0,68.0
20160826230000,301.200012,100.400004,60,83.0,100,67.599998,70.0,68.0
20160826231500,301.200012,100.400004,60,76.800003,100,67.800003,70.0,68.0
20160826233000,297.600006,99.200002,60,84.900002,100,68.0,70.0,68.0
20160826234500,301.200012,100.400004,60,77.400002,100,68.199997,70.0,68.0
20160827000000,301.200012,100.400004,60,58.099998,0,68.300003,70.0,68.0
20160827001500,301.200012,100.400004,60,56.799999,0,68.199997,70.0,68.0
20160827003000,301.200012,100.400004,60,56.799999,0,67.900002,70.0,68.0
20160827004500,304.799988,101.599996,60,56.799999,0,67.800003,70.0,68.0
20160827010000,301.200012,100.400004,60,56.799999,100,67.699997,70.0,68.0
20160827011500,301.200012,100.400004,62,56.799999,0,67.900002,69.900002,67.900002
20160827013000,294.0,98.0,60,56.799999,0,67.699997,69.900002,67.900002
20160827014500,297.600006,99.200002,60,56.799999,100,67.599998,69.900002,67.900002
20160827020000,301.200012,100.400004,60,56.799999,100,67.400002,69.900002,67.900002
20160827021500,309.0,103.0,60,56.799999,100,67.199997,69.900002,67.900002
20160827023000,304.799988,101.599996,60,78.199997,100,67.199997,69.900002,67.900002
20160827024500,304.799988,101.599996,60,78.199997,100,67.400002,69.900002,67.900002
20160827030000,304.799988,101.599996,60,84.5,100,67.599998,69.900002,67.900002
20160827031500,304.799988,101.599996,60,81.400002,100,67.900002,69.900002,67.900002
20160827033000,304.799988,101.599996,60,80.199997,100,68.099998,69.900002,67.900002
20160827034500,304.799988,101.599996,60,57.200001,0,68.199997,69.900002,67.900002
20160827040000,304.799988,101.599996,60,57.200001,0,68.0,69.900002,67.900002
20160827041500,304.799988,101.599996,60,57.200001,0,67.900002,69.900002,67.900002
20160827043000,304.799988,101.599996,60,57.200001,0,67.800003,69.900002,67.900002
20160827044500,304.799988,101.599996,60,57.200001,0,67.699997,69.900002,67.900002
20160827050000,304.799988,101.599996,60,57.200001,100,67.599998,69.900002,67.900002
20160827051500,304.799988,101.599996,60,57.200001,100,67.5,69.900002,67.900002
20160827053000,304.799988,101.599996,60,57.200001,100,67.400002,69.900002,67.900002
20160827054500,304.799988,101.599996,60,57.200001,100,67.300003,69.900002,67.900002
20160827060000,304.799988,101.599996,60,78.199997,100,67.300003,69.900002,67.900002
20160827061500,304.799988,101.599996,60,80.599998,100,67.400002,69.900002,67.900002
20160827063000,304.799988,101.599996,60,86.699997,100,67.599998,69.900002,67.900002
20160827064500,301.200012,100.400004,60,79.699997,100,67.800003,69.900002,67.900002
20160827070000,301.200012,100.400004,60,78.199997,100,68.0,69.900002,67.900002
20160827071500,301.200012,100.400004,60,58.799999,0,68.199997,69.900002,67.900002
20160827073000,301.200012,100.400004,60,57.200001,0,68.099998,69.900002,67.900002
20160827074500,301.200012,100.400004,60,57.200001,0,67.900002,69.900002,67.900002
20160827080000,301.200012,100.400004,60,57.200001,0,67.800003,69.900002,67.900002
20160827081500,301.200012,100.400004,60,57.200001,0,67.699997,69.900002,67.900002
20160827083000,301.200012,100.400004,60,57.200001,100,67.599998,69.900002,67.900002
20160827084500,301.200012,100.400004,60,57.200001,100,67.400002,69.900002,67.900002
20160827090000,301.200012,100.400004,60,57.200001,100,67.400002,69.900002,67.900002
20160827091500,301.200012,100.400004,60,57.200001,100,67.300003,69.900002,67.900002
20160827093000,297.600006,99.200002,60,80.699997,100,67.300003,69.900002,67.900002
20160827094500,301.200012,100.400004,60,79.199997,100,67.599998,69.900002,67.900002
20160827100000,301.200012,100.400004,60,76.400002,100,67.699997,69.900002,67.900002
20160827101500,301.200012,100.400004,60,85.0,100,67.900002,69.900002,67.900002
20160827103000,297.600006,99.200002,60,82.599998,100,68.099998,69.900002,67.900002
20160827104500,297.600006,99.200002,60,57.599998,0,68.199997,69.900002,67.900002
20160827110000,301.200012,100.400004,60,56.799999,0,68.099998,69.900002,67.900002
20160827111500,301.200012,100.400004,60,56.799999,0,67.900002,69.900002,67.900002
20160827113000,301.200012,100.400004,60,56.799999,0,67.800003,69.900002,67.900002
20160827114500,301.200012,100.400004,60,56.799999,0,67.699997,69.900002,67.900002
20160827120000,297.600006,99.200002,60,56.799999,100,67.599998,69.900002,67.900002
20160827121500,301.200012,100.400004,60,56.799999,100,67.599998,69.900002,67.900002
20160827123000,301.200012,100.400004,60,56.799999,100,67.400002,69.900002,67.900002
20160827124500,301.200012,100.400004,60,56.799999,100,67.400002,69.900002,67.900002
20160827130000,301.200012,100.400004,60,57.5,100,67.300003,69.900002,67.900002
20160827131500,301.200012,100.400004,60,82.400002,100,67.300003,69.900002,67.900002
20160827133000,301.200012,100.400004,60,76.199997,100,67.599998,69.900002,67.900002
20160827134500,301.200012,100.400004,60,81.099998,100,67.699997,69.900002,67.900002
20160827140000,301.200012,100.400004,60,85.599998,100,67.900002,69.900002,67.900002
20160827141500,301.200012,100.400004,60,76.400002,100,68.099998,69.900002,67.900002
20160827143000,301.200012,100.400004,60,58.799999,0,68.199997,69.900002,67.900002
20160827144500,301.200012,100.400004,60,57.599998,0,68.099998,69.900002,67.900002
20160827150000,301.200012,100.400004,60,56.799999,0,67.900002,69.900002,67.900002
20160827151500,301.200012,100.400004,60,56.799999,0,67.800003,69.900002,67.900002
20160827153000,301.200012,100.400004,60,56.799999,100,67.599998,69.900002,67.900002
20160827154500,301.200012,100.400004,60,56.799999,100,67.199997,69.900002,67.900002
20160827160000,301.200012,100.400004,60,56.799999,100,67.300003,69.900002,67.900002
20160827161500,301.200012,100.400004,60,70.5,100,67.300003,69.900002,67.900002
20160827163000,301.200012,100.400004,60,75.400002,100,67.5,69.900002,67.900002
20160827164500,301.200012,100.400004,60,75.400002,100,67.699997,69.900002,67.900002
20160827170000,301.200012,100.400004,60,75.400002,100,67.900002,69.900002,67.900002
20160827171500,301.200012,100.400004,60,75.400002,100,68.099998,69.900002,67.900002
20160827173000,301.200012,100.400004,60,59.200001,0,68.199997,69.900002,67.900002
20160827174500,301.200012,100.400004,60,57.200001,0,68.099998,69.900002,67.900002
20160827180000,297.600006,99.200002,60,57.200001,0,68.0,69.900002,67.900002
20160827181500,297.600006,99.200002,60,57.200001,0,67.900002,69.900002,67.900002
20160827183000,297.600006,99.200002,60,57.200001,0,67.800003,69.900002,67.900002
20160827184500,297.600006,99.200002,60,57.200001,0,67.800003,69.900002,67.900002
20160827190000,297.600006,99.200002,60,57.200001,0,67.699997,69.900002,67.900002
20160827191500,297.600006,99.200002,60,57.200001,0,67.599998,69.900002,67.900002
20160827193000,297.600006,99.200002,60,57.200001,100,67.599998,69.900002,67.900002
20160827194500,294.0,98.0,60,57.200001,100,67.599998,69.900002,67.900002
20160827200000,297.600006,99.200002,60,57.200001,100,67.5,69.900002,67.900002
20160827201500,297.600006,99.200002,60,57.200001,100,67.400002,69.900002,67.900002
20160827203000,301.200012,100.400004,60,57.200001,100,67.400002,69.900002,67.900002
20160827204500,297.600006,99.200002,60,72.900002,100,67.300003,69.900002,67.900002
20160827210000,301.200012,100.400004,60,76.400002,100,67.5,69.900002,67.900002
20160827211500,297.600006,99.200002,60,75.400002,100,67.599998,69.900002,67.900002
20160827213000,297.600006,99.200002,60,75.400002,100,67.800003,69.900002,67.900002
20160827214500,297.600006,99.200002,60,79.599998,100,67.900002,69.900002,67.900002
20160827220000,301.200012,100.400004,60,83.099998,100,68.099998,69.900002,67.900002
20160827221500,297.600006,99.200002,60,63.200001,0,68.199997,69.900002,67.900002
20160827223000,301.200012,100.400004,60,57.700001,0,68.099998,69.900002,67.900002
20160827224500,301.200012,100.400004,60,57.700001,0,67.900002,69.900002,67.900002
20160827230000,301.200012,100.400004,60,56.400002,0,67.800003,69.900002,67.900002
20160827231500,301.200012,100.400004,60,56.400002,0,67.699997,69.900002,67.900002
20160827233000,304.799988,101.599996,60,56.400002,100,67.599998,69.900002,67.900002
20160827234500,301.200012,100.400004,60,56.400002,100,67.400002,69.900002,67.900002
20160828000000,304.799988,101.599996,60,57.5,100,67.400002,69.900002,67.900002
20160828001500,304.799988,101.599996,60,56.799999,100,67.300003,69.900002,67.900002
20160828003000,301.200012,100.400004,60,77.199997,100,67.300003,69.900002,67.900002
20160828004500,301.200012,100.400004,60,85.0,100,67.5,69.900002,67.900002
20160828010000,304.799988,101.599996,60,78.300003,100,67.699997,69.900002,67.900002
20160828011500,301.200012,100.400004,60,76.699997,100,67.900002,69.900002,67.900002
20160828013000,301.200012,100.400004,60,81.5,100,68.099998,69.900002,67.900002
20160828014500,304.799988,101.599996,60,57.900002,0,68.199997,69.900002,67.900002
20160828020000,304.799988,101.599996,60,57.200001,0,68.099998,69.900002,67.900002
20160828021500,304.799988,101.599996,60,57.200001,0,68.0,69.900002,67.900002
20160828023000,304.799988,101.599996,60,57.200001,0,67.900002,69.900002,67.900002
20160828024500,304.799988,101.599996,60,56.299999,0,67.699997,69.900002,67.900002
20160828030000,304.799988,101.599996,60,56.299999,100,67.599998,69.900002,67.900002
20160828031500,304.799988,101.599996,60,56.299999,100,67.400002,69.900002,67.900002
20160828033000,304.799988,101.599996,60,57.200001,100,67.300003,69.900002,67.900002
20160828034500,301.200012,100.400004,60,72.400002,100,67.199997,69.900002,67.900002
20160828040000,304.799988,101.599996,60,77.800003,100,67.300003,69.900002,67.900002
20160828041500,304.799988,101.599996,60,79.599998,100,67.5,69.900002,67.900002
20160828043000,304.799988,101.599996,60,87.400002,100,67.699997,69.900002,67.900002
20160828044500,304.799988,101.599996,60,86.199997,100,67.900002,69.900002,67.900002
20160828050000,301.200012,100.400004,60,79.699997,100,68.099998,69.900002,67.900002
20160828051500,304.799988,101.599996,60,57.5,0,68.099998,69.900002,67.900002
20160828053000,304.799988,101.599996,60,56.799999,0,68.099998,69.900002,67.900002
20160828054500,304.799988,101.599996,60,56.799999,0,67.900002,69.900002,67.900002
20160828060000,304.799988,101.599996,60,56.0,0,67.800003,69.900002,67.900002
20160828061500,304.799988,101.599996,60,56.799999,0,67.699997,69.900002,67.900002
20160828063000,304.799988,101.599996,60,56.799999,100,67.599998,69.900002,67.900002
20160828064500,304.799988,101.599996,60,56.799999,100,67.5,69.900002,67.900002
20160828070000,304.799988,101.599996,60,56.799999,100,67.400002,69.900002,67.900002
20160828071500,304.799988,101.599996,60,57.5,100,67.300003,69.900002,67.900002
20160828073000,304.799988,101.599996,60,77.300003,100,67.300003,69.900002,67.900002
20160828074500,301.200012,100.400004,60,83.699997,100,67.5,69.900002,67.900002
20160828080000,304.799988,101.599996,60,77.599998,100,67.699997,69.900002,67.900002
20160828081500,304.799988,101.599996,60,82.199997,100,67.800003,69.900002,67.900002
20160828083000,304.799988,101.599996,60,77.900002,100,68.0,69.900002,67.900002
20160828084500,301.200012,100.400004,60,75.199997,0,68.199997,69.900002,67.900002
20160828090000,301.200012,100.400004,60,57.200001,0,68.099998,69.900002,67.900002
20160828091500,301.200012,100.400004,60,57.200001,0,67.900002,69.900002,67.900002
20160828093000,301.200012,100.400004,60,57.200001,0,67.800003,69.900002,67.900002
20160828094500,301.200012,100.400004,60,57.200001,0,67.699997,69.900002,67.900002
20160828100000,301.200012,100.400004,60,57.200001,100,67.599998,69.900002,67.900002
20160828101500,301.200012,100.400004,60,57.200001,100,67.5,69.900002,67.900002
20160828103000,301.200012,100.400004,60,57.200001,100,67.400002,69.900002,67.900002
20160828104500,301.200012,100.400004,60,57.799999,100,67.300003,69.900002,67.900002
20160828110000,301.200012,100.400004,60,68.800003,100,67.300003,69.900002,67.900002
20160828111500,297.600006,99.200002,60,78.199997,100,67.400002,69.900002,67.900002
20160828113000,297.600006,99.200002,60,79.199997,100,67.699997,69.900002,67.900002
20160828114500,297.600006,99.200002,60,74.0,100,67.900002,69.900002,67.900002
20160828120000,297.600006,99.200002,60,84.5,100,68.0,69.900002,67.900002
20160828121500,301.200012,100.400004,60,58.400002,0,68.199997,69.900002,67.900002
20160828123000,301.200012,100.400004,60,57.5,0,68.099998,69.900002,67.900002
20160828124500,297.600006,99.200002,60,57.5,0,67.900002,69.900002,67.900002
20160828130000,297.600006,99.200002,60,57.5,0,67.800003,69.900002,67.900002
20160828131500,297.600006,99.200002,60,57.5,0,67.699997,69.900002,67.900002
20160828133000,297.600006,99.200002,60,57.5,100,67.599998,69.900002,67.900002
20160828134500,297.600006,99.200002,60,57.5,100,67.400002,69.900002,67.900002
20160828140000,297.600006,99.200002,60,57.5,100,67.400002,69.900002,67.900002
20160828141500,297.600006,99.200002,60,57.5,100,67.199997,69.900002,67.900002
20160828143000,297.600006,99.200002,60,86.199997,100,67.300003,69.900002,67.900002
20160828144500,297.600006,99.200002,60,76.800003,100,67.599998,69.900002,67.900002
20160828150000,297.600006,99.200002,60,77.599998,100,67.699997,69.900002,67.900002
20160828151500,297.600006,99.200002,60,77.599998,100,67.900002,69.900002,67.900002
20160828153000,297.600006,99.200002,60,78.699997,100,68.099998,69.900002,67.900002
20160828154500,297.600006,99.200002,60,58.400002,0,68.199997,69.900002,67.900002
20160828160000,297.600006,99.200002,60,57.599998,0,68.099998,69.900002,67.900002
20160828161500,297.600006,99.200002,60,57.599998,0,67.900002,69.900002,67.900002
20160828163000,297.600006,99.200002,60,57.599998,0,67.800003,69.900002,67.900002
20160828164500,297.600006,99.200002,60,56.799999,0,67.699997,69.900002,67.900002
20160828170000,297.600006,99.200002,60,57.5,100,67.599998,69.900002,67.900002
20160828171500,297.600006,99.200002,60,57.5,100,67.400002,69.900002,67.900002
20160828173000,297.600006,99.200002,60,57.5,100,67.400002,69.900002,67.900002
20160828174500,301.200012,100.400004,60,57.5,100,67.300003,69.900002,67.900002
20160828180000,297.600006,99.200002,60,77.099998,100,67.300003,69.900002,67.900002
20160828181500,294.0,98.0,60,77.900002,100,67.599998,69.900002,67.900002
20160828183000,297.600006,99.200002,60,75.900002,100,67.699997,69.900002,67.900002
20160828184500,297.600006,99.200002,60,82.900002,100,67.900002,69.900002,67.900002
20160828190000,297.600006,99.200002,60,78.0,100,68.099998,69.900002,67.900002
20160828191500,297.600006,99.200002,60,57.5,0,68.199997,69.900002,67.900002
20160828193000,297.600006,99.200002,60,56.900002,0,68.099998,69.900002,67.900002
20160828194500,294.0,98.0,60,56.900002,0,67.900002,69.900002,67.900002
20160828200000,297.600006,99.200002,60,57.5,0,67.900002,69.900002,67.900002
20160828201500,294.0,98.0,60,57.5,0,67.800003,69.900002,67.900002
20160828203000,294.0,98.0,60,56.799999,0,67.699997,69.900002,67.900002
20160828204500,297.600006,99.200002,60,56.799999,100,67.599998,69.900002,67.900002
20160828210000,297.600006,99.200002,60,56.799999,100,67.599998,69.900002,67.900002
20160828211500,297.600006,99.200002,60,57.5,100,67.400002,69.900002,67.900002
20160828213000,294.0,98.0,60,56.799999,100,67.300003,69.900002,67.900002
20160828214500,297.600006,99.200002,60,62.799999,100,67.300003,69.900002,67.900002
20160828220000,297.600006,99.200002,60,82.599998,100,67.400002,69.900002,67.900002
20160828221500,294.0,98.0,60,76.800003,100,67.599998,69.900002,67.900002
20160828223000,297.600006,99.200002,60,82.0,100,67.800003,69.900002,67.900002
20160828224500,297.600006,99.200002,60,77.300003,100,68.0,69.900002,67.900002
20160828230000,297.600006,99.200002,60,79.300003,0,68.199997,69.900002,67.900002
20160828231500,294.0,98.0,60,58.0,0,68.099998,69.900002,67.900002
20160828233000,297.600006,99.200002,60,58.0,0,68.099998,69.900002,67.900002
20160828234500,297.600006,99.200002,60,57.200001,0,67.900002,69.900002,67.900002
20160829000000,297.600006,99.200002,60,57.200001,0,67.800003,69.900002,67.900002
20160829001500,297.600006,99.200002,60,57.200001,0,67.699997,69.900002,67.900002
20160829003000,301.200012,100.400004,60,56.400002,100,67.599998,69.900002,67.900002
20160829004500,301.200012,100.400004,60,56.400002,100,67.400002,69.900002,67.900002
20160829010000,301.200012,100.400004,60,56.400002,100,67.400002,69.900002,67.900002
20160829011500,297.600006,99.200002,60,57.099998,100,67.300003,69.900002,67.900002
20160829013000,301.200012,100.400004,60,76.400002,100,67.300003,69.900002,67.900002
20160829014500,301.200012,100.400004,60,84.900002,100,67.5,69.900002,67.900002
20160829020000,301.200012,100.400004,60,76.800003,100,67.699997,69.900002,67.900002
20160829021500,301.200012,100.400004,60,81.099998,100,67.900002,69.900002,67.900002
20160829023000,301.200012,100.400004,60,78.400002,100,68.099998,69.900002,67.900002
20160829024500,301.200012,100.400004,60,57.200001,0,68.199997,69.900002,67.900002
20160829030000,304.799988,101.599996,60,57.200001,0,68.099998,69.900002,67.900002
20160829031500,301.200012,100.400004,60,57.200001,0,68.0,69.900002,67.900002
20160829033000,304.799988,101.599996,60,57.200001,0,67.900002,69.900002,67.900002
20160829034500,301.200012,100.400004,60,57.200001,0,67.800003,69.900002,67.900002
20160829040000,304.799988,101.599996,60,57.200001,0,67.699997,69.900002,67.900002
20160829041500,301.200012,100.400004,60,57.200001,0,67.699997,69.900002,67.900002
20160829043000,301.200012,100.400004,60,57.200001,100,67.599998,69.900002,67.900002
20160829044500,301.200012,100.400004,60,57.200001,100,67.5,69.900002,67.900002
20160829050000,301.200012,100.400004,60,57.200001,100,67.400002,69.900002,67.900002
20160829051500,304.799988,101.599996,60,57.200001,100,67.300003,69.900002,67.900002
20160829053000,301.200012,100.400004,60,73.900002,100,67.300003,69.900002,67.900002
20160829054500,301.200012,100.400004,60,77.0,100,67.400002,69.900002,67.900002
20160829060000,301.200012,100.400004,60,77.800003,100,67.599998,69.900002,67.900002
20160829061500,301.200012,100.400004,60,89.199997,100,67.800003,69.900002,67.900002
20160829063000,301.200012,100.400004,60,84.900002,100,68.0,69.900002,67.900002
20160829064500,301.200012,100.400004,60,58.0,0,68.199997,69.900002,67.900002
20160829070000,301.200012,100.400004,60,57.200001,0,68.099998,69.900002,67.900002
20160829071500,301.200012,100.400004,60,57.200001,0,67.900002,69.900002,67.900002
20160829073000,301.200012,100.400004,60,57.200001,0,67.800003,69.900002,67.900002
20160829074500,297.600006,99.200002,60,57.200001,0,67.699997,69.900002,67.900002
20160829080000,297.600006,99.200002,60,57.200001,100,67.599998,69.900002,67.900002
20160829081500,294.0,98.0,60,56.400002,100,67.599998,69.900002,67.900002
20160829083000,294.0,98.0,60,57.099998,100,67.400002,69.900002,67.900002
20160829084500,294.0,98.0,60,57.099998,100,67.400002,69.900002,67.900002
20160829090000,289.799988,96.599996,60,59.900002,100,67.300003,69.900002,67.900002
20160829091500,289.799988,96.599996,60,83.699997,100,67.400002,69.900002,67.900002
20160829093000,289.799988,96.599996,60,77.300003,100,67.599998,69.900002,67.900002
20160829094500,289.799988,96.599996,60,79.300003,100,67.800003,69.900002,67.900002
20160829100000,294.0,98.0,60,81.5,100,68.0,69.900002,67.900002
20160829101500,294.0,98.0,61,86.199997,100,68.199997,69.900002,67.900002
20160829103000,297.600006,99.200002,61,57.599998,0,67.699997,69.900002,67.900002
20160829104500,294.0,98.0,61,57.599998,0,67.699997,69.900002,67.900002
20160829110000,297.600006,99.200002,61,56.799999,100,67.699997,69.900002,67.900002
20160829111500,312.600006,104.200002,61,56.799999,100,67.599998,69.900002,67.900002
20160829113000,304.799988,101.599996,60,57.5,100,67.300003,69.900002,67.900002
20160829114500,304.799988,101.599996,60,57.5,100,67.400002,69.900002,67.900002
20160829120000,301.200012,100.400004,60,66.800003,100,67.599998,69.900002,67.900002
20160829121500,301.200012,100.400004,60,65.800003,100,67.699997,69.900002,67.900002
20160829123000,304.799988,101.599996,60,67.300003,100,67.900002,69.900002,67.900002
20160829124500,304.799988,101.599996,60,66.400002,100,67.900002,69.900002,67.900002
20160829130000,304.799988,101.599996,60,66.400002,100,68.099998,69.900002,67.900002
20160829131500,304.799988,101.599996,60,67.599998,100,67.900002,69.900002,67.900002
20160829133000,301.200012,100.400004,60,68.699997,100,68.099998,69.900002,67.900002
20160829134500,301.200012,100.400004,60,57.599998,100,67.300003,69.900002,67.900002
20160829140000,304.799988,101.599996,60,72.900002,100,67.199997,69.900002,67.900002
20160829141500,301.200012,100.400004,60,77.699997,100,67.699997,69.900002,67.900002
20160829143000,301.200012,100.400004,60,70.5,100,67.900002,69.900002,67.900002
20160829144500,301.200012,100.400004,60,69.699997,100,67.900002,69.900002,67.900002
20160829150000,304.799988,101.599996,60,67.699997,100,67.900002,69.900002,67.900002
20160829151500,294.0,98.0,60,58.0,0,67.800003,69.900002,67.900002
20160829153000,294.0,98.0,60,58.0,0,67.800003,69.900002,67.900002
20160829154500,294.0,98.0,60,58.0,0,67.699997,69.900002,67.900002
20160829160000,301.200012,100.400004,60,56.799999,100,67.400002,69.900002,67.900002
20160829161500,301.200012,100.400004,60,57.900002,100,66.900002,69.900002,67.900002
20160829163000,301.200012,100.400004,60,70.599998,100,67.300003,69.900002,67.900002
20160829164500,301.200012,100.400004,60,64.800003,100,67.800003,69.900002,67.900002
20160829170000,301.200012,100.400004,60,67.199997,100,67.900002,69.900002,67.900002
20160829171500,304.799988,101.599996,60,64.900002,100,68.0,69.900002,67.900002
20160829173000,304.799988,101.599996,60,64.900002,100,68.099998,69.900002,67.900002
20160829174500,301.200012,100.400004,60,67.699997,100,68.099998,69.900002,67.900002
20160829180000,301.200012,100.400004,60,66.0,100,68.099998,69.900002,67.900002
20160829181500,301.200012,100.400004,60,64.900002,100,68.099998,69.900002,67.900002
20160829183000,301.200012,100.400004,60,66.699997,100,68.099998,69.900002,67.900002
20160829184500,301.200012,100.400004,60,66.699997,100,68.099998,69.900002,67.900002
20160829190000,301.200012,100.400004,60,64.900002,100,68.099998,69.900002,67.900002
20160829191500,301.200012,100.400004,60,67.199997,100,68.099998,69.900002,67.900002
20160829193000,301.200012,100.400004,60,65.400002,100,68.099998,69.900002,67.900002
20160829194500,301.200012,100.400004,60,64.400002,100,68.099998,69.900002,67.900002
20160829200000,297.600006,99.200002,60,65.400002,100,68.099998,69.900002,67.900002
20160829201500,297.600006,99.200002,60,66.300003,100,68.099998,69.900002,67.900002
20160829203000,301.200012,100.400004,60,64.400002,100,68.099998,69.900002,67.900002
20160829204500,301.200012,100.400004,60,65.800003,100,68.0,69.900002,67.900002
20160829210000,301.200012,100.400004,60,65.800003,100,68.0,69.900002,67.900002
20160829211500,301.200012,100.400004,60,64.5,100,67.900002,69.900002,67.900002
20160829213000,301.200012,100.400004,60,66.699997,100,67.900002,69.900002,67.900002
20160829214500,301.200012,100.400004,60,64.400002,100,67.900002,69.900002,67.900002
20160829220000,301.200012,100.400004,60,66.599998,100,67.900002,69.900002,67.900002
20160829221500,301.200012,100.400004,60,65.199997,100,67.900002,69.900002,67.900002
20160829223000,301.200012,100.400004,60,64.400002,100,67.900002,69.900002,67.900002
20160829224500,301.200012,100.400004,60,66.300003,100,67.900002,69.900002,67.900002
20160829230000,301.200012,100.400004,60,64.400002,100,67.900002,69.900002,67.900002
20160829231500,301.200012,100.400004,60,64.400002,100,67.900002,69.900002,67.900002
20160829233000,304.799988,101.599996,60,65.800003,100,67.900002,69.900002,67.900002
20160829234500,301.200012,100.400004,60,64.400002,100,67.800003,69.900002,67.900002
20160830000000,301.200012,100.400004,60,67.699997,100,67.800003,69.900002,67.900002
20160830001500,301.200012,100.400004,60,67.699997,100,67.800003,69.900002,67.900002
20160830003000,301.200012,100.400004,60,65.800003,100,67.800003,69.900002,67.900002
20160830004500,304.799988,101.599996,60,63.900002,100,67.800003,69.900002,67.900002
20160830010000,304.799988,101.599996,60,63.900002,100,67.800003,69.900002,67.900002
20160830011500,304.799988,101.599996,60,65.199997,100,67.800003,69.900002,67.900002
20160830013000,304.799988,101.599996,60,66.199997,100,67.800003,69.900002,67.900002
20160830014500,301.200012,100.400004,60,66.199997,100,67.699997,69.900002,67.900002
20160830020000,304.799988,101.599996,60,64.400002,100,67.699997,69.900002,67.900002
20160830021500,301.200012,100.400004,60,66.0,100,67.699997,69.900002,67.900002
20160830023000,304.799988,101.599996,60,66.800003,100,67.599998,69.900002,67.900002
20160830024500,304.799988,101.599996,60,64.5,100,67.599998,69.900002,67.900002
20160830030000,304.799988,101.599996,60,65.199997,100,67.599998,69.900002,67.900002
20160830031500,301.200012,100.400004,60,68.099998,100,67.599998,69.900002,67.900002
20160830033000,301.200012,100.400004,60,66.699997,100,67.599998,69.900002,67.900002
20160830034500,301.200012,100.400004,60,65.800003,100,67.599998,69.900002,67.900002
20160830040000,304.799988,101.599996,60,64.900002,100,67.599998,69.900002,67.900002
20160830041500,304.799988,101.599996,60,64.900002,100,67.699997,69.900002,67.900002
20160830043000,304.799988,101.599996,60,68.599998,100,67.699997,69.900002,67.900002
20160830044500,304.799988,101.599996,60,66.800003,100,67.699997,69.900002,67.900002
20160830050000,304.799988,101.599996,60,65.300003,100,67.699997,69.900002,67.900002
20160830051500,304.799988,101.599996,60,65.300003,100,67.699997,69.900002,67.900002
