PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830053000,304.799988,101.599996,60,67.699997,100,67.699997,69.900002,67.900002
20160830054500,304.799988,101.599996,60,65.099998,100,67.699997,69.900002,67.900002
20160830060000,301.200012,100.400004,60,68.099998,100,67.699997,69.900002,67.900002
20160830061500,301.200012,100.400004,60,64.900002,100,67.699997,69.900002,67.900002
20160830063000,301.200012,100.400004,60,64.900002,100,67.699997,69.900002,67.900002
20160830064500,301.200012,100.400004,60,75.300003,100,67.5,69.900002,67.900002
20160830070000,301.200012,100.400004,60,82.599998,100,67.800003,69.900002,67.900002
20160830071500,301.200012,100.400004,60,76.400002,100,68.0,69.900002,67.900002
20160830073000,301.200012,100.400004,60,83.699997,100,68.099998,69.900002,67.900002
20160830074500,301.200012,100.400004,60,57.599998,0,68.099998,69.900002,67.900002
20160830080000,301.200012,100.400004,60,56.799999,0,68.099998,69.900002,67.900002
20160830081500,297.600006,99.200002,60,56.799999,100,67.400002,69.900002,67.900002
20160830083000,297.600006,99.200002,60,56.799999,100,67.599998,69.900002,67.900002
20160830084500,297.600006,99.200002,60,57.599998,100,67.900002,69.900002,67.900002
20160830090000,297.600006,99.200002,60,57.599998,100,67.699997,69.900002,67.900002
20160830091500,294.0,98.0,60,57.599998,0,68.300003,69.900002,67.900002
20160830093000,294.0,98.0,60,57.599998,0,68.0,69.900002,67.900002
20160830094500,294.0,98.0,60,57.599998,0,68.5,69.900002,67.900002
20160830100000,294.0,98.0,61,57.599998,0,68.5,69.900002,67.900002
20160830101500,294.0,98.0,61,57.599998,0,68.599998,69.900002,67.900002
20160830103000,294.0,98.0,61,57.599998,0,68.5,69.900002,67.900002
20160830104500,297.600006,99.200002,61,57.599998,0,68.699997,69.900002,67.900002
20160830110000,294.0,98.0,61,57.599998,0,68.599998,69.900002,67.900002
20160830111500,294.0,98.0,61,57.599998,0,68.699997,69.900002,67.900002
20160830113000,297.600006,99.200002,61,57.599998,0,68.699997,69.900002,67.900002
20160830114500,297.600006,99.200002,61,57.599998,0,68.5,69.900002,67.900002
20160830120000,297.600006,99.200002,61,57.599998,0,68.599998,69.900002,67.900002
20160830121500,297.600006,99.200002,61,57.599998,0,68.400002,69.900002,67.900002
20160830123000,297.600006,99.200002,61,57.599998,0,68.400002,69.900002,67.900002
20160830124500,297.600006,99.200002,61,57.599998,0,68.300003,69.900002,67.900002
20160830130000,301.200012,100.400004,61,57.599998,0,68.5,69.900002,67.900002
20160830131500,301.200012,100.400004,61,57.599998,0,68.199997,69.900002,67.900002
20160830133000,297.600006,99.200002,61,57.599998,0,68.400002,69.900002,67.900002
20160830134500,297.600006,99.200002,61,57.599998,0,68.800003,69.900002,67.900002
20160830140000,297.600006,99.200002,61,57.599998,0,68.599998,69.900002,67.900002
20160830141500,297.600006,99.200002,61,56.799999,0,68.599998,69.900002,67.900002
20160830143000,301.200012,100.400004,61,56.799999,0,68.199997,69.900002,67.900002
20160830144500,297.600006,99.200002,61,56.799999,0,67.900002,69.900002,67.900002
20160830150000,297.600006,99.200002,61,56.799999,0,67.900002,69.900002,67.900002
20160830151500,297.600006,99.200002,61,56.799999,0,67.800003,69.900002,67.900002
20160830153000,297.600006,99.200002,61,56.799999,100,67.599998,69.900002,67.900002
20160830154500,297.600006,99.200002,61,56.799999,100,67.599998,69.900002,67.900002
20160830160000,301.200012,100.400004,61,57.900002,100,67.800003,69.900002,67.900002
20160830161500,297.600006,99.200002,61,57.900002,100,67.699997,69.900002,67.900002
20160830163000,301.200012,100.400004,61,57.900002,100,67.699997,69.900002,67.900002
20160830164500,301.200012,100.400004,61,57.900002,100,67.699997,69.900002,67.900002
20160830170000,301.200012,100.400004,61,57.900002,100,67.599998,69.900002,67.900002
20160830171500,301.200012,100.400004,61,57.900002,100,67.599998,69.900002,67.900002
20160830173000,301.200012,100.400004,61,57.900002,100,67.400002,69.900002,67.900002
20160830174500,301.200012,100.400004,61,58.700001,100,67.400002,69.900002,67.900002
20160830180000,304.799988,101.599996,61,67.699997,100,67.800003,69.900002,67.900002
20160830181500,304.799988,101.599996,61,67.699997,100,68.099998,69.900002,67.900002
20160830183000,304.799988,101.599996,61,66.300003,100,68.099998,69.900002,67.900002
20160830184500,304.799988,101.599996,61,58.400002,0,68.099998,69.900002,67.900002
20160830190000,304.799988,101.599996,61,57.599998,0,67.900002,69.900002,67.900002
20160830191500,304.799988,101.599996,61,57.599998,100,67.599998,69.900002,67.900002
20160830193000,304.799988,101.599996,61,57.599998,100,67.400002,69.900002,67.900002
20160830194500,304.799988,101.599996,61,57.599998,100,67.300003,69.900002,67.900002
20160830200000,301.200012,100.400004,61,77.199997,100,67.400002,69.900002,67.900002
20160830201500,304.799988,101.599996,61,69.699997,100,68.0,69.900002,67.900002
20160830203000,301.200012,100.400004,61,58.400002,0,67.900002,69.900002,67.900002
20160830204500,304.799988,101.599996,61,57.400002,100,67.599998,69.900002,67.900002
20160830210000,304.799988,101.599996,61,57.400002,100,67.699997,69.900002,67.900002
20160830211500,304.799988,101.599996,61,56.799999,100,67.599998,69.900002,67.900002
20160830213000,304.799988,101.599996,61,56.799999,100,67.5,69.900002,67.900002
20160830214500,304.799988,101.599996,61,56.799999,100,67.400002,69.900002,67.900002
20160830220000,304.799988,101.599996,61,57.900002,100,67.400002,69.900002,67.900002
20160830221500,301.200012,100.400004,61,69.599998,100,67.400002,69.900002,67.900002
20160830223000,304.799988,101.599996,61,73.900002,100,67.599998,69.900002,67.900002
20160830224500,304.799988,101.599996,61,79.599998,100,67.699997,69.900002,67.900002
20160830230000,304.799988,101.599996,61,76.800003,100,67.800003,69.900002,67.900002
20160830231500,304.799988,101.599996,61,74.400002,100,68.0,69.900002,67.900002
20160830233000,301.200012,100.400004,61,73.0,100,68.099998,69.900002,67.900002
20160830234500,304.799988,101.599996,61,57.599998,0,68.099998,69.900002,67.900002
20160831000000,309.0,103.0,61,57.599998,0,68.0,69.900002,67.900002
20160831001500,309.0,103.0,61,57.599998,0,67.800003,69.900002,67.900002
20160831003000,309.0,103.0,61,56.799999,0,67.699997,69.900002,67.900002
20160831004500,309.0,103.0,61,56.799999,100,67.599998,69.900002,67.900002
20160831010000,0.0,0.0,0,56.799999,100,67.400002,69.900002,67.900002
20160831011500,301.200012,100.400004,62,57.599998,0,67.800003,69.900002,67.900002
20160831013000,294.0,98.0,61,56.700001,100,67.599998,69.900002,67.900002
20160831014500,297.600006,99.200002,61,56.700001,100,67.400002,69.900002,67.900002
20160831020000,294.0,98.0,61,57.5,100,67.300003,69.900002,67.900002
20160831021500,294.0,98.0,61,67.199997,100,67.199997,69.900002,67.900002
20160831023000,289.799988,96.599996,61,84.300003,100,67.400002,69.900002,67.900002
20160831024500,289.799988,96.599996,61,78.300003,100,67.599998,69.900002,67.900002
20160831030000,289.799988,96.599996,61,84.599998,100,67.699997,69.900002,67.900002
20160831031500,289.799988,96.599996,61,77.800003,100,67.900002,69.900002,67.900002
20160831033000,289.799988,96.599996,61,85.599998,100,68.099998,69.900002,67.900002
20160831034500,294.0,98.0,61,57.599998,0,68.199997,69.900002,67.900002
20160831040000,294.0,98.0,61,56.799999,0,68.099998,69.900002,67.900002
20160831041500,294.0,98.0,61,56.799999,0,67.900002,69.900002,67.900002
20160831043000,294.0,98.0,61,56.799999,0,67.800003,69.900002,67.900002
20160831044500,294.0,98.0,61,56.799999,0,67.699997,69.900002,67.900002
20160831050000,294.0,98.0,61,56.799999,0,67.699997,69.900002,67.900002
20160831051500,289.799988,96.599996,61,56.799999,100,67.599998,69.900002,67.900002
20160831053000,289.799988,96.599996,61,56.799999,100,67.400002,69.900002,67.900002
20160831054500,294.0,98.0,61,57.599998,100,67.400002,69.900002,67.900002
20160831060000,294.0,98.0,61,57.599998,100,67.300003,69.900002,67.900002
20160831061500,294.0,98.0,61,77.800003,100,67.300003,69.900002,67.900002
20160831063000,294.0,98.0,61,77.800003,100,67.5,69.900002,67.900002
20160831064500,297.600006,99.200002,61,76.800003,100,67.699997,69.900002,67.900002
20160831070000,294.0,98.0,61,81.5,100,67.800003,69.900002,67.900002
20160831071500,294.0,98.0,61,81.5,100,68.0,69.900002,67.900002
20160831073000,294.0,98.0,61,62.099998,0,68.199997,69.900002,67.900002
20160831074500,289.799988,96.599996,61,58.0,0,68.199997,69.900002,67.900002
20160831080000,294.0,98.0,61,58.0,0,68.099998,69.900002,67.900002
20160831081500,294.0,98.0,61,56.799999,0,67.900002,69.900002,67.900002
20160831083000,294.0,98.0,61,56.799999,0,67.800003,69.900002,67.900002
20160831084500,289.799988,96.599996,61,56.799999,0,67.699997,69.900002,67.900002
20160831090000,294.0,98.0,61,57.5,100,67.0,69.900002,67.900002
20160831091500,294.0,98.0,62,58.799999,100,67.5,69.900002,67.900002
20160831093000,297.600006,99.200002,62,67.199997,100,67.699997,69.900002,67.900002
20160831094500,294.0,98.0,62,68.099998,100,67.800003,69.900002,67.900002
20160831100000,294.0,98.0,62,66.300003,100,67.800003,69.900002,67.900002
20160831101500,297.600006,99.200002,62,65.300003,100,67.900002,69.900002,67.900002
20160831103000,297.600006,99.200002,62,65.300003,100,67.900002,69.900002,67.900002
20160831104500,294.0,98.0,62,69.099998,100,68.099998,69.900002,67.900002
20160831110000,297.600006,99.200002,62,57.599998,0,68.099998,69.900002,67.900002
20160831111500,297.600006,99.200002,62,57.599998,0,67.900002,69.900002,67.900002
20160831113000,297.600006,99.200002,62,57.599998,0,67.699997,69.900002,67.900002
20160831114500,297.600006,99.200002,62,57.599998,0,67.800003,69.900002,67.900002
20160831120000,297.600006,99.200002,62,57.599998,0,67.699997,69.900002,67.900002
20160831121500,301.200012,100.400004,62,57.599998,0,67.699997,69.900002,67.900002
20160831123000,297.600006,99.200002,62,57.599998,0,67.699997,69.900002,67.900002
20160831124500,301.200012,100.400004,62,57.599998,0,67.699997,69.900002,67.900002
20160831130000,297.600006,99.200002,62,57.599998,100,67.699997,69.900002,67.900002
20160831131500,297.600006,99.200002,62,57.599998,100,67.699997,69.900002,67.900002
20160831133000,297.600006,99.200002,62,56.799999,100,67.699997,69.900002,67.900002
20160831134500,294.0,98.0,62,56.799999,100,67.699997,69.900002,67.900002
20160831140000,297.600006,99.200002,62,56.799999,100,67.400002,69.900002,67.900002
20160831141500,301.200012,100.400004,62,57.900002,100,67.5,69.900002,67.900002
20160831143000,301.200012,100.400004,62,57.900002,100,67.599998,69.900002,67.900002
20160831144500,301.200012,100.400004,62,57.900002,100,67.800003,69.900002,67.900002
20160831150000,297.600006,99.200002,62,57.900002,100,67.800003,69.900002,67.900002
20160831151500,297.600006,99.200002,62,57.900002,100,67.699997,69.900002,67.900002
20160831153000,297.600006,99.200002,62,57.900002,100,67.699997,69.900002,67.900002
20160831154500,297.600006,99.200002,62,57.900002,100,67.699997,69.900002,67.900002
20160831160000,301.200012,100.400004,62,57.900002,100,67.599998,69.900002,67.900002
20160831161500,297.600006,99.200002,62,65.599998,100,67.5,69.900002,67.900002
20160831163000,297.600006,99.200002,62,67.699997,100,67.699997,69.900002,67.900002
20160831164500,297.600006,99.200002,62,74.800003,100,67.900002,69.900002,67.900002
20160831170000,297.600006,99.200002,62,72.0,100,68.099998,69.900002,67.900002
20160831171500,301.200012,100.400004,62,58.400002,0,68.099998,69.900002,67.900002
20160831173000,301.200012,100.400004,62,57.599998,0,67.800003,69.900002,67.900002
20160831174500,304.799988,101.599996,62,57.599998,100,67.599998,69.900002,67.900002
20160831180000,301.200012,100.400004,62,57.599998,100,67.400002,69.900002,67.900002
20160831181500,297.600006,99.200002,62,57.599998,100,67.300003,69.900002,67.900002
20160831183000,301.200012,100.400004,62,61.5,100,67.300003,69.900002,67.900002
20160831184500,297.600006,99.200002,62,71.099998,100,67.599998,69.900002,67.900002
20160831190000,301.200012,100.400004,62,71.099998,100,67.800003,69.900002,67.900002
20160831191500,301.200012,100.400004,62,71.099998,100,67.900002,69.900002,67.900002
20160831193000,304.799988,101.599996,62,70.099998,100,68.099998,69.900002,67.900002
20160831194500,301.200012,100.400004,62,73.099998,100,68.099998,69.900002,67.900002
20160831200000,304.799988,101.599996,62,57.400002,0,67.900002,69.900002,67.900002
20160831201500,304.799988,101.599996,62,57.400002,100,67.400002,69.900002,67.900002
20160831203000,304.799988,101.599996,62,57.400002,100,67.199997,69.900002,67.900002
20160831204500,304.799988,101.599996,62,76.300003,100,67.300003,69.900002,67.900002
20160831210000,304.799988,101.599996,62,72.900002,100,67.699997,69.900002,67.900002
20160831211500,304.799988,101.599996,62,72.900002,100,67.900002,69.900002,67.900002
20160831213000,304.799988,101.599996,62,59.200001,0,68.199997,69.900002,67.900002
20160831214500,304.799988,101.599996,62,57.200001,100,67.599998,69.900002,67.900002
20160831220000,301.200012,100.400004,62,57.200001,100,67.300003,69.900002,67.900002
20160831221500,301.200012,100.400004,62,57.200001,100,67.199997,69.900002,67.900002
20160831223000,304.799988,101.599996,62,78.699997,100,67.300003,69.900002,67.900002
20160831224500,304.799988,101.599996,62,77.800003,100,67.699997,69.900002,67.900002
20160831230000,304.799988,101.599996,62,74.0,100,67.900002,69.900002,67.900002
20160831231500,301.200012,100.400004,62,73.0,100,68.099998,69.900002,67.900002
20160831233000,304.799988,101.599996,62,58.0,0,68.199997,69.900002,67.900002
20160831234500,304.799988,101.599996,62,56.799999,0,67.900002,69.900002,67.900002
20160901000000,304.799988,101.599996,62,56.799999,0,67.699997,69.900002,67.900002
20160901001500,304.799988,101.599996,62,56.799999,100,67.599998,69.900002,67.900002
20160901003000,304.799988,101.599996,62,56.799999,100,67.400002,69.900002,67.900002
20160901004500,309.0,103.0,62,56.799999,100,67.199997,69.900002,67.900002
20160901010000,304.799988,101.599996,61,76.400002,100,67.300003,69.900002,67.900002
20160901011500,304.799988,101.599996,61,76.400002,100,67.699997,69.900002,67.900002
20160901013000,309.0,103.0,61,79.099998,100,67.900002,69.900002,67.900002
20160901014500,309.0,103.0,61,84.900002,100,68.099998,69.900002,67.900002
20160901020000,309.0,103.0,61,57.200001,0,68.199997,69.900002,67.900002
20160901021500,309.0,103.0,61,57.200001,0,67.599998,69.900002,67.900002
20160901023000,304.799988,101.599996,61,56.400002,100,67.5,69.900002,67.900002
20160901024500,304.799988,101.599996,61,57.099998,100,67.400002,69.900002,67.900002
20160901030000,304.799988,101.599996,61,57.099998,100,67.300003,69.900002,67.900002
20160901031500,304.799988,101.599996,61,72.900002,100,67.300003,69.900002,67.900002
20160901033000,309.0,103.0,61,78.599998,100,67.699997,69.900002,67.900002
20160901034500,309.0,103.0,61,77.300003,100,67.800003,69.900002,67.900002
20160901040000,304.799988,101.599996,61,73.5,100,67.900002,69.900002,67.900002
20160901041500,304.799988,101.599996,61,74.800003,100,68.099998,69.900002,67.900002
20160901043000,309.0,103.0,61,57.900002,0,68.199997,69.900002,67.900002
20160901044500,304.799988,101.599996,61,57.200001,0,67.900002,69.900002,67.900002
20160901050000,301.200012,100.400004,61,57.200001,0,67.800003,69.900002,67.900002
20160901051500,304.799988,101.599996,61,57.200001,0,67.699997,69.900002,67.900002
20160901053000,304.799988,101.599996,61,57.200001,100,67.5,69.900002,67.900002
20160901054500,301.200012,100.400004,61,57.200001,100,67.400002,69.900002,67.900002
20160901060000,304.799988,101.599996,61,57.200001,100,67.199997,69.900002,67.900002
20160901061500,304.799988,101.599996,61,75.300003,100,67.300003,69.900002,67.900002
20160901063000,304.799988,101.599996,61,83.0,100,67.400002,69.900002,67.900002
20160901064500,304.799988,101.599996,61,78.800003,100,67.599998,69.900002,67.900002
20160901070000,304.799988,101.599996,61,79.599998,100,67.900002,69.900002,67.900002
20160901071500,294.0,98.0,61,83.900002,100,68.099998,69.900002,67.900002
20160901073000,297.600006,99.200002,61,57.599998,0,68.199997,69.900002,67.900002
20160901074500,294.0,98.0,61,57.599998,0,68.099998,69.900002,67.900002
20160901080000,304.799988,101.599996,61,56.799999,0,67.699997,69.900002,67.900002
20160901081500,304.799988,101.599996,61,56.799999,100,67.599998,69.900002,67.900002
20160901083000,301.200012,100.400004,61,56.799999,100,67.400002,69.900002,67.900002
20160901084500,301.200012,100.400004,61,57.5,100,67.300003,69.900002,67.900002
20160901090000,297.600006,99.200002,61,70.599998,100,67.199997,69.900002,67.900002
20160901091500,297.600006,99.200002,61,78.699997,100,67.699997,69.900002,67.900002
20160901093000,301.200012,100.400004,61,67.800003,0,68.300003,69.900002,67.900002
20160901094500,301.200012,100.400004,61,57.200001,0,67.699997,69.900002,67.900002
20160901100000,301.200012,100.400004,61,57.200001,0,67.699997,69.900002,67.900002
20160901101500,297.600006,99.200002,61,57.200001,100,67.199997,69.900002,67.900002
20160901103000,297.600006,99.200002,61,57.200001,100,67.199997,69.900002,67.900002
20160901104500,297.600006,99.200002,61,66.699997,100,67.800003,69.900002,67.900002
20160901110000,297.600006,99.200002,61,62.799999,100,67.900002,69.900002,67.900002
20160901111500,297.600006,99.200002,61,62.799999,100,68.0,69.900002,67.900002
20160901113000,297.600006,99.200002,61,59.200001,0,68.099998,69.900002,67.900002
20160901114500,294.0,98.0,62,58.0,0,68.0,69.900002,67.900002
20160901120000,297.600006,99.200002,62,58.0,0,67.900002,69.900002,67.900002
20160901121500,297.600006,99.200002,62,58.0,0,67.900002,69.900002,67.900002
20160901123000,297.600006,99.200002,62,58.0,0,67.699997,69.900002,67.900002
20160901124500,297.600006,99.200002,62,58.0,0,67.699997,69.900002,67.900002
20160901130000,301.200012,100.400004,62,58.0,100,67.699997,69.900002,67.900002
20160901131500,301.200012,100.400004,62,58.0,100,67.5,69.900002,67.900002
20160901133000,304.799988,101.599996,62,58.0,100,67.5,69.900002,67.900002
20160901134500,301.200012,100.400004,62,57.200001,100,67.599998,69.900002,67.900002
20160901140000,309.0,103.0,61,57.200001,100,67.800003,69.900002,67.900002
20160901141500,304.799988,101.599996,61,57.200001,100,67.699997,69.900002,67.900002
20160901143000,304.799988,101.599996,61,57.200001,100,67.699997,69.900002,67.900002
20160901144500,304.799988,101.599996,61,57.200001,100,67.599998,69.900002,67.900002
20160901150000,304.799988,101.599996,61,57.200001,100,67.699997,69.900002,67.900002
20160901151500,304.799988,101.599996,61,57.200001,100,67.699997,69.900002,67.900002
20160901153000,304.799988,101.599996,61,57.900002,100,67.800003,69.900002,67.900002
20160901154500,304.799988,101.599996,61,57.900002,100,67.900002,69.900002,67.900002
20160901160000,309.0,103.0,61,57.900002,100,67.800003,69.900002,67.900002
20160901161500,309.0,103.0,61,57.900002,100,67.900002,69.900002,67.900002
20160901163000,301.200012,100.400004,60,57.900002,100,68.0,69.900002,67.900002
20160901164500,301.200012,100.400004,60,57.900002,100,68.0,69.900002,67.900002
20160901170000,301.200012,100.400004,60,57.900002,100,67.900002,69.900002,67.900002
20160901171500,301.200012,100.400004,60,57.900002,100,67.699997,69.900002,67.900002
20160901173000,304.799988,101.599996,60,57.200001,100,67.599998,69.900002,67.900002
20160901174500,304.799988,101.599996,60,57.200001,100,67.599998,69.900002,67.900002
20160901180000,301.200012,100.400004,60,57.200001,100,67.400002,69.900002,67.900002
20160901181500,301.200012,100.400004,60,67.699997,100,67.5,69.900002,67.900002
20160901183000,301.200012,100.400004,60,69.099998,100,67.699997,69.900002,67.900002
20160901184500,301.200012,100.400004,60,67.099998,100,67.800003,69.900002,67.900002
20160901190000,304.799988,101.599996,60,68.199997,100,67.800003,69.900002,67.900002
20160901191500,301.200012,100.400004,60,66.900002,100,67.900002,69.900002,67.900002
20160901193000,301.200012,100.400004,60,66.900002,100,68.0,69.900002,67.900002
20160901194500,301.200012,100.400004,60,66.900002,100,68.099998,69.900002,67.900002
20160901200000,301.200012,100.400004,60,64.900002,100,68.099998,69.900002,67.900002
20160901201500,301.200012,100.400004,60,64.900002,100,68.099998,69.900002,67.900002
20160901203000,301.200012,100.400004,60,57.599998,0,68.099998,69.900002,67.900002
20160901204500,301.200012,100.400004,60,57.599998,0,67.900002,69.900002,67.900002
20160901210000,301.200012,100.400004,60,56.799999,0,67.699997,69.900002,67.900002
20160901211500,301.200012,100.400004,60,56.799999,100,67.599998,69.900002,67.900002
20160901213000,304.799988,101.599996,60,56.799999,100,67.5,69.900002,67.900002
20160901214500,301.200012,100.400004,60,57.5,100,67.400002,69.900002,67.900002
20160901220000,301.200012,100.400004,60,57.5,100,67.300003,69.900002,67.900002
20160901221500,301.200012,100.400004,60,69.0,100,67.300003,69.900002,67.900002
20160901223000,301.200012,100.400004,60,79.599998,100,67.5,69.900002,67.900002
20160901224500,301.200012,100.400004,60,75.900002,100,67.699997,69.900002,67.900002
20160901230000,301.200012,100.400004,60,75.900002,100,67.900002,69.900002,67.900002
20160901231500,301.200012,100.400004,60,82.699997,100,68.099998,69.900002,67.900002
20160901233000,301.200012,100.400004,60,57.599998,0,68.199997,69.900002,67.900002
20160901234500,304.799988,101.599996,60,56.799999,0,68.0,69.900002,67.900002
20160902000000,304.799988,101.599996,60,56.799999,0,67.900002,69.900002,67.900002
20160902001500,301.200012,100.400004,60,56.799999,0,67.699997,69.900002,67.900002
20160902003000,297.600006,99.200002,60,56.799999,100,67.599998,69.900002,67.900002
20160902004500,304.799988,101.599996,60,56.799999,100,67.5,69.900002,67.900002
20160902010000,297.600006,99.200002,60,56.799999,100,67.400002,69.900002,67.900002
20160902011500,301.200012,100.400004,60,56.799999,100,67.300003,69.900002,67.900002
20160902013000,301.200012,100.400004,60,77.699997,100,67.199997,69.900002,67.900002
20160902014500,301.200012,100.400004,60,77.699997,100,67.400002,69.900002,67.900002
20160902020000,297.600006,99.200002,60,87.5,100,67.599998,69.900002,67.900002
20160902021500,301.200012,100.400004,60,79.199997,100,67.800003,69.900002,67.900002
20160902023000,301.200012,100.400004,60,79.199997,100,68.099998,69.900002,67.900002
20160902024500,301.200012,100.400004,60,57.599998,0,68.199997,69.900002,67.900002
20160902030000,297.600006,99.200002,60,56.799999,0,68.099998,69.900002,67.900002
20160902031500,301.200012,100.400004,60,56.799999,0,67.900002,69.900002,67.900002
20160902033000,301.200012,100.400004,60,56.799999,0,67.699997,69.900002,67.900002
20160902034500,301.200012,100.400004,60,56.799999,100,67.599998,69.900002,67.900002
20160902040000,301.200012,100.400004,60,56.799999,100,67.400002,69.900002,67.900002
20160902041500,297.600006,99.200002,60,56.799999,100,67.300003,69.900002,67.900002
20160902043000,301.200012,100.400004,60,71.5,100,67.199997,69.900002,67.900002
20160902044500,301.200012,100.400004,60,77.800003,100,67.400002,69.900002,67.900002
20160902050000,297.600006,99.200002,60,88.199997,100,67.599998,69.900002,67.900002
20160902051500,297.600006,99.200002,60,79.199997,100,67.699997,69.900002,67.900002
20160902053000,297.600006,99.200002,60,85.199997,100,67.900002,69.900002,67.900002
20160902054500,301.200012,100.400004,60,78.800003,0,68.199997,69.900002,67.900002
20160902060000,309.0,103.0,61,57.200001,0,68.199997,69.900002,67.900002
20160902061500,304.799988,101.599996,61,57.200001,0,67.900002,69.900002,67.900002
20160902063000,304.799988,101.599996,61,57.200001,0,67.800003,69.900002,67.900002
20160902064500,301.200012,100.400004,61,57.200001,0,67.699997,69.900002,67.900002
20160902070000,304.799988,101.599996,61,56.599998,100,67.5,69.900002,67.900002
20160902071500,294.0,98.0,61,57.200001,100,67.400002,69.900002,67.900002
20160902073000,301.200012,100.400004,61,57.200001,100,67.300003,69.900002,67.900002
20160902074500,304.799988,101.599996,61,80.099998,100,67.199997,69.900002,67.900002
20160902080000,304.799988,101.599996,61,77.300003,100,67.400002,69.900002,67.900002
20160902081500,304.799988,101.599996,61,77.300003,100,67.599998,69.900002,67.900002
20160902083000,304.799988,101.599996,61,77.300003,100,67.800003,69.900002,67.900002
20160902084500,294.0,98.0,61,77.300003,100,68.099998,69.900002,67.900002
20160902090000,294.0,98.0,61,58.400002,0,68.199997,69.900002,67.900002
20160902091500,294.0,98.0,61,57.200001,0,68.099998,69.900002,67.900002
20160902093000,297.600006,99.200002,61,57.200001,0,68.0,69.900002,67.900002
20160902094500,297.600006,99.200002,61,57.200001,0,67.800003,69.900002,67.900002
20160902100000,297.600006,99.200002,61,57.200001,100,67.599998,69.900002,67.900002
20160902101500,297.600006,99.200002,61,57.200001,100,67.400002,69.900002,67.900002
20160902103000,301.200012,100.400004,61,70.199997,100,67.099998,69.900002,67.900002
20160902104500,301.200012,100.400004,61,81.099998,100,67.5,69.900002,67.900002
20160902110000,301.200012,100.400004,61,81.099998,100,68.099998,69.900002,67.900002
20160902111500,304.799988,101.599996,61,58.400002,0,68.199997,69.900002,67.900002
20160902113000,304.799988,101.599996,61,57.200001,100,67.400002,69.900002,67.900002
20160902114500,304.799988,101.599996,61,57.200001,100,67.5,69.900002,67.900002
20160902120000,301.200012,100.400004,61,57.200001,100,67.300003,69.900002,67.900002
20160902121500,301.200012,100.400004,61,59.900002,100,67.5,69.900002,67.900002
20160902123000,301.200012,100.400004,61,59.900002,100,67.5,69.900002,67.900002
20160902124500,301.200012,100.400004,61,69.599998,100,67.800003,69.900002,67.900002
20160902130000,301.200012,100.400004,61,65.300003,100,68.199997,69.900002,67.900002
20160902131500,301.200012,100.400004,61,57.900002,0,67.900002,69.900002,67.900002
20160902133000,297.600006,99.200002,61,57.200001,0,67.699997,69.900002,67.900002
20160902134500,301.200012,100.400004,61,57.200001,100,67.5,69.900002,67.900002
20160902140000,301.200012,100.400004,61,57.200001,100,67.599998,69.900002,67.900002
20160902141500,301.200012,100.400004,61,57.200001,100,67.5,69.900002,67.900002
20160902143000,301.200012,100.400004,61,57.200001,100,67.300003,69.900002,67.900002
20160902144500,301.200012,100.400004,61,63.599998,100,67.599998,69.900002,67.900002
20160902150000,301.200012,100.400004,61,62.400002,100,67.400002,69.900002,67.900002
20160902151500,301.200012,100.400004,61,67.300003,100,67.699997,69.900002,67.900002
20160902153000,304.799988,101.599996,61,65.300003,100,67.699997,69.900002,67.900002
20160902154500,304.799988,101.599996,61,73.400002,100,67.800003,69.900002,67.900002
20160902160000,309.0,103.0,61,57.799999,0,67.699997,69.900002,67.900002
20160902161500,309.0,103.0,61,57.799999,100,67.699997,69.900002,67.900002
20160902163000,304.799988,101.599996,61,57.799999,100,67.800003,69.900002,67.900002
20160902164500,304.799988,101.599996,61,57.200001,100,67.800003,69.900002,67.900002
20160902170000,304.799988,101.599996,61,57.200001,100,67.599998,69.900002,67.900002
20160902171500,309.0,103.0,61,57.200001,100,67.400002,69.900002,67.900002
20160902173000,309.0,103.0,61,57.200001,100,67.199997,69.900002,67.900002
20160902174500,304.799988,101.599996,60,75.0,100,67.400002,69.900002,67.900002
20160902180000,301.200012,100.400004,60,75.800003,100,67.699997,69.900002,67.900002
20160902181500,301.200012,100.400004,60,75.800003,100,67.800003,69.900002,67.900002
20160902183000,301.200012,100.400004,60,74.800003,100,67.900002,69.900002,67.900002
20160902184500,301.200012,100.400004,60,72.400002,100,68.099998,69.900002,67.900002
20160902190000,301.200012,100.400004,60,59.200001,0,68.199997,69.900002,67.900002
20160902191500,301.200012,100.400004,60,57.200001,0,68.099998,69.900002,67.900002
20160902193000,301.200012,100.400004,60,57.200001,0,67.900002,69.900002,67.900002
20160902194500,301.200012,100.400004,60,57.200001,0,67.800003,69.900002,67.900002
20160902200000,304.799988,101.599996,60,57.200001,0,67.699997,69.900002,67.900002
20160902201500,301.200012,100.400004,60,57.200001,100,67.5,69.900002,67.900002
20160902203000,301.200012,100.400004,60,57.200001,100,67.300003,69.900002,67.900002
20160902204500,301.200012,100.400004,60,58.299999,100,67.199997,69.900002,67.900002
20160902210000,301.200012,100.400004,60,72.5,100,67.400002,69.900002,67.900002
20160902211500,301.200012,100.400004,60,75.300003,100,67.599998,69.900002,67.900002
20160902213000,301.200012,100.400004,60,81.5,100,67.800003,69.900002,67.900002
20160902214500,301.200012,100.400004,60,81.5,100,67.900002,69.900002,67.900002
20160902220000,301.200012,100.400004,60,77.300003,100,68.199997,69.900002,67.900002
20160902221500,301.200012,100.400004,60,57.200001,0,68.199997,69.900002,67.900002
20160902223000,304.799988,101.599996,60,57.200001,0,68.099998,69.900002,67.900002
20160902224500,304.799988,101.599996,60,57.200001,0,67.900002,69.900002,67.900002
20160902230000,301.200012,100.400004,60,57.200001,0,67.800003,69.900002,67.900002
20160902231500,301.200012,100.400004,60,57.200001,100,67.599998,69.900002,67.900002
20160902233000,301.200012,100.400004,60,57.200001,100,67.5,69.900002,67.900002
20160902234500,301.200012,100.400004,60,57.200001,100,67.400002,69.900002,67.900002
20160903000000,297.600006,99.200002,60,57.200001,100,67.300003,69.900002,67.900002
20160903001500,297.600006,99.200002,60,78.099998,100,67.199997,69.900002,67.900002
20160903003000,301.200012,100.400004,60,78.099998,100,67.400002,69.900002,67.900002
20160903004500,301.200012,100.400004,60,77.300003,100,67.599998,69.900002,67.900002
20160903010000,0.0,0.0,0,77.300003,100,67.800003,69.900002,67.900002
20160903011500,312.600006,104.200002,62,58.099998,0,68.199997,69.900002,67.900002
20160903013000,301.200012,100.400004,61,57.0,0,68.099998,69.900002,67.900002
20160903014500,297.600006,99.200002,61,57.0,0,67.900002,69.900002,67.900002
20160903020000,301.200012,100.400004,61,56.400002,0,67.699997,69.900002,67.900002
20160903021500,297.600006,99.200002,61,57.099998,100,67.599998,69.900002,67.900002
20160903023000,297.600006,99.200002,61,57.099998,100,67.400002,69.900002,67.900002
20160903024500,297.600006,99.200002,61,57.099998,100,67.300003,69.900002,67.900002
20160903030000,297.600006,99.200002,61,58.299999,100,67.300003,69.900002,67.900002
20160903031500,297.600006,99.200002,61,76.800003,100,67.300003,69.900002,67.900002
20160903033000,297.600006,99.200002,61,87.599998,100,67.5,69.900002,67.900002
20160903034500,297.600006,99.200002,61,80.199997,100,67.699997,69.900002,67.900002
20160903040000,297.600006,99.200002,61,79.099998,100,67.900002,69.900002,67.900002
20160903041500,297.600006,99.200002,61,89.199997,100,68.099998,69.900002,67.900002
20160903043000,301.200012,100.400004,61,57.200001,0,68.199997,69.900002,67.900002
20160903044500,301.200012,100.400004,61,57.200001,0,68.099998,69.900002,67.900002
20160903050000,301.200012,100.400004,61,56.400002,0,68.0,69.900002,67.900002
20160903051500,301.200012,100.400004,61,56.400002,0,67.900002,69.900002,67.900002
20160903053000,297.600006,99.200002,61,56.400002,0,67.699997,69.900002,67.900002
20160903054500,301.200012,100.400004,61,56.400002,100,67.599998,69.900002,67.900002
20160903060000,301.200012,100.400004,61,56.400002,100,67.599998,69.900002,67.900002
20160903061500,297.600006,99.200002,61,56.400002,100,67.400002,69.900002,67.900002
20160903063000,297.600006,99.200002,61,57.5,100,67.400002,69.900002,67.900002
20160903064500,301.200012,100.400004,61,59.900002,100,67.300003,69.900002,67.900002
20160903070000,297.600006,99.200002,61,79.300003,100,67.400002,69.900002,67.900002
20160903071500,297.600006,99.200002,61,79.300003,100,67.599998,69.900002,67.900002
20160903073000,297.600006,99.200002,61,82.599998,100,67.699997,69.900002,67.900002
20160903074500,294.0,98.0,61,78.300003,100,67.900002,69.900002,67.900002
20160903080000,297.600006,99.200002,61,82.900002,100,68.099998,69.900002,67.900002
20160903081500,297.600006,99.200002,61,57.599998,0,68.199997,69.900002,67.900002
20160903083000,297.600006,99.200002,61,57.599998,0,68.099998,69.900002,67.900002
20160903084500,297.600006,99.200002,61,56.799999,0,67.800003,69.900002,67.900002
20160903090000,297.600006,99.200002,61,56.799999,100,67.599998,69.900002,67.900002
20160903091500,297.600006,99.200002,61,56.799999,100,67.400002,69.900002,67.900002
20160903093000,297.600006,99.200002,61,57.5,100,67.300003,69.900002,67.900002
20160903094500,297.600006,99.200002,61,78.099998,100,67.199997,69.900002,67.900002
20160903100000,294.0,98.0,61,79.699997,100,67.400002,69.900002,67.900002
20160903101500,297.600006,99.200002,61,77.800003,100,67.599998,69.900002,67.900002
20160903103000,294.0,98.0,61,77.800003,100,67.800003,69.900002,67.900002
20160903104500,297.600006,99.200002,61,82.599998,100,67.900002,69.900002,67.900002
20160903110000,297.600006,99.200002,61,80.300003,100,68.099998,69.900002,67.900002
20160903111500,297.600006,99.200002,61,58.0,0,68.199997,69.900002,67.900002
20160903113000,297.600006,99.200002,61,58.0,0,68.099998,69.900002,67.900002
20160903114500,294.0,98.0,61,58.0,0,67.900002,69.900002,67.900002
20160903120000,294.0,98.0,61,57.200001,0,67.800003,69.900002,67.900002
20160903121500,297.600006,99.200002,61,57.200001,0,67.699997,69.900002,67.900002
20160903123000,297.600006,99.200002,61,57.200001,100,67.599998,69.900002,67.900002
20160903124500,294.0,98.0,61,57.200001,100,67.300003,69.900002,67.900002
20160903130000,297.600006,99.200002,61,57.900002,100,67.199997,69.900002,67.900002
20160903131500,297.600006,99.200002,61,74.400002,100,67.400002,69.900002,67.900002
20160903133000,297.600006,99.200002,61,73.599998,100,67.599998,69.900002,67.900002
20160903134500,301.200012,100.400004,61,73.599998,100,67.800003,69.900002,67.900002
20160903140000,294.0,98.0,61,73.599998,100,67.900002,69.900002,67.900002
20160903141500,297.600006,99.200002,61,73.599998,100,68.099998,69.900002,67.900002
20160903143000,297.600006,99.200002,61,59.200001,0,68.199997,69.900002,67.900002
20160903144500,297.600006,99.200002,61,58.0,0,68.099998,69.900002,67.900002
20160903150000,294.0,98.0,61,58.0,0,68.0,69.900002,67.900002
20160903151500,297.600006,99.200002,61,58.0,0,67.900002,69.900002,67.900002
20160903153000,297.600006,99.200002,61,58.0,0,67.800003,69.900002,67.900002
20160903154500,297.600006,99.200002,61,57.200001,0,67.699997,69.900002,67.900002
20160903160000,297.600006,99.200002,61,57.200001,100,67.599998,69.900002,67.900002
20160903161500,301.200012,100.400004,61,57.200001,100,67.400002,69.900002,67.900002
20160903163000,297.600006,99.200002,61,57.200001,100,67.300003,69.900002,67.900002
20160903164500,297.600006,99.200002,61,59.900002,100,67.300003,69.900002,67.900002
20160903170000,297.600006,99.200002,61,84.400002,100,67.400002,69.900002,67.900002
20160903171500,297.600006,99.200002,61,79.400002,100,67.599998,69.900002,67.900002
20160903173000,297.600006,99.200002,61,77.800003,100,67.800003,69.900002,67.900002
20160903174500,297.600006,99.200002,61,81.400002,100,68.0,69.900002,67.900002
20160903180000,297.600006,99.200002,61,58.799999,0,68.199997,69.900002,67.900002
20160903181500,297.600006,99.200002,61,57.200001,0,68.099998,69.900002,67.900002
20160903183000,297.600006,99.200002,61,57.200001,0,68.099998,69.900002,67.900002
20160903184500,297.600006,99.200002,61,57.200001,0,67.900002,69.900002,67.900002
20160903190000,297.600006,99.200002,61,57.200001,0,67.800003,69.900002,67.900002
20160903191500,294.0,98.0,61,57.200001,0,67.699997,69.900002,67.900002
20160903193000,297.600006,99.200002,61,57.200001,100,67.599998,69.900002,67.900002
20160903194500,297.600006,99.200002,61,57.200001,100,67.5,69.900002,67.900002
20160903200000,297.600006,99.200002,61,57.200001,100,67.400002,69.900002,67.900002
20160903201500,297.600006,99.200002,61,57.200001,100,67.300003,69.900002,67.900002
20160903203000,294.0,98.0,61,73.900002,100,67.199997,69.900002,67.900002
20160903204500,297.600006,99.200002,61,86.800003,100,67.400002,69.900002,67.900002
20160903210000,297.600006,99.200002,61,80.900002,100,67.599998,69.900002,67.900002
20160903211500,297.600006,99.200002,61,79.099998,100,67.800003,69.900002,67.900002
20160903213000,297.600006,99.200002,61,83.199997,100,68.0,69.900002,67.900002
20160903214500,297.600006,99.200002,61,58.799999,0,68.199997,69.900002,67.900002
20160903220000,297.600006,99.200002,61,57.5,0,68.099998,69.900002,67.900002
20160903221500,297.600006,99.200002,61,56.799999,0,68.099998,69.900002,67.900002
20160903223000,297.600006,99.200002,61,56.799999,0,67.900002,69.900002,67.900002
20160903224500,301.200012,100.400004,61,56.799999,0,67.800003,69.900002,67.900002
20160903230000,297.600006,99.200002,61,56.799999,0,67.699997,69.900002,67.900002
20160903231500,301.200012,100.400004,61,56.799999,100,67.599998,69.900002,67.900002
20160903233000,301.200012,100.400004,61,56.799999,100,67.400002,69.900002,67.900002
20160903234500,301.200012,100.400004,61,56.799999,100,67.300003,69.900002,67.900002
20160904000000,301.200012,100.400004,61,59.900002,100,67.300003,69.900002,67.900002
20160904001500,301.200012,100.400004,61,79.099998,100,67.300003,69.900002,67.900002
20160904003000,301.200012,100.400004,61,79.099998,100,67.5,69.900002,67.900002
20160904004500,297.600006,99.200002,61,80.300003,100,67.699997,69.900002,67.900002
20160904010000,301.200012,100.400004,61,80.300003,100,67.900002,69.900002,67.900002
20160904011500,297.600006,99.200002,61,79.099998,100,68.099998,69.900002,67.900002
20160904013000,301.200012,100.400004,61,58.0,0,68.199997,69.900002,67.900002
20160904014500,301.200012,100.400004,61,57.200001,0,68.099998,69.900002,67.900002
20160904020000,301.200012,100.400004,61,57.200001,0,67.900002,69.900002,67.900002
20160904021500,301.200012,100.400004,61,57.200001,0,67.800003,69.900002,67.900002
20160904023000,301.200012,100.400004,61,56.400002,0,67.699997,69.900002,67.900002
20160904024500,301.200012,100.400004,61,56.400002,100,67.599998,69.900002,67.900002
20160904030000,301.200012,100.400004,61,56.400002,100,67.400002,69.900002,67.900002
20160904031500,301.200012,100.400004,61,57.099998,100,67.300003,69.900002,67.900002
20160904033000,301.200012,100.400004,61,72.0,100,67.199997,69.900002,67.900002
20160904034500,301.200012,100.400004,61,85.0,100,67.400002,69.900002,67.900002
20160904040000,297.600006,99.200002,61,79.099998,100,67.599998,69.900002,67.900002
20160904041500,301.200012,100.400004,61,81.599998,100,67.800003,69.900002,67.900002
20160904043000,297.600006,99.200002,61,81.599998,100,68.0,69.900002,67.900002
20160904044500,301.200012,100.400004,61,60.400002,0,68.199997,69.900002,67.900002
20160904050000,301.200012,100.400004,61,57.599998,0,68.099998,69.900002,67.900002
20160904051500,301.200012,100.400004,61,57.599998,0,68.0,69.900002,67.900002
20160904053000,301.200012,100.400004,61,57.599998,0,67.900002,69.900002,67.900002
20160904054500,301.200012,100.400004,61,56.799999,0,67.699997,69.900002,67.900002
20160904060000,301.200012,100.400004,61,56.799999,100,67.599998,69.900002,67.900002
20160904061500,301.200012,100.400004,61,56.799999,100,67.400002,69.900002,67.900002
20160904063000,301.200012,100.400004,61,56.799999,100,67.300003,69.900002,67.900002
20160904064500,301.200012,100.400004,61,68.400002,100,67.199997,69.900002,67.900002
20160904070000,301.200012,100.400004,61,79.0,100,67.300003,69.900002,67.900002
20160904071500,301.200012,100.400004,61,83.199997,100,67.5,69.900002,67.900002
20160904073000,301.200012,100.400004,61,86.099998,100,67.699997,69.900002,67.900002
20160904074500,301.200012,100.400004,61,80.199997,100,67.900002,69.900002,67.900002
20160904080000,297.600006,99.200002,61,79.0,100,68.199997,69.900002,67.900002
20160904081500,297.600006,99.200002,61,56.900002,0,68.199997,69.900002,67.900002
20160904083000,297.600006,99.200002,61,56.900002,0,68.099998,69.900002,67.900002
20160904084500,297.600006,99.200002,61,56.900002,0,67.900002,69.900002,67.900002
20160904090000,297.600006,99.200002,61,56.900002,0,67.800003,69.900002,67.900002
20160904091500,297.600006,99.200002,61,56.900002,0,67.699997,69.900002,67.900002
20160904093000,297.600006,99.200002,61,56.900002,100,67.599998,69.900002,67.900002
20160904094500,297.600006,99.200002,61,56.900002,100,67.400002,69.900002,67.900002
20160904100000,297.600006,99.200002,61,57.5,100,67.300003,69.900002,67.900002
20160904101500,297.600006,99.200002,61,69.0,100,67.199997,69.900002,67.900002
20160904103000,297.600006,99.200002,61,76.400002,100,67.400002,69.900002,67.900002
20160904104500,297.600006,99.200002,61,77.800003,100,67.599998,69.900002,67.900002
20160904110000,294.0,98.0,61,80.800003,100,67.800003,69.900002,67.900002
20160904111500,294.0,98.0,61,79.699997,100,68.0,69.900002,67.900002
20160904113000,297.600006,99.200002,61,69.0,0,68.199997,69.900002,67.900002
20160904114500,297.600006,99.200002,61,58.400002,0,68.199997,69.900002,67.900002
20160904120000,294.0,98.0,61,58.400002,0,68.099998,69.900002,67.900002
20160904121500,297.600006,99.200002,61,57.599998,0,67.800003,69.900002,67.900002
20160904123000,297.600006,99.200002,61,57.599998,100,67.599998,69.900002,67.900002
20160904124500,294.0,98.0,61,57.599998,100,67.599998,69.900002,67.900002
20160904130000,294.0,98.0,61,57.599998,100,67.5,69.900002,67.900002
20160904131500,297.600006,99.200002,61,57.599998,100,67.400002,69.900002,67.900002
20160904133000,294.0,98.0,61,57.599998,100,67.300003,69.900002,67.900002
20160904134500,297.600006,99.200002,61,72.0,100,67.300003,69.900002,67.900002
20160904140000,294.0,98.0,61,75.900002,100,67.5,69.900002,67.900002
20160904141500,297.600006,99.200002,61,84.5,100,67.699997,69.900002,67.900002
20160904143000,297.600006,99.200002,61,74.900002,100,67.900002,69.900002,67.900002
20160904144500,297.600006,99.200002,61,76.800003,100,68.099998,69.900002,67.900002
20160904150000,297.600006,99.200002,61,58.799999,0,68.199997,69.900002,67.900002
20160904151500,297.600006,99.200002,61,57.599998,0,68.099998,69.900002,67.900002
20160904153000,297.600006,99.200002,61,57.599998,0,68.0,69.900002,67.900002
20160904154500,297.600006,99.200002,61,57.599998,0,67.900002,69.900002,67.900002
20160904160000,297.600006,99.200002,61,57.599998,0,67.800003,69.900002,67.900002
20160904161500,297.600006,99.200002,61,57.599998,0,67.699997,69.900002,67.900002
20160904163000,297.600006,99.200002,61,57.599998,100,67.599998,69.900002,67.900002
20160904164500,297.600006,99.200002,61,57.599998,100,67.599998,69.900002,67.900002
20160904170000,297.600006,99.200002,61,57.599998,100,67.400002,69.900002,67.900002
20160904171500,297.600006,99.200002,61,57.599998,100,67.400002,69.900002,67.900002
20160904173000,297.600006,99.200002,61,59.5,100,67.300003,69.900002,67.900002
20160904174500,297.600006,99.200002,61,76.800003,100,67.400002,69.900002,67.900002
20160904180000,294.0,98.0,61,76.800003,100,67.599998,69.900002,67.900002
20160904181500,294.0,98.0,61,76.800003,100,67.699997,69.900002,67.900002
20160904183000,297.600006,99.200002,61,82.5,100,67.900002,69.900002,67.900002
20160904184500,294.0,98.0,61,81.599998,0,68.199997,69.900002,67.900002
20160904190000,294.0,98.0,61,57.599998,0,68.199997,69.900002,67.900002
20160904191500,297.600006,99.200002,61,57.599998,0,68.099998,69.900002,67.900002
20160904193000,297.600006,99.200002,61,57.599998,0,67.900002,69.900002,67.900002
20160904194500,294.0,98.0,61,57.599998,0,67.800003,69.900002,67.900002
20160904200000,297.600006,99.200002,61,57.599998,0,67.699997,69.900002,67.900002
20160904201500,297.600006,99.200002,61,57.599998,100,67.599998,69.900002,67.900002
20160904203000,297.600006,99.200002,61,57.599998,100,67.5,69.900002,67.900002
20160904204500,297.600006,99.200002,61,57.599998,100,67.400002,69.900002,67.900002
20160904210000,301.200012,100.400004,61,57.599998,100,67.300003,69.900002,67.900002
20160904211500,301.200012,100.400004,61,74.400002,100,67.199997,69.900002,67.900002
20160904213000,301.200012,100.400004,61,77.699997,100,67.400002,69.900002,67.900002
20160904214500,301.200012,100.400004,61,86.699997,100,67.599998,69.900002,67.900002
20160904220000,301.200012,100.400004,61,85.699997,100,67.800003,69.900002,67.900002
20160904221500,301.200012,100.400004,61,81.599998,100,68.0,69.900002,67.900002
20160904223000,301.200012,100.400004,61,60.299999,0,68.199997,69.900002,67.900002
20160904224500,301.200012,100.400004,61,57.200001,0,68.099998,69.900002,67.900002
20160904230000,304.799988,101.599996,61,57.200001,0,68.0,69.900002,67.900002
20160904231500,304.799988,101.599996,61,57.200001,0,67.800003,69.900002,67.900002
20160904233000,304.799988,101.599996,61,57.200001,0,67.699997,69.900002,67.900002
20160904234500,304.799988,101.599996,61,57.200001,100,67.599998,69.900002,67.900002
20160905000000,304.799988,101.599996,61,57.200001,100,67.5,69.900002,67.900002
20160905001500,304.799988,101.599996,61,57.200001,100,67.400002,69.900002,67.900002
20160905003000,304.799988,101.599996,61,57.200001,100,67.300003,69.900002,67.900002
20160905004500,304.799988,101.599996,61,77.800003,100,67.300003,69.900002,67.900002
20160905010000,309.0,103.0,61,76.800003,100,67.400002,69.900002,67.900002
20160905011500,304.799988,101.599996,61,84.5,100,67.699997,69.900002,67.900002
20160905013000,304.799988,101.599996,61,80.900002,100,67.900002,69.900002,67.900002
20160905014500,304.799988,101.599996,61,77.5,100,68.099998,69.900002,67.900002
20160905020000,309.0,103.0,61,58.0,0,68.199997,69.900002,67.900002
20160905021500,304.799988,101.599996,61,57.200001,0,68.099998,69.900002,67.900002
20160905023000,304.799988,101.599996,61,57.200001,0,67.900002,69.900002,67.900002
20160905024500,304.799988,101.599996,61,57.200001,0,67.800003,69.900002,67.900002
20160905030000,304.799988,101.599996,61,57.200001,100,67.599998,69.900002,67.900002
20160905031500,304.799988,101.599996,61,57.200001,100,67.400002,69.900002,67.900002
20160905033000,304.799988,101.599996,61,57.200001,100,67.300003,69.900002,67.900002
20160905034500,304.799988,101.599996,61,59.900002,100,67.199997,69.900002,67.900002
20160905040000,304.799988,101.599996,61,86.199997,100,67.199997,69.900002,67.900002
20160905041500,304.799988,101.599996,61,80.699997,100,67.400002,69.900002,67.900002
20160905043000,304.799988,101.599996,61,79.099998,100,67.599998,69.900002,67.900002
20160905044500,301.200012,100.400004,61,87.5,100,67.800003,69.900002,67.900002
20160905050000,304.799988,101.599996,61,80.199997,100,68.099998,69.900002,67.900002
20160905051500,309.0,103.0,61,58.400002,0,68.199997,69.900002,67.900002
20160905053000,304.799988,101.599996,61,57.200001,0,68.099998,69.900002,67.900002
20160905054500,301.200012,100.400004,61,57.200001,0,67.900002,69.900002,67.900002
20160905060000,301.200012,100.400004,61,57.200001,0,67.800003,69.900002,67.900002
20160905061500,301.200012,100.400004,61,57.200001,0,67.699997,69.900002,67.900002
20160905063000,301.200012,100.400004,61,57.200001,100,67.599998,69.900002,67.900002
20160905064500,301.200012,100.400004,61,57.200001,100,67.400002,69.900002,67.900002
20160905070000,297.600006,99.200002,61,57.200001,100,67.300003,69.900002,67.900002
20160905071500,301.200012,100.400004,61,60.299999,100,67.300003,69.900002,67.900002
20160905073000,297.600006,99.200002,61,81.599998,100,67.400002,69.900002,67.900002
20160905074500,297.600006,99.200002,61,77.800003,100,67.599998,69.900002,67.900002
20160905080000,297.600006,99.200002,61,86.800003,100,68.0,69.900002,67.900002
20160905081500,297.600006,99.200002,61,59.599998,0,68.099998,69.900002,67.900002
20160905083000,297.600006,99.200002,61,57.599998,0,67.699997,69.900002,67.900002
20160905084500,301.200012,100.400004,61,57.599998,100,67.300003,69.900002,67.900002
20160905090000,297.600006,99.200002,61,72.400002,100,67.0,69.900002,67.900002
20160905091500,297.600006,99.200002,61,64.099998,100,67.599998,69.900002,67.900002
20160905093000,297.600006,99.200002,61,68.099998,100,67.5,69.900002,67.900002
20160905094500,301.200012,100.400004,61,65.300003,100,67.599998,69.900002,67.900002
20160905100000,301.200012,100.400004,61,65.300003,100,67.599998,69.900002,67.900002
20160905101500,301.200012,100.400004,61,74.0,100,67.800003,69.900002,67.900002
20160905103000,301.200012,100.400004,61,73.0,100,67.900002,69.900002,67.900002
