PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905104500,304.799988,101.599996,61,71.099998,100,68.099998,69.900002,67.900002
20160905110000,304.799988,101.599996,61,57.599998,0,67.900002,69.900002,67.900002
20160905111500,304.799988,101.599996,61,58.200001,100,67.099998,69.900002,67.900002
20160905113000,301.200012,100.400004,61,68.699997,100,67.599998,69.900002,67.900002
20160905114500,304.799988,101.599996,61,66.199997,100,67.400002,69.900002,67.900002
20160905120000,301.200012,100.400004,61,71.400002,100,67.699997,69.900002,67.900002
20160905121500,301.200012,100.400004,61,71.400002,100,67.900002,69.900002,67.900002
20160905123000,301.200012,100.400004,61,70.099998,100,67.900002,69.900002,67.900002
20160905124500,301.200012,100.400004,61,72.5,100,68.099998,69.900002,67.900002
20160905130000,301.200012,100.400004,61,67.5,0,68.199997,69.900002,67.900002
20160905131500,304.799988,101.599996,61,57.200001,0,68.099998,69.900002,67.900002
20160905133000,301.200012,100.400004,61,57.200001,0,67.900002,69.900002,67.900002
20160905134500,301.200012,100.400004,61,57.200001,0,67.800003,69.900002,67.900002
20160905140000,301.200012,100.400004,61,57.200001,100,67.599998,69.900002,67.900002
20160905141500,301.200012,100.400004,61,57.200001,100,67.5,69.900002,67.900002
20160905143000,301.200012,100.400004,61,57.200001,100,67.400002,69.900002,67.900002
20160905144500,301.200012,100.400004,61,57.200001,100,67.300003,69.900002,67.900002
20160905150000,301.200012,100.400004,61,78.199997,100,67.300003,69.900002,67.900002
20160905151500,301.200012,100.400004,61,80.699997,100,67.5,69.900002,67.900002
20160905153000,301.200012,100.400004,61,77.800003,100,67.699997,69.900002,67.900002
20160905154500,297.600006,99.200002,61,85.0,100,67.800003,69.900002,67.900002
20160905160000,297.600006,99.200002,61,79.5,100,68.099998,69.900002,67.900002
20160905161500,301.200012,100.400004,61,58.400002,0,68.199997,69.900002,67.900002
20160905163000,301.200012,100.400004,61,57.200001,0,68.099998,69.900002,67.900002
20160905164500,301.200012,100.400004,61,57.200001,0,67.900002,69.900002,67.900002
20160905170000,301.200012,100.400004,61,57.200001,0,67.800003,69.900002,67.900002
20160905171500,301.200012,100.400004,61,57.200001,0,67.699997,69.900002,67.900002
20160905173000,301.200012,100.400004,61,57.200001,100,67.599998,69.900002,67.900002
20160905174500,301.200012,100.400004,61,57.200001,100,67.5,69.900002,67.900002
20160905180000,301.200012,100.400004,61,57.200001,100,67.400002,69.900002,67.900002
20160905181500,297.600006,99.200002,61,57.200001,100,67.400002,69.900002,67.900002
20160905183000,301.200012,100.400004,61,69.099998,100,67.300003,69.900002,67.900002
20160905184500,301.200012,100.400004,61,75.900002,100,67.5,69.900002,67.900002
20160905190000,301.200012,100.400004,61,83.699997,100,67.699997,69.900002,67.900002
20160905191500,301.200012,100.400004,61,76.199997,100,67.900002,69.900002,67.900002
20160905193000,301.200012,100.400004,61,82.400002,100,68.099998,69.900002,67.900002
20160905194500,301.200012,100.400004,61,57.599998,0,68.199997,69.900002,67.900002
20160905200000,304.799988,101.599996,61,57.599998,0,68.099998,69.900002,67.900002
20160905201500,301.200012,100.400004,61,56.799999,0,67.900002,69.900002,67.900002
20160905203000,301.200012,100.400004,61,56.799999,0,67.800003,69.900002,67.900002
20160905204500,301.200012,100.400004,61,56.799999,0,67.699997,69.900002,67.900002
20160905210000,301.200012,100.400004,61,56.799999,100,67.599998,69.900002,67.900002
20160905211500,301.200012,100.400004,61,56.799999,100,67.400002,69.900002,67.900002
20160905213000,304.799988,101.599996,61,56.799999,100,67.300003,69.900002,67.900002
20160905214500,301.200012,100.400004,61,75.300003,100,67.199997,69.900002,67.900002
20160905220000,301.200012,100.400004,61,86.900002,100,67.300003,69.900002,67.900002
20160905221500,304.799988,101.599996,61,79.099998,100,67.5,69.900002,67.900002
20160905223000,301.200012,100.400004,61,82.5,100,67.699997,69.900002,67.900002
20160905224500,304.799988,101.599996,61,85.5,100,67.900002,69.900002,67.900002
20160905230000,304.799988,101.599996,61,79.199997,100,68.099998,69.900002,67.900002
20160905231500,309.0,103.0,61,57.200001,0,68.199997,69.900002,67.900002
20160905233000,304.799988,101.599996,61,57.200001,0,68.099998,69.900002,67.900002
20160905234500,304.799988,101.599996,61,57.200001,0,67.900002,69.900002,67.900002
20160906000000,309.0,103.0,61,57.200001,0,67.800003,69.900002,67.900002
20160906001500,304.799988,101.599996,61,57.200001,0,67.699997,69.900002,67.900002
20160906003000,304.799988,101.599996,61,57.200001,100,67.599998,69.900002,67.900002
20160906004500,304.799988,101.599996,61,57.200001,100,67.400002,69.900002,67.900002
20160906010000,304.799988,101.599996,61,57.200001,100,67.300003,69.900002,67.900002
20160906011500,309.0,103.0,61,57.200001,100,67.300003,69.900002,67.900002
20160906013000,309.0,103.0,61,77.300003,100,67.300003,69.900002,67.900002
20160906014500,304.799988,101.599996,61,87.400002,100,67.400002,69.900002,67.900002
20160906020000,304.799988,101.599996,61,78.699997,100,67.599998,69.900002,67.900002
20160906021500,309.0,103.0,61,87.400002,100,67.800003,69.900002,67.900002
20160906023000,309.0,103.0,61,78.300003,100,68.0,69.900002,67.900002
20160906024500,304.799988,101.599996,61,85.199997,100,68.099998,69.900002,67.900002
20160906030000,304.799988,101.599996,61,57.099998,0,68.099998,69.900002,67.900002
20160906031500,309.0,103.0,61,57.099998,0,67.900002,69.900002,67.900002
20160906033000,309.0,103.0,61,56.400002,0,67.800003,69.900002,67.900002
20160906034500,304.799988,101.599996,61,56.400002,0,67.699997,69.900002,67.900002
20160906040000,304.799988,101.599996,61,56.400002,100,67.5,69.900002,67.900002
20160906041500,304.799988,101.599996,61,57.099998,100,67.400002,69.900002,67.900002
20160906043000,301.200012,100.400004,61,57.099998,100,67.300003,69.900002,67.900002
20160906044500,301.200012,100.400004,61,77.199997,100,67.199997,69.900002,67.900002
20160906050000,301.200012,100.400004,61,78.699997,100,67.400002,69.900002,67.900002
20160906051500,301.200012,100.400004,61,78.699997,100,67.599998,69.900002,67.900002
20160906053000,304.799988,101.599996,61,85.599998,100,67.800003,69.900002,67.900002
20160906054500,304.799988,101.599996,61,79.800003,100,68.0,69.900002,67.900002
20160906060000,297.600006,99.200002,61,64.900002,0,68.199997,69.900002,67.900002
20160906061500,301.200012,100.400004,61,57.599998,0,68.199997,69.900002,67.900002
20160906063000,304.799988,101.599996,60,57.599998,0,68.099998,69.900002,67.900002
20160906064500,304.799988,101.599996,60,57.599998,0,67.900002,69.900002,67.900002
20160906070000,304.799988,101.599996,60,56.700001,0,67.800003,69.900002,67.900002
20160906071500,304.799988,101.599996,60,56.700001,100,67.599998,69.900002,67.900002
20160906073000,304.799988,101.599996,60,56.700001,100,67.400002,69.900002,67.900002
20160906074500,304.799988,101.599996,60,57.5,100,67.300003,69.900002,67.900002
20160906080000,304.799988,101.599996,60,57.5,100,67.099998,69.900002,67.900002
20160906081500,304.799988,101.599996,60,78.800003,100,67.400002,69.900002,67.900002
20160906083000,301.200012,100.400004,60,78.800003,100,68.0,69.900002,67.900002
20160906084500,301.200012,100.400004,60,57.599998,0,68.099998,69.900002,67.900002
20160906090000,289.799988,96.599996,50,56.400002,0,68.0,69.900002,67.900002
20160906091500,294.0,98.0,52,56.400002,100,67.800003,69.900002,67.900002
20160906093000,289.799988,96.599996,53,57.200001,100,68.0,69.900002,67.900002
20160906094500,294.0,98.0,53,57.200001,100,68.099998,69.900002,67.900002
20160906100000,294.0,98.0,53,57.200001,0,68.199997,69.900002,67.900002
20160906101500,297.600006,99.200002,53,57.200001,0,68.199997,69.900002,67.900002
20160906103000,294.0,98.0,53,57.200001,0,68.300003,69.900002,67.900002
20160906104500,297.600006,99.200002,53,57.200001,0,68.400002,69.900002,67.900002
20160906110000,297.600006,99.200002,53,57.200001,0,68.599998,69.900002,67.900002
20160906111500,294.0,98.0,53,57.200001,0,68.400002,69.900002,67.900002
20160906113000,294.0,98.0,53,57.200001,0,68.300003,69.900002,67.900002
20160906114500,294.0,98.0,53,57.200001,0,68.400002,69.900002,67.900002
20160906120000,297.600006,99.200002,53,57.200001,0,68.400002,69.900002,67.900002
20160906121500,297.600006,99.200002,53,57.200001,0,68.400002,69.900002,67.900002
20160906123000,297.600006,99.200002,53,57.200001,0,67.900002,69.900002,67.900002
20160906124500,297.600006,99.200002,53,57.200001,0,67.699997,69.900002,67.900002
20160906130000,301.200012,100.400004,53,56.400002,0,67.800003,69.900002,67.900002
20160906131500,304.799988,101.599996,53,57.099998,0,67.900002,69.900002,67.900002
20160906133000,304.799988,101.599996,53,57.900002,100,67.400002,69.900002,67.900002
20160906134500,304.799988,101.599996,53,57.900002,100,67.300003,69.900002,67.900002
20160906140000,304.799988,101.599996,53,70.099998,100,67.900002,69.900002,67.900002
20160906141500,304.799988,101.599996,53,58.0,100,67.300003,69.900002,67.900002
20160906143000,301.200012,100.400004,53,58.0,100,67.199997,69.900002,67.900002
20160906144500,301.200012,100.400004,53,70.099998,100,67.5,69.900002,67.900002
20160906150000,304.799988,101.599996,53,65.300003,100,68.099998,69.900002,67.900002
20160906151500,304.799988,101.599996,53,61.599998,0,68.099998,69.900002,67.900002
20160906153000,289.799988,96.599996,53,58.0,100,67.300003,69.900002,67.900002
20160906154500,294.0,98.0,53,58.0,100,67.300003,69.900002,67.900002
20160906160000,289.799988,96.599996,53,59.900002,100,67.199997,69.900002,67.900002
20160906161500,289.799988,96.599996,53,65.300003,100,68.0,69.900002,67.900002
20160906163000,289.799988,96.599996,53,65.300003,100,67.699997,69.900002,67.900002
20160906164500,294.0,98.0,53,64.400002,100,68.099998,69.900002,67.900002
20160906170000,304.799988,101.599996,52,64.400002,100,68.099998,69.900002,67.900002
20160906171500,304.799988,101.599996,52,58.400002,0,67.800003,69.900002,67.900002
20160906173000,304.799988,101.599996,52,58.400002,100,67.400002,69.900002,67.900002
20160906174500,301.200012,100.400004,52,58.400002,100,67.300003,69.900002,67.900002
20160906180000,301.200012,100.400004,52,70.5,100,67.599998,69.900002,67.900002
20160906181500,297.600006,99.200002,52,66.300003,100,68.099998,69.900002,67.900002
20160906183000,301.200012,100.400004,52,65.300003,100,67.900002,69.900002,67.900002
20160906184500,301.200012,100.400004,52,65.300003,100,68.099998,69.900002,67.900002
20160906190000,301.200012,100.400004,52,58.400002,0,68.199997,69.900002,67.900002
20160906191500,304.799988,101.599996,52,57.200001,0,68.0,69.900002,67.900002
20160906193000,301.200012,100.400004,52,57.200001,0,67.900002,69.900002,67.900002
20160906194500,301.200012,100.400004,52,57.200001,0,67.800003,69.900002,67.900002
20160906200000,301.200012,100.400004,52,57.200001,0,67.699997,69.900002,67.900002
20160906201500,301.200012,100.400004,52,57.200001,0,67.699997,69.900002,67.900002
20160906203000,301.200012,100.400004,52,57.200001,100,67.599998,69.900002,67.900002
20160906204500,301.200012,100.400004,52,57.200001,100,67.5,69.900002,67.900002
20160906210000,301.200012,100.400004,52,57.200001,100,67.400002,69.900002,67.900002
20160906211500,301.200012,100.400004,52,57.200001,100,67.400002,69.900002,67.900002
20160906213000,301.200012,100.400004,52,59.099998,100,67.300003,69.900002,67.900002
20160906214500,301.200012,100.400004,52,73.900002,100,67.400002,69.900002,67.900002
20160906220000,301.200012,100.400004,52,79.599998,100,67.599998,69.900002,67.900002
20160906221500,301.200012,100.400004,52,76.800003,100,67.800003,69.900002,67.900002
20160906223000,301.200012,100.400004,52,74.0,100,67.900002,69.900002,67.900002
20160906224500,301.200012,100.400004,52,73.0,100,68.099998,69.900002,67.900002
20160906230000,301.200012,100.400004,52,68.0,0,68.199997,69.900002,67.900002
20160906231500,301.200012,100.400004,52,58.0,0,68.099998,69.900002,67.900002
20160906233000,301.200012,100.400004,52,58.0,0,68.0,69.900002,67.900002
20160906234500,301.200012,100.400004,52,57.400002,0,67.900002,69.900002,67.900002
20160907000000,297.600006,99.200002,52,57.400002,0,67.800003,69.900002,67.900002
20160907001500,297.600006,99.200002,52,56.799999,0,67.699997,69.900002,67.900002
20160907003000,301.200012,100.400004,52,56.799999,100,67.599998,69.900002,67.900002
20160907004500,301.200012,100.400004,52,56.799999,100,67.400002,69.900002,67.900002
20160907010000,0.0,0.0,0,56.799999,100,67.300003,69.900002,67.900002
20160907011500,301.200012,100.400004,62,57.599998,0,67.699997,69.900002,67.900002
20160907013000,294.0,98.0,61,56.700001,100,67.5,69.900002,67.900002
20160907014500,294.0,98.0,61,56.700001,100,67.400002,69.900002,67.900002
20160907020000,294.0,98.0,61,56.700001,100,67.300003,69.900002,67.900002
20160907021500,294.0,98.0,61,73.5,100,67.300003,69.900002,67.900002
20160907023000,289.799988,96.599996,61,79.099998,100,67.400002,69.900002,67.900002
20160907024500,294.0,98.0,61,87.5,100,67.599998,69.900002,67.900002
20160907030000,294.0,98.0,61,81.099998,100,67.800003,69.900002,67.900002
20160907031500,294.0,98.0,61,77.800003,100,67.900002,69.900002,67.900002
20160907033000,294.0,98.0,61,86.800003,100,68.099998,69.900002,67.900002
20160907034500,294.0,98.0,61,57.599998,0,68.199997,69.900002,67.900002
20160907040000,294.0,98.0,61,56.700001,0,68.099998,69.900002,67.900002
20160907041500,294.0,98.0,61,56.700001,0,67.900002,69.900002,67.900002
20160907054500,297.600006,99.200002,14,58.400002,100,67.699997,69.900002,67.900002
20160907060000,304.799988,101.599996,63,57.5,100,67.800003,69.900002,67.900002
20160907061500,294.0,98.0,61,57.5,100,67.599998,69.900002,67.900002
20160907063000,297.600006,99.200002,61,56.700001,100,67.400002,69.900002,67.900002
20160907064500,294.0,98.0,61,56.700001,100,67.300003,69.900002,67.900002
20160907070000,289.799988,96.599996,61,69.099998,100,67.199997,69.900002,67.900002
20160907071500,294.0,98.0,61,82.099998,100,67.400002,69.900002,67.900002
20160907073000,289.799988,96.599996,61,78.699997,100,67.5,69.900002,67.900002
20160907074500,289.799988,96.599996,61,83.800003,100,67.699997,69.900002,67.900002
20160907080000,297.600006,99.200002,62,78.699997,100,67.900002,69.900002,67.900002
20160907081500,294.0,98.0,62,87.300003,100,68.0,69.900002,67.900002
20160907083000,297.600006,99.200002,62,63.700001,0,68.199997,69.900002,67.900002
20160907084500,301.200012,100.400004,62,57.599998,0,68.199997,69.900002,67.900002
20160907090000,297.600006,99.200002,62,57.599998,0,67.900002,69.900002,67.900002
20160907091500,297.600006,99.200002,62,56.799999,0,67.699997,69.900002,67.900002
20160907093000,297.600006,99.200002,62,56.799999,100,67.599998,69.900002,67.900002
20160907094500,297.600006,99.200002,62,56.799999,100,67.5,69.900002,67.900002
20160907100000,297.600006,99.200002,62,56.799999,100,67.400002,69.900002,67.900002
20160907101500,297.600006,99.200002,62,56.799999,100,67.300003,69.900002,67.900002
20160907103000,297.600006,99.200002,62,65.300003,100,67.300003,69.900002,67.900002
20160907104500,297.600006,99.200002,62,77.599998,100,67.400002,69.900002,67.900002
20160907110000,297.600006,99.200002,62,82.199997,100,67.599998,69.900002,67.900002
20160907111500,297.600006,99.200002,62,78.800003,100,67.699997,69.900002,67.900002
20160907113000,297.600006,99.200002,62,77.5,100,67.900002,69.900002,67.900002
20160907114500,297.600006,99.200002,62,78.300003,100,68.099998,69.900002,67.900002
20160907120000,297.600006,99.200002,62,59.200001,0,68.199997,69.900002,67.900002
20160907121500,301.200012,100.400004,62,58.0,0,68.099998,69.900002,67.900002
20160907123000,297.600006,99.200002,62,58.0,0,68.099998,69.900002,67.900002
20160907124500,297.600006,99.200002,62,58.0,0,67.900002,69.900002,67.900002
20160907130000,297.600006,99.200002,62,58.0,0,67.800003,69.900002,67.900002
20160907131500,301.200012,100.400004,62,58.0,0,67.699997,69.900002,67.900002
20160907133000,301.200012,100.400004,62,58.0,100,67.599998,69.900002,67.900002
20160907134500,297.600006,99.200002,62,58.0,100,67.400002,69.900002,67.900002
20160907140000,301.200012,100.400004,62,58.0,100,67.300003,69.900002,67.900002
20160907141500,301.200012,100.400004,62,73.400002,100,67.199997,69.900002,67.900002
20160907143000,301.200012,100.400004,62,75.400002,100,67.400002,69.900002,67.900002
20160907144500,297.600006,99.200002,62,74.400002,100,67.5,69.900002,67.900002
20160907150000,297.600006,99.200002,62,72.0,100,67.900002,69.900002,67.900002
20160907151500,297.600006,99.200002,62,57.900002,100,66.900002,69.900002,67.900002
20160907153000,301.200012,100.400004,62,60.599998,100,67.099998,69.900002,67.900002
20160907154500,294.0,98.0,62,67.300003,100,67.800003,69.900002,67.900002
20160907160000,297.600006,99.200002,62,64.400002,100,67.900002,69.900002,67.900002
20160907161500,297.600006,99.200002,62,72.5,100,68.199997,69.900002,67.900002
20160907163000,297.600006,99.200002,62,58.0,100,67.599998,69.900002,67.900002
20160907164500,297.600006,99.200002,62,58.0,100,67.099998,69.900002,67.900002
20160907170000,297.600006,99.200002,62,66.300003,100,67.400002,69.900002,67.900002
20160907171500,297.600006,99.200002,62,66.300003,100,67.900002,69.900002,67.900002
20160907173000,294.0,98.0,62,66.300003,100,67.800003,69.900002,67.900002
20160907174500,297.600006,99.200002,62,66.300003,100,67.699997,69.900002,67.900002
20160907180000,301.200012,100.400004,62,68.800003,100,67.800003,69.900002,67.900002
20160907181500,301.200012,100.400004,62,66.300003,100,67.800003,69.900002,67.900002
20160907183000,301.200012,100.400004,62,68.599998,100,67.800003,69.900002,67.900002
20160907184500,301.200012,100.400004,62,65.800003,100,67.900002,69.900002,67.900002
20160907190000,301.200012,100.400004,62,67.699997,100,67.900002,69.900002,67.900002
20160907191500,301.200012,100.400004,62,66.699997,100,67.900002,69.900002,67.900002
20160907193000,301.200012,100.400004,62,66.699997,100,67.900002,69.900002,67.900002
20160907194500,301.200012,100.400004,62,66.699997,100,67.900002,69.900002,67.900002
20160907200000,301.200012,100.400004,62,66.699997,100,67.900002,69.900002,67.900002
20160907201500,304.799988,101.599996,62,65.800003,100,67.900002,69.900002,67.900002
20160907203000,304.799988,101.599996,62,68.099998,100,67.900002,69.900002,67.900002
20160907204500,301.200012,100.400004,62,65.800003,100,67.900002,69.900002,67.900002
20160907210000,304.799988,101.599996,62,66.699997,100,68.0,69.900002,67.900002
20160907211500,301.200012,100.400004,62,68.099998,100,68.099998,69.900002,67.900002
20160907213000,301.200012,100.400004,62,65.800003,100,68.099998,69.900002,67.900002
20160907214500,301.200012,100.400004,62,67.300003,100,68.099998,69.900002,67.900002
20160907220000,301.200012,100.400004,62,58.799999,0,68.199997,69.900002,67.900002
20160907221500,301.200012,100.400004,62,57.599998,0,68.099998,69.900002,67.900002
20160907223000,304.799988,101.599996,62,57.599998,0,68.0,69.900002,67.900002
20160907224500,301.200012,100.400004,62,57.599998,0,67.900002,69.900002,67.900002
20160907230000,304.799988,101.599996,62,57.599998,0,67.800003,69.900002,67.900002
20160907231500,304.799988,101.599996,62,57.599998,0,67.800003,69.900002,67.900002
20160907233000,301.200012,100.400004,62,57.599998,0,67.699997,69.900002,67.900002
20160907234500,301.200012,100.400004,62,57.599998,100,67.599998,69.900002,67.900002
20160908000000,301.200012,100.400004,62,57.0,100,67.599998,69.900002,67.900002
20160908001500,304.799988,101.599996,62,57.0,100,67.400002,69.900002,67.900002
20160908003000,304.799988,101.599996,62,57.0,100,67.300003,69.900002,67.900002
20160908004500,304.799988,101.599996,62,60.299999,100,67.199997,69.900002,67.900002
20160908010000,304.799988,101.599996,62,80.099998,100,67.300003,69.900002,67.900002
20160908011500,304.799988,101.599996,62,80.099998,100,67.400002,69.900002,67.900002
20160908013000,301.200012,100.400004,62,79.199997,100,67.599998,69.900002,67.900002
20160908014500,304.799988,101.599996,62,80.199997,100,67.800003,69.900002,67.900002
20160908020000,301.200012,100.400004,62,82.599998,100,68.0,69.900002,67.900002
20160908021500,309.0,103.0,62,58.799999,0,68.199997,69.900002,67.900002
20160908023000,304.799988,101.599996,62,57.599998,0,68.099998,69.900002,67.900002
20160908024500,304.799988,101.599996,62,57.599998,0,68.099998,69.900002,67.900002
20160908030000,304.799988,101.599996,62,57.599998,0,67.900002,69.900002,67.900002
20160908031500,304.799988,101.599996,62,57.599998,0,67.800003,69.900002,67.900002
20160908033000,304.799988,101.599996,62,57.599998,0,67.699997,69.900002,67.900002
20160908034500,304.799988,101.599996,62,57.599998,100,67.599998,69.900002,67.900002
20160908040000,309.0,103.0,62,56.799999,100,67.5,69.900002,67.900002
20160908041500,304.799988,101.599996,62,57.400002,100,67.400002,69.900002,67.900002
20160908043000,304.799988,101.599996,62,57.400002,100,67.300003,69.900002,67.900002
20160908044500,304.799988,101.599996,61,69.599998,100,67.300003,69.900002,67.900002
20160908050000,304.799988,101.599996,61,81.5,100,67.400002,69.900002,67.900002
20160908051500,304.799988,101.599996,61,78.900002,100,67.699997,69.900002,67.900002
20160908053000,304.799988,101.599996,61,77.900002,100,67.800003,69.900002,67.900002
20160908054500,304.799988,101.599996,61,85.599998,100,68.0,69.900002,67.900002
20160908060000,304.799988,101.599996,61,79.199997,100,68.099998,69.900002,67.900002
20160908061500,304.799988,101.599996,61,57.400002,0,68.099998,69.900002,67.900002
20160908063000,304.799988,101.599996,61,56.799999,0,68.0,69.900002,67.900002
20160908064500,304.799988,101.599996,61,56.799999,0,67.900002,69.900002,67.900002
20160908070000,304.799988,101.599996,61,56.799999,0,67.800003,69.900002,67.900002
20160908071500,304.799988,101.599996,61,56.799999,0,67.699997,69.900002,67.900002
20160908073000,304.799988,101.599996,61,56.799999,100,67.599998,69.900002,67.900002
20160908074500,304.799988,101.599996,61,55.599998,100,67.599998,69.900002,67.900002
20160908080000,304.799988,101.599996,61,55.599998,100,67.400002,69.900002,67.900002
20160908081500,304.799988,101.599996,61,56.700001,100,67.300003,69.900002,67.900002
20160908083000,304.799988,101.599996,61,74.400002,100,67.199997,69.900002,67.900002
20160908084500,304.799988,101.599996,61,77.400002,100,67.300003,69.900002,67.900002
20160908090000,304.799988,101.599996,61,77.400002,100,67.400002,69.900002,67.900002
20160908091500,301.200012,100.400004,61,81.5,100,67.599998,69.900002,67.900002
20160908093000,301.200012,100.400004,61,81.5,100,67.699997,69.900002,67.900002
20160908094500,304.799988,101.599996,61,81.5,100,67.900002,69.900002,67.900002
20160908100000,301.200012,100.400004,61,81.5,100,68.099998,69.900002,67.900002
20160908101500,301.200012,100.400004,61,56.799999,0,67.900002,69.900002,67.900002
20160908103000,301.200012,100.400004,61,56.799999,100,67.199997,69.900002,67.900002
20160908104500,301.200012,100.400004,61,71.599998,100,67.199997,69.900002,67.900002
20160908110000,297.600006,99.200002,61,59.299999,100,67.400002,69.900002,67.900002
20160908111500,297.600006,99.200002,61,58.400002,100,67.5,69.900002,67.900002
20160908113000,297.600006,99.200002,61,67.699997,100,67.099998,69.900002,67.900002
20160908114500,297.600006,99.200002,61,72.5,100,67.800003,69.900002,67.900002
20160908120000,297.600006,99.200002,61,71.099998,100,68.099998,69.900002,67.900002
20160908121500,297.600006,99.200002,61,59.400002,0,67.900002,69.900002,67.900002
20160908123000,301.200012,100.400004,61,56.799999,100,67.099998,69.900002,67.900002
20160908124500,297.600006,99.200002,61,66.300003,100,67.599998,69.900002,67.900002
20160908130000,297.600006,99.200002,61,66.300003,100,67.699997,69.900002,67.900002
20160908131500,297.600006,99.200002,61,66.300003,100,67.800003,69.900002,67.900002
20160908133000,297.600006,99.200002,61,67.300003,100,67.599998,69.900002,67.900002
20160908134500,297.600006,99.200002,61,67.300003,100,67.699997,69.900002,67.900002
20160908140000,301.200012,100.400004,61,59.599998,0,67.900002,69.900002,67.900002
20160908141500,297.600006,99.200002,61,57.5,100,67.099998,69.900002,67.900002
20160908143000,297.600006,99.200002,61,64.5,100,67.599998,69.900002,67.900002
20160908144500,294.0,98.0,61,84.900002,100,67.900002,74.300003,72.300003
20160908150000,294.0,98.0,61,94.0,100,68.800003,74.300003,72.300003
20160908151500,297.600006,99.200002,61,97.300003,100,68.900002,74.300003,72.300003
20160908153000,297.600006,99.200002,61,95.5,100,69.400002,74.300003,72.300003
20160908154500,297.600006,99.200002,61,95.5,100,69.599998,74.300003,72.300003
20160908160000,297.600006,99.200002,61,91.199997,100,69.599998,74.300003,72.300003
20160908161500,297.600006,99.200002,61,91.199997,100,69.699997,74.300003,72.300003
20160908163000,297.600006,99.200002,61,91.199997,100,69.699997,74.300003,72.300003
20160908164500,297.600006,99.200002,61,85.800003,100,69.800003,74.300003,72.300003
20160908170000,297.600006,99.200002,61,84.400002,100,69.900002,74.300003,72.300003
20160908171500,297.600006,99.200002,61,83.300003,100,70.199997,74.300003,72.300003
20160908173000,301.200012,100.400004,61,83.300003,100,69.699997,74.300003,72.300003
20160908174500,301.200012,100.400004,61,83.300003,100,69.699997,74.300003,72.300003
20160908180000,301.200012,100.400004,61,86.099998,100,69.800003,74.300003,72.300003
20160908181500,301.200012,100.400004,61,84.300003,100,69.800003,74.300003,72.300003
20160908183000,301.200012,100.400004,61,84.300003,100,70.0,74.300003,72.300003
20160908184500,301.200012,100.400004,61,82.599998,100,70.099998,74.300003,72.300003
20160908190000,297.600006,99.200002,61,82.599998,100,70.199997,74.300003,72.300003
20160908191500,301.200012,100.400004,61,85.300003,100,70.199997,74.300003,72.300003
20160908193000,297.600006,99.200002,61,88.400002,100,70.300003,74.300003,72.300003
20160908194500,297.600006,99.200002,61,100.300003,100,70.400002,74.300003,72.300003
20160908200000,297.600006,99.200002,61,90.800003,100,70.400002,74.300003,72.300003
20160908201500,301.200012,100.400004,61,86.199997,100,70.5,74.300003,72.300003
20160908203000,301.200012,100.400004,61,83.199997,100,70.5,74.300003,72.300003
20160908204500,297.600006,99.200002,61,83.199997,100,70.5,74.300003,72.300003
20160908210000,301.200012,100.400004,61,83.199997,100,70.5,74.300003,72.300003
20160908211500,297.600006,99.200002,61,83.199997,100,70.599998,74.300003,72.300003
20160908213000,297.600006,99.200002,61,100.300003,100,70.699997,74.300003,72.300003
20160908214500,297.600006,99.200002,61,95.0,100,70.699997,74.300003,72.300003
20160908220000,297.600006,99.200002,61,87.800003,100,70.699997,74.300003,72.300003
20160908221500,301.200012,100.400004,61,84.400002,100,70.699997,74.300003,72.300003
20160908223000,301.200012,100.400004,61,83.199997,100,70.800003,74.300003,72.300003
20160908224500,297.600006,99.200002,61,96.199997,100,70.800003,74.300003,72.300003
20160908230000,297.600006,99.200002,61,97.199997,100,70.900002,74.300003,72.300003
20160908231500,297.600006,99.200002,61,89.300003,100,71.0,74.300003,72.300003
20160908233000,301.200012,100.400004,61,94.800003,100,71.0,74.300003,72.300003
20160908234500,301.200012,100.400004,61,84.099998,100,71.199997,74.300003,72.300003
20160909000000,297.600006,99.200002,61,94.900002,100,71.199997,74.300003,72.300003
20160909001500,301.200012,100.400004,61,99.699997,100,71.300003,74.300003,72.300003
20160909003000,301.200012,100.400004,61,90.0,100,71.300003,74.300003,72.300003
20160909004500,297.600006,99.200002,61,86.900002,100,71.400002,74.300003,72.300003
20160909010000,301.200012,100.400004,61,85.0,100,71.599998,74.300003,72.300003
20160909011500,301.200012,100.400004,61,85.0,100,71.599998,74.300003,72.300003
20160909013000,301.200012,100.400004,61,86.699997,100,71.5,74.300003,72.300003
20160909014500,297.600006,99.200002,61,95.099998,100,71.5,74.300003,72.300003
20160909020000,301.200012,100.400004,61,88.699997,100,71.5,74.300003,72.300003
20160909021500,301.200012,100.400004,61,86.199997,100,71.400002,74.300003,72.300003
20160909023000,301.200012,100.400004,61,86.199997,100,71.400002,74.300003,72.300003
20160909024500,301.200012,100.400004,61,93.300003,100,71.300003,74.300003,72.300003
20160909030000,301.200012,100.400004,61,99.199997,100,71.300003,74.300003,72.300003
20160909031500,301.200012,100.400004,61,90.599998,100,71.300003,74.300003,72.300003
20160909033000,301.200012,100.400004,61,86.199997,100,71.300003,74.300003,72.300003
20160909034500,304.799988,101.599996,61,83.199997,100,71.300003,74.300003,72.300003
20160909040000,304.799988,101.599996,61,83.199997,100,71.199997,74.300003,72.300003
20160909041500,301.200012,100.400004,61,93.599998,100,71.199997,74.300003,72.300003
20160909043000,301.200012,100.400004,61,97.900002,100,71.300003,74.300003,72.300003
20160909044500,301.200012,100.400004,61,89.199997,100,71.300003,74.300003,72.300003
20160909050000,301.200012,100.400004,61,92.800003,100,71.300003,74.300003,72.300003
20160909051500,301.200012,100.400004,61,92.800003,100,71.400002,74.300003,72.300003
20160909053000,301.200012,100.400004,61,100.300003,100,71.5,74.300003,72.300003
20160909054500,301.200012,100.400004,61,86.900002,100,71.599998,74.300003,72.300003
20160909060000,301.200012,100.400004,61,82.599998,100,71.599998,74.300003,72.300003
20160909061500,301.200012,100.400004,61,86.5,100,71.599998,74.300003,72.300003
20160909063000,301.200012,100.400004,61,85.599998,100,71.599998,74.300003,72.300003
20160909064500,301.200012,100.400004,61,96.800003,100,71.699997,74.300003,72.300003
20160909070000,301.200012,100.400004,61,83.800003,100,71.699997,74.300003,72.300003
20160909071500,301.200012,100.400004,61,94.900002,100,71.699997,74.300003,72.300003
20160909073000,301.200012,100.400004,61,84.699997,100,71.699997,74.300003,72.300003
20160909074500,297.600006,99.200002,61,97.199997,100,71.599998,74.300003,72.300003
20160909080000,297.600006,99.200002,61,85.5,100,71.599998,74.300003,72.300003
20160909081500,301.200012,100.400004,61,87.5,100,71.5,74.300003,72.300003
20160909083000,297.600006,99.200002,61,94.400002,100,71.400002,74.300003,72.300003
20160909084500,297.600006,99.200002,61,85.599998,100,71.400002,74.300003,72.300003
20160909090000,297.600006,99.200002,61,88.599998,100,71.300003,74.300003,72.300003
20160909091500,297.600006,99.200002,61,94.800003,100,71.300003,74.300003,72.300003
20160909093000,301.200012,100.400004,61,84.400002,100,71.300003,74.300003,72.300003
20160909094500,301.200012,100.400004,61,82.599998,100,71.400002,74.300003,72.300003
20160909100000,297.600006,99.200002,61,93.400002,100,71.5,74.300003,72.300003
20160909101500,301.200012,100.400004,61,87.5,100,71.599998,74.300003,72.300003
20160909103000,297.600006,99.200002,61,83.800003,100,71.699997,74.300003,72.300003
20160909104500,297.600006,99.200002,61,57.599998,100,72.0,74.300003,72.300003
20160909110000,297.600006,99.200002,61,59.099998,100,71.400002,74.300003,72.300003
20160909111500,301.200012,100.400004,61,80.199997,100,71.5,74.300003,72.300003
20160909113000,297.600006,99.200002,61,77.800003,100,71.300003,74.300003,72.300003
20160909114500,297.600006,99.200002,61,83.199997,100,71.300003,74.300003,72.300003
20160909120000,297.600006,99.200002,61,83.199997,100,71.300003,74.300003,72.300003
20160909121500,297.600006,99.200002,61,83.199997,100,71.199997,74.300003,72.300003
20160909123000,297.600006,99.200002,61,77.800003,100,71.0,74.300003,72.300003
20160909124500,297.600006,99.200002,61,73.0,100,71.099998,74.300003,72.300003
20160909130000,297.600006,99.200002,61,98.099998,100,71.199997,74.300003,72.300003
20160909131500,301.200012,100.400004,61,83.199997,100,71.199997,74.300003,72.300003
20160909133000,297.600006,99.200002,61,77.800003,100,71.199997,74.300003,72.300003
20160909134500,294.0,98.0,61,73.900002,100,71.099998,74.300003,72.300003
20160909140000,294.0,98.0,61,94.300003,100,71.0,74.300003,72.300003
20160909141500,297.600006,99.200002,61,83.199997,100,71.0,74.300003,72.300003
20160909143000,294.0,98.0,61,76.599998,100,71.0,74.300003,72.300003
20160909144500,301.200012,100.400004,61,85.0,100,71.099998,74.300003,72.300003
20160909150000,294.0,98.0,61,85.0,100,71.199997,74.300003,72.300003
20160909151500,294.0,98.0,61,85.0,100,71.199997,74.300003,72.300003
20160909153000,294.0,98.0,61,85.0,100,71.099998,74.300003,72.300003
20160909154500,294.0,98.0,61,92.5,100,70.800003,74.300003,72.300003
20160909160000,301.200012,100.400004,61,84.400002,100,70.800003,74.300003,72.300003
20160909161500,297.600006,99.200002,61,96.300003,100,70.900002,74.300003,72.300003
20160909163000,294.0,98.0,61,85.0,100,70.900002,74.300003,72.300003
20160909164500,294.0,98.0,61,85.0,100,71.0,74.300003,72.300003
20160909170000,297.600006,99.200002,61,95.099998,100,71.0,74.300003,72.300003
20160909171500,297.600006,99.200002,61,93.599998,100,71.099998,74.300003,72.300003
20160909173000,297.600006,99.200002,61,84.599998,100,71.199997,74.300003,72.300003
20160909174500,301.200012,100.400004,61,95.900002,100,71.199997,74.300003,72.300003
20160909180000,301.200012,100.400004,61,85.699997,100,71.199997,74.300003,72.300003
20160909181500,301.200012,100.400004,61,97.800003,100,71.199997,74.300003,72.300003
20160909183000,301.200012,100.400004,61,84.400002,100,71.199997,74.300003,72.300003
20160909184500,301.200012,100.400004,61,93.300003,100,71.199997,74.300003,72.300003
20160909190000,301.200012,100.400004,61,84.400002,100,71.300003,74.300003,72.300003
20160909191500,301.200012,100.400004,61,84.400002,100,71.400002,74.300003,72.300003
20160909193000,301.200012,100.400004,61,88.5,100,71.5,74.300003,72.300003
20160909194500,304.799988,101.599996,61,85.0,100,71.599998,74.300003,72.300003
20160909200000,301.200012,100.400004,61,95.900002,100,71.599998,74.300003,72.300003
20160909201500,301.200012,100.400004,61,83.699997,100,71.699997,74.300003,72.300003
20160909203000,304.799988,101.599996,61,85.900002,100,71.699997,74.300003,72.300003
20160909204500,301.200012,100.400004,61,91.800003,100,71.699997,74.300003,72.300003
20160909210000,301.200012,100.400004,61,91.800003,100,71.800003,74.300003,72.300003
20160909211500,301.200012,100.400004,61,83.800003,100,71.800003,74.300003,72.300003
20160909213000,304.799988,101.599996,61,85.800003,100,71.900002,74.300003,72.300003
20160909214500,301.200012,100.400004,61,97.300003,100,71.900002,74.300003,72.300003
20160909220000,301.200012,100.400004,61,94.099998,100,72.099998,74.300003,72.300003
20160909221500,304.799988,101.599996,61,85.599998,100,72.099998,74.300003,72.300003
20160909223000,301.200012,100.400004,61,83.900002,100,72.099998,74.300003,72.300003
20160909224500,301.200012,100.400004,61,85.0,100,72.099998,74.300003,72.300003
20160909230000,304.799988,101.599996,61,85.0,100,72.099998,74.300003,72.300003
20160909231500,304.799988,101.599996,61,85.0,100,72.199997,74.300003,72.300003
20160909233000,301.200012,100.400004,61,85.0,100,72.199997,74.300003,72.300003
20160909234500,304.799988,101.599996,61,88.099998,100,72.199997,74.300003,72.300003
20160910000000,301.200012,100.400004,61,83.199997,100,72.199997,74.300003,72.300003
20160910001500,301.200012,100.400004,61,83.199997,100,72.199997,74.300003,72.300003
20160910003000,301.200012,100.400004,61,97.099998,100,72.199997,74.300003,72.300003
20160910004500,301.200012,100.400004,61,85.699997,100,72.099998,74.300003,72.300003
20160910010000,301.200012,100.400004,61,86.900002,100,72.0,74.300003,72.300003
20160910011500,304.799988,101.599996,61,86.900002,100,71.900002,74.300003,72.300003
20160910013000,301.200012,100.400004,61,93.699997,100,71.900002,74.300003,72.300003
20160910014500,301.200012,100.400004,61,95.300003,100,71.900002,74.300003,72.300003
20160910020000,301.200012,100.400004,61,91.300003,100,71.900002,74.300003,72.300003
20160910021500,301.200012,100.400004,62,57.900002,100,71.699997,74.300003,72.300003
20160910023000,294.0,98.0,61,67.099998,100,71.400002,74.300003,72.300003
20160910024500,289.799988,96.599996,61,81.099998,100,71.300003,74.300003,72.300003
20160910030000,294.0,98.0,61,83.800003,100,71.199997,74.300003,72.300003
20160910031500,289.799988,96.599996,61,87.300003,100,71.199997,74.300003,72.300003
20160910033000,289.799988,96.599996,61,91.199997,100,71.199997,74.300003,72.300003
20160910034500,294.0,98.0,61,93.699997,100,71.199997,74.300003,72.300003
20160910040000,294.0,98.0,61,98.0,100,71.199997,74.300003,72.300003
20160910041500,294.0,98.0,61,98.0,100,71.300003,74.300003,72.300003
20160910043000,294.0,98.0,61,98.0,100,71.400002,74.300003,72.300003
20160910044500,294.0,98.0,61,98.0,100,71.599998,74.300003,72.300003
20160910050000,294.0,98.0,61,87.300003,100,71.699997,74.300003,72.300003
20160910051500,294.0,98.0,61,84.400002,100,71.699997,74.300003,72.300003
20160910053000,294.0,98.0,61,86.199997,100,71.699997,74.300003,72.300003
20160910054500,294.0,98.0,61,99.099998,100,71.699997,74.300003,72.300003
20160910060000,294.0,98.0,61,86.300003,100,71.800003,74.300003,72.300003
20160910061500,297.600006,99.200002,61,82.099998,100,71.800003,74.300003,72.300003
20160910063000,297.600006,99.200002,61,80.199997,100,71.800003,74.300003,72.300003
20160910064500,294.0,98.0,61,91.199997,100,71.900002,74.300003,72.300003
20160910070000,294.0,98.0,61,83.800003,100,71.900002,74.300003,72.300003
20160910071500,297.600006,99.200002,61,81.699997,100,71.900002,74.300003,72.300003
20160910073000,294.0,98.0,61,97.699997,100,71.900002,74.300003,72.300003
20160910074500,297.600006,99.200002,61,97.699997,100,71.900002,74.300003,72.300003
20160910080000,297.600006,99.200002,61,85.599998,100,71.900002,74.300003,72.300003
20160910081500,294.0,98.0,61,82.599998,100,71.900002,74.300003,72.300003
20160910083000,294.0,98.0,61,82.599998,100,71.900002,74.300003,72.300003
20160910084500,297.600006,99.200002,61,97.199997,100,71.900002,74.300003,72.300003
20160910090000,297.600006,99.200002,61,90.5,100,71.900002,74.300003,72.300003
20160910091500,297.600006,99.200002,61,90.5,100,72.0,74.300003,72.300003
20160910093000,294.0,98.0,61,83.900002,100,72.099998,74.300003,72.300003
20160910094500,294.0,98.0,61,89.699997,100,72.099998,74.300003,72.300003
20160910100000,294.0,98.0,61,97.800003,100,72.099998,74.300003,72.300003
20160910101500,294.0,98.0,61,91.900002,100,72.0,74.300003,72.300003
20160910103000,297.600006,99.200002,61,87.5,100,71.900002,74.300003,72.300003
20160910104500,297.600006,99.200002,61,95.5,100,71.800003,74.300003,72.300003
20160910110000,297.600006,99.200002,61,87.5,100,71.800003,74.300003,72.300003
20160910111500,297.600006,99.200002,61,87.5,100,71.800003,74.300003,72.300003
20160910113000,301.200012,100.400004,61,79.099998,100,71.699997,74.300003,72.300003
20160910114500,297.600006,99.200002,61,86.800003,100,71.599998,74.300003,72.300003
20160910120000,297.600006,99.200002,61,81.5,100,71.599998,74.300003,72.300003
20160910121500,297.600006,99.200002,61,81.5,100,71.599998,74.300003,72.300003
20160910123000,297.600006,99.200002,61,74.900002,100,71.599998,74.300003,72.300003
20160910124500,297.600006,99.200002,61,96.900002,100,71.599998,74.300003,72.300003
20160910130000,297.600006,99.200002,61,79.699997,100,71.599998,74.300003,72.300003
20160910131500,297.600006,99.200002,61,95.800003,100,71.5,74.300003,72.300003
20160910133000,294.0,98.0,61,80.699997,100,71.599998,74.300003,72.300003
20160910134500,297.600006,99.200002,61,80.699997,100,71.5,74.300003,72.300003
20160910140000,297.600006,99.200002,61,87.900002,100,71.599998,74.300003,72.300003
20160910141500,294.0,98.0,61,80.199997,100,71.5,74.300003,72.300003
20160910143000,297.600006,99.200002,61,74.0,100,71.400002,74.300003,72.300003
20160910144500,297.600006,99.200002,61,95.5,100,71.5,74.300003,72.300003
20160910150000,294.0,98.0,61,80.699997,100,71.5,74.300003,72.300003
20160910151500,297.600006,99.200002,61,73.5,100,71.400002,74.300003,72.300003
20160910153000,294.0,98.0,61,97.800003,100,71.5,74.300003,72.300003
20160910154500,297.600006,99.200002,61,82.099998,100,71.599998,74.300003,72.300003
20160910160000,297.600006,99.200002,61,75.699997,100,71.599998,74.300003,72.300003
20160910161500,297.600006,99.200002,61,91.699997,100,71.599998,74.300003,72.300003
20160910163000,297.600006,99.200002,61,85.599998,100,71.599998,74.300003,72.300003
20160910164500,294.0,98.0,61,81.900002,100,71.400002,74.300003,72.300003
20160910170000,294.0,98.0,61,93.900002,100,71.400002,74.300003,72.300003
20160910171500,294.0,98.0,61,97.800003,100,71.400002,74.300003,72.300003
20160910173000,294.0,98.0,61,97.800003,100,71.400002,74.300003,72.300003
20160910174500,297.600006,99.200002,61,93.199997,100,71.5,74.300003,72.300003
20160910180000,294.0,98.0,61,96.099998,100,71.5,74.300003,72.300003
20160910181500,297.600006,99.200002,61,86.900002,100,71.5,74.300003,72.300003
20160910183000,294.0,98.0,61,86.900002,100,71.599998,74.300003,72.300003
20160910184500,294.0,98.0,61,85.599998,100,71.599998,74.300003,72.300003
20160910190000,294.0,98.0,61,94.0,100,71.599998,74.300003,72.300003
20160910191500,297.600006,99.200002,61,84.400002,100,71.699997,74.300003,72.300003
20160910193000,297.600006,99.200002,61,84.400002,100,71.800003,74.300003,72.300003
20160910194500,294.0,98.0,61,97.099998,100,71.900002,74.300003,72.300003
20160910200000,297.600006,99.200002,61,92.099998,100,71.900002,74.300003,72.300003
20160910201500,297.600006,99.200002,61,92.099998,100,72.0,74.300003,72.300003
20160910203000,294.0,98.0,61,95.199997,100,72.0,74.300003,72.300003
20160910204500,294.0,98.0,61,87.5,100,72.099998,74.300003,72.300003
20160910210000,294.0,98.0,61,88.699997,100,72.099998,74.300003,72.300003
20160910211500,294.0,98.0,61,83.800003,100,72.099998,74.300003,72.300003
20160910213000,294.0,98.0,61,83.800003,100,72.199997,74.300003,72.300003
20160910214500,294.0,98.0,61,98.400002,100,72.199997,74.300003,72.300003
20160910220000,294.0,98.0,61,95.900002,100,72.199997,74.300003,72.300003
20160910221500,297.600006,99.200002,61,86.199997,100,72.199997,74.300003,72.300003
20160910223000,294.0,98.0,61,88.300003,100,72.099998,74.300003,72.300003
20160910224500,294.0,98.0,61,92.400002,100,72.099998,74.300003,72.300003
20160910230000,294.0,98.0,61,84.400002,100,72.0,74.300003,72.300003
20160910231500,294.0,98.0,61,84.400002,100,71.900002,74.300003,72.300003
20160910233000,294.0,98.0,61,84.400002,100,71.900002,74.300003,72.300003
20160910234500,297.600006,99.200002,61,86.599998,100,71.900002,74.300003,72.300003
20160911000000,294.0,98.0,61,84.199997,100,71.900002,74.300003,72.300003
20160911001500,294.0,98.0,61,91.0,100,71.800003,74.300003,72.300003
20160911003000,294.0,98.0,61,88.199997,100,71.900002,74.300003,72.300003
20160911004500,294.0,98.0,61,84.400002,100,71.900002,74.300003,72.300003
20160911010000,294.0,98.0,61,82.599998,100,71.900002,74.300003,72.300003
20160911011500,294.0,98.0,61,89.800003,100,72.0,74.300003,72.300003
20160911013000,294.0,98.0,61,99.900002,100,72.0,74.300003,72.300003
20160911014500,297.600006,99.200002,61,88.099998,100,72.099998,74.300003,72.300003
20160911020000,297.600006,99.200002,61,83.199997,100,72.099998,74.300003,72.300003
20160911021500,294.0,98.0,61,85.400002,100,72.099998,74.300003,72.300003
20160911023000,297.600006,99.200002,61,98.900002,100,72.099998,74.300003,72.300003
20160911024500,294.0,98.0,61,88.699997,100,72.099998,74.300003,72.300003
20160911030000,297.600006,99.200002,61,83.199997,100,72.099998,74.300003,72.300003
20160911031500,294.0,98.0,61,83.199997,100,72.099998,74.300003,72.300003
20160911033000,294.0,98.0,61,94.099998,100,72.199997,74.300003,72.300003
20160911034500,294.0,98.0,61,97.400002,100,72.199997,74.300003,72.300003
20160911040000,294.0,98.0,61,86.900002,100,72.199997,74.300003,72.300003
20160911041500,294.0,98.0,61,83.199997,100,72.199997,74.300003,72.300003
20160911043000,294.0,98.0,61,82.099998,100,72.099998,74.300003,72.300003
20160911044500,294.0,98.0,61,100.800003,100,72.099998,74.300003,72.300003
20160911050000,294.0,98.0,61,87.5,100,72.099998,74.300003,72.300003
20160911051500,294.0,98.0,61,83.199997,100,72.099998,74.300003,72.300003
20160911053000,297.600006,99.200002,61,83.199997,100,72.099998,74.300003,72.300003
20160911054500,294.0,98.0,61,99.5,100,72.199997,74.300003,72.300003
20160911060000,297.600006,99.200002,61,89.900002,100,72.199997,74.300003,72.300003
20160911061500,297.600006,99.200002,61,83.800003,100,72.199997,74.300003,72.300003
20160911063000,294.0,98.0,61,96.0,100,72.199997,74.300003,72.300003
20160911064500,294.0,98.0,61,87.900002,100,72.099998,74.300003,72.300003
20160911070000,297.600006,99.200002,61,86.199997,100,72.099998,74.300003,72.300003
20160911071500,289.799988,96.599996,61,95.5,100,72.099998,74.300003,72.300003
20160911073000,294.0,98.0,61,90.900002,100,72.099998,74.300003,72.300003
20160911074500,294.0,98.0,61,84.300003,100,72.199997,74.300003,72.300003
20160911080000,297.600006,99.200002,61,91.900002,100,72.199997,74.300003,72.300003
20160911081500,294.0,98.0,61,83.800003,100,72.199997,74.300003,72.300003
20160911083000,294.0,98.0,61,93.699997,100,72.199997,74.300003,72.300003
20160911084500,294.0,98.0,61,85.5,100,72.199997,74.300003,72.300003
20160911090000,297.600006,99.200002,61,86.900002,100,72.199997,74.300003,72.300003
20160911091500,294.0,98.0,61,97.800003,100,72.199997,74.300003,72.300003
20160911093000,294.0,98.0,61,86.300003,100,72.199997,74.300003,72.300003
20160911094500,294.0,98.0,61,86.300003,100,72.199997,74.300003,72.300003
20160911100000,294.0,98.0,61,97.0,100,72.199997,74.300003,72.300003
20160911101500,297.600006,99.200002,61,91.300003,100,72.199997,74.300003,72.300003
20160911103000,294.0,98.0,61,83.800003,100,72.300003,74.300003,72.300003
20160911104500,294.0,98.0,61,90.699997,100,72.300003,74.300003,72.300003
20160911110000,294.0,98.0,61,87.300003,100,72.300003,74.300003,72.300003
20160911111500,294.0,98.0,61,87.300003,100,72.300003,74.300003,72.300003
20160911113000,294.0,98.0,61,97.199997,100,72.400002,74.300003,72.300003
20160911114500,294.0,98.0,61,85.0,100,72.400002,74.300003,72.300003
20160911120000,294.0,98.0,61,83.199997,100,72.400002,74.300003,72.300003
20160911121500,294.0,98.0,61,87.599998,100,72.300003,74.300003,72.300003
20160911123000,297.600006,99.200002,61,89.699997,100,72.300003,74.300003,72.300003
20160911124500,297.600006,99.200002,61,92.400002,100,72.300003,74.300003,72.300003
20160911130000,297.600006,99.200002,61,79.199997,100,72.199997,74.300003,72.300003
20160911131500,297.600006,99.200002,61,84.300003,100,72.199997,74.300003,72.300003
20160911133000,294.0,98.0,61,82.599998,100,72.099998,74.300003,72.300003
20160911134500,297.600006,99.200002,61,80.5,100,72.0,74.300003,72.300003
20160911140000,294.0,98.0,61,83.199997,100,71.900002,74.300003,72.300003
20160911141500,297.600006,99.200002,61,76.800003,100,71.800003,74.300003,72.300003
20160911143000,297.600006,99.200002,61,92.900002,100,71.699997,74.300003,72.300003
20160911144500,297.600006,99.200002,61,85.599998,100,71.699997,74.300003,72.300003
20160911150000,294.0,98.0,61,89.900002,100,71.699997,74.300003,72.300003
20160911151500,294.0,98.0,61,85.0,100,71.800003,74.300003,72.300003
20160911153000,294.0,98.0,61,92.900002,100,71.800003,74.300003,72.300003
20160911154500,294.0,98.0,61,85.599998,100,71.900002,74.300003,72.300003
20160911160000,297.600006,99.200002,61,83.800003,100,71.900002,74.300003,72.300003
20160911161500,297.600006,99.200002,61,90.5,100,71.900002,74.300003,72.300003
20160911163000,297.600006,99.200002,61,88.5,100,72.099998,74.300003,72.300003
20160911164500,294.0,98.0,61,88.5,100,72.099998,74.300003,72.300003
20160911170000,297.600006,99.200002,61,94.599998,100,72.199997,74.300003,72.300003
20160911171500,297.600006,99.200002,61,85.0,100,72.300003,74.300003,72.300003
20160911173000,297.600006,99.200002,61,92.699997,100,72.300003,74.300003,72.300003
20160911174500,294.0,98.0,61,94.699997,100,72.300003,74.300003,72.300003
20160911180000,294.0,98.0,61,84.400002,100,72.300003,74.300003,72.300003
20160911181500,297.600006,99.200002,61,98.400002,100,72.300003,74.300003,72.300003
20160911183000,297.600006,99.200002,61,83.800003,100,72.400002,74.300003,72.300003
20160911184500,297.600006,99.200002,61,93.0,100,72.400002,74.300003,72.300003
