PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911190000,294.0,98.0,61,88.400002,100,72.400002,74.300003,72.300003
20160911191500,294.0,98.0,61,85.699997,100,72.400002,74.300003,72.300003
20160911193000,294.0,98.0,61,97.199997,100,72.400002,74.300003,72.300003
20160911194500,294.0,98.0,61,83.800003,100,72.300003,74.300003,72.300003
20160911200000,297.600006,99.200002,61,93.0,100,72.199997,74.300003,72.300003
20160911201500,294.0,98.0,61,91.300003,100,72.199997,74.300003,72.300003
20160911203000,297.600006,99.200002,61,85.0,100,72.099998,74.300003,72.300003
20160911204500,297.600006,99.200002,61,91.199997,100,72.099998,74.300003,72.300003
20160911210000,297.600006,99.200002,61,95.900002,100,72.099998,74.300003,72.300003
20160911211500,297.600006,99.200002,61,83.800003,100,72.099998,74.300003,72.300003
20160911213000,294.0,98.0,61,87.599998,100,72.099998,74.300003,72.300003
20160911214500,297.600006,99.200002,61,97.199997,100,72.099998,74.300003,72.300003
20160911220000,297.600006,99.200002,61,83.800003,100,72.199997,74.300003,72.300003
20160911221500,297.600006,99.200002,61,88.0,100,72.199997,74.300003,72.300003
20160911223000,294.0,98.0,61,97.800003,100,72.199997,74.300003,72.300003
20160911224500,297.600006,99.200002,61,84.400002,100,72.199997,74.300003,72.300003
20160911230000,294.0,98.0,61,88.900002,100,72.199997,74.300003,72.300003
20160911231500,294.0,98.0,61,96.800003,100,72.199997,74.300003,72.300003
20160911233000,294.0,98.0,61,83.800003,100,72.300003,74.300003,72.300003
20160911234500,294.0,98.0,61,88.300003,100,72.300003,74.300003,72.300003
20160912000000,294.0,98.0,61,97.800003,100,72.300003,74.300003,72.300003
20160912001500,294.0,98.0,61,86.699997,100,72.300003,74.300003,72.300003
20160912003000,294.0,98.0,61,85.599998,100,72.400002,74.300003,72.300003
20160912004500,294.0,98.0,61,94.199997,100,72.300003,74.300003,72.300003
20160912010000,294.0,98.0,61,90.400002,100,72.300003,74.300003,72.300003
20160912011500,294.0,98.0,61,85.599998,100,72.300003,74.300003,72.300003
20160912013000,297.600006,99.200002,61,96.199997,100,72.300003,74.300003,72.300003
20160912014500,297.600006,99.200002,61,89.800003,100,72.300003,74.300003,72.300003
20160912020000,294.0,98.0,61,85.699997,100,72.300003,74.300003,72.300003
20160912021500,294.0,98.0,61,97.800003,100,72.300003,74.300003,72.300003
20160912023000,294.0,98.0,61,83.800003,100,72.300003,74.300003,72.300003
20160912024500,294.0,98.0,61,89.0,100,72.400002,74.300003,72.300003
20160912030000,294.0,98.0,61,95.400002,100,72.300003,74.300003,72.300003
20160912031500,294.0,98.0,61,83.800003,100,72.300003,74.300003,72.300003
20160912033000,294.0,98.0,61,88.300003,100,72.199997,74.300003,72.300003
20160912034500,297.600006,99.200002,61,96.599998,100,72.199997,74.300003,72.300003
20160912040000,297.600006,99.200002,61,91.400002,100,72.099998,74.300003,72.300003
20160912041500,297.600006,99.200002,61,85.599998,100,72.099998,74.300003,72.300003
20160912043000,297.600006,99.200002,61,85.599998,100,72.0,74.300003,72.300003
20160912044500,294.0,98.0,61,90.800003,100,72.0,74.300003,72.300003
20160912050000,297.600006,99.200002,61,84.400002,100,72.0,74.300003,72.300003
20160912051500,289.799988,96.599996,61,84.400002,100,72.0,74.300003,72.300003
20160912053000,294.0,98.0,61,89.900002,100,72.099998,74.300003,72.300003
20160912054500,294.0,98.0,61,87.199997,100,72.0,74.300003,72.300003
20160912060000,297.600006,99.200002,61,97.5,100,71.900002,74.300003,72.300003
20160912061500,297.600006,99.200002,61,91.800003,100,72.0,74.300003,72.300003
20160912063000,294.0,98.0,61,85.300003,100,72.0,74.300003,72.300003
20160912064500,294.0,98.0,61,83.099998,100,72.099998,74.300003,72.300003
20160912070000,294.0,98.0,61,88.900002,100,72.099998,74.300003,72.300003
20160912071500,294.0,98.0,61,90.099998,100,72.099998,74.300003,72.300003
20160912073000,294.0,98.0,61,88.099998,100,72.199997,74.300003,72.300003
20160912074500,294.0,98.0,61,85.0,100,72.300003,74.300003,72.300003
20160912080000,294.0,98.0,61,83.199997,100,72.199997,74.300003,72.300003
20160912081500,294.0,98.0,61,87.300003,100,72.199997,74.300003,72.300003
20160912083000,297.600006,99.200002,61,99.800003,100,72.199997,74.300003,72.300003
20160912084500,297.600006,99.200002,61,92.400002,100,72.199997,74.300003,72.300003
20160912090000,297.600006,99.200002,61,97.800003,100,72.300003,74.300003,72.300003
20160912091500,301.200012,100.400004,61,86.199997,100,72.300003,74.300003,72.300003
20160912093000,301.200012,100.400004,61,88.099998,100,72.300003,74.300003,72.300003
20160912100000,301.200012,100.400004,61,100.300003,100,72.5,74.300003,72.300003
20160912101500,304.799988,101.599996,61,57.200001,0,72.5,74.300003,72.300003
20160912103000,304.799988,101.599996,61,56.400002,100,71.5,74.300003,72.300003
20160912104500,304.799988,101.599996,61,77.099998,100,71.5,74.300003,72.300003
20160912110000,304.799988,101.599996,61,68.199997,100,71.699997,74.300003,72.300003
20160912111500,301.200012,100.400004,61,75.400002,100,72.099998,74.300003,72.300003
20160912113000,304.799988,101.599996,61,76.300003,100,72.0,74.300003,72.300003
20160912114500,301.200012,100.400004,61,79.699997,100,72.199997,74.300003,72.300003
20160912120000,297.600006,99.200002,61,84.400002,100,72.099998,74.300003,72.300003
20160912121500,297.600006,99.200002,61,89.900002,100,71.900002,74.300003,72.300003
20160912123000,289.799988,96.599996,61,79.199997,100,71.800003,74.300003,72.300003
20160912124500,294.0,98.0,61,74.900002,100,71.800003,74.300003,72.300003
20160912130000,297.600006,99.200002,61,81.099998,100,71.699997,74.300003,72.300003
20160912131500,297.600006,99.200002,61,82.599998,100,71.800003,74.300003,72.300003
20160912133000,294.0,98.0,61,78.300003,100,71.800003,74.300003,72.300003
20160912134500,297.600006,99.200002,61,74.599998,100,72.0,74.300003,72.300003
20160912140000,301.200012,100.400004,61,85.599998,100,71.699997,74.300003,72.300003
20160912141500,297.600006,99.200002,61,84.400002,100,71.900002,74.300003,72.300003
20160912143000,301.200012,100.400004,61,80.800003,100,71.800003,74.300003,72.300003
20160912144500,301.200012,100.400004,61,93.099998,100,71.699997,74.300003,72.300003
20160912150000,301.200012,100.400004,61,95.900002,100,71.900002,74.300003,72.300003
20160912151500,301.200012,100.400004,61,95.900002,100,71.900002,74.300003,72.300003
20160912153000,304.799988,101.599996,61,84.5,100,71.900002,74.300003,72.300003
20160912154500,304.799988,101.599996,61,84.5,100,71.699997,74.300003,72.300003
20160912160000,304.799988,101.599996,61,87.0,100,71.599998,74.300003,72.300003
20160912161500,304.799988,101.599996,61,87.0,100,71.5,74.300003,72.300003
20160912163000,304.799988,101.599996,61,88.5,100,71.599998,74.300003,72.300003
20160912164500,304.799988,101.599996,61,97.199997,100,71.800003,74.300003,72.300003
20160912170000,304.799988,101.599996,61,86.199997,100,71.800003,74.300003,72.300003
20160912171500,309.0,103.0,61,86.199997,100,71.699997,74.300003,72.300003
20160912173000,304.799988,101.599996,61,90.800003,100,71.699997,74.300003,72.300003
20160912174500,301.200012,100.400004,61,96.300003,100,71.699997,74.300003,72.300003
20160912180000,309.0,103.0,61,57.200001,0,71.699997,71.800003,69.800003
20160912181500,304.799988,101.599996,61,56.400002,0,71.199997,71.800003,69.800003
20160912183000,304.799988,101.599996,61,56.400002,0,70.900002,71.800003,69.800003
20160912184500,309.0,103.0,61,56.400002,0,70.5,71.800003,69.800003
20160912190000,304.799988,101.599996,61,56.400002,0,70.300003,71.800003,69.800003
20160912191500,309.0,103.0,60,55.799999,0,69.900002,71.800003,69.800003
20160912193000,304.799988,101.599996,60,55.799999,0,69.699997,71.800003,69.800003
20160912194500,304.799988,101.599996,60,55.799999,100,69.400002,71.800003,69.800003
20160912200000,304.799988,101.599996,60,55.799999,100,69.199997,71.800003,69.800003
20160912201500,301.200012,100.400004,60,57.099998,100,69.099998,71.800003,69.800003
20160912203000,301.200012,100.400004,60,83.599998,100,69.0,71.800003,69.800003
20160912204500,304.799988,101.599996,60,86.900002,100,69.099998,71.800003,69.800003
20160912210000,301.200012,100.400004,60,81.099998,100,69.199997,71.800003,69.800003
20160912211500,301.200012,100.400004,60,89.900002,100,69.400002,71.800003,69.800003
20160912213000,304.799988,101.599996,60,85.599998,100,69.599998,71.800003,69.800003
20160912214500,301.200012,100.400004,60,81.099998,100,69.699997,71.800003,69.800003
20160912220000,304.799988,101.599996,60,93.5,100,69.800003,71.800003,69.800003
20160912221500,301.200012,100.400004,60,82.599998,100,70.0,71.800003,69.800003
20160912223000,304.799988,101.599996,60,60.0,0,70.0,71.800003,69.800003
20160912224500,301.200012,100.400004,60,56.0,0,69.800003,71.800003,69.800003
20160912230000,304.799988,101.599996,60,56.0,0,69.699997,71.800003,69.800003
20160912231500,304.799988,101.599996,60,56.0,100,69.5,71.800003,69.800003
20160912233000,304.799988,101.599996,60,56.0,100,69.300003,71.800003,69.800003
20160912234500,304.799988,101.599996,60,56.0,100,69.099998,71.800003,69.800003
20160913000000,301.200012,100.400004,60,81.599998,100,69.0,71.800003,69.800003
20160913001500,304.799988,101.599996,60,80.699997,100,69.099998,71.800003,69.800003
20160913003000,301.200012,100.400004,60,84.300003,100,69.199997,71.800003,69.800003
20160913004500,304.799988,101.599996,60,85.300003,100,69.400002,71.800003,69.800003
20160913010000,301.200012,100.400004,60,81.5,100,69.599998,71.800003,69.800003
20160913011500,301.200012,100.400004,60,87.699997,100,69.699997,71.800003,69.800003
20160913013000,301.200012,100.400004,60,81.599998,100,69.800003,71.800003,69.800003
20160913014500,301.200012,100.400004,60,84.900002,100,70.0,71.800003,69.800003
20160913020000,301.200012,100.400004,60,56.799999,0,70.0,71.800003,69.800003
20160913021500,301.200012,100.400004,60,56.0,0,69.800003,71.800003,69.800003
20160913023000,301.200012,100.400004,60,56.0,0,69.699997,71.800003,69.800003
20160913024500,301.200012,100.400004,60,56.0,100,69.400002,71.800003,69.800003
20160913030000,301.200012,100.400004,60,56.0,100,69.300003,71.800003,69.800003
20160913031500,301.200012,100.400004,60,56.0,100,69.099998,71.800003,69.800003
20160913033000,301.200012,100.400004,60,80.300003,100,69.0,71.800003,69.800003
20160913034500,301.200012,100.400004,60,90.400002,100,69.099998,71.800003,69.800003
20160913040000,301.200012,100.400004,60,80.699997,100,69.199997,71.800003,69.800003
20160913041500,304.799988,101.599996,60,80.699997,100,69.400002,71.800003,69.800003
20160913043000,301.200012,100.400004,60,88.099998,100,69.599998,71.800003,69.800003
20160913044500,304.799988,101.599996,60,95.400002,100,69.699997,71.800003,69.800003
20160913050000,301.200012,100.400004,60,87.5,100,69.800003,71.800003,69.800003
20160913051500,301.200012,100.400004,60,83.199997,100,70.0,71.800003,69.800003
20160913053000,301.200012,100.400004,60,56.400002,100,69.900002,71.800003,69.800003
20160913054500,301.200012,100.400004,60,56.400002,100,69.800003,71.800003,69.800003
20160913060000,301.200012,100.400004,60,56.400002,100,69.599998,71.800003,69.800003
20160913061500,304.799988,101.599996,60,56.400002,100,69.300003,71.800003,69.800003
20160913063000,304.799988,101.599996,60,56.400002,100,69.199997,71.800003,69.800003
20160913064500,304.799988,101.599996,60,72.199997,100,69.0,71.800003,69.800003
20160913070000,304.799988,101.599996,60,89.199997,100,69.099998,71.699997,69.699997
20160913071500,301.200012,100.400004,60,81.599998,100,69.199997,71.699997,69.699997
20160913073000,301.200012,100.400004,60,81.599998,100,69.900002,71.800003,69.800003
20160913074500,304.799988,101.599996,60,57.200001,0,69.699997,71.800003,69.800003
20160913080000,301.200012,100.400004,60,56.400002,100,69.300003,71.699997,69.699997
20160913081500,301.200012,100.400004,60,56.400002,100,68.900002,71.800003,69.800003
20160913083000,297.600006,99.200002,60,85.400002,100,68.900002,71.699997,69.699997
20160913084500,294.0,98.0,60,81.599998,100,69.099998,71.699997,69.699997
20160913090000,294.0,98.0,60,91.099998,100,69.199997,71.800003,69.800003
20160913091500,297.600006,99.200002,60,57.200001,0,69.099998,70.400002,68.400002
20160913093000,297.600006,99.200002,60,56.400002,0,68.800003,70.400002,68.400002
20160913094500,294.0,98.0,60,56.400002,0,68.699997,70.400002,68.400002
20160913100000,297.600006,99.200002,60,56.400002,0,68.599998,70.400002,68.400002
20160913101500,294.0,98.0,60,56.400002,0,68.800003,70.400002,68.400002
20160913103000,294.0,98.0,60,56.400002,0,69.0,70.400002,68.400002
20160913104500,294.0,98.0,60,56.400002,0,68.800003,70.400002,68.400002
20160913110000,294.0,98.0,60,56.400002,0,69.0,70.400002,68.400002
20160913111500,289.799988,96.599996,60,56.400002,0,68.699997,70.400002,68.400002
20160913113000,294.0,98.0,61,56.400002,0,68.900002,70.400002,68.400002
20160913114500,294.0,98.0,61,56.400002,0,69.099998,70.400002,68.400002
20160913120000,289.799988,96.599996,61,56.400002,0,69.0,70.400002,68.400002
20160913121500,289.799988,96.599996,61,56.400002,0,69.0,70.400002,68.400002
20160913123000,289.799988,96.599996,61,56.400002,0,68.800003,70.400002,68.400002
20160913124500,289.799988,96.599996,61,56.400002,0,68.800003,70.400002,68.400002
20160913130000,297.600006,99.200002,61,56.400002,0,69.099998,70.400002,68.400002
20160913131500,297.600006,99.200002,61,56.400002,0,68.800003,70.400002,68.400002
20160913133000,297.600006,99.200002,61,56.400002,100,68.099998,70.400002,68.400002
20160913134500,301.200012,100.400004,61,56.400002,100,68.099998,70.400002,68.400002
20160913140000,309.0,103.0,61,56.400002,100,67.800003,70.400002,68.400002
20160913141500,304.799988,101.599996,60,63.200001,100,68.0,70.400002,68.400002
20160913143000,309.0,103.0,60,58.400002,100,68.099998,70.400002,68.400002
20160913144500,304.799988,101.599996,60,57.200001,100,68.199997,70.400002,68.400002
20160913150000,301.200012,100.400004,60,57.200001,100,67.900002,70.400002,68.400002
20160913151500,304.799988,101.599996,60,57.200001,100,67.800003,70.400002,68.400002
20160913153000,301.200012,100.400004,60,76.199997,100,68.0,70.400002,68.400002
20160913154500,304.799988,101.599996,60,57.599998,0,68.199997,70.400002,68.400002
20160913160000,301.200012,100.400004,60,57.599998,100,67.800003,70.400002,68.400002
20160913161500,301.200012,100.400004,60,66.199997,100,67.599998,70.400002,68.400002
20160913163000,297.600006,99.200002,60,74.400002,100,68.400002,70.400002,68.400002
20160913164500,301.200012,100.400004,60,63.299999,0,68.699997,70.400002,68.400002
20160913170000,301.200012,100.400004,60,57.200001,100,67.900002,70.400002,68.400002
20160913171500,301.200012,100.400004,60,57.900002,100,67.599998,70.400002,68.400002
20160913173000,297.600006,99.200002,60,59.599998,100,67.800003,70.400002,68.400002
20160913174500,301.200012,100.400004,60,76.800003,100,68.599998,70.400002,68.400002
20160913180000,301.200012,100.400004,60,56.799999,100,67.800003,70.400002,68.400002
20160913181500,301.200012,100.400004,60,64.800003,100,67.5,70.400002,68.400002
20160913183000,301.200012,100.400004,60,68.699997,100,68.400002,70.400002,68.400002
20160913184500,301.200012,100.400004,60,64.400002,100,68.099998,70.400002,68.400002
20160913190000,301.200012,100.400004,60,66.199997,100,68.099998,70.400002,68.400002
20160913191500,301.200012,100.400004,60,65.300003,100,68.0,70.400002,68.400002
20160913193000,301.200012,100.400004,60,70.400002,100,68.199997,70.400002,68.400002
20160913194500,304.799988,101.599996,60,70.400002,100,68.300003,70.400002,68.400002
20160913200000,304.799988,101.599996,60,71.699997,100,68.400002,70.400002,68.400002
20160913201500,301.200012,100.400004,60,73.900002,100,68.5,70.400002,68.400002
20160913203000,301.200012,100.400004,60,72.5,100,68.400002,70.400002,68.400002
20160913204500,301.200012,100.400004,60,70.099998,100,68.5,70.400002,68.400002
20160913210000,301.200012,100.400004,60,70.099998,100,68.5,70.400002,68.400002
20160913211500,301.200012,100.400004,60,72.5,100,68.5,70.400002,68.400002
20160913213000,301.200012,100.400004,60,73.5,100,68.400002,70.400002,68.400002
20160913214500,304.799988,101.599996,60,74.400002,100,68.400002,70.400002,68.400002
20160913220000,301.200012,100.400004,60,73.400002,100,68.400002,70.400002,68.400002
20160913221500,301.200012,100.400004,60,73.400002,100,68.5,70.400002,68.400002
20160913223000,301.200012,100.400004,60,71.699997,100,68.5,70.400002,68.400002
20160913224500,304.799988,101.599996,60,69.599998,100,68.5,70.400002,68.400002
20160913230000,301.200012,100.400004,60,69.599998,100,68.5,70.400002,68.400002
20160913231500,304.799988,101.599996,60,69.599998,100,68.5,70.400002,68.400002
20160913233000,304.799988,101.599996,60,69.599998,100,68.5,70.400002,68.400002
20160913234500,301.200012,100.400004,60,69.599998,100,68.5,70.400002,68.400002
20160914000000,304.799988,101.599996,60,69.599998,100,68.5,70.400002,68.400002
20160914001500,304.799988,101.599996,60,69.599998,100,68.5,70.400002,68.400002
20160914003000,304.799988,101.599996,60,69.599998,100,68.400002,70.400002,68.400002
20160914004500,304.799988,101.599996,60,69.599998,100,68.5,70.400002,68.400002
20160914010000,304.799988,101.599996,60,69.599998,100,68.5,70.400002,68.400002
20160914011500,301.200012,100.400004,60,69.599998,100,68.599998,70.400002,68.400002
20160914013000,301.200012,100.400004,60,69.599998,100,68.599998,70.400002,68.400002
20160914014500,301.200012,100.400004,60,69.599998,100,68.599998,70.400002,68.400002
20160914020000,301.200012,100.400004,60,57.200001,0,68.599998,70.400002,68.400002
20160914021500,301.200012,100.400004,62,57.200001,0,68.699997,70.400002,68.400002
20160914023000,294.0,98.0,61,56.0,0,68.5,70.400002,68.400002
20160914024500,297.600006,99.200002,61,56.0,0,68.400002,70.400002,68.400002
20160914030000,294.0,98.0,61,56.0,0,68.199997,70.400002,68.400002
20160914031500,294.0,98.0,61,56.0,100,68.099998,70.400002,68.400002
20160914033000,294.0,98.0,61,56.0,100,67.800003,70.400002,68.400002
20160914034500,294.0,98.0,61,56.0,100,67.699997,70.400002,68.400002
20160914040000,294.0,98.0,61,79.699997,100,67.699997,70.400002,68.400002
20160914041500,294.0,98.0,61,82.099998,100,67.800003,70.400002,68.400002
20160914043000,294.0,98.0,61,81.199997,100,68.0,70.400002,68.400002
20160914044500,294.0,98.0,61,81.199997,100,68.199997,70.400002,68.400002
20160914050000,294.0,98.0,61,82.099998,100,68.300003,70.400002,68.400002
20160914051500,294.0,98.0,61,82.099998,100,68.5,70.400002,68.400002
20160914053000,289.799988,96.599996,61,82.099998,100,68.699997,70.400002,68.400002
20160914054500,294.0,98.0,61,56.0,0,68.599998,70.400002,68.400002
20160914060000,294.0,98.0,61,56.0,0,68.400002,70.400002,68.400002
20160914061500,294.0,98.0,61,56.0,0,68.300003,70.400002,68.400002
20160914063000,294.0,98.0,61,56.0,0,68.199997,70.400002,68.400002
20160914064500,297.600006,99.200002,61,56.0,100,68.099998,70.400002,68.400002
20160914070000,294.0,98.0,61,56.0,100,68.099998,70.400002,68.400002
20160914071500,309.0,103.0,61,56.0,100,67.699997,70.400002,68.400002
20160914073000,289.799988,96.599996,61,57.599998,100,67.599998,70.400002,68.400002
20160914074500,289.799988,96.599996,61,76.800003,100,67.800003,70.400002,68.400002
20160914080000,297.600006,99.200002,61,80.400002,100,67.900002,70.400002,68.400002
20160914081500,304.799988,101.599996,61,89.800003,100,68.199997,70.400002,68.400002
20160914083000,304.799988,101.599996,61,84.300003,100,68.400002,70.400002,68.400002
20160914084500,294.0,98.0,61,81.099998,100,68.5,70.400002,68.400002
20160914090000,301.200012,100.400004,61,57.599998,100,68.599998,70.400002,68.400002
20160914091500,304.799988,101.599996,61,56.799999,100,68.099998,70.400002,68.400002
20160914093000,301.200012,100.400004,61,57.5,100,67.699997,70.400002,68.400002
20160914094500,304.799988,101.599996,61,73.400002,100,67.5,70.400002,68.400002
20160914100000,309.0,103.0,61,77.099998,100,68.0,70.400002,68.400002
20160914101500,294.0,98.0,61,82.300003,100,68.199997,70.400002,68.400002
20160914103000,297.600006,99.200002,61,78.5,100,68.400002,70.400002,68.400002
20160914104500,297.600006,99.200002,61,75.900002,100,68.599998,70.300003,68.300003
20160914110000,301.200012,100.400004,61,57.200001,100,68.099998,70.400002,68.400002
20160914111500,297.600006,99.200002,61,57.200001,100,67.900002,70.300003,68.300003
20160914113000,297.600006,99.200002,61,57.200001,100,67.599998,70.400002,68.400002
20160914114500,301.200012,100.400004,61,65.800003,100,67.699997,70.300003,68.300003
20160914120000,301.200012,100.400004,61,65.800003,100,68.300003,70.300003,68.300003
20160914121500,301.200012,100.400004,61,61.599998,0,68.599998,70.300003,68.300003
20160914123000,301.200012,100.400004,61,57.099998,100,67.800003,70.300003,68.300003
20160914124500,301.200012,100.400004,61,57.099998,100,67.599998,70.300003,68.300003
20160914130000,301.200012,100.400004,61,64.099998,100,67.900002,70.199997,68.199997
20160914131500,304.799988,101.599996,61,67.699997,100,68.5,70.199997,68.199997
20160914133000,304.799988,101.599996,61,57.200001,100,67.699997,70.300003,68.300003
20160914134500,301.200012,100.400004,61,57.200001,100,67.599998,70.199997,68.199997
20160914140000,301.200012,100.400004,61,64.199997,100,67.599998,70.199997,68.199997
20160914141500,301.200012,100.400004,61,60.0,0,68.099998,70.099998,68.099998
20160914143000,304.799988,101.599996,61,57.900002,100,67.599998,70.199997,68.199997
20160914144500,301.200012,100.400004,61,64.0,100,67.599998,70.199997,68.199997
20160914150000,301.200012,100.400004,61,59.200001,100,67.900002,70.099998,68.099998
20160914151500,294.0,98.0,61,68.300003,0,68.5,70.199997,68.199997
20160914153000,294.0,98.0,61,57.200001,100,67.699997,70.199997,68.199997
20160914154500,294.0,98.0,61,57.200001,100,67.699997,70.099998,68.099998
20160914160000,294.0,98.0,61,64.0,100,67.699997,70.199997,68.199997
20160914161500,294.0,98.0,61,68.199997,100,68.300003,70.099998,68.099998
20160914163000,294.0,98.0,61,65.400002,100,68.199997,70.199997,68.199997
20160914164500,294.0,98.0,61,64.0,100,67.900002,70.199997,68.199997
20160914170000,294.0,98.0,61,61.0,0,68.199997,70.099998,68.099998
20160914171500,297.600006,99.200002,61,58.400002,100,67.599998,70.199997,68.199997
20160914173000,294.0,98.0,61,69.699997,100,67.5,70.099998,68.099998
20160914174500,297.600006,99.200002,61,71.0,100,67.5,70.099998,68.099998
20160914180000,315.600006,105.200002,54,59.200001,0,68.099998,70.099998,68.099998
20160914181500,297.600006,99.200002,52,56.799999,100,67.599998,70.099998,68.099998
20160914183000,301.200012,100.400004,52,66.800003,100,67.599998,70.199997,68.199997
20160914184500,301.200012,100.400004,52,73.5,100,67.599998,70.099998,68.099998
20160914190000,297.600006,99.200002,52,76.400002,100,67.900002,70.099998,68.099998
20160914191500,301.200012,100.400004,52,76.400002,100,67.800003,70.0,68.0
20160914193000,301.200012,100.400004,52,77.800003,100,68.099998,70.0,68.0
20160914194500,297.600006,99.200002,52,74.400002,100,68.199997,70.099998,68.099998
20160914200000,301.200012,100.400004,52,57.599998,0,67.800003,70.0,68.0
20160914201500,301.200012,100.400004,52,57.599998,100,67.199997,70.0,68.0
20160914203000,301.200012,100.400004,52,59.200001,100,67.400002,70.0,68.0
20160914204500,297.600006,99.200002,52,74.0,100,67.900002,70.0,68.0
20160914210000,301.200012,100.400004,52,74.0,100,68.199997,70.0,68.0
20160914211500,301.200012,100.400004,52,57.200001,100,67.599998,70.0,68.0
20160914213000,301.200012,100.400004,52,57.200001,100,67.599998,70.0,68.0
20160914214500,297.600006,99.200002,52,57.200001,100,67.5,70.0,68.0
20160914220000,297.600006,99.200002,52,65.300003,100,67.400002,70.0,68.0
20160914221500,297.600006,99.200002,52,71.099998,100,68.199997,70.0,68.0
20160914223000,297.600006,99.200002,52,57.599998,100,67.400002,70.0,68.0
20160914224500,301.200012,100.400004,52,57.599998,100,67.400002,70.0,68.0
20160914230000,301.200012,100.400004,52,56.400002,100,67.5,70.0,68.0
20160914231500,297.600006,99.200002,52,71.5,100,67.800003,70.0,68.0
20160914233000,297.600006,99.200002,52,76.300003,100,68.099998,70.0,68.0
20160914234500,297.600006,99.200002,52,56.400002,100,67.699997,70.0,68.0
20160915000000,301.200012,100.400004,52,55.599998,100,67.400002,70.0,68.0
20160915001500,297.600006,99.200002,52,57.0,100,67.199997,70.0,68.0
20160915003000,297.600006,99.200002,52,81.300003,100,67.900002,70.0,68.0
20160915004500,301.200012,100.400004,52,72.0,100,68.099998,70.0,68.0
20160915010000,297.600006,99.200002,52,67.699997,100,68.099998,70.0,68.0
20160915011500,297.600006,99.200002,52,60.5,100,68.199997,70.0,68.0
20160915013000,301.200012,100.400004,52,56.0,100,67.5,70.0,68.0
20160915014500,301.200012,100.400004,52,56.0,100,67.199997,70.0,68.0
20160915020000,297.600006,99.200002,52,71.699997,100,67.900002,70.0,68.0
20160915021500,301.200012,100.400004,52,75.900002,100,68.099998,70.0,68.0
20160915023000,297.600006,99.200002,52,56.799999,100,67.599998,70.0,68.0
20160915024500,297.600006,99.200002,52,56.799999,100,67.199997,70.0,68.0
20160915030000,301.200012,100.400004,52,67.300003,100,67.699997,70.0,68.0
20160915031500,301.200012,100.400004,52,62.400002,100,67.699997,70.0,68.0
20160915033000,297.600006,99.200002,52,75.300003,100,67.599998,70.0,68.0
20160915034500,297.600006,99.200002,52,71.599998,100,67.900002,70.0,68.0
20160915040000,301.200012,100.400004,52,73.800003,100,68.0,70.0,68.0
20160915041500,301.200012,100.400004,52,79.699997,100,68.099998,70.0,68.0
20160915043000,297.600006,99.200002,52,72.699997,100,68.199997,70.0,68.0
20160915044500,301.200012,100.400004,52,71.099998,100,68.199997,70.0,68.0
20160915050000,301.200012,100.400004,52,78.199997,100,68.199997,70.0,68.0
20160915051500,301.200012,100.400004,52,56.0,100,67.300003,70.0,68.0
20160915053000,304.799988,101.599996,52,61.299999,100,67.099998,70.0,68.0
20160915054500,304.799988,101.599996,52,66.699997,100,67.699997,70.0,68.0
20160915060000,304.799988,101.599996,52,75.800003,100,67.900002,70.0,68.0
20160915061500,301.200012,100.400004,52,58.0,0,67.800003,70.0,68.0
20160915063000,301.200012,100.400004,52,56.400002,100,67.400002,70.0,68.0
20160915064500,301.200012,100.400004,52,63.900002,100,67.300003,70.0,68.0
20160915070000,301.200012,100.400004,52,70.900002,100,67.699997,70.0,68.0
20160915071500,301.200012,100.400004,52,73.400002,100,68.099998,70.0,68.0
20160915073000,301.200012,100.400004,52,57.599998,0,68.099998,70.0,68.0
20160915074500,301.200012,100.400004,52,56.799999,100,67.599998,70.0,68.0
20160915080000,301.200012,100.400004,52,56.799999,100,67.300003,70.0,68.0
20160915081500,301.200012,100.400004,52,79.400002,100,67.400002,70.0,68.0
20160915083000,297.600006,99.200002,52,75.900002,100,67.699997,70.0,68.0
20160915084500,294.0,98.0,52,79.099998,100,67.900002,70.0,68.0
20160915090000,294.0,98.0,52,79.099998,100,68.099998,70.0,68.0
20160915091500,294.0,98.0,52,65.599998,0,68.300003,70.0,68.0
20160915093000,294.0,98.0,52,56.400002,0,68.099998,70.0,68.0
20160915094500,294.0,98.0,52,56.400002,0,67.900002,70.0,68.0
20160915100000,289.799988,96.599996,52,56.400002,0,67.900002,70.0,68.0
20160915101500,289.799988,96.599996,52,56.400002,100,67.800003,70.0,68.0
20160915103000,289.799988,96.599996,53,56.400002,100,67.400002,70.0,68.0
20160915104500,294.0,98.0,54,56.400002,100,67.400002,70.0,68.0
20160915110000,294.0,98.0,54,64.0,100,67.400002,70.0,68.0
20160915111500,294.0,98.0,54,66.699997,100,67.800003,70.0,68.0
20160915113000,294.0,98.0,54,66.699997,100,67.900002,70.0,68.0
20160915114500,297.600006,99.200002,54,64.400002,100,67.800003,70.0,68.0
20160915120000,289.799988,96.599996,54,64.400002,100,67.699997,70.0,68.0
20160915121500,294.0,98.0,54,66.699997,100,68.099998,70.0,68.0
20160915123000,297.600006,99.200002,54,56.799999,0,68.199997,70.0,68.0
20160915124500,297.600006,99.200002,54,56.799999,0,68.099998,70.0,68.0
20160915130000,294.0,98.0,54,56.799999,0,67.699997,70.0,68.0
20160915131500,297.600006,99.200002,54,56.799999,100,67.400002,70.0,68.0
20160915133000,301.200012,100.400004,54,56.799999,100,67.400002,70.0,68.0
20160915134500,304.799988,101.599996,54,65.800003,100,68.0,70.0,68.0
20160915140000,309.0,103.0,54,64.400002,100,67.699997,70.0,68.0
20160915141500,301.200012,100.400004,53,63.599998,100,67.900002,70.0,68.0
20160915143000,304.799988,101.599996,53,64.400002,100,68.099998,70.0,68.0
20160915144500,301.200012,100.400004,53,63.599998,100,68.099998,70.0,68.0
20160915150000,301.200012,100.400004,53,65.300003,100,68.099998,70.0,68.0
20160915151500,304.799988,101.599996,53,64.400002,100,68.099998,70.0,68.0
20160915153000,304.799988,101.599996,53,63.200001,100,67.900002,70.0,68.0
20160915154500,304.799988,101.599996,53,63.200001,100,67.900002,70.0,68.0
20160915160000,309.0,103.0,53,62.0,100,67.800003,70.0,68.0
20160915161500,301.200012,100.400004,53,66.699997,100,67.699997,70.0,68.0
20160915163000,304.799988,101.599996,53,64.0,100,67.800003,70.0,68.0
20160915164500,304.799988,101.599996,53,61.599998,100,67.800003,70.0,68.0
20160915170000,309.0,103.0,53,63.200001,100,67.699997,70.0,68.0
20160915171500,301.200012,100.400004,53,64.099998,100,67.800003,70.0,68.0
20160915173000,301.200012,100.400004,53,64.900002,100,67.800003,70.0,68.0
20160915174500,301.200012,100.400004,53,66.199997,100,67.800003,70.0,68.0
20160915180000,304.799988,101.599996,53,64.900002,100,67.800003,70.0,68.0
20160915181500,309.0,103.0,53,66.199997,100,67.800003,70.0,68.0
20160915183000,304.799988,101.599996,53,65.300003,100,67.800003,70.0,68.0
20160915184500,304.799988,101.599996,53,64.0,100,67.800003,70.0,68.0
20160915190000,304.799988,101.599996,53,66.699997,100,67.699997,70.0,68.0
20160915191500,304.799988,101.599996,53,69.199997,100,67.800003,70.0,68.0
20160915193000,301.200012,100.400004,53,70.699997,100,67.800003,70.0,68.0
20160915194500,301.200012,100.400004,53,70.699997,100,67.900002,70.0,68.0
20160915200000,304.799988,101.599996,53,69.300003,100,67.900002,70.0,68.0
20160915201500,301.200012,100.400004,53,69.300003,100,67.900002,70.0,68.0
20160915203000,301.200012,100.400004,53,70.099998,100,67.900002,70.0,68.0
20160915204500,304.799988,101.599996,53,70.099998,100,67.900002,70.0,68.0
20160915210000,304.799988,101.599996,53,69.099998,100,68.0,70.0,68.0
20160915211500,301.200012,100.400004,53,72.5,100,68.0,70.0,68.0
20160915213000,301.200012,100.400004,53,68.199997,100,68.0,70.0,68.0
20160915214500,301.200012,100.400004,53,70.199997,100,68.0,70.0,68.0
20160915220000,301.200012,100.400004,53,71.0,100,68.0,70.0,68.0
20160915221500,297.600006,99.200002,53,69.199997,100,68.0,70.0,68.0
20160915223000,301.200012,100.400004,53,73.400002,100,68.0,70.0,68.0
20160915224500,301.200012,100.400004,53,68.699997,100,68.099998,70.0,68.0
20160915230000,304.799988,101.599996,53,71.099998,100,68.099998,70.0,68.0
20160915231500,304.799988,101.599996,53,69.599998,100,68.099998,70.0,68.0
20160915233000,304.799988,101.599996,53,69.599998,100,68.099998,70.0,68.0
20160915234500,301.200012,100.400004,53,72.400002,100,68.099998,70.0,68.0
20160916000000,301.200012,100.400004,53,68.699997,100,68.099998,70.0,68.0
20160916001500,304.799988,101.599996,53,72.800003,100,68.099998,70.0,68.0
20160916003000,301.200012,100.400004,53,68.199997,100,68.099998,70.0,68.0
20160916004500,304.799988,101.599996,53,70.099998,100,68.199997,70.0,68.0
20160916010000,301.200012,100.400004,53,71.400002,100,68.199997,70.0,68.0
20160916011500,301.200012,100.400004,53,68.699997,100,68.199997,70.0,68.0
20160916013000,301.200012,100.400004,53,72.900002,100,68.199997,70.0,68.0
20160916014500,297.600006,99.200002,53,69.0,100,68.199997,70.0,68.0
20160916020000,301.200012,100.400004,53,69.699997,100,68.199997,70.0,68.0
20160916021500,301.200012,100.400004,53,72.0,100,68.199997,70.0,68.0
20160916023000,301.200012,100.400004,53,63.799999,0,68.300003,70.0,68.0
20160916024500,301.200012,100.400004,53,56.400002,0,68.099998,70.0,68.0
20160916030000,297.600006,99.200002,53,56.400002,0,67.900002,70.0,68.0
20160916031500,301.200012,100.400004,53,56.400002,100,67.699997,70.0,68.0
20160916033000,301.200012,100.400004,53,56.400002,100,67.599998,70.0,68.0
20160916034500,301.200012,100.400004,53,56.400002,100,67.400002,70.0,68.0
20160916040000,301.200012,100.400004,53,63.5,100,67.300003,70.0,68.0
20160916041500,301.200012,100.400004,53,81.5,100,67.400002,70.0,68.0
20160916043000,297.600006,99.200002,53,77.800003,100,67.599998,70.0,68.0
20160916044500,297.600006,99.200002,53,86.900002,100,67.800003,70.0,68.0
20160916050000,297.600006,99.200002,53,78.599998,100,67.900002,70.0,68.0
20160916051500,297.600006,99.200002,53,78.599998,100,68.099998,70.0,68.0
20160916053000,301.200012,100.400004,53,87.5,100,68.199997,70.0,68.0
20160916054500,297.600006,99.200002,53,56.400002,0,68.199997,70.0,68.0
20160916060000,301.200012,100.400004,53,56.400002,0,68.0,70.0,68.0
20160916061500,297.600006,99.200002,53,56.400002,0,67.800003,70.0,68.0
20160916063000,297.600006,99.200002,53,55.599998,100,67.599998,70.0,68.0
20160916064500,301.200012,100.400004,53,56.299999,100,67.300003,70.0,68.0
20160916070000,297.600006,99.200002,53,70.5,100,67.300003,70.0,68.0
20160916071500,301.200012,100.400004,53,72.5,100,67.400002,70.0,68.0
20160916073000,301.200012,100.400004,53,85.0,100,67.599998,70.0,68.0
20160916074500,301.200012,100.400004,53,79.300003,100,67.800003,70.0,68.0
20160916080000,297.600006,99.200002,53,79.300003,100,68.099998,70.0,68.0
20160916081500,301.200012,100.400004,53,80.699997,100,68.300003,70.0,68.0
20160916083000,294.0,98.0,53,57.200001,0,68.199997,70.0,68.0
20160916084500,309.0,103.0,53,56.400002,0,68.0,70.0,68.0
20160916090000,304.799988,101.599996,53,56.400002,100,67.699997,70.0,68.0
20160916091500,304.799988,101.599996,53,55.599998,100,67.5,70.0,68.0
20160916093000,301.200012,100.400004,53,56.700001,100,67.300003,70.0,68.0
20160916094500,301.200012,100.400004,53,72.0,100,67.300003,70.0,68.0
20160916100000,301.200012,100.400004,53,76.800003,100,67.5,70.0,68.0
20160916101500,301.200012,100.400004,53,76.800003,100,67.900002,70.0,68.0
20160916103000,301.200012,100.400004,53,76.800003,100,67.900002,70.0,68.0
20160916104500,301.200012,100.400004,53,57.599998,100,67.699997,70.0,68.0
20160916110000,304.799988,101.599996,53,56.799999,100,67.199997,70.0,68.0
20160916111500,301.200012,100.400004,53,68.300003,100,67.599998,70.0,68.0
20160916113000,301.200012,100.400004,53,62.099998,100,67.5,70.0,68.0
20160916114500,301.200012,100.400004,53,73.599998,100,67.900002,70.0,68.0
20160916120000,301.200012,100.400004,53,62.599998,0,68.300003,70.0,68.0
20160916121500,301.200012,100.400004,53,56.400002,100,67.699997,70.0,68.0
20160916123000,297.600006,99.200002,53,56.400002,100,67.599998,70.0,68.0
20160916124500,297.600006,99.200002,53,55.799999,100,67.400002,70.0,68.0
20160916130000,301.200012,100.400004,53,64.800003,100,67.5,70.0,68.0
20160916131500,297.600006,99.200002,53,69.199997,100,68.099998,70.0,68.0
20160916133000,297.600006,99.200002,53,56.799999,100,67.699997,70.0,68.0
20160916134500,297.600006,99.200002,53,56.799999,100,67.5,70.0,68.0
20160916140000,297.600006,99.200002,53,56.799999,100,67.400002,70.0,68.0
20160916141500,297.600006,99.200002,53,71.400002,100,67.5,70.0,68.0
20160916143000,297.600006,99.200002,53,58.799999,0,68.0,70.0,68.0
20160916144500,297.600006,99.200002,53,58.799999,100,67.099998,70.0,68.0
20160916150000,301.200012,100.400004,53,71.099998,100,67.900002,70.0,68.0
20160916151500,301.200012,100.400004,53,72.0,100,68.099998,70.0,68.0
20160916153000,297.600006,99.200002,53,58.0,100,67.400002,70.0,68.0
20160916154500,294.0,98.0,53,77.300003,100,67.400002,70.0,68.0
20160916160000,297.600006,99.200002,53,80.199997,100,67.800003,70.0,68.0
20160916161500,301.200012,100.400004,53,58.799999,100,67.800003,70.0,68.0
20160916163000,297.600006,99.200002,53,57.099998,100,67.300003,70.0,68.0
20160916164500,301.200012,100.400004,53,70.599998,100,67.900002,70.0,68.0
20160916170000,294.0,98.0,53,67.300003,100,67.699997,70.0,68.0
20160916171500,297.600006,99.200002,53,71.699997,100,67.800003,70.0,68.0
20160916173000,297.600006,99.200002,53,71.699997,100,67.900002,70.0,68.0
20160916174500,297.600006,99.200002,53,68.699997,100,67.900002,70.0,68.0
20160916180000,297.600006,99.200002,53,67.300003,100,67.900002,70.0,68.0
20160916181500,297.600006,99.200002,53,71.900002,100,67.900002,70.0,68.0
20160916183000,301.200012,100.400004,53,72.800003,100,68.0,70.0,68.0
20160916184500,301.200012,100.400004,53,72.0,100,68.0,70.0,68.0
20160916190000,297.600006,99.200002,53,67.699997,100,68.0,70.0,68.0
20160916191500,301.200012,100.400004,53,69.099998,100,68.0,70.0,68.0
20160916193000,301.200012,100.400004,53,72.900002,100,67.900002,70.0,68.0
20160916194500,301.200012,100.400004,53,68.199997,100,67.900002,70.0,68.0
20160916200000,301.200012,100.400004,53,66.800003,100,67.900002,70.0,68.0
20160916201500,301.200012,100.400004,53,74.0,100,67.900002,70.0,68.0
20160916203000,301.200012,100.400004,53,74.0,100,68.0,70.0,68.0
20160916204500,301.200012,100.400004,53,68.199997,100,68.099998,70.0,68.0
20160916210000,301.200012,100.400004,53,68.199997,100,68.099998,70.0,68.0
20160916211500,301.200012,100.400004,53,73.900002,100,68.099998,70.0,68.0
20160916213000,301.200012,100.400004,53,70.0,100,68.099998,70.0,68.0
20160916214500,301.200012,100.400004,53,70.0,100,68.099998,70.0,68.0
20160916220000,301.200012,100.400004,53,73.400002,100,68.099998,70.0,68.0
20160916221500,297.600006,99.200002,53,68.199997,100,68.199997,70.0,68.0
20160916223000,297.600006,99.200002,53,67.199997,100,68.199997,70.0,68.0
20160916224500,301.200012,100.400004,53,72.199997,100,68.199997,70.0,68.0
20160916230000,301.200012,100.400004,53,72.199997,100,68.199997,70.0,68.0
20160916231500,301.200012,100.400004,53,67.699997,100,68.199997,70.0,68.0
20160916233000,301.200012,100.400004,53,56.799999,0,68.099998,70.0,68.0
20160916234500,301.200012,100.400004,53,56.799999,0,67.900002,70.0,68.0
20160917000000,301.200012,100.400004,53,56.799999,100,67.599998,70.0,68.0
20160917001500,301.200012,100.400004,53,56.799999,100,67.400002,70.0,68.0
20160917003000,297.600006,99.200002,53,56.799999,100,67.300003,70.0,68.0
20160917004500,301.200012,100.400004,53,74.400002,100,67.400002,70.0,68.0
20160917010000,301.200012,100.400004,53,75.800003,100,67.599998,70.0,68.0
20160917011500,297.600006,99.200002,53,89.300003,100,67.699997,69.900002,67.900002
20160917013000,301.200012,100.400004,53,77.5,100,67.900002,69.900002,67.900002
20160917014500,297.600006,99.200002,53,75.300003,100,68.099998,69.900002,67.900002
20160917020000,301.200012,100.400004,53,56.799999,0,68.199997,69.900002,67.900002
20160917021500,301.200012,100.400004,63,56.200001,0,68.199997,69.900002,67.900002
20160917023000,297.600006,99.200002,62,55.599998,0,67.900002,69.900002,67.900002
20160917024500,297.600006,99.200002,62,55.599998,100,67.599998,69.900002,67.900002
20160917030000,297.600006,99.200002,62,55.599998,100,67.400002,69.900002,67.900002
20160917031500,294.0,98.0,62,55.599998,100,67.300003,69.900002,67.900002
20160917033000,294.0,98.0,62,63.599998,100,67.199997,69.900002,67.900002
20160917034500,294.0,98.0,62,89.199997,100,67.300003,69.900002,67.900002
20160917040000,294.0,98.0,62,78.699997,100,67.400002,69.900002,67.900002
20160917041500,294.0,98.0,62,76.800003,100,67.699997,69.900002,67.900002
20160917043000,294.0,98.0,62,90.400002,100,67.900002,69.900002,67.900002
20160917044500,294.0,98.0,62,81.099998,100,68.099998,69.900002,67.900002
20160917050000,294.0,98.0,62,56.799999,0,68.099998,69.900002,67.900002
20160917051500,297.600006,99.200002,62,56.799999,0,67.900002,69.900002,67.900002
20160917053000,297.600006,99.200002,62,56.0,0,67.800003,69.900002,67.900002
20160917054500,297.600006,99.200002,62,56.0,100,67.599998,69.900002,67.900002
20160917060000,297.600006,99.200002,62,56.0,100,67.400002,69.900002,67.900002
20160917061500,294.0,98.0,62,56.700001,100,67.300003,69.900002,67.900002
20160917063000,294.0,98.0,62,72.400002,100,67.199997,69.900002,67.900002
20160917064500,294.0,98.0,62,78.699997,100,67.400002,69.900002,67.900002
20160917070000,297.600006,99.200002,62,89.300003,100,67.599998,69.900002,67.900002
20160917071500,297.600006,99.200002,62,77.800003,100,67.699997,69.900002,67.900002
20160917073000,294.0,98.0,62,75.400002,100,67.900002,69.900002,67.900002
20160917074500,294.0,98.0,62,85.300003,100,68.099998,69.900002,67.900002
20160917080000,297.600006,99.200002,62,57.099998,0,68.199997,69.900002,67.900002
20160917081500,294.0,98.0,62,56.400002,0,68.0,69.900002,67.900002
20160917083000,297.600006,99.200002,62,56.400002,0,67.800003,69.900002,67.900002
20160917084500,297.600006,99.200002,62,56.400002,0,67.699997,69.900002,67.900002
20160917090000,294.0,98.0,62,56.400002,100,67.5,69.900002,67.900002
20160917091500,297.600006,99.200002,62,56.400002,100,67.400002,69.900002,67.900002
20160917093000,297.600006,99.200002,62,56.400002,100,67.199997,69.900002,67.900002
20160917094500,294.0,98.0,62,80.699997,100,67.199997,69.900002,67.900002
20160917100000,297.600006,99.200002,62,76.800003,100,67.400002,69.900002,67.900002
20160917101500,294.0,98.0,62,89.400002,100,67.599998,69.900002,67.900002
20160917103000,294.0,98.0,62,81.199997,100,67.800003,69.900002,67.900002
20160917104500,294.0,98.0,62,77.300003,100,68.0,69.900002,67.900002
20160917110000,294.0,98.0,62,64.400002,0,68.199997,69.900002,67.900002
20160917111500,294.0,98.0,62,57.200001,0,68.099998,69.900002,67.900002
20160917113000,294.0,98.0,62,57.200001,0,67.900002,69.900002,67.900002
20160917114500,294.0,98.0,62,57.200001,0,67.699997,69.900002,67.900002
20160917120000,294.0,98.0,62,56.400002,100,67.599998,69.900002,67.900002
20160917121500,294.0,98.0,62,56.400002,100,67.400002,69.900002,67.900002
20160917123000,294.0,98.0,62,56.400002,100,67.199997,69.900002,67.900002
20160917124500,294.0,98.0,62,74.0,100,67.199997,69.900002,67.900002
20160917130000,294.0,98.0,62,76.800003,100,67.400002,69.900002,67.900002
20160917131500,294.0,98.0,62,82.199997,100,67.599998,69.900002,67.900002
20160917133000,294.0,98.0,62,78.699997,100,67.800003,69.900002,67.900002
20160917134500,297.600006,99.200002,62,79.699997,100,68.099998,69.900002,67.900002
20160917140000,297.600006,99.200002,62,57.599998,0,68.199997,69.900002,67.900002
20160917141500,294.0,98.0,62,56.400002,0,68.099998,69.900002,67.900002
20160917143000,294.0,98.0,62,56.400002,0,67.800003,69.900002,67.900002
20160917144500,294.0,98.0,62,56.400002,0,67.699997,69.900002,67.900002
20160917150000,297.600006,99.200002,62,56.400002,100,67.400002,69.900002,67.900002
20160917151500,297.600006,99.200002,62,56.400002,100,67.300003,69.900002,67.900002
20160917153000,297.600006,99.200002,62,58.700001,100,67.199997,69.900002,67.900002
20160917154500,297.600006,99.200002,62,82.099998,100,67.300003,69.900002,67.900002
20160917160000,297.600006,99.200002,62,81.199997,100,67.5,69.900002,67.900002
20160917161500,297.600006,99.200002,62,77.300003,100,67.699997,69.900002,67.900002
20160917163000,294.0,98.0,62,86.199997,100,67.900002,69.900002,67.900002
20160917164500,294.0,98.0,62,77.300003,100,68.099998,69.900002,67.900002
20160917170000,297.600006,99.200002,62,57.200001,0,68.199997,69.900002,67.900002
20160917171500,297.600006,99.200002,62,56.400002,0,67.900002,69.900002,67.900002
20160917173000,294.0,98.0,62,56.400002,0,67.800003,69.900002,67.900002
20160917174500,297.600006,99.200002,62,56.400002,100,67.599998,69.900002,67.900002
20160917180000,294.0,98.0,62,56.400002,100,67.300003,69.900002,67.900002
20160917181500,297.600006,99.200002,62,56.400002,100,67.199997,69.900002,67.900002
20160917183000,294.0,98.0,62,76.400002,100,67.300003,69.900002,67.900002
20160917184500,294.0,98.0,62,85.5,100,67.400002,69.900002,67.900002
20160917190000,297.600006,99.200002,62,77.300003,100,67.599998,69.900002,67.900002
20160917191500,294.0,98.0,62,81.099998,100,67.800003,69.900002,67.900002
20160917193000,297.600006,99.200002,62,81.099998,100,68.099998,69.900002,67.900002
20160917194500,297.600006,99.200002,62,58.099998,0,68.199997,69.900002,67.900002
20160917200000,297.600006,99.200002,62,56.799999,0,68.099998,69.900002,67.900002
20160917201500,297.600006,99.200002,62,56.799999,0,67.800003,69.900002,67.900002
20160917203000,297.600006,99.200002,62,56.099998,100,67.599998,69.900002,67.900002
20160917204500,297.600006,99.200002,62,56.099998,100,67.400002,69.900002,67.900002
20160917210000,297.600006,99.200002,62,56.099998,100,67.199997,69.900002,67.900002
20160917211500,294.0,98.0,62,73.800003,100,67.199997,69.900002,67.900002
20160917213000,297.600006,99.200002,62,76.400002,100,67.400002,69.900002,67.900002
20160917214500,297.600006,99.200002,62,76.400002,100,67.599998,69.900002,67.900002
20160917220000,294.0,98.0,62,76.400002,100,67.699997,69.900002,67.900002
20160917221500,294.0,98.0,62,81.199997,100,67.900002,69.900002,67.900002
20160917223000,294.0,98.0,62,83.0,100,68.199997,69.900002,67.900002
20160917224500,294.0,98.0,62,56.799999,0,68.099998,69.900002,67.900002
20160917230000,297.600006,99.200002,62,56.799999,0,67.900002,69.900002,67.900002
20160917231500,297.600006,99.200002,62,56.799999,0,67.699997,69.900002,67.900002
20160917233000,294.0,98.0,62,56.799999,0,67.599998,69.699997,67.699997
20160917234500,297.600006,99.200002,62,56.0,100,67.400002,69.800003,67.800003
20160918000000,297.600006,99.200002,62,56.0,100,67.199997,69.800003,67.800003
20160918001500,297.600006,99.200002,62,56.0,100,67.099998,69.599998,67.599998
20160918003000,294.0,98.0,62,74.300003,100,67.099998,69.699997,67.699997
20160918004500,294.0,98.0,62,75.599998,100,67.199997,69.699997,67.699997
20160918010000,297.600006,99.200002,62,78.300003,100,67.400002,69.699997,67.699997
20160918011500,297.600006,99.200002,62,84.300003,100,67.599998,69.699997,67.699997
20160918013000,297.600006,99.200002,62,75.800003,100,67.800003,69.800003,67.800003
20160918014500,297.600006,99.200002,62,79.099998,100,67.900002,69.800003,67.800003
20160918020000,297.600006,99.200002,62,56.400002,0,67.900002,69.5,67.5
20160918021500,297.600006,99.200002,62,56.400002,0,67.699997,69.5,67.5
20160918023000,294.0,98.0,62,56.400002,0,67.599998,69.5,67.5
20160918024500,294.0,98.0,62,56.400002,0,67.400002,69.599998,67.599998
20160918030000,297.600006,99.200002,62,56.400002,100,67.300003,69.599998,67.599998
20160918031500,294.0,98.0,62,56.400002,100,67.199997,69.599998,67.599998
20160918033000,297.600006,99.200002,62,56.400002,100,67.099998,69.599998,67.599998
20160918034500,297.600006,99.200002,62,74.800003,100,66.900002,69.599998,67.599998
20160918040000,297.600006,99.200002,62,84.400002,100,67.099998,69.800003,67.800003
20160918041500,297.600006,99.200002,62,88.599998,100,67.300003,69.800003,67.800003
20160918043000,294.0,98.0,62,83.400002,100,67.599998,69.800003,67.800003
20160918044500,297.600006,99.200002,62,78.900002,100,67.800003,69.800003,67.800003
20160918050000,297.600006,99.200002,62,57.599998,0,68.099998,69.699997,67.699997
20160918051500,297.600006,99.200002,62,56.400002,0,67.900002,69.5,67.5
20160918053000,297.600006,99.200002,62,56.400002,0,67.699997,69.5,67.5
20160918054500,294.0,98.0,62,56.400002,0,67.5,69.5,67.5
20160918060000,297.600006,99.200002,62,56.400002,0,67.400002,69.5,67.5
20160918061500,297.600006,99.200002,62,55.599998,100,67.199997,69.5,67.5
20160918063000,297.600006,99.200002,62,55.599998,100,67.099998,69.5,67.5
20160918064500,297.600006,99.200002,62,55.599998,100,66.900002,69.5,67.5
20160918070000,297.600006,99.200002,62,56.400002,100,66.900002,69.5,67.5
20160918071500,297.600006,99.200002,62,83.699997,100,66.900002,69.5,67.5
20160918073000,294.0,98.0,62,81.199997,100,67.099998,69.5,67.5
20160918074500,297.600006,99.200002,62,76.900002,100,67.199997,69.5,67.5
20160918080000,294.0,98.0,62,75.900002,100,67.400002,69.5,67.5
20160918081500,294.0,98.0,62,75.900002,100,67.599998,69.5,67.5
20160918083000,294.0,98.0,62,62.400002,0,67.800003,69.5,67.5
20160918084500,297.600006,99.200002,62,56.799999,0,67.699997,69.5,67.5
20160918090000,294.0,98.0,62,56.799999,0,67.599998,69.5,67.5
20160918091500,294.0,98.0,62,56.799999,0,67.400002,69.5,67.5
20160918093000,297.600006,99.200002,62,56.799999,100,67.199997,69.5,67.5
20160918094500,297.600006,99.200002,62,56.799999,100,67.099998,69.5,67.5
20160918100000,294.0,98.0,62,55.599998,100,67.099998,69.5,67.5
