PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918101500,297.600006,99.200002,62,56.299999,100,66.900002,69.5,67.5
20160918103000,294.0,98.0,62,72.0,100,66.900002,69.5,67.5
20160918104500,294.0,98.0,62,76.199997,100,66.900002,69.599998,67.599998
20160918110000,297.600006,99.200002,62,84.599998,100,67.199997,69.5,67.5
20160918111500,294.0,98.0,62,87.599998,100,67.400002,69.5,67.5
20160918113000,294.0,98.0,62,79.699997,100,67.599998,69.5,67.5
20160918114500,297.600006,99.200002,62,58.400002,0,67.800003,69.5,67.5
20160918120000,297.600006,99.200002,62,56.299999,0,67.699997,69.5,67.5
20160918121500,297.600006,99.200002,62,56.299999,0,67.599998,69.5,67.5
20160918123000,297.600006,99.200002,62,56.299999,0,67.400002,69.5,67.5
20160918124500,297.600006,99.200002,62,56.299999,0,67.300003,69.5,67.5
20160918130000,297.600006,99.200002,62,55.599998,100,67.199997,69.5,67.5
20160918131500,294.0,98.0,62,55.599998,100,67.099998,69.5,67.5
20160918133000,297.600006,99.200002,62,56.700001,100,66.900002,69.5,67.5
20160918134500,301.200012,100.400004,62,68.599998,100,66.800003,69.5,67.5
20160918140000,294.0,98.0,62,84.300003,100,66.900002,69.5,67.5
20160918141500,297.600006,99.200002,62,79.699997,100,67.199997,69.5,67.5
20160918143000,297.600006,99.200002,62,73.5,100,67.400002,69.5,67.5
20160918144500,294.0,98.0,62,75.300003,100,67.5,69.5,67.5
20160918150000,297.600006,99.200002,62,73.5,100,67.599998,69.5,67.5
20160918151500,297.600006,99.200002,62,67.699997,100,67.699997,69.5,67.5
20160918153000,297.600006,99.200002,62,55.599998,0,67.599998,69.5,67.5
20160918154500,297.600006,99.200002,62,55.599998,0,67.300003,69.5,67.5
20160918160000,297.600006,99.200002,62,55.599998,100,67.199997,69.5,67.5
20160918161500,294.0,98.0,62,55.599998,100,67.099998,69.5,67.5
20160918163000,297.600006,99.200002,62,56.700001,100,66.900002,69.5,67.5
20160918164500,297.600006,99.200002,62,63.799999,100,66.800003,69.5,67.5
20160918170000,297.600006,99.200002,62,74.900002,100,67.0,69.5,67.5
20160918171500,297.600006,99.200002,62,69.099998,100,67.099998,69.5,67.5
20160918173000,297.600006,99.200002,62,64.900002,100,67.199997,69.5,67.5
20160918174500,294.0,98.0,62,81.5,100,67.300003,69.5,67.5
20160918180000,294.0,98.0,62,77.800003,100,67.599998,69.5,67.5
20160918181500,294.0,98.0,62,73.0,100,67.699997,69.5,67.5
20160918183000,294.0,98.0,62,56.799999,0,67.699997,69.5,67.5
20160918184500,294.0,98.0,62,56.799999,0,67.599998,69.5,67.5
20160918190000,294.0,98.0,62,56.799999,0,67.400002,69.5,67.5
20160918191500,294.0,98.0,62,56.799999,0,67.300003,69.5,67.5
20160918193000,294.0,98.0,62,56.0,100,67.099998,69.5,67.5
20160918194500,297.600006,99.200002,62,56.700001,100,67.0,69.5,67.5
20160918200000,297.600006,99.200002,62,56.700001,100,66.900002,69.5,67.5
20160918201500,297.600006,99.200002,62,73.300003,100,66.900002,69.5,67.5
20160918203000,297.600006,99.200002,62,74.900002,100,67.099998,69.5,67.5
20160918204500,297.600006,99.200002,62,74.900002,100,67.300003,69.5,67.5
20160918210000,297.600006,99.200002,62,74.900002,100,67.5,69.5,67.5
20160918211500,297.600006,99.200002,62,82.199997,100,67.699997,69.5,67.5
20160918213000,297.600006,99.200002,62,57.200001,0,67.800003,69.5,67.5
20160918214500,297.600006,99.200002,62,56.400002,0,67.699997,69.5,67.5
20160918220000,297.600006,99.200002,62,56.400002,0,67.5,69.5,67.5
20160918221500,297.600006,99.200002,62,56.400002,0,67.300003,69.5,67.5
20160918223000,297.600006,99.200002,62,55.599998,100,67.199997,69.5,67.5
20160918224500,297.600006,99.200002,62,55.599998,100,67.199997,69.5,67.5
20160918230000,297.600006,99.200002,62,55.599998,100,67.0,69.5,67.5
20160918231500,297.600006,99.200002,62,56.299999,100,66.900002,69.5,67.5
20160918233000,297.600006,99.200002,62,72.0,100,66.900002,69.5,67.5
20160918234500,297.600006,99.200002,62,77.400002,100,67.099998,69.5,67.5
20160919000000,297.600006,99.200002,62,75.900002,100,67.199997,69.5,67.5
20160919001500,297.600006,99.200002,62,74.900002,100,67.400002,69.5,67.5
20160919003000,297.600006,99.200002,62,74.900002,100,67.599998,69.5,67.5
20160919004500,297.600006,99.200002,62,58.400002,0,67.800003,69.5,67.5
20160919010000,294.0,98.0,62,56.0,0,67.699997,69.5,67.5
20160919011500,297.600006,99.200002,62,56.0,0,67.599998,69.5,67.5
20160919013000,297.600006,99.200002,62,56.0,0,67.400002,69.5,67.5
20160919014500,297.600006,99.200002,62,56.0,0,67.300003,69.5,67.5
20160919020000,297.600006,99.200002,62,56.0,100,67.099998,69.5,67.5
20160919021500,297.600006,99.200002,62,56.0,100,67.0,69.5,67.5
20160919023000,301.200012,100.400004,62,56.0,100,66.900002,69.5,67.5
20160919024500,297.600006,99.200002,62,71.599998,100,66.900002,69.5,67.5
20160919030000,297.600006,99.200002,62,75.800003,100,67.099998,69.5,67.5
20160919031500,294.0,98.0,62,82.5,100,67.199997,69.5,67.5
20160919033000,297.600006,99.200002,62,80.099998,100,67.400002,69.5,67.5
20160919034500,297.600006,99.200002,62,77.300003,100,67.699997,69.5,67.5
20160919040000,297.600006,99.200002,62,58.0,0,67.800003,69.5,67.5
20160919041500,301.200012,100.400004,62,56.0,0,67.699997,69.5,67.5
20160919043000,297.600006,99.200002,62,56.0,0,67.5,69.5,67.5
20160919044500,301.200012,100.400004,62,56.0,0,67.400002,69.5,67.5
20160919050000,297.600006,99.200002,62,56.0,100,67.199997,69.5,67.5
20160919051500,301.200012,100.400004,62,56.0,100,67.099998,69.5,67.5
20160919053000,301.200012,100.400004,62,56.0,100,67.0,69.5,67.5
20160919054500,297.600006,99.200002,62,56.0,100,66.900002,69.5,67.5
20160919060000,301.200012,100.400004,62,72.0,100,66.900002,69.5,67.5
20160919061500,297.600006,99.200002,62,79.099998,100,67.099998,69.5,67.5
20160919063000,297.600006,99.200002,62,84.400002,100,67.199997,69.5,67.5
20160919064500,297.600006,99.200002,62,75.400002,100,67.400002,69.5,67.5
20160919070000,297.600006,99.200002,62,86.900002,100,67.599998,69.5,67.5
20160919071500,301.200012,100.400004,62,76.800003,100,67.800003,69.5,67.5
20160919073000,301.200012,100.400004,62,56.700001,0,67.699997,69.5,67.5
20160919074500,297.600006,99.200002,62,56.0,0,67.599998,69.5,67.5
20160919080000,297.600006,99.200002,62,56.0,0,67.400002,69.5,67.5
20160919081500,297.600006,99.200002,62,56.0,0,67.400002,69.5,67.5
20160919083000,297.600006,99.200002,62,56.0,0,67.300003,69.5,67.5
20160919084500,301.200012,100.400004,62,56.0,100,67.099998,69.5,67.5
20160919090000,297.600006,99.200002,62,78.400002,100,67.300003,69.5,67.5
20160919091500,297.600006,99.200002,62,58.700001,0,67.800003,69.5,67.5
20160919093000,294.0,98.0,62,58.0,0,67.300003,69.5,67.5
20160919094500,297.600006,99.200002,62,58.700001,100,66.800003,69.5,67.5
20160919100000,294.0,98.0,62,61.099998,100,66.900002,69.5,67.5
20160919101500,297.600006,99.200002,62,59.200001,100,67.199997,69.5,67.5
20160919103000,289.799988,96.599996,62,60.799999,100,67.5,69.5,67.5
20160919104500,297.600006,99.200002,62,58.799999,100,67.699997,69.5,67.5
20160919110000,294.0,98.0,62,58.799999,100,67.599998,69.5,67.5
20160919111500,304.799988,101.599996,62,58.799999,100,67.699997,69.5,67.5
20160919113000,304.799988,101.599996,61,56.0,0,67.699997,69.5,67.5
20160919114500,304.799988,101.599996,61,56.0,0,67.5,69.5,67.5
20160919120000,304.799988,101.599996,61,56.700001,0,67.599998,69.5,67.5
20160919121500,304.799988,101.599996,61,56.700001,0,67.699997,69.5,67.5
20160919123000,304.799988,101.599996,61,56.700001,0,67.900002,69.5,67.5
20160919124500,304.799988,101.599996,61,56.700001,0,67.800003,69.5,67.5
20160919130000,301.200012,100.400004,61,56.700001,0,67.900002,69.5,67.5
20160919131500,304.799988,101.599996,53,56.700001,0,68.199997,69.5,67.5
20160919133000,304.799988,101.599996,53,56.700001,0,68.199997,69.5,67.5
20160919134500,301.200012,100.400004,53,56.700001,0,68.199997,69.5,67.5
20160919140000,297.600006,99.200002,53,56.700001,0,68.199997,69.5,67.5
20160919141500,301.200012,100.400004,53,56.700001,0,68.300003,69.5,67.5
20160919143000,301.200012,100.400004,53,56.700001,0,68.199997,69.5,67.5
20160919144500,304.799988,101.599996,53,56.700001,0,68.0,69.5,67.5
20160919150000,304.799988,101.599996,53,56.700001,0,68.099998,69.5,67.5
20160919151500,304.799988,101.599996,53,56.700001,0,68.099998,69.5,67.5
20160919153000,297.600006,99.200002,53,56.700001,0,68.099998,69.5,67.5
20160919154500,297.600006,99.200002,53,56.700001,0,68.0,69.5,67.5
20160919160000,294.0,98.0,53,56.700001,0,67.599998,69.5,67.5
20160919161500,294.0,98.0,53,56.700001,0,67.5,69.5,67.5
20160919163000,294.0,98.0,53,56.700001,0,67.900002,69.5,67.5
20160919164500,297.600006,99.200002,53,56.700001,0,67.800003,69.5,67.5
20160919170000,297.600006,99.200002,53,56.700001,0,67.699997,69.5,67.5
20160919171500,301.200012,100.400004,53,56.700001,0,67.599998,69.5,67.5
20160919173000,301.200012,100.400004,53,56.700001,0,67.400002,69.5,67.5
20160919174500,297.600006,99.200002,53,56.700001,0,67.300003,69.5,67.5
20160919180000,301.200012,100.400004,53,56.700001,100,67.099998,69.5,67.5
20160919181500,301.200012,100.400004,53,56.700001,100,66.900002,69.5,67.5
20160919183000,301.200012,100.400004,53,59.099998,100,66.800003,69.5,67.5
20160919184500,297.600006,99.200002,53,73.0,100,67.199997,69.5,67.5
20160919190000,297.600006,99.200002,53,72.199997,100,67.400002,69.5,67.5
20160919191500,301.200012,100.400004,53,69.199997,100,67.599998,69.5,67.5
20160919193000,304.799988,101.599996,53,69.199997,100,67.699997,69.5,67.5
20160919194500,301.200012,100.400004,53,56.799999,0,67.699997,69.5,67.5
20160919200000,304.799988,101.599996,53,56.0,0,67.300003,69.5,67.5
20160919201500,301.200012,100.400004,53,56.0,100,66.900002,69.5,67.5
20160919203000,301.200012,100.400004,53,56.0,100,66.800003,69.5,67.5
20160919204500,301.200012,100.400004,53,71.599998,100,67.099998,69.5,67.5
20160919210000,301.200012,100.400004,53,71.599998,100,67.400002,69.5,67.5
20160919211500,304.799988,101.599996,53,71.599998,100,67.5,69.5,67.5
20160919213000,301.200012,100.400004,53,73.0,100,67.599998,69.5,67.5
20160919214500,301.200012,100.400004,53,73.0,100,67.699997,69.5,67.5
20160919220000,301.200012,100.400004,53,56.400002,0,67.699997,69.5,67.5
20160919221500,301.200012,100.400004,53,56.400002,0,67.400002,69.5,67.5
20160919223000,304.799988,101.599996,53,56.400002,100,67.199997,69.5,67.5
20160919224500,301.200012,100.400004,53,56.400002,100,67.0,69.5,67.5
20160919230000,304.799988,101.599996,53,56.400002,100,66.900002,69.5,67.5
20160919231500,304.799988,101.599996,53,72.5,100,66.900002,69.5,67.5
20160919233000,304.799988,101.599996,53,68.400002,100,67.199997,69.5,67.5
20160919234500,301.200012,100.400004,53,67.199997,100,67.300003,69.5,67.5
20160920000000,304.799988,101.599996,53,73.900002,100,67.400002,69.5,67.5
20160920001500,301.200012,100.400004,53,68.400002,100,67.5,69.5,67.5
20160920003000,301.200012,100.400004,53,67.300003,100,67.599998,69.5,67.5
20160920004500,301.200012,100.400004,53,73.400002,100,67.699997,69.5,67.5
20160920010000,301.200012,100.400004,53,71.199997,100,67.699997,69.5,67.5
20160920011500,301.200012,100.400004,53,57.200001,0,67.699997,69.5,67.5
20160920013000,304.799988,101.599996,53,57.200001,0,67.5,69.5,67.5
20160920014500,301.200012,100.400004,53,57.200001,0,67.300003,69.5,67.5
20160920020000,301.200012,100.400004,53,56.400002,100,67.199997,69.5,67.5
20160920021500,304.799988,101.599996,53,56.400002,100,67.099998,69.5,67.5
20160920023000,304.799988,101.599996,53,56.400002,100,66.900002,69.5,67.5
20160920024500,301.200012,100.400004,53,71.0,100,66.900002,69.5,67.5
20160920030000,301.200012,100.400004,53,76.400002,100,67.099998,69.5,67.5
20160920031500,304.799988,101.599996,53,84.300003,100,67.199997,69.5,67.5
20160920033000,304.799988,101.599996,53,74.400002,100,67.400002,69.5,67.5
20160920034500,301.200012,100.400004,53,74.400002,100,67.599998,69.5,67.5
20160920040000,301.200012,100.400004,53,75.400002,0,67.800003,69.5,67.5
20160920041500,304.799988,101.599996,53,57.200001,0,67.699997,69.5,67.5
20160920043000,304.799988,101.599996,53,56.0,0,67.599998,69.5,67.5
20160920044500,304.799988,101.599996,53,56.0,0,67.300003,69.5,67.5
20160920050000,304.799988,101.599996,53,56.0,100,67.199997,69.5,67.5
20160920051500,304.799988,101.599996,53,55.200001,100,67.0,69.5,67.5
20160920053000,309.0,103.0,53,56.299999,100,66.800003,69.5,67.5
20160920054500,301.200012,100.400004,53,71.599998,100,66.900002,69.5,67.5
20160920060000,304.799988,101.599996,53,79.099998,100,67.099998,69.5,67.5
20160920061500,304.799988,101.599996,53,81.599998,100,67.199997,69.5,67.5
20160920063000,301.200012,100.400004,53,74.400002,100,67.400002,69.5,67.5
20160920064500,301.200012,100.400004,53,76.900002,100,67.800003,69.5,67.5
20160920070000,301.200012,100.400004,53,56.400002,0,67.400002,69.5,67.5
20160920071500,301.200012,100.400004,53,56.400002,100,67.099998,69.5,67.5
20160920073000,301.200012,100.400004,53,57.099998,100,66.699997,69.5,67.5
20160920074500,301.200012,100.400004,53,77.400002,100,67.300003,69.5,67.5
20160920080000,297.600006,99.200002,53,67.099998,0,67.800003,69.5,67.5
20160920081500,301.200012,100.400004,53,56.400002,0,67.900002,69.5,67.5
20160920083000,294.0,98.0,54,56.400002,0,67.900002,69.5,67.5
20160920084500,297.600006,99.200002,54,56.400002,0,68.099998,69.5,67.5
20160920090000,297.600006,99.200002,54,56.400002,0,68.0,69.5,67.5
20160920091500,297.600006,99.200002,54,56.400002,0,68.199997,69.5,67.5
20160920093000,297.600006,99.200002,54,56.400002,0,67.900002,69.5,67.5
20160920094500,294.0,98.0,54,56.400002,0,67.699997,69.5,67.5
20160920100000,294.0,98.0,54,56.400002,100,67.199997,69.5,67.5
20160920101500,294.0,98.0,54,56.400002,100,67.199997,69.5,67.5
20160920103000,294.0,98.0,54,56.400002,100,66.900002,69.5,67.5
20160920104500,294.0,98.0,54,56.400002,100,67.099998,69.5,67.5
20160920110000,289.799988,96.599996,54,57.099998,100,67.099998,69.5,67.5
20160920111500,294.0,98.0,54,62.400002,100,67.300003,69.5,67.5
20160920113000,294.0,98.0,54,65.800003,100,67.699997,69.5,67.5
20160920114500,294.0,98.0,54,57.200001,100,67.199997,69.5,67.5
20160920120000,297.600006,99.200002,54,57.200001,100,67.199997,69.5,67.5
20160920121500,301.200012,100.400004,54,57.200001,100,66.900002,69.5,67.5
20160920123000,304.799988,101.599996,54,65.300003,100,66.699997,69.5,67.5
20160920124500,304.799988,101.599996,54,63.200001,100,67.400002,69.5,67.5
20160920130000,304.799988,101.599996,54,62.0,100,67.400002,69.5,67.5
20160920131500,304.799988,101.599996,53,64.800003,100,67.400002,69.5,67.5
20160920133000,304.799988,101.599996,53,62.400002,100,67.5,69.5,67.5
20160920134500,304.799988,101.599996,53,60.799999,100,67.300003,69.5,67.5
20160920140000,301.200012,100.400004,53,66.199997,100,67.699997,69.5,67.5
20160920141500,304.799988,101.599996,53,57.599998,0,67.300003,69.5,67.5
20160920143000,301.200012,100.400004,53,56.799999,0,67.400002,69.5,67.5
20160920144500,301.200012,100.400004,53,56.799999,0,67.599998,69.5,67.5
20160920150000,297.600006,99.200002,53,56.799999,0,67.699997,69.5,67.5
20160920151500,297.600006,99.200002,53,56.799999,0,67.699997,69.5,67.5
20160920153000,301.200012,100.400004,53,56.799999,0,67.699997,69.5,67.5
20160920154500,297.600006,99.200002,53,56.799999,0,67.699997,69.5,67.5
20160920160000,294.0,98.0,53,56.799999,0,67.400002,69.5,67.5
20160920161500,297.600006,99.200002,53,56.799999,100,67.300003,69.5,67.5
20160920163000,294.0,98.0,53,56.799999,100,67.300003,69.5,67.5
20160920164500,297.600006,99.200002,53,56.799999,0,67.300003,69.5,67.5
20160920170000,294.0,98.0,53,56.799999,100,67.400002,69.5,67.5
20160920171500,297.600006,99.200002,53,56.799999,100,67.199997,69.5,67.5
20160920173000,297.600006,99.200002,53,56.799999,100,67.300003,69.5,67.5
20160920174500,297.600006,99.200002,53,56.799999,100,67.400002,69.5,67.5
20160920180000,294.0,98.0,53,56.799999,100,67.099998,69.5,67.5
20160920181500,301.200012,100.400004,53,56.799999,100,66.900002,69.5,67.5
20160920183000,301.200012,100.400004,53,57.5,100,66.900002,69.5,67.5
20160920184500,301.200012,100.400004,53,63.200001,100,67.0,69.5,67.5
20160920190000,304.799988,101.599996,53,57.200001,0,67.400002,69.5,67.5
20160920191500,304.799988,101.599996,53,56.0,100,67.300003,69.5,67.5
20160920193000,304.799988,101.599996,53,56.700001,100,66.900002,69.5,67.5
20160920194500,304.799988,101.599996,53,62.700001,100,66.900002,69.5,67.5
20160920200000,301.200012,100.400004,53,64.0,100,67.400002,69.5,67.5
20160920201500,301.200012,100.400004,53,63.200001,100,67.400002,69.5,67.5
20160920203000,301.200012,100.400004,53,65.800003,100,67.599998,69.5,67.5
20160920204500,301.200012,100.400004,53,56.400002,100,67.400002,69.5,67.5
20160920210000,304.799988,101.599996,53,56.400002,100,67.0,69.5,67.5
20160920211500,301.200012,100.400004,53,56.400002,100,67.099998,69.5,67.5
20160920213000,301.200012,100.400004,53,57.099998,100,66.800003,69.5,67.5
20160920214500,301.200012,100.400004,53,70.099998,100,67.400002,69.5,67.5
20160920220000,301.200012,100.400004,53,56.799999,100,67.300003,69.5,67.5
20160920221500,301.200012,100.400004,53,56.799999,100,67.099998,69.5,67.5
20160920223000,301.200012,100.400004,53,56.799999,100,66.900002,69.5,67.5
20160920224500,301.200012,100.400004,53,62.799999,100,67.0,69.5,67.5
20160920230000,301.200012,100.400004,53,62.099998,0,67.800003,69.5,67.5
20160920231500,301.200012,100.400004,53,56.799999,100,67.099998,69.5,67.5
20160920233000,301.200012,100.400004,53,56.799999,100,66.800003,69.5,67.5
20160920234500,301.200012,100.400004,53,56.799999,100,67.099998,69.5,67.5
20160921000000,301.200012,100.400004,53,58.299999,100,66.900002,69.5,67.5
20160921001500,301.200012,100.400004,53,70.599998,100,67.699997,69.5,67.5
20160921003000,304.799988,101.599996,53,56.400002,100,67.099998,69.5,67.5
20160921004500,301.200012,100.400004,53,56.400002,100,66.800003,69.5,67.5
20160921010000,301.200012,100.400004,53,67.199997,100,67.099998,69.5,67.5
20160921011500,301.200012,100.400004,63,57.900002,0,67.400002,69.5,67.5
20160921013000,294.0,98.0,61,56.299999,100,67.099998,69.5,67.5
20160921014500,297.600006,99.200002,61,56.299999,100,67.199997,69.5,67.5
20160921020000,297.600006,99.200002,61,56.299999,100,66.699997,69.5,67.5
20160921021500,297.600006,99.200002,61,68.099998,100,67.099998,69.5,67.5
20160921023000,297.600006,99.200002,61,69.599998,100,67.599998,69.5,67.5
20160921024500,297.600006,99.200002,61,56.099998,0,67.400002,69.5,67.5
20160921030000,297.600006,99.200002,61,56.099998,100,67.099998,69.5,67.5
20160921031500,297.600006,99.200002,61,56.099998,100,67.099998,69.5,67.5
20160921033000,297.600006,99.200002,61,57.099998,100,67.0,69.5,67.5
20160921034500,297.600006,99.200002,61,57.099998,100,66.900002,69.5,67.5
20160921040000,297.600006,99.200002,61,58.400002,100,67.199997,69.5,67.5
20160921041500,294.0,98.0,61,69.599998,100,67.300003,69.5,67.5
20160921043000,297.600006,99.200002,61,58.400002,0,67.400002,69.5,67.5
20160921044500,297.600006,99.200002,61,56.400002,100,67.099998,69.5,67.5
20160921050000,294.0,98.0,61,56.400002,100,67.199997,69.5,67.5
20160921051500,294.0,98.0,61,56.400002,100,67.300003,69.5,67.5
20160921053000,294.0,98.0,61,55.599998,100,67.199997,69.5,67.5
20160921054500,297.600006,99.200002,61,55.599998,100,67.0,69.5,67.5
20160921060000,297.600006,99.200002,61,57.200001,100,67.0,69.5,67.5
20160921061500,297.600006,99.200002,61,58.700001,100,67.099998,69.5,67.5
20160921063000,294.0,98.0,61,66.300003,100,67.699997,69.5,67.5
20160921064500,297.600006,99.200002,61,56.799999,0,67.400002,69.5,67.5
20160921070000,297.600006,99.200002,61,56.0,0,67.599998,69.5,67.5
20160921071500,294.0,98.0,61,56.0,0,67.599998,69.5,67.5
20160921073000,297.600006,99.200002,61,56.0,0,67.599998,69.5,67.5
20160921074500,297.600006,99.200002,61,56.0,0,67.400002,69.5,67.5
20160921080000,297.600006,99.200002,61,56.0,0,67.400002,69.5,67.5
20160921081500,294.0,98.0,61,56.0,100,67.199997,69.5,67.5
20160921083000,289.799988,96.599996,61,56.0,100,67.099998,69.5,67.5
20160921084500,289.799988,96.599996,61,56.700001,100,66.900002,69.5,67.5
20160921090000,297.600006,99.200002,62,56.700001,100,66.800003,69.5,67.5
20160921091500,297.600006,99.200002,62,77.699997,100,66.900002,69.5,67.5
20160921093000,294.0,98.0,62,80.199997,100,67.199997,69.5,67.5
20160921094500,294.0,98.0,62,78.599998,100,67.400002,69.5,67.5
20160921100000,294.0,98.0,62,80.400002,100,67.599998,69.5,67.5
20160921101500,297.600006,99.200002,62,58.799999,0,67.900002,69.5,67.5
20160921103000,304.799988,101.599996,62,56.799999,100,67.199997,69.5,67.5
20160921104500,304.799988,101.599996,62,57.599998,100,66.800003,69.5,67.5
20160921110000,304.799988,101.599996,62,60.0,100,67.0,69.5,67.5
20160921111500,301.200012,100.400004,62,66.199997,100,67.400002,69.5,67.5
20160921113000,301.200012,100.400004,62,57.599998,0,67.400002,69.5,67.5
20160921114500,301.200012,100.400004,62,57.599998,100,66.900002,69.5,67.5
20160921120000,304.799988,101.599996,62,58.299999,100,66.800003,69.5,67.5
20160921121500,304.799988,101.599996,62,67.699997,100,67.599998,69.5,67.5
20160921123000,304.799988,101.599996,62,57.599998,100,67.199997,69.5,67.5
20160921124500,301.200012,100.400004,62,56.799999,100,67.400002,69.5,67.5
20160921130000,309.0,103.0,62,56.799999,100,67.199997,69.5,67.5
20160921131500,301.200012,100.400004,62,56.0,100,67.099998,69.5,67.5
20160921133000,304.799988,101.599996,62,57.099998,100,67.199997,69.5,67.5
20160921134500,304.799988,101.599996,62,56.400002,100,67.099998,69.5,67.5
20160921140000,304.799988,101.599996,62,56.400002,100,67.099998,69.5,67.5
20160921141500,301.200012,100.400004,61,57.099998,100,67.300003,69.5,67.5
20160921143000,301.200012,100.400004,61,56.400002,100,67.099998,69.5,67.5
20160921144500,304.799988,101.599996,61,64.099998,0,67.800003,69.5,67.5
20160921150000,301.200012,100.400004,62,57.5,0,67.400002,69.5,67.5
20160921151500,301.200012,100.400004,62,56.799999,100,67.300003,69.5,67.5
20160921153000,309.0,103.0,62,56.799999,100,66.900002,69.5,67.5
20160921154500,304.799988,101.599996,61,63.599998,100,67.099998,69.5,67.5
20160921160000,309.0,103.0,61,71.0,100,67.5,69.5,67.5
20160921161500,309.0,103.0,61,58.099998,100,67.099998,69.5,67.5
20160921163000,301.200012,100.400004,61,58.099998,100,66.800003,69.5,67.5
20160921164500,301.200012,100.400004,61,68.900002,100,67.0,69.5,67.5
20160921170000,294.0,98.0,61,68.900002,100,67.699997,69.5,67.5
20160921171500,289.799988,96.599996,61,57.599998,0,67.300003,69.5,67.5
20160921173000,289.799988,96.599996,61,57.599998,100,67.099998,69.5,67.5
20160921174500,294.0,98.0,61,57.599998,100,66.900002,69.5,67.5
20160921180000,294.0,98.0,61,57.599998,100,66.800003,69.5,67.5
20160921181500,297.600006,99.200002,61,74.300003,100,67.300003,69.5,67.5
20160921183000,297.600006,99.200002,61,78.199997,100,67.599998,69.5,67.5
20160921184500,297.600006,99.200002,61,56.799999,0,67.300003,69.5,67.5
20160921190000,301.200012,100.400004,61,56.799999,100,66.699997,69.5,67.5
20160921191500,301.200012,100.400004,61,77.699997,100,66.800003,69.5,67.5
20160921193000,301.200012,100.400004,61,77.699997,100,67.5,69.5,67.5
20160921194500,301.200012,100.400004,61,73.0,100,67.699997,69.5,67.5
20160921200000,301.200012,100.400004,61,56.400002,0,67.300003,69.5,67.5
20160921201500,304.799988,101.599996,61,56.400002,100,67.099998,69.5,67.5
20160921203000,301.200012,100.400004,61,56.400002,100,66.800003,69.5,67.5
20160921204500,301.200012,100.400004,61,80.199997,100,66.900002,69.5,67.5
20160921210000,304.799988,101.599996,61,79.0,100,67.5,69.5,67.5
20160921211500,301.200012,100.400004,61,58.400002,0,67.699997,69.5,67.5
20160921213000,301.200012,100.400004,61,56.799999,100,67.0,69.5,67.5
20160921214500,301.200012,100.400004,61,56.799999,100,66.900002,69.5,67.5
20160921220000,304.799988,101.599996,61,64.400002,100,66.699997,69.5,67.5
20160921221500,297.600006,99.200002,61,71.599998,100,67.400002,69.5,67.5
20160921223000,301.200012,100.400004,61,72.900002,100,67.699997,69.5,67.5
20160921224500,304.799988,101.599996,61,56.799999,0,67.599998,69.5,67.5
20160921230000,301.200012,100.400004,61,56.0,100,67.099998,69.5,67.5
20160921231500,301.200012,100.400004,61,56.0,100,66.800003,69.5,67.5
20160921233000,301.200012,100.400004,61,80.099998,100,66.900002,69.5,67.5
20160921234500,301.200012,100.400004,61,74.900002,100,67.400002,69.5,67.5
20160922000000,301.200012,100.400004,61,78.699997,0,67.800003,69.5,67.5
20160922001500,304.799988,101.599996,61,56.400002,100,67.199997,69.5,67.5
20160922003000,301.200012,100.400004,61,56.400002,100,66.900002,69.5,67.5
20160922004500,301.200012,100.400004,61,72.400002,100,66.699997,69.5,67.5
20160922010000,304.799988,101.599996,61,77.800003,100,67.199997,69.5,67.5
20160922011500,304.799988,101.599996,61,79.199997,100,67.599998,69.5,67.5
20160922013000,301.200012,100.400004,61,56.799999,0,67.599998,69.5,67.5
20160922014500,301.200012,100.400004,61,56.0,100,67.199997,69.5,67.5
20160922020000,304.799988,101.599996,61,56.0,100,66.900002,69.5,67.5
20160922021500,301.200012,100.400004,61,57.0,100,66.699997,69.5,67.5
20160922023000,304.799988,101.599996,61,78.699997,100,67.0,69.5,67.5
20160922024500,301.200012,100.400004,61,76.599998,100,67.400002,69.5,67.5
20160922030000,301.200012,100.400004,61,61.900002,0,67.800003,69.5,67.5
20160922031500,301.200012,100.400004,61,55.900002,100,67.199997,69.5,67.5
20160922033000,304.799988,101.599996,61,55.900002,100,66.900002,69.5,67.5
20160922034500,301.200012,100.400004,61,59.299999,100,66.699997,69.5,67.5
20160922040000,301.200012,100.400004,61,76.699997,100,67.199997,69.5,67.5
20160922041500,297.600006,99.200002,61,77.699997,100,67.599998,69.5,67.5
20160922043000,301.200012,100.400004,61,67.099998,0,67.800003,69.5,67.5
20160922044500,301.200012,100.400004,61,57.200001,100,67.099998,69.5,67.5
20160922050000,301.200012,100.400004,61,57.200001,100,66.800003,69.5,67.5
20160922051500,301.200012,100.400004,61,61.5,100,66.699997,69.5,67.5
20160922053000,301.200012,100.400004,61,75.300003,100,67.199997,69.5,67.5
20160922054500,301.200012,100.400004,61,80.099998,100,67.599998,69.5,67.5
20160922060000,304.799988,101.599996,61,57.200001,0,67.699997,69.5,67.5
20160922061500,304.799988,101.599996,61,56.400002,100,67.199997,69.5,67.5
20160922063000,304.799988,101.599996,61,55.599998,100,67.300003,69.5,67.5
20160922064500,304.799988,101.599996,61,55.599998,100,67.099998,69.5,67.5
20160922070000,304.799988,101.599996,61,55.599998,100,67.0,69.5,67.5
20160922071500,301.200012,100.400004,61,57.5,100,66.800003,69.5,67.5
20160922073000,304.799988,101.599996,61,75.900002,100,66.900002,69.5,67.5
20160922074500,304.799988,101.599996,61,81.599998,100,67.099998,69.5,67.5
20160922080000,301.200012,100.400004,61,83.099998,100,67.300003,69.5,67.5
20160922081500,297.600006,99.200002,61,78.300003,100,67.599998,69.5,67.5
20160922083000,297.600006,99.200002,61,59.200001,0,67.800003,69.5,67.5
20160922084500,297.600006,99.200002,61,56.799999,0,67.699997,69.5,67.5
20160922090000,297.600006,99.200002,61,56.799999,0,67.400002,69.5,67.5
20160922091500,297.600006,99.200002,61,56.799999,100,66.300003,69.5,67.5
20160922093000,294.0,98.0,61,69.099998,100,67.0,69.5,67.5
20160922094500,297.600006,99.200002,61,65.800003,100,66.900002,69.5,67.5
20160922100000,294.0,98.0,61,62.799999,100,67.699997,69.5,67.5
20160922101500,294.0,98.0,61,56.799999,100,66.900002,69.5,67.5
20160922103000,294.0,98.0,61,57.900002,100,66.699997,69.5,67.5
20160922104500,294.0,98.0,61,63.599998,100,67.400002,69.5,67.5
20160922110000,289.799988,96.599996,61,62.799999,100,67.199997,69.5,67.5
20160922111500,294.0,98.0,61,60.799999,100,67.199997,69.5,67.5
20160922113000,289.799988,96.599996,61,60.799999,100,67.199997,69.5,67.5
20160922114500,294.0,98.0,62,62.400002,100,67.199997,69.5,67.5
20160922120000,289.799988,96.599996,62,64.400002,100,67.300003,69.5,67.5
20160922121500,294.0,98.0,62,59.599998,0,67.800003,69.5,67.5
20160922123000,294.0,98.0,62,58.0,0,67.199997,69.5,67.5
20160922124500,294.0,98.0,62,57.200001,100,67.099998,69.5,67.5
20160922130000,294.0,98.0,62,57.200001,100,67.0,69.5,67.5
20160922131500,301.200012,100.400004,62,57.200001,100,67.300003,69.5,67.5
20160922133000,301.200012,100.400004,62,57.200001,100,66.900002,69.5,67.5
20160922134500,297.600006,99.200002,62,64.0,100,67.400002,69.5,67.5
20160922140000,301.200012,100.400004,61,62.400002,0,67.800003,69.5,67.5
20160922141500,301.200012,100.400004,61,56.400002,0,67.199997,69.5,67.5
20160922143000,301.200012,100.400004,61,56.400002,100,67.199997,69.5,67.5
20160922144500,301.200012,100.400004,61,56.400002,100,67.0,69.5,67.5
20160922150000,304.799988,101.599996,61,56.400002,100,67.199997,69.5,67.5
20160922151500,301.200012,100.400004,61,56.400002,100,66.900002,69.5,67.5
20160922153000,301.200012,100.400004,61,66.699997,100,67.300003,69.5,67.5
20160922154500,301.200012,100.400004,61,63.700001,0,67.699997,69.5,67.5
20160922160000,304.799988,101.599996,61,56.400002,100,67.300003,69.5,67.5
20160922161500,301.200012,100.400004,61,56.400002,100,67.099998,69.5,67.5
20160922163000,301.200012,100.400004,61,56.400002,100,67.099998,69.5,67.5
20160922164500,297.600006,99.200002,61,56.400002,100,67.0,69.5,67.5
20160922170000,301.200012,100.400004,61,60.700001,100,66.800003,69.5,67.5
20160922171500,297.600006,99.200002,61,66.300003,100,67.099998,69.5,67.5
20160922173000,297.600006,99.200002,61,66.300003,100,67.300003,69.5,67.5
20160922174500,301.200012,100.400004,61,64.900002,100,67.400002,69.5,67.5
20160922180000,297.600006,99.200002,61,65.800003,100,67.400002,69.5,67.5
20160922181500,297.600006,99.200002,61,66.800003,100,67.400002,69.5,67.5
20160922183000,297.600006,99.200002,61,65.300003,100,67.400002,69.5,67.5
20160922184500,301.200012,100.400004,61,65.300003,100,67.400002,69.5,67.5
20160922190000,301.200012,100.400004,61,65.300003,100,67.400002,69.5,67.5
20160922191500,297.600006,99.200002,61,66.699997,100,67.400002,69.5,67.5
20160922193000,301.200012,100.400004,61,64.900002,100,67.400002,69.5,67.5
20160922194500,301.200012,100.400004,61,66.699997,100,67.400002,69.5,67.5
20160922200000,297.600006,99.200002,61,64.400002,100,67.400002,69.5,67.5
20160922201500,301.200012,100.400004,61,65.300003,100,67.400002,69.5,67.5
20160922203000,301.200012,100.400004,61,67.199997,100,67.300003,69.5,67.5
20160922204500,301.200012,100.400004,61,65.300003,100,67.300003,69.5,67.5
20160922210000,301.200012,100.400004,61,65.300003,100,67.300003,69.5,67.5
20160922211500,301.200012,100.400004,61,66.300003,100,67.400002,69.5,67.5
20160922213000,297.600006,99.200002,61,66.300003,100,67.400002,69.5,67.5
20160922214500,301.200012,100.400004,61,66.300003,100,67.400002,69.5,67.5
20160922220000,301.200012,100.400004,61,65.300003,100,67.400002,69.5,67.5
20160922221500,301.200012,100.400004,61,64.0,100,67.400002,69.5,67.5
20160922223000,301.200012,100.400004,61,65.300003,100,67.400002,69.5,67.5
20160922224500,301.200012,100.400004,61,65.300003,100,67.400002,69.5,67.5
20160922230000,301.200012,100.400004,61,63.599998,100,67.400002,69.5,67.5
20160922231500,301.200012,100.400004,61,66.300003,100,67.400002,69.5,67.5
20160922233000,301.200012,100.400004,61,64.400002,100,67.400002,69.5,67.5
20160922234500,301.200012,100.400004,61,66.199997,100,67.400002,69.5,67.5
20160923000000,301.200012,100.400004,61,66.199997,100,67.400002,69.5,67.5
20160923001500,301.200012,100.400004,61,63.599998,100,67.400002,69.5,67.5
20160923003000,301.200012,100.400004,61,64.400002,100,67.400002,69.5,67.5
20160923004500,304.799988,101.599996,61,64.400002,100,67.400002,69.5,67.5
20160923010000,304.799988,101.599996,61,65.800003,100,67.400002,69.5,67.5
20160923011500,304.799988,101.599996,61,65.800003,100,67.400002,69.5,67.5
20160923013000,304.799988,101.599996,61,65.800003,100,67.300003,69.5,67.5
20160923014500,301.200012,100.400004,61,65.800003,100,67.300003,69.5,67.5
20160923020000,301.200012,100.400004,61,65.800003,100,67.199997,69.5,67.5
20160923021500,304.799988,101.599996,61,65.800003,100,67.199997,69.5,67.5
20160923023000,301.200012,100.400004,61,70.199997,100,67.300003,69.5,67.5
20160923024500,304.799988,101.599996,61,72.900002,100,67.400002,69.5,67.5
20160923030000,301.200012,100.400004,61,72.900002,100,67.400002,69.5,67.5
20160923031500,304.799988,101.599996,61,72.900002,100,67.599998,69.5,67.5
20160923033000,301.200012,100.400004,61,72.900002,100,67.599998,69.5,67.5
20160923034500,304.799988,101.599996,61,72.900002,100,67.699997,69.5,67.5
20160923040000,304.799988,101.599996,61,72.900002,100,67.699997,69.5,67.5
20160923041500,304.799988,101.599996,61,56.799999,0,67.699997,69.5,67.5
20160923043000,301.200012,100.400004,61,56.799999,0,67.5,69.5,67.5
20160923044500,301.200012,100.400004,61,55.599998,0,67.300003,69.5,67.5
20160923050000,304.799988,101.599996,61,55.599998,100,67.0,69.5,67.5
20160923051500,301.200012,100.400004,61,56.299999,100,66.900002,69.5,67.5
20160923053000,301.200012,100.400004,61,70.099998,100,66.900002,69.5,67.5
20160923054500,301.200012,100.400004,61,76.5,100,67.099998,69.5,67.5
20160923060000,301.200012,100.400004,61,77.5,100,67.199997,69.5,67.5
20160923061500,301.200012,100.400004,61,80.199997,100,67.300003,69.5,67.5
20160923063000,301.200012,100.400004,61,81.5,100,67.400002,69.5,67.5
20160923064500,301.200012,100.400004,61,81.5,100,67.599998,69.5,67.5
20160923070000,301.200012,100.400004,61,81.5,100,67.699997,69.5,67.5
20160923071500,301.200012,100.400004,61,57.200001,0,67.800003,69.5,67.5
20160923073000,301.200012,100.400004,61,57.200001,0,67.599998,69.5,67.5
20160923074500,301.200012,100.400004,61,57.200001,0,67.300003,69.5,67.5
20160923080000,301.200012,100.400004,61,56.400002,100,67.099998,69.5,67.5
20160923081500,301.200012,100.400004,61,57.099998,100,66.800003,69.5,67.5
20160923083000,301.200012,100.400004,61,77.699997,100,66.800003,69.5,67.5
20160923084500,301.200012,100.400004,61,74.0,100,67.199997,69.5,67.5
20160923090000,297.600006,99.200002,61,74.0,100,67.300003,69.5,67.5
20160923091500,301.200012,100.400004,61,74.0,100,67.5,69.5,67.5
20160923093000,297.600006,99.200002,61,60.599998,0,67.900002,69.5,67.5
20160923094500,301.200012,100.400004,61,57.200001,100,66.900002,69.5,67.5
20160923100000,301.200012,100.400004,61,57.200001,100,66.900002,69.5,67.5
20160923101500,301.200012,100.400004,61,73.900002,100,67.5,69.5,67.5
20160923103000,301.200012,100.400004,61,66.300003,100,67.400002,69.5,67.5
20160923104500,297.600006,99.200002,61,72.900002,100,67.599998,69.5,67.5
20160923110000,301.200012,100.400004,61,56.799999,100,67.199997,69.5,67.5
20160923111500,297.600006,99.200002,61,56.799999,100,66.800003,69.5,67.5
20160923113000,301.200012,100.400004,61,56.799999,100,67.0,69.5,67.5
20160923114500,297.600006,99.200002,61,72.900002,100,67.099998,69.5,67.5
20160923120000,297.600006,99.200002,61,63.599998,100,67.400002,69.5,67.5
20160923121500,294.0,98.0,61,65.900002,100,67.199997,69.5,67.5
20160923123000,294.0,98.0,61,64.400002,100,67.199997,69.5,67.5
20160923124500,294.0,98.0,61,70.099998,100,67.5,69.5,67.5
20160923130000,297.600006,99.200002,61,57.599998,0,67.300003,69.5,67.5
20160923131500,297.600006,99.200002,61,65.800003,100,66.599998,69.5,67.5
20160923133000,294.0,98.0,61,76.800003,100,67.099998,69.5,67.5
20160923134500,294.0,98.0,61,72.5,100,67.599998,69.5,67.5
20160923140000,297.600006,99.200002,61,56.900002,100,67.199997,69.5,67.5
20160923141500,294.0,98.0,61,56.900002,100,66.900002,69.5,67.5
20160923143000,297.600006,99.200002,61,56.900002,100,66.800003,69.5,67.5
20160923144500,297.600006,99.200002,61,65.800003,100,67.099998,69.5,67.5
20160923150000,294.0,98.0,62,69.699997,100,67.300003,69.5,67.5
20160923151500,297.600006,99.200002,62,65.900002,100,67.400002,69.5,67.5
20160923153000,301.200012,100.400004,62,69.199997,100,67.599998,69.5,67.5
20160923154500,301.200012,100.400004,62,69.199997,100,67.699997,69.5,67.5
20160923160000,304.799988,101.599996,62,57.200001,100,67.199997,69.5,67.5
20160923161500,301.200012,100.400004,62,57.900002,100,66.599998,69.5,67.5
20160923163000,301.200012,100.400004,62,68.199997,100,67.099998,69.5,67.5
20160923164500,304.799988,101.599996,61,66.800003,100,67.300003,69.5,67.5
20160923170000,304.799988,101.599996,61,66.800003,100,67.400002,69.5,67.5
20160923171500,304.799988,101.599996,61,66.800003,100,67.5,69.5,67.5
20160923173000,304.799988,101.599996,61,65.800003,100,67.5,69.5,67.5
20160923174500,309.0,103.0,61,67.199997,100,67.300003,69.5,67.5
20160923180000,304.799988,101.599996,61,65.800003,100,67.599998,69.5,67.5
20160923181500,304.799988,101.599996,61,67.699997,100,67.599998,69.5,67.5
20160923183000,304.799988,101.599996,61,67.699997,100,67.599998,69.5,67.5
20160923184500,301.200012,100.400004,61,66.300003,100,67.599998,69.5,67.5
20160923190000,309.0,103.0,61,68.099998,100,67.699997,69.5,67.5
20160923191500,304.799988,101.599996,61,68.099998,100,67.699997,69.5,67.5
20160923193000,304.799988,101.599996,61,69.900002,100,67.699997,69.5,67.5
20160923194500,304.799988,101.599996,61,56.400002,0,67.599998,69.5,67.5
20160923200000,304.799988,101.599996,61,56.400002,100,67.0,69.5,67.5
20160923201500,304.799988,101.599996,61,56.400002,100,66.699997,69.5,67.5
20160923203000,304.799988,101.599996,61,69.099998,100,67.0,69.5,67.5
20160923204500,304.799988,101.599996,61,73.5,100,67.300003,69.5,67.5
20160923210000,304.799988,101.599996,61,69.699997,100,67.400002,69.5,67.5
20160923211500,304.799988,101.599996,61,68.199997,100,67.400002,69.5,67.5
20160923213000,304.799988,101.599996,61,68.199997,100,67.599998,69.5,67.5
20160923214500,309.0,103.0,61,72.900002,100,67.599998,69.5,67.5
20160923220000,309.0,103.0,61,70.099998,100,67.599998,69.5,67.5
20160923221500,309.0,103.0,61,67.300003,100,67.699997,69.5,67.5
20160923223000,304.799988,101.599996,61,69.699997,100,67.699997,69.5,67.5
20160923224500,304.799988,101.599996,61,69.699997,100,67.699997,69.5,67.5
20160923230000,304.799988,101.599996,61,72.699997,100,67.699997,69.5,67.5
20160923231500,304.799988,101.599996,61,57.599998,0,67.800003,69.5,67.5
20160923233000,304.799988,101.599996,61,56.700001,0,67.300003,69.5,67.5
20160923234500,301.200012,100.400004,61,56.0,100,67.099998,69.5,67.5
20160924000000,301.200012,100.400004,61,56.0,100,66.800003,69.5,67.5
20160924001500,301.200012,100.400004,61,57.900002,100,66.800003,69.5,67.5
20160924003000,301.200012,100.400004,61,76.800003,100,67.099998,69.5,67.5
20160924004500,301.200012,100.400004,61,75.400002,100,67.300003,69.5,67.5
20160924010000,304.799988,101.599996,61,75.400002,100,67.400002,69.5,67.5
20160924011500,304.799988,101.599996,64,57.5,0,67.699997,69.5,67.5
20160924013000,297.600006,99.200002,62,55.599998,100,67.199997,69.5,67.5
20160924014500,297.600006,99.200002,62,55.599998,100,67.0,69.5,67.5
20160924020000,294.0,98.0,62,55.599998,100,66.900002,69.5,67.5
20160924021500,294.0,98.0,62,76.400002,100,66.800003,69.5,67.5
20160924023000,294.0,98.0,62,75.400002,100,67.099998,69.5,67.5
20160924024500,294.0,98.0,62,84.699997,100,67.199997,69.5,67.5
20160924030000,297.600006,99.200002,62,77.800003,100,67.400002,69.5,67.5
20160924031500,297.600006,99.200002,62,75.699997,100,67.599998,69.5,67.5
20160924033000,297.600006,99.200002,62,78.699997,100,67.699997,69.5,67.5
20160924034500,297.600006,99.200002,62,56.0,0,67.699997,69.5,67.5
20160924040000,297.600006,99.200002,62,56.0,0,67.599998,69.5,67.5
20160924041500,297.600006,99.200002,62,56.0,0,67.400002,69.5,67.5
20160924043000,297.600006,99.200002,62,56.0,100,67.199997,69.5,67.5
20160924044500,294.0,98.0,62,56.0,100,66.900002,69.5,67.5
20160924050000,297.600006,99.200002,62,56.0,100,66.800003,69.5,67.5
20160924051500,297.600006,99.200002,62,72.800003,100,66.800003,69.5,67.5
20160924053000,297.600006,99.200002,62,77.699997,100,67.0,69.5,67.5
20160924054500,294.0,98.0,62,87.599998,100,67.199997,69.5,67.5
20160924060000,297.600006,99.200002,62,80.199997,100,67.400002,69.5,67.5
20160924061500,297.600006,99.200002,62,76.400002,100,67.699997,69.5,67.5
20160924063000,294.0,98.0,62,57.599998,0,67.800003,69.5,67.5
20160924064500,297.600006,99.200002,62,56.0,0,67.699997,69.5,67.5
20160924070000,297.600006,99.200002,62,56.0,0,67.599998,69.5,67.5
20160924071500,297.600006,99.200002,62,56.0,0,67.400002,69.5,67.5
20160924073000,297.600006,99.200002,62,56.0,100,67.199997,69.5,67.5
20160924074500,297.600006,99.200002,62,56.0,100,67.099998,69.5,67.5
20160924080000,297.600006,99.200002,62,56.700001,100,66.900002,69.5,67.5
20160924081500,297.600006,99.200002,62,59.099998,100,66.800003,69.5,67.5
20160924083000,297.600006,99.200002,62,85.599998,100,66.800003,69.5,67.5
20160924084500,294.0,98.0,62,85.599998,100,67.0,69.5,67.5
20160924090000,297.600006,99.200002,62,77.800003,100,67.199997,69.5,67.5
20160924091500,297.600006,99.200002,62,86.800003,100,67.400002,69.5,67.5
20160924093000,297.600006,99.200002,62,78.300003,100,67.599998,69.5,67.5
20160924094500,294.0,98.0,62,57.200001,0,67.800003,69.5,67.5
20160924100000,297.600006,99.200002,62,56.400002,0,67.699997,69.5,67.5
20160924101500,297.600006,99.200002,62,56.400002,0,67.5,69.5,67.5
20160924103000,297.600006,99.200002,62,56.400002,0,67.300003,69.5,67.5
20160924104500,294.0,98.0,62,56.400002,100,67.199997,69.5,67.5
20160924110000,297.600006,99.200002,62,56.400002,100,67.099998,69.5,67.5
20160924111500,297.600006,99.200002,62,56.400002,100,66.900002,69.5,67.5
20160924113000,297.600006,99.200002,62,73.400002,100,66.800003,69.5,67.5
20160924114500,294.0,98.0,62,86.199997,100,67.0,69.5,67.5
20160924120000,294.0,98.0,62,74.900002,100,67.199997,69.5,67.5
20160924121500,297.600006,99.200002,62,75.900002,100,67.400002,69.5,67.5
20160924123000,294.0,98.0,62,76.800003,100,67.599998,69.5,67.5
20160924124500,294.0,98.0,62,76.800003,100,67.699997,69.5,67.5
20160924130000,297.600006,99.200002,62,56.799999,0,67.699997,69.5,67.5
20160924131500,294.0,98.0,62,56.799999,100,66.800003,69.5,67.5
20160924133000,297.600006,99.200002,62,72.0,100,66.800003,69.5,67.5
20160924134500,294.0,98.0,62,64.300003,100,67.199997,69.5,67.5
20160924140000,294.0,98.0,62,73.400002,100,67.300003,69.5,67.5
20160924141500,294.0,98.0,62,69.199997,100,67.400002,69.5,67.5
20160924143000,297.600006,99.200002,62,72.900002,100,67.599998,69.5,67.5
20160924144500,294.0,98.0,62,68.800003,100,67.599998,69.5,67.5
20160924150000,294.0,98.0,62,72.400002,100,67.699997,69.5,67.5
20160924151500,297.600006,99.200002,62,68.199997,100,67.699997,69.5,67.5
20160924153000,297.600006,99.200002,62,71.599998,100,67.699997,69.5,67.5
20160924154500,297.600006,99.200002,62,68.599998,100,67.699997,69.5,67.5
20160924160000,294.0,98.0,62,57.0,0,67.599998,69.5,67.5
20160924161500,297.600006,99.200002,62,56.400002,100,67.199997,69.5,67.5
20160924163000,297.600006,99.200002,62,56.400002,100,67.099998,69.5,67.5
20160924164500,297.600006,99.200002,62,56.400002,100,66.800003,69.5,67.5
20160924170000,297.600006,99.200002,62,78.199997,100,66.900002,69.5,67.5
20160924171500,297.600006,99.200002,62,74.400002,100,67.199997,69.5,67.5
20160924173000,297.600006,99.200002,62,72.5,100,67.400002,69.5,67.5
20160924174500,297.600006,99.200002,62,75.300003,100,67.599998,69.5,67.5
20160924180000,294.0,98.0,62,77.800003,100,67.699997,69.5,67.5
20160924181500,294.0,98.0,62,57.599998,0,67.699997,69.5,67.5
20160924183000,294.0,98.0,62,56.799999,0,67.300003,69.5,67.5
20160924184500,294.0,98.0,62,56.799999,100,67.099998,69.5,67.5
20160924190000,294.0,98.0,62,56.0,100,67.099998,69.5,67.5
20160924191500,294.0,98.0,62,56.0,100,66.900002,69.5,67.5
20160924193000,297.600006,99.200002,62,68.099998,100,66.800003,69.5,67.5
20160924194500,294.0,98.0,62,77.199997,100,67.099998,69.5,67.5
20160924200000,297.600006,99.200002,62,74.800003,100,67.199997,69.5,67.5
20160924201500,297.600006,99.200002,62,74.800003,100,67.400002,69.5,67.5
20160924203000,294.0,98.0,62,78.699997,100,67.5,69.5,67.5
20160924204500,294.0,98.0,62,82.0,100,67.699997,69.5,67.5
20160924210000,294.0,98.0,62,58.0,0,67.800003,69.5,67.5
20160924211500,294.0,98.0,62,56.400002,0,67.599998,69.5,67.5
20160924213000,294.0,98.0,62,56.400002,0,67.400002,69.5,67.5
20160924214500,294.0,98.0,62,55.599998,0,67.300003,69.5,67.5
20160924220000,294.0,98.0,62,55.599998,100,67.199997,69.5,67.5
20160924221500,294.0,98.0,62,55.599998,100,66.900002,69.5,67.5
20160924223000,294.0,98.0,62,56.400002,100,66.800003,69.5,67.5
20160924224500,294.0,98.0,62,82.199997,100,66.900002,69.5,67.5
20160924230000,294.0,98.0,62,76.800003,100,67.099998,69.5,67.5
20160924231500,294.0,98.0,62,78.699997,100,67.300003,69.5,67.5
20160924233000,294.0,98.0,62,76.800003,100,67.5,69.5,67.5
20160924234500,289.799988,96.599996,62,80.5,100,67.699997,69.5,67.5
20160925000000,294.0,98.0,62,56.799999,0,67.800003,69.5,67.5
20160925001500,294.0,98.0,62,56.200001,0,67.599998,69.5,67.5
20160925003000,297.600006,99.200002,62,56.200001,0,67.300003,69.5,67.5
20160925004500,297.600006,99.200002,62,55.599998,100,67.199997,69.5,67.5
20160925010000,297.600006,99.200002,62,54.700001,100,67.099998,69.5,67.5
20160925011500,297.600006,99.200002,62,56.299999,100,66.900002,69.5,67.5
20160925013000,297.600006,99.200002,62,78.400002,100,66.800003,69.5,67.5
20160925014500,297.600006,99.200002,62,76.400002,100,66.900002,69.5,67.5
20160925020000,297.600006,99.200002,62,85.400002,100,67.099998,69.5,67.5
20160925021500,297.600006,99.200002,62,77.300003,100,67.400002,69.5,67.5
20160925023000,297.600006,99.200002,62,79.199997,100,67.599998,69.5,67.5
20160925024500,294.0,98.0,62,58.900002,0,67.800003,69.5,67.5
20160925030000,294.0,98.0,62,57.400002,0,67.699997,69.5,67.5
20160925031500,297.600006,99.200002,62,56.400002,0,67.599998,69.5,67.5
20160925033000,294.0,98.0,62,55.700001,0,67.5,69.5,67.5
20160925034500,297.600006,99.200002,62,55.700001,0,67.300003,69.5,67.5
20160925040000,297.600006,99.200002,62,55.700001,100,67.199997,69.5,67.5
20160925041500,297.600006,99.200002,62,55.700001,100,66.900002,69.5,67.5
20160925043000,297.600006,99.200002,62,55.700001,100,66.800003,69.5,67.5
20160925044500,297.600006,99.200002,62,78.099998,100,66.800003,69.5,67.5
20160925050000,294.0,98.0,62,80.099998,100,66.900002,69.5,67.5
20160925051500,294.0,98.0,62,80.099998,100,67.099998,69.5,67.5
20160925053000,297.600006,99.200002,62,88.699997,100,67.400002,69.5,67.5
20160925054500,297.600006,99.200002,62,78.900002,100,67.599998,69.5,67.5
20160925060000,294.0,98.0,62,78.900002,100,67.800003,69.5,67.5
20160925061500,297.600006,99.200002,62,56.0,0,67.699997,69.5,67.5
20160925063000,297.600006,99.200002,62,56.0,0,67.599998,69.5,67.5
20160925064500,297.600006,99.200002,62,56.0,0,67.400002,69.5,67.5
20160925070000,297.600006,99.200002,62,55.200001,100,67.199997,69.5,67.5
20160925071500,297.600006,99.200002,62,56.299999,100,67.099998,69.5,67.5
20160925073000,294.0,98.0,62,56.299999,100,66.900002,69.5,67.5
20160925074500,294.0,98.0,62,64.599998,100,66.800003,69.5,67.5
20160925080000,294.0,98.0,62,79.199997,100,66.900002,69.5,67.5
20160925081500,294.0,98.0,62,77.699997,100,67.199997,69.5,67.5
20160925083000,294.0,98.0,62,76.800003,100,67.400002,69.5,67.5
20160925084500,294.0,98.0,62,84.400002,100,67.599998,69.5,67.5
20160925090000,294.0,98.0,62,58.0,0,67.800003,69.5,67.5
20160925091500,297.600006,99.200002,62,56.400002,0,67.699997,69.5,67.5
20160925093000,294.0,98.0,62,56.400002,0,67.599998,69.5,67.5
20160925094500,294.0,98.0,62,56.400002,0,67.300003,69.5,67.5
20160925100000,294.0,98.0,62,56.400002,100,67.199997,69.5,67.5
20160925101500,297.600006,99.200002,62,56.400002,100,66.900002,69.5,67.5
20160925103000,297.600006,99.200002,62,56.400002,100,66.800003,69.5,67.5
20160925104500,297.600006,99.200002,62,74.900002,100,66.800003,69.5,67.5
20160925110000,294.0,98.0,62,87.199997,100,67.0,69.5,67.5
20160925111500,297.600006,99.200002,62,75.900002,100,67.199997,69.5,67.5
20160925113000,294.0,98.0,62,75.900002,100,67.300003,69.5,67.5
20160925114500,294.0,98.0,62,80.199997,100,67.599998,69.5,67.5
20160925120000,297.600006,99.200002,62,57.599998,0,67.800003,69.5,67.5
20160925121500,297.600006,99.200002,62,56.400002,0,67.400002,69.5,67.5
20160925123000,297.600006,99.200002,62,55.799999,100,67.099998,69.5,67.5
20160925124500,294.0,98.0,62,55.799999,100,67.099998,69.5,67.5
20160925130000,294.0,98.0,62,55.799999,100,67.099998,69.5,67.5
20160925131500,294.0,98.0,62,56.700001,100,66.900002,69.5,67.5
20160925133000,294.0,98.0,62,74.300003,100,66.900002,69.5,67.5
20160925134500,294.0,98.0,62,80.199997,100,67.099998,69.5,67.5
20160925140000,297.600006,99.200002,62,72.5,100,67.300003,69.5,67.5
20160925141500,294.0,98.0,62,85.400002,100,67.400002,69.5,67.5
