PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925143000,294.0,98.0,62,81.199997,100,67.599998,69.5,67.5
20160925144500,294.0,98.0,62,58.400002,0,67.800003,69.5,67.5
20160925150000,297.600006,99.200002,62,56.799999,0,67.599998,69.5,67.5
20160925151500,297.600006,99.200002,62,56.799999,0,67.300003,69.5,67.5
20160925153000,294.0,98.0,62,56.799999,100,67.099998,69.5,67.5
20160925154500,297.600006,99.200002,62,56.799999,100,66.900002,69.5,67.5
20160925160000,294.0,98.0,62,62.299999,100,66.800003,69.5,67.5
20160925161500,297.600006,99.200002,62,75.900002,100,67.0,69.5,67.5
20160925163000,294.0,98.0,62,74.400002,100,67.199997,69.5,67.5
20160925164500,289.799988,96.599996,62,81.099998,100,67.300003,69.5,67.5
20160925170000,294.0,98.0,62,82.0,100,67.5,69.5,67.5
20160925171500,294.0,98.0,62,76.800003,100,67.599998,69.5,67.5
20160925173000,297.600006,99.200002,62,73.900002,0,67.800003,69.5,67.5
20160925174500,297.600006,99.200002,62,56.0,0,67.699997,69.5,67.5
20160925180000,297.600006,99.200002,62,56.0,0,67.5,69.5,67.5
20160925181500,297.600006,99.200002,62,56.0,0,67.400002,69.5,67.5
20160925183000,297.600006,99.200002,62,56.0,100,67.199997,69.5,67.5
20160925184500,297.600006,99.200002,62,56.0,100,67.099998,69.5,67.5
20160925190000,297.600006,99.200002,62,56.0,100,66.900002,69.5,67.5
20160925191500,297.600006,99.200002,62,62.0,100,66.800003,69.5,67.5
20160925193000,294.0,98.0,62,74.800003,100,67.0,69.5,67.5
20160925194500,294.0,98.0,62,74.800003,100,67.199997,69.5,67.5
20160925200000,294.0,98.0,62,85.800003,100,67.300003,69.5,67.5
20160925201500,294.0,98.0,62,80.699997,100,67.599998,69.5,67.5
20160925203000,297.600006,99.200002,62,74.400002,100,67.699997,69.5,67.5
20160925204500,297.600006,99.200002,62,57.5,0,67.800003,69.5,67.5
20160925210000,294.0,98.0,62,56.5,0,67.599998,69.5,67.5
20160925211500,294.0,98.0,62,56.5,0,67.400002,69.5,67.5
20160925213000,297.600006,99.200002,62,56.5,0,67.300003,69.5,67.5
20160925214500,297.600006,99.200002,62,55.599998,100,67.099998,69.5,67.5
20160925220000,294.0,98.0,62,56.200001,100,66.900002,69.5,67.5
20160925221500,294.0,98.0,62,57.299999,100,66.800003,69.5,67.5
20160925223000,294.0,98.0,62,79.599998,100,66.800003,69.5,67.5
20160925224500,297.600006,99.200002,62,86.900002,100,67.0,69.5,67.5
20160925230000,297.600006,99.200002,62,86.900002,100,67.199997,69.5,67.5
20160925231500,294.0,98.0,62,77.5,100,67.5,69.5,67.5
20160925233000,294.0,98.0,62,89.900002,100,67.699997,69.5,67.5
20160925234500,294.0,98.0,62,56.0,0,67.800003,69.5,67.5
20160926000000,297.600006,99.200002,62,56.0,0,67.699997,69.5,67.5
20160926001500,294.0,98.0,62,56.0,0,67.599998,69.5,67.5
20160926003000,297.600006,99.200002,62,55.200001,0,67.300003,69.5,67.5
20160926004500,297.600006,99.200002,62,55.900002,100,67.199997,69.5,67.5
20160926010000,294.0,98.0,62,54.599998,100,67.099998,69.5,67.5
20160926011500,294.0,98.0,62,56.299999,100,66.900002,69.5,67.5
20160926013000,297.600006,99.200002,62,65.099998,100,66.800003,69.5,67.5
20160926014500,297.600006,99.200002,62,74.900002,100,66.900002,69.5,67.5
20160926020000,297.600006,99.200002,62,83.800003,100,67.099998,69.5,67.5
20160926021500,297.600006,99.200002,62,82.0,100,67.199997,69.5,67.5
20160926023000,297.600006,99.200002,62,83.800003,100,67.400002,69.5,67.5
20160926024500,297.600006,99.200002,62,75.400002,100,67.599998,69.5,67.5
20160926030000,294.0,98.0,62,84.199997,100,67.699997,69.5,67.5
20160926031500,297.600006,99.200002,62,57.200001,0,67.699997,69.5,67.5
20160926033000,294.0,98.0,62,55.5,0,67.599998,69.5,67.5
20160926034500,294.0,98.0,62,56.299999,0,67.400002,69.5,67.5
20160926040000,297.600006,99.200002,62,55.200001,0,67.300003,69.5,67.5
20160926041500,297.600006,99.200002,62,55.200001,100,67.199997,69.5,67.5
20160926043000,297.600006,99.200002,62,55.900002,100,67.099998,69.5,67.5
20160926044500,297.600006,99.200002,62,55.900002,100,66.900002,69.5,67.5
20160926050000,294.0,98.0,62,71.0,100,66.800003,69.5,67.5
20160926051500,297.600006,99.200002,62,74.900002,100,67.0,69.5,67.5
20160926053000,297.600006,99.200002,62,77.699997,100,67.199997,69.5,67.5
20160926054500,297.600006,99.200002,62,84.400002,100,67.300003,69.5,67.5
20160926060000,297.600006,99.200002,62,80.199997,100,67.5,69.5,67.5
20160926061500,294.0,98.0,62,76.099998,100,67.599998,69.5,67.5
20160926063000,297.600006,99.200002,62,74.0,100,67.800003,69.5,67.5
20160926064500,297.600006,99.200002,62,55.900002,0,67.699997,69.5,67.5
20160926070000,297.600006,99.200002,62,55.900002,0,67.599998,69.5,67.5
20160926071500,297.600006,99.200002,62,55.900002,0,67.300003,69.5,67.5
20160926073000,297.600006,99.200002,62,57.400002,100,67.199997,69.5,67.5
20160926074500,297.600006,99.200002,62,56.299999,100,67.0,69.5,67.5
20160926080000,297.600006,99.200002,62,56.299999,100,66.800003,69.5,67.5
20160926081500,297.600006,99.200002,62,74.900002,100,66.800003,69.5,67.5
20160926083000,297.600006,99.200002,62,82.699997,100,66.900002,69.5,67.5
20160926084500,294.0,98.0,62,82.699997,100,67.099998,69.5,67.5
20160926090000,294.0,98.0,62,59.200001,0,67.699997,69.5,67.5
20160926091500,297.600006,99.200002,62,57.200001,100,66.900002,69.5,67.5
20160926093000,294.0,98.0,62,57.200001,100,66.800003,69.5,67.5
20160926094500,294.0,98.0,62,72.5,100,67.099998,69.5,67.5
20160926100000,294.0,98.0,62,74.900002,100,67.599998,69.5,67.5
20160926101500,294.0,98.0,62,57.599998,100,67.099998,69.5,67.5
20160926103000,297.600006,99.200002,62,57.599998,100,66.900002,69.5,67.5
20160926104500,294.0,98.0,62,71.0,100,67.0,69.5,67.5
20160926110000,294.0,98.0,62,64.0,100,67.599998,69.5,67.5
20160926111500,297.600006,99.200002,62,62.799999,100,67.400002,69.5,67.5
20160926113000,297.600006,99.200002,62,80.599998,100,67.400002,69.5,67.5
20160926114500,297.600006,99.200002,62,59.200001,0,67.699997,69.5,67.5
20160926120000,297.600006,99.200002,62,57.099998,100,67.099998,69.5,67.5
20160926121500,297.600006,99.200002,62,69.099998,100,66.900002,69.5,67.5
20160926123000,297.600006,99.200002,62,72.0,100,67.099998,69.5,67.5
20160926124500,297.600006,99.200002,62,65.800003,100,67.5,69.5,67.5
20160926130000,297.600006,99.200002,62,63.200001,100,66.900002,69.5,67.5
20160926131500,297.600006,99.200002,62,78.800003,100,67.699997,69.5,67.5
20160926133000,297.600006,99.200002,62,58.0,100,67.099998,69.5,67.5
20160926134500,294.0,98.0,62,57.200001,100,67.099998,69.5,67.5
20160926140000,294.0,98.0,62,64.400002,100,66.900002,69.5,67.5
20160926141500,297.600006,99.200002,62,62.400002,100,67.199997,69.5,67.5
20160926143000,297.600006,99.200002,62,66.300003,100,67.400002,69.5,67.5
20160926144500,294.0,98.0,62,62.0,0,67.699997,69.5,67.5
20160926150000,294.0,98.0,62,58.299999,100,66.699997,69.5,67.5
20160926151500,294.0,98.0,62,59.200001,100,66.800003,69.5,67.5
20160926153000,294.0,98.0,62,65.699997,100,67.300003,69.5,67.5
20160926154500,294.0,98.0,62,59.599998,0,67.599998,69.5,67.5
20160926160000,294.0,98.0,62,58.0,100,66.599998,69.5,67.5
20160926161500,294.0,98.0,62,71.0,100,67.099998,69.5,67.5
20160926163000,297.600006,99.200002,62,68.800003,100,67.400002,69.5,67.5
20160926164500,294.0,98.0,62,65.800003,100,67.599998,69.5,67.5
20160926170000,297.600006,99.200002,62,69.199997,100,67.599998,69.5,67.5
20160926171500,297.600006,99.200002,62,67.699997,100,67.699997,69.5,67.5
20160926173000,297.600006,99.200002,62,58.0,0,67.699997,69.5,67.5
20160926174500,297.600006,99.200002,62,56.400002,0,67.400002,69.5,67.5
20160926180000,297.600006,99.200002,62,56.400002,100,67.099998,69.5,67.5
20160926181500,301.200012,100.400004,62,56.400002,100,66.900002,69.5,67.5
20160926183000,297.600006,99.200002,62,70.400002,100,66.699997,69.5,67.5
20160926184500,297.600006,99.200002,62,72.0,100,67.099998,69.5,67.5
20160926190000,297.600006,99.200002,62,73.400002,100,67.199997,69.5,67.5
20160926191500,297.600006,99.200002,62,71.400002,100,67.400002,69.5,67.5
20160926193000,297.600006,99.200002,62,77.300003,100,67.599998,69.5,67.5
20160926194500,297.600006,99.200002,62,77.300003,100,67.599998,69.5,67.5
20160926200000,297.600006,99.200002,62,72.0,100,67.699997,69.5,67.5
20160926201500,297.600006,99.200002,62,57.200001,0,67.699997,69.5,67.5
20160926203000,297.600006,99.200002,62,57.200001,0,67.599998,69.5,67.5
20160926204500,301.200012,100.400004,62,56.0,0,67.300003,69.5,67.5
20160926210000,301.200012,100.400004,62,56.0,100,67.099998,69.5,67.5
20160926211500,297.600006,99.200002,62,56.0,100,66.900002,69.5,67.5
20160926213000,297.600006,99.200002,62,64.300003,100,66.800003,69.5,67.5
20160926214500,297.600006,99.200002,62,77.300003,100,67.0,69.5,67.5
20160926220000,297.600006,99.200002,62,83.699997,100,67.099998,69.5,67.5
20160926221500,294.0,98.0,62,81.400002,100,67.300003,69.5,67.5
20160926223000,297.600006,99.200002,62,81.400002,100,67.599998,69.5,67.5
20160926224500,297.600006,99.200002,62,79.599998,100,67.699997,69.5,67.5
20160926230000,297.600006,99.200002,62,56.400002,0,67.800003,69.5,67.5
20160926231500,301.200012,100.400004,62,56.400002,0,67.599998,69.5,67.5
20160926233000,301.200012,100.400004,62,56.400002,0,67.400002,69.5,67.5
20160926234500,301.200012,100.400004,62,55.599998,100,67.199997,69.5,67.5
20160927000000,297.600006,99.200002,62,55.599998,100,67.099998,69.5,67.5
20160927001500,301.200012,100.400004,62,55.599998,100,66.900002,69.5,67.5
20160927003000,301.200012,100.400004,62,64.0,100,66.800003,69.5,67.5
20160927004500,297.600006,99.200002,62,83.5,100,66.900002,69.5,67.5
20160927010000,297.600006,99.200002,62,84.900002,100,67.099998,69.5,67.5
20160927011500,297.600006,99.200002,62,84.900002,100,67.300003,69.5,67.5
20160927013000,297.600006,99.200002,62,84.900002,100,67.599998,69.5,67.5
20160927014500,297.600006,99.200002,62,84.900002,100,67.699997,69.5,67.5
20160927020000,297.600006,99.200002,62,56.400002,0,67.800003,69.5,67.5
20160927021500,301.200012,100.400004,62,56.400002,0,67.599998,69.5,67.5
20160927023000,301.200012,100.400004,62,56.400002,0,67.300003,69.5,67.5
20160927024500,301.200012,100.400004,62,56.400002,100,67.199997,69.5,67.5
20160927030000,301.200012,100.400004,62,56.400002,100,66.900002,69.5,67.5
20160927031500,301.200012,100.400004,62,56.400002,100,66.800003,69.5,67.5
20160927033000,297.600006,99.200002,62,77.300003,100,66.800003,69.5,67.5
20160927034500,301.200012,100.400004,62,77.300003,100,67.0,69.5,67.5
20160927040000,297.600006,99.200002,62,82.0,100,67.199997,69.5,67.5
20160927041500,301.200012,100.400004,62,82.0,100,67.400002,69.5,67.5
20160927043000,297.600006,99.200002,62,75.900002,100,67.699997,69.5,67.5
20160927044500,297.600006,99.200002,62,57.900002,0,67.800003,69.5,67.5
20160927050000,301.200012,100.400004,62,56.400002,0,67.699997,69.5,67.5
20160927051500,301.200012,100.400004,62,55.5,0,67.5,69.5,67.5
20160927053000,301.200012,100.400004,62,55.5,0,67.300003,69.5,67.5
20160927054500,301.200012,100.400004,62,55.5,100,67.099998,69.5,67.5
20160927060000,301.200012,100.400004,62,56.400002,100,66.900002,69.5,67.5
20160927061500,304.799988,101.599996,62,56.400002,100,66.800003,69.5,67.5
20160927063000,301.200012,100.400004,62,79.699997,100,66.800003,69.5,67.5
20160927064500,301.200012,100.400004,62,77.5,100,67.0,69.5,67.5
20160927070000,304.799988,101.599996,62,78.599998,100,67.199997,69.5,67.5
20160927071500,301.200012,100.400004,62,86.199997,100,67.400002,69.5,67.5
20160927073000,304.799988,101.599996,62,79.699997,100,67.599998,69.5,67.5
20160927074500,301.200012,100.400004,62,88.0,100,67.699997,69.5,67.5
20160927080000,301.200012,100.400004,62,56.700001,0,67.699997,69.5,67.5
20160927081500,301.200012,100.400004,62,56.700001,0,67.599998,69.5,67.5
20160927083000,301.200012,100.400004,62,55.5,0,67.900002,69.5,67.5
20160927084500,301.200012,100.400004,62,55.5,0,67.900002,69.5,67.5
20160927090000,301.200012,100.400004,62,55.5,0,68.0,69.5,67.5
20160927091500,297.600006,99.200002,62,55.5,0,68.099998,69.5,67.5
20160927093000,297.600006,99.200002,62,55.5,0,68.300003,69.5,67.5
20160927094500,294.0,98.0,62,55.5,0,68.300003,69.5,67.5
20160927100000,294.0,98.0,62,55.5,0,68.400002,69.5,67.5
20160927101500,294.0,98.0,62,55.5,0,68.599998,69.5,67.5
20160927103000,294.0,98.0,62,55.5,0,68.400002,69.5,67.5
20160927104500,294.0,98.0,62,56.299999,0,68.5,69.5,67.5
20160927110000,289.799988,96.599996,62,56.299999,0,68.599998,69.5,67.5
20160927111500,294.0,98.0,62,56.299999,0,68.599998,69.5,67.5
20160927113000,294.0,98.0,62,56.299999,0,68.699997,69.5,67.5
20160927114500,294.0,98.0,62,56.299999,0,68.699997,69.5,67.5
20160927120000,294.0,98.0,62,56.299999,0,68.5,69.5,67.5
20160927121500,294.0,98.0,62,56.299999,0,68.400002,69.5,67.5
20160927123000,294.0,98.0,62,56.299999,0,68.099998,69.5,67.5
20160927124500,297.600006,99.200002,62,56.299999,0,67.900002,69.5,67.5
20160927130000,301.200012,100.400004,62,56.299999,0,67.900002,69.5,67.5
20160927131500,301.200012,100.400004,62,56.299999,0,68.099998,69.5,67.5
20160927133000,301.200012,100.400004,62,56.299999,0,68.0,69.5,67.5
20160927134500,297.600006,99.200002,62,56.299999,0,68.199997,69.5,67.5
20160927140000,297.600006,99.200002,62,56.299999,0,68.099998,69.5,67.5
20160927141500,301.200012,100.400004,62,56.299999,0,68.300003,69.5,67.5
20160927143000,297.600006,99.200002,62,56.299999,0,68.599998,69.5,67.5
20160927144500,301.200012,100.400004,62,56.299999,0,68.400002,69.5,67.5
20160927150000,301.200012,100.400004,62,56.299999,0,68.599998,69.5,67.5
20160927151500,301.200012,100.400004,62,56.299999,0,68.300003,69.5,67.5
20160927153000,297.600006,99.200002,62,56.299999,0,68.199997,69.5,67.5
20160927154500,297.600006,99.200002,62,56.299999,0,68.199997,69.5,67.5
20160927160000,301.200012,100.400004,62,56.299999,0,67.900002,69.5,67.5
20160927161500,301.200012,100.400004,62,56.299999,0,67.699997,69.5,67.5
20160927163000,297.600006,99.200002,62,56.299999,0,67.300003,69.5,67.5
20160927164500,297.600006,99.200002,62,56.299999,100,67.199997,69.5,67.5
20160927170000,301.200012,100.400004,62,56.299999,100,67.099998,69.5,67.5
20160927171500,301.200012,100.400004,62,56.299999,100,66.800003,69.5,67.5
20160927173000,301.200012,100.400004,62,77.199997,100,67.099998,69.5,67.5
20160927174500,301.200012,100.400004,62,74.5,100,67.699997,69.5,67.5
20160927180000,301.200012,100.400004,62,56.400002,100,67.099998,69.5,67.5
20160927181500,301.200012,100.400004,62,56.400002,100,66.699997,69.5,67.5
20160927183000,301.200012,100.400004,62,65.300003,100,66.699997,69.5,67.5
20160927184500,301.200012,100.400004,62,80.099998,100,67.400002,69.5,67.5
20160927190000,301.200012,100.400004,62,75.300003,100,67.699997,69.5,67.5
20160927191500,301.200012,100.400004,62,57.099998,100,66.900002,69.5,67.5
20160927193000,301.200012,100.400004,62,63.599998,100,66.800003,69.5,67.5
20160927194500,301.200012,100.400004,62,71.099998,100,67.400002,69.5,67.5
20160927200000,301.200012,100.400004,62,71.099998,100,67.599998,69.5,67.5
20160927201500,301.200012,100.400004,62,67.300003,100,67.599998,69.5,67.5
20160927203000,304.799988,101.599996,62,57.200001,0,67.599998,69.5,67.5
20160927204500,301.200012,100.400004,62,56.0,0,67.400002,69.5,67.5
20160927210000,301.200012,100.400004,62,56.0,100,67.099998,69.5,67.5
20160927211500,301.200012,100.400004,62,56.0,100,66.800003,69.5,67.5
20160927213000,304.799988,101.599996,62,61.900002,100,66.800003,69.5,67.5
20160927214500,301.200012,100.400004,62,71.599998,100,67.099998,69.5,67.5
20160927220000,304.799988,101.599996,62,74.400002,100,67.199997,69.5,67.5
20160927221500,304.799988,101.599996,62,77.800003,100,67.300003,69.5,67.5
20160927223000,304.799988,101.599996,62,58.799999,0,67.5,69.0,67.0
20160927224500,304.799988,101.599996,62,56.0,0,67.199997,69.0,67.0
20160927230000,304.799988,101.599996,62,56.0,0,66.900002,68.5,66.5
20160927231500,304.799988,101.599996,62,56.0,0,66.699997,68.5,66.5
20160927233000,304.799988,101.599996,62,56.0,0,66.5,68.5,66.5
20160927234500,304.799988,101.599996,62,56.0,0,66.5,68.5,66.5
20160928000000,304.799988,101.599996,62,56.0,0,66.300003,68.5,66.5
20160928001500,304.799988,101.599996,62,56.0,100,66.099998,68.5,66.5
20160928003000,304.799988,101.599996,62,56.0,100,66.0,68.5,66.5
20160928004500,304.799988,101.599996,62,56.0,100,65.900002,68.5,66.5
20160928010000,309.0,103.0,62,70.0,100,66.0,68.5,66.5
20160928011500,301.200012,100.400004,61,58.700001,0,66.699997,68.5,66.5
20160928013000,297.600006,99.200002,61,57.900002,0,66.5,68.5,66.5
20160928014500,301.200012,100.400004,61,56.0,0,66.300003,68.5,66.5
20160928020000,301.200012,100.400004,61,56.0,100,66.199997,68.5,66.5
20160928021500,301.200012,100.400004,61,56.0,100,66.099998,68.5,66.5
20160928023000,301.200012,100.400004,61,56.0,100,66.0,68.5,66.5
20160928024500,301.200012,100.400004,61,56.0,100,66.0,68.5,66.5
20160928030000,304.799988,101.599996,61,64.800003,100,65.900002,68.5,66.5
20160928031500,301.200012,100.400004,61,80.199997,100,66.099998,68.5,66.5
20160928033000,301.200012,100.400004,61,78.199997,100,66.199997,68.5,66.5
20160928034500,301.200012,100.400004,61,79.5,100,66.5,68.5,66.5
20160928040000,301.200012,100.400004,61,74.400002,100,66.699997,68.5,66.5
20160928041500,301.200012,100.400004,61,56.799999,0,66.800003,68.5,66.5
20160928043000,304.799988,101.599996,61,55.599998,0,66.699997,68.5,66.5
20160928044500,304.799988,101.599996,61,55.599998,0,66.599998,68.5,66.5
20160928050000,301.200012,100.400004,61,55.599998,0,66.400002,68.5,66.5
20160928051500,301.200012,100.400004,61,55.599998,0,66.300003,68.5,66.5
20160928053000,304.799988,101.599996,61,55.599998,100,66.199997,68.5,66.5
20160928054500,304.799988,101.599996,61,55.599998,100,66.099998,68.5,66.5
20160928060000,304.799988,101.599996,61,55.599998,100,66.099998,68.0,65.900002
20160928061500,304.799988,101.599996,61,55.599998,100,66.0,68.0,65.900002
20160928063000,301.200012,100.400004,61,55.599998,100,66.0,68.0,65.900002
20160928064500,301.200012,100.400004,61,55.599998,100,65.900002,68.0,65.900002
20160928070000,304.799988,101.599996,61,56.299999,100,65.800003,68.0,65.900002
20160928071500,301.200012,100.400004,61,56.299999,100,65.699997,68.0,65.900002
20160928073000,301.200012,100.400004,61,56.299999,100,65.699997,68.0,65.900002
20160928074500,301.200012,100.400004,61,56.299999,100,65.599998,68.0,65.900002
20160928080000,304.799988,101.599996,61,56.299999,0,65.599998,68.0,65.900002
20160928081500,301.200012,100.400004,61,73.5,100,65.599998,68.400002,66.400002
20160928083000,301.200012,100.400004,61,88.900002,100,65.900002,68.400002,66.400002
20160928084500,301.200012,100.400004,61,82.599998,100,66.199997,68.0,66.0
20160928090000,301.200012,100.400004,61,87.599998,100,66.400002,68.400002,66.400002
20160928091500,301.200012,100.400004,61,58.0,0,66.800003,68.400002,66.400002
20160928093000,301.200012,100.400004,61,56.799999,0,66.300003,68.400002,66.400002
20160928094500,304.799988,101.599996,61,56.799999,100,66.099998,68.300003,66.300003
20160928100000,301.200012,100.400004,61,56.799999,100,66.0,68.0,65.900002
20160928101500,301.200012,100.400004,61,56.799999,0,66.0,68.0,65.599998
20160928103000,304.799988,101.599996,61,56.799999,100,66.0,68.900002,66.900002
20160928104500,304.799988,101.599996,61,78.300003,100,66.199997,68.900002,66.900002
20160928110000,301.200012,100.400004,61,84.900002,100,66.599998,68.900002,66.900002
20160928111500,301.200012,100.400004,61,77.800003,100,67.0,68.900002,66.900002
20160928113000,304.799988,101.599996,61,57.599998,0,67.099998,68.900002,66.900002
20160928114500,304.799988,101.599996,61,56.799999,100,66.199997,68.900002,66.900002
20160928120000,301.200012,100.400004,61,70.5,100,66.300003,68.900002,66.900002
20160928121500,301.200012,100.400004,61,61.200001,100,66.5,68.900002,66.900002
20160928123000,301.200012,100.400004,61,75.400002,100,66.599998,68.900002,66.900002
20160928124500,301.200012,100.400004,61,68.599998,100,66.900002,68.900002,66.900002
20160928130000,301.200012,100.400004,61,74.400002,100,67.0,68.900002,66.900002
20160928131500,301.200012,100.400004,61,61.700001,0,67.199997,68.900002,66.900002
20160928133000,301.200012,100.400004,61,56.799999,0,66.699997,68.900002,66.900002
20160928134500,301.200012,100.400004,61,56.799999,0,66.699997,68.900002,66.900002
20160928140000,297.600006,99.200002,61,56.799999,100,66.400002,68.900002,66.900002
20160928141500,297.600006,99.200002,61,64.400002,100,66.0,68.900002,66.900002
20160928143000,297.600006,99.200002,61,74.400002,100,67.0,68.900002,66.900002
20160928144500,297.600006,99.200002,61,58.400002,100,66.800003,68.900002,66.900002
20160928150000,297.600006,99.200002,61,57.599998,100,66.5,68.900002,66.900002
20160928151500,301.200012,100.400004,61,57.599998,100,66.199997,68.900002,66.900002
20160928153000,297.600006,99.200002,61,57.599998,100,66.300003,68.900002,66.900002
20160928154500,301.200012,100.400004,61,69.599998,100,66.599998,68.900002,66.900002
20160928160000,301.200012,100.400004,61,68.699997,100,66.900002,68.900002,66.900002
20160928161500,301.200012,100.400004,61,72.0,100,67.0,68.900002,66.900002
20160928163000,297.600006,99.200002,61,72.900002,100,67.099998,68.900002,66.900002
20160928164500,297.600006,99.200002,61,57.200001,0,67.099998,68.900002,66.900002
20160928170000,297.600006,99.200002,61,57.200001,0,66.800003,68.900002,66.900002
20160928171500,297.600006,99.200002,61,56.400002,100,66.599998,68.900002,66.900002
20160928173000,301.200012,100.400004,61,56.400002,100,66.5,68.900002,66.900002
20160928174500,301.200012,100.400004,61,56.400002,100,66.5,68.900002,66.900002
20160928180000,301.200012,100.400004,61,57.099998,100,66.400002,68.900002,66.900002
20160928181500,297.600006,99.200002,61,57.099998,100,66.300003,68.900002,66.900002
20160928183000,301.200012,100.400004,61,73.400002,100,66.400002,68.900002,66.900002
20160928184500,301.200012,100.400004,61,74.699997,100,66.599998,68.900002,66.900002
20160928190000,301.200012,100.400004,61,80.199997,100,66.699997,68.900002,66.900002
20160928191500,301.200012,100.400004,61,73.400002,100,66.900002,68.900002,66.900002
20160928193000,297.600006,99.200002,61,74.199997,100,67.099998,68.900002,66.900002
20160928194500,301.200012,100.400004,61,57.200001,0,67.099998,68.900002,66.900002
20160928200000,301.200012,100.400004,61,57.200001,0,66.900002,68.900002,66.900002
20160928201500,301.200012,100.400004,61,56.400002,0,66.699997,68.900002,66.900002
20160928203000,301.200012,100.400004,61,56.400002,100,66.599998,68.900002,66.900002
20160928204500,301.200012,100.400004,61,56.400002,100,66.400002,68.900002,66.900002
20160928210000,301.200012,100.400004,61,56.400002,100,66.300003,68.900002,66.900002
20160928211500,301.200012,100.400004,61,70.400002,100,66.199997,68.900002,66.900002
20160928213000,304.799988,101.599996,61,75.400002,100,66.5,68.900002,66.900002
20160928214500,301.200012,100.400004,61,79.5,100,66.599998,68.900002,66.900002
20160928220000,301.200012,100.400004,61,77.800003,100,66.800003,68.900002,66.900002
20160928221500,301.200012,100.400004,61,78.699997,100,67.099998,68.900002,66.900002
20160928223000,301.200012,100.400004,61,57.200001,0,67.199997,68.900002,66.900002
20160928224500,301.200012,100.400004,61,56.400002,0,67.099998,68.900002,66.900002
20160928230000,304.799988,101.599996,61,56.400002,0,66.900002,68.900002,66.900002
20160928231500,301.200012,100.400004,61,55.700001,0,66.699997,68.900002,66.900002
20160928233000,301.200012,100.400004,61,55.700001,100,66.599998,68.900002,66.900002
20160928234500,304.799988,101.599996,61,55.700001,100,66.400002,68.900002,66.900002
20160929000000,301.200012,100.400004,61,56.299999,100,66.300003,68.900002,66.900002
20160929001500,304.799988,101.599996,61,75.800003,100,66.300003,68.900002,66.900002
20160929003000,304.799988,101.599996,61,87.400002,100,66.5,68.900002,66.900002
20160929004500,301.200012,100.400004,61,77.400002,100,66.699997,68.900002,66.900002
20160929010000,301.200012,100.400004,61,83.599998,100,66.900002,68.900002,66.900002
20160929011500,304.799988,101.599996,61,65.5,0,67.199997,68.900002,66.900002
20160929013000,304.799988,101.599996,61,56.0,0,67.099998,68.900002,66.900002
20160929014500,304.799988,101.599996,61,56.0,0,67.0,68.900002,66.900002
20160929020000,304.799988,101.599996,61,55.200001,0,66.800003,68.900002,66.900002
20160929021500,304.799988,101.599996,61,55.200001,0,66.699997,68.900002,66.900002
20160929023000,304.799988,101.599996,61,55.900002,100,66.599998,68.900002,66.900002
20160929024500,304.799988,101.599996,61,55.900002,100,66.400002,68.900002,66.900002
20160929030000,304.799988,101.599996,61,55.900002,100,66.300003,68.900002,66.900002
20160929031500,301.200012,100.400004,61,66.699997,100,66.199997,68.900002,66.900002
20160929033000,304.799988,101.599996,61,85.599998,100,66.400002,68.900002,66.900002
20160929034500,304.799988,101.599996,61,74.900002,100,66.599998,68.900002,66.900002
20160929040000,304.799988,101.599996,61,84.900002,100,66.800003,68.900002,66.900002
20160929041500,304.799988,101.599996,61,75.400002,100,67.0,68.900002,66.900002
20160929043000,304.799988,101.599996,61,81.599998,100,67.099998,68.900002,66.900002
20160929044500,304.799988,101.599996,61,55.599998,0,67.099998,68.900002,66.900002
20160929050000,309.0,103.0,61,55.599998,0,66.900002,68.900002,66.900002
20160929051500,309.0,103.0,61,55.599998,0,66.699997,68.900002,66.900002
20160929053000,309.0,103.0,61,55.599998,100,66.599998,68.900002,66.900002
20160929054500,309.0,103.0,61,55.599998,100,66.400002,68.900002,66.900002
20160929060000,309.0,103.0,61,56.700001,100,66.199997,68.900002,66.900002
20160929061500,304.799988,101.599996,61,79.199997,100,66.199997,68.900002,66.900002
20160929063000,309.0,103.0,61,80.599998,100,66.5,68.900002,66.900002
20160929064500,304.799988,101.599996,61,77.900002,100,66.699997,68.900002,66.900002
20160929070000,297.600006,99.200002,61,83.900002,100,66.900002,68.900002,66.900002
20160929071500,304.799988,101.599996,60,60.099998,0,67.199997,68.900002,66.900002
20160929073000,304.799988,101.599996,60,55.599998,0,67.099998,68.900002,66.900002
20160929074500,304.799988,101.599996,60,55.599998,0,66.900002,68.900002,66.900002
20160929080000,304.799988,101.599996,60,55.599998,0,66.800003,68.900002,66.900002
20160929081500,304.799988,101.599996,60,55.599998,100,66.599998,68.900002,66.900002
20160929083000,304.799988,101.599996,60,55.599998,100,66.400002,68.900002,66.900002
20160929084500,304.799988,101.599996,60,58.900002,100,66.0,68.900002,66.900002
20160929090000,304.799988,101.599996,60,79.699997,100,66.300003,68.900002,66.900002
20160929091500,304.799988,101.599996,60,76.400002,100,66.699997,68.900002,66.900002
20160929093000,304.799988,101.599996,60,83.5,100,66.900002,68.900002,66.900002
20160929094500,304.799988,101.599996,60,81.599998,100,67.099998,68.900002,66.900002
20160929100000,304.799988,101.599996,60,56.0,0,67.199997,68.900002,66.900002
20160929101500,304.799988,101.599996,60,56.0,0,66.900002,68.900002,66.900002
20160929103000,304.799988,101.599996,60,56.0,0,66.699997,68.900002,66.900002
20160929104500,304.799988,101.599996,60,56.0,100,66.599998,68.900002,66.900002
20160929110000,301.200012,100.400004,60,56.700001,100,66.400002,68.900002,66.900002
20160929111500,301.200012,100.400004,60,56.700001,100,66.300003,68.900002,66.900002
20160929113000,301.200012,100.400004,60,59.5,100,66.300003,68.900002,66.900002
20160929114500,297.600006,99.200002,60,71.599998,100,66.800003,68.900002,66.900002
20160929120000,301.200012,100.400004,60,58.400002,0,67.099998,68.900002,66.900002
20160929121500,301.200012,100.400004,60,56.400002,0,66.900002,68.900002,66.900002
20160929123000,301.200012,100.400004,60,56.400002,0,66.900002,68.900002,66.900002
20160929124500,301.200012,100.400004,60,56.400002,0,66.900002,68.900002,66.900002
20160929130000,301.200012,100.400004,60,56.400002,0,66.900002,68.900002,66.900002
20160929131500,297.600006,99.200002,60,56.400002,0,66.900002,68.900002,66.900002
20160929133000,289.799988,96.599996,60,56.400002,0,66.900002,68.900002,66.900002
20160929134500,294.0,98.0,60,56.400002,0,66.800003,68.900002,66.900002
20160929140000,294.0,98.0,60,56.400002,0,66.900002,68.900002,66.900002
20160929141500,294.0,98.0,60,56.400002,0,66.900002,68.900002,66.900002
20160929143000,294.0,98.0,60,56.400002,0,66.900002,68.900002,66.900002
20160929144500,294.0,98.0,60,56.400002,100,66.300003,68.900002,66.900002
20160929150000,297.600006,99.200002,60,57.200001,100,66.199997,68.900002,66.900002
20160929151500,297.600006,99.200002,60,57.900002,100,66.199997,68.900002,66.900002
20160929153000,301.200012,100.400004,60,65.800003,100,66.699997,68.900002,66.900002
20160929154500,304.799988,101.599996,60,67.199997,100,66.800003,68.900002,66.900002
20160929160000,304.799988,101.599996,60,68.199997,100,67.099998,68.900002,66.900002
20160929161500,304.799988,101.599996,60,58.0,0,66.699997,68.900002,66.900002
20160929163000,304.799988,101.599996,60,58.0,100,66.199997,68.900002,66.900002
20160929164500,304.799988,101.599996,60,71.599998,100,66.599998,68.900002,66.900002
20160929170000,304.799988,101.599996,60,58.400002,100,66.800003,68.900002,66.900002
20160929171500,301.200012,100.400004,60,59.099998,100,66.699997,68.900002,66.900002
20160929173000,304.799988,101.599996,60,59.099998,100,66.800003,68.900002,66.900002
20160929174500,304.799988,101.599996,60,58.400002,100,66.699997,68.900002,66.900002
20160929180000,304.799988,101.599996,60,59.099998,100,66.699997,68.900002,66.900002
20160929181500,304.799988,101.599996,60,59.099998,100,66.599998,68.900002,66.900002
20160929183000,304.799988,101.599996,60,59.099998,100,66.5,68.900002,66.900002
20160929184500,304.799988,101.599996,60,70.099998,100,66.5,68.900002,66.900002
20160929190000,304.799988,101.599996,60,70.099998,100,66.599998,68.900002,66.900002
20160929191500,304.799988,101.599996,60,75.800003,100,66.699997,68.900002,66.900002
20160929193000,304.799988,101.599996,60,73.5,100,66.800003,68.900002,66.900002
20160929194500,301.200012,100.400004,60,69.699997,100,66.900002,68.900002,66.900002
20160929200000,304.799988,101.599996,60,72.400002,100,67.099998,68.900002,66.900002
20160929201500,304.799988,101.599996,60,66.5,0,67.199997,68.900002,66.900002
20160929203000,304.799988,101.599996,60,56.799999,0,67.099998,68.900002,66.900002
20160929204500,304.799988,101.599996,60,56.799999,0,66.900002,68.900002,66.900002
20160929210000,304.799988,101.599996,60,56.0,0,66.800003,68.900002,66.900002
20160929211500,304.799988,101.599996,60,56.0,0,66.699997,68.900002,66.900002
20160929213000,309.0,103.0,60,56.0,100,66.5,68.900002,66.900002
20160929214500,304.799988,101.599996,60,56.0,100,66.400002,68.900002,66.900002
20160929220000,304.799988,101.599996,60,56.0,100,66.199997,68.900002,66.900002
20160929221500,304.799988,101.599996,60,74.400002,100,66.300003,68.900002,66.900002
20160929223000,301.200012,100.400004,60,89.199997,100,66.400002,68.900002,66.900002
20160929224500,301.200012,100.400004,60,77.800003,100,66.699997,68.900002,66.900002
20160929230000,304.799988,101.599996,60,82.5,100,66.900002,68.900002,66.900002
20160929231500,304.799988,101.599996,60,78.599998,100,67.199997,68.900002,66.900002
20160929233000,304.799988,101.599996,60,55.599998,0,67.199997,68.900002,66.900002
20160929234500,309.0,103.0,60,55.599998,0,67.0,68.900002,66.900002
20160930000000,309.0,103.0,60,55.599998,0,66.800003,68.900002,66.900002
20160930001500,304.799988,101.599996,60,55.599998,0,66.699997,68.900002,66.900002
20160930003000,304.799988,101.599996,60,55.599998,100,66.400002,68.900002,66.900002
20160930004500,304.799988,101.599996,60,55.599998,100,66.300003,68.900002,66.900002
20160930010000,309.0,103.0,60,57.900002,100,66.199997,68.900002,66.900002
20160930011500,304.799988,101.599996,60,79.400002,100,66.199997,68.900002,66.900002
20160930013000,309.0,103.0,60,81.5,100,66.400002,68.900002,66.900002
20160930014500,304.799988,101.599996,60,79.699997,100,66.699997,68.900002,66.900002
20160930020000,304.799988,101.599996,60,79.699997,100,66.900002,68.900002,66.900002
20160930021500,304.799988,101.599996,60,85.699997,100,67.099998,68.900002,66.900002
20160930023000,304.799988,101.599996,60,55.599998,0,67.199997,68.900002,66.900002
20160930024500,304.799988,101.599996,60,55.599998,0,67.0,68.900002,66.900002
20160930030000,304.799988,101.599996,60,55.0,0,66.800003,68.900002,66.900002
20160930031500,309.0,103.0,60,55.0,0,66.699997,68.900002,66.900002
20160930033000,309.0,103.0,60,55.0,100,66.5,68.900002,66.900002
20160930034500,304.799988,101.599996,60,55.599998,100,66.300003,68.900002,66.900002
20160930040000,309.0,103.0,60,56.700001,100,66.199997,68.900002,66.900002
20160930041500,309.0,103.0,60,85.599998,100,66.199997,68.900002,66.900002
20160930043000,304.799988,101.599996,60,76.400002,100,66.5,68.900002,66.900002
20160930044500,304.799988,101.599996,60,91.699997,100,66.699997,68.900002,66.900002
20160930050000,309.0,103.0,60,76.400002,100,66.900002,68.900002,66.900002
20160930051500,309.0,103.0,60,86.099998,100,67.099998,68.900002,66.900002
20160930053000,309.0,103.0,60,56.0,0,67.199997,68.900002,66.900002
20160930054500,309.0,103.0,60,56.0,0,67.099998,68.900002,66.900002
20160930060000,309.0,103.0,60,55.200001,0,66.800003,68.900002,66.900002
20160930061500,309.0,103.0,60,55.200001,0,66.699997,68.900002,66.900002
20160930063000,304.799988,101.599996,60,55.200001,100,66.400002,68.900002,66.900002
20160930064500,304.799988,101.599996,60,55.200001,100,66.300003,68.900002,66.900002
20160930070000,304.799988,101.599996,60,62.400002,100,66.199997,68.900002,66.900002
20160930071500,301.200012,100.400004,60,76.400002,100,66.300003,68.900002,66.900002
20160930073000,304.799988,101.599996,60,84.199997,100,66.5,68.900002,66.900002
20160930074500,304.799988,101.599996,60,80.199997,100,66.699997,68.900002,66.900002
20160930080000,304.799988,101.599996,60,87.199997,100,66.900002,68.900002,66.900002
20160930081500,294.0,98.0,60,60.799999,0,67.199997,68.900002,66.900002
20160930083000,294.0,98.0,60,56.799999,0,67.099998,68.900002,66.900002
20160930084500,294.0,98.0,60,56.799999,0,66.900002,68.900002,66.900002
20160930090000,297.600006,99.200002,60,56.799999,100,66.099998,68.900002,66.900002
20160930091500,297.600006,99.200002,60,71.599998,100,66.199997,68.900002,66.900002
20160930093000,301.200012,100.400004,60,74.800003,100,66.800003,68.900002,66.900002
20160930094500,301.200012,100.400004,60,70.800003,100,67.099998,68.900002,66.900002
20160930100000,301.200012,100.400004,60,56.799999,0,67.0,68.900002,66.900002
20160930101500,301.200012,100.400004,60,56.799999,0,66.699997,68.900002,66.900002
20160930103000,297.600006,99.200002,60,56.799999,100,66.5,68.900002,66.900002
20160930104500,301.200012,100.400004,60,56.799999,100,66.5,68.900002,66.900002
20160930110000,301.200012,100.400004,60,56.799999,100,66.400002,68.900002,66.900002
20160930111500,301.200012,100.400004,60,70.5,100,66.199997,68.900002,66.900002
20160930113000,297.600006,99.200002,60,75.300003,100,66.699997,68.900002,66.900002
20160930114500,301.200012,100.400004,60,70.300003,100,66.900002,68.900002,66.900002
20160930120000,301.200012,100.400004,60,74.300003,100,67.199997,68.900002,66.900002
20160930121500,301.200012,100.400004,60,56.700001,0,66.900002,68.900002,66.900002
20160930123000,301.200012,100.400004,60,56.700001,0,66.800003,68.900002,66.900002
20160930124500,301.200012,100.400004,60,56.700001,0,66.699997,68.900002,66.900002
20160930130000,304.799988,101.599996,60,56.700001,100,66.599998,68.900002,66.900002
20160930131500,301.200012,100.400004,60,56.700001,100,66.300003,68.900002,66.900002
20160930133000,304.799988,101.599996,60,64.400002,100,66.199997,68.900002,66.900002
20160930134500,301.200012,100.400004,60,67.699997,100,66.699997,68.900002,66.900002
20160930140000,301.200012,100.400004,60,69.099998,100,66.800003,68.900002,66.900002
20160930141500,304.799988,101.599996,60,66.199997,100,66.900002,68.900002,66.900002
20160930143000,304.799988,101.599996,60,67.300003,100,67.099998,68.900002,66.900002
20160930144500,304.799988,101.599996,60,57.5,0,66.800003,68.900002,66.900002
20160930150000,304.799988,101.599996,60,57.5,100,66.599998,68.900002,66.900002
20160930151500,304.799988,101.599996,60,57.5,100,66.400002,68.900002,66.900002
20160930153000,304.799988,101.599996,60,57.5,100,66.099998,68.900002,66.900002
20160930154500,304.799988,101.599996,60,66.800003,100,66.599998,68.900002,66.900002
20160930160000,304.799988,101.599996,60,69.099998,100,66.800003,68.900002,66.900002
20160930161500,304.799988,101.599996,60,66.199997,100,67.0,68.900002,66.900002
20160930163000,301.200012,100.400004,60,67.699997,100,67.099998,68.900002,66.900002
20160930164500,304.799988,101.599996,60,57.599998,0,67.099998,68.900002,66.900002
20160930170000,304.799988,101.599996,60,57.599998,0,67.0,68.900002,66.900002
20160930171500,304.799988,101.599996,60,56.799999,0,66.900002,68.900002,66.900002
20160930173000,301.200012,100.400004,60,56.799999,0,66.699997,68.900002,66.900002
20160930174500,304.799988,101.599996,60,56.799999,100,66.599998,68.900002,66.900002
20160930180000,304.799988,101.599996,60,56.799999,100,66.5,68.900002,66.900002
20160930181500,301.200012,100.400004,60,56.799999,100,66.400002,68.900002,66.900002
20160930183000,304.799988,101.599996,60,56.799999,100,66.300003,68.900002,66.900002
20160930184500,301.200012,100.400004,60,75.900002,100,66.300003,68.900002,66.900002
20160930190000,304.799988,101.599996,60,78.699997,100,66.5,68.900002,66.900002
20160930191500,301.200012,100.400004,60,86.099998,100,66.699997,68.900002,66.900002
20160930193000,301.200012,100.400004,60,86.099998,100,66.900002,68.900002,66.900002
20160930194500,301.200012,100.400004,60,61.599998,0,67.199997,68.900002,66.900002
20160930200000,297.600006,99.200002,60,56.400002,0,67.199997,68.900002,66.900002
20160930201500,297.600006,99.200002,60,56.400002,0,67.099998,68.900002,66.900002
20160930203000,301.200012,100.400004,60,56.400002,0,66.900002,68.900002,66.900002
20160930204500,301.200012,100.400004,60,56.400002,0,66.800003,68.900002,66.900002
20160930210000,301.200012,100.400004,60,55.599998,0,66.599998,68.900002,66.900002
20160930211500,297.600006,99.200002,60,55.599998,100,66.5,68.900002,66.900002
20160930213000,301.200012,100.400004,60,56.299999,100,66.400002,68.900002,66.900002
20160930214500,297.600006,99.200002,60,56.299999,100,66.199997,68.900002,66.900002
20160930220000,297.600006,99.200002,60,82.599998,100,66.300003,68.900002,66.900002
20160930221500,297.600006,99.200002,60,78.699997,100,66.400002,68.900002,66.900002
20160930223000,297.600006,99.200002,60,79.699997,100,66.699997,68.900002,66.900002
20160930224500,297.600006,99.200002,60,90.5,100,66.900002,68.900002,66.900002
20160930230000,301.200012,100.400004,60,76.699997,0,67.199997,68.900002,66.900002
20160930231500,297.600006,99.200002,60,56.400002,0,67.099998,68.900002,66.900002
20160930233000,301.200012,100.400004,60,56.400002,0,67.0,68.900002,66.900002
20160930234500,301.200012,100.400004,60,55.599998,0,66.800003,68.900002,66.900002
20161001000000,301.200012,100.400004,60,56.299999,0,66.699997,68.900002,66.900002
20161001001500,301.200012,100.400004,60,55.5,100,66.599998,68.900002,66.900002
20161001003000,297.600006,99.200002,60,55.5,100,66.300003,68.900002,66.900002
20161001004500,301.200012,100.400004,60,56.700001,100,66.199997,68.900002,66.900002
20161001010000,301.200012,100.400004,60,84.0,100,66.300003,68.900002,66.900002
20161001011500,304.799988,101.599996,63,57.400002,100,66.699997,69.0,67.0
20161001013000,294.0,98.0,61,55.599998,100,66.5,69.0,67.0
20161001014500,297.600006,99.200002,61,55.599998,100,66.300003,69.0,67.0
20161001020000,294.0,98.0,61,78.400002,100,66.300003,69.0,67.0
20161001021500,289.799988,96.599996,61,83.400002,100,66.5,69.0,67.0
20161001023000,294.0,98.0,61,81.199997,100,66.699997,69.0,67.0
20161001024500,294.0,98.0,61,84.599998,100,66.900002,69.0,67.0
20161001030000,294.0,98.0,61,79.699997,100,67.199997,69.0,67.0
20161001031500,294.0,98.0,61,57.200001,0,67.300003,69.0,67.0
20161001033000,294.0,98.0,61,55.900002,0,67.199997,69.0,67.0
20161001034500,297.600006,99.200002,61,55.900002,0,67.099998,69.0,67.0
20161001040000,297.600006,99.200002,61,55.900002,0,66.900002,69.0,67.0
20161001041500,297.600006,99.200002,61,55.900002,100,66.699997,69.0,67.0
20161001043000,297.600006,99.200002,61,55.900002,100,66.5,69.0,67.0
20161001044500,297.600006,99.200002,61,55.900002,100,66.300003,69.0,67.0
20161001050000,297.600006,99.200002,61,75.699997,100,66.300003,69.0,67.0
20161001051500,297.600006,99.200002,61,89.900002,100,66.5,69.0,67.0
20161001053000,294.0,98.0,61,78.699997,100,66.699997,69.0,67.0
20161001054500,294.0,98.0,61,84.900002,100,66.900002,69.0,67.0
20161001060000,294.0,98.0,61,83.199997,100,67.199997,69.0,67.0
20161001061500,294.0,98.0,61,56.799999,0,67.300003,69.0,67.0
20161001063000,297.600006,99.200002,61,56.0,0,67.199997,69.0,67.0
20161001064500,297.600006,99.200002,61,56.0,0,67.099998,69.0,67.0
20161001070000,297.600006,99.200002,61,56.0,0,66.900002,69.0,67.0
20161001071500,297.600006,99.200002,61,55.400002,100,66.699997,69.0,67.0
20161001073000,294.0,98.0,61,55.400002,100,66.599998,69.0,67.0
20161001074500,297.600006,99.200002,61,56.299999,100,66.400002,69.0,67.0
20161001080000,294.0,98.0,61,59.099998,100,66.300003,69.0,67.0
20161001081500,294.0,98.0,61,83.900002,100,66.400002,69.0,67.0
20161001083000,294.0,98.0,61,82.599998,100,66.599998,69.0,67.0
20161001084500,294.0,98.0,61,80.300003,100,66.800003,69.0,67.0
20161001090000,297.600006,99.200002,61,76.800003,100,67.099998,69.0,67.0
20161001091500,294.0,98.0,61,80.400002,100,67.199997,69.0,67.0
20161001093000,294.0,98.0,61,56.099998,0,67.199997,69.0,67.0
20161001094500,297.600006,99.200002,61,56.099998,0,67.099998,69.0,67.0
20161001100000,297.600006,99.200002,61,56.099998,0,66.900002,69.0,67.0
20161001101500,297.600006,99.200002,61,56.099998,100,66.699997,69.0,67.0
20161001103000,297.600006,99.200002,61,56.099998,100,66.400002,69.0,67.0
20161001104500,297.600006,99.200002,61,57.099998,100,66.300003,69.0,67.0
20161001110000,294.0,98.0,61,88.599998,100,66.300003,69.0,67.0
20161001111500,294.0,98.0,61,83.599998,100,66.5,69.0,67.0
20161001113000,297.600006,99.200002,61,78.699997,100,66.699997,69.0,67.0
20161001114500,294.0,98.0,61,87.400002,100,67.0,69.0,67.0
20161001120000,297.600006,99.200002,61,89.800003,100,67.199997,69.0,67.0
20161001121500,301.200012,100.400004,61,56.799999,0,67.400002,69.0,67.0
20161001123000,297.600006,99.200002,61,56.799999,0,67.099998,69.0,67.0
20161001124500,301.200012,100.400004,61,56.799999,0,66.900002,69.0,67.0
20161001130000,297.600006,99.200002,61,56.0,0,66.800003,69.0,67.0
20161001131500,297.600006,99.200002,61,56.0,100,66.599998,69.0,67.0
20161001133000,301.200012,100.400004,61,57.0,100,66.400002,69.0,67.0
20161001134500,297.600006,99.200002,61,58.700001,100,66.300003,69.0,67.0
20161001140000,297.600006,99.200002,61,84.400002,100,66.400002,69.0,67.0
20161001141500,297.600006,99.200002,61,76.900002,100,66.599998,69.0,67.0
20161001143000,294.0,98.0,61,78.0,100,66.800003,69.0,67.0
20161001144500,297.600006,99.200002,61,84.099998,100,67.099998,69.0,67.0
20161001150000,297.600006,99.200002,61,59.599998,0,67.300003,69.0,67.0
20161001151500,297.600006,99.200002,61,56.799999,0,67.199997,69.0,67.0
20161001153000,297.600006,99.200002,61,56.799999,0,67.099998,69.0,67.0
20161001154500,297.600006,99.200002,61,56.799999,0,66.900002,69.0,67.0
20161001160000,297.600006,99.200002,61,56.799999,0,66.800003,69.0,67.0
20161001161500,301.200012,100.400004,61,56.799999,100,66.599998,69.0,67.0
20161001163000,297.600006,99.200002,61,56.799999,100,66.400002,69.0,67.0
20161001164500,297.600006,99.200002,61,57.900002,100,66.300003,69.0,67.0
20161001170000,297.600006,99.200002,61,75.300003,100,66.400002,69.0,67.0
20161001171500,297.600006,99.200002,61,83.099998,100,66.599998,69.0,67.0
20161001173000,294.0,98.0,61,84.599998,100,66.800003,69.0,67.0
20161001174500,294.0,98.0,61,78.699997,100,67.099998,69.0,67.0
20161001180000,294.0,98.0,61,62.200001,0,67.300003,69.0,67.0
20161001181500,294.0,98.0,61,56.799999,0,67.300003,69.0,67.0
20161001183000,297.600006,99.200002,61,56.799999,0,67.099998,69.0,67.0
20161001184500,297.600006,99.200002,61,56.799999,0,67.0,69.0,67.0
20161001190000,294.0,98.0,61,56.799999,0,66.800003,69.0,67.0
20161001191500,294.0,98.0,61,56.799999,100,66.699997,69.0,67.0
20161001193000,297.600006,99.200002,61,55.900002,100,66.599998,69.0,67.0
20161001194500,297.600006,99.200002,61,55.900002,100,66.400002,69.0,67.0
20161001200000,294.0,98.0,61,69.5,100,66.300003,69.0,67.0
20161001201500,294.0,98.0,61,76.800003,100,66.400002,69.0,67.0
20161001203000,294.0,98.0,61,76.800003,100,66.699997,69.0,67.0
20161001204500,294.0,98.0,61,88.099998,100,66.900002,69.0,67.0
20161001210000,294.0,98.0,61,78.300003,100,67.099998,69.0,67.0
20161001211500,294.0,98.0,61,60.799999,0,67.300003,69.0,67.0
20161001213000,289.799988,96.599996,61,56.0,0,67.199997,69.0,67.0
20161001214500,294.0,98.0,61,56.0,0,67.099998,69.0,67.0
20161001220000,294.0,98.0,61,56.0,0,66.900002,69.0,67.0
20161001221500,294.0,98.0,61,56.0,0,66.800003,69.0,67.0
20161001223000,297.600006,99.200002,61,56.0,100,66.599998,69.0,67.0
20161001224500,294.0,98.0,61,56.0,100,66.400002,69.0,67.0
20161001230000,294.0,98.0,61,56.799999,100,66.300003,69.0,67.0
20161001231500,294.0,98.0,61,81.699997,100,66.300003,69.0,67.0
20161001233000,294.0,98.0,61,79.099998,100,66.599998,69.0,67.0
20161001234500,294.0,98.0,61,89.300003,100,66.699997,69.0,67.0
20161002000000,294.0,98.0,61,77.800003,100,67.0,69.0,67.0
20161002001500,294.0,98.0,61,90.400002,100,67.199997,69.0,67.0
20161002003000,294.0,98.0,61,56.400002,0,67.300003,69.0,67.0
20161002004500,297.600006,99.200002,61,56.400002,0,67.199997,69.0,67.0
20161002010000,294.0,98.0,61,56.400002,0,67.099998,69.0,67.0
20161002011500,294.0,98.0,61,55.599998,0,66.900002,69.0,67.0
20161002013000,297.600006,99.200002,61,55.599998,100,66.699997,69.0,67.0
20161002014500,294.0,98.0,61,55.599998,100,66.599998,69.0,67.0
20161002020000,294.0,98.0,61,56.299999,100,66.400002,69.0,67.0
20161002021500,294.0,98.0,61,57.900002,100,66.300003,69.0,67.0
20161002023000,297.600006,99.200002,61,76.5,100,66.400002,69.0,67.0
20161002024500,294.0,98.0,61,88.099998,100,66.599998,69.0,67.0
20161002030000,294.0,98.0,61,76.800003,100,66.800003,69.0,67.0
20161002031500,294.0,98.0,61,83.699997,100,67.0,69.0,67.0
20161002033000,294.0,98.0,61,78.300003,100,67.199997,69.0,67.0
20161002034500,294.0,98.0,61,57.200001,0,67.300003,69.0,67.0
20161002040000,294.0,98.0,61,56.0,0,67.199997,69.0,67.0
20161002041500,294.0,98.0,61,56.0,0,67.099998,69.0,67.0
20161002043000,297.600006,99.200002,61,55.200001,0,66.900002,69.0,67.0
20161002044500,297.600006,99.200002,61,55.200001,100,66.699997,69.0,67.0
20161002050000,297.600006,99.200002,61,55.200001,100,66.599998,69.0,67.0
20161002051500,297.600006,99.200002,61,55.900002,100,66.400002,69.0,67.0
20161002053000,294.0,98.0,61,73.300003,100,66.300003,69.0,67.0
20161002054500,294.0,98.0,61,76.800003,100,66.400002,69.0,67.0
20161002060000,297.600006,99.200002,61,91.400002,100,66.599998,69.0,67.0
20161002061500,297.600006,99.200002,61,77.800003,100,66.900002,69.0,67.0
20161002063000,294.0,98.0,61,85.800003,100,67.099998,69.0,67.0
20161002064500,297.600006,99.200002,61,69.0,0,67.300003,69.0,67.0
20161002070000,294.0,98.0,61,56.400002,0,67.300003,69.0,67.0
20161002071500,294.0,98.0,61,56.400002,0,67.199997,69.0,67.0
20161002073000,297.600006,99.200002,61,56.400002,0,67.0,69.0,67.0
20161002074500,297.600006,99.200002,61,55.700001,0,66.800003,69.0,67.0
20161002080000,297.600006,99.200002,61,55.700001,100,66.699997,69.0,67.0
20161002081500,294.0,98.0,61,55.700001,100,66.5,69.0,67.0
20161002083000,297.600006,99.200002,61,56.799999,100,66.300003,69.0,67.0
20161002084500,294.0,98.0,61,75.900002,100,66.300003,69.0,67.0
20161002090000,294.0,98.0,61,91.099998,100,66.5,69.0,67.0
20161002091500,297.600006,99.200002,61,79.400002,100,66.699997,69.0,67.0
20161002093000,294.0,98.0,61,86.099998,100,66.900002,69.0,67.0
20161002094500,294.0,98.0,61,82.5,100,67.199997,69.0,67.0
20161002100000,297.600006,99.200002,61,57.200001,0,67.300003,69.0,67.0
20161002101500,297.600006,99.200002,61,57.200001,0,67.199997,69.0,67.0
20161002103000,294.0,98.0,61,56.400002,0,67.0,69.0,67.0
20161002104500,297.600006,99.200002,61,56.400002,0,66.800003,69.0,67.0
