PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002110000,297.600006,99.200002,61,56.400002,100,66.699997,69.0,67.0
20161002111500,297.600006,99.200002,61,56.400002,100,66.400002,68.900002,66.900002
20161002113000,297.600006,99.200002,61,57.099998,100,66.300003,68.900002,66.900002
20161002114500,294.0,98.0,61,70.699997,100,66.199997,68.900002,66.900002
20161002120000,297.600006,99.200002,61,79.099998,100,66.400002,68.900002,66.900002
20161002121500,294.0,98.0,61,80.199997,100,66.599998,68.900002,66.900002
20161002123000,294.0,98.0,61,83.599998,100,66.900002,68.900002,66.900002
20161002124500,297.600006,99.200002,61,78.800003,100,67.099998,68.900002,66.900002
20161002130000,297.600006,99.200002,61,57.599998,0,67.199997,68.900002,66.900002
20161002131500,297.600006,99.200002,61,57.599998,0,67.099998,68.900002,66.900002
20161002133000,297.600006,99.200002,61,56.799999,0,66.900002,68.900002,66.900002
20161002134500,297.600006,99.200002,61,56.799999,0,66.699997,68.900002,66.900002
20161002140000,297.600006,99.200002,61,56.200001,100,66.599998,68.900002,66.900002
20161002141500,301.200012,100.400004,61,57.099998,100,66.400002,68.900002,66.900002
20161002143000,297.600006,99.200002,61,57.099998,100,66.300003,68.900002,66.900002
20161002144500,297.600006,99.200002,61,65.800003,100,66.199997,68.900002,66.900002
20161002150000,297.600006,99.200002,61,84.099998,100,66.400002,68.900002,66.900002
20161002151500,297.600006,99.200002,61,78.699997,100,66.599998,68.900002,66.900002
20161002153000,297.600006,99.200002,61,83.199997,100,66.800003,68.900002,66.900002
20161002154500,301.200012,100.400004,61,80.699997,100,67.099998,68.900002,66.900002
20161002160000,297.600006,99.200002,61,57.200001,0,67.199997,68.900002,66.900002
20161002161500,301.200012,100.400004,61,57.200001,0,67.099998,68.900002,66.900002
20161002163000,301.200012,100.400004,61,57.200001,0,66.900002,68.900002,66.900002
20161002164500,297.600006,99.200002,61,57.200001,0,66.800003,68.900002,66.900002
20161002170000,301.200012,100.400004,61,56.400002,0,66.699997,68.900002,66.900002
20161002171500,301.200012,100.400004,61,56.400002,100,66.5,68.900002,66.900002
20161002173000,297.600006,99.200002,61,57.099998,100,66.400002,68.900002,66.900002
20161002174500,297.600006,99.200002,61,57.099998,100,66.300003,68.900002,66.900002
20161002180000,297.600006,99.200002,61,77.599998,100,66.300003,68.900002,66.900002
20161002181500,297.600006,99.200002,61,79.199997,100,66.5,68.900002,66.900002
20161002183000,294.0,98.0,61,83.699997,100,66.699997,68.900002,66.900002
20161002184500,297.600006,99.200002,61,77.800003,100,66.900002,68.900002,66.900002
20161002190000,297.600006,99.200002,61,72.199997,0,67.199997,68.900002,66.900002
20161002191500,297.600006,99.200002,61,57.200001,0,67.199997,68.900002,66.900002
20161002193000,297.600006,99.200002,61,56.400002,0,67.099998,68.900002,66.900002
20161002194500,297.600006,99.200002,61,56.400002,0,66.900002,68.900002,66.900002
20161002200000,294.0,98.0,61,56.400002,0,66.699997,68.900002,66.900002
20161002201500,294.0,98.0,61,56.400002,100,66.599998,68.900002,66.900002
20161002203000,297.600006,99.200002,61,56.400002,100,66.400002,68.900002,66.900002
20161002204500,297.600006,99.200002,61,56.400002,100,66.400002,68.900002,66.900002
20161002210000,297.600006,99.200002,61,56.400002,100,66.300003,68.900002,66.900002
20161002211500,294.0,98.0,61,79.800003,100,66.300003,68.900002,66.900002
20161002213000,294.0,98.0,61,78.800003,100,66.5,68.900002,66.900002
20161002214500,294.0,98.0,61,84.300003,100,66.699997,68.900002,66.900002
20161002220000,294.0,98.0,61,77.800003,100,67.0,68.900002,66.900002
20161002221500,297.600006,99.200002,61,57.599998,0,67.199997,68.900002,66.900002
20161002223000,297.600006,99.200002,61,56.400002,0,67.099998,68.900002,66.900002
20161002224500,294.0,98.0,61,56.400002,0,67.0,68.900002,66.900002
20161002230000,294.0,98.0,61,56.400002,0,66.900002,68.900002,66.900002
20161002231500,294.0,98.0,61,56.400002,0,66.800003,68.900002,66.900002
20161002233000,294.0,98.0,61,55.700001,0,66.699997,68.900002,66.900002
20161002234500,297.600006,99.200002,61,55.700001,100,66.5,68.900002,66.900002
20161003000000,294.0,98.0,61,55.700001,100,66.400002,68.900002,66.900002
20161003001500,297.600006,99.200002,61,56.700001,100,66.300003,68.900002,66.900002
20161003003000,294.0,98.0,61,73.900002,100,66.199997,68.900002,66.900002
20161003004500,294.0,98.0,61,78.300003,100,66.400002,68.900002,66.900002
20161003010000,294.0,98.0,61,86.199997,100,66.699997,68.900002,66.900002
20161003011500,294.0,98.0,61,77.800003,100,66.900002,68.900002,66.900002
20161003013000,294.0,98.0,61,86.199997,100,67.099998,68.900002,66.900002
20161003014500,294.0,98.0,61,56.799999,0,67.199997,68.900002,66.900002
20161003020000,297.600006,99.200002,61,56.0,0,67.099998,68.900002,66.900002
20161003021500,294.0,98.0,61,56.0,0,66.900002,68.900002,66.900002
20161003023000,297.600006,99.200002,61,55.200001,0,66.800003,68.900002,66.900002
20161003024500,297.600006,99.200002,61,55.200001,0,66.699997,68.900002,66.900002
20161003030000,297.600006,99.200002,61,55.200001,100,66.5,68.900002,66.900002
20161003031500,297.600006,99.200002,61,55.799999,100,66.300003,68.900002,66.900002
20161003033000,294.0,98.0,61,57.099998,100,66.199997,68.900002,66.900002
20161003034500,297.600006,99.200002,61,83.0,100,66.300003,68.900002,66.900002
20161003040000,294.0,98.0,61,79.199997,100,66.5,68.900002,66.900002
20161003041500,297.600006,99.200002,61,81.5,100,66.699997,68.900002,66.900002
20161003043000,294.0,98.0,61,79.199997,100,66.900002,68.900002,66.900002
20161003044500,294.0,98.0,61,70.900002,0,67.199997,68.900002,66.900002
20161003050000,294.0,98.0,61,56.799999,0,67.099998,68.900002,66.900002
20161003051500,294.0,98.0,61,56.0,0,67.099998,68.900002,66.900002
20161003053000,294.0,98.0,61,56.0,0,66.900002,68.900002,66.900002
20161003054500,297.600006,99.200002,61,56.0,0,66.800003,68.900002,66.900002
20161003060000,294.0,98.0,61,56.0,100,66.599998,68.900002,66.900002
20161003061500,294.0,98.0,61,56.0,100,66.5,68.900002,66.900002
20161003063000,297.600006,99.200002,61,56.0,100,66.400002,68.900002,66.900002
20161003064500,297.600006,99.200002,61,56.0,100,66.300003,68.900002,66.900002
20161003070000,294.0,98.0,61,73.5,100,66.199997,68.900002,66.900002
20161003071500,294.0,98.0,61,86.800003,100,66.400002,68.900002,66.900002
20161003073000,297.600006,99.200002,61,77.400002,100,66.699997,68.900002,66.900002
20161003074500,294.0,98.0,61,83.300003,100,66.900002,68.900002,66.900002
20161003080000,301.200012,100.400004,62,62.400002,0,67.199997,68.900002,66.900002
20161003081500,301.200012,100.400004,62,56.799999,0,67.199997,68.900002,66.900002
20161003083000,304.799988,101.599996,62,56.799999,0,67.099998,68.900002,66.900002
20161003084500,304.799988,101.599996,62,56.799999,0,66.800003,68.900002,66.900002
20161003090000,304.799988,101.599996,62,56.200001,100,66.599998,68.900002,66.900002
20161003091500,304.799988,101.599996,62,56.200001,100,66.0,68.900002,66.900002
20161003093000,304.799988,101.599996,62,76.400002,100,66.400002,68.900002,66.900002
20161003094500,304.799988,101.599996,62,69.400002,100,66.800003,68.900002,66.900002
20161003100000,304.799988,101.599996,62,72.0,100,66.900002,68.900002,66.900002
20161003101500,309.0,103.0,62,73.5,100,67.099998,68.900002,66.900002
20161003103000,309.0,103.0,61,58.799999,0,67.099998,68.900002,66.900002
20161003104500,301.200012,100.400004,61,57.599998,100,66.599998,68.900002,66.900002
20161003110000,301.200012,100.400004,61,57.599998,100,66.199997,68.900002,66.900002
20161003111500,301.200012,100.400004,61,57.599998,100,66.199997,68.900002,66.900002
20161003113000,301.200012,100.400004,61,65.400002,100,66.5,68.900002,66.900002
20161003114500,297.600006,99.200002,61,67.800003,100,66.800003,68.900002,66.900002
20161003120000,297.600006,99.200002,61,67.800003,100,66.800003,68.900002,66.900002
20161003121500,297.600006,99.200002,61,67.800003,100,66.900002,68.900002,66.900002
20161003123000,301.200012,100.400004,61,67.800003,100,67.0,68.900002,66.900002
20161003124500,301.200012,100.400004,61,83.800003,100,67.699997,72.199997,70.199997
20161003130000,297.600006,99.200002,61,83.800003,100,68.699997,72.199997,70.199997
20161003131500,297.600006,99.200002,61,98.400002,100,69.099998,72.199997,70.199997
20161003133000,294.0,98.0,61,83.800003,100,69.199997,72.199997,70.199997
20161003134500,294.0,98.0,61,85.099998,100,69.300003,72.199997,70.199997
20161003140000,297.600006,99.200002,61,86.199997,100,69.199997,72.199997,70.199997
20161003141500,294.0,98.0,61,87.5,100,69.300003,72.199997,70.199997
20161003143000,297.600006,99.200002,61,90.5,100,69.400002,72.199997,70.199997
20161003144500,294.0,98.0,61,82.599998,100,69.599998,72.199997,70.199997
20161003150000,294.0,98.0,61,86.900002,100,70.099998,72.199997,70.199997
20161003151500,294.0,98.0,61,83.800003,100,69.900002,72.199997,70.199997
20161003153000,297.600006,99.200002,61,78.699997,100,70.300003,72.199997,70.199997
20161003154500,294.0,98.0,61,58.0,100,69.599998,72.199997,70.199997
20161003160000,294.0,98.0,61,77.300003,100,69.599998,72.199997,70.199997
20161003161500,294.0,98.0,61,77.300003,100,69.699997,72.199997,70.199997
20161003163000,297.600006,99.200002,61,77.300003,100,69.699997,72.199997,70.199997
20161003164500,301.200012,100.400004,61,81.800003,100,69.800003,72.199997,70.199997
20161003170000,304.799988,101.599996,61,79.699997,100,69.900002,72.199997,70.199997
20161003171500,304.799988,101.599996,61,79.699997,100,70.0,72.199997,70.199997
20161003173000,309.0,103.0,61,79.699997,100,70.099998,72.199997,70.199997
20161003174500,304.799988,101.599996,61,90.400002,100,70.199997,72.199997,70.199997
20161003180000,309.0,103.0,61,82.599998,100,70.199997,72.199997,70.199997
20161003181500,304.799988,101.599996,61,80.199997,100,70.300003,72.199997,70.199997
20161003183000,304.799988,101.599996,61,80.199997,100,70.300003,72.199997,70.199997
20161003184500,309.0,103.0,61,78.800003,100,70.400002,72.199997,70.199997
20161003190000,304.799988,101.599996,61,57.700001,0,70.5,72.199997,70.199997
20161003191500,304.799988,101.599996,61,56.0,0,70.199997,72.199997,70.199997
20161003193000,304.799988,101.599996,61,56.0,100,69.800003,72.199997,70.199997
20161003194500,304.799988,101.599996,61,56.700001,100,69.400002,72.199997,70.199997
20161003200000,304.799988,101.599996,61,78.300003,100,69.400002,72.199997,70.199997
20161003201500,304.799988,101.599996,61,89.800003,100,69.599998,72.199997,70.199997
20161003203000,304.799988,101.599996,61,89.800003,100,69.699997,72.199997,70.199997
20161003204500,301.200012,100.400004,61,82.599998,100,69.800003,72.199997,70.199997
20161003210000,304.799988,101.599996,61,81.599998,100,70.0,72.199997,70.199997
20161003211500,301.200012,100.400004,61,80.199997,100,70.199997,72.199997,70.199997
20161003213000,301.200012,100.400004,61,83.599998,100,70.199997,72.199997,70.199997
20161003214500,301.200012,100.400004,61,93.5,100,70.300003,72.199997,70.199997
20161003220000,301.200012,100.400004,61,82.599998,100,70.400002,72.199997,70.199997
20161003221500,304.799988,101.599996,61,56.400002,0,70.300003,72.199997,70.199997
20161003223000,301.200012,100.400004,61,56.400002,0,70.0,72.199997,70.199997
20161003224500,301.200012,100.400004,61,55.599998,100,69.800003,72.199997,70.199997
20161003230000,301.200012,100.400004,61,56.200001,100,69.5,72.199997,70.199997
20161003231500,304.799988,101.599996,61,76.400002,100,69.300003,72.199997,70.199997
20161003233000,301.200012,100.400004,61,82.400002,100,69.400002,72.199997,70.199997
20161003234500,301.200012,100.400004,61,92.5,100,69.599998,72.199997,70.199997
20161004000000,304.799988,101.599996,61,82.599998,100,69.800003,72.199997,70.199997
20161004001500,301.200012,100.400004,61,81.099998,100,70.0,72.199997,70.199997
20161004003000,304.799988,101.599996,61,91.599998,100,70.199997,72.199997,70.199997
20161004004500,301.200012,100.400004,61,82.599998,100,70.300003,72.199997,70.199997
20161004010000,304.799988,101.599996,61,59.599998,0,70.5,72.199997,70.199997
20161004011500,304.799988,101.599996,61,56.0,0,70.199997,72.199997,70.199997
20161004013000,304.799988,101.599996,61,56.0,100,69.900002,72.199997,70.199997
20161004014500,301.200012,100.400004,61,56.0,100,69.599998,72.199997,70.199997
20161004020000,301.200012,100.400004,61,78.699997,100,69.300003,72.199997,70.199997
20161004021500,301.200012,100.400004,61,83.199997,100,69.300003,72.199997,70.199997
20161004023000,304.799988,101.599996,61,81.099998,100,69.5,72.199997,70.199997
20161004024500,304.799988,101.599996,61,92.199997,100,69.699997,72.199997,70.199997
20161004030000,301.200012,100.400004,61,88.199997,100,69.900002,72.199997,70.199997
20161004031500,301.200012,100.400004,61,81.599998,100,70.199997,72.199997,70.199997
20161004033000,301.200012,100.400004,61,89.199997,100,70.300003,72.199997,70.199997
20161004034500,304.799988,101.599996,61,58.099998,0,70.400002,72.199997,70.199997
20161004040000,304.799988,101.599996,61,56.0,0,70.199997,72.199997,70.199997
20161004041500,301.200012,100.400004,61,56.0,100,69.900002,72.199997,70.199997
20161004043000,304.799988,101.599996,61,56.0,100,69.599998,72.199997,70.199997
20161004044500,304.799988,101.599996,61,68.900002,100,69.300003,72.199997,70.199997
20161004050000,304.799988,101.599996,61,79.599998,100,69.300003,72.199997,70.199997
20161004051500,304.799988,101.599996,61,96.699997,100,69.400002,72.199997,70.199997
20161004053000,304.799988,101.599996,61,84.400002,100,69.599998,72.199997,70.199997
20161004054500,304.799988,101.599996,61,83.5,100,69.699997,72.199997,70.199997
20161004060000,301.200012,100.400004,61,99.0,100,69.900002,72.199997,70.199997
20161004061500,304.799988,101.599996,61,82.599998,100,70.199997,72.199997,70.199997
20161004063000,301.200012,100.400004,61,94.400002,100,70.300003,72.199997,70.199997
20161004064500,304.799988,101.599996,61,58.900002,0,70.5,72.199997,70.199997
20161004070000,301.200012,100.400004,61,56.400002,0,70.300003,72.199997,70.199997
20161004071500,301.200012,100.400004,61,56.400002,100,69.699997,72.199997,70.199997
20161004073000,304.799988,101.599996,61,57.099998,100,69.300003,72.199997,70.199997
20161004074500,304.799988,101.599996,61,77.199997,100,69.599998,72.199997,70.199997
20161004080000,301.200012,100.400004,61,84.599998,100,69.699997,72.199997,70.199997
20161004081500,301.200012,100.400004,61,85.699997,100,70.199997,72.199997,70.199997
20161004083000,301.200012,100.400004,61,59.200001,0,70.300003,72.199997,70.199997
20161004084500,297.600006,99.200002,61,56.799999,100,69.599998,72.199997,70.199997
20161004090000,301.200012,100.400004,61,56.799999,100,69.900002,72.199997,70.199997
20161004091500,297.600006,99.200002,61,56.799999,100,70.199997,72.199997,70.199997
20161004093000,297.600006,99.200002,61,56.200001,100,69.800003,72.199997,70.199997
20161004094500,294.0,98.0,61,57.099998,100,70.0,72.199997,70.199997
20161004100000,294.0,98.0,61,57.099998,100,70.400002,72.199997,70.199997
20161004101500,294.0,98.0,61,57.099998,100,70.199997,72.199997,70.199997
20161004103000,294.0,98.0,61,57.099998,0,70.5,72.199997,70.199997
20161004104500,294.0,98.0,61,57.099998,0,70.5,72.199997,70.199997
20161004110000,294.0,98.0,61,57.099998,0,70.699997,72.199997,70.199997
20161004111500,294.0,98.0,61,56.400002,0,70.199997,72.199997,70.199997
20161004113000,294.0,98.0,61,56.400002,0,70.599998,72.199997,70.199997
20161004114500,294.0,98.0,61,56.400002,0,70.199997,72.199997,70.199997
20161004120000,294.0,98.0,61,56.400002,0,70.5,72.199997,70.199997
20161004121500,294.0,98.0,61,56.400002,0,70.199997,72.199997,70.199997
20161004123000,294.0,98.0,61,56.400002,0,70.400002,72.199997,70.199997
20161004124500,309.0,103.0,61,56.400002,0,70.300003,72.199997,70.199997
20161004130000,304.799988,101.599996,61,56.400002,0,70.0,72.199997,70.199997
20161004131500,304.799988,101.599996,61,56.400002,100,69.599998,72.199997,70.199997
20161004133000,309.0,103.0,61,57.299999,100,69.199997,72.199997,70.199997
20161004134500,304.799988,101.599996,61,58.400002,100,69.599998,72.199997,70.199997
20161004140000,304.799988,101.599996,61,73.0,100,69.800003,72.199997,70.199997
20161004141500,301.200012,100.400004,61,78.599998,100,70.400002,72.199997,70.199997
20161004143000,304.799988,101.599996,61,58.0,100,69.900002,72.199997,70.199997
20161004144500,301.200012,100.400004,61,58.0,100,69.400002,72.199997,70.199997
20161004150000,304.799988,101.599996,60,67.099998,100,69.400002,72.199997,70.199997
20161004151500,301.200012,100.400004,60,77.099998,100,70.099998,72.199997,70.199997
20161004153000,301.200012,100.400004,60,57.200001,100,69.699997,72.199997,70.199997
20161004154500,304.799988,101.599996,60,57.200001,100,69.5,72.199997,70.199997
20161004160000,301.200012,100.400004,60,65.800003,100,69.5,72.199997,70.199997
20161004161500,301.200012,100.400004,60,67.699997,100,70.199997,72.199997,70.199997
20161004163000,297.600006,99.200002,60,70.099998,100,70.0,72.199997,70.199997
20161004164500,301.200012,100.400004,60,60.5,100,70.199997,72.199997,70.199997
20161004170000,297.600006,99.200002,60,56.700001,100,69.599998,72.199997,70.199997
20161004171500,301.200012,100.400004,60,60.599998,100,69.5,72.199997,70.199997
20161004173000,301.200012,100.400004,60,65.599998,100,69.900002,72.199997,70.199997
20161004174500,304.799988,101.599996,60,66.699997,100,69.800003,72.199997,70.199997
20161004180000,301.200012,100.400004,60,70.5,100,70.099998,72.099998,70.099998
20161004181500,301.200012,100.400004,60,72.900002,100,70.300003,72.099998,70.099998
20161004183000,297.600006,99.200002,60,58.0,100,69.699997,72.099998,70.099998
20161004184500,301.200012,100.400004,60,58.0,100,69.300003,72.099998,70.099998
20161004190000,301.200012,100.400004,60,72.300003,100,69.800003,72.0,70.0
20161004191500,301.200012,100.400004,60,71.5,100,70.099998,72.099998,70.099998
20161004193000,301.200012,100.400004,60,70.300003,100,69.900002,72.099998,70.099998
20161004194500,301.200012,100.400004,60,68.099998,100,69.900002,72.099998,70.099998
20161004200000,301.200012,100.400004,60,68.099998,100,69.800003,72.099998,70.099998
20161004201500,301.200012,100.400004,60,69.599998,100,69.800003,72.099998,70.099998
20161004203000,301.200012,100.400004,60,71.5,100,69.699997,72.0,70.0
20161004204500,297.600006,99.200002,60,71.5,100,69.699997,72.0,70.0
20161004210000,301.200012,100.400004,60,77.699997,100,69.699997,72.0,70.0
20161004211500,297.600006,99.200002,60,75.199997,100,69.699997,71.900002,69.900002
20161004213000,301.200012,100.400004,60,73.0,100,69.800003,71.900002,69.900002
20161004214500,301.200012,100.400004,60,73.0,100,69.800003,71.900002,69.900002
20161004220000,297.600006,99.200002,60,75.900002,100,69.900002,72.0,70.0
20161004221500,301.200012,100.400004,60,79.099998,100,69.900002,71.900002,69.900002
20161004223000,297.600006,99.200002,60,76.800003,100,70.0,71.900002,69.900002
20161004224500,297.600006,99.200002,60,73.900002,100,70.0,71.900002,69.900002
20161004230000,297.600006,99.200002,60,73.0,100,70.0,71.900002,69.900002
20161004231500,297.600006,99.200002,60,56.799999,0,69.900002,71.900002,69.900002
20161004233000,301.200012,100.400004,60,56.799999,0,69.699997,71.800003,69.800003
20161004234500,301.200012,100.400004,60,56.799999,100,69.400002,71.900002,69.900002
20161005000000,297.600006,99.200002,60,56.799999,100,69.199997,71.800003,69.800003
20161005001500,301.200012,100.400004,60,85.599998,100,69.099998,71.900002,69.900002
20161005003000,297.600006,99.200002,60,79.199997,100,69.199997,71.900002,69.900002
20161005004500,297.600006,99.200002,60,94.599998,100,69.300003,71.900002,69.900002
20161005010000,297.600006,99.200002,60,81.300003,100,69.400002,71.900002,69.900002
20161005011500,297.600006,99.200002,63,58.299999,0,69.699997,71.800003,69.800003
20161005013000,297.600006,99.200002,62,56.799999,100,69.400002,71.800003,69.800003
20161005014500,297.600006,99.200002,62,56.799999,100,69.199997,71.800003,69.800003
20161005020000,294.0,98.0,62,75.599998,100,69.0,71.800003,69.800003
20161005021500,294.0,98.0,62,88.099998,100,69.099998,71.800003,69.800003
20161005023000,294.0,98.0,62,92.900002,100,69.300003,71.800003,69.800003
20161005024500,294.0,98.0,62,92.900002,100,69.400002,71.800003,69.800003
20161005030000,294.0,98.0,62,88.5,100,69.699997,71.800003,69.800003
20161005031500,294.0,98.0,62,84.300003,100,69.800003,71.800003,69.800003
20161005033000,294.0,98.0,62,80.300003,100,70.0,71.800003,69.800003
20161005034500,294.0,98.0,62,56.700001,0,70.0,71.800003,69.800003
20161005040000,294.0,98.0,62,56.700001,0,69.800003,71.800003,69.800003
20161005041500,294.0,98.0,62,56.700001,0,69.599998,71.800003,69.800003
20161005043000,294.0,98.0,62,56.700001,100,69.300003,71.800003,69.800003
20161005044500,289.799988,96.599996,21,70.599998,100,69.199997,71.800003,69.800003
20161005050000,285.600006,95.200002,63,60.0,100,69.300003,71.800003,69.800003
20161005051500,297.600006,99.200002,61,75.300003,100,69.099998,71.800003,69.800003
20161005053000,297.600006,99.200002,61,79.699997,100,69.199997,71.800003,69.800003
20161005054500,294.0,98.0,61,86.0,100,69.300003,71.800003,69.800003
20161005060000,294.0,98.0,61,81.599998,100,69.599998,71.800003,69.800003
20161005061500,294.0,98.0,61,90.199997,100,69.699997,71.800003,69.800003
20161005063000,294.0,98.0,61,81.599998,100,69.900002,71.800003,69.800003
20161005064500,294.0,98.0,61,58.400002,0,70.099998,71.800003,69.800003
20161005070000,297.600006,99.200002,62,56.799999,0,69.900002,71.800003,69.800003
20161005071500,304.799988,101.599996,62,56.0,100,69.5,71.800003,69.800003
20161005073000,309.0,103.0,61,56.0,100,69.099998,71.800003,69.800003
20161005074500,309.0,103.0,61,73.5,100,69.099998,71.800003,69.800003
20161005080000,304.799988,101.599996,61,83.199997,100,69.199997,71.800003,69.800003
20161005081500,301.200012,100.400004,61,80.0,100,69.300003,71.800003,69.800003
20161005083000,304.799988,101.599996,62,92.300003,100,70.099998,72.199997,70.199997
20161005084500,304.799988,101.599996,61,82.300003,100,70.300003,72.199997,70.199997
20161005090000,304.799988,101.599996,61,58.0,100,69.800003,72.199997,70.199997
20161005091500,304.799988,101.599996,61,56.799999,100,69.5,72.199997,70.199997
20161005093000,304.799988,101.599996,61,73.0,100,69.699997,72.199997,70.199997
20161005094500,304.799988,101.599996,61,73.0,100,69.699997,72.199997,70.199997
20161005100000,301.200012,100.400004,61,74.400002,100,69.800003,72.199997,70.199997
20161005101500,301.200012,100.400004,61,75.400002,100,70.199997,72.199997,70.199997
20161005103000,297.600006,99.200002,61,79.699997,100,70.199997,72.199997,70.199997
20161005104500,297.600006,99.200002,61,57.200001,0,70.199997,72.199997,70.199997
20161005110000,297.600006,99.200002,61,56.400002,100,69.900002,72.199997,70.199997
20161005111500,301.200012,100.400004,61,56.400002,100,69.699997,72.199997,70.199997
20161005113000,297.600006,99.200002,61,56.400002,100,69.400002,72.199997,70.199997
20161005114500,294.0,98.0,61,72.0,100,69.699997,72.199997,70.199997
20161005120000,297.600006,99.200002,61,69.199997,100,69.900002,72.199997,70.199997
20161005121500,301.200012,100.400004,61,74.900002,100,69.900002,72.199997,70.199997
20161005123000,297.600006,99.200002,61,80.699997,100,70.300003,72.199997,70.199997
20161005124500,301.200012,100.400004,61,74.900002,100,70.199997,72.199997,70.199997
20161005130000,297.600006,99.200002,61,71.099998,100,70.199997,72.199997,70.199997
20161005131500,301.200012,100.400004,61,59.599998,0,70.300003,72.199997,70.199997
20161005133000,304.799988,101.599996,61,57.599998,100,70.0,72.199997,70.199997
20161005134500,304.799988,101.599996,61,57.599998,100,69.5,72.199997,70.199997
20161005140000,301.200012,100.400004,61,71.099998,100,69.5,72.199997,70.199997
20161005141500,301.200012,100.400004,61,72.0,100,69.900002,72.199997,70.199997
20161005143000,301.200012,100.400004,61,72.0,100,69.900002,72.199997,70.199997
20161005144500,301.200012,100.400004,61,72.0,100,70.099998,72.199997,70.199997
20161005150000,301.200012,100.400004,61,69.199997,100,69.900002,72.199997,70.199997
20161005151500,301.200012,100.400004,61,75.599998,100,69.900002,72.199997,70.199997
20161005153000,301.200012,100.400004,61,72.5,100,70.199997,72.199997,70.199997
20161005154500,301.200012,100.400004,61,69.099998,100,70.199997,72.199997,70.199997
20161005160000,304.799988,101.599996,61,80.099998,100,70.0,72.199997,70.199997
20161005161500,304.799988,101.599996,61,77.199997,100,70.199997,72.199997,70.199997
20161005163000,304.799988,101.599996,61,79.699997,100,70.199997,72.199997,70.199997
20161005164500,304.799988,101.599996,61,77.300003,100,70.300003,72.199997,70.199997
20161005170000,304.799988,101.599996,61,85.599998,100,70.400002,72.199997,70.199997
20161005171500,304.799988,101.599996,61,59.200001,0,70.5,72.199997,70.199997
20161005173000,304.799988,101.599996,61,56.799999,0,70.199997,72.199997,70.199997
20161005174500,309.0,103.0,61,56.799999,100,69.800003,72.199997,70.199997
20161005180000,304.799988,101.599996,61,57.5,100,69.5,72.199997,70.199997
20161005181500,304.799988,101.599996,61,76.800003,100,69.400002,72.199997,70.199997
20161005183000,309.0,103.0,61,82.5,100,69.599998,72.199997,70.199997
20161005184500,304.799988,101.599996,61,86.800003,100,69.699997,72.199997,70.199997
20161005190000,304.799988,101.599996,61,81.099998,100,69.800003,72.199997,70.199997
20161005191500,304.799988,101.599996,61,85.699997,100,70.0,72.199997,70.199997
20161005193000,304.799988,101.599996,61,89.599998,100,70.199997,72.199997,70.199997
20161005194500,301.200012,100.400004,61,81.0,100,70.300003,72.199997,70.199997
20161005200000,304.799988,101.599996,61,71.699997,0,70.5,72.199997,70.199997
20161005201500,304.799988,101.599996,61,56.799999,0,70.300003,72.199997,70.199997
20161005203000,304.799988,101.599996,61,56.799999,0,70.0,72.199997,70.199997
20161005204500,304.799988,101.599996,61,56.799999,100,69.699997,72.199997,70.199997
20161005210000,304.799988,101.599996,61,56.099998,100,69.400002,72.199997,70.199997
20161005211500,304.799988,101.599996,61,83.599998,100,69.300003,72.199997,70.199997
20161005213000,301.200012,100.400004,61,80.199997,100,69.5,72.199997,70.199997
20161005214500,304.799988,101.599996,61,88.900002,100,69.599998,72.199997,70.199997
20161005220000,304.799988,101.599996,61,93.599998,100,69.800003,72.199997,70.199997
20161005221500,304.799988,101.599996,61,83.199997,100,70.0,72.199997,70.199997
20161005223000,304.799988,101.599996,61,86.300003,100,70.199997,72.199997,70.199997
20161005224500,304.799988,101.599996,61,94.900002,100,70.400002,72.199997,70.199997
20161005230000,304.799988,101.599996,61,56.799999,0,70.400002,72.199997,70.199997
20161005231500,304.799988,101.599996,61,56.799999,0,70.0,72.199997,70.199997
20161005233000,304.799988,101.599996,61,56.799999,100,69.800003,72.199997,70.199997
20161005234500,304.799988,101.599996,61,56.0,100,69.400002,72.199997,70.199997
20161006000000,304.799988,101.599996,61,80.199997,100,69.300003,72.199997,70.199997
20161006001500,301.200012,100.400004,61,88.900002,100,69.400002,72.199997,70.199997
20161006003000,301.200012,100.400004,61,95.300003,100,69.599998,72.199997,70.199997
20161006004500,301.200012,100.400004,61,89.099998,100,69.800003,72.199997,70.199997
20161006010000,304.799988,101.599996,61,89.099998,100,70.0,72.199997,70.199997
20161006011500,304.799988,101.599996,61,90.199997,100,70.199997,72.199997,70.199997
20161006013000,301.200012,100.400004,61,83.199997,100,70.300003,72.199997,70.199997
20161006014500,304.799988,101.599996,61,57.599998,0,70.5,72.199997,70.199997
20161006020000,304.799988,101.599996,61,56.0,0,70.199997,72.199997,70.199997
20161006021500,304.799988,101.599996,61,56.0,100,69.900002,72.199997,70.199997
20161006023000,304.799988,101.599996,61,56.0,100,69.599998,72.199997,70.199997
20161006024500,304.799988,101.599996,61,75.300003,100,69.300003,72.199997,70.199997
20161006030000,304.799988,101.599996,61,79.699997,100,69.400002,72.199997,70.199997
20161006031500,304.799988,101.599996,61,88.699997,100,69.599998,72.199997,70.199997
20161006033000,304.799988,101.599996,61,91.0,100,69.699997,72.199997,70.199997
20161006034500,304.799988,101.599996,61,82.699997,100,69.900002,72.199997,70.199997
20161006040000,301.200012,100.400004,61,82.699997,100,70.099998,72.199997,70.199997
20161006041500,301.200012,100.400004,61,88.800003,100,70.300003,72.199997,70.199997
20161006043000,304.799988,101.599996,61,70.0,0,70.5,72.199997,70.199997
20161006044500,304.799988,101.599996,61,58.299999,0,70.300003,72.199997,70.199997
20161006050000,304.799988,101.599996,61,56.799999,100,69.900002,72.199997,70.199997
20161006051500,304.799988,101.599996,61,56.799999,100,69.599998,72.199997,70.199997
20161006053000,304.799988,101.599996,61,72.099998,100,69.300003,72.199997,70.199997
20161006054500,304.799988,101.599996,61,86.599998,100,69.400002,72.199997,70.199997
20161006060000,304.799988,101.599996,61,89.300003,100,69.5,72.199997,70.199997
20161006061500,304.799988,101.599996,61,87.5,100,69.599998,72.199997,70.199997
20161006063000,304.799988,101.599996,61,81.300003,100,69.800003,72.199997,70.199997
20161006064500,304.799988,101.599996,61,81.300003,100,70.0,72.199997,70.199997
20161006070000,304.799988,101.599996,61,95.599998,100,70.199997,72.199997,70.199997
20161006071500,304.799988,101.599996,61,82.599998,100,70.300003,72.199997,70.199997
20161006073000,304.799988,101.599996,61,59.700001,0,70.5,72.199997,70.199997
20161006074500,309.0,103.0,61,56.0,0,70.199997,72.199997,70.199997
20161006080000,304.799988,101.599996,61,56.0,100,69.800003,72.199997,70.199997
20161006081500,304.799988,101.599996,61,56.700001,100,69.400002,72.199997,70.199997
20161006083000,304.799988,101.599996,61,82.599998,100,69.300003,72.199997,70.199997
20161006084500,304.799988,101.599996,61,83.800003,100,69.5,72.199997,70.199997
20161006090000,309.0,103.0,61,81.400002,100,69.699997,72.199997,70.199997
20161006091500,301.200012,100.400004,61,81.400002,100,69.800003,72.199997,70.199997
20161006093000,301.200012,100.400004,61,58.400002,0,70.300003,72.199997,70.199997
20161006094500,294.0,98.0,61,57.5,100,69.5,72.199997,70.199997
20161006100000,289.799988,96.599996,61,77.300003,100,69.5,72.199997,70.199997
20161006101500,294.0,98.0,61,77.300003,100,69.900002,72.199997,70.199997
20161006103000,289.799988,96.599996,61,77.300003,100,70.199997,72.199997,70.199997
20161006104500,289.799988,96.599996,61,76.300003,100,70.199997,72.199997,70.199997
20161006110000,294.0,98.0,61,83.699997,100,70.300003,72.199997,70.199997
20161006111500,294.0,98.0,61,57.599998,100,69.800003,72.199997,70.199997
20161006113000,294.0,98.0,61,60.099998,100,69.099998,72.199997,70.199997
20161006114500,294.0,98.0,61,81.199997,100,69.699997,72.199997,70.199997
20161006120000,289.799988,96.599996,61,81.199997,100,70.099998,72.199997,70.199997
20161006121500,297.600006,99.200002,61,81.199997,100,70.199997,72.199997,70.199997
20161006123000,297.600006,99.200002,61,77.800003,100,70.300003,72.199997,70.199997
20161006124500,301.200012,100.400004,61,77.800003,100,70.300003,72.199997,70.199997
20161006130000,297.600006,99.200002,61,78.699997,100,70.400002,72.199997,70.199997
20161006131500,297.600006,99.200002,61,60.0,100,70.300003,72.199997,70.199997
20161006133000,297.600006,99.200002,61,58.0,100,69.400002,72.199997,70.199997
20161006134500,301.200012,100.400004,61,72.900002,100,69.400002,72.199997,70.199997
20161006140000,297.600006,99.200002,61,75.900002,100,70.0,72.199997,70.199997
20161006141500,297.600006,99.200002,61,78.300003,100,70.199997,72.199997,70.199997
20161006143000,301.200012,100.400004,61,85.599998,100,70.199997,72.199997,70.199997
20161006144500,301.200012,100.400004,61,59.200001,0,70.099998,72.199997,70.199997
20161006150000,297.600006,99.200002,61,59.200001,100,69.300003,72.199997,70.199997
20161006151500,297.600006,99.200002,61,73.699997,100,69.699997,72.099998,70.099998
20161006153000,304.799988,101.599996,61,73.699997,100,69.800003,72.199997,70.199997
20161006154500,301.200012,100.400004,61,74.900002,100,69.800003,72.199997,70.199997
20161006160000,304.799988,101.599996,61,78.699997,100,69.800003,72.199997,70.199997
20161006161500,304.799988,101.599996,61,78.699997,100,70.0,72.099998,70.099998
20161006163000,301.200012,100.400004,60,82.300003,100,70.0,72.199997,70.199997
20161006164500,301.200012,100.400004,60,78.300003,100,70.099998,72.199997,70.199997
20161006170000,301.200012,100.400004,60,78.300003,100,70.199997,72.199997,70.199997
20161006171500,301.200012,100.400004,60,76.800003,100,70.199997,72.199997,70.199997
20161006173000,304.799988,101.599996,60,76.800003,100,70.300003,72.199997,70.199997
20161006174500,301.200012,100.400004,60,75.400002,100,70.300003,72.199997,70.199997
20161006180000,304.799988,101.599996,60,73.199997,100,70.300003,72.199997,70.199997
20161006181500,301.200012,100.400004,60,57.599998,0,70.099998,72.199997,70.199997
20161006183000,301.200012,100.400004,60,57.599998,100,69.699997,72.099998,70.099998
20161006184500,301.200012,100.400004,60,58.200001,100,69.300003,72.099998,70.099998
20161006190000,301.200012,100.400004,60,76.900002,100,69.400002,72.099998,70.099998
20161006191500,304.799988,101.599996,60,82.0,100,69.599998,72.099998,70.099998
20161006193000,301.200012,100.400004,60,88.699997,100,69.599998,72.099998,70.099998
20161006194500,301.200012,100.400004,60,87.0,100,69.699997,72.099998,70.099998
20161006200000,304.799988,101.599996,60,80.699997,100,69.900002,72.099998,70.099998
20161006201500,301.200012,100.400004,60,86.199997,100,70.0,72.099998,70.099998
20161006203000,301.200012,100.400004,60,83.300003,100,70.199997,72.099998,70.099998
20161006204500,301.200012,100.400004,60,59.700001,100,70.300003,72.099998,70.099998
20161006210000,301.200012,100.400004,60,56.799999,100,70.0,72.099998,70.099998
20161006211500,301.200012,100.400004,60,56.799999,100,69.800003,72.099998,70.099998
20161006213000,301.200012,100.400004,60,56.799999,100,69.5,72.0,70.0
20161006214500,301.200012,100.400004,60,69.599998,100,69.199997,72.099998,70.099998
20161006220000,301.200012,100.400004,60,87.400002,100,69.199997,72.099998,70.099998
20161006221500,301.200012,100.400004,60,86.199997,100,69.400002,72.099998,70.099998
20161006223000,301.200012,100.400004,60,81.599998,100,69.599998,72.099998,70.099998
20161006224500,297.600006,99.200002,60,89.199997,100,69.699997,72.0,70.0
20161006230000,301.200012,100.400004,60,94.800003,100,69.900002,72.099998,70.099998
20161006231500,297.600006,99.200002,60,83.800003,100,70.0,72.099998,70.099998
20161006233000,301.200012,100.400004,60,82.0,100,70.199997,72.099998,70.099998
20161006234500,301.200012,100.400004,60,58.400002,0,70.300003,72.099998,70.099998
20161007000000,301.200012,100.400004,60,55.700001,0,70.0,72.099998,70.099998
20161007001500,301.200012,100.400004,60,55.700001,100,69.699997,72.099998,70.099998
20161007003000,301.200012,100.400004,60,56.799999,100,69.400002,72.099998,70.099998
20161007004500,301.200012,100.400004,60,81.400002,100,69.199997,72.0,70.0
20161007010000,301.200012,100.400004,60,82.400002,100,69.199997,72.099998,70.099998
20161007011500,301.200012,100.400004,60,82.400002,100,69.300003,72.0,70.0
20161007013000,304.799988,101.599996,60,90.400002,100,69.5,72.0,70.0
20161007014500,301.200012,100.400004,60,88.699997,100,69.699997,72.0,70.0
20161007020000,304.799988,101.599996,60,81.599998,100,69.900002,72.0,70.0
20161007021500,301.200012,100.400004,60,92.800003,100,70.0,72.0,70.0
20161007023000,297.600006,99.200002,60,86.900002,100,70.199997,72.099998,70.099998
20161007024500,297.600006,99.200002,60,58.799999,0,70.199997,72.099998,70.099998
20161007030000,297.600006,99.200002,60,56.400002,0,69.900002,72.0,70.0
20161007031500,297.600006,99.200002,60,56.400002,100,69.699997,72.0,70.0
20161007033000,297.600006,99.200002,60,56.400002,100,69.300003,72.099998,70.099998
20161007034500,301.200012,100.400004,60,81.0,100,69.199997,71.900002,69.900002
20161007040000,297.600006,99.200002,60,83.5,100,69.199997,72.099998,70.099998
20161007041500,297.600006,99.200002,60,81.300003,100,69.300003,72.0,70.0
20161007043000,297.600006,99.200002,60,97.800003,100,69.5,72.0,70.0
20161007044500,301.200012,100.400004,60,83.199997,100,69.699997,72.0,70.0
20161007050000,301.200012,100.400004,60,89.599998,100,69.800003,72.0,70.0
20161007051500,297.600006,99.200002,60,85.800003,100,70.0,72.0,70.0
20161007053000,301.200012,100.400004,60,90.599998,100,70.199997,72.0,70.0
20161007054500,297.600006,99.200002,60,56.400002,100,70.199997,72.0,70.0
20161007060000,301.200012,100.400004,60,56.400002,0,69.900002,72.0,70.0
20161007061500,297.600006,99.200002,60,56.400002,100,69.599998,72.099998,70.099998
20161007063000,297.600006,99.200002,60,57.0,100,69.300003,72.0,70.0
20161007064500,297.600006,99.200002,60,83.599998,100,69.099998,72.0,70.0
20161007070000,294.0,98.0,61,82.599998,100,69.199997,72.0,70.0
20161007071500,304.799988,101.599996,61,81.599998,100,69.300003,72.0,70.0
20161007073000,304.799988,101.599996,61,94.099998,100,69.5,72.0,70.0
20161007074500,301.200012,100.400004,61,83.800003,100,69.699997,72.0,70.0
20161007080000,304.799988,101.599996,61,93.800003,100,69.900002,71.900002,69.900002
20161007081500,285.600006,95.200002,61,93.800003,100,70.099998,72.0,70.0
20161007083000,297.600006,99.200002,61,57.200001,0,70.199997,71.900002,69.900002
20161007084500,309.0,103.0,61,56.299999,0,69.900002,71.900002,69.900002
20161007090000,304.799988,101.599996,61,57.400002,100,69.099998,71.900002,69.900002
20161007091500,304.799988,101.599996,61,78.599998,100,69.199997,71.800003,69.800003
20161007093000,304.799988,101.599996,61,73.0,100,69.5,71.900002,69.900002
20161007094500,309.0,103.0,61,70.599998,100,69.5,71.900002,69.900002
20161007100000,304.799988,101.599996,61,74.300003,100,69.400002,71.900002,69.900002
20161007101500,304.799988,101.599996,61,88.099998,100,69.800003,71.900002,69.900002
20161007103000,304.799988,101.599996,61,59.5,100,70.0,71.900002,69.900002
20161007104500,309.0,103.0,61,57.200001,100,69.0,71.900002,69.900002
20161007110000,304.799988,101.599996,61,74.099998,100,69.300003,71.900002,69.900002
20161007111500,301.200012,100.400004,61,72.900002,100,69.5,71.900002,69.900002
20161007113000,301.200012,100.400004,61,78.199997,100,69.699997,71.900002,69.900002
20161007114500,304.799988,101.599996,61,74.0,100,69.800003,71.800003,69.800003
20161007120000,294.0,98.0,61,74.0,100,69.800003,71.900002,69.900002
20161007121500,301.200012,100.400004,61,73.0,100,69.800003,71.900002,69.900002
20161007123000,309.0,103.0,61,73.800003,100,69.699997,71.900002,69.900002
20161007124500,301.200012,100.400004,61,78.099998,100,69.800003,71.900002,69.900002
20161007130000,301.200012,100.400004,61,71.599998,100,69.800003,71.900002,69.900002
20161007131500,304.799988,101.599996,61,78.599998,100,69.800003,71.900002,69.900002
20161007133000,304.799988,101.599996,60,70.599998,100,69.800003,71.900002,69.900002
20161007134500,294.0,98.0,61,72.0,100,69.900002,71.800003,69.800003
20161007140000,289.799988,96.599996,61,68.900002,100,69.800003,71.900002,69.900002
20161007141500,294.0,98.0,61,65.300003,100,69.400002,71.800003,69.800003
20161007143000,289.799988,96.599996,61,65.300003,100,69.199997,71.800003,69.800003
20161007144500,297.600006,99.200002,61,63.200001,100,69.0,71.800003,69.800003
20161007150000,301.200012,100.400004,61,61.599998,100,68.599998,71.800003,69.800003
20161007151500,301.200012,100.400004,61,60.400002,100,68.300003,71.900002,69.900002
20161007153000,304.799988,101.599996,61,59.200001,100,68.300003,71.800003,69.800003
20161007154500,304.799988,101.599996,61,85.699997,100,68.800003,71.800003,69.800003
20161007160000,301.200012,100.400004,61,87.400002,100,69.199997,71.800003,69.800003
20161007161500,309.0,103.0,61,92.599998,100,69.599998,71.800003,69.800003
20161007163000,304.799988,101.599996,61,87.900002,100,69.900002,71.800003,69.800003
20161007164500,309.0,103.0,61,57.200001,0,70.300003,71.800003,69.800003
20161007170000,309.0,103.0,61,57.200001,0,69.699997,71.800003,69.800003
20161007171500,304.799988,101.599996,60,57.200001,100,69.300003,71.800003,69.800003
20161007173000,301.200012,100.400004,60,57.200001,100,68.900002,71.800003,69.800003
20161007174500,301.200012,100.400004,60,86.800003,100,69.300003,71.800003,69.800003
20161007180000,297.600006,99.200002,60,79.099998,100,69.5,71.800003,69.800003
20161007181500,301.200012,100.400004,60,79.099998,100,69.599998,71.800003,69.800003
20161007183000,301.200012,100.400004,60,83.300003,100,69.699997,71.800003,69.800003
20161007184500,301.200012,100.400004,60,86.199997,100,69.900002,71.800003,69.800003
20161007190000,297.600006,99.200002,60,85.300003,100,70.0,71.800003,69.800003
20161007191500,301.200012,100.400004,60,58.400002,0,70.099998,71.800003,69.800003
20161007193000,301.200012,100.400004,60,56.799999,0,69.800003,71.800003,69.800003
20161007194500,301.200012,100.400004,60,56.799999,0,69.599998,71.800003,69.800003
20161007200000,301.200012,100.400004,60,55.900002,100,69.300003,71.800003,69.800003
20161007201500,301.200012,100.400004,60,58.599998,100,69.099998,71.800003,69.800003
20161007203000,301.200012,100.400004,60,86.300003,100,69.099998,71.800003,69.800003
20161007204500,301.200012,100.400004,60,78.900002,100,69.199997,71.800003,69.800003
20161007210000,301.200012,100.400004,60,91.699997,100,69.300003,71.800003,69.800003
20161007211500,297.600006,99.200002,60,79.699997,100,69.599998,71.800003,69.800003
20161007213000,297.600006,99.200002,60,93.5,100,69.699997,71.800003,69.800003
20161007214500,301.200012,100.400004,60,79.599998,100,69.900002,71.800003,69.800003
20161007220000,301.200012,100.400004,60,84.400002,100,70.0,71.800003,69.800003
20161007221500,301.200012,100.400004,60,56.400002,0,69.900002,71.800003,69.800003
20161007223000,297.600006,99.200002,60,56.400002,0,69.699997,71.800003,69.800003
20161007224500,301.200012,100.400004,60,55.599998,100,69.400002,71.800003,69.800003
20161007230000,301.200012,100.400004,60,56.299999,100,69.099998,71.800003,69.800003
20161007231500,297.600006,99.200002,60,77.199997,100,68.900002,71.800003,69.800003
20161007233000,301.200012,100.400004,60,89.400002,100,69.099998,71.800003,69.800003
20161007234500,301.200012,100.400004,60,80.199997,100,69.300003,71.800003,69.800003
20161008000000,304.799988,101.599996,60,89.800003,100,69.400002,71.800003,69.800003
20161008001500,301.200012,100.400004,60,80.699997,100,69.599998,71.800003,69.800003
20161008003000,301.200012,100.400004,60,92.300003,100,69.800003,71.800003,69.800003
20161008004500,297.600006,99.200002,60,80.099998,100,69.900002,71.800003,69.800003
20161008010000,301.200012,100.400004,60,71.199997,100,70.0,71.800003,69.800003
20161008011500,294.0,98.0,63,57.5,0,70.0,71.800003,69.800003
20161008013000,297.600006,99.200002,62,56.700001,0,69.800003,71.800003,69.800003
20161008014500,297.600006,99.200002,62,56.700001,0,69.599998,71.800003,69.800003
20161008020000,297.600006,99.200002,62,55.5,100,69.300003,71.800003,69.800003
20161008021500,297.600006,99.200002,62,56.299999,100,69.099998,71.800003,69.800003
20161008023000,301.200012,100.400004,62,86.199997,100,68.900002,71.800003,69.800003
20161008024500,297.600006,99.200002,62,88.599998,100,69.099998,71.800003,69.800003
20161008030000,297.600006,99.200002,62,88.599998,100,69.199997,71.800003,69.800003
20161008031500,297.600006,99.200002,62,83.400002,100,69.400002,71.800003,69.800003
20161008033000,297.600006,99.200002,62,88.300003,100,69.599998,71.800003,69.800003
20161008034500,294.0,98.0,62,86.699997,100,69.800003,71.800003,69.800003
20161008040000,294.0,98.0,62,86.699997,100,69.900002,71.800003,69.800003
20161008041500,301.200012,100.400004,62,58.0,0,70.099998,71.800003,69.800003
20161008043000,301.200012,100.400004,62,56.700001,0,69.900002,71.900002,69.900002
20161008044500,301.200012,100.400004,62,56.700001,0,69.699997,71.800003,69.800003
20161008050000,297.600006,99.200002,62,55.5,100,69.400002,71.800003,69.800003
20161008051500,297.600006,99.200002,62,56.700001,100,69.099998,71.800003,69.800003
20161008053000,297.600006,99.200002,62,79.699997,100,68.900002,71.800003,69.800003
20161008054500,297.600006,99.200002,62,86.199997,100,69.099998,71.800003,69.800003
20161008060000,297.600006,99.200002,62,82.599998,100,69.199997,71.800003,69.800003
20161008061500,297.600006,99.200002,62,90.199997,100,69.300003,71.800003,69.800003
20161008063000,297.600006,99.200002,62,83.199997,100,69.599998,71.800003,69.800003
20161008064500,297.600006,99.200002,62,89.800003,100,69.699997,71.800003,69.800003
20161008070000,297.600006,99.200002,62,82.099998,100,69.900002,71.800003,69.800003
20161008071500,297.600006,99.200002,62,90.199997,100,70.0,71.800003,69.800003
20161008073000,297.600006,99.200002,62,57.099998,0,69.900002,71.800003,69.800003
20161008074500,297.600006,99.200002,62,57.099998,0,69.699997,71.800003,69.800003
20161008080000,297.600006,99.200002,62,55.5,100,69.400002,71.800003,69.800003
20161008081500,297.600006,99.200002,62,56.299999,100,69.199997,71.800003,69.800003
20161008083000,297.600006,99.200002,62,73.900002,100,68.900002,71.800003,69.800003
20161008084500,301.200012,100.400004,62,85.599998,100,69.0,71.800003,69.800003
20161008090000,297.600006,99.200002,62,82.5,100,69.099998,71.800003,69.800003
20161008091500,297.600006,99.200002,62,88.699997,100,69.300003,71.800003,69.800003
20161008093000,297.600006,99.200002,62,84.300003,100,69.400002,71.800003,69.800003
20161008094500,297.600006,99.200002,62,95.5,100,69.599998,71.800003,69.800003
20161008100000,301.200012,100.400004,62,82.099998,100,69.800003,71.800003,69.800003
20161008101500,297.600006,99.200002,62,88.0,100,70.0,71.800003,69.800003
20161008103000,297.600006,99.200002,62,57.599998,0,70.0,71.800003,69.800003
20161008104500,297.600006,99.200002,62,56.400002,0,69.800003,71.800003,69.800003
20161008110000,297.600006,99.200002,62,56.400002,0,69.599998,71.800003,69.800003
20161008111500,297.600006,99.200002,62,56.400002,100,69.300003,71.800003,69.800003
20161008113000,301.200012,100.400004,62,56.400002,100,69.099998,71.800003,69.800003
20161008114500,297.600006,99.200002,62,91.099998,100,68.900002,71.800003,69.800003
20161008120000,297.600006,99.200002,62,91.099998,100,69.099998,71.800003,69.800003
20161008121500,297.600006,99.200002,62,80.699997,100,69.300003,71.800003,69.800003
20161008123000,301.200012,100.400004,62,79.5,100,69.599998,71.800003,69.800003
20161008124500,297.600006,99.200002,62,85.099998,100,69.699997,71.800003,69.800003
20161008130000,301.200012,100.400004,62,78.699997,100,69.800003,71.800003,69.800003
20161008131500,297.600006,99.200002,62,78.699997,100,70.0,71.800003,69.800003
20161008133000,301.200012,100.400004,62,69.400002,100,70.099998,71.800003,69.800003
20161008134500,297.600006,99.200002,62,56.799999,0,69.900002,71.800003,69.800003
20161008140000,301.200012,100.400004,62,56.799999,0,69.599998,71.800003,69.800003
20161008141500,297.600006,99.200002,62,56.799999,100,69.199997,71.800003,69.800003
20161008143000,301.200012,100.400004,62,71.800003,100,68.900002,71.800003,69.800003
20161008144500,297.600006,99.200002,62,86.699997,100,69.099998,71.800003,69.800003
20161008150000,301.200012,100.400004,62,84.400002,100,69.199997,71.800003,69.800003
20161008151500,297.600006,99.200002,62,79.699997,100,69.5,71.800003,69.800003
20161008153000,297.600006,99.200002,62,84.0,100,69.599998,71.800003,69.800003
20161008154500,297.600006,99.200002,62,83.099998,100,69.800003,71.800003,69.800003
20161008160000,297.600006,99.200002,62,83.099998,100,69.900002,71.800003,69.800003
20161008161500,297.600006,99.200002,62,59.599998,0,70.099998,71.800003,69.800003
20161008163000,301.200012,100.400004,62,58.0,0,69.800003,71.800003,69.800003
20161008164500,301.200012,100.400004,62,58.0,100,69.400002,71.800003,69.800003
20161008170000,297.600006,99.200002,62,59.599998,100,69.199997,71.800003,69.800003
20161008171500,301.200012,100.400004,62,59.599998,100,69.099998,71.800003,69.800003
20161008173000,297.600006,99.200002,62,77.800003,100,69.099998,71.800003,69.800003
20161008174500,297.600006,99.200002,62,91.0,100,69.199997,71.800003,69.800003
