PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008180000,301.200012,100.400004,62,82.099998,100,69.400002,71.800003,69.800003
20161008181500,297.600006,99.200002,62,87.800003,100,69.599998,71.800003,69.800003
20161008183000,301.200012,100.400004,62,90.400002,100,69.800003,71.800003,69.800003
20161008184500,297.600006,99.200002,62,80.199997,100,69.900002,71.800003,69.800003
20161008190000,301.200012,100.400004,62,59.200001,0,70.099998,71.800003,69.800003
20161008191500,301.200012,100.400004,62,56.0,0,69.800003,71.800003,69.800003
20161008193000,301.200012,100.400004,62,56.0,0,69.599998,71.800003,69.800003
20161008194500,301.200012,100.400004,62,56.0,100,69.300003,71.800003,69.800003
20161008200000,301.200012,100.400004,62,56.0,100,69.099998,71.800003,69.800003
20161008201500,301.200012,100.400004,62,79.199997,100,68.900002,71.800003,69.800003
20161008203000,301.200012,100.400004,62,80.599998,100,69.099998,71.800003,69.800003
20161008204500,301.200012,100.400004,62,88.300003,100,69.199997,71.800003,69.800003
20161008210000,304.799988,101.599996,62,80.699997,100,69.400002,71.800003,69.800003
20161008211500,301.200012,100.400004,62,94.0,100,69.599998,71.800003,69.800003
20161008213000,304.799988,101.599996,62,81.599998,100,69.800003,71.800003,69.800003
20161008214500,301.200012,100.400004,62,88.0,100,70.0,71.800003,69.800003
20161008220000,304.799988,101.599996,62,56.799999,0,70.099998,71.800003,69.800003
20161008221500,304.799988,101.599996,62,55.599998,0,69.800003,71.800003,69.800003
20161008223000,304.799988,101.599996,62,56.299999,0,69.599998,71.800003,69.800003
20161008224500,304.799988,101.599996,62,56.299999,100,69.300003,71.800003,69.800003
20161008230000,304.799988,101.599996,62,56.299999,100,69.099998,71.800003,69.800003
20161008231500,309.0,103.0,62,84.400002,100,68.900002,71.800003,69.800003
20161008233000,304.799988,101.599996,62,78.300003,100,69.099998,71.800003,69.800003
20161008234500,304.799988,101.599996,62,92.300003,100,69.199997,71.800003,69.800003
20161009000000,301.200012,100.400004,62,79.900002,100,69.400002,71.800003,69.800003
20161009001500,304.799988,101.599996,62,95.900002,100,69.599998,71.800003,69.800003
20161009003000,309.0,103.0,62,80.699997,100,69.800003,71.800003,69.800003
20161009004500,304.799988,101.599996,62,93.5,100,69.900002,71.800003,69.800003
20161009010000,309.0,103.0,62,60.0,0,70.099998,71.800003,69.800003
20161009011500,304.799988,101.599996,61,56.0,0,69.900002,71.800003,69.800003
20161009013000,304.799988,101.599996,61,56.0,0,69.599998,71.800003,69.800003
20161009014500,309.0,103.0,61,55.200001,100,69.300003,71.800003,69.800003
20161009020000,309.0,103.0,61,56.299999,100,69.099998,71.800003,69.800003
20161009021500,304.799988,101.599996,61,75.400002,100,68.900002,71.800003,69.800003
20161009023000,309.0,103.0,61,92.900002,100,69.0,71.800003,69.800003
20161009024500,309.0,103.0,61,80.199997,100,69.099998,71.800003,69.800003
20161009030000,304.799988,101.599996,61,96.900002,100,69.300003,71.800003,69.800003
20161009031500,304.799988,101.599996,61,81.099998,100,69.5,71.800003,69.800003
20161009033000,304.799988,101.599996,61,87.900002,100,69.599998,71.800003,69.800003
20161009034500,304.799988,101.599996,61,82.699997,100,69.800003,71.800003,69.800003
20161009040000,301.200012,100.400004,61,89.800003,100,69.900002,71.800003,69.800003
20161009041500,304.799988,101.599996,61,82.599998,100,70.0,71.800003,69.800003
20161009043000,304.799988,101.599996,61,56.299999,0,69.900002,71.800003,69.800003
20161009044500,309.0,103.0,61,55.200001,0,69.699997,71.800003,69.800003
20161009050000,304.799988,101.599996,61,56.400002,100,69.400002,71.800003,69.800003
20161009051500,304.799988,101.599996,61,56.400002,100,69.099998,71.800003,69.800003
20161009053000,309.0,103.0,61,79.099998,100,68.900002,71.800003,69.800003
20161009054500,309.0,103.0,61,81.699997,100,68.900002,71.800003,69.800003
20161009060000,301.200012,100.400004,60,84.300003,100,69.099998,71.800003,69.800003
20161009061500,301.200012,100.400004,60,89.199997,100,69.199997,71.800003,69.800003
20161009063000,301.200012,100.400004,60,83.0,100,69.400002,71.800003,69.800003
20161009064500,301.200012,100.400004,60,84.5,100,69.599998,71.800003,69.800003
20161009070000,301.200012,100.400004,60,90.099998,100,69.699997,71.800003,69.800003
20161009071500,301.200012,100.400004,60,81.099998,100,69.800003,71.800003,69.800003
20161009073000,301.200012,100.400004,60,98.0,100,70.0,71.800003,69.800003
20161009074500,301.200012,100.400004,60,59.599998,0,70.0,71.800003,69.800003
20161009080000,301.200012,100.400004,60,55.900002,0,69.800003,71.800003,69.800003
20161009081500,301.200012,100.400004,60,55.900002,100,69.599998,71.800003,69.800003
20161009083000,301.200012,100.400004,60,55.200001,100,69.199997,71.800003,69.800003
20161009084500,301.200012,100.400004,60,57.099998,100,68.900002,71.800003,69.800003
20161009090000,297.600006,99.200002,60,84.900002,100,68.900002,71.800003,69.800003
20161009091500,301.200012,100.400004,60,82.099998,100,69.0,71.800003,69.800003
20161009093000,301.200012,100.400004,60,93.900002,100,69.099998,71.800003,69.800003
20161009094500,301.200012,100.400004,60,81.599998,100,69.300003,71.800003,69.800003
20161009100000,301.200012,100.400004,60,90.400002,100,69.599998,71.800003,69.800003
20161009101500,297.600006,99.200002,60,84.199997,100,69.699997,71.800003,69.800003
20161009103000,301.200012,100.400004,60,87.800003,100,69.900002,71.800003,69.800003
20161009104500,301.200012,100.400004,60,80.599998,100,70.0,71.800003,69.800003
20161009110000,301.200012,100.400004,60,56.0,0,69.900002,71.800003,69.800003
20161009111500,297.600006,99.200002,60,57.099998,0,69.599998,71.800003,69.800003
20161009113000,297.600006,99.200002,60,57.099998,100,69.199997,71.800003,69.800003
20161009114500,301.200012,100.400004,60,68.5,100,68.900002,71.800003,69.800003
20161009120000,297.600006,99.200002,60,78.300003,100,69.099998,71.800003,69.800003
20161009121500,297.600006,99.200002,60,90.5,100,69.199997,71.800003,69.800003
20161009123000,297.600006,99.200002,60,83.199997,100,69.300003,71.800003,69.800003
20161009124500,301.200012,100.400004,60,84.300003,100,69.5,71.800003,69.800003
20161009130000,297.600006,99.200002,60,91.400002,100,69.599998,71.800003,69.800003
20161009131500,297.600006,99.200002,60,82.099998,100,69.699997,71.800003,69.800003
20161009133000,297.600006,99.200002,60,89.199997,100,69.900002,71.800003,69.800003
20161009134500,297.600006,99.200002,60,86.199997,100,70.0,71.800003,69.800003
20161009140000,297.600006,99.200002,60,56.799999,0,70.0,71.800003,69.800003
20161009141500,297.600006,99.200002,60,56.799999,0,69.699997,71.800003,69.800003
20161009143000,301.200012,100.400004,60,56.799999,100,69.300003,71.800003,69.800003
20161009144500,297.600006,99.200002,60,57.799999,100,68.800003,71.800003,69.800003
20161009150000,297.600006,99.200002,60,79.599998,100,69.099998,71.800003,69.800003
20161009151500,297.600006,99.200002,60,81.599998,100,69.199997,71.800003,69.800003
20161009153000,301.200012,100.400004,60,86.199997,100,69.300003,71.800003,69.800003
20161009154500,297.600006,99.200002,60,88.099998,100,69.400002,71.800003,69.800003
20161009160000,297.600006,99.200002,60,82.099998,100,69.599998,71.800003,69.800003
20161009161500,297.600006,99.200002,60,85.199997,100,69.800003,71.800003,69.800003
20161009163000,297.600006,99.200002,60,89.300003,100,69.900002,71.800003,69.800003
20161009164500,297.600006,99.200002,60,78.0,100,70.0,71.800003,69.800003
20161009170000,297.600006,99.200002,60,57.5,0,69.900002,71.800003,69.800003
20161009171500,297.600006,99.200002,60,57.5,0,69.699997,71.800003,69.800003
20161009173000,301.200012,100.400004,60,56.400002,100,69.300003,71.800003,69.800003
20161009174500,301.200012,100.400004,60,57.200001,100,69.099998,71.800003,69.800003
20161009180000,301.200012,100.400004,60,81.099998,100,68.900002,71.800003,69.800003
20161009181500,297.600006,99.200002,60,91.0,100,69.099998,71.800003,69.800003
20161009183000,297.600006,99.200002,60,81.099998,100,69.199997,71.800003,69.800003
20161009184500,301.200012,100.400004,60,85.099998,100,69.400002,71.800003,69.800003
20161009190000,297.600006,99.200002,60,94.099998,100,69.599998,71.800003,69.800003
20161009191500,294.0,98.0,60,89.099998,100,69.800003,71.800003,69.800003
20161009193000,301.200012,100.400004,60,82.099998,100,70.0,71.800003,69.800003
20161009194500,301.200012,100.400004,60,57.599998,100,70.0,71.800003,69.800003
20161009200000,297.600006,99.200002,60,56.700001,100,69.800003,71.800003,69.800003
20161009201500,297.600006,99.200002,60,56.700001,100,69.599998,71.800003,69.800003
20161009203000,297.600006,99.200002,60,56.700001,100,69.300003,71.800003,69.800003
20161009204500,297.600006,99.200002,60,56.700001,100,69.099998,71.800003,69.800003
20161009210000,297.600006,99.200002,60,87.0,100,68.900002,71.800003,69.800003
20161009211500,297.600006,99.200002,60,89.800003,100,69.099998,71.800003,69.800003
20161009213000,294.0,98.0,60,86.800003,100,69.300003,71.800003,69.800003
20161009214500,294.0,98.0,60,82.5,100,69.5,71.800003,69.800003
20161009220000,294.0,98.0,60,85.0,100,69.699997,71.800003,69.800003
20161009221500,294.0,98.0,60,91.599998,100,69.900002,71.800003,69.800003
20161009223000,297.600006,99.200002,60,58.0,100,70.0,71.800003,69.800003
20161009224500,294.0,98.0,60,56.0,0,69.900002,71.800003,69.800003
20161009230000,294.0,98.0,60,56.0,0,69.699997,71.800003,69.800003
20161009231500,294.0,98.0,60,56.0,100,69.400002,71.800003,69.800003
20161009233000,294.0,98.0,60,56.0,100,69.199997,71.800003,69.800003
20161009234500,294.0,98.0,60,81.5,100,68.900002,71.800003,69.800003
20161010000000,294.0,98.0,60,87.400002,100,69.099998,71.800003,69.800003
20161010001500,294.0,98.0,60,84.0,100,69.199997,71.800003,69.800003
20161010003000,294.0,98.0,60,87.800003,100,69.300003,71.800003,69.800003
20161010004500,294.0,98.0,60,86.599998,100,69.5,71.800003,69.800003
20161010010000,289.799988,96.599996,60,88.5,100,69.699997,71.800003,69.800003
20161010011500,294.0,98.0,60,86.199997,100,69.900002,71.800003,69.800003
20161010013000,294.0,98.0,60,87.300003,100,70.0,71.800003,69.800003
20161010014500,294.0,98.0,60,57.599998,0,69.900002,71.800003,69.800003
20161010020000,294.0,98.0,60,56.799999,0,69.800003,71.800003,69.800003
20161010021500,289.799988,96.599996,60,56.799999,100,69.5,71.800003,69.800003
20161010023000,294.0,98.0,60,56.0,100,69.300003,71.800003,69.800003
20161010024500,294.0,98.0,60,56.700001,100,69.099998,71.800003,69.800003
20161010030000,294.0,98.0,60,81.099998,100,68.900002,71.800003,69.800003
20161010031500,289.799988,96.599996,60,85.400002,100,69.099998,71.800003,69.800003
20161010033000,289.799988,96.599996,60,82.900002,100,69.199997,71.800003,69.800003
20161010034500,289.799988,96.599996,60,90.599998,100,69.400002,71.800003,69.800003
20161010040000,294.0,98.0,61,83.099998,100,69.599998,71.800003,69.800003
20161010041500,294.0,98.0,61,89.699997,100,69.800003,71.800003,69.800003
20161010043000,294.0,98.0,61,85.5,100,70.0,71.800003,69.800003
20161010044500,294.0,98.0,61,57.599998,0,70.0,71.800003,69.800003
20161010050000,297.600006,99.200002,61,56.0,0,69.800003,71.800003,69.800003
20161010051500,297.600006,99.200002,61,56.0,0,69.599998,71.800003,69.800003
20161010053000,294.0,98.0,61,56.0,100,69.300003,71.800003,69.800003
20161010054500,297.600006,99.200002,61,56.700001,100,69.099998,71.800003,69.800003
20161010060000,294.0,98.0,61,78.099998,100,68.900002,71.800003,69.800003
20161010061500,294.0,98.0,61,88.800003,100,69.0,71.800003,69.800003
20161010063000,297.600006,99.200002,61,81.599998,100,69.199997,71.800003,69.800003
20161010064500,294.0,98.0,61,97.800003,100,69.300003,71.800003,69.800003
20161010070000,294.0,98.0,61,81.400002,100,69.599998,71.800003,69.800003
20161010071500,294.0,98.0,61,96.599998,100,69.699997,71.800003,69.800003
20161010073000,297.600006,99.200002,61,82.599998,100,69.900002,71.800003,69.800003
20161010074500,301.200012,100.400004,61,58.799999,0,70.099998,71.800003,69.800003
20161010080000,301.200012,100.400004,61,56.400002,0,69.800003,71.800003,69.800003
20161010081500,301.200012,100.400004,61,56.400002,0,69.599998,71.800003,69.800003
20161010083000,301.200012,100.400004,61,56.400002,100,69.300003,71.800003,69.800003
20161010084500,304.799988,101.599996,61,56.400002,100,69.0,71.800003,69.800003
20161010090000,304.799988,101.599996,61,82.099998,100,69.0,71.800003,69.800003
20161010091500,301.200012,100.400004,61,90.0,100,69.099998,71.800003,69.800003
20161010093000,304.799988,101.599996,61,84.900002,100,69.300003,71.800003,69.800003
20161010094500,301.200012,100.400004,61,82.5,100,69.599998,71.800003,69.800003
20161010100000,301.200012,100.400004,61,91.099998,100,69.699997,71.800003,69.800003
20161010101500,301.200012,100.400004,61,58.400002,0,70.199997,71.800003,69.800003
20161010103000,301.200012,100.400004,61,56.5,100,69.300003,71.800003,69.800003
20161010104500,297.600006,99.200002,61,58.400002,100,68.900002,71.800003,69.800003
20161010110000,297.600006,99.200002,61,76.400002,100,69.099998,71.800003,69.800003
20161010111500,294.0,98.0,61,78.300003,100,69.400002,71.800003,69.800003
20161010113000,297.600006,99.200002,61,83.099998,100,69.800003,71.800003,69.800003
20161010114500,289.799988,96.599996,61,80.800003,100,69.900002,71.800003,69.800003
20161010120000,297.600006,99.200002,62,57.599998,100,69.5,71.800003,69.800003
20161010121500,297.600006,99.200002,62,57.599998,100,68.900002,71.800003,69.800003
20161010123000,297.600006,99.200002,62,86.900002,100,69.099998,71.800003,69.800003
20161010124500,297.600006,99.200002,62,85.0,100,69.699997,71.800003,69.800003
20161010130000,297.600006,99.200002,62,61.700001,0,70.0,71.800003,69.800003
20161010131500,297.600006,99.200002,62,57.900002,100,68.900002,71.800003,69.800003
20161010133000,297.600006,99.200002,62,78.699997,100,69.099998,71.800003,69.800003
20161010134500,297.600006,99.200002,62,78.699997,100,69.800003,71.800003,69.800003
20161010140000,297.600006,99.200002,62,75.199997,100,70.099998,71.800003,69.800003
20161010141500,297.600006,99.200002,62,57.599998,100,69.099998,71.800003,69.800003
20161010143000,297.600006,99.200002,62,66.199997,100,69.0,71.800003,69.800003
20161010144500,297.600006,99.200002,62,70.599998,100,69.300003,71.800003,69.800003
20161010150000,297.600006,99.200002,62,74.0,100,69.699997,71.800003,69.800003
20161010151500,294.0,98.0,62,74.0,100,69.800003,71.800003,69.800003
20161010153000,301.200012,100.400004,62,59.299999,100,69.599998,71.800003,69.800003
20161010154500,301.200012,100.400004,62,58.0,100,68.900002,71.800003,69.800003
20161010160000,297.600006,99.200002,62,72.599998,100,69.400002,71.800003,69.800003
20161010161500,301.200012,100.400004,62,72.599998,100,69.699997,71.800003,69.800003
20161010163000,301.200012,100.400004,62,76.699997,100,69.699997,71.800003,69.800003
20161010164500,309.0,103.0,62,76.699997,100,69.800003,71.800003,69.800003
20161010170000,301.200012,100.400004,60,73.5,100,69.800003,71.800003,69.800003
20161010171500,297.600006,99.200002,60,71.0,100,69.900002,71.800003,69.800003
20161010173000,297.600006,99.200002,60,71.0,100,70.0,71.800003,69.800003
20161010174500,301.200012,100.400004,60,58.400002,100,70.0,71.800003,69.800003
20161010180000,301.200012,100.400004,60,56.799999,100,69.199997,71.800003,69.800003
20161010181500,301.200012,100.400004,60,60.400002,100,68.900002,71.800003,69.800003
20161010183000,301.200012,100.400004,60,75.900002,100,69.599998,71.800003,69.800003
20161010184500,297.600006,99.200002,60,73.0,100,69.800003,71.800003,69.800003
20161010190000,297.600006,99.200002,60,71.099998,100,69.900002,71.800003,69.800003
20161010191500,301.200012,100.400004,60,58.0,0,69.699997,71.800003,69.800003
20161010193000,301.200012,100.400004,60,56.700001,100,69.099998,71.800003,69.800003
20161010194500,294.0,98.0,60,67.400002,100,69.0,71.800003,69.800003
20161010200000,297.600006,99.200002,60,66.5,100,69.599998,71.800003,69.800003
20161010201500,297.600006,99.200002,60,67.699997,100,69.400002,71.800003,69.800003
20161010203000,297.600006,99.200002,60,73.0,100,69.699997,71.800003,69.800003
20161010204500,282.0,94.0,61,66.400002,100,70.0,71.800003,69.800003
20161010210000,294.0,98.0,62,83.199997,100,68.900002,71.800003,69.800003
20161010211500,297.600006,99.200002,62,81.0,100,69.5,71.800003,69.800003
20161010213000,294.0,98.0,62,58.400002,100,68.800003,71.800003,69.800003
20161010214500,297.600006,99.200002,62,59.099998,100,69.5,71.800003,69.800003
20161010220000,294.0,98.0,62,85.5,100,69.199997,71.800003,69.800003
20161010221500,297.600006,99.200002,62,85.5,100,68.800003,71.800003,69.800003
20161010223000,294.0,98.0,62,83.800003,100,68.699997,71.800003,69.800003
20161010224500,297.600006,99.200002,62,85.0,100,68.699997,71.800003,69.800003
20161010230000,297.600006,99.200002,62,90.900002,100,68.699997,71.800003,69.800003
20161010231500,304.799988,101.599996,62,93.099998,100,69.099998,71.800003,69.800003
20161010233000,304.799988,101.599996,62,88.099998,100,69.0,71.800003,69.800003
20161010234500,304.799988,101.599996,62,83.800003,100,68.900002,71.800003,69.800003
20161011000000,304.799988,101.599996,62,91.5,100,68.699997,71.800003,69.800003
20161011001500,304.799988,101.599996,61,99.699997,100,68.800003,71.800003,69.800003
20161011003000,304.799988,101.599996,61,86.900002,100,68.900002,71.800003,69.800003
20161011004500,301.200012,100.400004,61,85.0,100,68.800003,71.800003,69.800003
20161011010000,301.200012,100.400004,61,87.199997,100,68.900002,71.800003,69.800003
20161011011500,297.600006,99.200002,61,100.699997,100,68.800003,71.800003,69.800003
20161011013000,304.799988,101.599996,61,88.599998,100,68.900002,71.800003,69.800003
20161011014500,304.799988,101.599996,61,85.0,100,69.099998,71.800003,69.800003
20161011020000,304.799988,101.599996,61,89.900002,100,69.099998,71.800003,69.800003
20161011021500,304.799988,101.599996,61,98.5,100,69.099998,71.800003,69.800003
20161011023000,301.200012,100.400004,61,85.900002,100,69.199997,71.800003,69.800003
20161011024500,301.200012,100.400004,61,94.599998,100,69.099998,71.800003,69.800003
20161011030000,301.200012,100.400004,61,94.599998,100,69.199997,71.800003,69.800003
20161011031500,301.200012,100.400004,61,85.0,100,69.199997,71.800003,69.800003
20161011033000,301.200012,100.400004,61,90.099998,100,69.099998,71.800003,69.800003
20161011034500,301.200012,100.400004,61,97.199997,100,69.199997,71.800003,69.800003
20161011040000,301.200012,100.400004,61,85.0,100,69.199997,71.800003,69.800003
20161011041500,301.200012,100.400004,61,85.0,100,69.099998,71.800003,69.800003
20161011043000,301.200012,100.400004,61,101.0,100,69.199997,71.800003,69.800003
20161011044500,304.799988,101.599996,61,86.300003,100,69.300003,71.800003,69.800003
20161011050000,301.200012,100.400004,61,83.699997,100,69.199997,71.800003,69.800003
20161011051500,301.200012,100.400004,61,99.0,100,69.300003,71.800003,69.800003
20161011053000,301.200012,100.400004,61,88.800003,100,69.199997,71.800003,69.800003
20161011054500,304.799988,101.599996,61,84.400002,100,69.199997,71.800003,69.800003
20161011060000,304.799988,101.599996,61,93.300003,100,69.300003,71.800003,69.800003
20161011061500,301.200012,100.400004,61,89.300003,100,69.199997,71.800003,69.800003
20161011063000,304.799988,101.599996,61,84.400002,100,69.300003,71.800003,69.800003
20161011064500,297.600006,99.200002,61,96.900002,100,69.400002,71.800003,69.800003
20161011070000,301.200012,100.400004,61,88.800003,100,69.599998,71.800003,69.800003
20161011071500,297.600006,99.200002,61,84.599998,100,69.300003,71.800003,69.800003
20161011073000,297.600006,99.200002,61,92.900002,100,69.300003,71.800003,69.800003
20161011074500,297.600006,99.200002,61,97.400002,100,69.199997,71.800003,69.800003
20161011080000,301.200012,100.400004,61,87.5,100,69.199997,71.800003,69.800003
20161011081500,301.200012,100.400004,61,86.199997,100,69.5,71.800003,69.800003
20161011083000,301.200012,100.400004,61,100.0,100,70.0,71.800003,69.800003
20161011084500,304.799988,101.599996,61,56.0,100,69.5,71.800003,69.800003
20161011090000,304.799988,101.599996,61,57.599998,100,69.199997,71.800003,69.800003
20161011091500,297.600006,99.200002,61,71.099998,100,69.199997,71.800003,69.800003
20161011093000,301.200012,100.400004,61,72.0,100,70.0,71.800003,69.800003
20161011094500,301.200012,100.400004,61,56.799999,100,69.400002,71.800003,69.800003
20161011100000,294.0,98.0,61,66.199997,100,69.0,71.800003,69.800003
20161011101500,294.0,98.0,61,57.900002,100,69.199997,71.800003,69.800003
20161011103000,289.799988,96.599996,61,71.5,100,70.099998,71.800003,69.800003
20161011104500,294.0,98.0,61,56.799999,100,69.199997,71.800003,69.800003
20161011110000,289.799988,96.599996,61,61.299999,100,68.800003,71.800003,69.800003
20161011111500,294.0,98.0,62,63.599998,100,69.400002,71.800003,69.800003
20161011113000,294.0,98.0,62,71.199997,100,69.599998,71.800003,69.800003
20161011114500,294.0,98.0,62,71.199997,100,69.800003,71.800003,69.800003
20161011120000,301.200012,100.400004,62,57.200001,100,69.300003,71.800003,69.800003
20161011121500,301.200012,100.400004,62,67.800003,100,68.900002,71.800003,69.800003
20161011123000,309.0,103.0,62,69.199997,100,69.400002,71.800003,69.800003
20161011124500,304.799988,101.599996,61,75.599998,100,69.400002,71.800003,69.800003
20161011130000,304.799988,101.599996,61,81.599998,100,69.699997,71.800003,69.800003
20161011131500,301.200012,100.400004,61,59.5,100,68.800003,71.800003,69.800003
20161011133000,304.799988,101.599996,61,69.099998,100,69.300003,71.800003,69.800003
20161011134500,304.799988,101.599996,61,76.400002,100,69.599998,71.800003,69.800003
20161011140000,304.799988,101.599996,61,72.400002,100,69.900002,71.800003,69.800003
20161011141500,309.0,103.0,61,61.599998,100,69.699997,71.800003,69.800003
20161011143000,309.0,103.0,61,76.400002,100,69.300003,71.800003,69.800003
20161011144500,301.200012,100.400004,61,70.699997,100,68.900002,71.800003,69.800003
20161011150000,301.200012,100.400004,61,83.099998,100,69.400002,71.800003,69.800003
20161011151500,304.799988,101.599996,61,80.099998,100,69.099998,71.800003,69.800003
20161011153000,294.0,98.0,61,85.199997,100,69.099998,71.800003,69.800003
20161011154500,294.0,98.0,62,82.099998,100,69.099998,71.800003,69.800003
20161011160000,301.200012,100.400004,61,82.099998,100,69.900002,71.800003,69.800003
20161011161500,304.799988,101.599996,61,57.200001,0,69.5,71.800003,69.800003
20161011163000,301.200012,100.400004,61,57.200001,100,68.900002,71.800003,69.800003
20161011164500,301.200012,100.400004,61,72.699997,100,69.300003,71.800003,69.800003
20161011170000,301.200012,100.400004,61,68.699997,100,69.900002,71.800003,69.800003
20161011171500,301.200012,100.400004,61,59.5,100,69.300003,71.800003,69.800003
20161011173000,304.799988,101.599996,61,57.599998,100,69.300003,71.800003,69.800003
20161011174500,297.600006,99.200002,61,57.599998,100,69.199997,71.800003,69.800003
20161011180000,301.200012,100.400004,61,79.900002,100,69.199997,71.800003,69.800003
20161011181500,304.799988,101.599996,61,79.900002,100,69.300003,71.800003,69.800003
20161011183000,301.200012,100.400004,61,86.900002,100,69.5,71.800003,69.800003
20161011184500,304.799988,101.599996,61,81.0,100,69.699997,71.800003,69.800003
20161011190000,304.799988,101.599996,61,81.0,100,69.800003,71.800003,69.800003
20161011191500,301.200012,100.400004,61,90.900002,100,70.0,71.800003,69.800003
20161011193000,301.200012,100.400004,61,56.799999,0,70.0,71.800003,69.800003
20161011194500,304.799988,101.599996,61,56.799999,0,69.699997,71.800003,69.800003
20161011200000,297.600006,99.200002,62,56.0,100,69.300003,71.800003,69.800003
20161011201500,297.600006,99.200002,62,56.0,100,69.099998,71.800003,69.800003
20161011203000,294.0,98.0,62,86.699997,100,68.800003,71.800003,69.800003
20161011204500,294.0,98.0,62,84.400002,100,68.699997,71.800003,69.800003
20161011210000,294.0,98.0,62,96.800003,100,68.699997,71.800003,69.800003
20161011211500,304.799988,101.599996,60,92.800003,100,68.699997,71.800003,69.800003
20161011213000,301.200012,100.400004,60,85.0,100,68.900002,71.800003,69.800003
20161011214500,301.200012,100.400004,60,90.400002,100,69.300003,71.800003,69.800003
20161011220000,297.600006,99.200002,60,97.699997,100,69.599998,71.800003,69.800003
20161011221500,301.200012,100.400004,60,85.599998,100,69.800003,71.800003,69.800003
20161011223000,301.200012,100.400004,60,63.299999,0,70.099998,71.800003,69.800003
20161011224500,301.200012,100.400004,60,56.799999,0,69.900002,71.800003,69.800003
20161011230000,301.200012,100.400004,60,56.799999,0,69.699997,71.800003,69.800003
20161011231500,301.200012,100.400004,60,56.799999,100,69.300003,71.800003,69.800003
20161011233000,301.200012,100.400004,60,56.799999,100,69.099998,71.800003,69.800003
20161011234500,297.600006,99.200002,60,78.699997,100,69.0,71.800003,69.800003
20161012000000,297.600006,99.200002,60,86.199997,100,69.099998,71.800003,69.800003
20161012001500,301.200012,100.400004,60,91.400002,100,69.300003,71.800003,69.800003
20161012003000,297.600006,99.200002,60,81.099998,100,69.5,71.800003,69.800003
20161012004500,297.600006,99.200002,60,83.800003,100,69.699997,71.800003,69.800003
20161012010000,297.600006,99.200002,60,92.900002,100,69.800003,71.800003,69.800003
20161012011500,294.0,98.0,62,57.200001,0,69.900002,71.800003,69.800003
20161012013000,301.200012,100.400004,62,56.400002,0,69.699997,71.800003,69.800003
20161012014500,297.600006,99.200002,62,56.400002,100,69.400002,71.800003,69.800003
20161012020000,297.600006,99.200002,62,56.400002,100,69.199997,71.800003,69.800003
20161012021500,294.0,98.0,62,73.199997,100,68.900002,71.800003,69.800003
20161012023000,297.600006,99.200002,62,88.400002,100,69.099998,71.800003,69.800003
20161012024500,297.600006,99.200002,62,81.099998,100,69.300003,71.800003,69.800003
20161012030000,297.600006,99.200002,62,81.099998,100,69.5,71.800003,69.800003
20161012031500,297.600006,99.200002,62,82.099998,100,69.699997,71.800003,69.800003
20161012033000,294.0,98.0,62,93.800003,100,69.800003,71.800003,69.800003
20161012034500,297.600006,99.200002,62,71.800003,0,70.099998,71.800003,69.800003
20161012040000,297.600006,99.200002,62,56.400002,0,69.900002,71.800003,69.800003
20161012041500,301.200012,100.400004,62,56.400002,0,69.699997,71.800003,69.800003
20161012043000,297.600006,99.200002,62,56.400002,100,69.400002,71.800003,69.800003
20161012044500,297.600006,99.200002,62,56.400002,100,69.199997,71.800003,69.800003
20161012050000,297.600006,99.200002,62,67.699997,100,69.0,71.800003,69.800003
20161012051500,297.600006,99.200002,62,78.699997,100,69.099998,71.800003,69.800003
20161012053000,294.0,98.0,62,89.199997,100,69.199997,71.800003,69.800003
20161012054500,297.600006,99.200002,62,82.599998,100,69.300003,71.800003,69.800003
20161012060000,297.600006,99.200002,62,82.599998,100,69.599998,71.800003,69.800003
20161012061500,297.600006,99.200002,62,87.599998,100,69.699997,71.800003,69.800003
20161012063000,294.0,98.0,62,80.199997,100,69.900002,71.800003,69.800003
20161012064500,301.200012,100.400004,62,59.200001,0,70.099998,71.800003,69.800003
20161012070000,297.600006,99.200002,62,56.400002,0,69.800003,71.800003,69.800003
20161012071500,301.200012,100.400004,62,56.400002,0,69.599998,71.800003,69.800003
20161012073000,301.200012,100.400004,62,56.400002,100,69.300003,71.800003,69.800003
20161012074500,301.200012,100.400004,62,57.099998,100,69.099998,71.800003,69.800003
20161012080000,301.200012,100.400004,62,80.699997,100,69.0,71.800003,69.800003
20161012081500,297.600006,99.200002,62,84.300003,100,69.099998,71.800003,69.800003
20161012083000,294.0,98.0,62,83.199997,100,69.300003,71.800003,69.800003
20161012084500,297.600006,99.200002,62,60.799999,0,70.099998,71.800003,69.800003
20161012090000,297.600006,99.200002,62,56.799999,0,69.599998,71.800003,69.800003
20161012091500,301.200012,100.400004,62,57.5,100,68.900002,71.800003,69.800003
20161012093000,301.200012,100.400004,62,76.800003,100,69.099998,71.800003,69.800003
20161012094500,301.200012,100.400004,62,84.199997,100,69.199997,71.800003,69.800003
20161012100000,304.799988,101.599996,62,80.199997,100,69.400002,71.800003,69.800003
20161012101500,304.799988,101.599996,61,83.0,100,69.599998,71.800003,69.800003
20161012103000,304.799988,101.599996,61,83.0,100,69.699997,71.800003,69.800003
20161012104500,304.799988,101.599996,61,83.0,100,69.900002,71.800003,69.800003
20161012110000,301.200012,100.400004,61,82.099998,100,70.0,71.800003,69.800003
20161012111500,309.0,103.0,52,57.200001,0,70.099998,71.800003,69.800003
20161012113000,304.799988,101.599996,52,56.0,100,69.199997,71.800003,69.800003
20161012114500,304.799988,101.599996,52,56.700001,100,68.900002,71.800003,69.800003
20161012120000,301.200012,100.400004,52,70.5,100,69.199997,71.800003,69.800003
20161012121500,301.200012,100.400004,52,79.199997,100,69.300003,71.800003,69.800003
20161012123000,301.200012,100.400004,52,83.0,100,69.400002,71.800003,69.800003
20161012124500,301.200012,100.400004,52,75.400002,100,69.599998,71.800003,69.800003
20161012130000,301.200012,100.400004,52,77.300003,100,69.699997,71.800003,69.800003
20161012131500,297.600006,99.200002,52,74.900002,100,69.800003,71.800003,69.800003
20161012133000,301.200012,100.400004,52,81.199997,100,69.800003,71.800003,69.800003
20161012134500,301.200012,100.400004,52,79.199997,100,69.800003,71.800003,69.800003
20161012140000,301.200012,100.400004,52,74.400002,100,69.900002,71.800003,69.800003
20161012141500,301.200012,100.400004,52,76.400002,100,70.0,71.800003,69.800003
20161012143000,304.799988,101.599996,52,57.200001,0,69.900002,71.800003,69.800003
20161012144500,301.200012,100.400004,52,57.200001,0,69.599998,71.800003,69.800003
20161012150000,301.200012,100.400004,52,57.200001,100,69.099998,71.800003,69.800003
20161012151500,297.600006,99.200002,52,68.099998,100,68.900002,71.800003,69.800003
20161012153000,301.200012,100.400004,52,75.900002,100,69.199997,71.800003,69.800003
20161012154500,301.200012,100.400004,52,77.800003,100,69.599998,71.800003,69.800003
20161012160000,301.200012,100.400004,52,77.800003,100,69.699997,71.800003,69.800003
20161012161500,301.200012,100.400004,52,79.0,100,69.599998,71.800003,69.800003
20161012163000,301.200012,100.400004,52,79.0,100,69.699997,71.800003,69.800003
20161012164500,301.200012,100.400004,52,77.900002,100,69.800003,71.800003,69.800003
20161012170000,304.799988,101.599996,52,88.5,100,69.900002,71.800003,69.800003
20161012171500,301.200012,100.400004,52,63.700001,100,70.0,71.800003,69.800003
20161012173000,301.200012,100.400004,52,57.900002,0,69.900002,71.800003,69.800003
20161012174500,301.200012,100.400004,52,56.799999,0,69.699997,71.800003,69.800003
20161012180000,301.200012,100.400004,52,56.799999,100,69.300003,71.800003,69.800003
20161012181500,301.200012,100.400004,52,56.799999,100,69.099998,71.800003,69.800003
20161012183000,301.200012,100.400004,52,82.800003,100,69.0,71.800003,69.800003
20161012184500,297.600006,99.200002,52,89.300003,100,69.099998,71.800003,69.800003
20161012190000,301.200012,100.400004,52,81.099998,100,69.199997,71.800003,69.800003
20161012191500,297.600006,99.200002,52,81.099998,100,69.300003,71.800003,69.800003
20161012193000,297.600006,99.200002,52,81.099998,100,69.599998,71.800003,69.800003
20161012194500,297.600006,99.200002,52,87.900002,100,69.699997,71.800003,69.800003
20161012200000,297.600006,99.200002,52,93.199997,100,69.900002,71.800003,69.800003
20161012201500,301.200012,100.400004,52,90.400002,100,70.0,71.800003,69.800003
20161012203000,297.600006,99.200002,52,56.400002,0,70.0,71.800003,69.800003
20161012204500,297.600006,99.200002,52,55.599998,0,69.699997,71.800003,69.800003
20161012210000,297.600006,99.200002,52,55.599998,100,69.400002,71.800003,69.800003
20161012211500,301.200012,100.400004,52,55.599998,100,69.199997,71.800003,69.800003
20161012213000,301.200012,100.400004,52,61.099998,100,69.0,71.800003,69.800003
20161012214500,301.200012,100.400004,52,78.699997,100,69.099998,71.800003,69.800003
20161012220000,297.600006,99.200002,52,85.400002,100,69.099998,71.800003,69.800003
20161012221500,301.200012,100.400004,52,94.099998,100,69.300003,71.800003,69.800003
20161012223000,301.200012,100.400004,52,82.099998,100,69.5,71.800003,69.800003
20161012224500,297.600006,99.200002,52,82.099998,100,69.699997,71.800003,69.800003
20161012230000,297.600006,99.200002,52,96.400002,100,69.900002,71.800003,69.800003
20161012231500,297.600006,99.200002,52,77.599998,100,70.0,71.800003,69.800003
20161012233000,301.200012,100.400004,52,56.700001,0,69.900002,71.800003,69.800003
20161012234500,301.200012,100.400004,52,55.900002,0,69.699997,71.800003,69.800003
20161013000000,301.200012,100.400004,52,55.900002,100,69.400002,71.800003,69.800003
20161013001500,301.200012,100.400004,52,55.900002,100,69.199997,71.800003,69.800003
20161013003000,301.200012,100.400004,52,71.5,100,68.900002,71.800003,69.800003
20161013004500,301.200012,100.400004,52,92.300003,100,69.099998,71.800003,69.800003
20161013010000,301.200012,100.400004,52,80.699997,100,69.199997,71.800003,69.800003
20161013011500,301.200012,100.400004,52,82.199997,100,69.300003,71.800003,69.800003
20161013013000,301.200012,100.400004,52,93.099998,100,69.599998,71.800003,69.800003
20161013014500,301.200012,100.400004,52,81.099998,100,69.800003,71.800003,69.800003
20161013020000,301.200012,100.400004,52,93.900002,100,69.900002,71.800003,69.800003
20161013021500,301.200012,100.400004,52,57.200001,0,70.099998,71.800003,69.800003
20161013023000,304.799988,101.599996,52,56.0,0,69.800003,71.800003,69.800003
20161013024500,301.200012,100.400004,52,56.0,0,69.599998,71.800003,69.800003
20161013030000,301.200012,100.400004,52,56.0,100,69.300003,71.800003,69.800003
20161013031500,301.200012,100.400004,52,56.700001,100,69.0,71.800003,69.800003
20161013033000,301.200012,100.400004,52,89.800003,100,69.0,71.800003,69.800003
20161013034500,301.200012,100.400004,52,79.699997,100,69.099998,71.800003,69.800003
20161013040000,301.200012,100.400004,52,89.099998,100,69.199997,71.800003,69.800003
20161013041500,297.600006,99.200002,52,84.5,100,69.400002,71.800003,69.800003
20161013043000,301.200012,100.400004,52,80.699997,100,69.699997,71.800003,69.800003
20161013044500,297.600006,99.200002,52,96.599998,100,69.800003,71.800003,69.800003
20161013050000,301.200012,100.400004,52,81.599998,100,70.0,71.800003,69.800003
20161013051500,304.799988,101.599996,52,56.799999,0,70.0,71.800003,69.800003
20161013053000,301.200012,100.400004,52,55.599998,0,69.800003,71.800003,69.800003
20161013054500,301.200012,100.400004,52,55.599998,100,69.5,71.800003,69.800003
20161013060000,301.200012,100.400004,52,55.599998,100,69.199997,71.800003,69.800003
20161013061500,304.799988,101.599996,52,68.599998,100,68.900002,71.800003,69.800003
20161013063000,301.200012,100.400004,52,81.5,100,69.0,71.800003,69.800003
20161013064500,301.200012,100.400004,52,92.800003,100,69.099998,71.800003,69.800003
20161013070000,301.200012,100.400004,52,82.099998,100,69.300003,71.800003,69.800003
20161013071500,304.799988,101.599996,52,87.400002,100,69.5,71.800003,69.800003
20161013073000,289.799988,96.599996,52,91.300003,100,69.699997,71.800003,69.800003
20161013074500,289.799988,96.599996,52,83.199997,100,69.800003,71.800003,69.800003
20161013080000,289.799988,96.599996,52,85.099998,100,70.0,71.800003,69.800003
20161013081500,289.799988,96.599996,52,57.599998,0,70.0,71.800003,69.800003
20161013083000,294.0,98.0,53,56.799999,0,69.800003,71.800003,69.800003
20161013084500,294.0,98.0,53,56.799999,0,69.599998,71.800003,69.800003
20161013090000,297.600006,99.200002,53,56.799999,100,69.300003,71.800003,69.800003
20161013091500,294.0,98.0,53,56.799999,100,68.800003,71.800003,69.800003
20161013093000,294.0,98.0,53,84.900002,100,69.099998,71.800003,69.800003
20161013094500,294.0,98.0,53,83.800003,100,69.199997,71.800003,69.800003
20161013100000,297.600006,99.200002,53,83.800003,100,69.5,71.800003,69.800003
20161013101500,297.600006,99.200002,53,79.699997,100,69.900002,71.800003,69.800003
20161013103000,297.600006,99.200002,53,81.5,100,69.800003,71.800003,69.800003
20161013104500,301.200012,100.400004,53,57.200001,0,70.0,71.800003,69.800003
20161013110000,297.600006,99.200002,53,56.400002,0,69.699997,71.800003,69.800003
20161013111500,294.0,98.0,53,56.400002,100,69.400002,71.800003,69.800003
20161013113000,297.600006,99.200002,53,56.400002,100,69.199997,71.800003,69.800003
20161013114500,294.0,98.0,53,73.699997,100,69.0,71.800003,69.800003
20161013120000,294.0,98.0,53,79.599998,100,69.199997,71.800003,69.800003
20161013121500,297.600006,99.200002,53,83.199997,100,69.300003,71.800003,69.800003
20161013123000,294.0,98.0,53,89.099998,100,69.5,71.800003,69.800003
20161013124500,294.0,98.0,53,89.099998,100,69.699997,71.800003,69.800003
20161013130000,301.200012,100.400004,53,82.099998,100,69.900002,71.800003,69.800003
20161013131500,301.200012,100.400004,53,58.400002,0,70.199997,71.800003,69.800003
20161013133000,301.200012,100.400004,53,56.400002,0,69.800003,71.800003,69.800003
20161013134500,301.200012,100.400004,53,56.400002,100,69.199997,71.800003,69.800003
20161013140000,297.600006,99.200002,53,68.599998,100,68.900002,71.800003,69.800003
20161013141500,301.200012,100.400004,53,79.199997,100,69.400002,71.800003,69.800003
20161013143000,301.200012,100.400004,53,74.0,100,69.5,71.800003,69.800003
20161013144500,304.799988,101.599996,53,78.300003,100,69.599998,71.800003,69.800003
20161013150000,304.799988,101.599996,53,74.0,100,69.699997,71.800003,69.800003
20161013151500,301.200012,100.400004,52,80.699997,100,69.800003,71.800003,69.800003
20161013153000,304.799988,101.599996,52,74.900002,100,69.800003,71.800003,69.800003
20161013154500,304.799988,101.599996,52,79.5,100,69.900002,71.800003,69.800003
20161013160000,304.799988,101.599996,52,74.900002,100,70.0,71.800003,69.800003
20161013161500,301.200012,100.400004,52,81.0,100,70.0,71.800003,69.800003
20161013163000,304.799988,101.599996,52,56.799999,100,69.699997,71.800003,69.800003
20161013164500,301.200012,100.400004,52,56.799999,100,68.900002,71.800003,69.800003
20161013170000,304.799988,101.599996,52,71.099998,100,69.199997,71.800003,69.800003
20161013171500,301.200012,100.400004,52,69.699997,100,69.400002,71.800003,69.800003
20161013173000,301.200012,100.400004,52,71.599998,100,69.5,71.800003,69.800003
20161013174500,304.799988,101.599996,52,71.599998,100,69.5,71.800003,69.800003
20161013180000,301.200012,100.400004,52,77.800003,100,69.5,71.800003,69.800003
20161013181500,301.200012,100.400004,52,85.0,100,69.599998,71.800003,69.800003
20161013183000,301.200012,100.400004,52,77.800003,100,69.599998,71.800003,69.800003
20161013184500,301.200012,100.400004,52,84.5,100,69.699997,71.800003,69.800003
20161013190000,304.799988,101.599996,52,77.199997,100,69.800003,71.800003,69.800003
20161013191500,301.200012,100.400004,52,79.300003,100,69.800003,71.800003,69.800003
20161013193000,301.200012,100.400004,52,85.599998,100,69.900002,71.800003,69.800003
20161013194500,301.200012,100.400004,52,76.800003,100,70.0,71.800003,69.800003
20161013200000,301.200012,100.400004,52,76.800003,100,70.099998,71.800003,69.800003
20161013201500,301.200012,100.400004,52,56.400002,100,69.900002,71.800003,69.800003
20161013203000,301.200012,100.400004,52,56.400002,100,69.5,71.800003,69.800003
20161013204500,301.200012,100.400004,52,56.400002,100,69.199997,71.800003,69.800003
20161013210000,301.200012,100.400004,52,70.900002,100,68.900002,71.800003,69.800003
20161013211500,301.200012,100.400004,52,87.300003,100,69.099998,71.800003,69.800003
20161013213000,301.200012,100.400004,52,82.699997,100,69.199997,71.800003,69.800003
20161013214500,301.200012,100.400004,52,81.099998,100,69.300003,71.800003,69.800003
20161013220000,301.200012,100.400004,52,87.0,100,69.5,71.800003,69.800003
20161013221500,301.200012,100.400004,52,93.5,100,69.699997,71.800003,69.800003
20161013223000,297.600006,99.200002,52,82.099998,100,69.800003,71.800003,69.800003
20161013224500,297.600006,99.200002,52,87.099998,100,70.0,71.800003,69.800003
20161013230000,301.200012,100.400004,52,57.599998,0,70.099998,71.800003,69.800003
20161013231500,297.600006,99.200002,52,56.400002,0,69.800003,71.800003,69.800003
20161013233000,301.200012,100.400004,52,56.400002,100,69.400002,71.800003,69.800003
20161013234500,301.200012,100.400004,52,56.400002,100,69.199997,71.800003,69.800003
20161014000000,297.600006,99.200002,52,66.900002,100,68.900002,71.800003,69.800003
20161014001500,297.600006,99.200002,52,85.400002,100,69.0,71.800003,69.800003
20161014003000,297.600006,99.200002,52,81.099998,100,69.099998,71.800003,69.800003
20161014004500,297.600006,99.200002,52,83.199997,100,69.300003,71.800003,69.800003
20161014010000,297.600006,99.200002,52,87.5,100,69.400002,71.800003,69.800003
20161014011500,297.600006,99.200002,52,95.300003,100,69.599998,71.800003,69.800003
20161014013000,297.600006,99.200002,52,86.5,100,69.800003,71.800003,69.800003
20161014014500,297.600006,99.200002,52,82.099998,100,69.900002,71.800003,69.800003
20161014020000,301.200012,100.400004,52,57.599998,0,70.0,71.800003,69.800003
20161014021500,297.600006,99.200002,52,56.400002,0,69.800003,71.800003,69.800003
20161014023000,297.600006,99.200002,52,56.400002,100,69.5,71.800003,69.800003
20161014024500,297.600006,99.200002,52,56.400002,100,69.199997,71.800003,69.800003
20161014030000,301.200012,100.400004,52,65.699997,100,68.900002,71.800003,69.800003
20161014031500,297.600006,99.200002,52,86.0,100,69.0,71.800003,69.800003
20161014033000,297.600006,99.200002,52,84.099998,100,69.099998,71.800003,69.800003
20161014034500,297.600006,99.200002,52,82.400002,100,69.199997,71.800003,69.800003
20161014040000,297.600006,99.200002,52,82.400002,100,69.400002,71.800003,69.800003
20161014041500,297.600006,99.200002,52,85.300003,100,69.599998,71.800003,69.800003
20161014043000,297.600006,99.200002,52,89.900002,100,69.800003,71.800003,69.800003
20161014044500,297.600006,99.200002,52,96.599998,100,69.900002,71.800003,69.800003
20161014050000,301.200012,100.400004,52,58.400002,0,70.099998,71.800003,69.800003
20161014051500,301.200012,100.400004,52,56.299999,0,69.800003,71.800003,69.800003
20161014053000,301.200012,100.400004,52,56.299999,0,69.599998,71.800003,69.800003
20161014054500,297.600006,99.200002,52,55.599998,100,69.300003,71.800003,69.800003
20161014060000,301.200012,100.400004,52,56.299999,100,69.099998,71.800003,69.800003
20161014061500,297.600006,99.200002,52,83.0,100,69.0,71.800003,69.800003
20161014063000,297.600006,99.200002,52,79.699997,100,69.099998,71.800003,69.800003
20161014064500,297.600006,99.200002,52,94.099998,100,69.199997,71.800003,69.800003
20161014070000,297.600006,99.200002,52,82.0,100,69.400002,71.800003,69.800003
20161014071500,301.200012,100.400004,52,88.400002,100,69.599998,71.800003,69.800003
20161014073000,301.200012,100.400004,52,85.699997,100,69.699997,71.800003,69.800003
20161014074500,297.600006,99.200002,52,82.5,100,69.800003,71.800003,69.800003
20161014080000,297.600006,99.200002,52,91.199997,100,70.0,71.800003,69.800003
20161014081500,297.600006,99.200002,52,56.799999,0,70.0,71.800003,69.800003
20161014083000,297.600006,99.200002,52,56.0,0,69.699997,71.800003,69.800003
20161014084500,297.600006,99.200002,52,56.0,100,69.300003,71.800003,69.800003
20161014090000,297.600006,99.200002,52,56.700001,100,69.099998,71.800003,69.800003
20161014091500,297.600006,99.200002,52,77.800003,100,69.0,71.800003,69.800003
20161014093000,294.0,98.0,52,89.5,100,69.300003,71.800003,69.800003
20161014094500,297.600006,99.200002,52,61.700001,100,69.900002,71.800003,69.800003
20161014100000,294.0,98.0,52,65.900002,100,68.699997,71.800003,69.800003
20161014101500,297.600006,99.200002,52,73.5,100,69.300003,71.800003,69.800003
20161014103000,297.600006,99.200002,52,71.5,100,69.699997,71.800003,69.800003
20161014104500,294.0,98.0,52,71.5,100,69.699997,71.800003,69.800003
20161014110000,294.0,98.0,52,70.599998,100,69.800003,71.800003,69.800003
20161014111500,297.600006,99.200002,52,70.599998,100,69.800003,71.800003,69.800003
20161014113000,297.600006,99.200002,52,68.199997,100,69.800003,71.800003,69.800003
20161014114500,294.0,98.0,52,69.300003,100,69.900002,71.800003,69.800003
20161014120000,294.0,98.0,52,57.200001,100,69.5,71.800003,69.800003
20161014121500,297.600006,99.200002,52,57.200001,100,69.199997,71.800003,69.800003
20161014123000,297.600006,99.200002,52,66.199997,100,69.099998,71.800003,69.800003
20161014124500,297.600006,99.200002,52,70.599998,100,69.699997,71.800003,69.800003
20161014130000,294.0,98.0,52,71.5,100,69.599998,71.800003,69.800003
20161014131500,294.0,98.0,52,57.200001,100,69.400002,71.800003,69.800003
20161014133000,294.0,98.0,52,57.200001,100,69.199997,71.800003,69.800003
20161014134500,289.799988,96.599996,52,68.400002,100,69.599998,71.800003,69.800003
20161014140000,294.0,98.0,52,73.5,100,69.400002,71.800003,69.800003
20161014141500,297.600006,99.200002,52,72.5,100,69.699997,71.800003,69.800003
20161014143000,294.0,98.0,52,72.5,100,69.800003,71.800003,69.800003
20161014144500,297.600006,99.200002,52,72.5,100,69.800003,71.800003,69.800003
20161014150000,297.600006,99.200002,52,66.400002,100,70.0,71.800003,69.800003
20161014151500,297.600006,99.200002,52,57.5,100,69.300003,71.800003,69.800003
20161014153000,297.600006,99.200002,52,57.5,100,69.0,71.800003,69.800003
20161014154500,289.799988,96.599996,52,71.599998,100,69.300003,71.800003,69.800003
20161014160000,294.0,98.0,52,81.0,100,69.300003,71.800003,69.800003
20161014161500,297.600006,99.200002,52,82.199997,100,69.400002,71.800003,69.800003
20161014163000,301.200012,100.400004,52,86.199997,100,69.599998,71.800003,69.800003
20161014164500,297.600006,99.200002,52,86.199997,100,69.599998,71.800003,69.800003
20161014170000,297.600006,99.200002,52,83.800003,100,69.699997,71.800003,69.800003
20161014171500,297.600006,99.200002,52,77.300003,100,69.800003,71.800003,69.800003
20161014173000,297.600006,99.200002,52,76.400002,100,69.800003,71.800003,69.800003
20161014174500,297.600006,99.200002,52,81.400002,100,69.900002,71.800003,69.800003
20161014180000,297.600006,99.200002,52,88.099998,100,69.900002,71.800003,69.800003
20161014181500,297.600006,99.200002,52,87.099998,100,70.0,71.800003,69.800003
20161014183000,297.600006,99.200002,52,79.199997,100,70.0,71.800003,69.800003
20161014184500,297.600006,99.200002,52,56.400002,100,69.900002,71.800003,69.800003
20161014190000,297.600006,99.200002,52,56.400002,100,69.599998,71.800003,69.800003
20161014191500,297.600006,99.200002,52,55.799999,100,69.300003,71.800003,69.800003
20161014193000,297.600006,99.200002,52,55.799999,100,69.0,71.800003,69.800003
20161014194500,297.600006,99.200002,52,79.699997,100,69.0,71.800003,69.800003
20161014200000,297.600006,99.200002,52,79.699997,100,69.099998,71.800003,69.800003
20161014201500,297.600006,99.200002,52,84.599998,100,69.199997,71.800003,69.800003
20161014203000,297.600006,99.200002,52,89.099998,100,69.300003,71.800003,69.800003
20161014204500,294.0,98.0,52,87.5,100,69.599998,71.800003,69.800003
20161014210000,297.600006,99.200002,52,82.199997,100,69.699997,71.800003,69.800003
20161014211500,297.600006,99.200002,52,82.199997,100,69.900002,71.800003,69.800003
20161014213000,297.600006,99.200002,52,95.5,100,70.0,71.800003,69.800003
20161014214500,297.600006,99.200002,52,56.400002,0,70.0,71.800003,69.800003
20161014220000,297.600006,99.200002,52,56.400002,0,69.699997,71.800003,69.800003
20161014221500,301.200012,100.400004,52,55.599998,100,69.400002,71.800003,69.800003
20161014223000,297.600006,99.200002,52,56.299999,100,69.099998,71.800003,69.800003
20161014224500,297.600006,99.200002,52,75.300003,100,68.900002,71.800003,69.800003
20161014230000,294.0,98.0,52,91.0,100,69.0,71.800003,69.800003
20161014231500,301.200012,100.400004,52,83.199997,100,69.099998,71.800003,69.800003
20161014233000,297.600006,99.200002,52,81.5,100,69.300003,71.800003,69.800003
20161014234500,297.600006,99.200002,52,95.800003,100,69.400002,71.800003,69.800003
20161015000000,297.600006,99.200002,52,86.300003,100,69.599998,71.800003,69.800003
