PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015001500,297.600006,99.200002,52,81.599998,100,69.800003,71.800003,69.800003
20161015003000,297.600006,99.200002,52,94.599998,100,69.900002,71.800003,69.800003
20161015004500,301.200012,100.400004,52,62.299999,100,70.0,71.800003,69.800003
20161015010000,301.200012,100.400004,52,56.799999,0,69.900002,71.800003,69.800003
20161015011500,301.200012,100.400004,62,56.799999,0,69.699997,71.800003,69.800003
20161015013000,297.600006,99.200002,62,55.5,100,69.400002,71.800003,69.800003
20161015014500,301.200012,100.400004,62,56.299999,100,69.199997,71.800003,69.800003
20161015020000,297.600006,99.200002,62,72.900002,100,68.900002,71.800003,69.800003
20161015021500,297.600006,99.200002,62,82.599998,100,69.0,71.800003,69.800003
20161015023000,297.600006,99.200002,62,79.699997,100,69.099998,71.800003,69.800003
20161015024500,297.600006,99.200002,62,95.099998,100,69.199997,71.800003,69.800003
20161015030000,297.600006,99.200002,62,84.199997,100,69.400002,71.800003,69.800003
20161015031500,297.600006,99.200002,62,83.0,100,69.599998,71.800003,69.800003
20161015033000,297.600006,99.200002,62,96.199997,100,69.800003,71.800003,69.800003
20161015034500,294.0,98.0,62,82.599998,100,69.900002,71.800003,69.800003
20161015040000,297.600006,99.200002,62,57.599998,0,70.099998,71.800003,69.800003
20161015041500,297.600006,99.200002,62,56.0,0,69.900002,71.800003,69.800003
20161015043000,297.600006,99.200002,62,56.0,0,69.699997,71.800003,69.800003
20161015044500,297.600006,99.200002,62,56.0,100,69.400002,71.800003,69.800003
20161015050000,297.600006,99.200002,62,56.0,100,69.199997,71.800003,69.800003
20161015051500,294.0,98.0,62,65.900002,100,68.900002,71.800003,69.800003
20161015053000,294.0,98.0,62,92.099998,100,69.0,71.800003,69.800003
20161015054500,297.600006,99.200002,62,80.699997,100,69.099998,71.800003,69.800003
20161015060000,294.0,98.0,62,86.800003,100,69.199997,71.800003,69.800003
20161015061500,297.600006,99.200002,62,88.599998,100,69.400002,71.800003,69.800003
20161015063000,297.600006,99.200002,62,81.5,100,69.599998,71.800003,69.800003
20161015064500,297.600006,99.200002,62,96.900002,100,69.699997,71.800003,69.800003
20161015070000,297.600006,99.200002,62,83.800003,100,69.900002,71.800003,69.800003
20161015071500,297.600006,99.200002,62,81.900002,100,70.0,71.800003,69.800003
20161015073000,301.200012,100.400004,62,56.799999,100,69.900002,71.800003,69.800003
20161015074500,294.0,98.0,62,56.799999,100,69.599998,71.800003,69.800003
20161015080000,297.600006,99.200002,62,56.799999,100,69.300003,71.800003,69.800003
20161015081500,297.600006,99.200002,62,56.799999,100,69.099998,71.800003,69.800003
20161015083000,297.600006,99.200002,62,78.300003,100,69.0,71.800003,69.800003
20161015084500,297.600006,99.200002,62,94.400002,100,69.099998,71.800003,69.800003
20161015090000,294.0,98.0,62,83.199997,100,69.300003,71.800003,69.800003
20161015091500,294.0,98.0,62,86.0,100,69.5,71.800003,69.800003
20161015093000,297.600006,99.200002,62,96.699997,100,69.699997,71.800003,69.800003
20161015094500,294.0,98.0,62,93.699997,100,69.900002,71.800003,69.800003
20161015100000,294.0,98.0,62,58.400002,0,70.0,71.800003,69.800003
20161015101500,294.0,98.0,62,57.200001,0,69.800003,71.800003,69.800003
20161015103000,294.0,98.0,62,57.200001,0,69.599998,71.800003,69.800003
20161015104500,294.0,98.0,62,56.400002,100,69.199997,71.800003,69.800003
20161015110000,297.600006,99.200002,62,57.5,100,69.0,71.800003,69.800003
20161015111500,294.0,98.0,62,78.300003,100,69.0,71.800003,69.800003
20161015113000,294.0,98.0,62,90.0,100,69.099998,71.800003,69.800003
20161015114500,294.0,98.0,62,83.300003,100,69.300003,71.800003,69.800003
20161015120000,297.600006,99.200002,62,80.699997,100,69.5,71.800003,69.800003
20161015121500,297.600006,99.200002,62,80.699997,100,69.699997,71.800003,69.800003
20161015123000,297.600006,99.200002,62,89.800003,100,69.800003,71.800003,69.800003
20161015124500,294.0,98.0,62,81.5,100,69.900002,71.800003,69.800003
20161015130000,294.0,98.0,62,92.900002,100,70.0,71.800003,69.800003
20161015131500,294.0,98.0,62,57.599998,0,70.0,71.800003,69.800003
20161015133000,294.0,98.0,62,57.599998,0,69.599998,71.800003,69.800003
20161015134500,294.0,98.0,62,56.799999,100,69.300003,71.800003,69.800003
20161015140000,297.600006,99.200002,62,57.5,100,69.099998,71.800003,69.800003
20161015141500,294.0,98.0,62,76.400002,100,69.0,71.800003,69.800003
20161015143000,297.600006,99.200002,62,80.300003,100,69.099998,71.800003,69.800003
20161015144500,297.600006,99.200002,62,82.099998,100,69.099998,71.800003,69.800003
20161015150000,294.0,98.0,62,80.199997,100,69.300003,71.800003,69.800003
20161015151500,294.0,98.0,62,82.0,100,69.5,71.800003,69.800003
20161015153000,294.0,98.0,62,88.599998,100,69.599998,71.800003,69.800003
20161015154500,294.0,98.0,62,83.199997,100,69.800003,71.800003,69.800003
20161015160000,294.0,98.0,62,88.5,100,70.0,71.800003,69.800003
20161015161500,294.0,98.0,62,57.599998,0,70.0,71.800003,69.800003
20161015163000,294.0,98.0,62,57.599998,0,69.699997,71.800003,69.800003
20161015164500,294.0,98.0,62,57.599998,0,69.599998,71.800003,69.800003
20161015170000,297.600006,99.200002,62,56.799999,100,69.300003,71.800003,69.800003
20161015171500,294.0,98.0,62,56.799999,100,69.099998,71.800003,69.800003
20161015173000,294.0,98.0,62,82.800003,100,69.099998,71.800003,69.800003
20161015174500,297.600006,99.200002,62,84.099998,100,69.199997,71.800003,69.800003
20161015180000,297.600006,99.200002,62,82.099998,100,69.300003,71.800003,69.800003
20161015181500,294.0,98.0,62,93.0,100,69.5,71.800003,69.800003
20161015183000,294.0,98.0,62,83.400002,100,69.699997,71.800003,69.800003
20161015184500,297.600006,99.200002,62,83.400002,100,69.800003,71.800003,69.800003
20161015190000,297.600006,99.200002,62,87.300003,100,69.900002,71.800003,69.800003
20161015191500,297.600006,99.200002,62,87.300003,100,70.0,71.800003,69.800003
20161015193000,301.200012,100.400004,62,56.400002,0,69.900002,71.800003,69.800003
20161015194500,297.600006,99.200002,62,56.400002,0,69.599998,71.800003,69.800003
20161015200000,297.600006,99.200002,62,57.599998,100,69.300003,71.800003,69.800003
20161015201500,297.600006,99.200002,62,56.299999,100,69.099998,71.800003,69.800003
20161015203000,294.0,98.0,62,78.800003,100,68.900002,71.800003,69.800003
20161015204500,294.0,98.0,62,92.300003,100,69.099998,71.800003,69.800003
20161015210000,297.600006,99.200002,62,81.400002,100,69.199997,71.800003,69.800003
20161015211500,294.0,98.0,62,97.199997,100,69.400002,71.800003,69.800003
20161015213000,297.600006,99.200002,62,82.099998,100,69.699997,71.800003,69.800003
20161015214500,297.600006,99.200002,62,93.699997,100,69.900002,71.800003,69.800003
20161015220000,297.600006,99.200002,62,56.799999,0,70.0,71.800003,69.800003
20161015221500,297.600006,99.200002,62,56.0,0,69.800003,71.800003,69.800003
20161015223000,297.600006,99.200002,62,56.0,100,69.5,71.800003,69.800003
20161015224500,297.600006,99.200002,62,56.0,100,69.199997,71.800003,69.800003
20161015230000,297.600006,99.200002,62,66.900002,100,68.900002,71.800003,69.800003
20161015231500,297.600006,99.200002,62,84.300003,100,69.0,71.800003,69.800003
20161015233000,294.0,98.0,62,82.599998,100,69.099998,71.800003,69.800003
20161015234500,297.600006,99.200002,62,89.900002,100,69.199997,71.800003,69.800003
20161016000000,294.0,98.0,62,85.5,100,69.400002,71.800003,69.800003
20161016001500,294.0,98.0,62,88.099998,100,69.599998,71.800003,69.800003
20161016003000,297.600006,99.200002,62,83.800003,100,69.800003,71.800003,69.800003
20161016004500,297.600006,99.200002,62,85.5,100,69.900002,71.800003,69.800003
20161016010000,297.600006,99.200002,62,82.599998,100,70.0,71.800003,69.800003
20161016011500,297.600006,99.200002,62,56.799999,0,69.900002,71.800003,69.800003
20161016013000,297.600006,99.200002,62,56.799999,0,69.699997,71.800003,69.800003
20161016014500,297.600006,99.200002,62,56.799999,100,69.400002,71.800003,69.800003
20161016020000,297.600006,99.200002,62,56.799999,100,69.199997,71.800003,69.800003
20161016021500,297.600006,99.200002,62,63.5,100,69.0,71.800003,69.800003
20161016023000,294.0,98.0,62,88.099998,100,69.099998,71.800003,69.800003
20161016024500,297.600006,99.200002,62,81.199997,100,69.199997,71.800003,69.800003
20161016030000,297.600006,99.200002,62,84.400002,100,69.400002,71.800003,69.800003
20161016031500,294.0,98.0,62,79.699997,100,69.599998,71.800003,69.800003
20161016033000,297.600006,99.200002,62,94.099998,100,69.699997,71.800003,69.800003
20161016034500,301.200012,100.400004,62,80.199997,100,69.800003,71.800003,69.800003
20161016040000,294.0,98.0,62,89.199997,100,69.900002,71.800003,69.800003
20161016041500,297.600006,99.200002,62,81.099998,100,70.0,71.800003,69.800003
20161016043000,297.600006,99.200002,62,58.0,100,70.0,71.800003,69.800003
20161016044500,301.200012,100.400004,62,56.799999,100,69.699997,71.800003,69.800003
20161016050000,297.600006,99.200002,62,56.799999,100,69.300003,71.800003,69.800003
20161016051500,301.200012,100.400004,62,57.5,100,69.099998,71.800003,69.800003
20161016053000,297.600006,99.200002,62,78.699997,100,68.900002,71.800003,69.800003
20161016054500,297.600006,99.200002,62,94.099998,100,69.099998,71.800003,69.800003
20161016060000,297.600006,99.200002,62,82.599998,100,69.199997,71.800003,69.800003
20161016061500,297.600006,99.200002,62,90.800003,100,69.400002,71.800003,69.800003
20161016063000,297.600006,99.200002,62,85.199997,100,69.599998,71.800003,69.800003
20161016064500,297.600006,99.200002,62,82.0,100,69.800003,71.800003,69.800003
20161016070000,294.0,98.0,62,82.0,100,70.099998,71.800003,69.800003
20161016071500,294.0,98.0,62,57.200001,0,70.0,71.800003,69.800003
20161016073000,294.0,98.0,62,57.200001,0,69.699997,71.800003,69.800003
20161016074500,297.600006,99.200002,62,56.400002,100,69.400002,71.800003,69.800003
20161016080000,297.600006,99.200002,62,57.099998,100,69.099998,71.800003,69.800003
20161016081500,297.600006,99.200002,62,82.599998,100,68.900002,71.800003,69.800003
20161016083000,297.600006,99.200002,62,80.199997,100,69.099998,71.800003,69.800003
20161016084500,294.0,98.0,62,95.900002,100,69.099998,71.800003,69.800003
20161016090000,297.600006,99.200002,62,84.400002,100,69.300003,71.800003,69.800003
20161016091500,297.600006,99.200002,62,92.699997,100,69.400002,71.800003,69.800003
20161016093000,297.600006,99.200002,62,86.599998,100,69.599998,71.800003,69.800003
20161016094500,294.0,98.0,62,82.099998,100,69.800003,71.800003,69.800003
20161016100000,297.600006,99.200002,62,98.400002,100,69.900002,71.800003,69.800003
20161016101500,297.600006,99.200002,62,56.799999,0,70.0,71.800003,69.800003
20161016103000,297.600006,99.200002,62,56.799999,0,69.800003,71.800003,69.800003
20161016104500,297.600006,99.200002,62,56.799999,100,69.5,71.800003,69.800003
20161016110000,297.600006,99.200002,62,56.799999,100,69.199997,71.800003,69.800003
20161016111500,297.600006,99.200002,62,66.400002,100,68.900002,71.800003,69.800003
20161016113000,294.0,98.0,62,78.699997,100,69.099998,71.800003,69.800003
20161016114500,297.600006,99.200002,62,82.400002,100,69.199997,71.800003,69.800003
20161016120000,294.0,98.0,62,84.800003,100,69.5,71.800003,69.800003
20161016121500,294.0,98.0,62,91.699997,100,69.599998,71.800003,69.800003
20161016123000,297.600006,99.200002,62,88.599998,100,69.699997,71.800003,69.800003
20161016124500,297.600006,99.200002,62,92.300003,100,69.800003,71.800003,69.800003
20161016130000,297.600006,99.200002,62,91.099998,100,69.900002,71.800003,69.800003
20161016131500,297.600006,99.200002,62,82.300003,100,70.0,71.800003,69.800003
20161016133000,297.600006,99.200002,62,57.599998,0,70.099998,71.800003,69.800003
20161016134500,297.600006,99.200002,62,56.799999,100,69.400002,71.800003,69.800003
20161016140000,297.600006,99.200002,62,62.799999,100,68.800003,71.800003,69.800003
20161016141500,297.600006,99.200002,62,75.0,100,69.300003,71.800003,69.800003
20161016143000,297.600006,99.200002,62,85.599998,100,69.300003,71.800003,69.800003
20161016144500,297.600006,99.200002,62,80.400002,100,69.5,71.800003,69.800003
20161016150000,297.600006,99.200002,62,79.199997,100,69.599998,71.800003,69.800003
20161016151500,297.600006,99.200002,62,79.199997,100,69.800003,71.800003,69.800003
20161016153000,294.0,98.0,62,77.800003,100,69.900002,71.800003,69.800003
20161016154500,297.600006,99.200002,62,77.800003,100,70.0,71.800003,69.800003
20161016160000,297.600006,99.200002,62,57.200001,0,69.800003,71.800003,69.800003
20161016161500,297.600006,99.200002,62,57.200001,100,68.800003,71.800003,69.800003
20161016163000,294.0,98.0,62,81.099998,100,69.199997,71.800003,69.800003
20161016164500,297.600006,99.200002,62,75.400002,100,69.5,71.800003,69.800003
20161016170000,297.600006,99.200002,62,75.400002,100,69.599998,71.800003,69.800003
20161016171500,297.600006,99.200002,62,74.400002,100,69.699997,71.800003,69.800003
20161016173000,297.600006,99.200002,62,74.400002,100,69.699997,71.800003,69.800003
20161016174500,297.600006,99.200002,62,73.5,100,69.800003,71.800003,69.800003
20161016180000,297.600006,99.200002,62,75.300003,100,69.800003,71.800003,69.800003
20161016181500,301.200012,100.400004,62,73.5,100,69.800003,71.800003,69.800003
20161016183000,297.600006,99.200002,62,73.5,100,69.699997,71.800003,69.800003
20161016184500,294.0,98.0,62,82.0,100,69.699997,71.800003,69.800003
20161016190000,294.0,98.0,62,80.699997,100,69.699997,71.800003,69.800003
20161016191500,297.600006,99.200002,62,74.900002,100,69.699997,71.800003,69.800003
20161016193000,297.600006,99.200002,62,74.900002,100,69.599998,71.800003,69.800003
20161016194500,297.600006,99.200002,62,73.0,100,69.599998,71.800003,69.800003
20161016200000,297.600006,99.200002,62,73.0,100,69.599998,71.800003,69.800003
20161016201500,294.0,98.0,62,82.0,100,69.599998,71.800003,69.800003
20161016203000,297.600006,99.200002,62,76.400002,100,69.699997,71.800003,69.800003
20161016204500,297.600006,99.200002,62,73.5,100,69.699997,71.800003,69.800003
20161016210000,297.600006,99.200002,62,72.5,100,69.800003,71.800003,69.800003
20161016211500,297.600006,99.200002,62,74.099998,100,69.800003,71.800003,69.800003
20161016213000,294.0,98.0,62,79.5,100,69.900002,71.800003,69.800003
20161016214500,294.0,98.0,62,74.0,100,69.900002,71.800003,69.800003
20161016220000,294.0,98.0,62,74.0,100,69.800003,71.800003,69.800003
20161016221500,297.600006,99.200002,62,78.300003,100,69.800003,71.800003,69.800003
20161016223000,297.600006,99.200002,62,73.5,100,69.800003,71.800003,69.800003
20161016224500,297.600006,99.200002,62,78.199997,100,69.800003,71.800003,69.800003
20161016230000,294.0,98.0,62,76.800003,100,69.800003,71.800003,69.800003
20161016231500,294.0,98.0,62,73.5,100,69.800003,71.800003,69.800003
20161016233000,297.600006,99.200002,62,73.5,100,69.800003,71.800003,69.800003
20161016234500,297.600006,99.200002,62,77.699997,100,69.699997,71.800003,69.800003
20161017000000,294.0,98.0,62,77.699997,100,69.699997,71.800003,69.800003
20161017001500,294.0,98.0,62,73.199997,100,69.699997,71.800003,69.800003
20161017003000,294.0,98.0,62,73.199997,100,69.699997,71.800003,69.800003
20161017004500,294.0,98.0,62,81.099998,100,69.699997,71.800003,69.800003
20161017010000,294.0,98.0,62,74.900002,100,69.800003,71.800003,69.800003
20161017011500,294.0,98.0,62,72.5,100,69.800003,71.800003,69.800003
20161017013000,297.600006,99.200002,62,76.5,100,69.800003,71.800003,69.800003
20161017014500,297.600006,99.200002,62,78.300003,100,69.800003,71.800003,69.800003
20161017020000,297.600006,99.200002,62,73.0,100,69.900002,71.800003,69.800003
20161017021500,294.0,98.0,62,73.0,100,69.900002,71.800003,69.800003
20161017023000,297.600006,99.200002,62,80.599998,100,69.900002,71.800003,69.800003
20161017024500,297.600006,99.200002,62,76.400002,100,69.900002,71.800003,69.800003
20161017030000,297.600006,99.200002,62,72.5,100,69.900002,71.800003,69.800003
20161017031500,294.0,98.0,62,77.599998,100,69.800003,71.800003,69.800003
20161017033000,294.0,98.0,62,77.599998,100,69.800003,71.800003,69.800003
20161017034500,297.600006,99.200002,62,73.0,100,69.800003,71.800003,69.800003
20161017040000,297.600006,99.200002,62,75.800003,100,69.800003,71.800003,69.800003
20161017041500,297.600006,99.200002,62,79.300003,100,69.699997,71.800003,69.800003
20161017043000,297.600006,99.200002,62,73.5,100,69.699997,71.800003,69.800003
20161017044500,297.600006,99.200002,62,74.400002,100,69.699997,71.800003,69.800003
20161017050000,294.0,98.0,62,81.099998,100,69.699997,71.800003,69.800003
20161017051500,297.600006,99.200002,62,73.5,100,69.699997,71.800003,69.800003
20161017053000,294.0,98.0,62,74.400002,100,69.699997,71.800003,69.800003
20161017054500,294.0,98.0,62,81.199997,100,69.699997,71.800003,69.800003
20161017060000,294.0,98.0,62,74.300003,100,69.800003,71.800003,69.800003
20161017061500,294.0,98.0,62,74.300003,100,69.800003,71.800003,69.800003
20161017063000,294.0,98.0,62,81.099998,100,69.800003,71.800003,69.800003
20161017064500,294.0,98.0,62,81.099998,100,69.800003,71.800003,69.800003
20161017070000,294.0,98.0,62,75.400002,100,69.900002,71.800003,69.800003
20161017071500,294.0,98.0,62,73.0,100,70.0,71.800003,69.800003
20161017073000,294.0,98.0,62,58.0,100,70.0,71.800003,69.800003
20161017074500,297.600006,99.200002,62,56.400002,100,69.800003,71.800003,69.800003
20161017080000,297.600006,99.200002,62,55.599998,100,69.400002,71.800003,69.800003
20161017081500,294.0,98.0,62,55.599998,100,69.099998,71.800003,69.800003
20161017083000,294.0,98.0,62,78.800003,100,68.900002,71.800003,69.800003
20161017084500,289.799988,96.599996,62,87.900002,100,69.099998,71.800003,69.800003
20161017090000,289.799988,96.599996,62,84.5,100,69.199997,71.800003,69.800003
20161017091500,294.0,98.0,62,82.599998,100,69.800003,71.800003,69.800003
20161017093000,294.0,98.0,62,57.599998,100,69.400002,71.800003,69.800003
20161017094500,297.600006,99.200002,62,60.700001,100,68.800003,71.800003,69.800003
20161017100000,297.600006,99.200002,62,64.400002,100,69.199997,71.800003,69.800003
20161017101500,294.0,98.0,62,75.800003,100,69.800003,71.800003,69.800003
20161017103000,294.0,98.0,62,72.900002,100,70.0,71.800003,69.800003
20161017104500,301.200012,100.400004,62,57.200001,100,69.199997,71.800003,69.800003
20161017110000,297.600006,99.200002,62,57.900002,100,69.0,71.800003,69.800003
20161017111500,297.600006,99.200002,62,77.199997,100,69.599998,71.800003,69.800003
20161017113000,301.200012,100.400004,62,73.0,100,69.599998,71.800003,69.800003
20161017114500,297.600006,99.200002,62,74.800003,100,69.699997,71.800003,69.800003
20161017120000,297.600006,99.200002,62,73.0,100,69.800003,71.800003,69.800003
20161017121500,297.600006,99.200002,62,73.0,0,70.199997,71.800003,69.800003
20161017123000,301.200012,100.400004,62,57.599998,0,69.800003,71.800003,69.800003
20161017124500,297.600006,99.200002,62,56.799999,100,69.5,71.800003,69.800003
20161017130000,297.600006,99.200002,62,57.5,100,69.099998,71.800003,69.800003
20161017131500,297.600006,99.200002,62,69.199997,100,69.5,71.800003,69.800003
20161017133000,304.799988,101.599996,62,69.199997,100,69.199997,71.800003,69.800003
20161017134500,297.600006,99.200002,62,67.800003,100,69.599998,71.800003,69.800003
20161017140000,297.600006,99.200002,62,77.0,100,69.900002,71.800003,69.800003
20161017141500,301.200012,100.400004,62,57.599998,0,69.699997,71.800003,69.800003
20161017143000,297.600006,99.200002,62,57.599998,100,69.400002,71.800003,69.800003
20161017144500,297.600006,99.200002,62,57.599998,100,69.0,71.800003,69.800003
20161017150000,297.600006,99.200002,62,66.300003,100,69.400002,71.800003,69.800003
20161017151500,297.600006,99.200002,62,81.0,0,70.199997,71.800003,69.800003
20161017153000,294.0,98.0,62,57.599998,100,69.300003,71.800003,69.800003
20161017154500,297.600006,99.200002,62,57.599998,100,69.099998,71.800003,69.800003
20161017160000,297.600006,99.200002,62,64.0,100,69.300003,71.800003,69.800003
20161017161500,297.600006,99.200002,62,75.300003,100,69.699997,71.800003,69.800003
20161017163000,297.600006,99.200002,62,73.5,100,69.800003,71.800003,69.800003
20161017164500,301.200012,100.400004,62,73.5,100,69.900002,71.800003,69.800003
20161017170000,297.600006,99.200002,62,64.099998,100,70.0,71.800003,69.800003
20161017171500,297.600006,99.200002,62,56.799999,100,69.300003,71.800003,69.800003
20161017173000,301.200012,100.400004,62,71.900002,100,68.900002,71.800003,69.800003
20161017174500,304.799988,101.599996,62,79.099998,100,69.5,71.800003,69.800003
20161017180000,301.200012,100.400004,62,73.0,100,69.599998,71.800003,69.800003
20161017181500,301.200012,100.400004,62,75.800003,100,69.699997,71.800003,69.800003
20161017183000,301.200012,100.400004,62,72.0,100,69.699997,71.800003,69.800003
20161017184500,301.200012,100.400004,62,77.199997,100,69.699997,71.800003,69.800003
20161017190000,304.799988,101.599996,62,71.599998,100,69.699997,71.800003,69.800003
20161017191500,304.799988,101.599996,62,76.800003,100,69.699997,71.800003,69.800003
20161017193000,304.799988,101.599996,62,71.599998,100,69.699997,71.800003,69.800003
20161017194500,304.799988,101.599996,62,77.199997,100,69.699997,71.800003,69.800003
20161017200000,304.799988,101.599996,62,71.599998,100,69.699997,71.800003,69.800003
20161017201500,304.799988,101.599996,62,75.900002,100,69.699997,71.800003,69.800003
20161017203000,304.799988,101.599996,62,73.400002,100,69.699997,71.800003,69.800003
20161017204500,304.799988,101.599996,62,72.599998,100,69.800003,71.800003,69.800003
20161017210000,301.200012,100.400004,62,75.300003,100,69.800003,71.800003,69.800003
20161017211500,304.799988,101.599996,62,71.599998,100,69.800003,71.800003,69.800003
20161017213000,304.799988,101.599996,62,77.199997,100,69.800003,71.800003,69.800003
20161017214500,301.200012,100.400004,62,71.599998,100,69.800003,71.800003,69.800003
20161017220000,301.200012,100.400004,62,75.400002,100,69.800003,71.800003,69.800003
20161017221500,301.200012,100.400004,62,72.099998,100,69.800003,71.800003,69.800003
20161017223000,304.799988,101.599996,62,73.5,100,69.800003,71.800003,69.800003
20161017224500,304.799988,101.599996,62,76.800003,100,69.800003,71.800003,69.800003
20161017230000,304.799988,101.599996,62,71.599998,100,69.800003,71.800003,69.800003
20161017231500,301.200012,100.400004,62,75.099998,100,69.800003,71.800003,69.800003
20161017233000,304.799988,101.599996,62,75.099998,100,69.800003,71.800003,69.800003
20161017234500,304.799988,101.599996,62,71.099998,100,69.800003,71.800003,69.800003
20161018000000,301.200012,100.400004,62,74.5,100,69.800003,71.800003,69.800003
20161018001500,304.799988,101.599996,62,75.699997,100,69.699997,71.800003,69.800003
20161018003000,301.200012,100.400004,62,71.400002,100,69.699997,71.800003,69.800003
20161018004500,301.200012,100.400004,62,74.900002,100,69.699997,71.800003,69.800003
20161018010000,304.799988,101.599996,62,72.900002,100,69.699997,71.800003,69.800003
20161018011500,301.200012,100.400004,62,72.900002,100,69.699997,71.800003,69.800003
20161018013000,304.799988,101.599996,62,76.300003,100,69.699997,71.800003,69.800003
20161018014500,304.799988,101.599996,62,71.099998,100,69.699997,71.800003,69.800003
20161018020000,309.0,103.0,62,73.5,100,69.699997,71.800003,69.800003
20161018021500,304.799988,101.599996,62,76.800003,100,69.699997,71.800003,69.800003
20161018023000,304.799988,101.599996,62,74.800003,100,69.699997,71.800003,69.800003
20161018024500,309.0,103.0,62,72.400002,100,69.699997,71.800003,69.800003
20161018030000,304.799988,101.599996,62,71.099998,100,69.699997,71.800003,69.800003
20161018031500,304.799988,101.599996,62,73.5,100,69.599998,71.800003,69.800003
20161018033000,304.799988,101.599996,62,76.300003,100,69.599998,71.800003,69.800003
20161018034500,304.799988,101.599996,62,72.400002,100,69.599998,71.800003,69.800003
20161018040000,304.799988,101.599996,62,71.599998,100,69.599998,71.800003,69.800003
20161018041500,309.0,103.0,62,75.900002,100,69.599998,71.800003,69.800003
20161018043000,304.799988,101.599996,62,77.199997,100,69.599998,71.800003,69.800003
20161018044500,309.0,103.0,62,73.300003,100,69.599998,71.800003,69.800003
20161018050000,309.0,103.0,62,71.599998,100,69.599998,71.800003,69.800003
20161018051500,309.0,103.0,62,73.599998,100,69.599998,71.800003,69.800003
20161018053000,304.799988,101.599996,62,76.400002,100,69.599998,71.800003,69.800003
20161018054500,304.799988,101.599996,62,74.800003,100,69.599998,71.800003,69.800003
20161018060000,304.799988,101.599996,62,73.0,100,69.599998,71.800003,69.800003
20161018061500,304.799988,101.599996,61,73.0,100,69.599998,71.800003,69.800003
20161018063000,301.200012,100.400004,61,76.800003,100,69.599998,71.800003,69.800003
20161018064500,301.200012,100.400004,61,70.599998,100,69.699997,71.800003,69.800003
20161018070000,304.799988,101.599996,61,76.300003,100,69.699997,71.800003,69.800003
20161018071500,301.200012,100.400004,61,72.5,100,69.699997,71.800003,69.800003
20161018073000,304.799988,101.599996,61,76.699997,100,69.599998,71.800003,69.800003
20161018074500,301.200012,100.400004,61,71.599998,100,69.599998,71.800003,69.800003
20161018080000,301.200012,100.400004,61,74.099998,100,69.699997,71.800003,69.800003
20161018081500,301.200012,100.400004,61,75.300003,100,69.800003,71.800003,69.800003
20161018083000,301.200012,100.400004,61,60.400002,0,70.0,71.800003,69.800003
20161018084500,301.200012,100.400004,61,56.799999,0,69.900002,71.800003,69.800003
20161018090000,301.200012,100.400004,61,56.0,0,69.900002,71.800003,69.800003
20161018091500,301.200012,100.400004,61,56.0,0,69.699997,71.800003,69.800003
20161018093000,297.600006,99.200002,61,56.700001,0,69.800003,71.800003,69.800003
20161018094500,297.600006,99.200002,61,56.700001,0,69.599998,71.800003,69.800003
20161018100000,297.600006,99.200002,61,56.700001,100,69.300003,71.800003,69.800003
20161018101500,297.600006,99.200002,61,56.700001,100,69.300003,71.800003,69.800003
20161018103000,294.0,98.0,61,56.700001,100,69.699997,71.800003,69.800003
20161018104500,294.0,98.0,61,56.700001,100,69.400002,71.800003,69.800003
20161018110000,294.0,98.0,62,56.700001,100,69.699997,71.800003,69.800003
20161018111500,297.600006,99.200002,62,56.700001,100,69.599998,71.800003,69.800003
20161018113000,294.0,98.0,62,56.700001,100,69.5,71.800003,69.800003
20161018114500,294.0,98.0,62,56.700001,100,69.699997,71.800003,69.800003
20161018120000,294.0,98.0,62,56.700001,100,69.699997,71.800003,69.800003
20161018121500,301.200012,100.400004,62,57.400002,100,69.599998,71.800003,69.800003
20161018123000,297.600006,99.200002,62,62.799999,100,69.400002,71.800003,69.800003
20161018124500,301.200012,100.400004,62,65.5,100,69.599998,71.800003,69.800003
20161018130000,294.0,98.0,62,63.599998,100,69.5,71.800003,69.800003
20161018131500,294.0,98.0,62,69.699997,100,69.800003,71.800003,69.800003
20161018133000,297.600006,99.200002,62,64.400002,100,69.800003,71.800003,69.800003
20161018134500,297.600006,99.200002,62,62.400002,100,69.599998,71.800003,69.800003
20161018140000,297.600006,99.200002,62,69.599998,100,69.900002,71.800003,69.800003
20161018141500,301.200012,100.400004,62,57.599998,100,69.400002,71.800003,69.800003
20161018143000,301.200012,100.400004,62,57.599998,100,69.199997,71.800003,69.800003
20161018144500,297.600006,99.200002,62,62.700001,100,69.0,71.800003,69.800003
20161018150000,301.200012,100.400004,62,75.900002,100,69.900002,71.800003,69.800003
20161018151500,301.200012,100.400004,62,57.5,0,69.699997,71.800003,69.800003
20161018153000,301.200012,100.400004,62,56.799999,100,69.300003,71.800003,69.800003
20161018154500,301.200012,100.400004,62,56.799999,100,69.099998,71.800003,69.800003
20161018160000,301.200012,100.400004,62,67.900002,100,69.599998,71.800003,69.800003
20161018161500,297.600006,99.200002,62,64.300003,100,69.199997,71.800003,69.800003
20161018163000,297.600006,99.200002,62,78.699997,100,69.699997,71.800003,69.800003
20161018164500,297.600006,99.200002,62,73.900002,100,69.900002,71.800003,69.800003
20161018170000,297.600006,99.200002,62,73.900002,100,69.900002,71.800003,69.800003
20161018171500,297.600006,99.200002,62,61.700001,100,70.0,71.800003,69.800003
20161018173000,304.799988,101.599996,62,56.900002,100,68.900002,71.800003,69.800003
20161018174500,304.799988,101.599996,62,69.300003,100,69.199997,71.800003,69.800003
20161018180000,301.200012,100.400004,61,75.400002,100,69.300003,71.800003,69.800003
20161018181500,304.799988,101.599996,61,73.0,100,69.5,71.800003,69.800003
20161018183000,304.799988,101.599996,61,74.400002,100,69.599998,71.800003,69.800003
20161018184500,304.799988,101.599996,61,74.400002,100,69.699997,71.800003,69.800003
20161018190000,304.799988,101.599996,61,74.400002,100,69.699997,71.800003,69.800003
20161018191500,301.200012,100.400004,61,74.400002,100,69.800003,71.800003,69.800003
20161018193000,304.799988,101.599996,61,74.400002,100,69.800003,71.800003,69.800003
20161018194500,301.200012,100.400004,61,74.400002,100,69.900002,71.800003,69.800003
20161018200000,304.799988,101.599996,61,74.400002,100,69.800003,71.800003,69.800003
20161018201500,304.799988,101.599996,61,82.099998,100,70.0,71.800003,69.800003
20161018203000,304.799988,101.599996,61,56.400002,100,69.199997,71.800003,69.800003
20161018204500,304.799988,101.599996,61,73.599998,100,69.099998,71.800003,69.800003
20161018210000,304.799988,101.599996,61,73.599998,100,69.300003,71.800003,69.800003
20161018211500,304.799988,101.599996,61,75.300003,100,69.5,71.800003,69.800003
20161018213000,301.200012,100.400004,61,82.5,100,69.599998,71.800003,69.800003
20161018214500,304.799988,101.599996,61,76.800003,100,69.800003,71.800003,69.800003
20161018220000,304.799988,101.599996,61,74.400002,100,69.599998,71.800003,69.800003
20161018221500,304.799988,101.599996,61,79.5,100,69.5,71.800003,69.800003
20161018223000,304.799988,101.599996,61,81.199997,100,69.5,71.800003,69.800003
20161018224500,304.799988,101.599996,61,76.800003,100,69.599998,71.800003,69.800003
20161018230000,304.799988,101.599996,61,76.800003,100,69.599998,71.800003,69.800003
20161018231500,304.799988,101.599996,61,81.0,100,69.699997,71.800003,69.800003
20161018233000,304.799988,101.599996,61,79.199997,100,69.699997,71.800003,69.800003
20161018234500,304.799988,101.599996,61,74.900002,100,69.699997,71.800003,69.800003
20161019000000,304.799988,101.599996,61,81.5,100,69.800003,71.800003,69.800003
20161019001500,304.799988,101.599996,61,79.400002,100,69.800003,71.800003,69.800003
20161019003000,304.799988,101.599996,61,76.800003,100,69.900002,71.800003,69.800003
20161019004500,304.799988,101.599996,61,80.0,100,69.900002,71.800003,69.800003
20161019010000,0.0,0.0,0,81.099998,100,70.0,71.800003,69.800003
20161019011500,304.799988,101.599996,62,57.599998,0,69.900002,71.800003,69.800003
20161019013000,297.600006,99.200002,61,56.700001,0,69.800003,71.800003,69.800003
20161019014500,297.600006,99.200002,61,55.5,0,69.599998,71.800003,69.800003
20161019020000,294.0,98.0,61,55.5,100,69.400002,71.800003,69.800003
20161019021500,297.600006,99.200002,61,56.700001,100,69.199997,71.800003,69.800003
20161019023000,297.600006,99.200002,61,66.699997,100,69.0,71.800003,69.800003
20161019024500,294.0,98.0,61,88.599998,100,69.099998,71.800003,69.800003
20161019030000,294.0,98.0,61,81.900002,100,69.199997,71.800003,69.800003
20161019031500,294.0,98.0,61,87.400002,100,69.300003,71.800003,69.800003
20161019033000,294.0,98.0,61,94.199997,100,69.5,71.800003,69.800003
20161019034500,294.0,98.0,61,83.0,100,69.599998,71.800003,69.800003
20161019040000,297.600006,99.200002,61,84.199997,100,69.800003,71.800003,69.800003
20161019041500,294.0,98.0,61,97.800003,100,69.900002,71.800003,69.800003
20161019043000,294.0,98.0,61,77.800003,100,70.0,71.800003,69.800003
20161019044500,294.0,98.0,61,56.299999,0,69.800003,71.800003,69.800003
20161019050000,294.0,98.0,61,56.299999,0,69.699997,71.800003,69.800003
20161019051500,297.600006,99.200002,61,56.299999,100,69.5,71.800003,69.800003
20161019053000,294.0,98.0,61,56.299999,100,69.300003,71.800003,69.800003
20161019054500,294.0,98.0,61,56.299999,100,69.199997,71.800003,69.800003
20161019060000,294.0,98.0,61,71.5,100,69.099998,71.800003,69.800003
20161019061500,294.0,98.0,61,89.300003,100,69.099998,71.800003,69.800003
20161019063000,294.0,98.0,61,81.599998,100,69.300003,71.800003,69.800003
20161019064500,294.0,98.0,61,80.099998,100,69.400002,71.800003,69.800003
20161019070000,289.799988,96.599996,61,94.300003,100,69.599998,71.800003,69.800003
20161019071500,294.0,98.0,61,82.400002,100,69.800003,71.800003,69.800003
20161019073000,294.0,98.0,61,80.199997,100,69.900002,71.800003,69.800003
20161019074500,294.0,98.0,61,89.5,100,69.900002,71.800003,69.800003
20161019080000,294.0,98.0,61,67.900002,100,70.0,71.800003,69.800003
20161019081500,289.799988,96.599996,61,57.599998,100,69.900002,71.800003,69.800003
20161019083000,294.0,98.0,61,56.799999,100,69.699997,71.800003,69.800003
20161019084500,294.0,98.0,61,56.799999,100,69.599998,71.800003,69.800003
20161019090000,294.0,98.0,61,55.900002,100,69.400002,71.800003,69.800003
20161019091500,294.0,98.0,61,56.700001,100,69.199997,71.800003,69.800003
20161019093000,294.0,98.0,61,64.699997,100,69.099998,71.800003,69.800003
20161019094500,294.0,98.0,61,78.699997,100,69.099998,71.800003,69.800003
20161019100000,294.0,98.0,61,77.800003,100,69.199997,71.800003,69.800003
20161019101500,294.0,98.0,61,79.199997,100,69.300003,71.800003,69.800003
20161019103000,294.0,98.0,61,74.900002,100,69.400002,71.800003,69.800003
20161019104500,289.799988,96.599996,61,93.5,100,69.699997,71.800003,69.800003
20161019110000,289.799988,96.599996,61,77.800003,100,69.800003,71.800003,69.800003
20161019111500,294.0,98.0,61,71.599998,100,69.800003,71.800003,69.800003
20161019113000,294.0,98.0,61,83.300003,100,69.900002,71.800003,69.800003
20161019114500,294.0,98.0,61,81.800003,100,70.0,71.800003,69.800003
20161019120000,297.600006,99.200002,61,56.400002,100,69.900002,71.800003,69.800003
20161019121500,297.600006,99.200002,61,56.400002,100,69.800003,71.800003,69.800003
20161019123000,301.200012,100.400004,61,56.400002,100,69.599998,71.800003,69.800003
20161019124500,297.600006,99.200002,61,56.400002,100,69.400002,71.800003,69.800003
20161019130000,297.600006,99.200002,61,56.400002,100,69.300003,71.800003,69.800003
20161019131500,294.0,98.0,60,57.5,100,69.099998,71.800003,69.800003
20161019133000,294.0,98.0,61,77.199997,100,69.099998,71.800003,69.800003
20161019134500,294.0,98.0,61,74.400002,100,69.199997,71.800003,69.800003
20161019140000,297.600006,99.200002,61,71.5,100,69.300003,71.800003,69.800003
20161019141500,294.0,98.0,61,89.900002,100,69.5,71.800003,69.800003
20161019143000,297.600006,99.200002,61,78.300003,100,69.599998,71.800003,69.800003
20161019144500,297.600006,99.200002,61,79.599998,100,69.699997,71.800003,69.800003
20161019150000,294.0,98.0,61,81.599998,100,69.900002,71.800003,69.800003
20161019151500,294.0,98.0,61,74.099998,100,70.0,71.800003,69.800003
20161019153000,297.600006,99.200002,61,56.400002,100,69.900002,71.800003,69.800003
20161019154500,297.600006,99.200002,61,56.400002,100,69.800003,71.800003,69.800003
20161019160000,294.0,98.0,61,56.400002,100,69.699997,71.800003,69.800003
20161019161500,294.0,98.0,61,56.400002,100,69.5,71.800003,69.800003
20161019163000,301.200012,100.400004,61,56.400002,100,69.300003,71.800003,69.800003
20161019164500,297.600006,99.200002,61,56.400002,100,69.099998,71.800003,69.800003
20161019170000,297.600006,99.200002,61,79.199997,100,69.0,71.800003,69.800003
20161019171500,297.600006,99.200002,61,90.400002,100,69.199997,71.800003,69.800003
20161019173000,301.200012,100.400004,61,81.099998,100,69.300003,71.800003,69.800003
20161019174500,304.799988,101.599996,61,90.599998,100,69.5,71.800003,69.800003
20161019180000,304.799988,101.599996,61,81.099998,100,69.699997,71.800003,69.800003
20161019181500,309.0,103.0,61,88.0,100,69.800003,71.800003,69.800003
20161019183000,309.0,103.0,61,81.099998,100,70.0,71.800003,69.800003
20161019184500,304.799988,101.599996,60,57.200001,0,70.0,71.800003,69.800003
20161019190000,304.799988,101.599996,60,56.400002,0,69.800003,71.800003,69.800003
20161019191500,304.799988,101.599996,60,56.400002,0,69.599998,71.800003,69.800003
20161019193000,304.799988,101.599996,60,56.400002,100,69.400002,71.800003,69.800003
20161019194500,304.799988,101.599996,60,56.400002,100,69.199997,71.800003,69.800003
20161019200000,301.200012,100.400004,60,57.900002,100,69.099998,71.800003,69.800003
20161019201500,301.200012,100.400004,60,85.099998,100,69.099998,71.800003,69.800003
20161019203000,304.799988,101.599996,60,83.800003,100,69.099998,71.800003,69.800003
20161019204500,301.200012,100.400004,60,83.800003,100,69.300003,71.800003,69.800003
20161019210000,301.200012,100.400004,60,94.099998,100,69.400002,71.800003,69.800003
20161019211500,301.200012,100.400004,60,82.599998,100,69.699997,71.800003,69.800003
20161019213000,301.200012,100.400004,60,90.0,100,69.800003,71.800003,69.800003
20161019214500,301.200012,100.400004,60,86.400002,100,70.0,71.800003,69.800003
20161019220000,301.200012,100.400004,60,56.799999,0,70.0,71.800003,69.800003
20161019221500,304.799988,101.599996,60,56.799999,0,69.800003,71.800003,69.800003
20161019223000,301.200012,100.400004,60,56.0,0,69.599998,71.800003,69.800003
20161019224500,301.200012,100.400004,60,56.0,100,69.400002,71.800003,69.800003
20161019230000,301.200012,100.400004,60,56.0,100,69.199997,71.800003,69.800003
20161019231500,301.200012,100.400004,60,73.699997,100,68.900002,71.800003,69.800003
20161019233000,301.200012,100.400004,60,81.099998,100,69.099998,71.800003,69.800003
20161019234500,301.200012,100.400004,60,91.300003,100,69.099998,71.800003,69.800003
20161020000000,301.200012,100.400004,60,82.599998,100,69.300003,71.800003,69.800003
20161020001500,301.200012,100.400004,60,85.0,100,69.5,71.800003,69.800003
20161020003000,301.200012,100.400004,60,95.300003,100,69.699997,71.800003,69.800003
20161020004500,301.200012,100.400004,60,84.900002,100,69.800003,71.800003,69.800003
20161020010000,301.200012,100.400004,60,83.199997,100,70.0,71.800003,69.800003
20161020011500,301.200012,100.400004,60,57.599998,100,69.900002,71.800003,69.800003
20161020013000,301.200012,100.400004,60,56.700001,100,69.699997,71.800003,69.800003
20161020014500,301.200012,100.400004,60,56.700001,100,69.5,71.800003,69.800003
20161020020000,301.200012,100.400004,60,56.700001,100,69.199997,71.800003,69.800003
20161020021500,301.200012,100.400004,60,57.900002,100,69.099998,71.800003,69.800003
20161020023000,304.799988,101.599996,60,84.0,100,69.0,71.800003,69.800003
20161020024500,301.200012,100.400004,60,90.900002,100,69.099998,71.800003,69.800003
20161020030000,301.200012,100.400004,60,84.300003,100,69.300003,71.800003,69.800003
20161020031500,301.200012,100.400004,60,84.300003,100,69.400002,71.800003,69.800003
20161020033000,301.200012,100.400004,60,97.099998,100,69.599998,71.800003,69.800003
20161020034500,301.200012,100.400004,60,85.099998,100,69.800003,71.800003,69.800003
20161020040000,301.200012,100.400004,60,82.099998,100,69.900002,71.800003,69.800003
20161020041500,301.200012,100.400004,60,64.599998,100,70.0,71.800003,69.800003
20161020043000,301.200012,100.400004,60,56.799999,100,69.900002,71.800003,69.800003
20161020044500,301.200012,100.400004,60,56.0,100,69.699997,71.800003,69.800003
20161020050000,301.200012,100.400004,60,56.0,100,69.400002,71.800003,69.800003
20161020051500,301.200012,100.400004,60,57.099998,100,69.199997,71.800003,69.800003
20161020053000,301.200012,100.400004,60,57.099998,100,69.099998,71.800003,69.800003
20161020054500,301.200012,100.400004,60,79.599998,100,69.0,71.800003,69.800003
20161020060000,301.200012,100.400004,60,82.099998,100,69.099998,71.800003,69.800003
20161020061500,304.799988,101.599996,60,91.599998,100,69.199997,71.800003,69.800003
20161020063000,301.200012,100.400004,60,95.300003,100,69.400002,71.800003,69.800003
20161020064500,301.200012,100.400004,60,95.300003,100,69.599998,71.800003,69.800003
20161020070000,301.200012,100.400004,60,89.099998,100,69.800003,71.800003,69.800003
20161020071500,301.200012,100.400004,60,84.300003,100,69.900002,71.800003,69.800003
20161020073000,301.200012,100.400004,60,73.5,100,70.0,71.800003,69.800003
20161020074500,301.200012,100.400004,60,56.799999,0,69.900002,71.800003,69.800003
20161020080000,301.200012,100.400004,60,55.599998,0,69.699997,71.800003,69.800003
20161020081500,301.200012,100.400004,60,56.299999,100,69.5,71.800003,69.800003
20161020083000,301.200012,100.400004,60,56.299999,100,69.300003,71.800003,69.800003
20161020084500,297.600006,99.200002,60,56.900002,100,69.099998,71.800003,69.800003
20161020090000,297.600006,99.200002,60,82.599998,100,69.0,71.800003,69.800003
20161020091500,297.600006,99.200002,60,82.599998,100,69.099998,71.800003,69.800003
20161020093000,297.600006,99.200002,60,91.900002,100,69.300003,71.800003,69.800003
20161020094500,297.600006,99.200002,60,78.5,100,69.400002,71.800003,69.800003
20161020100000,294.0,98.0,60,87.400002,100,69.599998,71.800003,69.800003
20161020101500,297.600006,99.200002,60,77.300003,100,69.699997,71.800003,69.800003
20161020103000,294.0,98.0,60,80.699997,100,69.900002,71.800003,69.800003
20161020104500,297.600006,99.200002,60,88.300003,100,70.0,71.800003,69.800003
20161020110000,297.600006,99.200002,60,57.200001,100,69.900002,71.800003,69.800003
20161020111500,297.600006,99.200002,60,57.200001,100,69.599998,71.800003,69.800003
20161020113000,294.0,98.0,60,56.400002,100,69.199997,71.800003,69.800003
20161020114500,294.0,98.0,61,71.099998,100,69.099998,71.800003,69.800003
20161020120000,294.0,98.0,61,71.099998,100,69.800003,71.800003,69.800003
20161020121500,294.0,98.0,61,68.199997,100,69.699997,71.800003,69.800003
20161020123000,297.600006,99.200002,61,71.099998,100,69.900002,71.800003,69.800003
20161020124500,297.600006,99.200002,61,68.599998,100,69.699997,71.800003,69.800003
20161020130000,294.0,98.0,61,70.099998,100,69.900002,71.800003,69.800003
20161020131500,301.200012,100.400004,61,66.800003,100,69.699997,71.800003,69.800003
20161020133000,301.200012,100.400004,61,75.5,100,69.800003,71.800003,69.800003
20161020134500,297.600006,99.200002,61,68.699997,100,69.699997,71.800003,69.800003
20161020140000,301.200012,100.400004,61,69.5,100,69.599998,71.800003,69.800003
20161020141500,297.600006,99.200002,61,71.099998,100,69.800003,71.800003,69.800003
20161020143000,301.200012,100.400004,61,67.300003,100,69.699997,71.800003,69.800003
20161020144500,304.799988,101.599996,61,75.300003,100,69.699997,71.800003,69.800003
20161020150000,304.799988,101.599996,59,57.200001,100,69.099998,71.800003,69.800003
20161020151500,301.200012,100.400004,59,65.900002,100,69.199997,71.800003,69.800003
20161020153000,304.799988,101.599996,59,64.0,100,69.300003,71.800003,69.800003
20161020154500,297.600006,99.200002,59,79.699997,100,69.300003,71.800003,69.800003
20161020160000,304.799988,101.599996,59,74.400002,100,69.400002,71.800003,69.800003
20161020161500,301.200012,100.400004,59,76.800003,100,69.400002,71.800003,69.800003
20161020163000,297.600006,99.200002,59,73.400002,100,69.599998,71.800003,69.800003
20161020164500,301.200012,100.400004,59,77.400002,100,69.599998,71.800003,69.800003
20161020170000,301.200012,100.400004,59,74.0,100,69.699997,71.800003,69.800003
20161020171500,297.600006,99.200002,59,88.800003,100,69.699997,71.800003,69.800003
20161020173000,301.200012,100.400004,59,75.400002,100,69.800003,71.800003,69.800003
20161020174500,297.600006,99.200002,59,88.0,100,69.800003,71.800003,69.800003
20161020180000,297.600006,99.200002,59,81.099998,100,69.900002,71.800003,69.800003
20161020181500,297.600006,99.200002,59,79.699997,100,70.0,71.800003,69.800003
20161020183000,301.200012,100.400004,59,58.799999,0,70.0,71.800003,69.800003
20161020184500,301.200012,100.400004,59,56.799999,0,69.900002,71.800003,69.800003
20161020190000,301.200012,100.400004,59,56.799999,0,69.699997,71.800003,69.800003
20161020191500,301.200012,100.400004,59,56.0,100,69.400002,71.800003,69.800003
20161020193000,301.200012,100.400004,59,56.0,100,69.199997,71.800003,69.800003
20161020194500,301.200012,100.400004,59,57.099998,100,69.099998,71.800003,69.800003
20161020200000,297.600006,99.200002,59,77.599998,100,69.099998,71.800003,69.800003
20161020201500,301.200012,100.400004,59,77.599998,100,69.099998,71.800003,69.800003
20161020203000,301.200012,100.400004,59,93.0,100,69.300003,71.800003,69.800003
20161020204500,297.600006,99.200002,59,93.0,100,69.400002,71.800003,69.800003
20161020210000,297.600006,99.200002,59,94.099998,100,69.599998,71.800003,69.800003
20161020211500,297.600006,99.200002,59,93.0,100,69.800003,71.800003,69.800003
20161020213000,301.200012,100.400004,59,88.099998,100,69.900002,71.800003,69.800003
20161020214500,301.200012,100.400004,59,63.599998,100,70.0,71.800003,69.800003
20161020220000,301.200012,100.400004,59,57.200001,100,69.900002,71.800003,69.800003
20161020221500,297.600006,99.200002,59,57.200001,100,69.699997,71.800003,69.800003
20161020223000,297.600006,99.200002,59,57.200001,100,69.599998,71.800003,69.800003
20161020224500,297.600006,99.200002,59,56.0,100,69.300003,71.800003,69.800003
20161020230000,297.600006,99.200002,59,57.099998,100,69.099998,71.800003,69.800003
20161020231500,294.0,98.0,59,90.400002,100,69.0,71.800003,69.800003
20161020233000,297.600006,99.200002,59,83.900002,100,69.099998,71.800003,69.800003
20161020234500,297.600006,99.200002,59,80.699997,100,69.300003,71.800003,69.800003
20161021000000,297.600006,99.200002,59,80.699997,100,69.400002,71.800003,69.800003
20161021001500,294.0,98.0,59,91.699997,100,69.599998,71.800003,69.800003
20161021003000,294.0,98.0,59,89.599998,100,69.800003,71.800003,69.800003
20161021004500,297.600006,99.200002,59,82.099998,100,69.900002,71.800003,69.800003
20161021010000,297.600006,99.200002,59,58.400002,100,70.0,71.800003,69.800003
20161021011500,297.600006,99.200002,59,56.700001,100,69.800003,71.800003,69.800003
20161021013000,297.600006,99.200002,59,55.599998,100,69.699997,71.800003,69.800003
20161021014500,297.600006,99.200002,59,55.599998,100,69.400002,71.800003,69.800003
20161021020000,297.600006,99.200002,59,56.700001,100,69.300003,71.800003,69.800003
20161021021500,294.0,98.0,59,57.5,100,69.099998,71.800003,69.800003
20161021023000,294.0,98.0,59,81.099998,100,69.099998,71.800003,69.800003
20161021024500,297.600006,99.200002,59,79.699997,100,69.099998,71.800003,69.800003
20161021030000,297.600006,99.200002,59,95.900002,100,69.199997,71.800003,69.800003
20161021031500,297.600006,99.200002,59,85.300003,100,69.400002,71.800003,69.800003
20161021033000,297.600006,99.200002,59,81.599998,100,69.599998,71.800003,69.800003
20161021034500,297.600006,99.200002,59,95.599998,100,69.699997,71.800003,69.800003
20161021040000,297.600006,99.200002,59,85.599998,100,69.900002,71.800003,69.800003
20161021041500,297.600006,99.200002,59,81.0,100,70.0,71.800003,69.800003
20161021043000,297.600006,99.200002,59,56.799999,100,69.900002,71.800003,69.800003
20161021044500,301.200012,100.400004,59,56.0,100,69.699997,71.800003,69.800003
20161021050000,301.200012,100.400004,59,56.0,100,69.400002,71.800003,69.800003
20161021051500,294.0,98.0,59,56.700001,100,69.300003,71.800003,69.800003
20161021053000,301.200012,100.400004,59,56.700001,100,69.099998,71.800003,69.800003
20161021054500,297.600006,99.200002,59,78.199997,100,69.0,71.800003,69.800003
20161021060000,297.600006,99.200002,59,93.5,100,69.099998,71.800003,69.800003
20161021061500,297.600006,99.200002,59,82.599998,100,69.300003,71.800003,69.800003
20161021063000,297.600006,99.200002,59,84.199997,100,69.300003,71.800003,69.800003
20161021064500,297.600006,99.200002,59,97.199997,100,69.5,71.800003,69.800003
20161021070000,297.600006,99.200002,59,84.400002,100,69.699997,71.800003,69.800003
20161021071500,301.200012,100.400004,59,81.599998,100,69.800003,71.800003,69.800003
20161021073000,297.600006,99.200002,59,97.099998,100,69.900002,71.800003,69.800003
20161021074500,301.200012,100.400004,59,72.900002,100,70.0,71.800003,69.800003
20161021080000,301.200012,100.400004,59,56.799999,100,69.800003,71.800003,69.800003
