PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021081500,304.799988,101.599996,59,55.5,100,69.699997,71.800003,69.800003
20161021083000,301.200012,100.400004,59,55.5,100,69.400002,71.800003,69.800003
20161021084500,301.200012,100.400004,59,56.299999,100,69.300003,71.800003,69.800003
20161021090000,297.600006,99.200002,59,57.299999,100,69.099998,71.800003,69.800003
20161021091500,297.600006,99.200002,59,86.800003,100,69.099998,71.800003,69.800003
20161021093000,294.0,98.0,59,82.300003,100,69.199997,71.800003,69.800003
20161021094500,294.0,98.0,59,79.699997,100,69.300003,71.800003,69.800003
20161021100000,294.0,98.0,60,94.199997,100,69.800003,71.800003,69.800003
20161021101500,297.600006,99.200002,60,56.400002,0,69.800003,71.800003,69.800003
20161021103000,297.600006,99.200002,60,56.400002,100,69.300003,71.800003,69.800003
20161021104500,294.0,98.0,60,56.400002,100,69.099998,71.800003,69.800003
20161021110000,294.0,98.0,60,76.800003,100,69.300003,71.800003,69.800003
20161021111500,294.0,98.0,60,73.5,100,69.599998,71.800003,69.800003
20161021113000,294.0,98.0,61,69.699997,100,69.800003,71.800003,69.800003
20161021114500,297.600006,99.200002,61,75.400002,100,70.0,71.800003,69.800003
20161021120000,301.200012,100.400004,61,58.799999,100,69.800003,71.800003,69.800003
20161021121500,304.799988,101.599996,61,56.799999,100,69.199997,71.800003,69.800003
20161021123000,304.799988,101.599996,61,56.799999,100,69.099998,71.800003,69.800003
20161021124500,301.200012,100.400004,61,74.099998,100,69.400002,71.800003,69.800003
20161021130000,297.600006,99.200002,61,79.099998,100,69.800003,71.800003,69.800003
20161021131500,297.600006,99.200002,61,73.199997,100,69.900002,71.800003,69.800003
20161021133000,297.600006,99.200002,61,58.700001,0,69.900002,71.800003,69.800003
20161021134500,297.600006,99.200002,61,57.099998,100,69.400002,71.800003,69.800003
20161021140000,301.200012,100.400004,61,57.099998,100,69.099998,71.800003,69.800003
20161021141500,301.200012,100.400004,61,71.599998,100,69.300003,71.800003,69.800003
20161021143000,297.600006,99.200002,61,70.300003,100,69.699997,71.800003,69.800003
20161021144500,297.600006,99.200002,61,76.300003,100,69.800003,71.800003,69.800003
20161021150000,297.600006,99.200002,61,57.900002,100,69.099998,71.800003,69.800003
20161021151500,297.600006,99.200002,61,73.800003,100,69.199997,71.800003,69.800003
20161021153000,297.600006,99.200002,61,65.599998,100,69.599998,71.800003,69.800003
20161021154500,297.600006,99.200002,61,67.699997,100,69.300003,71.800003,69.800003
20161021160000,301.200012,100.400004,61,77.300003,100,69.400002,71.800003,69.800003
20161021161500,301.200012,100.400004,61,83.0,100,69.5,71.800003,69.800003
20161021163000,297.600006,99.200002,61,85.599998,100,69.599998,71.800003,69.800003
20161021164500,297.600006,99.200002,61,81.0,100,69.699997,71.800003,69.800003
20161021170000,297.600006,99.200002,61,78.199997,100,69.800003,71.800003,69.800003
20161021171500,301.200012,100.400004,61,76.800003,100,69.800003,71.800003,69.800003
20161021173000,297.600006,99.200002,61,78.699997,100,69.900002,71.800003,69.800003
20161021174500,304.799988,101.599996,61,78.699997,100,70.0,71.800003,69.800003
20161021180000,301.200012,100.400004,61,77.900002,100,70.0,71.800003,69.800003
20161021181500,301.200012,100.400004,61,57.599998,100,70.0,71.800003,69.800003
20161021183000,304.799988,101.599996,61,57.599998,100,69.800003,71.800003,69.800003
20161021184500,304.799988,101.599996,60,55.599998,100,69.599998,71.800003,69.800003
20161021190000,304.799988,101.599996,60,55.599998,100,69.400002,71.800003,69.800003
20161021191500,304.799988,101.599996,60,55.599998,100,69.199997,71.800003,69.800003
20161021193000,297.600006,99.200002,60,70.400002,100,69.0,71.800003,69.800003
20161021194500,301.200012,100.400004,60,89.199997,100,69.099998,71.800003,69.800003
20161021200000,301.200012,100.400004,60,79.699997,100,69.199997,71.800003,69.800003
20161021201500,301.200012,100.400004,60,95.400002,100,69.300003,71.800003,69.800003
20161021203000,301.200012,100.400004,60,82.099998,100,69.5,71.800003,69.800003
20161021204500,301.200012,100.400004,60,96.699997,100,69.599998,71.800003,69.800003
20161021210000,301.200012,100.400004,60,83.199997,100,69.800003,71.800003,69.800003
20161021211500,301.200012,100.400004,60,88.0,100,69.900002,71.800003,69.800003
20161021213000,304.799988,101.599996,60,93.800003,100,70.0,71.800003,69.800003
20161021214500,301.200012,100.400004,60,55.900002,0,69.900002,71.800003,69.800003
20161021220000,301.200012,100.400004,60,55.200001,0,69.699997,71.800003,69.800003
20161021221500,301.200012,100.400004,60,56.700001,100,69.400002,71.800003,69.800003
20161021223000,304.799988,101.599996,60,55.200001,100,69.199997,71.800003,69.800003
20161021224500,304.799988,101.599996,60,57.900002,100,69.099998,71.800003,69.800003
20161021230000,301.200012,100.400004,60,79.300003,100,69.0,71.800003,69.800003
20161021231500,297.600006,99.200002,60,79.300003,100,69.099998,71.800003,69.800003
20161021233000,304.799988,101.599996,60,89.0,100,69.199997,71.800003,69.800003
20161021234500,301.200012,100.400004,60,80.699997,100,69.400002,71.800003,69.800003
20161022000000,304.799988,101.599996,60,96.5,100,69.599998,71.800003,69.800003
20161022001500,301.200012,100.400004,60,82.099998,100,69.699997,71.800003,69.800003
20161022003000,301.200012,100.400004,60,86.199997,100,69.800003,71.800003,69.800003
20161022004500,301.200012,100.400004,60,93.599998,100,69.900002,71.800003,69.800003
20161022010000,301.200012,100.400004,60,58.900002,100,70.0,71.800003,69.800003
20161022011500,297.600006,99.200002,61,55.599998,0,69.800003,71.800003,69.800003
20161022013000,297.600006,99.200002,61,55.599998,0,69.699997,71.800003,69.800003
20161022014500,301.200012,100.400004,61,55.599998,100,69.400002,71.800003,69.800003
20161022020000,301.200012,100.400004,61,57.099998,100,69.199997,71.800003,69.800003
20161022021500,301.200012,100.400004,61,57.099998,100,69.099998,71.800003,69.800003
20161022023000,301.200012,100.400004,61,82.0,100,68.900002,71.800003,69.800003
20161022024500,297.600006,99.200002,61,93.599998,100,69.099998,71.800003,69.800003
20161022030000,301.200012,100.400004,61,80.699997,100,69.199997,71.800003,69.800003
20161022031500,297.600006,99.200002,61,84.300003,100,69.300003,71.800003,69.800003
20161022033000,301.200012,100.400004,61,88.699997,100,69.599998,71.800003,69.800003
20161022034500,297.600006,99.200002,61,80.199997,100,69.699997,71.800003,69.800003
20161022040000,294.0,98.0,61,90.900002,100,69.800003,71.800003,69.800003
20161022041500,297.600006,99.200002,61,82.099998,100,69.900002,71.800003,69.800003
20161022043000,297.600006,99.200002,61,84.900002,100,70.0,71.800003,69.800003
20161022044500,297.600006,99.200002,61,57.200001,100,69.900002,71.800003,69.800003
20161022050000,297.600006,99.200002,61,56.299999,100,69.699997,71.800003,69.800003
20161022051500,297.600006,99.200002,61,56.299999,100,69.400002,71.800003,69.800003
20161022053000,297.600006,99.200002,61,56.299999,100,69.199997,71.800003,69.800003
20161022054500,297.600006,99.200002,61,55.5,100,69.099998,71.800003,69.800003
20161022060000,297.600006,99.200002,61,78.300003,100,69.0,71.800003,69.800003
20161022061500,297.600006,99.200002,61,91.5,100,69.099998,71.800003,69.800003
20161022063000,297.600006,99.200002,61,79.699997,100,69.199997,71.800003,69.800003
20161022064500,297.600006,99.200002,61,95.300003,100,69.300003,71.800003,69.800003
20161022070000,297.600006,99.200002,61,81.699997,100,69.599998,71.800003,69.800003
20161022071500,297.600006,99.200002,61,86.0,100,69.699997,71.800003,69.800003
20161022073000,297.600006,99.200002,61,84.5,100,69.800003,71.800003,69.800003
20161022074500,297.600006,99.200002,61,85.400002,100,69.900002,71.800003,69.800003
20161022080000,297.600006,99.200002,61,88.699997,100,70.099998,71.800003,69.800003
20161022081500,297.600006,99.200002,61,56.0,100,69.900002,71.800003,69.800003
20161022083000,294.0,98.0,61,56.0,100,69.699997,71.800003,69.800003
20161022084500,297.600006,99.200002,61,56.0,100,69.599998,71.800003,69.800003
20161022090000,289.799988,96.599996,61,56.0,100,69.300003,71.800003,69.800003
20161022091500,294.0,98.0,61,55.400002,100,69.099998,71.800003,69.800003
20161022093000,297.600006,99.200002,61,79.800003,100,68.900002,71.800003,69.800003
20161022094500,297.600006,99.200002,61,89.099998,100,69.099998,71.800003,69.800003
20161022100000,297.600006,99.200002,61,81.099998,100,69.199997,71.800003,69.800003
20161022101500,294.0,98.0,62,98.300003,100,69.300003,71.800003,69.800003
20161022103000,297.600006,99.200002,62,83.300003,100,69.400002,71.800003,69.800003
20161022104500,297.600006,99.200002,62,86.199997,100,69.599998,71.800003,69.800003
20161022110000,297.600006,99.200002,62,86.199997,100,69.699997,71.800003,69.800003
20161022111500,297.600006,99.200002,62,79.199997,100,69.699997,71.800003,69.800003
20161022113000,297.600006,99.200002,62,97.0,100,69.800003,71.800003,69.800003
20161022114500,301.200012,100.400004,62,83.900002,100,69.900002,71.800003,69.800003
20161022120000,301.200012,100.400004,62,64.300003,100,70.0,71.800003,69.800003
20161022121500,297.600006,99.200002,62,55.900002,100,69.800003,71.800003,69.800003
20161022123000,301.200012,100.400004,62,58.299999,100,69.599998,71.800003,69.800003
20161022124500,301.200012,100.400004,62,55.200001,100,69.400002,71.800003,69.800003
20161022130000,297.600006,99.200002,62,57.799999,100,69.199997,71.800003,69.800003
20161022131500,301.200012,100.400004,62,74.0,100,68.900002,71.800003,69.800003
20161022133000,294.0,98.0,62,93.199997,100,69.0,71.800003,69.800003
20161022134500,301.200012,100.400004,62,82.699997,100,69.099998,71.800003,69.800003
20161022140000,297.600006,99.200002,62,82.699997,100,69.199997,71.800003,69.800003
20161022141500,301.200012,100.400004,62,91.699997,100,69.400002,71.800003,69.800003
20161022143000,301.200012,100.400004,62,86.0,100,69.599998,71.800003,69.800003
20161022144500,297.600006,99.200002,62,80.199997,100,69.699997,71.800003,69.800003
20161022150000,297.600006,99.200002,62,93.800003,100,69.800003,71.800003,69.800003
20161022151500,297.600006,99.200002,62,88.300003,100,70.0,71.800003,69.800003
20161022153000,301.200012,100.400004,62,60.0,0,70.0,71.800003,69.800003
20161022154500,297.600006,99.200002,62,59.099998,0,69.800003,71.800003,69.800003
20161022160000,297.600006,99.200002,62,56.299999,0,69.599998,71.800003,69.800003
20161022161500,301.200012,100.400004,62,55.599998,100,69.400002,71.800003,69.800003
20161022163000,304.799988,101.599996,62,57.299999,100,69.199997,71.800003,69.800003
20161022164500,301.200012,100.400004,62,58.700001,100,69.099998,71.800003,69.800003
20161022170000,297.600006,99.200002,62,89.800003,100,69.0,71.800003,69.800003
20161022171500,297.600006,99.200002,62,83.699997,100,69.199997,71.800003,69.800003
20161022173000,297.600006,99.200002,62,90.5,100,69.300003,71.800003,69.800003
20161022174500,304.799988,101.599996,62,80.199997,100,69.400002,71.800003,69.800003
20161022180000,301.200012,100.400004,62,96.099998,100,69.599998,71.800003,69.800003
20161022181500,297.600006,99.200002,62,81.900002,100,69.800003,71.800003,69.800003
20161022183000,301.200012,100.400004,62,81.0,100,69.900002,71.800003,69.800003
20161022184500,301.200012,100.400004,62,57.200001,100,70.0,71.800003,69.800003
20161022190000,297.600006,99.200002,62,55.200001,100,69.900002,71.800003,69.800003
20161022191500,301.200012,100.400004,62,55.799999,100,69.699997,71.800003,69.800003
20161022193000,304.799988,101.599996,62,55.200001,100,69.5,71.800003,69.800003
20161022194500,301.200012,100.400004,61,56.099998,100,69.300003,71.800003,69.800003
20161022200000,301.200012,100.400004,61,57.099998,100,69.099998,71.800003,69.800003
20161022201500,301.200012,100.400004,61,89.099998,100,69.0,71.800003,69.800003
20161022203000,301.200012,100.400004,61,79.199997,100,69.099998,71.800003,69.800003
20161022204500,301.200012,100.400004,61,85.599998,100,69.199997,71.800003,69.800003
20161022210000,294.0,98.0,61,92.5,100,69.5,71.800003,69.800003
20161022211500,297.600006,99.200002,61,80.699997,100,69.699997,71.800003,69.800003
20161022213000,294.0,98.0,61,88.5,100,69.800003,71.800003,69.800003
20161022214500,297.600006,99.200002,61,88.5,100,70.0,71.800003,69.800003
20161022220000,301.200012,100.400004,61,56.799999,100,69.900002,71.800003,69.800003
20161022221500,297.600006,99.200002,61,55.200001,100,69.699997,71.800003,69.800003
20161022223000,301.200012,100.400004,61,55.200001,100,69.5,71.800003,69.800003
20161022224500,297.600006,99.200002,61,55.200001,100,69.300003,71.800003,69.800003
20161022230000,301.200012,100.400004,61,56.400002,100,69.099998,71.800003,69.800003
20161022231500,297.600006,99.200002,61,81.900002,100,69.0,71.800003,69.800003
20161022233000,297.600006,99.200002,61,79.699997,100,69.099998,71.800003,69.800003
20161022234500,297.600006,99.200002,61,94.199997,100,69.199997,71.800003,69.800003
20161023000000,297.600006,99.200002,61,83.199997,100,69.400002,71.800003,69.800003
20161023001500,297.600006,99.200002,61,81.599998,100,69.599998,71.800003,69.800003
20161023003000,297.600006,99.200002,61,96.599998,100,69.699997,71.800003,69.800003
20161023004500,297.600006,99.200002,61,81.099998,100,69.900002,71.800003,69.800003
20161023010000,297.600006,99.200002,61,87.300003,100,70.0,71.800003,69.800003
20161023011500,301.200012,100.400004,61,56.700001,100,69.900002,71.800003,69.800003
20161023013000,297.600006,99.200002,61,55.099998,100,69.699997,71.800003,69.800003
20161023014500,301.200012,100.400004,61,54.400002,100,69.5,71.800003,69.800003
20161023020000,301.200012,100.400004,61,56.700001,100,69.199997,71.800003,69.800003
20161023021500,301.200012,100.400004,61,56.700001,100,69.099998,71.800003,69.800003
20161023023000,301.200012,100.400004,61,85.099998,100,69.0,71.800003,69.800003
20161023024500,301.200012,100.400004,61,80.199997,100,69.099998,71.800003,69.800003
20161023030000,301.200012,100.400004,61,96.5,100,69.199997,71.800003,69.800003
20161023031500,301.200012,100.400004,61,81.699997,100,69.300003,71.800003,69.800003
20161023033000,301.200012,100.400004,61,86.800003,100,69.400002,71.800003,69.800003
20161023034500,297.600006,99.200002,61,89.199997,100,69.599998,71.800003,69.800003
20161023040000,301.200012,100.400004,61,82.0,100,69.800003,71.800003,69.800003
20161023041500,297.600006,99.200002,61,96.5,100,69.900002,71.800003,69.800003
20161023043000,301.200012,100.400004,61,60.099998,100,70.0,71.800003,69.800003
20161023044500,301.200012,100.400004,61,55.099998,100,69.800003,71.800003,69.800003
20161023050000,301.200012,100.400004,61,56.299999,100,69.699997,71.800003,69.800003
20161023051500,304.799988,101.599996,61,55.200001,100,69.400002,71.800003,69.800003
20161023053000,301.200012,100.400004,61,55.200001,100,69.199997,71.800003,69.800003
20161023054500,297.600006,99.200002,61,70.0,100,68.900002,71.800003,69.800003
20161023060000,301.200012,100.400004,61,80.699997,100,69.0,71.800003,69.800003
20161023061500,301.200012,100.400004,61,87.400002,100,69.099998,71.800003,69.800003
20161023063000,297.600006,99.200002,61,80.800003,100,69.300003,71.800003,69.800003
20161023064500,297.600006,99.200002,61,96.800003,100,69.400002,71.800003,69.800003
20161023070000,301.200012,100.400004,61,80.699997,100,69.599998,71.800003,69.800003
20161023071500,301.200012,100.400004,61,94.199997,100,69.699997,71.800003,69.800003
20161023073000,301.200012,100.400004,61,81.5,100,69.900002,71.800003,69.800003
20161023074500,301.200012,100.400004,61,94.199997,100,70.0,71.800003,69.800003
20161023080000,301.200012,100.400004,61,56.400002,100,69.900002,71.800003,69.800003
20161023081500,301.200012,100.400004,61,55.200001,100,69.800003,71.800003,69.800003
20161023083000,301.200012,100.400004,61,55.200001,100,69.599998,71.800003,69.800003
20161023084500,301.200012,100.400004,61,55.900002,100,69.300003,71.800003,69.800003
20161023090000,301.200012,100.400004,61,57.5,100,69.099998,71.800003,69.800003
20161023091500,297.600006,99.200002,61,78.099998,100,68.900002,71.800003,69.800003
20161023093000,301.200012,100.400004,61,93.0,100,69.099998,71.800003,69.800003
20161023094500,301.200012,100.400004,61,81.099998,100,69.199997,71.800003,69.800003
20161023100000,301.200012,100.400004,61,83.699997,100,69.300003,71.800003,69.800003
20161023101500,301.200012,100.400004,61,93.900002,100,69.400002,71.800003,69.800003
20161023103000,297.600006,99.200002,61,80.699997,100,69.599998,71.800003,69.800003
20161023104500,297.600006,99.200002,61,89.099998,100,69.699997,71.800003,69.800003
20161023110000,301.200012,100.400004,61,88.099998,100,69.800003,71.800003,69.800003
20161023111500,304.799988,101.599996,61,81.300003,100,69.900002,71.800003,69.800003
20161023113000,294.0,98.0,61,90.599998,100,70.0,71.800003,69.800003
20161023114500,301.200012,100.400004,61,58.700001,100,69.900002,71.800003,69.800003
20161023120000,297.600006,99.200002,61,55.599998,100,69.699997,71.800003,69.800003
20161023121500,297.600006,99.200002,61,56.299999,100,69.400002,71.800003,69.800003
20161023123000,301.200012,100.400004,61,57.200001,100,69.199997,71.800003,69.800003
20161023124500,297.600006,99.200002,61,73.300003,100,68.900002,71.800003,69.800003
20161023130000,301.200012,100.400004,61,80.599998,100,69.0,71.800003,69.800003
20161023131500,301.200012,100.400004,61,95.900002,100,69.099998,71.800003,69.800003
20161023133000,297.600006,99.200002,61,82.900002,100,69.199997,71.800003,69.800003
20161023134500,294.0,98.0,61,82.900002,100,69.400002,71.800003,69.800003
20161023140000,294.0,98.0,61,99.5,100,69.699997,71.800003,69.800003
20161023141500,294.0,98.0,62,94.199997,100,69.900002,71.800003,69.800003
20161023143000,297.600006,99.200002,62,60.200001,100,70.099998,71.800003,69.800003
20161023144500,297.600006,99.200002,62,57.099998,0,69.900002,71.800003,69.800003
20161023150000,301.200012,100.400004,62,57.099998,0,69.699997,71.800003,69.800003
20161023151500,297.600006,99.200002,62,55.900002,100,69.400002,71.800003,69.800003
20161023153000,301.200012,100.400004,62,57.599998,100,69.199997,71.800003,69.800003
20161023154500,297.600006,99.200002,62,60.299999,100,69.0,71.800003,69.800003
20161023160000,301.200012,100.400004,62,88.099998,100,69.0,71.800003,69.800003
20161023161500,297.600006,99.200002,62,79.800003,100,69.099998,71.800003,69.800003
20161023163000,304.799988,101.599996,62,82.0,100,69.199997,71.800003,69.800003
20161023164500,301.200012,100.400004,62,94.699997,100,69.400002,71.800003,69.800003
20161023170000,301.200012,100.400004,62,91.199997,100,69.599998,71.800003,69.800003
20161023171500,301.200012,100.400004,62,82.400002,100,69.800003,71.800003,69.800003
20161023173000,301.200012,100.400004,62,87.400002,100,70.0,71.800003,69.800003
20161023174500,301.200012,100.400004,62,57.799999,100,70.0,71.800003,69.800003
20161023180000,304.799988,101.599996,62,56.700001,100,69.800003,71.800003,69.800003
20161023181500,301.200012,100.400004,62,56.700001,100,69.699997,71.800003,69.800003
20161023183000,309.0,103.0,62,56.0,100,69.400002,71.800003,69.800003
20161023184500,309.0,103.0,61,56.0,100,69.199997,71.800003,69.800003
20161023190000,304.799988,101.599996,61,57.900002,100,69.099998,71.800003,69.800003
20161023191500,301.200012,100.400004,61,78.199997,100,69.099998,71.800003,69.800003
20161023193000,301.200012,100.400004,61,89.0,100,69.199997,71.800003,69.800003
20161023194500,301.200012,100.400004,61,81.599998,100,69.300003,71.800003,69.800003
20161023200000,301.200012,100.400004,61,84.0,100,69.599998,71.800003,69.800003
20161023201500,301.200012,100.400004,61,87.5,100,69.699997,71.800003,69.800003
20161023203000,301.200012,100.400004,61,79.699997,100,69.900002,71.800003,69.800003
20161023204500,301.200012,100.400004,61,92.900002,100,70.0,71.800003,69.800003
20161023210000,297.600006,99.200002,61,56.400002,0,70.0,71.800003,69.800003
20161023211500,301.200012,100.400004,61,55.599998,0,69.800003,71.800003,69.800003
20161023213000,301.200012,100.400004,61,55.599998,0,69.599998,71.800003,69.800003
20161023214500,297.600006,99.200002,61,55.599998,100,69.300003,71.800003,69.800003
20161023220000,301.200012,100.400004,61,56.299999,100,69.099998,71.800003,69.800003
20161023221500,301.200012,100.400004,61,77.900002,100,68.900002,71.800003,69.800003
20161023223000,301.200012,100.400004,61,79.900002,100,69.099998,71.800003,69.800003
20161023224500,301.200012,100.400004,61,85.599998,100,69.199997,71.800003,69.800003
20161023230000,301.200012,100.400004,61,85.599998,100,69.400002,71.800003,69.800003
20161023231500,301.200012,100.400004,61,80.599998,100,69.599998,71.800003,69.800003
20161023233000,297.600006,99.200002,61,94.300003,100,69.699997,71.800003,69.800003
20161023234500,297.600006,99.200002,61,80.199997,100,69.900002,71.800003,69.800003
20161024000000,301.200012,100.400004,61,88.5,100,70.0,71.800003,69.800003
20161024001500,304.799988,101.599996,61,56.400002,0,70.0,71.800003,69.800003
20161024003000,301.200012,100.400004,61,56.400002,0,69.800003,71.800003,69.800003
20161024004500,301.200012,100.400004,61,55.599998,0,69.599998,71.800003,69.800003
20161024010000,301.200012,100.400004,61,55.599998,100,69.300003,71.800003,69.800003
20161024011500,304.799988,101.599996,61,55.599998,100,69.199997,71.800003,69.800003
20161024013000,301.200012,100.400004,61,77.400002,100,68.900002,71.800003,69.800003
20161024014500,301.200012,100.400004,61,80.599998,100,69.0,71.800003,69.800003
20161024020000,301.200012,100.400004,61,93.0,100,69.099998,71.800003,69.800003
20161024021500,304.799988,101.599996,61,81.099998,100,69.300003,71.800003,69.800003
20161024023000,304.799988,101.599996,61,88.400002,100,69.400002,71.800003,69.800003
20161024024500,304.799988,101.599996,61,85.699997,100,69.599998,71.800003,69.800003
20161024030000,301.200012,100.400004,61,81.099998,100,69.800003,71.800003,69.800003
20161024031500,297.600006,99.200002,61,97.0,100,69.900002,71.800003,69.800003
20161024033000,301.200012,100.400004,61,82.099998,100,70.0,71.800003,69.800003
20161024034500,301.200012,100.400004,61,56.700001,100,69.900002,71.800003,69.800003
20161024040000,301.200012,100.400004,61,55.599998,100,69.699997,71.800003,69.800003
20161024041500,304.799988,101.599996,61,55.599998,100,69.5,71.800003,69.800003
20161024043000,301.200012,100.400004,61,55.599998,100,69.300003,71.800003,69.800003
20161024044500,301.200012,100.400004,61,56.400002,100,69.099998,71.800003,69.800003
20161024050000,301.200012,100.400004,61,80.599998,100,68.900002,71.800003,69.800003
20161024051500,301.200012,100.400004,61,87.5,100,69.099998,71.800003,69.800003
20161024053000,301.200012,100.400004,61,80.699997,100,69.199997,71.800003,69.800003
20161024054500,301.200012,100.400004,61,96.199997,100,69.300003,71.800003,69.800003
20161024060000,301.200012,100.400004,61,83.300003,100,69.599998,71.800003,69.800003
20161024061500,297.600006,99.200002,61,84.800003,100,69.699997,71.800003,69.800003
20161024063000,301.200012,100.400004,61,90.300003,100,69.800003,71.800003,69.800003
20161024064500,301.200012,100.400004,61,79.699997,100,70.0,71.800003,69.800003
20161024070000,301.200012,100.400004,61,56.400002,100,70.0,71.800003,69.800003
20161024071500,301.200012,100.400004,61,56.400002,100,69.800003,71.800003,69.800003
20161024073000,301.200012,100.400004,61,55.200001,100,69.599998,71.800003,69.800003
20161024074500,301.200012,100.400004,61,55.200001,100,69.300003,71.800003,69.800003
20161024080000,301.200012,100.400004,61,56.700001,100,69.099998,71.800003,69.800003
20161024081500,301.200012,100.400004,61,89.900002,100,68.900002,71.800003,69.800003
20161024083000,297.600006,99.200002,61,79.199997,100,69.099998,71.800003,69.800003
20161024084500,297.600006,99.200002,61,93.300003,100,69.199997,71.800003,69.800003
20161024090000,297.600006,99.200002,61,85.199997,100,69.5,71.800003,69.800003
20161024091500,294.0,98.0,61,82.0,100,69.699997,71.800003,69.800003
20161024093000,294.0,98.0,61,60.400002,0,70.400002,71.800003,69.800003
20161024094500,294.0,98.0,61,56.799999,0,69.800003,71.800003,69.800003
20161024100000,289.799988,96.599996,61,56.0,100,69.400002,71.800003,69.800003
20161024101500,294.0,98.0,62,56.700001,100,69.099998,71.800003,69.800003
20161024103000,294.0,98.0,62,73.0,100,69.300003,71.800003,69.800003
20161024104500,297.600006,99.200002,62,69.199997,100,69.599998,71.800003,69.800003
20161024110000,294.0,98.0,62,71.0,100,69.699997,71.800003,69.800003
20161024111500,294.0,98.0,62,69.199997,100,69.699997,71.800003,69.800003
20161024113000,297.600006,99.200002,62,70.699997,100,69.900002,71.800003,69.800003
20161024114500,294.0,98.0,62,70.699997,100,69.900002,71.800003,69.800003
20161024120000,297.600006,99.200002,62,57.200001,100,69.800003,71.800003,69.800003
20161024121500,297.600006,99.200002,62,56.400002,100,69.300003,71.800003,69.800003
20161024123000,297.600006,99.200002,62,58.299999,100,69.099998,71.800003,69.800003
20161024124500,297.600006,99.200002,62,74.699997,100,69.5,71.800003,69.800003
20161024130000,301.200012,100.400004,62,70.900002,100,69.699997,71.800003,69.800003
20161024131500,301.200012,100.400004,62,72.5,100,69.800003,71.800003,69.800003
20161024133000,301.200012,100.400004,62,75.800003,100,69.900002,71.800003,69.800003
20161024134500,301.200012,100.400004,62,71.199997,100,70.0,71.800003,69.800003
20161024140000,297.600006,99.200002,62,58.0,100,69.699997,71.800003,69.800003
20161024141500,297.600006,99.200002,62,58.900002,100,69.199997,71.800003,69.800003
20161024143000,297.600006,99.200002,62,57.200001,100,69.300003,71.800003,69.800003
20161024144500,301.200012,100.400004,62,67.5,100,69.0,71.800003,69.800003
20161024150000,304.799988,101.599996,62,71.599998,100,69.699997,71.800003,69.800003
20161024151500,304.799988,101.599996,62,78.199997,100,69.900002,71.800003,69.800003
20161024153000,301.200012,100.400004,62,73.5,100,69.900002,71.800003,69.800003
20161024154500,301.200012,100.400004,62,57.5,100,69.199997,71.800003,69.800003
20161024160000,304.799988,101.599996,62,72.5,100,69.400002,71.800003,69.800003
20161024161500,304.799988,101.599996,62,63.200001,100,69.300003,71.800003,69.800003
20161024163000,301.200012,100.400004,62,75.900002,100,69.400002,71.800003,69.800003
20161024164500,304.799988,101.599996,62,75.900002,100,69.400002,71.800003,69.800003
20161024170000,304.799988,101.599996,62,75.900002,100,69.5,71.800003,69.800003
20161024171500,301.200012,100.400004,62,80.5,100,69.599998,71.800003,69.800003
20161024173000,297.600006,99.200002,62,86.199997,100,69.599998,71.800003,69.800003
20161024174500,301.200012,100.400004,62,77.800003,100,69.699997,71.800003,69.800003
20161024180000,297.600006,99.200002,62,75.900002,100,69.699997,71.800003,69.800003
20161024181500,297.600006,99.200002,62,80.5,100,69.800003,71.800003,69.800003
20161024183000,297.600006,99.200002,62,86.400002,100,69.800003,71.800003,69.800003
20161024184500,297.600006,99.200002,62,78.699997,100,69.900002,71.800003,69.800003
20161024190000,301.200012,100.400004,62,75.5,100,69.900002,71.800003,69.800003
20161024191500,304.799988,101.599996,62,74.0,100,69.900002,71.800003,69.800003
20161024193000,309.0,103.0,62,77.300003,100,69.900002,71.800003,69.800003
20161024194500,304.799988,101.599996,61,75.400002,100,69.900002,71.800003,69.800003
20161024200000,301.200012,100.400004,61,80.599998,100,69.900002,71.800003,69.800003
20161024201500,301.200012,100.400004,61,83.599998,100,69.900002,71.800003,69.800003
20161024203000,301.200012,100.400004,61,77.800003,100,69.900002,71.800003,69.800003
20161024204500,301.200012,100.400004,61,75.0,100,69.900002,71.800003,69.800003
20161024210000,304.799988,101.599996,61,84.199997,100,69.900002,71.800003,69.800003
20161024211500,304.799988,101.599996,61,78.699997,100,69.900002,71.800003,69.800003
20161024213000,304.799988,101.599996,61,75.900002,100,69.900002,71.800003,69.800003
20161024214500,301.200012,100.400004,61,83.400002,100,69.900002,71.800003,69.800003
20161024220000,304.799988,101.599996,61,79.099998,100,70.0,71.800003,69.800003
20161024221500,309.0,103.0,61,74.900002,100,70.0,71.800003,69.800003
20161024223000,304.799988,101.599996,61,57.599998,100,70.0,71.800003,69.800003
20161024224500,304.799988,101.599996,61,56.700001,100,69.800003,71.800003,69.800003
20161024230000,304.799988,101.599996,61,55.900002,100,69.699997,71.800003,69.800003
20161024231500,304.799988,101.599996,61,55.900002,100,69.5,71.800003,69.800003
20161024233000,304.799988,101.599996,61,55.900002,100,69.300003,71.800003,69.800003
20161024234500,301.200012,100.400004,61,56.700001,100,69.099998,71.800003,69.800003
20161025000000,301.200012,100.400004,61,84.400002,100,69.0,71.800003,69.800003
20161025001500,304.799988,101.599996,61,78.699997,100,69.099998,71.800003,69.800003
20161025003000,304.799988,101.599996,61,88.599998,100,69.199997,71.800003,69.800003
20161025004500,301.200012,100.400004,61,85.0,100,69.300003,71.800003,69.800003
20161025010000,304.799988,101.599996,61,81.599998,100,69.400002,71.800003,69.800003
20161025011500,304.799988,101.599996,61,89.599998,100,69.599998,71.800003,69.800003
20161025013000,304.799988,101.599996,61,87.699997,100,69.699997,71.800003,69.800003
20161025014500,304.799988,101.599996,61,80.699997,100,69.800003,71.800003,69.800003
20161025020000,304.799988,101.599996,61,95.5,100,69.900002,71.800003,69.800003
20161025021500,304.799988,101.599996,61,65.0,100,70.0,71.800003,69.800003
20161025023000,309.0,103.0,61,56.0,100,69.900002,71.800003,69.800003
20161025024500,309.0,103.0,61,56.0,100,69.800003,71.800003,69.800003
20161025030000,304.799988,101.599996,61,56.0,100,69.599998,71.800003,69.800003
20161025031500,304.799988,101.599996,61,55.200001,100,69.300003,71.800003,69.800003
20161025033000,309.0,103.0,61,57.099998,100,69.099998,71.800003,69.800003
20161025034500,301.200012,100.400004,61,76.300003,100,69.0,71.800003,69.800003
20161025040000,304.799988,101.599996,61,80.400002,100,69.099998,71.800003,69.800003
20161025041500,304.799988,101.599996,61,89.800003,100,69.199997,71.800003,69.800003
20161025043000,304.799988,101.599996,61,79.699997,100,69.300003,71.800003,69.800003
20161025044500,304.799988,101.599996,61,86.699997,100,69.5,71.800003,69.800003
20161025050000,304.799988,101.599996,61,85.699997,100,69.599998,71.800003,69.800003
20161025051500,301.200012,100.400004,61,80.199997,100,69.699997,71.800003,69.800003
20161025053000,304.799988,101.599996,61,94.699997,100,69.800003,71.800003,69.800003
20161025054500,304.799988,101.599996,61,84.099998,100,69.900002,71.800003,69.800003
20161025060000,309.0,103.0,61,79.699997,100,69.900002,71.800003,69.800003
20161025061500,304.799988,101.599996,61,97.199997,100,70.0,71.800003,69.800003
20161025063000,304.799988,101.599996,61,56.0,100,70.099998,71.800003,69.800003
20161025064500,309.0,103.0,61,55.200001,0,69.900002,71.800003,69.800003
20161025070000,304.799988,101.599996,61,55.200001,0,69.699997,71.800003,69.800003
20161025071500,301.200012,100.400004,61,55.200001,100,69.5,71.800003,69.800003
20161025073000,304.799988,101.599996,61,56.0,100,69.300003,71.800003,69.800003
20161025074500,301.200012,100.400004,61,56.0,100,69.099998,71.800003,69.800003
20161025080000,301.200012,100.400004,61,77.599998,100,68.800003,71.800003,69.800003
20161025081500,301.200012,100.400004,61,92.400002,100,69.400002,71.800003,69.800003
20161025083000,304.799988,101.599996,61,69.400002,0,70.199997,71.800003,69.800003
20161025084500,304.799988,101.599996,61,56.0,100,69.300003,71.800003,69.800003
20161025090000,301.200012,100.400004,61,56.700001,100,69.300003,71.800003,69.800003
20161025091500,301.200012,100.400004,61,56.700001,100,69.199997,71.800003,69.800003
20161025093000,297.600006,99.200002,61,66.699997,100,69.300003,71.800003,69.800003
20161025094500,294.0,98.0,61,60.099998,0,70.099998,71.800003,69.800003
20161025100000,289.799988,96.599996,61,56.200001,100,69.400002,71.800003,69.800003
20161025101500,294.0,98.0,62,56.200001,100,69.5,71.800003,69.800003
20161025103000,294.0,98.0,62,56.200001,100,69.599998,71.800003,69.800003
20161025104500,294.0,98.0,62,56.200001,100,69.800003,71.800003,69.800003
20161025110000,294.0,98.0,62,56.200001,100,70.0,71.800003,69.800003
20161025111500,294.0,98.0,62,56.200001,0,70.0,71.800003,69.800003
20161025113000,294.0,98.0,62,56.200001,0,69.900002,71.800003,69.800003
20161025114500,297.600006,99.200002,62,56.200001,0,69.599998,71.800003,69.800003
20161025120000,301.200012,100.400004,62,56.200001,100,69.400002,71.800003,69.800003
20161025121500,304.799988,101.599996,62,56.200001,100,69.400002,71.800003,69.800003
20161025123000,301.200012,100.400004,61,59.400002,100,69.0,71.800003,69.800003
20161025124500,304.799988,101.599996,61,63.599998,100,69.300003,71.800003,69.800003
20161025130000,301.200012,100.400004,61,67.699997,100,69.699997,71.800003,69.800003
20161025131500,297.600006,99.200002,62,66.400002,100,69.599998,71.800003,69.800003
20161025133000,297.600006,99.200002,62,73.400002,100,69.699997,71.800003,69.800003
20161025134500,297.600006,99.200002,62,73.400002,100,69.699997,71.800003,69.800003
20161025140000,301.200012,100.400004,62,80.099998,100,69.800003,71.800003,69.800003
20161025141500,297.600006,99.200002,62,80.099998,100,69.900002,71.800003,69.800003
20161025143000,304.799988,101.599996,62,57.200001,100,69.5,71.800003,69.800003
20161025144500,301.200012,100.400004,62,60.400002,100,69.0,71.800003,69.800003
20161025150000,297.600006,99.200002,62,68.099998,100,69.099998,71.800003,69.800003
20161025151500,301.200012,100.400004,62,71.099998,100,69.699997,71.800003,69.800003
20161025153000,301.200012,100.400004,62,77.800003,100,70.0,71.800003,69.800003
20161025154500,304.799988,101.599996,62,58.400002,0,69.800003,71.800003,69.800003
20161025160000,304.799988,101.599996,62,57.599998,100,69.099998,71.800003,69.800003
20161025161500,301.200012,100.400004,62,69.300003,100,69.5,71.800003,69.800003
20161025163000,304.799988,101.599996,62,80.199997,100,69.800003,71.800003,69.800003
20161025164500,304.799988,101.599996,62,58.400002,0,69.800003,71.800003,69.800003
20161025170000,304.799988,101.599996,62,63.900002,100,68.699997,71.800003,69.800003
20161025171500,304.799988,101.599996,62,63.900002,100,69.099998,71.800003,69.800003
20161025173000,309.0,103.0,61,74.699997,100,69.699997,71.800003,69.800003
20161025174500,301.200012,100.400004,61,73.5,100,69.900002,71.800003,69.800003
20161025180000,304.799988,101.599996,61,75.400002,100,70.0,71.800003,69.800003
20161025181500,301.200012,100.400004,61,58.400002,100,69.199997,71.800003,69.800003
20161025183000,301.200012,100.400004,61,74.300003,100,69.300003,71.800003,69.800003
20161025184500,301.200012,100.400004,61,87.900002,100,69.300003,71.800003,69.800003
20161025190000,301.200012,100.400004,61,76.300003,100,69.699997,71.800003,69.800003
20161025191500,301.200012,100.400004,61,76.300003,100,69.800003,71.800003,69.800003
20161025193000,301.200012,100.400004,61,81.400002,100,69.900002,71.800003,69.800003
20161025194500,301.200012,100.400004,61,60.400002,100,69.900002,71.800003,69.800003
20161025200000,301.200012,100.400004,61,69.099998,100,68.900002,71.800003,69.800003
20161025201500,301.200012,100.400004,61,67.400002,100,68.900002,71.800003,69.800003
20161025203000,301.200012,100.400004,61,76.400002,100,69.599998,71.800003,69.800003
20161025204500,304.799988,101.599996,61,80.699997,100,69.699997,71.800003,69.800003
20161025210000,301.200012,100.400004,61,79.099998,100,69.800003,71.800003,69.800003
20161025211500,301.200012,100.400004,61,75.400002,100,69.900002,71.800003,69.800003
20161025213000,297.600006,99.200002,61,75.400002,100,70.0,71.800003,69.800003
20161025214500,301.200012,100.400004,61,58.799999,100,69.699997,71.800003,69.800003
20161025220000,297.600006,99.200002,61,57.900002,100,68.800003,71.800003,69.800003
20161025221500,301.200012,100.400004,61,74.400002,100,69.300003,71.800003,69.800003
20161025223000,297.600006,99.200002,61,72.199997,100,69.300003,71.800003,69.800003
20161025224500,301.200012,100.400004,61,82.5,100,69.5,71.800003,69.800003
20161025230000,301.200012,100.400004,61,78.699997,100,69.599998,71.800003,69.800003
20161025231500,301.200012,100.400004,61,76.599998,100,69.699997,71.800003,69.800003
20161025233000,301.200012,100.400004,61,75.300003,100,69.900002,71.800003,69.800003
20161025234500,301.200012,100.400004,61,71.300003,100,70.0,71.800003,69.800003
20161026000000,301.200012,100.400004,61,56.799999,100,69.0,71.800003,69.800003
20161026001500,297.600006,99.200002,61,72.900002,100,69.199997,71.800003,69.800003
20161026003000,301.200012,100.400004,61,79.199997,100,69.699997,71.800003,69.800003
20161026004500,301.200012,100.400004,61,71.099998,100,69.800003,71.800003,69.800003
20161026010000,301.200012,100.400004,61,77.199997,100,69.800003,71.800003,69.800003
20161026011500,297.600006,99.200002,62,58.400002,100,69.400002,71.800003,69.800003
20161026013000,301.200012,100.400004,62,69.599998,100,68.900002,71.800003,69.800003
20161026014500,297.600006,99.200002,62,80.199997,100,69.300003,71.800003,69.800003
20161026020000,294.0,98.0,62,73.0,100,69.5,71.800003,69.800003
20161026021500,297.600006,99.200002,62,78.199997,100,69.599998,71.800003,69.800003
20161026023000,297.600006,99.200002,62,74.900002,100,69.699997,71.800003,69.800003
20161026024500,297.600006,99.200002,62,72.0,100,69.699997,71.800003,69.800003
20161026030000,297.600006,99.200002,62,81.5,100,69.699997,71.800003,69.800003
20161026031500,297.600006,99.200002,62,72.599998,100,69.800003,71.800003,69.800003
20161026033000,297.600006,99.200002,62,75.300003,100,69.699997,71.800003,69.800003
20161026034500,294.0,98.0,62,75.300003,100,69.800003,71.800003,69.800003
20161026040000,297.600006,99.200002,62,72.900002,100,69.800003,71.800003,69.800003
20161026041500,297.600006,99.200002,62,81.5,100,69.800003,71.800003,69.800003
20161026043000,297.600006,99.200002,62,73.0,100,69.900002,71.800003,69.800003
20161026044500,297.600006,99.200002,62,75.199997,100,69.800003,71.800003,69.800003
20161026050000,297.600006,99.200002,62,78.199997,100,69.800003,71.800003,69.800003
20161026051500,294.0,98.0,62,72.5,100,69.900002,71.800003,69.800003
20161026053000,294.0,98.0,62,77.199997,100,70.0,71.800003,69.800003
20161026054500,297.600006,99.200002,62,57.200001,100,69.300003,71.800003,69.800003
20161026060000,294.0,98.0,62,68.099998,100,68.800003,71.800003,69.800003
20161026061500,294.0,98.0,62,75.900002,100,69.599998,71.800003,69.800003
20161026063000,294.0,98.0,62,71.699997,100,69.599998,71.800003,69.800003
20161026064500,297.600006,99.200002,62,67.300003,100,69.400002,71.800003,69.800003
20161026070000,294.0,98.0,62,78.699997,100,69.400002,71.800003,69.800003
20161026071500,294.0,98.0,62,76.800003,100,69.400002,71.800003,69.800003
20161026073000,297.600006,99.200002,62,90.5,100,69.400002,71.800003,69.800003
20161026074500,301.200012,100.400004,62,78.300003,100,69.599998,71.800003,69.800003
20161026080000,294.0,98.0,62,82.400002,100,69.599998,71.800003,69.800003
20161026081500,297.600006,99.200002,62,82.400002,100,69.699997,71.800003,69.800003
20161026083000,297.600006,99.200002,62,77.800003,100,69.699997,71.800003,69.800003
20161026084500,304.799988,101.599996,62,87.0,100,69.800003,71.800003,69.800003
20161026090000,304.799988,101.599996,62,79.599998,100,69.900002,71.800003,69.800003
20161026091500,304.799988,101.599996,62,66.099998,100,70.0,71.800003,69.800003
20161026093000,304.799988,101.599996,61,57.5,100,69.900002,71.800003,69.800003
20161026094500,297.600006,99.200002,61,56.400002,100,69.800003,71.800003,69.800003
20161026100000,297.600006,99.200002,61,56.400002,100,69.699997,71.800003,69.800003
20161026101500,301.200012,100.400004,61,56.400002,100,69.400002,71.800003,69.800003
20161026103000,297.600006,99.200002,61,57.099998,100,69.199997,71.800003,69.800003
20161026104500,297.600006,99.200002,61,57.900002,100,69.099998,71.800003,69.800003
20161026110000,297.600006,99.200002,61,77.800003,100,69.099998,71.800003,69.800003
20161026111500,289.799988,96.599996,61,88.800003,100,69.199997,71.800003,69.800003
20161026113000,294.0,98.0,61,80.699997,100,69.300003,71.800003,69.800003
20161026114500,289.799988,96.599996,62,85.599998,100,69.599998,71.800003,69.800003
20161026120000,294.0,98.0,62,85.599998,100,69.699997,71.800003,69.800003
20161026121500,294.0,98.0,62,84.400002,100,69.900002,71.800003,69.800003
20161026123000,297.600006,99.200002,62,58.799999,0,70.0,71.800003,69.800003
20161026124500,301.200012,100.400004,62,57.599998,0,69.699997,71.800003,69.800003
20161026130000,297.600006,99.200002,60,56.799999,100,69.300003,71.800003,69.800003
20161026131500,297.600006,99.200002,60,57.5,100,69.199997,71.800003,69.800003
20161026133000,297.600006,99.200002,60,72.099998,100,69.099998,71.800003,69.800003
20161026134500,297.600006,99.200002,60,80.0,100,69.199997,71.800003,69.800003
20161026140000,301.200012,100.400004,60,78.699997,100,69.400002,71.800003,69.800003
20161026141500,297.600006,99.200002,60,84.5,100,69.599998,71.800003,69.800003
20161026143000,297.600006,99.200002,60,81.0,100,69.699997,71.800003,69.800003
20161026144500,297.600006,99.200002,60,83.199997,100,69.800003,71.800003,69.800003
20161026150000,297.600006,99.200002,60,81.199997,100,69.900002,71.800003,69.800003
20161026151500,297.600006,99.200002,60,59.900002,0,70.300003,71.800003,69.800003
20161026153000,297.600006,99.200002,60,57.200001,100,69.199997,71.800003,69.800003
20161026154500,297.600006,99.200002,60,57.200001,100,69.300003,71.800003,69.800003
20161026160000,297.600006,99.200002,60,57.200001,100,69.400002,71.800003,69.800003
20161026161500,297.600006,99.200002,60,57.200001,100,69.400002,71.800003,69.800003
20161026163000,297.600006,99.200002,60,70.099998,100,69.300003,71.800003,69.800003
20161026164500,301.200012,100.400004,60,80.0,100,69.300003,71.800003,69.800003
20161026170000,301.200012,100.400004,60,78.699997,100,69.5,71.800003,69.800003
20161026171500,301.200012,100.400004,60,83.800003,100,69.599998,71.800003,69.800003
20161026173000,301.200012,100.400004,60,78.300003,100,69.699997,71.800003,69.800003
20161026174500,301.200012,100.400004,60,84.699997,100,69.800003,71.800003,69.800003
20161026180000,301.200012,100.400004,60,85.699997,100,69.900002,71.800003,69.800003
20161026181500,304.799988,101.599996,60,78.300003,100,70.0,71.800003,69.800003
20161026183000,304.799988,101.599996,60,57.700001,100,70.0,71.800003,69.800003
20161026184500,301.200012,100.400004,60,56.400002,100,69.800003,71.800003,69.800003
20161026190000,301.200012,100.400004,60,56.400002,100,69.599998,71.800003,69.800003
20161026191500,301.200012,100.400004,60,56.400002,100,69.400002,71.800003,69.800003
20161026193000,301.200012,100.400004,60,56.400002,100,69.199997,71.800003,69.800003
20161026194500,297.600006,99.200002,60,72.199997,100,69.0,71.800003,69.800003
20161026200000,301.200012,100.400004,60,88.400002,100,69.099998,71.800003,69.800003
20161026201500,301.200012,100.400004,60,83.199997,100,69.199997,71.800003,69.800003
20161026203000,301.200012,100.400004,60,80.199997,100,69.300003,71.800003,69.800003
20161026204500,301.200012,100.400004,60,90.199997,100,69.599998,71.800003,69.800003
20161026210000,301.200012,100.400004,60,87.5,100,69.699997,71.800003,69.800003
20161026211500,301.200012,100.400004,60,80.699997,100,69.900002,71.800003,69.800003
20161026213000,297.600006,99.200002,60,84.699997,100,70.0,71.800003,69.800003
20161026214500,297.600006,99.200002,60,57.200001,100,70.0,71.800003,69.800003
20161026220000,297.600006,99.200002,60,56.0,100,69.800003,71.800003,69.800003
20161026221500,297.600006,99.200002,60,56.0,100,69.599998,71.800003,69.800003
20161026223000,297.600006,99.200002,60,56.0,100,69.300003,71.800003,69.800003
20161026224500,301.200012,100.400004,60,56.0,100,69.099998,71.800003,69.800003
20161026230000,297.600006,99.200002,60,76.800003,100,69.0,71.800003,69.800003
20161026231500,297.600006,99.200002,60,84.099998,100,69.099998,71.800003,69.800003
20161026233000,297.600006,99.200002,60,90.300003,100,69.199997,71.800003,69.800003
20161026234500,297.600006,99.200002,60,81.599998,100,69.300003,71.800003,69.800003
20161027000000,297.600006,99.200002,60,86.099998,100,69.5,71.800003,69.800003
20161027001500,297.600006,99.200002,60,94.300003,100,69.699997,71.800003,69.800003
20161027003000,297.600006,99.200002,60,82.099998,100,69.800003,71.800003,69.800003
20161027004500,297.600006,99.200002,60,83.0,100,69.900002,71.800003,69.800003
20161027010000,297.600006,99.200002,60,57.599998,100,70.0,71.800003,69.800003
20161027011500,297.600006,99.200002,60,56.0,100,69.800003,71.800003,69.800003
20161027013000,297.600006,99.200002,60,56.0,100,69.599998,71.800003,69.800003
20161027014500,301.200012,100.400004,60,56.0,100,69.400002,71.800003,69.800003
20161027020000,297.600006,99.200002,60,56.0,100,69.199997,71.800003,69.800003
20161027021500,297.600006,99.200002,60,70.400002,100,69.0,71.800003,69.800003
20161027023000,294.0,98.0,60,88.0,100,69.0,71.800003,69.800003
20161027024500,297.600006,99.200002,60,85.0,100,69.099998,71.800003,69.800003
20161027030000,297.600006,99.200002,60,81.599998,100,69.300003,71.800003,69.800003
20161027031500,294.0,98.0,60,86.5,100,69.400002,71.800003,69.800003
20161027033000,294.0,98.0,60,97.300003,100,69.599998,71.800003,69.800003
20161027034500,297.600006,99.200002,60,82.099998,100,69.800003,71.800003,69.800003
20161027040000,297.600006,99.200002,60,84.900002,100,69.900002,71.800003,69.800003
20161027041500,297.600006,99.200002,60,68.5,100,70.0,71.800003,69.800003
20161027043000,297.600006,99.200002,60,57.599998,100,69.900002,71.800003,69.800003
20161027044500,297.600006,99.200002,60,56.400002,100,69.699997,71.800003,69.800003
20161027050000,297.600006,99.200002,60,56.400002,100,69.400002,71.800003,69.800003
20161027051500,301.200012,100.400004,60,56.400002,100,69.199997,71.800003,69.800003
20161027053000,297.600006,99.200002,60,66.199997,100,69.0,71.800003,69.800003
20161027054500,297.600006,99.200002,60,86.400002,100,69.0,71.800003,69.800003
20161027060000,297.600006,99.200002,60,80.199997,100,69.099998,71.800003,69.800003
20161027061500,297.600006,99.200002,60,91.5,100,69.199997,71.800003,69.800003
20161027063000,297.600006,99.200002,60,94.099998,100,69.400002,71.800003,69.800003
20161027064500,294.0,98.0,61,95.300003,100,69.599998,71.800003,69.800003
20161027070000,297.600006,99.200002,61,88.099998,100,69.800003,71.800003,69.800003
20161027071500,301.200012,100.400004,61,82.099998,100,69.900002,71.800003,69.800003
20161027073000,309.0,103.0,61,87.300003,100,70.0,71.800003,69.800003
20161027074500,304.799988,101.599996,61,57.200001,0,70.0,71.800003,69.800003
20161027080000,309.0,103.0,61,56.400002,0,69.699997,71.800003,69.800003
20161027081500,304.799988,101.599996,61,55.599998,100,69.5,71.800003,69.800003
20161027083000,301.200012,100.400004,61,55.599998,100,69.300003,71.800003,69.800003
20161027084500,301.200012,100.400004,61,56.400002,100,69.099998,71.800003,69.800003
20161027090000,297.600006,99.200002,61,81.599998,100,69.0,71.800003,69.800003
20161027091500,301.200012,100.400004,61,79.699997,100,69.099998,71.800003,69.800003
20161027093000,304.799988,101.599996,61,88.599998,100,69.300003,71.800003,69.800003
20161027094500,301.200012,100.400004,61,91.099998,100,70.0,71.800003,69.800003
20161027100000,301.200012,100.400004,61,56.799999,100,69.400002,71.800003,69.800003
20161027101500,297.600006,99.200002,61,56.799999,100,68.900002,71.800003,69.800003
20161027103000,297.600006,99.200002,61,72.400002,100,69.400002,71.800003,69.800003
20161027104500,294.0,98.0,61,75.300003,100,69.599998,71.800003,69.800003
20161027110000,297.600006,99.200002,61,78.199997,100,69.699997,71.800003,69.800003
20161027111500,301.200012,100.400004,61,75.900002,100,69.800003,71.800003,69.800003
20161027113000,301.200012,100.400004,61,74.900002,100,69.800003,71.800003,69.800003
20161027114500,294.0,98.0,62,74.0,100,69.800003,71.800003,69.800003
20161027120000,297.600006,99.200002,62,72.5,100,69.900002,71.800003,69.800003
20161027121500,301.200012,100.400004,62,73.5,100,70.0,71.800003,69.800003
20161027123000,297.600006,99.200002,62,71.599998,100,70.0,71.800003,69.800003
