PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027124500,301.200012,100.400004,62,58.400002,100,69.5,71.800003,69.800003
20161027130000,301.200012,100.400004,62,58.400002,100,69.099998,71.800003,69.800003
20161027131500,297.600006,99.200002,62,78.599998,100,69.300003,71.800003,69.800003
20161027133000,301.200012,100.400004,62,68.300003,100,69.599998,71.800003,69.800003
20161027134500,297.600006,99.200002,62,72.599998,100,69.699997,71.800003,69.800003
20161027140000,297.600006,99.200002,62,71.599998,100,69.699997,71.800003,69.800003
20161027141500,294.0,98.0,62,68.699997,100,69.699997,71.800003,69.800003
20161027143000,301.200012,100.400004,62,68.699997,100,69.699997,71.800003,69.800003
20161027144500,301.200012,100.400004,62,71.599998,100,69.900002,71.800003,69.800003
20161027150000,297.600006,99.200002,62,57.599998,100,69.699997,71.800003,69.800003
20161027151500,301.200012,100.400004,62,57.599998,100,69.199997,71.800003,69.800003
20161027153000,301.200012,100.400004,62,70.0,100,69.099998,71.800003,69.800003
20161027154500,301.200012,100.400004,62,71.099998,100,69.5,71.800003,69.800003
20161027160000,309.0,103.0,62,71.099998,100,69.599998,71.800003,69.800003
20161027161500,304.799988,101.599996,62,69.0,100,69.599998,71.800003,69.800003
20161027163000,304.799988,101.599996,61,73.400002,100,69.599998,71.800003,69.800003
20161027164500,304.799988,101.599996,61,69.099998,100,69.400002,71.800003,69.800003
20161027170000,309.0,103.0,61,78.300003,100,69.400002,71.800003,69.800003
20161027171500,309.0,103.0,61,81.099998,100,69.5,71.800003,69.800003
20161027173000,301.200012,100.400004,61,79.699997,100,69.599998,71.800003,69.800003
20161027174500,301.200012,100.400004,61,83.699997,100,69.699997,71.800003,69.800003
20161027180000,301.200012,100.400004,61,78.800003,100,69.800003,71.800003,69.800003
20161027181500,301.200012,100.400004,61,87.400002,100,69.900002,71.800003,69.800003
20161027183000,301.200012,100.400004,61,77.800003,100,70.0,71.800003,69.800003
20161027184500,304.799988,101.599996,61,63.599998,100,70.0,71.800003,69.800003
20161027190000,304.799988,101.599996,61,57.599998,100,69.900002,71.800003,69.800003
20161027191500,301.200012,100.400004,61,56.900002,100,69.699997,71.800003,69.800003
20161027193000,301.200012,100.400004,61,56.900002,100,69.5,71.800003,69.800003
20161027194500,301.200012,100.400004,61,56.900002,100,69.300003,71.800003,69.800003
20161027200000,301.200012,100.400004,61,56.900002,100,69.099998,71.800003,69.800003
20161027201500,301.200012,100.400004,61,79.400002,100,69.0,71.800003,69.800003
20161027203000,301.200012,100.400004,61,82.099998,100,69.099998,71.800003,69.800003
20161027204500,301.200012,100.400004,61,94.099998,100,69.199997,71.800003,69.800003
20161027210000,301.200012,100.400004,61,82.099998,100,69.400002,71.800003,69.800003
20161027211500,301.200012,100.400004,61,85.099998,100,69.599998,71.800003,69.800003
20161027213000,301.200012,100.400004,61,94.699997,100,69.699997,71.800003,69.800003
20161027214500,301.200012,100.400004,61,89.199997,100,69.900002,71.800003,69.800003
20161027220000,304.799988,101.599996,61,60.400002,100,70.0,71.800003,69.800003
20161027221500,304.799988,101.599996,61,55.900002,0,69.800003,71.800003,69.800003
20161027223000,304.799988,101.599996,61,55.900002,0,69.699997,71.800003,69.800003
20161027224500,304.799988,101.599996,61,55.900002,100,69.400002,71.800003,69.800003
20161027230000,301.200012,100.400004,61,55.900002,100,69.300003,71.800003,69.800003
20161027231500,301.200012,100.400004,61,56.700001,100,69.099998,71.800003,69.800003
20161027233000,301.200012,100.400004,61,74.900002,100,69.099998,71.800003,69.800003
20161027234500,301.200012,100.400004,61,81.099998,100,69.199997,71.800003,69.800003
20161028000000,301.200012,100.400004,61,91.699997,100,69.300003,71.800003,69.800003
20161028001500,304.799988,101.599996,61,87.199997,100,69.400002,71.800003,69.800003
20161028003000,301.200012,100.400004,61,80.199997,100,69.599998,71.800003,69.800003
20161028004500,301.200012,100.400004,61,81.099998,100,69.699997,71.800003,69.800003
20161028010000,301.200012,100.400004,61,88.900002,100,69.800003,71.800003,69.800003
20161028011500,301.200012,100.400004,61,80.699997,100,70.0,71.800003,69.800003
20161028013000,304.799988,101.599996,61,58.0,0,70.0,71.800003,69.800003
20161028014500,304.799988,101.599996,61,55.599998,0,69.800003,71.800003,69.800003
20161028020000,301.200012,100.400004,61,55.599998,0,69.599998,71.800003,69.800003
20161028021500,301.200012,100.400004,61,55.599998,100,69.300003,71.800003,69.800003
20161028023000,304.799988,101.599996,61,56.299999,100,69.099998,71.800003,69.800003
20161028024500,301.200012,100.400004,61,80.699997,100,68.900002,71.800003,69.800003
20161028030000,301.200012,100.400004,61,78.300003,100,69.099998,71.800003,69.800003
20161028031500,301.200012,100.400004,61,93.5,100,69.199997,71.800003,69.800003
20161028033000,301.200012,100.400004,61,80.699997,100,69.400002,71.800003,69.800003
20161028034500,301.200012,100.400004,61,87.900002,100,69.599998,71.800003,69.800003
20161028040000,297.600006,99.200002,61,83.099998,100,69.800003,71.800003,69.800003
20161028041500,301.200012,100.400004,61,83.099998,100,69.900002,71.800003,69.800003
20161028043000,301.200012,100.400004,61,88.599998,100,70.0,71.800003,69.800003
20161028044500,304.799988,101.599996,61,56.799999,0,69.900002,71.800003,69.800003
20161028050000,301.200012,100.400004,61,55.599998,0,69.699997,71.800003,69.800003
20161028051500,304.799988,101.599996,61,55.599998,100,69.5,71.800003,69.800003
20161028053000,304.799988,101.599996,61,55.599998,100,69.199997,71.800003,69.800003
20161028054500,301.200012,100.400004,61,59.099998,100,69.0,71.800003,69.800003
20161028060000,301.200012,100.400004,61,80.900002,100,68.900002,71.800003,69.800003
20161028061500,304.799988,101.599996,61,90.099998,100,69.099998,71.800003,69.800003
20161028063000,297.600006,99.200002,61,81.099998,100,69.199997,71.800003,69.800003
20161028064500,301.200012,100.400004,61,90.400002,100,69.400002,71.800003,69.800003
20161028070000,301.200012,100.400004,61,84.400002,100,69.699997,71.800003,69.800003
20161028071500,294.0,98.0,62,82.0,100,69.900002,71.800003,69.800003
20161028073000,309.0,103.0,61,79.800003,100,70.0,71.800003,69.800003
20161028074500,304.799988,101.599996,61,56.799999,0,70.0,71.800003,69.800003
20161028080000,304.799988,101.599996,61,56.799999,0,69.800003,71.800003,69.800003
20161028081500,304.799988,101.599996,61,56.799999,0,69.599998,71.800003,69.800003
20161028083000,304.799988,101.599996,61,56.799999,100,69.300003,71.800003,69.800003
20161028084500,304.799988,101.599996,61,56.799999,100,69.099998,71.800003,69.800003
20161028090000,301.200012,100.400004,61,81.900002,100,68.900002,71.800003,69.800003
20161028091500,304.799988,101.599996,61,79.699997,100,69.099998,71.800003,69.800003
20161028093000,294.0,98.0,62,93.599998,100,69.199997,71.800003,69.800003
20161028094500,301.200012,100.400004,62,83.400002,100,69.400002,71.800003,69.800003
20161028100000,301.200012,100.400004,62,90.599998,100,70.099998,71.800003,69.800003
20161028101500,301.200012,100.400004,62,57.599998,0,69.699997,71.800003,69.800003
20161028103000,301.200012,100.400004,62,56.400002,100,69.300003,71.800003,69.800003
20161028104500,301.200012,100.400004,62,61.799999,100,68.900002,71.800003,69.800003
20161028110000,304.799988,101.599996,61,73.400002,100,69.300003,71.800003,69.800003
20161028111500,304.799988,101.599996,61,76.199997,100,69.300003,71.800003,69.800003
20161028113000,304.799988,101.599996,61,77.300003,100,69.800003,71.800003,69.800003
20161028114500,301.200012,100.400004,61,57.599998,100,69.900002,71.800003,69.800003
20161028120000,294.0,98.0,61,56.700001,100,69.400002,71.800003,69.800003
20161028121500,294.0,98.0,61,57.5,100,69.199997,71.800003,69.800003
20161028123000,294.0,98.0,61,58.700001,100,69.099998,71.800003,69.800003
20161028124500,294.0,98.0,61,69.199997,100,69.5,71.800003,69.800003
20161028130000,297.600006,99.200002,61,68.099998,100,69.599998,71.800003,69.800003
20161028131500,297.600006,99.200002,61,68.099998,100,69.599998,71.800003,69.800003
20161028133000,301.200012,100.400004,61,65.300003,100,69.699997,71.800003,69.800003
20161028134500,297.600006,99.200002,61,73.0,100,69.900002,71.800003,69.800003
20161028140000,301.200012,100.400004,61,67.300003,100,69.5,71.800003,69.800003
20161028141500,297.600006,99.200002,61,80.599998,100,69.699997,71.800003,69.800003
20161028143000,297.600006,99.200002,61,71.599998,100,69.900002,71.800003,69.800003
20161028144500,297.600006,99.200002,61,80.5,100,69.900002,71.800003,69.800003
20161028150000,297.600006,99.200002,61,75.099998,100,69.900002,71.800003,69.800003
20161028151500,297.600006,99.200002,61,58.400002,100,69.599998,71.800003,69.800003
20161028153000,301.200012,100.400004,61,57.5,100,69.099998,71.800003,69.800003
20161028154500,304.799988,101.599996,61,72.699997,100,69.199997,71.800003,69.800003
20161028160000,297.600006,99.200002,61,81.5,100,69.199997,71.800003,69.800003
20161028161500,304.799988,101.599996,61,81.5,100,69.300003,71.800003,69.800003
20161028163000,304.799988,101.599996,61,79.199997,100,69.400002,71.800003,69.800003
20161028164500,304.799988,101.599996,61,77.800003,100,69.599998,71.800003,69.800003
20161028170000,309.0,103.0,61,86.0,100,69.699997,71.800003,69.800003
20161028171500,304.799988,101.599996,61,87.0,100,69.800003,71.800003,69.800003
20161028173000,301.200012,100.400004,60,78.800003,100,69.800003,71.800003,69.800003
20161028174500,301.200012,100.400004,60,80.099998,100,69.900002,71.800003,69.800003
20161028180000,301.200012,100.400004,60,88.0,100,70.0,71.800003,69.800003
20161028181500,301.200012,100.400004,60,56.799999,100,70.0,71.800003,69.800003
20161028183000,304.799988,101.599996,60,56.799999,100,69.800003,71.800003,69.800003
20161028184500,301.200012,100.400004,60,56.799999,100,69.599998,71.800003,69.800003
20161028190000,304.799988,101.599996,60,56.0,100,69.300003,71.800003,69.800003
20161028191500,304.799988,101.599996,60,56.700001,100,69.099998,71.800003,69.800003
20161028193000,304.799988,101.599996,60,81.5,100,68.900002,71.800003,69.800003
20161028194500,301.200012,100.400004,60,91.400002,100,69.0,71.800003,69.800003
20161028200000,304.799988,101.599996,60,83.800003,100,69.199997,71.800003,69.800003
20161028201500,304.799988,101.599996,60,81.599998,100,69.300003,71.800003,69.800003
20161028203000,301.200012,100.400004,60,89.099998,100,69.5,71.800003,69.800003
20161028204500,297.600006,99.200002,60,97.900002,100,69.699997,71.800003,69.800003
20161028210000,301.200012,100.400004,60,85.0,100,69.800003,71.800003,69.800003
20161028211500,297.600006,99.200002,60,82.599998,100,69.900002,71.800003,69.800003
20161028213000,301.200012,100.400004,60,76.800003,100,70.0,71.800003,69.800003
20161028214500,297.600006,99.200002,60,57.200001,100,69.800003,71.800003,69.800003
20161028220000,301.200012,100.400004,60,57.200001,100,69.699997,71.800003,69.800003
20161028221500,301.200012,100.400004,60,57.200001,100,69.400002,71.800003,69.800003
20161028223000,301.200012,100.400004,60,57.200001,100,69.199997,71.800003,69.800003
20161028224500,301.200012,100.400004,60,77.699997,100,68.900002,71.800003,69.800003
20161028230000,301.200012,100.400004,60,78.699997,100,69.0,71.800003,69.800003
20161028231500,297.600006,99.200002,60,94.300003,100,69.099998,71.800003,69.800003
20161028233000,301.200012,100.400004,60,85.800003,100,69.300003,71.800003,69.800003
20161028234500,297.600006,99.200002,60,81.099998,100,69.400002,71.800003,69.800003
20161029000000,297.600006,99.200002,60,93.900002,100,69.599998,71.800003,69.800003
20161029001500,301.200012,100.400004,60,85.0,100,69.800003,71.800003,69.800003
20161029003000,297.600006,99.200002,60,81.099998,100,70.0,71.800003,69.800003
20161029004500,301.200012,100.400004,60,56.799999,0,70.0,71.800003,69.800003
20161029010000,301.200012,100.400004,60,55.599998,0,69.800003,71.800003,69.800003
20161029011500,297.600006,99.200002,62,56.400002,0,69.699997,71.800003,69.800003
20161029013000,294.0,98.0,61,56.400002,100,69.5,71.800003,69.800003
20161029014500,294.0,98.0,61,56.400002,100,69.199997,71.800003,69.800003
20161029020000,289.799988,96.599996,61,56.400002,100,69.0,71.800003,69.800003
20161029021500,289.799988,96.599996,61,79.099998,100,68.900002,71.800003,69.800003
20161029023000,294.0,98.0,61,96.599998,100,69.0,71.800003,69.800003
20161029024500,294.0,98.0,61,83.199997,100,69.099998,71.800003,69.800003
20161029030000,294.0,98.0,61,84.900002,100,69.300003,71.800003,69.800003
20161029031500,294.0,98.0,61,98.199997,100,69.400002,71.800003,69.800003
20161029033000,294.0,98.0,61,82.099998,100,69.699997,71.800003,69.800003
20161029034500,294.0,98.0,61,87.199997,100,69.800003,71.800003,69.800003
20161029040000,294.0,98.0,61,92.5,100,70.0,71.800003,69.800003
20161029041500,297.600006,99.200002,61,56.799999,0,69.900002,71.800003,69.800003
20161029043000,294.0,98.0,61,55.900002,0,69.800003,71.800003,69.800003
20161029044500,294.0,98.0,61,55.900002,0,69.599998,71.800003,69.800003
20161029050000,297.600006,99.200002,61,55.900002,100,69.400002,71.800003,69.800003
20161029051500,297.600006,99.200002,61,55.900002,100,69.199997,71.800003,69.800003
20161029053000,294.0,98.0,61,56.700001,100,69.099998,71.800003,69.800003
20161029054500,294.0,98.0,61,79.800003,100,69.0,71.800003,69.800003
20161029060000,294.0,98.0,61,93.099998,100,69.099998,71.800003,69.800003
20161029061500,294.0,98.0,61,80.699997,100,69.099998,71.800003,69.800003
20161029063000,297.600006,99.200002,61,94.199997,100,69.199997,71.800003,69.800003
20161029064500,297.600006,99.200002,61,84.400002,100,69.300003,71.800003,69.800003
20161029070000,294.0,98.0,61,83.099998,100,69.5,71.800003,69.800003
20161029071500,294.0,98.0,61,95.5,100,69.699997,71.800003,69.800003
20161029073000,294.0,98.0,61,81.599998,100,69.900002,71.800003,69.800003
20161029074500,294.0,98.0,61,94.400002,100,70.0,71.800003,69.800003
20161029080000,294.0,98.0,61,56.400002,0,69.900002,71.800003,69.800003
20161029081500,294.0,98.0,61,56.400002,0,69.800003,71.800003,69.800003
20161029083000,294.0,98.0,61,56.400002,0,69.599998,71.800003,69.800003
20161029084500,294.0,98.0,61,55.599998,100,69.400002,71.800003,69.800003
20161029090000,294.0,98.0,61,55.599998,100,69.199997,71.800003,69.800003
20161029091500,294.0,98.0,61,57.099998,100,69.099998,71.800003,69.800003
20161029093000,289.799988,96.599996,61,83.800003,100,69.099998,71.800003,69.800003
20161029094500,294.0,98.0,61,80.199997,100,69.099998,71.800003,69.800003
20161029100000,294.0,98.0,61,85.699997,100,69.199997,71.800003,69.800003
20161029101500,294.0,98.0,61,95.5,100,69.300003,71.800003,69.800003
20161029103000,294.0,98.0,61,83.800003,100,69.400002,71.800003,69.800003
20161029104500,289.799988,96.599996,61,82.0,100,69.5,71.800003,69.800003
20161029110000,297.600006,99.200002,61,99.0,100,69.599998,71.800003,69.800003
20161029111500,294.0,98.0,61,84.300003,100,69.699997,71.800003,69.800003
20161029113000,289.799988,96.599996,61,82.5,100,69.800003,71.800003,69.800003
20161029114500,294.0,98.0,61,98.400002,100,70.0,71.800003,69.800003
20161029120000,294.0,98.0,61,57.599998,0,69.900002,71.800003,69.800003
20161029121500,289.799988,96.599996,61,56.799999,0,69.800003,71.800003,69.800003
20161029123000,297.600006,99.200002,61,56.799999,0,69.599998,71.800003,69.800003
20161029124500,297.600006,99.200002,61,57.900002,100,69.400002,71.800003,69.800003
20161029130000,294.0,98.0,61,56.299999,100,69.300003,71.800003,69.800003
20161029131500,297.600006,99.200002,61,57.099998,100,69.099998,71.800003,69.800003
20161029133000,297.600006,99.200002,61,77.699997,100,69.0,71.800003,69.800003
20161029134500,297.600006,99.200002,61,78.699997,100,69.099998,71.800003,69.800003
20161029140000,294.0,98.0,61,78.699997,100,69.300003,71.800003,69.800003
20161029141500,297.600006,99.200002,61,79.5,100,69.400002,71.800003,69.800003
20161029143000,301.200012,100.400004,61,88.599998,100,69.599998,71.800003,69.800003
20161029144500,297.600006,99.200002,61,82.599998,100,69.699997,71.800003,69.800003
20161029150000,301.200012,100.400004,61,90.400002,100,69.800003,71.800003,69.800003
20161029151500,301.200012,100.400004,61,90.400002,100,69.900002,71.800003,69.800003
20161029153000,297.600006,99.200002,61,82.0,100,70.0,71.800003,69.800003
20161029154500,297.600006,99.200002,61,57.200001,100,69.900002,71.800003,69.800003
20161029160000,301.200012,100.400004,61,57.200001,100,69.699997,71.800003,69.800003
20161029161500,301.200012,100.400004,61,57.200001,100,69.400002,71.800003,69.800003
20161029163000,301.200012,100.400004,61,57.200001,100,69.199997,71.800003,69.800003
20161029164500,301.200012,100.400004,61,58.700001,100,69.099998,71.800003,69.800003
20161029170000,301.200012,100.400004,61,79.699997,100,69.099998,71.800003,69.800003
20161029171500,301.200012,100.400004,61,87.0,100,69.199997,71.800003,69.800003
20161029173000,297.600006,99.200002,61,80.699997,100,69.300003,71.800003,69.800003
20161029174500,301.200012,100.400004,61,87.5,100,69.599998,71.800003,69.800003
20161029180000,301.200012,100.400004,61,82.0,100,69.800003,71.800003,69.800003
20161029181500,301.200012,100.400004,61,92.800003,100,69.900002,71.800003,69.800003
20161029183000,301.200012,100.400004,61,58.0,100,70.0,71.800003,69.800003
20161029184500,297.600006,99.200002,61,56.799999,100,69.800003,71.800003,69.800003
20161029190000,297.600006,99.200002,61,56.799999,100,69.699997,71.800003,69.800003
20161029191500,297.600006,99.200002,61,56.799999,100,69.5,71.800003,69.800003
20161029193000,301.200012,100.400004,61,56.799999,100,69.199997,71.800003,69.800003
20161029194500,297.600006,99.200002,61,56.799999,100,69.0,71.800003,69.800003
20161029200000,297.600006,99.200002,61,88.099998,100,68.900002,71.800003,69.800003
20161029201500,297.600006,99.200002,61,91.099998,100,69.099998,71.800003,69.800003
20161029203000,301.200012,100.400004,61,83.099998,100,69.199997,71.800003,69.800003
20161029204500,297.600006,99.200002,61,83.099998,100,69.300003,71.800003,69.800003
20161029210000,301.200012,100.400004,61,90.0,100,69.5,71.800003,69.800003
20161029211500,301.200012,100.400004,61,92.900002,100,69.599998,71.800003,69.800003
20161029213000,304.799988,101.599996,61,82.099998,100,69.800003,71.800003,69.800003
20161029214500,304.799988,101.599996,61,95.300003,100,70.0,71.800003,69.800003
20161029220000,304.799988,101.599996,61,56.0,100,70.0,71.800003,69.800003
20161029221500,301.200012,100.400004,61,56.0,100,69.800003,71.800003,69.800003
20161029223000,304.799988,101.599996,61,56.0,100,69.599998,71.800003,69.800003
20161029224500,304.799988,101.599996,61,56.0,100,69.400002,71.800003,69.800003
20161029230000,301.200012,100.400004,61,56.700001,100,69.199997,71.800003,69.800003
20161029231500,301.200012,100.400004,61,62.799999,100,69.099998,71.800003,69.800003
20161029233000,301.200012,100.400004,61,84.599998,100,69.099998,71.800003,69.800003
20161029234500,301.200012,100.400004,61,79.199997,100,69.199997,71.800003,69.800003
20161030000000,301.200012,100.400004,61,92.800003,100,69.300003,71.800003,69.800003
20161030001500,301.200012,100.400004,61,80.400002,100,69.5,71.800003,69.800003
20161030003000,301.200012,100.400004,61,83.0,100,69.599998,71.800003,69.800003
20161030004500,301.200012,100.400004,61,86.599998,100,69.699997,71.800003,69.800003
20161030010000,304.799988,101.599996,61,78.699997,100,69.699997,71.800003,69.800003
20161030011500,301.200012,100.400004,61,94.699997,100,69.800003,71.800003,69.800003
20161030013000,304.799988,101.599996,61,79.699997,100,69.800003,71.800003,69.800003
20161030014500,301.200012,100.400004,61,86.199997,100,69.800003,71.800003,69.800003
20161030020000,301.200012,100.400004,61,83.900002,100,70.0,71.800003,69.800003
20161030021500,301.200012,100.400004,61,63.700001,100,70.0,71.800003,69.800003
20161030023000,301.200012,100.400004,61,56.299999,0,69.900002,71.800003,69.800003
20161030024500,304.799988,101.599996,61,56.299999,0,69.699997,71.800003,69.800003
20161030030000,301.200012,100.400004,61,55.200001,0,69.599998,71.800003,69.800003
20161030031500,304.799988,101.599996,61,55.900002,100,69.300003,71.800003,69.800003
20161030033000,301.200012,100.400004,61,55.900002,100,69.199997,71.800003,69.800003
20161030034500,301.200012,100.400004,61,76.300003,100,69.0,71.800003,69.800003
20161030040000,301.200012,100.400004,61,81.0,100,69.099998,71.800003,69.800003
20161030041500,304.799988,101.599996,61,88.099998,100,69.099998,71.800003,69.800003
20161030043000,304.799988,101.599996,61,79.800003,100,69.199997,71.800003,69.800003
20161030044500,301.200012,100.400004,61,97.800003,100,69.300003,71.800003,69.800003
20161030050000,301.200012,100.400004,61,81.599998,100,69.5,71.800003,69.800003
20161030051500,301.200012,100.400004,61,94.099998,100,69.599998,71.800003,69.800003
20161030053000,304.799988,101.599996,61,83.0,100,69.699997,71.800003,69.800003
20161030054500,301.200012,100.400004,61,85.300003,100,69.800003,71.800003,69.800003
20161030060000,304.799988,101.599996,61,91.599998,100,70.0,71.800003,69.800003
20161030061500,301.200012,100.400004,61,59.200001,0,70.0,71.800003,69.800003
20161030063000,301.200012,100.400004,61,56.799999,0,69.800003,71.800003,69.800003
20161030064500,301.200012,100.400004,61,56.799999,0,69.699997,71.800003,69.800003
20161030070000,304.799988,101.599996,61,55.799999,100,69.400002,71.800003,69.800003
20161030071500,304.799988,101.599996,61,55.799999,100,69.199997,71.800003,69.800003
20161030073000,304.799988,101.599996,61,56.700001,100,69.099998,71.800003,69.800003
20161030074500,301.200012,100.400004,61,91.099998,100,69.0,71.800003,69.800003
20161030080000,301.200012,100.400004,61,79.199997,100,69.199997,71.800003,69.800003
20161030081500,301.200012,100.400004,61,91.300003,100,69.300003,71.800003,69.800003
20161030083000,301.200012,100.400004,61,82.099998,100,69.400002,71.800003,69.800003
20161030084500,301.200012,100.400004,61,85.599998,100,69.599998,71.800003,69.800003
20161030090000,301.200012,100.400004,61,91.199997,100,69.699997,71.800003,69.800003
20161030091500,301.200012,100.400004,61,80.199997,100,69.699997,71.800003,69.800003
20161030093000,301.200012,100.400004,61,88.0,100,69.800003,71.800003,69.800003
20161030094500,304.799988,101.599996,61,86.800003,100,69.800003,71.800003,69.800003
20161030100000,304.799988,101.599996,61,81.099998,100,69.900002,71.800003,69.800003
20161030101500,301.200012,100.400004,61,89.400002,100,70.0,71.800003,69.800003
20161030103000,301.200012,100.400004,61,56.5,100,69.900002,71.800003,69.800003
20161030104500,301.200012,100.400004,61,56.5,100,69.699997,71.800003,69.800003
20161030110000,301.200012,100.400004,61,56.5,100,69.599998,71.800003,69.800003
20161030111500,301.200012,100.400004,61,56.5,100,69.400002,71.800003,69.800003
20161030113000,301.200012,100.400004,61,57.099998,100,69.199997,71.800003,69.800003
20161030114500,301.200012,100.400004,61,62.400002,100,69.099998,71.800003,69.800003
20161030120000,297.600006,99.200002,61,87.599998,100,69.099998,71.800003,69.800003
20161030121500,294.0,98.0,61,83.300003,100,69.199997,71.800003,69.800003
20161030123000,294.0,98.0,61,88.5,100,69.199997,71.800003,69.800003
20161030124500,297.600006,99.200002,61,81.099998,100,69.300003,71.800003,69.800003
20161030130000,297.600006,99.200002,61,85.0,100,69.5,71.800003,69.800003
20161030131500,294.0,98.0,61,94.699997,100,69.599998,71.800003,69.800003
20161030133000,297.600006,99.200002,61,88.599998,100,69.699997,71.800003,69.800003
20161030134500,294.0,98.0,61,78.300003,100,69.699997,71.800003,69.800003
20161030140000,294.0,98.0,61,84.400002,100,69.900002,71.800003,69.800003
20161030141500,294.0,98.0,61,86.099998,100,69.900002,71.800003,69.800003
20161030143000,297.600006,99.200002,61,58.400002,0,70.0,71.800003,69.800003
20161030144500,297.600006,99.200002,61,56.799999,0,69.900002,71.800003,69.800003
20161030150000,301.200012,100.400004,61,56.799999,0,69.800003,71.800003,69.800003
20161030151500,301.200012,100.400004,61,56.799999,0,69.599998,71.800003,69.800003
20161030153000,297.600006,99.200002,61,56.799999,100,69.400002,71.800003,69.800003
20161030154500,301.200012,100.400004,61,56.799999,100,69.300003,71.800003,69.800003
20161030160000,297.600006,99.200002,61,57.900002,100,69.199997,71.800003,69.800003
20161030161500,301.200012,100.400004,61,73.900002,100,69.099998,71.800003,69.800003
20161030163000,297.600006,99.200002,61,91.699997,100,69.199997,71.800003,69.800003
20161030164500,301.200012,100.400004,61,92.699997,100,69.300003,71.800003,69.800003
20161030170000,297.600006,99.200002,61,92.699997,100,69.400002,71.800003,69.800003
20161030171500,297.600006,99.200002,61,85.099998,100,69.5,71.800003,69.800003
20161030173000,297.600006,99.200002,61,85.099998,100,69.599998,71.800003,69.800003
20161030174500,297.600006,99.200002,61,83.199997,100,69.699997,71.800003,69.800003
20161030180000,297.600006,99.200002,61,81.599998,100,69.800003,71.800003,69.800003
20161030181500,297.600006,99.200002,61,81.599998,100,69.900002,71.800003,69.800003
20161030183000,294.0,98.0,61,58.0,100,70.0,71.800003,69.800003
20161030184500,294.0,98.0,61,56.0,100,69.800003,71.800003,69.800003
20161030190000,297.600006,99.200002,61,56.0,100,69.699997,71.800003,69.800003
20161030191500,297.600006,99.200002,61,56.0,100,69.599998,71.800003,69.800003
20161030193000,301.200012,100.400004,61,56.0,100,69.400002,71.800003,69.800003
20161030194500,301.200012,100.400004,61,56.0,100,69.300003,71.800003,69.800003
20161030200000,297.600006,99.200002,61,56.700001,100,69.099998,71.800003,69.800003
20161030201500,297.600006,99.200002,61,84.699997,100,69.099998,71.800003,69.800003
20161030203000,297.600006,99.200002,61,80.699997,100,69.300003,71.800003,69.800003
20161030204500,297.600006,99.200002,61,79.199997,100,69.400002,71.800003,69.800003
20161030210000,297.600006,99.200002,61,82.400002,100,69.599998,71.800003,69.800003
20161030211500,297.600006,99.200002,61,82.400002,100,69.699997,71.800003,69.800003
20161030213000,304.799988,101.599996,61,84.5,100,69.800003,71.800003,69.800003
20161030214500,309.0,103.0,61,80.199997,100,69.800003,71.800003,69.800003
20161030220000,301.200012,100.400004,61,83.699997,100,69.800003,71.800003,69.800003
20161030221500,304.799988,101.599996,61,88.699997,100,69.900002,71.800003,69.800003
20161030223000,301.200012,100.400004,61,79.699997,100,69.900002,71.800003,69.800003
20161030224500,301.200012,100.400004,61,80.599998,100,70.0,71.800003,69.800003
20161030230000,304.799988,101.599996,61,56.799999,0,70.0,71.800003,69.800003
20161030231500,301.200012,100.400004,61,56.799999,0,69.800003,71.800003,69.800003
20161030233000,304.799988,101.599996,61,56.0,0,69.699997,71.800003,69.800003
20161030234500,304.799988,101.599996,61,56.0,100,69.5,71.800003,69.800003
20161031000000,304.799988,101.599996,61,56.0,100,69.300003,71.800003,69.800003
20161031001500,304.799988,101.599996,61,56.0,100,69.199997,71.800003,69.800003
20161031003000,304.799988,101.599996,61,72.199997,100,69.099998,71.800003,69.800003
20161031004500,301.200012,100.400004,61,87.5,100,69.199997,71.800003,69.800003
20161031010000,301.200012,100.400004,61,79.699997,100,69.300003,71.800003,69.800003
20161031011500,301.200012,100.400004,61,83.800003,100,69.400002,71.800003,69.800003
20161031013000,304.799988,101.599996,61,87.800003,100,69.599998,71.800003,69.800003
20161031014500,301.200012,100.400004,61,79.699997,100,69.699997,71.800003,69.800003
20161031020000,301.200012,100.400004,61,83.699997,100,69.699997,71.800003,69.800003
20161031021500,304.799988,101.599996,61,87.599998,100,69.800003,71.800003,69.800003
20161031023000,304.799988,101.599996,61,79.199997,100,69.800003,71.800003,69.800003
20161031024500,304.799988,101.599996,61,89.199997,100,69.900002,71.800003,69.800003
20161031030000,301.200012,100.400004,61,83.800003,100,70.0,71.800003,69.800003
20161031031500,304.799988,101.599996,61,56.0,100,69.900002,71.800003,69.800003
20161031033000,304.799988,101.599996,61,56.0,100,69.800003,71.800003,69.800003
20161031034500,304.799988,101.599996,61,56.0,100,69.599998,71.800003,69.800003
20161031040000,304.799988,101.599996,61,56.0,100,69.400002,71.800003,69.800003
20161031041500,304.799988,101.599996,61,56.0,100,69.300003,71.800003,69.800003
20161031043000,301.200012,100.400004,61,57.099998,100,69.099998,71.800003,69.800003
20161031044500,301.200012,100.400004,61,75.900002,100,69.099998,71.800003,69.800003
20161031050000,301.200012,100.400004,61,92.300003,100,69.199997,71.800003,69.800003
20161031051500,301.200012,100.400004,61,80.199997,100,69.400002,71.800003,69.800003
20161031053000,301.200012,100.400004,61,82.0,100,69.5,71.800003,69.800003
20161031054500,301.200012,100.400004,61,88.599998,100,69.599998,71.800003,69.800003
20161031060000,301.200012,100.400004,61,79.300003,100,69.699997,71.800003,69.800003
20161031061500,304.799988,101.599996,61,81.5,100,69.699997,71.800003,69.800003
20161031063000,301.200012,100.400004,61,92.400002,100,69.800003,71.800003,69.800003
20161031064500,304.799988,101.599996,61,80.099998,100,69.800003,71.800003,69.800003
20161031070000,304.799988,101.599996,61,80.099998,100,69.800003,71.800003,69.800003
20161031071500,304.799988,101.599996,61,92.400002,100,69.900002,71.800003,69.800003
20161031073000,301.200012,100.400004,61,80.199997,100,70.0,71.800003,69.800003
20161031074500,301.200012,100.400004,61,57.599998,0,70.0,71.800003,69.800003
20161031080000,301.200012,100.400004,61,56.0,0,69.800003,71.800003,69.800003
20161031081500,301.200012,100.400004,61,56.0,0,69.699997,71.800003,69.800003
20161031083000,301.200012,100.400004,61,56.0,100,69.5,71.800003,69.800003
20161031084500,304.799988,101.599996,61,56.0,100,69.300003,71.800003,69.800003
20161031090000,301.200012,100.400004,61,56.700001,100,69.199997,71.800003,69.800003
20161031091500,301.200012,100.400004,61,72.0,100,69.099998,71.800003,69.800003
20161031093000,301.200012,100.400004,61,78.699997,100,69.099998,71.800003,69.800003
20161031094500,297.600006,99.200002,61,84.900002,100,69.199997,71.800003,69.800003
20161031100000,301.200012,100.400004,61,95.5,100,69.699997,71.800003,69.800003
20161031101500,304.799988,101.599996,61,92.900002,100,70.0,71.800003,69.800003
20161031103000,304.799988,101.599996,61,57.599998,100,69.199997,71.800003,69.800003
20161031104500,304.799988,101.599996,61,72.400002,100,68.900002,71.800003,69.800003
20161031110000,304.799988,101.599996,61,72.400002,100,69.599998,71.800003,69.800003
20161031111500,301.200012,100.400004,61,76.599998,100,69.599998,71.800003,69.800003
20161031113000,304.799988,101.599996,61,80.0,100,69.699997,71.800003,69.800003
20161031114500,297.600006,99.200002,61,80.0,100,69.699997,71.800003,69.800003
20161031120000,294.0,98.0,61,75.300003,100,69.699997,71.800003,69.800003
20161031121500,297.600006,99.200002,61,73.0,100,69.800003,71.800003,69.800003
20161031123000,297.600006,99.200002,61,73.0,100,69.800003,71.800003,69.800003
20161031124500,301.200012,100.400004,61,73.0,100,69.800003,71.800003,69.800003
20161031130000,297.600006,99.200002,61,72.099998,100,69.800003,71.800003,69.800003
20161031131500,297.600006,99.200002,61,68.699997,100,69.599998,71.800003,69.800003
20161031133000,297.600006,99.200002,61,79.099998,100,69.699997,71.800003,69.800003
20161031134500,294.0,98.0,61,70.400002,100,69.800003,71.800003,69.800003
20161031140000,297.600006,99.200002,61,72.0,100,69.599998,71.800003,69.800003
20161031141500,301.200012,100.400004,61,72.0,100,69.699997,71.800003,69.800003
20161031143000,301.200012,100.400004,61,76.199997,100,69.699997,71.800003,69.800003
20161031144500,301.200012,100.400004,61,79.099998,100,69.800003,71.800003,69.800003
20161031150000,301.200012,100.400004,61,74.0,100,69.800003,71.800003,69.800003
20161031151500,301.200012,100.400004,61,79.099998,100,69.699997,71.800003,69.800003
20161031153000,301.200012,100.400004,61,72.5,100,69.599998,71.800003,69.800003
20161031154500,301.200012,100.400004,61,76.400002,100,69.599998,71.800003,69.800003
20161031160000,301.200012,100.400004,61,76.400002,100,69.599998,71.800003,69.800003
20161031161500,304.799988,101.599996,61,73.5,100,69.599998,71.800003,69.800003
20161031163000,301.200012,100.400004,61,78.699997,100,69.599998,71.800003,69.800003
20161031164500,301.200012,100.400004,61,72.900002,100,69.699997,71.800003,69.800003
20161031170000,301.200012,100.400004,61,77.800003,100,69.699997,71.800003,69.800003
20161031171500,301.200012,100.400004,61,75.300003,100,69.699997,71.800003,69.800003
20161031173000,301.200012,100.400004,61,73.0,100,69.699997,71.800003,69.800003
20161031174500,304.799988,101.599996,61,75.900002,100,69.699997,71.800003,69.800003
20161031180000,304.799988,101.599996,61,77.699997,100,69.599998,71.800003,69.800003
20161031181500,304.799988,101.599996,61,72.800003,100,69.599998,71.800003,69.800003
20161031183000,304.799988,101.599996,61,77.099998,100,69.599998,71.800003,69.800003
20161031184500,304.799988,101.599996,61,72.0,100,69.599998,71.800003,69.800003
20161031190000,304.799988,101.599996,61,75.5,100,69.599998,71.800003,69.800003
20161031191500,309.0,103.0,61,75.5,100,69.599998,71.800003,69.800003
20161031193000,304.799988,101.599996,61,72.5,100,69.599998,71.800003,69.800003
20161031194500,301.200012,100.400004,61,76.800003,100,69.599998,71.800003,69.800003
20161031200000,304.799988,101.599996,61,76.800003,100,69.599998,71.800003,69.800003
20161031201500,304.799988,101.599996,61,72.5,100,69.699997,71.800003,69.800003
20161031203000,304.799988,101.599996,61,77.300003,100,69.699997,71.800003,69.800003
20161031204500,304.799988,101.599996,61,73.400002,100,69.800003,71.800003,69.800003
20161031210000,304.799988,101.599996,61,74.199997,100,69.800003,71.800003,69.800003
20161031211500,304.799988,101.599996,61,77.800003,100,69.800003,71.800003,69.800003
20161031213000,304.799988,101.599996,61,72.900002,100,69.800003,71.800003,69.800003
20161031214500,304.799988,101.599996,61,72.0,100,69.699997,71.800003,69.800003
20161031220000,301.200012,100.400004,61,76.300003,100,69.699997,71.800003,69.800003
20161031221500,304.799988,101.599996,61,76.300003,100,69.699997,71.800003,69.800003
20161031223000,304.799988,101.599996,61,75.400002,100,69.699997,71.800003,69.800003
20161031224500,304.799988,101.599996,61,71.599998,100,69.699997,71.800003,69.800003
20161031230000,301.200012,100.400004,61,73.900002,100,69.699997,71.800003,69.800003
20161031231500,301.200012,100.400004,61,72.599998,100,69.699997,71.800003,69.800003
20161031233000,301.200012,100.400004,61,72.599998,100,69.699997,71.800003,69.800003
20161031234500,301.200012,100.400004,61,75.400002,100,69.800003,71.800003,69.800003
20161101000000,301.200012,100.400004,61,72.5,100,69.800003,71.800003,69.800003
20161101001500,301.200012,100.400004,61,72.5,100,69.800003,71.800003,69.800003
20161101003000,301.200012,100.400004,61,79.300003,100,69.800003,71.800003,69.800003
20161101004500,301.200012,100.400004,61,72.5,100,69.800003,71.800003,69.800003
20161101010000,301.200012,100.400004,61,72.5,100,69.800003,71.800003,69.800003
20161101011500,297.600006,99.200002,61,79.599998,100,69.800003,71.800003,69.800003
20161101013000,304.799988,101.599996,61,72.099998,100,69.800003,71.800003,69.800003
20161101014500,301.200012,100.400004,61,73.0,100,69.800003,71.800003,69.800003
20161101020000,304.799988,101.599996,61,78.400002,100,69.699997,71.800003,69.800003
20161101021500,301.200012,100.400004,61,71.400002,100,69.699997,71.800003,69.800003
20161101023000,304.799988,101.599996,61,74.300003,100,69.599998,71.800003,69.800003
20161101024500,304.799988,101.599996,61,75.400002,100,69.599998,71.800003,69.800003
20161101030000,304.799988,101.599996,61,70.699997,100,69.599998,71.800003,69.800003
20161101031500,304.799988,101.599996,61,78.5,100,69.599998,71.800003,69.800003
20161101033000,304.799988,101.599996,61,72.300003,100,69.599998,71.800003,69.800003
20161101034500,304.799988,101.599996,61,72.300003,100,69.599998,71.800003,69.800003
20161101040000,304.799988,101.599996,61,76.800003,100,69.699997,71.800003,69.800003
20161101041500,304.799988,101.599996,61,70.599998,100,69.699997,71.800003,69.800003
20161101043000,301.200012,100.400004,61,78.699997,100,69.699997,71.800003,69.800003
20161101044500,304.799988,101.599996,61,72.0,100,69.699997,71.800003,69.800003
20161101050000,301.200012,100.400004,61,75.099998,100,69.699997,71.800003,69.800003
20161101051500,304.799988,101.599996,61,75.099998,100,69.699997,71.800003,69.800003
20161101053000,304.799988,101.599996,61,70.5,100,69.699997,71.800003,69.800003
20161101054500,304.799988,101.599996,61,79.599998,100,69.699997,71.800003,69.800003
20161101060000,309.0,103.0,61,71.599998,100,69.800003,71.800003,69.800003
20161101061500,304.799988,101.599996,61,73.900002,100,69.800003,71.800003,69.800003
20161101063000,304.799988,101.599996,61,77.0,100,69.800003,71.800003,69.800003
20161101064500,304.799988,101.599996,61,71.099998,100,69.800003,71.800003,69.800003
20161101070000,304.799988,101.599996,61,77.699997,100,69.699997,71.800003,69.800003
20161101071500,301.200012,100.400004,61,73.0,100,69.699997,71.800003,69.800003
20161101073000,301.200012,100.400004,61,71.599998,100,69.599998,71.800003,69.800003
20161101074500,304.799988,101.599996,61,77.0,100,69.599998,71.800003,69.800003
20161101080000,301.200012,100.400004,61,71.699997,100,69.599998,71.800003,69.800003
20161101081500,301.200012,100.400004,61,73.300003,100,69.900002,71.800003,69.800003
20161101083000,301.200012,100.400004,61,57.200001,0,70.0,71.800003,69.800003
20161101084500,297.600006,99.200002,61,56.400002,0,69.900002,71.800003,69.800003
20161101090000,297.600006,99.200002,61,56.400002,0,70.0,71.800003,69.800003
20161101091500,294.0,98.0,61,56.400002,0,70.199997,71.800003,69.800003
20161101093000,289.799988,96.599996,61,56.400002,0,69.599998,71.800003,69.800003
20161101094500,294.0,98.0,61,57.799999,0,69.800003,71.800003,69.800003
20161101100000,294.0,98.0,62,56.5,0,70.0,71.800003,69.800003
20161101101500,294.0,98.0,62,56.5,0,69.900002,71.800003,69.800003
20161101103000,297.600006,99.200002,62,56.5,0,69.699997,71.800003,69.800003
20161101104500,294.0,98.0,62,56.5,100,69.599998,71.800003,69.800003
20161101110000,297.600006,99.200002,62,56.5,100,69.599998,71.800003,69.800003
20161101111500,297.600006,99.200002,62,56.5,100,69.699997,71.800003,69.800003
20161101113000,294.0,98.0,62,55.900002,100,69.699997,71.800003,69.800003
20161101114500,294.0,98.0,62,56.700001,100,69.800003,71.800003,69.800003
20161101120000,297.600006,99.200002,62,56.099998,100,69.400002,71.800003,69.800003
20161101121500,301.200012,100.400004,62,56.799999,100,69.599998,71.800003,69.800003
20161101123000,304.799988,101.599996,62,56.799999,100,69.400002,71.800003,69.800003
20161101124500,301.200012,100.400004,62,63.599998,100,69.300003,71.800003,69.800003
20161101130000,301.200012,100.400004,62,70.099998,100,69.400002,71.800003,69.800003
20161101131500,304.799988,101.599996,62,73.400002,100,69.800003,71.800003,69.800003
20161101133000,309.0,103.0,62,70.099998,100,69.800003,71.800003,69.800003
20161101134500,304.799988,101.599996,62,72.0,100,69.699997,71.800003,69.800003
20161101140000,304.799988,101.599996,62,67.300003,100,69.699997,71.800003,69.800003
20161101141500,304.799988,101.599996,62,70.699997,0,70.0,71.800003,69.800003
20161101143000,297.600006,99.200002,62,57.200001,100,69.400002,71.800003,69.800003
20161101144500,297.600006,99.200002,62,57.200001,100,69.300003,71.800003,69.800003
20161101150000,304.799988,101.599996,62,57.200001,100,69.199997,71.800003,69.800003
20161101151500,301.200012,100.400004,62,70.099998,100,69.199997,71.800003,69.800003
20161101153000,301.200012,100.400004,62,71.199997,100,69.5,71.800003,69.800003
20161101154500,301.200012,100.400004,62,70.099998,100,69.599998,71.800003,69.800003
20161101160000,301.200012,100.400004,62,70.099998,100,69.699997,71.800003,69.800003
20161101161500,304.799988,101.599996,62,70.099998,100,69.800003,71.800003,69.800003
20161101163000,297.600006,99.200002,62,70.099998,100,69.800003,71.800003,69.800003
20161101164500,304.799988,101.599996,62,70.099998,100,69.800003,71.800003,69.800003
20161101170000,304.799988,101.599996,62,73.900002,100,69.900002,71.800003,69.800003
20161101171500,304.799988,101.599996,62,65.900002,100,70.0,71.800003,69.800003
20161101173000,304.799988,101.599996,61,57.599998,100,69.800003,71.800003,69.800003
20161101174500,304.799988,101.599996,61,57.599998,100,69.400002,71.800003,69.800003
20161101180000,304.799988,101.599996,61,57.599998,100,69.199997,71.800003,69.800003
20161101181500,304.799988,101.599996,61,65.800003,100,69.199997,71.800003,69.800003
20161101183000,304.799988,101.599996,61,77.300003,100,69.599998,71.800003,69.800003
20161101184500,304.799988,101.599996,61,75.400002,100,70.0,71.800003,69.800003
20161101190000,304.799988,101.599996,61,57.200001,0,69.599998,71.800003,69.800003
20161101191500,304.799988,101.599996,61,57.200001,100,69.099998,71.800003,69.800003
20161101193000,304.799988,101.599996,61,69.099998,100,69.099998,71.800003,69.800003
20161101194500,304.799988,101.599996,61,72.0,100,69.300003,71.800003,69.800003
20161101200000,304.799988,101.599996,61,73.400002,100,69.699997,71.800003,69.800003
20161101201500,304.799988,101.599996,61,80.599998,100,69.800003,71.800003,69.800003
20161101203000,304.799988,101.599996,61,65.0,0,70.0,71.800003,69.800003
20161101204500,309.0,103.0,61,56.400002,100,69.599998,71.800003,69.800003
20161101210000,312.600006,104.200002,61,58.0,100,69.300003,71.800003,69.800003
20161101211500,304.799988,101.599996,61,56.799999,100,69.099998,71.800003,69.800003
20161101213000,304.799988,101.599996,61,71.0,100,69.300003,71.800003,69.800003
20161101214500,304.799988,101.599996,61,74.699997,100,69.800003,71.800003,69.800003
20161101220000,301.200012,100.400004,61,68.800003,0,70.099998,71.800003,69.800003
20161101221500,301.200012,100.400004,61,56.0,100,69.300003,71.800003,69.800003
20161101223000,304.799988,101.599996,61,56.0,100,69.199997,71.800003,69.800003
20161101224500,304.799988,101.599996,61,56.799999,100,69.300003,71.800003,69.800003
20161101230000,301.200012,100.400004,61,69.599998,100,69.199997,71.800003,69.800003
20161101231500,301.200012,100.400004,61,81.5,100,69.199997,71.800003,69.800003
20161101233000,301.200012,100.400004,61,84.400002,100,69.300003,71.800003,69.800003
20161101234500,301.200012,100.400004,61,79.099998,100,69.400002,71.800003,69.800003
20161102000000,301.200012,100.400004,61,84.300003,100,69.400002,71.800003,69.800003
20161102001500,301.200012,100.400004,61,92.400002,100,69.599998,71.800003,69.800003
20161102003000,301.200012,100.400004,61,80.199997,100,69.599998,71.800003,69.800003
20161102004500,301.200012,100.400004,61,80.199997,100,69.699997,71.800003,69.800003
20161102010000,301.200012,100.400004,61,93.5,100,69.800003,71.800003,69.800003
20161102011500,289.799988,96.599996,62,57.200001,0,69.800003,71.800003,69.800003
20161102013000,301.200012,100.400004,62,55.900002,0,69.699997,71.800003,69.800003
20161102014500,301.200012,100.400004,62,55.900002,100,69.400002,71.800003,69.800003
20161102020000,297.600006,99.200002,62,55.900002,100,69.199997,71.800003,69.800003
20161102021500,297.600006,99.200002,62,70.900002,100,68.900002,71.800003,69.800003
20161102023000,297.600006,99.200002,62,81.5,100,68.900002,71.800003,69.800003
20161102024500,297.600006,99.200002,62,95.900002,100,69.099998,71.800003,69.800003
20161102030000,294.0,98.0,62,83.199997,100,69.300003,71.800003,69.800003
20161102031500,294.0,98.0,62,81.0,100,69.599998,71.800003,69.800003
20161102033000,297.600006,99.200002,62,90.300003,100,69.800003,71.800003,69.800003
20161102034500,301.200012,100.400004,62,86.199997,100,70.0,71.800003,69.800003
20161102040000,301.200012,100.400004,62,56.0,100,70.0,71.800003,69.800003
20161102041500,301.200012,100.400004,62,56.0,100,69.800003,71.800003,69.800003
20161102043000,301.200012,100.400004,62,55.200001,100,69.699997,71.800003,69.800003
20161102044500,301.200012,100.400004,62,55.200001,100,69.400002,71.800003,69.800003
20161102050000,301.200012,100.400004,62,55.900002,100,69.199997,71.800003,69.800003
20161102051500,301.200012,100.400004,62,64.099998,100,68.900002,71.800003,69.800003
20161102053000,301.200012,100.400004,62,80.199997,100,69.0,71.800003,69.800003
20161102054500,301.200012,100.400004,62,83.099998,100,69.099998,71.800003,69.800003
20161102060000,297.600006,99.200002,62,93.900002,100,69.199997,71.800003,69.800003
20161102061500,297.600006,99.200002,62,83.199997,100,69.300003,71.800003,69.800003
20161102063000,301.200012,100.400004,62,83.199997,100,69.5,71.800003,69.800003
20161102064500,297.600006,99.200002,62,87.300003,100,69.599998,71.800003,69.800003
20161102070000,297.600006,99.200002,62,88.699997,100,69.800003,71.800003,69.800003
20161102071500,297.600006,99.200002,62,83.199997,100,69.900002,71.800003,69.800003
20161102073000,297.600006,99.200002,62,58.0,0,70.0,71.800003,69.800003
20161102074500,297.600006,99.200002,62,56.400002,0,69.900002,71.800003,69.800003
20161102080000,297.600006,99.200002,62,56.400002,0,69.699997,71.800003,69.800003
20161102081500,294.0,98.0,62,56.400002,0,69.599998,71.800003,69.800003
20161102083000,304.799988,101.599996,61,56.400002,100,69.300003,71.800003,69.800003
20161102084500,304.799988,101.599996,61,57.599998,100,69.199997,71.800003,69.800003
20161102090000,301.200012,100.400004,61,74.800003,100,69.0,71.800003,69.800003
20161102091500,301.200012,100.400004,61,78.699997,100,69.099998,71.800003,69.800003
20161102093000,301.200012,100.400004,61,78.699997,100,69.199997,71.800003,69.800003
20161102094500,301.200012,100.400004,61,90.400002,100,69.400002,71.800003,69.800003
20161102100000,304.799988,101.599996,61,90.400002,100,69.599998,71.800003,69.800003
20161102101500,301.200012,100.400004,61,92.900002,100,69.699997,71.800003,69.800003
20161102103000,297.600006,99.200002,61,90.599998,100,69.800003,71.800003,69.800003
20161102104500,301.200012,100.400004,61,79.199997,100,70.0,71.800003,69.800003
20161102110000,304.799988,101.599996,61,56.400002,0,69.800003,71.800003,69.800003
20161102111500,294.0,98.0,62,56.400002,100,69.300003,71.800003,69.800003
20161102113000,294.0,98.0,62,59.099998,100,68.800003,71.800003,69.800003
20161102114500,297.600006,99.200002,62,75.400002,100,69.400002,71.800003,69.800003
20161102120000,294.0,98.0,62,73.199997,100,69.800003,71.800003,69.800003
20161102121500,301.200012,100.400004,62,73.199997,100,70.0,71.800003,69.800003
20161102123000,301.200012,100.400004,62,58.400002,100,69.400002,71.800003,69.800003
20161102124500,301.200012,100.400004,62,58.400002,100,68.900002,71.800003,69.800003
20161102130000,301.200012,100.400004,62,73.5,100,69.5,71.800003,69.800003
20161102131500,301.200012,100.400004,62,70.099998,100,69.599998,71.800003,69.800003
20161102133000,301.200012,100.400004,62,70.099998,100,69.599998,71.800003,69.800003
20161102134500,301.200012,100.400004,62,69.199997,100,69.699997,71.800003,69.800003
20161102140000,297.600006,99.200002,62,70.5,100,69.699997,71.800003,69.800003
20161102141500,301.200012,100.400004,62,69.099998,100,69.699997,71.800003,69.800003
20161102143000,297.600006,99.200002,62,70.800003,100,69.400002,71.800003,69.800003
20161102144500,297.600006,99.200002,62,81.199997,100,69.800003,71.800003,69.800003
20161102150000,301.200012,100.400004,61,81.199997,100,69.900002,71.800003,69.800003
20161102151500,309.0,103.0,61,75.900002,100,69.800003,71.800003,69.800003
20161102153000,301.200012,100.400004,60,83.099998,100,69.699997,71.800003,69.800003
20161102154500,294.0,98.0,61,80.900002,100,69.699997,71.800003,69.800003
20161102160000,294.0,98.0,61,76.800003,100,69.699997,71.800003,69.800003
20161102161500,304.799988,101.599996,61,81.699997,100,69.800003,71.800003,69.800003
20161102163000,304.799988,101.599996,61,76.800003,100,69.800003,71.800003,69.800003
20161102164500,301.200012,100.400004,61,81.199997,100,69.900002,71.800003,69.800003
20161102170000,304.799988,101.599996,61,77.300003,100,69.900002,71.800003,69.800003
20161102171500,304.799988,101.599996,61,78.300003,100,69.900002,71.800003,69.800003
20161102173000,301.200012,100.400004,61,78.300003,100,70.0,71.800003,69.800003
