PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102174500,301.200012,100.400004,61,81.0,100,70.0,71.800003,69.800003
20161102180000,304.799988,101.599996,61,56.799999,100,69.900002,71.800003,69.800003
20161102181500,301.200012,100.400004,61,56.799999,100,69.699997,71.800003,69.800003
20161102183000,301.200012,100.400004,61,56.799999,100,69.400002,71.800003,69.800003
20161102184500,304.799988,101.599996,61,56.799999,100,69.099998,71.800003,69.800003
20161102190000,304.799988,101.599996,61,76.300003,100,68.900002,71.800003,69.800003
20161102191500,304.799988,101.599996,61,81.599998,100,69.0,71.800003,69.800003
20161102193000,301.200012,100.400004,61,89.699997,100,69.099998,71.800003,69.800003
20161102194500,301.200012,100.400004,61,83.199997,100,69.300003,71.800003,69.800003
20161102200000,304.799988,101.599996,61,92.300003,100,69.5,71.800003,69.800003
20161102201500,304.799988,101.599996,61,84.400002,100,69.699997,71.800003,69.800003
20161102203000,301.200012,100.400004,61,84.400002,100,69.800003,71.800003,69.800003
20161102204500,301.200012,100.400004,61,92.5,100,70.0,71.800003,69.800003
20161102210000,304.799988,101.599996,61,56.799999,0,69.900002,71.800003,69.800003
20161102211500,304.799988,101.599996,61,55.5,0,69.800003,71.800003,69.800003
20161102213000,304.799988,101.599996,61,56.299999,0,69.5,71.800003,69.800003
20161102214500,301.200012,100.400004,61,57.099998,100,69.199997,71.800003,69.800003
20161102220000,301.200012,100.400004,61,57.099998,100,69.0,71.800003,69.800003
20161102221500,301.200012,100.400004,61,81.0,100,69.0,71.800003,69.800003
20161102223000,297.600006,99.200002,61,81.0,100,69.099998,71.800003,69.800003
20161102224500,297.600006,99.200002,61,88.400002,100,69.300003,71.800003,69.800003
20161102230000,301.200012,100.400004,61,85.5,100,69.5,71.800003,69.800003
20161102231500,301.200012,100.400004,61,82.099998,100,69.699997,71.800003,69.800003
20161102233000,297.600006,99.200002,61,91.699997,100,69.800003,71.800003,69.800003
20161102234500,301.200012,100.400004,61,83.0,100,70.0,71.800003,69.800003
20161103000000,301.200012,100.400004,61,57.5,100,69.900002,71.800003,69.800003
20161103001500,301.200012,100.400004,61,57.5,100,69.699997,71.800003,69.800003
20161103003000,301.200012,100.400004,61,55.599998,100,69.400002,71.800003,69.800003
20161103004500,301.200012,100.400004,61,57.099998,100,69.199997,71.800003,69.800003
20161103010000,301.200012,100.400004,61,76.0,100,68.900002,71.800003,69.800003
20161103011500,301.200012,100.400004,61,89.800003,100,69.0,71.800003,69.800003
20161103013000,297.600006,99.200002,61,81.099998,100,69.099998,71.800003,69.800003
20161103014500,301.200012,100.400004,61,88.400002,100,69.199997,71.800003,69.800003
20161103020000,301.200012,100.400004,61,93.5,100,69.400002,71.800003,69.800003
20161103021500,301.200012,100.400004,61,82.599998,100,69.599998,71.800003,69.800003
20161103023000,301.200012,100.400004,61,86.199997,100,69.800003,71.800003,69.800003
20161103024500,301.200012,100.400004,61,84.099998,100,70.0,71.800003,69.800003
20161103030000,301.200012,100.400004,61,56.400002,0,70.0,71.800003,69.800003
20161103031500,297.600006,99.200002,61,55.599998,0,69.800003,71.800003,69.800003
20161103033000,301.200012,100.400004,61,55.599998,0,69.699997,71.800003,69.800003
20161103034500,301.200012,100.400004,61,55.599998,100,69.400002,71.800003,69.800003
20161103040000,301.200012,100.400004,61,55.599998,100,69.199997,71.800003,69.800003
20161103041500,301.200012,100.400004,61,56.400002,100,69.099998,71.800003,69.800003
20161103043000,301.200012,100.400004,61,91.699997,100,69.0,71.800003,69.800003
20161103044500,301.200012,100.400004,61,79.699997,100,69.099998,71.800003,69.800003
20161103050000,301.200012,100.400004,61,93.800003,100,69.199997,71.800003,69.800003
20161103051500,301.200012,100.400004,61,84.099998,100,69.300003,71.800003,69.800003
20161103053000,301.200012,100.400004,61,82.400002,100,69.5,71.800003,69.800003
20161103054500,301.200012,100.400004,61,97.199997,100,69.599998,71.800003,69.800003
20161103060000,301.200012,100.400004,61,82.599998,100,69.800003,71.800003,69.800003
20161103061500,301.200012,100.400004,61,86.599998,100,69.900002,71.800003,69.800003
20161103063000,304.799988,101.599996,61,71.5,100,70.0,71.800003,69.800003
20161103064500,301.200012,100.400004,61,56.400002,100,69.900002,71.800003,69.800003
20161103070000,301.200012,100.400004,61,55.599998,100,69.800003,71.800003,69.800003
20161103071500,304.799988,101.599996,61,55.599998,100,69.599998,71.800003,69.800003
20161103073000,301.200012,100.400004,61,56.299999,100,69.300003,71.800003,69.800003
20161103074500,301.200012,100.400004,61,56.299999,100,69.199997,71.800003,69.800003
20161103080000,301.200012,100.400004,61,71.300003,100,69.099998,71.800003,69.800003
20161103081500,301.200012,100.400004,61,82.0,100,69.0,71.800003,69.800003
20161103083000,301.200012,100.400004,61,82.0,100,69.5,71.800003,69.800003
20161103084500,301.200012,100.400004,61,86.199997,100,69.900002,71.800003,69.800003
20161103090000,301.200012,100.400004,61,59.200001,0,69.900002,71.800003,69.800003
20161103091500,297.600006,99.200002,61,56.299999,100,69.300003,71.800003,69.800003
20161103093000,294.0,98.0,61,57.900002,100,69.099998,71.800003,69.800003
20161103094500,294.0,98.0,61,70.599998,100,69.400002,71.800003,69.800003
20161103100000,297.600006,99.200002,61,75.599998,100,69.599998,71.800003,69.800003
20161103101500,294.0,98.0,61,71.599998,100,69.5,71.800003,69.800003
20161103103000,294.0,98.0,61,71.599998,100,69.900002,71.800003,69.800003
20161103104500,294.0,98.0,61,75.300003,100,69.900002,71.800003,69.800003
20161103110000,294.0,98.0,61,73.5,100,70.0,71.800003,69.800003
20161103111500,294.0,98.0,61,57.599998,100,69.400002,71.800003,69.800003
20161103113000,297.600006,99.200002,62,57.599998,100,69.0,71.800003,69.800003
20161103114500,297.600006,99.200002,62,73.0,100,69.300003,71.800003,69.800003
20161103120000,301.200012,100.400004,62,69.199997,100,69.400002,71.800003,69.800003
20161103121500,297.600006,99.200002,62,76.300003,100,69.599998,71.800003,69.800003
20161103123000,297.600006,99.200002,62,74.0,100,69.599998,71.800003,69.800003
20161103124500,301.200012,100.400004,62,76.400002,100,69.699997,71.800003,69.800003
20161103130000,301.200012,100.400004,62,72.0,100,69.800003,71.800003,69.800003
20161103131500,297.600006,99.200002,62,80.599998,100,69.800003,71.800003,69.800003
20161103133000,294.0,98.0,62,60.0,100,69.800003,71.800003,69.800003
20161103134500,297.600006,99.200002,62,58.299999,100,69.099998,71.800003,69.800003
20161103140000,297.600006,99.200002,62,68.599998,100,69.0,71.800003,69.800003
20161103141500,297.600006,99.200002,62,74.800003,100,69.599998,71.800003,69.800003
20161103143000,301.200012,100.400004,62,74.800003,100,69.599998,71.800003,69.800003
20161103144500,301.200012,100.400004,62,72.0,100,69.699997,71.800003,69.800003
20161103150000,304.799988,101.599996,62,76.800003,100,69.900002,71.800003,69.800003
20161103151500,309.0,103.0,62,72.0,100,69.800003,71.800003,69.800003
20161103153000,309.0,103.0,62,72.0,100,69.900002,71.800003,69.800003
20161103154500,301.200012,100.400004,61,72.0,100,69.900002,71.800003,69.800003
20161103160000,301.200012,100.400004,61,72.0,100,69.900002,71.800003,69.800003
20161103161500,301.200012,100.400004,61,72.0,100,70.0,71.800003,69.800003
20161103163000,304.799988,101.599996,61,71.099998,100,69.900002,71.800003,69.800003
20161103164500,304.799988,101.599996,61,71.099998,100,69.699997,71.800003,69.800003
20161103170000,301.200012,100.400004,61,71.099998,100,69.699997,71.800003,69.800003
20161103171500,304.799988,101.599996,61,75.300003,100,69.699997,71.800003,69.800003
20161103173000,304.799988,101.599996,61,73.0,100,69.699997,71.800003,69.800003
20161103174500,301.200012,100.400004,61,71.599998,100,69.699997,71.800003,69.800003
20161103180000,301.200012,100.400004,61,71.599998,100,69.599998,71.800003,69.800003
20161103181500,304.799988,101.599996,61,75.800003,100,69.599998,71.800003,69.800003
20161103183000,304.799988,101.599996,61,73.0,100,69.599998,71.800003,69.800003
20161103184500,304.799988,101.599996,61,73.0,100,69.599998,71.800003,69.800003
20161103190000,304.799988,101.599996,61,70.599998,100,69.5,71.800003,69.800003
20161103191500,301.200012,100.400004,61,70.599998,100,69.5,71.800003,69.800003
20161103193000,301.200012,100.400004,61,78.0,100,69.400002,71.800003,69.800003
20161103194500,301.200012,100.400004,61,78.0,100,69.400002,71.800003,69.800003
20161103200000,304.799988,101.599996,61,76.400002,100,69.5,71.800003,69.800003
20161103201500,304.799988,101.599996,61,78.199997,100,69.599998,71.800003,69.800003
20161103203000,304.799988,101.599996,61,76.599998,100,69.599998,71.800003,69.800003
20161103204500,301.200012,100.400004,61,86.900002,100,69.599998,71.800003,69.800003
20161103210000,304.799988,101.599996,61,78.300003,100,69.699997,71.800003,69.800003
20161103211500,304.799988,101.599996,61,81.0,100,69.699997,71.800003,69.800003
20161103213000,304.799988,101.599996,61,80.0,100,69.699997,71.800003,69.800003
20161103214500,301.200012,100.400004,61,77.199997,100,69.800003,71.800003,69.800003
20161103220000,301.200012,100.400004,61,85.0,100,69.800003,71.800003,69.800003
20161103221500,301.200012,100.400004,61,78.300003,100,70.0,71.800003,69.800003
20161103223000,301.200012,100.400004,61,56.900002,0,70.0,71.800003,69.800003
20161103224500,301.200012,100.400004,61,56.0,0,69.900002,71.800003,69.800003
20161103230000,301.200012,100.400004,61,56.0,0,69.699997,71.800003,69.800003
20161103231500,304.799988,101.599996,61,56.0,0,69.599998,71.800003,69.800003
20161103233000,304.799988,101.599996,61,56.0,100,69.300003,71.800003,69.800003
20161103234500,304.799988,101.599996,61,56.700001,100,69.199997,71.800003,69.800003
20161104000000,301.200012,100.400004,61,71.699997,100,69.0,71.800003,69.800003
20161104001500,301.200012,100.400004,61,78.300003,100,69.099998,71.800003,69.800003
20161104003000,301.200012,100.400004,61,84.599998,100,69.099998,71.800003,69.800003
20161104004500,301.200012,100.400004,61,91.199997,100,69.199997,71.800003,69.800003
20161104010000,304.799988,101.599996,61,83.800003,100,69.400002,71.800003,69.800003
20161104011500,301.200012,100.400004,61,85.599998,100,69.599998,71.800003,69.800003
20161104013000,304.799988,101.599996,61,96.0,100,69.699997,71.800003,69.800003
20161104014500,301.200012,100.400004,61,83.800003,100,69.800003,71.800003,69.800003
20161104020000,301.200012,100.400004,61,83.800003,100,69.900002,71.800003,69.800003
20161104021500,301.200012,100.400004,61,95.400002,100,70.0,71.800003,69.800003
20161104023000,304.799988,101.599996,61,56.400002,100,69.900002,71.800003,69.800003
20161104024500,304.799988,101.599996,61,56.400002,100,69.800003,71.800003,69.800003
20161104030000,304.799988,101.599996,61,55.599998,100,69.599998,71.800003,69.800003
20161104031500,301.200012,100.400004,61,55.599998,100,69.400002,71.800003,69.800003
20161104033000,301.200012,100.400004,61,56.299999,100,69.199997,71.800003,69.800003
20161104034500,301.200012,100.400004,61,64.300003,100,69.099998,71.800003,69.800003
20161104040000,301.200012,100.400004,61,80.300003,100,69.099998,71.800003,69.800003
20161104041500,301.200012,100.400004,61,78.300003,100,69.199997,71.800003,69.800003
20161104043000,301.200012,100.400004,61,91.099998,100,69.400002,71.800003,69.800003
20161104044500,301.200012,100.400004,61,81.599998,100,69.599998,71.800003,69.800003
20161104050000,301.200012,100.400004,61,79.0,100,69.699997,71.800003,69.800003
20161104051500,301.200012,100.400004,61,90.800003,100,69.800003,71.800003,69.800003
20161104053000,301.200012,100.400004,61,82.599998,100,69.800003,71.800003,69.800003
20161104054500,304.799988,101.599996,61,78.800003,100,69.900002,71.800003,69.800003
20161104060000,304.799988,101.599996,61,87.300003,100,69.900002,71.800003,69.800003
20161104061500,301.200012,100.400004,61,88.599998,100,70.0,71.800003,69.800003
20161104063000,304.799988,101.599996,61,76.199997,100,70.0,71.800003,69.800003
20161104064500,304.799988,101.599996,61,56.0,100,69.900002,71.800003,69.800003
20161104070000,304.799988,101.599996,61,56.0,100,69.699997,71.800003,69.800003
20161104071500,304.799988,101.599996,61,56.0,100,69.400002,71.800003,69.800003
20161104073000,304.799988,101.599996,61,56.0,100,69.199997,71.800003,69.800003
20161104074500,301.200012,100.400004,61,62.799999,100,69.0,71.800003,69.800003
20161104080000,301.200012,100.400004,61,83.800003,100,69.099998,71.800003,69.800003
20161104081500,304.799988,101.599996,61,80.199997,100,69.199997,71.800003,69.800003
20161104083000,301.200012,100.400004,61,80.199997,100,69.900002,71.800003,69.800003
20161104084500,301.200012,100.400004,61,57.200001,0,69.699997,71.800003,69.800003
20161104090000,301.200012,100.400004,61,66.099998,100,68.599998,71.800003,69.800003
20161104091500,301.200012,100.400004,61,65.199997,100,69.300003,71.800003,69.800003
20161104093000,304.799988,101.599996,61,73.0,100,69.400002,71.800003,69.800003
20161104094500,304.799988,101.599996,61,73.0,100,69.400002,71.800003,69.800003
20161104100000,301.200012,100.400004,61,73.0,100,69.599998,71.800003,69.800003
20161104101500,301.200012,100.400004,61,75.300003,100,69.699997,71.800003,69.800003
20161104103000,301.200012,100.400004,61,78.300003,100,69.699997,71.800003,69.800003
20161104104500,301.200012,100.400004,61,74.400002,100,69.800003,71.800003,69.800003
20161104110000,297.600006,99.200002,61,73.599998,100,69.800003,71.800003,69.800003
20161104111500,301.200012,100.400004,61,75.900002,100,69.800003,71.800003,69.800003
20161104113000,294.0,98.0,62,73.5,100,69.900002,71.800003,69.800003
20161104114500,297.600006,99.200002,61,78.599998,100,70.0,71.800003,69.800003
20161104120000,289.799988,96.599996,61,76.800003,100,70.0,71.800003,69.800003
20161104121500,297.600006,99.200002,61,58.799999,100,69.800003,71.800003,69.800003
20161104123000,294.0,98.0,61,58.799999,100,68.800003,71.800003,69.800003
20161104124500,297.600006,99.200002,61,68.699997,100,69.400002,71.800003,69.800003
20161104130000,297.600006,99.200002,61,67.699997,100,69.599998,71.800003,69.800003
20161104131500,297.600006,99.200002,61,64.400002,100,69.400002,71.800003,69.800003
20161104133000,297.600006,99.200002,61,70.599998,100,69.699997,71.800003,69.800003
20161104134500,301.200012,100.400004,61,67.699997,100,69.599998,71.800003,69.800003
20161104140000,297.600006,99.200002,61,67.699997,100,69.300003,71.800003,69.800003
20161104141500,297.600006,99.200002,61,84.400002,100,69.800003,71.800003,69.800003
20161104143000,297.600006,99.200002,61,75.400002,100,69.900002,71.800003,69.800003
20161104144500,297.600006,99.200002,61,79.0,100,70.099998,71.800003,69.800003
20161104150000,301.200012,100.400004,61,58.400002,0,69.599998,71.800003,69.800003
20161104151500,297.600006,99.200002,61,57.599998,100,69.300003,71.800003,69.800003
20161104153000,297.600006,99.200002,61,57.599998,100,69.099998,71.800003,69.800003
20161104154500,297.600006,99.200002,61,80.699997,100,68.900002,71.800003,69.800003
20161104160000,301.200012,100.400004,61,84.900002,100,69.099998,71.800003,69.800003
20161104161500,301.200012,100.400004,61,82.099998,100,69.199997,71.800003,69.800003
20161104163000,297.600006,99.200002,61,91.099998,100,69.400002,71.800003,69.800003
20161104164500,297.600006,99.200002,61,82.099998,100,69.599998,71.800003,69.800003
20161104170000,301.200012,100.400004,61,88.199997,100,69.699997,71.800003,69.800003
20161104171500,297.600006,99.200002,61,82.599998,100,69.900002,71.800003,69.800003
20161104173000,301.200012,100.400004,61,58.400002,100,70.0,71.800003,69.800003
20161104174500,297.600006,99.200002,61,56.299999,100,69.800003,71.800003,69.800003
20161104180000,297.600006,99.200002,61,56.299999,100,69.599998,71.800003,69.800003
20161104181500,301.200012,100.400004,61,56.299999,100,69.300003,71.800003,69.800003
20161104183000,297.600006,99.200002,61,56.299999,100,69.099998,71.800003,69.800003
20161104184500,297.600006,99.200002,61,77.400002,100,68.900002,71.800003,69.800003
20161104190000,297.600006,99.200002,61,82.099998,100,69.099998,71.800003,69.800003
20161104191500,297.600006,99.200002,61,93.5,100,69.199997,71.800003,69.800003
20161104193000,297.600006,99.200002,61,82.5,100,69.300003,71.800003,69.800003
20161104194500,297.600006,99.200002,61,92.400002,100,69.5,71.800003,69.800003
20161104200000,297.600006,99.200002,61,82.5,100,69.699997,71.800003,69.800003
20161104201500,297.600006,99.200002,61,89.800003,100,69.900002,71.800003,69.800003
20161104203000,297.600006,99.200002,61,72.400002,100,70.0,71.800003,69.800003
20161104204500,297.600006,99.200002,61,56.0,100,69.900002,71.800003,69.800003
20161104210000,294.0,98.0,61,56.0,100,69.699997,71.800003,69.800003
20161104211500,297.600006,99.200002,61,56.0,100,69.599998,71.800003,69.800003
20161104213000,297.600006,99.200002,61,56.0,100,69.300003,71.800003,69.800003
20161104214500,294.0,98.0,61,57.099998,100,69.199997,71.800003,69.800003
20161104220000,297.600006,99.200002,61,77.199997,100,69.0,71.800003,69.800003
20161104221500,301.200012,100.400004,61,80.099998,100,69.099998,71.800003,69.800003
20161104223000,301.200012,100.400004,61,80.099998,100,69.300003,71.800003,69.800003
20161104224500,301.200012,100.400004,61,89.900002,100,69.5,71.800003,69.800003
20161104230000,304.799988,101.599996,61,85.400002,100,69.699997,71.800003,69.800003
20161104231500,309.0,103.0,61,80.699997,100,69.900002,71.800003,69.800003
20161104233000,304.799988,101.599996,61,89.900002,100,70.0,71.800003,69.800003
20161104234500,301.200012,100.400004,61,57.400002,0,69.900002,71.800003,69.800003
20161105000000,301.200012,100.400004,61,56.0,0,69.699997,71.800003,69.800003
20161105001500,304.799988,101.599996,61,56.0,100,69.400002,71.800003,69.800003
20161105003000,301.200012,100.400004,61,56.0,100,69.199997,71.800003,69.800003
20161105004500,301.200012,100.400004,61,61.900002,100,68.900002,71.800003,69.800003
20161105010000,301.200012,100.400004,61,79.5,100,69.0,71.800003,69.800003
20161105011500,294.0,98.0,61,57.200001,100,69.0,71.800003,69.800003
20161105013000,294.0,98.0,61,78.599998,100,68.900002,71.800003,69.800003
20161105014500,294.0,98.0,61,80.699997,100,69.0,71.800003,69.800003
20161105020000,289.799988,96.599996,61,88.099998,100,69.099998,71.800003,69.800003
20161105021500,294.0,98.0,61,91.699997,100,69.300003,71.800003,69.800003
20161105023000,289.799988,96.599996,61,82.599998,100,69.5,71.800003,69.800003
20161105024500,294.0,98.0,61,85.099998,100,69.699997,71.800003,69.800003
20161105030000,294.0,98.0,61,90.0,100,70.0,71.800003,69.800003
20161105031500,294.0,98.0,61,57.599998,100,70.0,71.800003,69.800003
20161105033000,297.600006,99.200002,61,56.0,100,69.800003,71.800003,69.800003
20161105034500,294.0,98.0,61,56.0,100,69.699997,71.800003,69.800003
20161105040000,297.600006,99.200002,61,56.0,100,69.599998,71.800003,69.800003
20161105041500,294.0,98.0,61,56.0,100,69.300003,71.800003,69.800003
20161105043000,297.600006,99.200002,61,56.0,100,69.099998,71.800003,69.800003
20161105044500,297.600006,99.200002,61,79.699997,100,68.900002,71.800003,69.800003
20161105050000,294.0,98.0,61,82.599998,100,69.099998,71.800003,69.800003
20161105051500,297.600006,99.200002,61,88.0,100,69.199997,71.800003,69.800003
20161105053000,294.0,98.0,61,85.800003,100,69.300003,71.800003,69.800003
20161105054500,294.0,98.0,61,80.199997,100,69.5,71.800003,69.800003
20161105060000,294.0,98.0,61,97.800003,100,69.699997,71.800003,69.800003
20161105061500,294.0,98.0,61,81.800003,100,69.800003,71.800003,69.800003
20161105063000,294.0,98.0,61,86.800003,100,70.0,71.800003,69.800003
20161105064500,297.600006,99.200002,61,56.799999,0,70.0,71.800003,69.800003
20161105070000,297.600006,99.200002,61,56.0,0,69.800003,71.800003,69.800003
20161105071500,297.600006,99.200002,61,56.0,0,69.699997,71.800003,69.800003
20161105073000,301.200012,100.400004,61,56.0,100,69.400002,71.800003,69.800003
20161105074500,301.200012,100.400004,61,56.0,100,69.300003,71.800003,69.800003
20161105080000,297.600006,99.200002,61,56.0,100,69.099998,71.800003,69.800003
20161105081500,297.600006,99.200002,61,78.199997,100,69.0,71.800003,69.800003
20161105083000,297.600006,99.200002,61,94.099998,100,69.099998,71.800003,69.800003
20161105084500,297.600006,99.200002,61,82.099998,100,69.199997,71.800003,69.800003
20161105090000,301.200012,100.400004,61,86.099998,100,69.300003,71.800003,69.800003
20161105091500,297.600006,99.200002,61,88.800003,100,69.5,71.800003,69.800003
20161105093000,297.600006,99.200002,61,81.599998,100,69.599998,71.800003,69.800003
20161105094500,294.0,98.0,61,97.199997,100,69.800003,71.800003,69.800003
20161105100000,297.600006,99.200002,61,82.599998,100,69.900002,71.800003,69.800003
20161105101500,297.600006,99.200002,61,58.0,0,70.0,71.800003,69.800003
20161105103000,301.200012,100.400004,61,56.400002,0,69.800003,71.800003,69.800003
20161105104500,294.0,98.0,61,56.400002,0,69.699997,71.800003,69.800003
20161105110000,297.600006,99.200002,61,56.400002,100,69.5,71.800003,69.800003
20161105111500,297.600006,99.200002,61,56.400002,100,69.300003,71.800003,69.800003
20161105113000,297.600006,99.200002,61,57.200001,100,69.199997,71.800003,69.800003
20161105114500,297.600006,99.200002,61,81.800003,100,69.0,71.800003,69.800003
20161105120000,294.0,98.0,61,81.800003,100,69.099998,71.800003,69.800003
20161105121500,294.0,98.0,61,81.800003,100,69.199997,71.800003,69.800003
20161105123000,297.600006,99.200002,61,94.099998,100,69.300003,71.800003,69.800003
20161105124500,297.600006,99.200002,61,84.300003,100,69.5,71.800003,69.800003
20161105130000,294.0,98.0,61,84.300003,100,69.599998,71.800003,69.800003
20161105131500,297.600006,99.200002,61,93.199997,100,69.800003,71.800003,69.800003
20161105133000,297.600006,99.200002,61,83.199997,100,69.900002,71.800003,69.800003
20161105134500,301.200012,100.400004,61,63.200001,0,70.0,71.800003,69.800003
20161105140000,297.600006,99.200002,61,56.799999,0,69.900002,71.800003,69.800003
20161105141500,301.200012,100.400004,61,56.799999,0,69.699997,71.800003,69.800003
20161105143000,301.200012,100.400004,61,56.0,0,69.599998,71.800003,69.800003
20161105144500,301.200012,100.400004,61,56.0,100,69.300003,71.800003,69.800003
20161105150000,301.200012,100.400004,61,57.5,100,69.199997,71.800003,69.800003
20161105151500,301.200012,100.400004,61,75.5,100,69.0,71.800003,69.800003
20161105153000,297.600006,99.200002,61,82.5,100,69.099998,71.800003,69.800003
20161105154500,301.200012,100.400004,61,91.099998,100,69.199997,71.800003,69.800003
20161105160000,301.200012,100.400004,61,82.099998,100,69.400002,71.800003,69.800003
20161105161500,297.600006,99.200002,61,82.099998,100,69.599998,71.800003,69.800003
20161105163000,301.200012,100.400004,61,90.400002,100,69.800003,71.800003,69.800003
20161105164500,301.200012,100.400004,61,86.300003,100,69.900002,71.800003,69.800003
20161105170000,297.600006,99.200002,61,82.099998,100,70.0,71.800003,69.800003
20161105171500,301.200012,100.400004,61,57.700001,100,70.0,71.800003,69.800003
20161105173000,301.200012,100.400004,61,56.400002,100,69.800003,71.800003,69.800003
20161105174500,301.200012,100.400004,61,56.400002,100,69.599998,71.800003,69.800003
20161105180000,301.200012,100.400004,61,56.400002,100,69.300003,71.800003,69.800003
20161105181500,301.200012,100.400004,61,56.400002,100,69.099998,71.800003,69.800003
20161105183000,301.200012,100.400004,61,85.0,100,69.0,71.800003,69.800003
20161105184500,301.200012,100.400004,61,79.199997,100,69.099998,71.800003,69.800003
20161105190000,301.200012,100.400004,61,80.300003,100,69.300003,71.800003,69.800003
20161105191500,297.600006,99.200002,61,92.800003,100,69.5,71.800003,69.800003
20161105193000,301.200012,100.400004,61,83.0,100,69.699997,71.800003,69.800003
20161105194500,301.200012,100.400004,61,79.199997,100,69.800003,71.800003,69.800003
20161105210000,301.200012,100.400004,61,88.599998,100,70.0,71.800003,69.800003
20161105211500,301.200012,100.400004,61,56.799999,100,69.900002,71.800003,69.800003
20161105213000,301.200012,100.400004,61,55.900002,100,69.699997,71.800003,69.800003
20161105214500,304.799988,101.599996,61,55.200001,100,69.400002,71.800003,69.800003
20161105220000,309.0,103.0,61,55.900002,100,69.199997,71.800003,69.800003
20161105221500,309.0,103.0,60,61.5,100,69.0,71.800003,69.800003
20161105223000,301.200012,100.400004,60,84.400002,100,68.900002,71.800003,69.800003
20161105224500,304.799988,101.599996,60,84.400002,100,69.099998,71.800003,69.800003
20161105230000,301.200012,100.400004,60,80.599998,100,69.199997,71.800003,69.800003
20161105231500,301.200012,100.400004,60,89.199997,100,69.400002,71.800003,69.800003
20161105233000,301.200012,100.400004,60,89.199997,100,69.699997,71.800003,69.800003
20161105234500,301.200012,100.400004,60,81.599998,100,69.900002,71.800003,69.800003
20161106000000,301.200012,100.400004,60,68.099998,100,70.0,71.800003,69.800003
20161106001500,301.200012,100.400004,60,56.400002,0,69.900002,71.800003,69.800003
20161106003000,301.200012,100.400004,60,56.400002,0,69.699997,71.800003,69.800003
20161106004500,301.200012,100.400004,60,56.400002,0,69.599998,71.800003,69.800003
20161106010000,301.200012,100.400004,60,55.599998,100,69.300003,71.800003,69.800003
20161106011500,301.200012,100.400004,60,56.299999,100,69.099998,71.800003,69.800003
20161106013000,301.200012,100.400004,60,75.300003,100,68.900002,71.800003,69.800003
20161106014500,297.600006,99.200002,60,91.300003,100,69.0,71.800003,69.800003
20161106020000,297.600006,99.200002,60,83.800003,100,69.099998,71.800003,69.800003
20161106021500,304.799988,101.599996,60,80.699997,100,69.199997,71.800003,69.800003
20161106023000,297.600006,99.200002,60,96.400002,100,69.400002,71.800003,69.800003
20161106024500,301.200012,100.400004,60,83.800003,100,69.599998,71.800003,69.800003
20161106030000,297.600006,99.200002,60,55.5,0,69.800003,71.800003,69.800003
20161106031500,301.200012,100.400004,60,55.5,0,69.599998,71.800003,69.800003
20161106033000,297.600006,99.200002,60,55.5,100,69.400002,71.800003,69.800003
20161106034500,297.600006,99.200002,60,55.5,100,69.199997,71.800003,69.800003
20161106040000,297.600006,99.200002,60,73.900002,100,68.900002,71.800003,69.800003
20161106041500,301.200012,100.400004,60,83.900002,100,69.0,71.800003,69.800003
20161106043000,297.600006,99.200002,60,87.599998,100,69.099998,71.800003,69.800003
20161106044500,297.600006,99.200002,60,81.099998,100,69.199997,71.800003,69.800003
20161106050000,301.200012,100.400004,60,92.599998,100,69.300003,71.800003,69.800003
20161106051500,297.600006,99.200002,60,84.400002,100,69.599998,71.800003,69.800003
20161106053000,297.600006,99.200002,60,83.5,100,69.699997,71.800003,69.800003
20161106054500,297.600006,99.200002,60,93.099998,100,69.800003,71.800003,69.800003
20161106060000,297.600006,99.200002,60,81.099998,100,70.0,71.800003,69.800003
20161106061500,297.600006,99.200002,60,56.400002,100,69.900002,71.800003,69.800003
20161106063000,297.600006,99.200002,60,56.400002,100,69.800003,71.800003,69.800003
20161106064500,297.600006,99.200002,60,56.400002,100,69.599998,71.800003,69.800003
20161106070000,297.600006,99.200002,60,56.400002,100,69.400002,71.800003,69.800003
20161106071500,297.600006,99.200002,60,56.400002,100,69.199997,71.800003,69.800003
20161106073000,294.0,98.0,60,62.400002,100,69.099998,71.800003,69.800003
20161106074500,294.0,98.0,60,80.199997,100,69.099998,71.800003,69.800003
20161106080000,297.600006,99.200002,60,80.199997,100,69.099998,71.800003,69.800003
20161106081500,294.0,98.0,60,95.599998,100,69.199997,71.800003,69.800003
20161106083000,294.0,98.0,60,82.599998,100,69.400002,71.800003,69.800003
20161106084500,294.0,98.0,60,82.599998,100,69.5,71.800003,69.800003
20161106090000,294.0,98.0,60,98.0,100,69.599998,71.800003,69.800003
20161106091500,294.0,98.0,60,82.900002,100,69.800003,71.800003,69.800003
20161106093000,289.799988,96.599996,60,84.900002,100,69.900002,71.800003,69.800003
20161106094500,289.799988,96.599996,60,96.099998,100,70.0,71.800003,69.800003
20161106100000,289.799988,96.599996,60,57.599998,100,70.0,71.800003,69.800003
20161106101500,289.799988,96.599996,61,56.799999,100,69.800003,71.800003,69.800003
20161106103000,294.0,98.0,61,56.0,100,69.599998,71.800003,69.800003
20161106104500,294.0,98.0,61,56.799999,100,69.400002,71.800003,69.800003
20161106110000,297.600006,99.200002,61,56.799999,100,69.300003,71.800003,69.800003
20161106111500,294.0,98.0,61,57.5,100,69.099998,71.800003,69.800003
20161106113000,297.600006,99.200002,61,80.699997,100,69.099998,71.800003,69.800003
20161106114500,294.0,98.0,61,80.699997,100,69.199997,71.800003,69.800003
20161106120000,297.600006,99.200002,61,91.400002,100,69.300003,71.800003,69.800003
20161106121500,294.0,98.0,61,94.099998,100,69.400002,71.800003,69.800003
20161106123000,294.0,98.0,61,82.599998,100,69.599998,71.800003,69.800003
20161106124500,297.600006,99.200002,61,82.599998,100,69.699997,71.800003,69.800003
20161106130000,294.0,98.0,61,82.599998,100,69.800003,71.800003,69.800003
20161106131500,297.600006,99.200002,61,86.900002,100,70.0,71.800003,69.800003
20161106133000,297.600006,99.200002,61,58.0,100,70.0,71.800003,69.800003
20161106134500,297.600006,99.200002,61,57.200001,100,69.699997,71.800003,69.800003
20161106140000,297.600006,99.200002,61,56.299999,100,69.599998,71.800003,69.800003
20161106141500,297.600006,99.200002,61,57.099998,100,69.300003,71.800003,69.800003
20161106143000,297.600006,99.200002,61,57.099998,100,69.199997,71.800003,69.800003
20161106144500,294.0,98.0,61,84.900002,100,69.0,71.800003,69.800003
20161106150000,294.0,98.0,61,81.199997,100,69.199997,71.800003,69.800003
20161106151500,297.600006,99.200002,61,81.199997,100,69.300003,71.800003,69.800003
20161106153000,297.600006,99.200002,61,82.800003,100,69.5,71.800003,69.800003
20161106154500,297.600006,99.200002,61,88.300003,100,69.699997,71.800003,69.800003
20161106160000,297.600006,99.200002,61,81.099998,100,69.800003,71.800003,69.800003
20161106161500,297.600006,99.200002,61,89.900002,100,69.900002,71.800003,69.800003
20161106163000,297.600006,99.200002,61,83.199997,100,70.0,71.800003,69.800003
20161106164500,297.600006,99.200002,61,56.799999,100,69.900002,71.800003,69.800003
20161106170000,297.600006,99.200002,61,56.799999,100,69.699997,71.800003,69.800003
20161106171500,297.600006,99.200002,61,55.900002,100,69.5,71.800003,69.800003
20161106173000,297.600006,99.200002,61,55.900002,100,69.300003,71.800003,69.800003
20161106174500,297.600006,99.200002,61,56.799999,100,69.099998,71.800003,69.800003
20161106180000,297.600006,99.200002,61,82.599998,100,68.900002,71.800003,69.800003
20161106181500,297.600006,99.200002,61,82.599998,100,69.099998,71.800003,69.800003
20161106183000,297.600006,99.200002,61,88.699997,100,69.300003,71.800003,69.800003
20161106184500,301.200012,100.400004,61,81.5,100,69.5,71.800003,69.800003
20161106190000,297.600006,99.200002,61,86.5,100,69.699997,71.800003,69.800003
20161106191500,301.200012,100.400004,61,86.5,100,69.900002,71.800003,69.800003
20161106193000,297.600006,99.200002,61,56.799999,0,70.0,71.800003,69.800003
20161106194500,309.0,103.0,61,56.0,0,69.900002,71.800003,69.800003
20161106200000,304.799988,101.599996,61,56.0,0,69.699997,71.800003,69.800003
20161106201500,304.799988,101.599996,61,56.0,100,69.400002,71.800003,69.800003
20161106203000,304.799988,101.599996,61,56.700001,100,69.199997,71.800003,69.800003
20161106204500,304.799988,101.599996,61,80.5,100,68.900002,71.800003,69.800003
20161106210000,301.200012,100.400004,61,80.5,100,69.0,71.800003,69.800003
20161106211500,301.200012,100.400004,61,84.300003,100,69.099998,71.800003,69.800003
20161106213000,297.600006,99.200002,61,89.199997,100,69.300003,71.800003,69.800003
20161106214500,297.600006,99.200002,61,81.099998,100,69.5,71.800003,69.800003
20161106220000,301.200012,100.400004,61,96.599998,100,69.699997,71.800003,69.800003
20161106221500,301.200012,100.400004,61,83.199997,100,69.900002,71.800003,69.800003
20161106223000,304.799988,101.599996,61,58.0,0,70.0,71.800003,69.800003
20161106224500,297.600006,99.200002,61,56.400002,0,69.800003,71.800003,69.800003
20161106230000,297.600006,99.200002,61,56.400002,0,69.699997,71.800003,69.800003
20161106231500,301.200012,100.400004,61,56.400002,100,69.599998,71.800003,69.800003
20161106233000,297.600006,99.200002,61,56.400002,100,69.300003,71.800003,69.800003
20161106234500,301.200012,100.400004,61,56.400002,100,69.199997,71.800003,69.800003
20161107000000,301.200012,100.400004,61,77.800003,100,69.0,71.800003,69.800003
20161107001500,297.600006,99.200002,61,77.800003,100,69.099998,71.800003,69.800003
20161107003000,297.600006,99.200002,61,91.800003,100,69.199997,71.800003,69.800003
20161107004500,301.200012,100.400004,61,81.599998,100,69.300003,71.800003,69.800003
20161107010000,301.200012,100.400004,61,87.400002,100,69.400002,71.800003,69.800003
20161107011500,301.200012,100.400004,61,85.0,100,69.599998,71.800003,69.800003
20161107013000,301.200012,100.400004,61,81.0,100,69.699997,71.800003,69.800003
20161107014500,301.200012,100.400004,61,92.099998,100,69.800003,71.800003,69.800003
20161107020000,301.200012,100.400004,61,81.099998,100,70.0,71.800003,69.800003
20161107021500,301.200012,100.400004,61,57.200001,0,70.0,71.800003,69.800003
20161107023000,301.200012,100.400004,61,56.0,0,69.800003,71.800003,69.800003
20161107024500,301.200012,100.400004,61,56.0,0,69.699997,71.800003,69.800003
20161107030000,301.200012,100.400004,61,56.0,100,69.400002,71.800003,69.800003
20161107031500,301.200012,100.400004,61,56.0,100,69.199997,71.800003,69.800003
20161107033000,301.200012,100.400004,61,56.700001,100,69.099998,71.800003,69.800003
20161107034500,301.200012,100.400004,61,78.800003,100,69.0,71.800003,69.800003
20161107040000,301.200012,100.400004,61,81.5,100,69.099998,71.800003,69.800003
20161107041500,301.200012,100.400004,61,86.900002,100,69.199997,71.800003,69.800003
20161107043000,301.200012,100.400004,61,80.699997,100,69.400002,71.800003,69.800003
20161107044500,301.200012,100.400004,61,90.5,100,69.5,71.800003,69.800003
20161107050000,301.200012,100.400004,61,83.900002,100,69.699997,71.800003,69.800003
20161107051500,301.200012,100.400004,61,81.0,100,69.800003,71.800003,69.800003
20161107053000,301.200012,100.400004,61,97.099998,100,69.900002,71.800003,69.800003
20161107054500,301.200012,100.400004,61,81.5,100,70.0,71.800003,69.800003
20161107060000,304.799988,101.599996,61,56.400002,100,69.900002,71.800003,69.800003
20161107061500,301.200012,100.400004,61,56.400002,100,69.699997,71.800003,69.800003
20161107063000,301.200012,100.400004,61,56.400002,100,69.599998,71.800003,69.800003
20161107064500,301.200012,100.400004,61,56.400002,100,69.300003,71.800003,69.800003
20161107070000,301.200012,100.400004,61,56.400002,100,69.199997,71.800003,69.800003
20161107071500,301.200012,100.400004,61,74.400002,100,69.0,71.800003,69.800003
20161107073000,297.600006,99.200002,61,86.0,100,69.099998,71.800003,69.800003
20161107074500,301.200012,100.400004,61,83.300003,100,69.199997,71.800003,69.800003
20161107080000,294.0,98.0,62,80.099998,100,69.400002,71.800003,69.800003
20161107081500,301.200012,100.400004,62,93.5,100,69.599998,71.800003,69.800003
20161107083000,309.0,103.0,61,82.099998,100,69.699997,71.800003,69.800003
20161107084500,304.799988,101.599996,61,82.099998,100,69.800003,71.800003,69.800003
20161107090000,304.799988,101.599996,61,82.099998,100,69.900002,71.800003,69.800003
20161107091500,304.799988,101.599996,61,92.400002,100,70.0,71.800003,69.800003
20161107093000,304.799988,101.599996,61,56.900002,0,70.0,71.800003,69.800003
20161107094500,304.799988,101.599996,61,56.0,0,69.800003,71.800003,69.800003
20161107100000,304.799988,101.599996,61,56.0,0,69.699997,71.800003,69.800003
20161107101500,301.200012,100.400004,61,56.0,100,69.400002,71.800003,69.800003
20161107103000,301.200012,100.400004,61,56.0,100,69.199997,71.800003,69.800003
20161107104500,301.200012,100.400004,61,82.400002,100,69.0,71.800003,69.800003
20161107110000,297.600006,99.200002,61,77.300003,100,69.599998,71.800003,69.800003
20161107111500,301.200012,100.400004,61,82.599998,100,69.900002,71.800003,69.800003
20161107113000,301.200012,100.400004,61,77.300003,100,70.0,71.800003,69.800003
20161107114500,301.200012,100.400004,61,56.0,100,69.199997,71.800003,69.800003
20161107120000,304.799988,101.599996,61,57.099998,100,69.099998,71.800003,69.800003
20161107121500,304.799988,101.599996,61,70.199997,100,69.199997,71.800003,69.800003
20161107123000,301.200012,100.400004,61,74.900002,100,69.300003,71.800003,69.800003
20161107124500,301.200012,100.400004,61,83.699997,100,69.699997,71.800003,69.800003
20161107130000,301.200012,100.400004,61,58.799999,100,69.900002,71.800003,69.800003
20161107131500,301.200012,100.400004,61,56.400002,100,69.300003,71.800003,69.800003
20161107133000,301.200012,100.400004,61,57.099998,100,68.900002,71.800003,69.800003
20161107134500,301.200012,100.400004,61,70.099998,100,69.400002,71.800003,69.800003
20161107140000,304.799988,101.599996,61,74.400002,100,69.300003,71.800003,69.800003
20161107141500,301.200012,100.400004,61,79.300003,100,69.900002,71.800003,69.800003
20161107143000,301.200012,100.400004,61,57.599998,0,69.699997,71.800003,69.800003
20161107144500,301.200012,100.400004,61,56.0,100,69.300003,71.800003,69.800003
20161107150000,301.200012,100.400004,61,57.099998,100,68.900002,71.800003,69.800003
20161107151500,297.600006,99.200002,61,81.300003,100,69.300003,71.800003,69.800003
20161107153000,297.600006,99.200002,61,75.099998,100,69.400002,71.800003,69.800003
20161107154500,301.200012,100.400004,61,75.099998,100,69.599998,71.800003,69.800003
20161107160000,297.600006,99.200002,61,84.599998,100,69.699997,71.800003,69.800003
20161107161500,297.600006,99.200002,61,76.800003,100,70.0,71.800003,69.800003
20161107163000,301.200012,100.400004,61,58.400002,0,69.800003,71.800003,69.800003
20161107164500,297.600006,99.200002,61,56.700001,100,69.099998,71.800003,69.800003
20161107170000,301.200012,100.400004,61,73.400002,100,69.300003,71.800003,69.800003
20161107171500,301.200012,100.400004,61,69.699997,100,69.400002,71.800003,69.800003
20161107173000,297.600006,99.200002,61,74.300003,100,69.400002,71.800003,69.800003
20161107174500,297.600006,99.200002,61,83.300003,100,69.400002,71.800003,69.800003
20161107180000,297.600006,99.200002,61,78.699997,100,69.300003,71.800003,69.800003
20161107181500,297.600006,99.200002,61,83.099998,100,69.400002,71.800003,69.800003
20161107183000,301.200012,100.400004,61,88.800003,100,69.5,71.800003,69.800003
20161107184500,301.200012,100.400004,61,79.699997,100,69.599998,71.800003,69.800003
20161107190000,304.799988,101.599996,61,80.5,100,69.699997,71.800003,69.800003
20161107191500,301.200012,100.400004,61,92.699997,100,69.699997,71.800003,69.800003
20161107193000,301.200012,100.400004,61,81.599998,100,69.800003,71.800003,69.800003
20161107194500,304.799988,101.599996,61,79.199997,100,69.900002,71.800003,69.800003
20161107200000,304.799988,101.599996,61,88.0,100,69.900002,71.800003,69.800003
20161107201500,304.799988,101.599996,61,83.199997,100,70.0,71.800003,69.800003
20161107203000,304.799988,101.599996,61,79.099998,100,70.0,71.800003,69.800003
20161107204500,304.799988,101.599996,61,56.799999,100,69.900002,71.800003,69.800003
20161107210000,301.200012,100.400004,61,56.799999,100,69.699997,71.800003,69.800003
20161107211500,301.200012,100.400004,61,56.799999,100,69.5,71.800003,69.800003
20161107213000,301.200012,100.400004,61,55.900002,100,69.300003,71.800003,69.800003
20161107214500,301.200012,100.400004,61,56.700001,100,69.099998,71.800003,69.800003
20161107220000,301.200012,100.400004,61,78.699997,100,69.0,71.800003,69.800003
20161107221500,304.799988,101.599996,61,77.800003,100,69.099998,71.800003,69.800003
20161107223000,297.600006,99.200002,61,92.800003,100,69.199997,71.800003,69.800003
20161107224500,301.200012,100.400004,61,83.199997,100,69.400002,71.800003,69.800003
20161107230000,297.600006,99.200002,61,79.699997,100,69.599998,71.800003,69.800003
20161107231500,297.600006,99.200002,61,88.5,100,69.800003,71.800003,69.800003
20161107233000,301.200012,100.400004,61,86.300003,100,69.900002,71.800003,69.800003
20161107234500,297.600006,99.200002,61,80.699997,100,70.0,71.800003,69.800003
20161108000000,301.200012,100.400004,61,57.200001,0,70.0,71.800003,69.800003
20161108001500,301.200012,100.400004,61,56.0,0,69.699997,71.800003,69.800003
20161108003000,301.200012,100.400004,61,56.0,100,69.5,71.800003,69.800003
20161108004500,301.200012,100.400004,61,56.0,100,69.199997,71.800003,69.800003
20161108010000,297.600006,99.200002,61,56.0,100,69.0,71.800003,69.800003
20161108011500,297.600006,99.200002,61,80.699997,100,69.0,71.800003,69.800003
20161108013000,301.200012,100.400004,61,79.199997,100,69.099998,71.800003,69.800003
20161108014500,297.600006,99.200002,61,93.900002,100,69.199997,71.800003,69.800003
20161108020000,297.600006,99.200002,61,85.5,100,69.5,71.800003,69.800003
20161108021500,297.600006,99.200002,61,81.099998,100,69.699997,71.800003,69.800003
20161108023000,297.600006,99.200002,61,88.5,100,69.800003,71.800003,69.800003
20161108024500,297.600006,99.200002,61,90.800003,100,70.0,71.800003,69.800003
20161108030000,301.200012,100.400004,61,56.0,0,70.0,71.800003,69.800003
20161108031500,297.600006,99.200002,61,56.0,0,69.800003,71.800003,69.800003
20161108033000,301.200012,100.400004,61,56.0,0,69.599998,71.800003,69.800003
20161108034500,297.600006,99.200002,61,56.0,100,69.300003,71.800003,69.800003
20161108040000,297.600006,99.200002,61,56.0,100,69.099998,71.800003,69.800003
20161108041500,294.0,98.0,61,85.0,100,68.900002,71.800003,69.800003
20161108043000,297.600006,99.200002,61,85.0,100,69.099998,71.800003,69.800003
20161108044500,297.600006,99.200002,61,80.699997,100,69.199997,71.800003,69.800003
20161108050000,297.600006,99.200002,61,89.400002,100,69.300003,71.800003,69.800003
20161108051500,301.200012,100.400004,61,90.800003,100,69.5,71.800003,69.800003
20161108053000,301.200012,100.400004,61,82.599998,100,69.699997,71.800003,69.800003
20161108054500,297.600006,99.200002,61,82.599998,100,69.800003,71.800003,69.800003
20161108060000,297.600006,99.200002,61,96.099998,100,70.0,71.800003,69.800003
20161108061500,297.600006,99.200002,61,56.400002,0,69.900002,71.800003,69.800003
20161108063000,297.600006,99.200002,61,56.400002,0,69.699997,71.800003,69.800003
20161108064500,297.600006,99.200002,61,56.400002,0,69.599998,71.800003,69.800003
20161108070000,297.600006,99.200002,61,55.799999,100,69.300003,71.800003,69.800003
20161108071500,297.600006,99.200002,61,57.099998,100,69.199997,71.800003,69.800003
20161108073000,297.600006,99.200002,61,79.900002,100,68.900002,71.800003,69.800003
20161108074500,294.0,98.0,61,91.699997,100,69.099998,71.800003,69.800003
20161108080000,297.600006,99.200002,61,83.400002,100,69.300003,71.800003,69.800003
20161108081500,297.600006,99.200002,61,80.199997,100,69.400002,71.800003,69.800003
20161108083000,297.600006,99.200002,61,80.199997,100,69.599998,71.800003,69.800003
20161108084500,297.600006,99.200002,61,92.800003,100,69.699997,71.800003,69.800003
20161108090000,297.600006,99.200002,61,85.599998,100,69.800003,71.800003,69.800003
20161108091500,297.600006,99.200002,61,58.0,0,70.199997,71.800003,69.800003
20161108093000,301.200012,100.400004,61,56.400002,0,69.800003,71.800003,69.800003
20161108094500,301.200012,100.400004,61,56.400002,0,69.599998,71.800003,69.800003
20161108100000,297.600006,99.200002,61,56.400002,0,69.599998,71.800003,69.800003
20161108101500,297.600006,99.200002,61,56.400002,0,69.800003,71.800003,69.800003
20161108103000,297.600006,99.200002,61,55.599998,0,69.599998,71.800003,69.800003
20161108104500,294.0,98.0,61,55.599998,100,69.400002,71.800003,69.800003
20161108110000,297.600006,99.200002,61,55.599998,100,69.599998,71.800003,69.800003
20161108111500,297.600006,99.200002,61,56.400002,100,69.400002,71.800003,69.800003
20161108113000,297.600006,99.200002,61,57.099998,100,69.400002,71.800003,69.800003
20161108114500,297.600006,99.200002,61,57.099998,100,69.599998,71.800003,69.800003
20161108120000,294.0,98.0,61,60.400002,100,69.199997,71.800003,69.800003
20161108121500,301.200012,100.400004,61,68.199997,100,69.800003,71.800003,69.800003
20161108123000,297.600006,99.200002,61,58.400002,0,69.800003,71.800003,69.800003
20161108124500,297.600006,99.200002,61,57.200001,100,69.400002,71.800003,69.800003
20161108130000,297.600006,99.200002,61,57.200001,100,69.199997,71.800003,69.800003
20161108131500,301.200012,100.400004,61,57.200001,100,69.300003,71.800003,69.800003
20161108133000,301.200012,100.400004,61,57.200001,100,69.400002,71.800003,69.800003
20161108134500,301.200012,100.400004,61,57.200001,100,69.599998,71.800003,69.800003
20161108140000,301.200012,100.400004,61,57.200001,100,69.699997,71.800003,69.800003
20161108141500,301.200012,100.400004,61,57.200001,100,69.800003,71.800003,69.800003
20161108143000,297.600006,99.200002,61,57.200001,100,69.5,71.800003,69.800003
20161108144500,289.799988,96.599996,61,58.299999,100,69.300003,71.800003,69.800003
20161108150000,294.0,98.0,61,62.400002,0,70.0,71.800003,69.800003
20161108151500,294.0,98.0,61,56.799999,100,69.599998,71.800003,69.800003
20161108153000,294.0,98.0,61,56.799999,100,69.099998,71.800003,69.800003
20161108154500,294.0,98.0,61,57.5,100,69.300003,71.800003,69.800003
20161108160000,294.0,98.0,61,57.5,100,69.300003,71.800003,69.800003
20161108161500,294.0,98.0,61,74.199997,100,69.599998,71.800003,69.800003
20161108163000,294.0,98.0,61,78.199997,100,69.900002,71.800003,69.800003
20161108164500,294.0,98.0,61,72.0,100,69.900002,71.800003,69.800003
20161108170000,294.0,98.0,61,65.599998,0,70.0,71.800003,69.800003
20161108171500,289.799988,96.599996,61,57.099998,100,69.199997,71.800003,69.800003
20161108173000,294.0,98.0,61,69.099998,100,68.900002,71.800003,69.800003
20161108174500,297.600006,99.200002,61,73.5,100,69.599998,71.800003,69.800003
20161108180000,301.200012,100.400004,61,77.099998,100,69.699997,71.800003,69.800003
20161108181500,304.799988,101.599996,61,78.199997,100,69.699997,71.800003,69.800003
20161108183000,304.799988,101.599996,61,72.0,100,69.699997,71.800003,69.800003
20161108184500,304.799988,101.599996,61,76.800003,100,69.699997,71.800003,69.800003
20161108190000,304.799988,101.599996,61,71.599998,100,69.699997,71.800003,69.800003
20161108191500,304.799988,101.599996,61,75.300003,100,69.699997,71.800003,69.800003
20161108193000,301.200012,100.400004,61,75.300003,100,69.800003,71.800003,69.800003
20161108194500,304.799988,101.599996,61,71.400002,100,69.699997,71.800003,69.800003
20161108200000,304.799988,101.599996,61,77.0,100,69.699997,71.800003,69.800003
20161108201500,304.799988,101.599996,61,72.0,100,69.699997,71.800003,69.800003
20161108203000,304.799988,101.599996,61,76.900002,100,69.699997,71.800003,69.800003
20161108204500,304.799988,101.599996,61,76.900002,100,69.800003,71.800003,69.800003
20161108210000,304.799988,101.599996,61,58.799999,100,69.699997,71.800003,69.800003
20161108211500,304.799988,101.599996,61,57.5,100,69.099998,71.800003,69.800003
20161108213000,304.799988,101.599996,61,73.5,100,69.300003,71.800003,69.800003
20161108214500,304.799988,101.599996,61,71.400002,100,69.699997,71.800003,69.800003
20161108220000,301.200012,100.400004,61,78.699997,100,69.900002,71.800003,69.800003
20161108221500,309.0,103.0,61,56.400002,100,69.199997,71.800003,69.800003
20161108223000,304.799988,101.599996,61,72.0,100,69.099998,71.800003,69.800003
20161108224500,304.799988,101.599996,61,69.099998,100,69.300003,71.800003,69.800003
20161108230000,304.799988,101.599996,61,75.400002,100,69.699997,71.800003,69.800003
20161108231500,304.799988,101.599996,61,72.099998,100,69.599998,71.800003,69.800003
20161108233000,304.799988,101.599996,61,77.199997,100,69.599998,71.800003,69.800003
20161108234500,304.799988,101.599996,61,77.199997,100,69.699997,71.800003,69.800003
20161109000000,304.799988,101.599996,61,72.0,100,69.699997,71.800003,69.800003
20161109001500,309.0,103.0,61,77.699997,100,69.599998,71.800003,69.800003
