PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161109003000,304.799988,101.599996,61,75.900002,100,69.699997,71.800003,69.800003
20161109004500,309.0,103.0,61,72.0,100,69.599998,71.800003,69.800003
20161109010000,304.799988,101.599996,61,78.0,100,69.699997,71.800003,69.800003
20161109011500,304.799988,101.599996,61,75.5,100,69.699997,71.800003,69.800003
20161109013000,304.799988,101.599996,61,71.599998,100,69.900002,71.800003,69.800003
20161109014500,309.0,103.0,61,57.200001,100,69.300003,71.800003,69.800003
20161109020000,304.799988,101.599996,61,64.800003,100,68.900002,71.800003,69.800003
20161109021500,294.0,98.0,62,57.200001,100,68.900002,71.800003,69.800003
20161109023000,297.600006,99.200002,62,79.400002,100,69.199997,71.800003,69.800003
20161109024500,294.0,98.0,62,80.599998,100,69.5,71.800003,69.800003
20161109030000,294.0,98.0,62,75.900002,100,69.699997,71.800003,69.800003
20161109031500,297.600006,99.200002,62,78.699997,100,69.699997,71.800003,69.800003
20161109033000,294.0,98.0,62,75.300003,100,69.800003,71.800003,69.800003
20161109034500,294.0,98.0,62,85.599998,100,69.699997,71.800003,69.800003
20161109040000,297.600006,99.200002,62,75.900002,100,69.900002,71.800003,69.800003
20161109041500,297.600006,99.200002,62,57.599998,100,69.699997,71.800003,69.800003
20161109043000,301.200012,100.400004,62,57.599998,100,69.099998,71.800003,69.800003
20161109044500,297.600006,99.200002,62,76.400002,100,69.300003,71.800003,69.800003
20161109050000,301.200012,100.400004,62,77.699997,100,69.699997,71.800003,69.800003
20161109051500,297.600006,99.200002,62,71.099998,100,69.900002,71.800003,69.800003
20161109053000,301.200012,100.400004,62,57.599998,100,69.300003,71.800003,69.800003
20161109054500,301.200012,100.400004,19,74.400002,100,69.099998,71.800003,69.800003
20161109060000,289.799988,96.599996,62,58.400002,100,69.199997,71.800003,69.800003
20161109061500,297.600006,99.200002,62,76.800003,100,69.5,71.800003,69.800003
20161109063000,297.600006,99.200002,62,80.099998,100,69.599998,71.800003,69.800003
20161109064500,294.0,98.0,62,76.400002,100,69.800003,71.800003,69.800003
20161109070000,297.600006,99.200002,62,82.099998,100,69.900002,71.800003,69.800003
20161109071500,297.600006,99.200002,62,62.0,100,69.800003,71.800003,69.800003
20161109073000,297.600006,99.200002,62,57.099998,100,68.800003,71.800003,69.800003
20161109074500,294.0,98.0,62,79.300003,100,69.300003,71.800003,69.800003
20161109080000,294.0,98.0,62,73.699997,100,69.5,71.800003,69.800003
20161109081500,294.0,98.0,62,80.099998,100,69.400002,71.800003,69.800003
20161109083000,297.600006,99.200002,62,76.900002,100,69.699997,71.800003,69.800003
20161109084500,297.600006,99.200002,62,74.400002,100,69.599998,71.800003,69.800003
20161109090000,294.0,98.0,62,83.800003,100,69.800003,71.800003,69.800003
20161109091500,297.600006,99.200002,62,75.199997,100,69.800003,71.800003,69.800003
20161109093000,297.600006,99.200002,62,69.400002,0,70.199997,71.800003,69.800003
20161109094500,297.600006,99.200002,62,56.799999,100,69.199997,71.800003,69.800003
20161109100000,297.600006,99.200002,62,73.900002,100,69.099998,71.800003,69.800003
20161109101500,297.600006,99.200002,62,82.400002,100,69.400002,71.800003,69.800003
20161109103000,297.600006,99.200002,62,75.900002,100,69.599998,71.800003,69.800003
20161109104500,301.200012,100.400004,62,81.099998,100,69.900002,71.800003,69.800003
20161109110000,297.600006,99.200002,62,57.900002,0,69.800003,71.800003,69.800003
20161109111500,297.600006,99.200002,62,57.900002,100,68.900002,71.800003,69.800003
20161109113000,297.600006,99.200002,62,80.599998,100,69.599998,71.800003,69.800003
20161109114500,294.0,98.0,62,72.0,100,69.699997,71.800003,69.800003
20161109120000,297.600006,99.200002,62,70.800003,100,69.599998,71.800003,69.800003
20161109121500,297.600006,99.200002,62,69.699997,100,69.599998,71.800003,69.800003
20161109123000,297.600006,99.200002,62,73.5,100,69.800003,71.800003,69.800003
20161109124500,301.200012,100.400004,62,69.5,100,69.599998,71.800003,69.800003
20161109130000,294.0,98.0,62,71.099998,100,69.599998,71.800003,69.800003
20161109131500,301.200012,100.400004,62,72.900002,100,69.800003,71.800003,69.800003
20161109133000,301.200012,100.400004,62,69.199997,100,69.800003,71.800003,69.800003
20161109134500,297.600006,99.200002,62,73.0,100,69.900002,71.800003,69.800003
20161109140000,297.600006,99.200002,62,58.0,100,69.900002,71.800003,69.800003
20161109141500,297.600006,99.200002,62,56.700001,100,69.199997,71.800003,69.800003
20161109143000,297.600006,99.200002,62,73.400002,100,69.5,71.800003,69.800003
20161109144500,294.0,98.0,62,67.0,100,69.199997,71.800003,69.800003
20161109150000,297.600006,99.200002,62,72.599998,100,69.699997,71.800003,69.800003
20161109151500,297.600006,99.200002,62,72.599998,100,69.699997,71.800003,69.800003
20161109153000,301.200012,100.400004,62,69.199997,100,69.699997,71.800003,69.800003
20161109154500,297.600006,99.200002,62,72.5,100,69.800003,71.800003,69.800003
20161109160000,297.600006,99.200002,62,73.900002,100,69.800003,71.800003,69.800003
20161109161500,301.200012,100.400004,62,69.699997,100,69.900002,71.800003,69.800003
20161109163000,301.200012,100.400004,62,74.400002,100,69.900002,71.800003,69.800003
20161109164500,301.200012,100.400004,62,69.599998,100,69.900002,71.800003,69.800003
20161109170000,297.600006,99.200002,62,71.099998,100,69.900002,71.800003,69.800003
20161109171500,297.600006,99.200002,62,58.0,100,69.400002,71.800003,69.800003
20161109173000,297.600006,99.200002,62,61.5,100,68.900002,71.800003,69.800003
20161109174500,297.600006,99.200002,62,76.400002,100,69.400002,71.800003,69.800003
20161109180000,297.600006,99.200002,62,76.400002,100,69.599998,71.800003,69.800003
20161109181500,297.600006,99.200002,62,73.5,100,69.699997,71.800003,69.800003
20161109183000,304.799988,101.599996,62,77.099998,100,69.599998,71.800003,69.800003
20161109184500,304.799988,101.599996,62,74.599998,100,69.699997,71.800003,69.800003
20161109190000,304.799988,101.599996,62,72.0,100,69.699997,71.800003,69.800003
20161109191500,304.799988,101.599996,62,74.300003,100,69.699997,71.800003,69.800003
20161109193000,309.0,103.0,62,71.099998,100,69.599998,71.800003,69.800003
20161109194500,304.799988,101.599996,62,77.199997,100,69.599998,71.800003,69.800003
20161109200000,304.799988,101.599996,62,72.5,100,69.599998,71.800003,69.800003
20161109201500,304.799988,101.599996,62,78.800003,100,69.599998,71.800003,69.800003
20161109203000,304.799988,101.599996,62,71.599998,100,69.599998,71.800003,69.800003
20161109204500,304.799988,101.599996,62,78.0,100,69.599998,71.800003,69.800003
20161109210000,304.799988,101.599996,62,71.599998,100,69.599998,71.800003,69.800003
20161109211500,304.799988,101.599996,62,77.599998,100,69.599998,71.800003,69.800003
20161109213000,304.799988,101.599996,62,74.900002,100,69.699997,71.800003,69.800003
20161109214500,304.799988,101.599996,62,71.099998,100,69.800003,71.800003,69.800003
20161109220000,301.200012,100.400004,62,76.800003,100,69.900002,71.800003,69.800003
20161109221500,301.200012,100.400004,62,76.800003,100,69.900002,71.800003,69.800003
20161109223000,304.799988,101.599996,62,56.0,100,69.199997,71.800003,69.800003
20161109224500,301.200012,100.400004,62,76.400002,100,69.199997,71.800003,69.800003
20161109230000,304.799988,101.599996,62,63.599998,100,69.300003,71.800003,69.800003
20161109231500,304.799988,101.599996,62,81.300003,100,69.599998,71.800003,69.800003
20161109233000,304.799988,101.599996,62,75.400002,100,69.699997,71.800003,69.800003
20161109234500,304.799988,101.599996,62,82.099998,100,69.699997,71.800003,69.800003
20161110000000,304.799988,101.599996,62,77.800003,100,69.900002,71.800003,69.800003
20161110001500,301.200012,100.400004,62,74.900002,100,69.900002,71.800003,69.800003
20161110003000,304.799988,101.599996,62,86.699997,100,70.0,71.800003,69.800003
20161110004500,304.799988,101.599996,62,56.400002,100,69.199997,71.800003,69.800003
20161110010000,304.799988,101.599996,62,79.099998,100,69.099998,71.800003,69.800003
20161110011500,304.799988,101.599996,62,83.300003,100,69.599998,71.800003,69.800003
20161110013000,304.799988,101.599996,62,74.400002,100,69.699997,71.800003,69.800003
20161110014500,304.799988,101.599996,62,74.400002,100,69.800003,71.800003,69.800003
20161110020000,304.799988,101.599996,62,82.099998,100,69.800003,71.800003,69.800003
20161110021500,301.200012,100.400004,62,74.0,100,69.900002,71.800003,69.800003
20161110023000,304.799988,101.599996,62,74.0,100,69.900002,71.800003,69.800003
20161110024500,304.799988,101.599996,62,71.800003,100,70.0,71.800003,69.800003
20161110030000,309.0,103.0,62,57.200001,100,69.099998,71.800003,69.800003
20161110031500,309.0,103.0,62,79.0,100,69.199997,71.800003,69.800003
20161110033000,309.0,103.0,62,77.599998,100,69.599998,71.800003,69.800003
20161110034500,309.0,103.0,62,70.099998,100,69.400002,71.800003,69.800003
20161110040000,309.0,103.0,62,82.0,100,69.400002,71.800003,69.800003
20161110041500,309.0,103.0,61,75.599998,100,69.699997,71.800003,69.800003
20161110043000,304.799988,101.599996,61,74.400002,100,69.599998,71.800003,69.800003
20161110044500,304.799988,101.599996,61,84.199997,100,69.699997,71.800003,69.800003
20161110050000,304.799988,101.599996,61,74.199997,100,69.699997,71.800003,69.800003
20161110051500,304.799988,101.599996,61,74.199997,100,69.800003,71.800003,69.800003
20161110053000,304.799988,101.599996,61,82.800003,100,69.800003,71.800003,69.800003
20161110054500,309.0,103.0,61,73.5,100,69.900002,71.800003,69.800003
20161110060000,304.799988,101.599996,61,76.099998,100,69.900002,71.800003,69.800003
20161110061500,304.799988,101.599996,61,79.300003,100,70.0,71.800003,69.800003
20161110063000,304.799988,101.599996,61,55.599998,100,69.199997,71.800003,69.800003
20161110064500,301.200012,100.400004,61,79.800003,100,68.900002,71.800003,69.800003
20161110070000,301.200012,100.400004,61,70.099998,100,69.300003,71.800003,69.800003
20161110071500,301.200012,100.400004,61,73.0,100,69.300003,71.800003,69.800003
20161110073000,304.799988,101.599996,61,86.699997,100,69.400002,71.800003,69.800003
20161110074500,301.200012,100.400004,61,77.800003,100,69.400002,71.800003,69.800003
20161110080000,304.799988,101.599996,61,79.599998,100,69.5,71.800003,69.800003
20161110081500,304.799988,101.599996,61,87.400002,100,69.599998,71.800003,69.800003
20161110083000,304.799988,101.599996,61,79.199997,100,69.599998,71.800003,69.800003
20161110084500,301.200012,100.400004,61,81.5,100,69.699997,71.800003,69.800003
20161110090000,304.799988,101.599996,61,88.699997,100,69.699997,71.800003,69.800003
20161110091500,304.799988,101.599996,61,78.300003,100,69.699997,71.800003,69.800003
20161110093000,301.200012,100.400004,61,84.300003,100,69.800003,71.800003,69.800003
20161110094500,301.200012,100.400004,61,90.5,100,69.900002,71.800003,69.800003
20161110100000,297.600006,99.200002,61,79.699997,100,70.0,71.800003,69.800003
20161110101500,301.200012,100.400004,61,56.799999,100,69.900002,71.800003,69.800003
20161110103000,301.200012,100.400004,61,56.799999,100,69.699997,71.800003,69.800003
20161110104500,301.200012,100.400004,61,56.799999,100,69.599998,71.800003,69.800003
20161110110000,301.200012,100.400004,61,57.599998,100,69.199997,71.800003,69.800003
20161110111500,297.600006,99.200002,61,72.0,100,69.300003,71.800003,69.800003
20161110113000,297.600006,99.200002,61,62.0,100,69.300003,71.800003,69.800003
20161110114500,297.600006,99.200002,61,69.699997,100,69.699997,71.800003,69.800003
20161110120000,297.600006,99.200002,61,67.699997,100,69.599998,71.800003,69.800003
20161110121500,301.200012,100.400004,61,71.5,100,69.800003,71.800003,69.800003
20161110123000,297.600006,99.200002,61,71.5,100,69.800003,71.800003,69.800003
20161110124500,301.200012,100.400004,61,68.199997,100,69.699997,71.800003,69.800003
20161110130000,301.200012,100.400004,61,72.0,100,69.699997,71.800003,69.800003
20161110131500,294.0,98.0,61,73.400002,100,69.800003,71.800003,69.800003
20161110133000,294.0,98.0,61,69.699997,100,69.800003,71.800003,69.800003
20161110134500,294.0,98.0,61,68.699997,100,69.800003,71.800003,69.800003
20161110140000,289.799988,96.599996,61,73.5,100,69.800003,71.800003,69.800003
20161110141500,294.0,98.0,61,69.699997,100,69.800003,71.800003,69.800003
20161110143000,294.0,98.0,61,69.699997,100,69.699997,71.800003,69.800003
20161110144500,294.0,98.0,61,68.199997,100,69.599998,71.800003,69.800003
20161110150000,294.0,98.0,61,69.0,100,69.599998,71.800003,69.800003
20161110151500,297.600006,99.200002,61,70.0,100,69.699997,71.800003,69.800003
20161110153000,294.0,98.0,61,68.599998,100,69.5,71.800003,69.800003
20161110154500,301.200012,100.400004,61,71.5,100,69.599998,71.800003,69.800003
20161110160000,297.600006,99.200002,61,73.800003,100,69.599998,71.800003,69.800003
20161110161500,297.600006,99.200002,61,73.800003,100,69.599998,71.800003,69.800003
20161110163000,297.600006,99.200002,61,82.099998,100,69.699997,71.800003,69.800003
20161110164500,304.799988,101.599996,61,82.099998,100,69.900002,71.800003,69.800003
20161110170000,301.200012,100.400004,61,75.400002,100,70.0,71.800003,69.800003
20161110171500,301.200012,100.400004,61,74.0,100,70.0,71.800003,69.800003
20161110173000,304.799988,101.599996,60,56.799999,100,69.400002,71.800003,69.800003
20161110174500,304.799988,101.599996,60,56.799999,100,69.400002,71.800003,69.800003
20161110180000,304.799988,101.599996,60,56.799999,100,69.199997,71.800003,69.800003
20161110181500,301.200012,100.400004,60,71.900002,100,69.099998,71.800003,69.800003
20161110183000,301.200012,100.400004,60,84.5,100,69.099998,71.800003,69.800003
20161110184500,301.200012,100.400004,60,79.199997,100,69.199997,71.800003,69.800003
20161110190000,297.600006,99.200002,60,84.900002,100,69.300003,71.800003,69.800003
20161110191500,297.600006,99.200002,60,95.599998,100,69.400002,71.800003,69.800003
20161110193000,294.0,98.0,60,82.400002,100,69.599998,71.800003,69.800003
20161110194500,297.600006,99.200002,60,81.5,100,69.699997,71.800003,69.800003
20161110200000,297.600006,99.200002,60,98.400002,100,69.800003,71.800003,69.800003
20161110201500,297.600006,99.200002,60,83.199997,100,70.0,71.800003,69.800003
20161110203000,301.200012,100.400004,60,60.0,100,70.099998,71.800003,69.800003
20161110204500,301.200012,100.400004,60,56.700001,0,69.800003,71.800003,69.800003
20161110210000,297.600006,99.200002,60,56.700001,0,69.599998,71.800003,69.800003
20161110211500,301.200012,100.400004,60,56.700001,100,69.300003,71.800003,69.800003
20161110213000,301.200012,100.400004,60,56.700001,100,69.099998,71.800003,69.800003
20161110214500,297.600006,99.200002,60,83.800003,100,68.900002,71.800003,69.800003
20161110220000,297.600006,99.200002,60,78.300003,100,69.099998,71.800003,69.800003
20161110221500,297.600006,99.200002,60,93.0,100,69.199997,71.800003,69.800003
20161110223000,301.200012,100.400004,60,82.099998,100,69.400002,71.800003,69.800003
20161110224500,297.600006,99.200002,60,82.099998,100,69.599998,71.800003,69.800003
20161110230000,297.600006,99.200002,60,97.800003,100,69.800003,71.800003,69.800003
20161110231500,297.600006,99.200002,60,81.099998,100,70.0,71.800003,69.800003
20161110233000,301.200012,100.400004,60,57.599998,0,70.0,71.800003,69.800003
20161110234500,297.600006,99.200002,60,56.799999,0,69.900002,71.800003,69.800003
20161111000000,297.600006,99.200002,60,56.799999,0,69.699997,71.800003,69.800003
20161111001500,297.600006,99.200002,60,55.200001,100,69.5,71.800003,69.800003
20161111003000,301.200012,100.400004,60,56.299999,100,69.199997,71.800003,69.800003
20161111004500,297.600006,99.200002,60,56.299999,100,69.099998,71.800003,69.800003
20161111010000,301.200012,100.400004,60,89.0,100,68.900002,71.800003,69.800003
20161111011500,301.200012,100.400004,60,81.099998,100,69.099998,71.800003,69.800003
20161111013000,301.200012,100.400004,60,84.900002,100,69.099998,71.800003,69.800003
20161111014500,301.200012,100.400004,60,92.599998,100,69.300003,71.800003,69.800003
20161111020000,301.200012,100.400004,60,81.599998,100,69.400002,71.800003,69.800003
20161111021500,301.200012,100.400004,60,94.199997,100,69.599998,71.800003,69.800003
20161111023000,297.600006,99.200002,60,84.599998,100,69.800003,71.800003,69.800003
20161111024500,297.600006,99.200002,60,84.599998,100,69.900002,71.800003,69.800003
20161111030000,301.200012,100.400004,60,56.799999,0,70.0,71.800003,69.800003
20161111031500,301.200012,100.400004,60,56.099998,0,69.800003,71.800003,69.800003
20161111033000,297.600006,99.200002,60,56.099998,0,69.699997,71.800003,69.800003
20161111034500,297.600006,99.200002,60,55.5,100,69.5,71.800003,69.800003
20161111040000,297.600006,99.200002,60,55.5,100,69.300003,71.800003,69.800003
20161111041500,301.200012,100.400004,60,56.299999,100,69.099998,71.800003,69.800003
20161111043000,297.600006,99.200002,60,77.800003,100,69.0,71.800003,69.800003
20161111044500,297.600006,99.200002,60,82.0,100,69.099998,71.800003,69.800003
20161111050000,297.600006,99.200002,60,85.199997,100,69.199997,71.800003,69.800003
20161111051500,301.200012,100.400004,60,79.699997,100,69.300003,71.800003,69.800003
20161111053000,297.600006,99.200002,60,97.900002,100,69.5,71.800003,69.800003
20161111054500,301.200012,100.400004,60,81.599998,100,69.599998,71.800003,69.800003
20161111060000,297.600006,99.200002,60,87.300003,100,69.699997,71.800003,69.800003
20161111061500,301.200012,100.400004,60,86.400002,100,69.800003,71.800003,69.800003
20161111063000,301.200012,100.400004,60,82.099998,100,69.800003,71.800003,69.800003
20161111064500,297.600006,99.200002,60,95.300003,100,69.900002,71.800003,69.800003
20161111070000,301.200012,100.400004,60,63.400002,100,70.0,71.800003,69.800003
20161111071500,297.600006,99.200002,60,55.5,100,69.900002,71.800003,69.800003
20161111073000,301.200012,100.400004,60,55.5,100,69.699997,71.800003,69.800003
20161111074500,297.600006,99.200002,60,55.5,100,69.599998,71.800003,69.800003
20161111080000,297.600006,99.200002,60,55.5,100,69.300003,71.800003,69.800003
20161111081500,301.200012,100.400004,60,55.5,100,69.099998,71.800003,69.800003
20161111083000,297.600006,99.200002,60,86.099998,100,69.0,71.800003,69.800003
20161111084500,301.200012,100.400004,60,78.699997,100,69.199997,71.800003,69.800003
20161111090000,301.200012,100.400004,60,85.099998,100,69.300003,71.800003,69.800003
20161111091500,297.600006,99.200002,60,88.199997,100,69.400002,71.800003,69.800003
20161111093000,297.600006,99.200002,60,80.199997,100,69.599998,71.800003,69.800003
20161111094500,297.600006,99.200002,60,95.199997,100,69.699997,71.800003,69.800003
20161111100000,297.600006,99.200002,60,82.599998,100,69.800003,71.800003,69.800003
20161111101500,297.600006,99.200002,60,80.099998,100,69.900002,71.800003,69.800003
20161111103000,297.600006,99.200002,60,85.0,100,70.0,71.800003,69.800003
20161111104500,301.200012,100.400004,60,58.299999,0,70.0,71.800003,69.800003
20161111110000,297.600006,99.200002,60,56.799999,0,69.400002,71.800003,69.800003
20161111111500,297.600006,99.200002,60,56.799999,100,69.199997,71.800003,69.800003
20161111113000,297.600006,99.200002,60,73.300003,100,68.900002,71.800003,69.800003
20161111114500,297.600006,99.200002,60,71.099998,100,69.5,71.800003,69.800003
20161111120000,301.200012,100.400004,61,68.199997,100,69.599998,71.800003,69.800003
20161111121500,297.600006,99.200002,61,73.300003,100,69.599998,71.800003,69.800003
20161111123000,301.200012,100.400004,61,69.699997,100,69.599998,71.800003,69.800003
20161111124500,297.600006,99.200002,61,82.5,100,69.5,71.800003,69.800003
20161111130000,301.200012,100.400004,61,76.800003,100,69.800003,71.800003,69.800003
20161111131500,301.200012,100.400004,61,88.099998,100,70.0,71.800003,69.800003
20161111133000,304.799988,101.599996,61,58.0,100,69.099998,71.800003,69.800003
20161111134500,301.200012,100.400004,61,82.5,100,69.199997,71.800003,69.800003
20161111140000,304.799988,101.599996,61,71.800003,100,69.599998,71.800003,69.800003
20161111141500,301.200012,100.400004,61,78.300003,100,69.699997,71.800003,69.800003
20161111143000,301.200012,100.400004,61,70.599998,100,69.699997,71.800003,69.800003
20161111144500,297.600006,99.200002,61,77.800003,100,69.699997,71.800003,69.800003
20161111150000,297.600006,99.200002,61,71.099998,100,69.699997,71.800003,69.800003
20161111151500,297.600006,99.200002,61,74.800003,100,69.599998,71.800003,69.800003
20161111153000,304.799988,101.599996,61,74.800003,100,69.599998,71.800003,69.800003
20161111154500,304.799988,101.599996,61,74.800003,100,69.599998,71.800003,69.800003
20161111160000,304.799988,101.599996,61,74.0,100,69.599998,71.800003,69.800003
20161111161500,297.600006,99.200002,61,74.800003,100,69.599998,71.800003,69.800003
20161111163000,294.0,98.0,61,72.0,100,69.599998,71.800003,69.800003
20161111164500,289.799988,96.599996,61,73.900002,100,69.599998,71.800003,69.800003
20161111170000,289.799988,96.599996,61,72.599998,100,69.599998,71.800003,69.800003
20161111171500,297.600006,99.200002,61,70.5,100,69.5,71.800003,69.800003
20161111173000,297.600006,99.200002,61,78.400002,100,69.5,71.800003,69.800003
20161111174500,294.0,98.0,61,70.599998,100,69.5,71.800003,69.800003
20161111180000,297.600006,99.200002,61,80.199997,100,69.5,71.800003,69.800003
20161111181500,297.600006,99.200002,61,77.199997,100,69.599998,71.800003,69.800003
20161111183000,301.200012,100.400004,61,82.599998,100,69.599998,71.800003,69.800003
20161111184500,304.799988,101.599996,61,74.5,100,69.599998,71.800003,69.800003
20161111190000,304.799988,101.599996,61,84.400002,100,69.699997,71.800003,69.800003
20161111191500,301.200012,100.400004,61,74.400002,100,69.699997,71.800003,69.800003
20161111193000,304.799988,101.599996,61,86.199997,100,69.699997,71.800003,69.800003
20161111194500,304.799988,101.599996,61,75.400002,100,69.800003,71.800003,69.800003
20161111200000,304.799988,101.599996,61,78.400002,100,69.800003,71.800003,69.800003
20161111201500,301.200012,100.400004,61,81.199997,100,69.800003,71.800003,69.800003
20161111203000,301.200012,100.400004,61,74.900002,100,69.900002,71.800003,69.800003
20161111204500,301.200012,100.400004,61,87.900002,100,70.0,71.800003,69.800003
20161111210000,304.799988,101.599996,61,59.599998,100,70.0,71.800003,69.800003
20161111211500,301.200012,100.400004,61,57.5,100,69.800003,71.800003,69.800003
20161111213000,304.799988,101.599996,61,56.299999,100,69.699997,71.800003,69.800003
20161111214500,301.200012,100.400004,61,56.299999,100,69.400002,71.800003,69.800003
20161111220000,301.200012,100.400004,61,56.299999,100,69.300003,71.800003,69.800003
20161111221500,301.200012,100.400004,61,56.299999,100,69.099998,71.800003,69.800003
20161111223000,301.200012,100.400004,61,81.699997,100,69.0,71.800003,69.800003
20161111224500,301.200012,100.400004,61,81.699997,100,69.199997,71.800003,69.800003
20161111230000,301.200012,100.400004,61,79.300003,100,69.300003,71.800003,69.800003
20161111231500,301.200012,100.400004,61,95.300003,100,69.5,71.800003,69.800003
20161111233000,301.200012,100.400004,61,80.699997,100,69.699997,71.800003,69.800003
20161111234500,301.200012,100.400004,61,82.800003,100,69.800003,71.800003,69.800003
20161112000000,301.200012,100.400004,61,86.400002,100,69.900002,71.800003,69.800003
20161112001500,301.200012,100.400004,61,78.699997,100,70.0,71.800003,69.800003
20161112003000,304.799988,101.599996,61,60.0,100,70.0,71.800003,69.800003
20161112004500,301.200012,100.400004,61,55.900002,100,69.800003,71.800003,69.800003
20161112010000,304.799988,101.599996,61,55.900002,100,69.599998,71.800003,69.800003
20161112011500,304.799988,101.599996,61,55.200001,100,69.300003,71.800003,69.800003
20161112013000,304.799988,101.599996,61,57.200001,100,69.099998,71.800003,69.800003
20161112014500,304.799988,101.599996,61,91.099998,100,68.900002,71.800003,69.800003
20161112020000,304.799988,101.599996,61,78.400002,100,69.099998,71.800003,69.800003
20161112021500,294.0,98.0,62,55.599998,100,69.099998,71.800003,69.800003
20161112023000,301.200012,100.400004,62,74.800003,100,68.900002,71.800003,69.800003
20161112024500,301.200012,100.400004,62,77.300003,100,69.0,71.800003,69.800003
20161112030000,301.200012,100.400004,62,94.400002,100,69.099998,71.800003,69.800003
20161112031500,301.200012,100.400004,62,80.699997,100,69.199997,71.800003,69.800003
20161112033000,297.600006,99.200002,62,87.400002,100,69.300003,71.800003,69.800003
20161112034500,297.600006,99.200002,62,82.699997,100,69.5,71.800003,69.800003
20161112040000,294.0,98.0,62,88.599998,100,69.599998,71.800003,69.800003
20161112041500,297.600006,99.200002,62,84.699997,100,69.800003,71.800003,69.800003
20161112043000,297.600006,99.200002,62,86.099998,100,70.0,71.800003,69.800003
20161112044500,297.600006,99.200002,62,56.700001,0,70.0,71.800003,69.800003
20161112050000,297.600006,99.200002,62,55.099998,0,69.800003,71.800003,69.800003
20161112051500,297.600006,99.200002,62,54.400002,0,69.699997,71.800003,69.800003
20161112053000,297.600006,99.200002,62,55.599998,100,69.400002,71.800003,69.800003
20161112054500,297.600006,99.200002,62,56.299999,100,69.099998,71.800003,69.800003
20161112060000,297.600006,99.200002,62,73.900002,100,68.900002,71.800003,69.800003
20161112061500,297.600006,99.200002,62,93.5,100,68.900002,71.800003,69.800003
20161112063000,297.600006,99.200002,62,81.400002,100,69.099998,71.800003,69.800003
20161112064500,297.600006,99.200002,62,93.699997,100,69.199997,71.800003,69.800003
20161112070000,297.600006,99.200002,62,81.099998,100,69.300003,71.800003,69.800003
20161112071500,297.600006,99.200002,62,92.900002,100,69.5,71.800003,69.800003
20161112073000,297.600006,99.200002,62,82.0,100,69.699997,71.800003,69.800003
20161112074500,297.600006,99.200002,62,95.099998,100,69.800003,71.800003,69.800003
20161112080000,297.600006,99.200002,62,80.199997,100,70.0,71.800003,69.800003
20161112081500,297.600006,99.200002,62,56.0,0,70.0,71.800003,69.800003
20161112083000,297.600006,99.200002,62,55.099998,0,69.800003,71.800003,69.800003
20161112084500,297.600006,99.200002,62,55.099998,0,69.599998,71.800003,69.800003
20161112090000,294.0,98.0,62,55.099998,100,69.400002,71.800003,69.800003
20161112091500,297.600006,99.200002,62,56.299999,100,69.199997,71.800003,69.800003
20161112093000,297.600006,99.200002,62,58.700001,100,69.0,71.800003,69.800003
20161112094500,297.600006,99.200002,62,86.699997,100,69.0,71.800003,69.800003
20161112100000,297.600006,99.200002,62,79.199997,100,69.099998,71.800003,69.800003
20161112101500,297.600006,99.200002,62,88.199997,100,69.199997,71.800003,69.800003
20161112103000,297.600006,99.200002,62,83.199997,100,69.400002,71.800003,69.800003
20161112104500,297.600006,99.200002,62,83.199997,100,69.599998,71.800003,69.800003
20161112110000,297.600006,99.200002,62,92.599998,100,69.699997,71.800003,69.800003
20161112111500,297.600006,99.200002,62,80.699997,100,69.800003,71.800003,69.800003
20161112113000,294.0,98.0,62,93.199997,100,69.800003,71.800003,69.800003
20161112114500,297.600006,99.200002,62,83.800003,100,70.0,71.800003,69.800003
20161112120000,297.600006,99.200002,62,59.5,0,70.0,71.800003,69.800003
20161112121500,301.200012,100.400004,62,57.200001,0,69.900002,71.800003,69.800003
20161112123000,301.200012,100.400004,62,56.299999,0,69.699997,71.800003,69.800003
20161112124500,297.600006,99.200002,62,56.299999,0,69.599998,71.800003,69.800003
20161112130000,301.200012,100.400004,62,56.299999,100,69.300003,71.800003,69.800003
20161112131500,301.200012,100.400004,62,58.299999,100,69.099998,71.800003,69.800003
20161112133000,301.200012,100.400004,62,79.199997,100,69.0,71.800003,69.800003
20161112134500,297.600006,99.200002,62,79.199997,100,69.099998,71.800003,69.800003
20161112140000,297.600006,99.200002,62,93.900002,100,69.199997,71.800003,69.800003
20161112141500,301.200012,100.400004,62,80.699997,100,69.5,71.800003,69.800003
20161112143000,301.200012,100.400004,62,80.699997,100,69.699997,71.800003,69.800003
20161112144500,297.600006,99.200002,62,95.300003,100,69.800003,71.800003,69.800003
20161112150000,297.600006,99.200002,62,81.599998,100,69.900002,71.800003,69.800003
20161112151500,301.200012,100.400004,62,61.599998,100,70.0,71.800003,69.800003
20161112153000,301.200012,100.400004,62,56.799999,100,69.800003,71.800003,69.800003
20161112154500,301.200012,100.400004,62,56.799999,100,69.699997,71.800003,69.800003
20161112160000,301.200012,100.400004,62,55.599998,100,69.400002,71.800003,69.800003
20161112161500,301.200012,100.400004,62,56.400002,100,69.199997,71.800003,69.800003
20161112163000,301.200012,100.400004,62,74.800003,100,68.900002,71.800003,69.800003
20161112164500,301.200012,100.400004,62,87.5,100,69.0,71.800003,69.800003
20161112170000,301.200012,100.400004,62,80.699997,100,69.099998,71.800003,69.800003
20161112171500,304.799988,101.599996,62,88.599998,100,69.300003,71.800003,69.800003
20161112173000,301.200012,100.400004,62,88.599998,100,69.5,71.800003,69.800003
20161112174500,301.200012,100.400004,62,80.699997,100,69.699997,71.800003,69.800003
20161112180000,301.200012,100.400004,62,90.900002,100,69.900002,71.800003,69.800003
20161112181500,304.799988,101.599996,62,68.0,0,70.099998,71.800003,69.800003
20161112183000,304.799988,101.599996,62,55.599998,0,70.0,71.800003,69.800003
20161112184500,304.799988,101.599996,62,55.599998,0,69.800003,71.800003,69.800003
20161112190000,304.799988,101.599996,62,55.599998,0,69.599998,71.800003,69.800003
20161112191500,304.799988,101.599996,62,55.599998,100,69.300003,71.800003,69.800003
20161112193000,304.799988,101.599996,62,56.299999,100,69.099998,71.800003,69.800003
20161112194500,309.0,103.0,62,81.699997,100,68.900002,71.800003,69.800003
20161112200000,304.799988,101.599996,61,76.800003,100,69.099998,71.800003,69.800003
20161112201500,304.799988,101.599996,61,93.5,100,69.199997,71.800003,69.800003
20161112203000,304.799988,101.599996,61,81.0,100,69.400002,71.800003,69.800003
20161112204500,301.200012,100.400004,61,86.0,100,69.599998,71.800003,69.800003
20161112210000,301.200012,100.400004,61,90.599998,100,69.699997,71.800003,69.800003
20161112211500,304.799988,101.599996,61,79.199997,100,69.800003,71.800003,69.800003
20161112213000,304.799988,101.599996,61,86.800003,100,69.900002,71.800003,69.800003
20161112214500,301.200012,100.400004,61,86.800003,100,70.0,71.800003,69.800003
20161112220000,301.200012,100.400004,61,68.5,100,70.0,71.800003,69.800003
20161112221500,304.799988,101.599996,61,55.900002,100,69.800003,71.800003,69.800003
20161112223000,301.200012,100.400004,61,56.700001,100,69.599998,71.800003,69.800003
20161112224500,301.200012,100.400004,61,54.799999,100,69.300003,71.800003,69.800003
20161112230000,304.799988,101.599996,61,55.599998,100,69.099998,71.800003,69.800003
20161112231500,304.799988,101.599996,61,74.400002,100,69.0,71.800003,69.800003
20161112233000,301.200012,100.400004,61,90.400002,100,69.099998,71.800003,69.800003
20161112234500,304.799988,101.599996,61,79.300003,100,69.199997,71.800003,69.800003
20161113000000,304.799988,101.599996,61,86.0,100,69.300003,71.800003,69.800003
20161113001500,301.200012,100.400004,61,85.099998,100,69.5,71.800003,69.800003
20161113003000,304.799988,101.599996,61,79.599998,100,69.699997,71.800003,69.800003
20161113004500,301.200012,100.400004,61,97.800003,100,69.800003,71.800003,69.800003
20161113010000,301.200012,100.400004,61,78.800003,100,70.0,71.800003,69.800003
20161113011500,301.200012,100.400004,61,55.099998,100,69.900002,71.800003,69.800003
20161113013000,301.200012,100.400004,61,56.700001,100,69.699997,71.800003,69.800003
20161113014500,301.200012,100.400004,61,54.299999,100,69.5,71.800003,69.800003
20161113020000,301.200012,100.400004,61,55.5,100,69.300003,71.800003,69.800003
20161113021500,304.799988,101.599996,61,57.5,100,69.099998,71.800003,69.800003
20161113023000,301.200012,100.400004,61,87.400002,100,68.900002,71.800003,69.800003
20161113024500,304.799988,101.599996,61,78.900002,100,69.099998,71.800003,69.800003
20161113030000,301.200012,100.400004,61,92.099998,100,69.099998,71.800003,69.800003
20161113031500,301.200012,100.400004,61,80.199997,100,69.199997,71.800003,69.800003
20161113033000,301.200012,100.400004,61,93.300003,100,69.300003,71.800003,69.800003
20161113034500,301.200012,100.400004,61,81.599998,100,69.599998,71.800003,69.800003
20161113040000,301.200012,100.400004,61,89.699997,100,69.599998,71.800003,69.800003
20161113041500,301.200012,100.400004,61,82.599998,100,69.800003,71.800003,69.800003
20161113043000,297.600006,99.200002,61,89.400002,100,70.0,71.800003,69.800003
20161113044500,301.200012,100.400004,61,57.900002,100,70.0,71.800003,69.800003
20161113050000,304.799988,101.599996,61,56.700001,100,69.800003,71.800003,69.800003
20161113051500,301.200012,100.400004,61,55.700001,100,69.699997,71.800003,69.800003
20161113053000,301.200012,100.400004,61,54.700001,100,69.400002,71.800003,69.800003
20161113054500,301.200012,100.400004,61,54.700001,100,69.199997,71.800003,69.800003
20161113060000,301.200012,100.400004,61,67.400002,100,69.0,71.800003,69.800003
20161113061500,301.200012,100.400004,61,81.800003,100,69.099998,71.800003,69.800003
20161113063000,301.200012,100.400004,61,84.300003,100,69.099998,71.800003,69.800003
20161113064500,301.200012,100.400004,61,80.199997,100,69.300003,71.800003,69.800003
20161113070000,301.200012,100.400004,61,87.900002,100,69.5,71.800003,69.800003
20161113071500,301.200012,100.400004,61,80.099998,100,69.699997,71.800003,69.800003
20161113073000,301.200012,100.400004,61,90.300003,100,69.800003,71.800003,69.800003
20161113074500,301.200012,100.400004,61,79.699997,100,70.0,71.800003,69.800003
20161113080000,301.200012,100.400004,61,56.799999,0,70.0,71.800003,69.800003
20161113081500,301.200012,100.400004,61,55.099998,0,69.699997,71.800003,69.800003
20161113083000,304.799988,101.599996,61,55.099998,100,69.400002,71.800003,69.800003
20161113084500,304.799988,101.599996,61,55.799999,100,69.199997,71.800003,69.800003
20161113090000,301.200012,100.400004,61,74.699997,100,68.900002,71.800003,69.800003
20161113091500,301.200012,100.400004,61,80.300003,100,68.900002,71.800003,69.800003
20161113093000,304.799988,101.599996,61,89.400002,100,69.0,71.800003,69.800003
20161113094500,304.799988,101.599996,61,79.699997,100,69.199997,71.800003,69.800003
20161113100000,301.200012,100.400004,61,99.0,100,69.300003,71.800003,69.800003
20161113101500,304.799988,101.599996,61,80.199997,100,69.5,71.800003,69.800003
20161113103000,301.200012,100.400004,61,95.400002,100,69.699997,71.800003,69.800003
20161113104500,304.799988,101.599996,61,81.5,100,69.800003,71.800003,69.800003
20161113110000,301.200012,100.400004,61,87.5,100,70.0,71.800003,69.800003
20161113111500,297.600006,99.200002,61,56.700001,100,70.0,71.800003,69.800003
20161113113000,301.200012,100.400004,61,55.599998,100,69.800003,71.800003,69.800003
20161113114500,301.200012,100.400004,61,57.200001,100,69.599998,71.800003,69.800003
20161113120000,301.200012,100.400004,61,57.200001,100,69.400002,71.800003,69.800003
20161113121500,301.200012,100.400004,61,58.299999,100,69.199997,71.800003,69.800003
20161113123000,301.200012,100.400004,61,76.400002,100,69.0,71.800003,69.800003
20161113124500,301.200012,100.400004,61,80.699997,100,69.099998,71.800003,69.800003
20161113130000,301.200012,100.400004,61,78.099998,100,69.199997,71.800003,69.800003
20161113131500,297.600006,99.200002,61,93.300003,100,69.400002,71.800003,69.800003
20161113133000,297.600006,99.200002,61,80.099998,100,69.599998,71.800003,69.800003
20161113134500,301.200012,100.400004,61,95.900002,100,69.699997,71.800003,69.800003
20161113140000,301.200012,100.400004,61,81.699997,100,69.900002,71.800003,69.800003
20161113141500,301.200012,100.400004,61,80.599998,100,70.0,71.800003,69.800003
20161113143000,301.200012,100.400004,61,56.400002,100,69.900002,71.800003,69.800003
20161113144500,301.200012,100.400004,61,56.400002,100,69.699997,71.800003,69.800003
20161113150000,304.799988,101.599996,61,57.5,100,69.400002,71.800003,69.800003
20161113151500,304.799988,101.599996,61,57.5,100,69.199997,71.800003,69.800003
20161113153000,304.799988,101.599996,61,75.400002,100,68.900002,71.800003,69.800003
20161113154500,297.600006,99.200002,61,84.5,100,69.0,71.800003,69.800003
20161113160000,301.200012,100.400004,61,81.800003,100,69.099998,71.800003,69.800003
20161113161500,297.600006,99.200002,61,81.800003,100,69.300003,71.800003,69.800003
20161113163000,301.200012,100.400004,61,90.099998,100,69.5,71.800003,69.800003
20161113164500,301.200012,100.400004,61,80.400002,100,69.699997,71.800003,69.800003
20161113170000,297.600006,99.200002,61,98.400002,100,69.900002,71.800003,69.800003
20161113171500,297.600006,99.200002,61,59.200001,0,70.0,71.800003,69.800003
20161113173000,301.200012,100.400004,61,55.799999,0,69.900002,71.800003,69.800003
20161113174500,301.200012,100.400004,61,55.200001,0,69.800003,71.800003,69.800003
20161113180000,301.200012,100.400004,61,55.200001,0,69.599998,71.800003,69.800003
20161113181500,304.799988,101.599996,61,57.099998,100,69.300003,71.800003,69.800003
20161113183000,297.600006,99.200002,61,56.299999,100,69.099998,71.800003,69.800003
20161113184500,297.600006,99.200002,61,79.5,100,68.900002,71.800003,69.800003
20161113190000,301.200012,100.400004,61,84.400002,100,69.0,71.800003,69.800003
20161113191500,301.200012,100.400004,61,82.900002,100,69.099998,71.800003,69.800003
20161113193000,301.200012,100.400004,61,91.900002,100,69.300003,71.800003,69.800003
20161113194500,297.600006,99.200002,61,80.699997,100,69.400002,71.800003,69.800003
20161113200000,297.600006,99.200002,61,96.599998,100,69.599998,71.800003,69.800003
20161113201500,297.600006,99.200002,61,83.800003,100,69.900002,71.800003,69.800003
20161113203000,301.200012,100.400004,61,78.099998,100,70.0,71.800003,69.800003
20161113204500,301.200012,100.400004,61,55.5,100,69.900002,71.800003,69.800003
20161113210000,301.200012,100.400004,61,56.799999,100,69.800003,71.800003,69.800003
20161113211500,297.600006,99.200002,61,55.200001,100,69.599998,71.800003,69.800003
20161113213000,301.200012,100.400004,61,55.200001,100,69.300003,71.800003,69.800003
20161113214500,301.200012,100.400004,61,57.299999,100,69.199997,71.800003,69.800003
20161113220000,297.600006,99.200002,61,79.099998,100,69.0,71.800003,69.800003
20161113221500,297.600006,99.200002,61,79.099998,100,69.099998,71.800003,69.800003
20161113223000,301.200012,100.400004,61,80.199997,100,69.300003,71.800003,69.800003
20161113224500,297.600006,99.200002,61,94.699997,100,69.400002,71.800003,69.800003
20161113230000,297.600006,99.200002,61,80.199997,100,69.599998,71.800003,69.800003
20161113231500,294.0,98.0,61,81.900002,100,69.699997,71.800003,69.800003
20161113233000,297.600006,99.200002,61,93.599998,100,69.800003,71.800003,69.800003
20161113234500,297.600006,99.200002,61,79.699997,100,69.800003,71.800003,69.800003
20161114000000,301.200012,100.400004,61,88.599998,100,69.900002,71.800003,69.800003
20161114001500,297.600006,99.200002,61,83.199997,100,70.0,71.800003,69.800003
20161114003000,301.200012,100.400004,61,57.099998,100,69.900002,71.800003,69.800003
20161114004500,301.200012,100.400004,61,57.099998,100,69.699997,71.800003,69.800003
20161114010000,301.200012,100.400004,61,57.099998,100,69.400002,71.800003,69.800003
20161114011500,297.600006,99.200002,61,57.099998,100,69.199997,71.800003,69.800003
20161114013000,297.600006,99.200002,61,57.900002,100,69.099998,71.800003,69.800003
20161114014500,297.600006,99.200002,61,75.400002,100,69.099998,71.800003,69.800003
20161114020000,297.600006,99.200002,61,93.099998,100,69.199997,71.800003,69.800003
20161114021500,297.600006,99.200002,61,78.300003,100,69.300003,71.800003,69.800003
20161114023000,297.600006,99.200002,61,92.0,100,69.5,71.800003,69.800003
20161114024500,297.600006,99.200002,61,79.199997,100,69.699997,71.800003,69.800003
20161114030000,297.600006,99.200002,61,89.699997,100,69.800003,71.800003,69.800003
20161114031500,297.600006,99.200002,61,79.300003,100,70.0,71.800003,69.800003
20161114033000,297.600006,99.200002,61,81.099998,100,70.0,71.800003,69.800003
20161114034500,301.200012,100.400004,61,55.599998,100,69.900002,71.800003,69.800003
20161114040000,301.200012,100.400004,61,56.700001,100,69.599998,71.800003,69.800003
20161114041500,301.200012,100.400004,61,55.200001,100,69.300003,71.800003,69.800003
20161114043000,297.600006,99.200002,61,57.099998,100,69.099998,71.800003,69.800003
20161114044500,301.200012,100.400004,61,79.699997,100,68.900002,71.800003,69.800003
20161114050000,301.200012,100.400004,61,85.599998,100,68.900002,71.800003,69.800003
20161114051500,301.200012,100.400004,61,81.599998,100,69.099998,71.800003,69.800003
20161114053000,301.200012,100.400004,61,87.900002,100,69.300003,71.800003,69.800003
20161114054500,297.600006,99.200002,61,82.099998,100,69.5,71.800003,69.800003
20161114060000,301.200012,100.400004,61,91.599998,100,69.699997,71.800003,69.800003
20161114061500,301.200012,100.400004,61,81.099998,100,69.900002,71.800003,69.800003
20161114063000,301.200012,100.400004,61,95.5,100,70.0,71.800003,69.800003
20161114064500,304.799988,101.599996,61,56.400002,0,69.900002,71.800003,69.800003
20161114070000,301.200012,100.400004,61,55.099998,0,69.800003,71.800003,69.800003
20161114071500,301.200012,100.400004,61,55.900002,0,69.599998,71.800003,69.800003
20161114073000,301.200012,100.400004,61,55.200001,100,69.300003,71.800003,69.800003
20161114074500,301.200012,100.400004,61,55.900002,100,69.099998,71.800003,69.800003
20161114080000,301.200012,100.400004,61,91.099998,100,68.900002,71.800003,69.800003
20161114081500,301.200012,100.400004,61,81.0,100,69.0,71.800003,69.800003
20161114083000,301.200012,100.400004,61,81.0,100,69.099998,71.800003,69.800003
20161114084500,297.600006,99.200002,61,97.0,100,69.199997,71.800003,69.800003
20161114090000,301.200012,100.400004,61,81.5,100,69.300003,71.800003,69.800003
20161114091500,301.200012,100.400004,61,91.699997,100,69.599998,71.800003,69.800003
20161114093000,294.0,98.0,62,89.599998,100,69.699997,71.800003,69.800003
20161114094500,304.799988,101.599996,61,82.099998,100,70.0,71.800003,69.800003
20161114100000,301.200012,100.400004,61,58.299999,0,70.0,71.800003,69.800003
20161114101500,297.600006,99.200002,61,55.599998,0,69.900002,71.800003,69.800003
20161114103000,301.200012,100.400004,61,55.599998,0,69.699997,71.800003,69.800003
20161114104500,301.200012,100.400004,61,55.599998,100,69.400002,71.800003,69.800003
20161114110000,304.799988,101.599996,62,55.599998,100,69.199997,71.800003,69.800003
20161114111500,304.799988,101.599996,61,86.599998,100,68.900002,71.800003,69.800003
20161114113000,304.799988,101.599996,61,83.5,100,69.199997,71.800003,69.800003
20161114114500,304.799988,101.599996,61,79.699997,100,69.300003,71.800003,69.800003
20161114120000,301.200012,100.400004,61,84.900002,100,69.400002,71.800003,69.800003
20161114121500,301.200012,100.400004,61,92.5,100,69.599998,71.800003,69.800003
20161114123000,301.200012,100.400004,61,83.199997,100,69.699997,71.800003,69.800003
20161114124500,301.200012,100.400004,61,79.699997,100,69.800003,71.800003,69.800003
20161114130000,297.600006,99.200002,61,81.400002,100,69.900002,71.800003,69.800003
20161114131500,301.200012,100.400004,61,94.699997,100,70.0,71.800003,69.800003
20161114133000,301.200012,100.400004,61,56.400002,100,70.0,71.800003,69.800003
20161114134500,304.799988,101.599996,61,57.599998,100,69.800003,71.800003,69.800003
20161114140000,297.600006,99.200002,61,55.900002,100,69.599998,71.800003,69.800003
20161114141500,297.600006,99.200002,62,74.300003,100,68.699997,71.800003,69.800003
20161114143000,297.600006,99.200002,62,79.699997,100,69.400002,71.800003,69.800003
20161114144500,297.600006,99.200002,62,76.400002,100,69.699997,71.800003,69.800003
20161114150000,294.0,98.0,62,76.400002,100,69.699997,71.800003,69.800003
20161114151500,297.600006,99.200002,62,80.5,100,69.800003,71.800003,69.800003
20161114153000,304.799988,101.599996,62,78.699997,100,70.0,71.800003,69.800003
20161114154500,301.200012,100.400004,62,59.599998,100,69.800003,71.800003,69.800003
20161114160000,301.200012,100.400004,62,60.200001,100,68.699997,71.800003,69.800003
20161114161500,301.200012,100.400004,62,73.0,100,69.5,71.800003,69.800003
20161114163000,297.600006,99.200002,62,67.400002,100,69.599998,71.800003,69.800003
20161114164500,297.600006,99.200002,62,69.099998,100,69.5,71.800003,69.800003
20161114170000,297.600006,99.200002,62,71.099998,100,69.5,71.800003,69.800003
20161114171500,297.600006,99.200002,62,67.300003,100,69.599998,71.800003,69.800003
20161114173000,301.200012,100.400004,62,68.099998,100,69.5,71.800003,69.800003
20161114174500,297.600006,99.200002,62,80.099998,100,69.5,71.800003,69.800003
20161114180000,301.200012,100.400004,62,76.400002,100,69.599998,71.800003,69.800003
20161114181500,304.799988,101.599996,62,72.0,100,69.699997,71.800003,69.800003
20161114183000,297.600006,99.200002,62,77.0,100,69.800003,71.800003,69.800003
20161114184500,297.600006,99.200002,62,73.0,100,69.699997,71.800003,69.800003
20161114190000,297.600006,99.200002,62,73.900002,100,69.800003,71.800003,69.800003
20161114191500,309.0,103.0,62,77.0,100,69.800003,71.800003,69.800003
20161114193000,304.799988,101.599996,61,71.599998,100,69.800003,71.800003,69.800003
20161114194500,304.799988,101.599996,61,72.900002,100,69.699997,71.800003,69.800003
20161114200000,301.200012,100.400004,61,79.599998,100,69.699997,71.800003,69.800003
20161114201500,301.200012,100.400004,61,73.5,100,69.699997,71.800003,69.800003
20161114203000,304.799988,101.599996,61,71.5,100,69.699997,71.800003,69.800003
20161114204500,301.200012,100.400004,61,79.199997,100,69.699997,71.800003,69.800003
20161114210000,301.200012,100.400004,61,72.5,100,69.599998,71.800003,69.800003
20161114211500,301.200012,100.400004,61,74.400002,100,69.599998,71.800003,69.800003
20161114213000,304.799988,101.599996,61,75.599998,100,69.699997,71.800003,69.800003
20161114214500,301.200012,100.400004,61,70.099998,100,69.599998,71.800003,69.800003
20161114220000,304.799988,101.599996,61,76.800003,100,69.599998,71.800003,69.800003
20161114221500,304.799988,101.599996,61,73.5,100,69.699997,71.800003,69.800003
20161114223000,301.200012,100.400004,61,70.5,100,69.699997,71.800003,69.800003
20161114224500,301.200012,100.400004,61,79.599998,100,69.800003,71.800003,69.800003
20161114230000,301.200012,100.400004,61,71.099998,100,69.800003,71.800003,69.800003
20161114231500,301.200012,100.400004,61,73.5,100,69.800003,71.800003,69.800003
20161114233000,301.200012,100.400004,61,75.599998,100,69.800003,71.800003,69.800003
20161114234500,301.200012,100.400004,61,70.099998,100,69.900002,71.800003,69.800003
20161115000000,304.799988,101.599996,61,75.599998,100,69.900002,71.800003,69.800003
20161115001500,304.799988,101.599996,61,73.5,100,69.900002,71.800003,69.800003
20161115003000,304.799988,101.599996,61,71.5,100,69.900002,71.800003,69.800003
20161115004500,301.200012,100.400004,61,80.599998,100,70.0,71.800003,69.800003
20161115010000,301.200012,100.400004,61,60.0,100,69.800003,71.800003,69.800003
20161115011500,301.200012,100.400004,61,68.5,100,68.699997,71.800003,69.800003
20161115013000,304.799988,101.599996,61,71.0,100,69.5,71.800003,69.800003
20161115014500,301.200012,100.400004,61,66.099998,100,69.300003,71.800003,69.800003
20161115020000,304.799988,101.599996,61,76.800003,100,69.599998,71.800003,69.800003
20161115021500,304.799988,101.599996,61,77.699997,100,69.699997,71.800003,69.800003
20161115023000,301.200012,100.400004,61,79.300003,100,69.900002,71.800003,69.800003
20161115024500,301.200012,100.400004,61,76.800003,100,69.800003,71.800003,69.800003
20161115030000,301.200012,100.400004,61,85.599998,100,70.0,71.800003,69.800003
20161115031500,304.799988,101.599996,61,56.299999,100,68.900002,71.800003,69.800003
20161115033000,301.200012,100.400004,61,80.099998,100,69.300003,71.800003,69.800003
20161115034500,301.200012,100.400004,61,71.099998,100,69.5,71.800003,69.800003
20161115040000,304.799988,101.599996,61,71.099998,100,69.400002,71.800003,69.800003
20161115041500,304.799988,101.599996,61,79.800003,100,69.599998,71.800003,69.800003
