PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161115043000,301.200012,100.400004,61,75.400002,100,69.699997,71.800003,69.800003
20161115044500,304.799988,101.599996,61,87.400002,100,69.900002,71.800003,69.800003
20161115050000,301.200012,100.400004,61,60.5,0,69.900002,71.800003,69.800003
20161115051500,304.799988,101.599996,61,56.0,100,68.699997,71.800003,69.800003
20161115053000,301.200012,100.400004,61,79.0,100,69.5,71.800003,69.800003
20161115054500,301.200012,100.400004,61,67.300003,100,69.599998,71.800003,69.800003
20161115060000,297.600006,99.200002,61,75.699997,100,69.300003,71.800003,69.800003
20161115061500,301.200012,100.400004,61,71.099998,100,69.599998,71.800003,69.800003
20161115063000,301.200012,100.400004,61,79.300003,100,69.599998,71.800003,69.800003
20161115064500,301.200012,100.400004,61,74.0,100,69.599998,71.800003,69.800003
20161115070000,301.200012,100.400004,61,71.5,100,69.599998,71.800003,69.800003
20161115071500,297.600006,99.200002,61,80.699997,100,69.599998,71.800003,69.800003
20161115073000,301.200012,100.400004,61,71.099998,100,69.599998,71.800003,69.800003
20161115074500,301.200012,100.400004,61,80.199997,100,69.599998,71.800003,69.800003
20161115080000,301.200012,100.400004,61,70.599998,100,69.599998,71.800003,69.800003
20161115081500,301.200012,100.400004,61,80.099998,100,69.599998,71.800003,69.800003
20161115083000,301.200012,100.400004,61,73.0,100,69.599998,71.800003,69.800003
20161115084500,297.600006,99.200002,61,75.300003,100,69.699997,71.800003,69.800003
20161115090000,301.200012,100.400004,61,78.900002,100,69.800003,71.800003,69.800003
20161115091500,297.600006,99.200002,61,73.0,100,70.0,71.800003,69.800003
20161115093000,297.600006,99.200002,61,56.799999,0,69.800003,71.800003,69.800003
20161115094500,294.0,98.0,61,56.799999,100,69.5,71.800003,69.800003
20161115100000,294.0,98.0,61,56.799999,100,69.300003,71.800003,69.800003
20161115101500,294.0,98.0,61,57.5,100,69.400002,71.800003,69.800003
20161115103000,294.0,98.0,62,57.5,100,69.699997,71.800003,69.800003
20161115104500,297.600006,99.200002,62,57.5,100,69.699997,71.800003,69.800003
20161115110000,294.0,98.0,62,56.0,100,69.300003,71.800003,69.800003
20161115111500,297.600006,99.200002,62,58.799999,100,69.400002,71.800003,69.800003
20161115113000,297.600006,99.200002,62,58.799999,100,69.300003,71.800003,69.800003
20161115114500,297.600006,99.200002,62,57.599998,100,69.599998,71.800003,69.800003
20161115120000,297.600006,99.200002,62,70.800003,100,69.800003,71.800003,69.800003
20161115121500,294.0,98.0,62,58.0,0,69.900002,71.800003,69.800003
20161115123000,294.0,98.0,62,56.400002,0,69.800003,71.800003,69.800003
20161115124500,297.600006,99.200002,62,56.400002,100,69.199997,71.800003,69.800003
20161115130000,297.600006,99.200002,62,57.099998,100,69.599998,71.800003,69.800003
20161115131500,297.600006,99.200002,62,57.099998,100,69.599998,71.800003,69.800003
20161115133000,294.0,98.0,62,57.099998,100,69.599998,71.800003,69.800003
20161115134500,301.200012,100.400004,53,56.0,100,69.300003,71.800003,69.800003
20161115140000,301.200012,100.400004,52,64.400002,100,69.099998,71.800003,69.800003
20161115141500,297.600006,99.200002,52,74.599998,100,69.800003,71.800003,69.800003
20161115143000,297.600006,99.200002,52,79.699997,100,70.0,71.800003,69.800003
20161115144500,301.200012,100.400004,52,57.200001,100,69.900002,71.800003,69.800003
20161115150000,294.0,98.0,52,57.200001,100,69.699997,71.800003,69.800003
20161115151500,294.0,98.0,52,56.0,100,69.599998,71.800003,69.800003
20161115153000,289.799988,96.599996,53,56.700001,100,69.400002,71.800003,69.800003
20161115154500,294.0,98.0,53,57.599998,100,69.300003,71.800003,69.800003
20161115160000,297.600006,99.200002,53,57.599998,100,69.199997,71.800003,69.800003
20161115161500,297.600006,99.200002,53,64.400002,100,69.300003,71.800003,69.800003
20161115163000,301.200012,100.400004,53,66.300003,100,69.599998,71.800003,69.800003
20161115164500,301.200012,100.400004,53,66.300003,100,69.599998,71.800003,69.800003
20161115170000,297.600006,99.200002,53,66.300003,100,69.800003,71.800003,69.800003
20161115171500,297.600006,99.200002,53,66.300003,100,69.900002,71.800003,69.800003
20161115173000,304.799988,101.599996,53,65.0,100,69.699997,71.800003,69.800003
20161115174500,304.799988,101.599996,53,67.099998,100,69.699997,71.800003,69.800003
20161115180000,304.799988,101.599996,53,64.0,100,69.699997,71.800003,69.800003
20161115181500,304.799988,101.599996,53,66.199997,100,69.5,71.800003,69.800003
20161115183000,304.799988,101.599996,53,79.599998,100,69.599998,71.800003,69.800003
20161115184500,304.799988,101.599996,53,73.599998,100,70.0,71.800003,69.800003
20161115190000,309.0,103.0,53,57.599998,0,69.800003,71.800003,69.800003
20161115191500,304.799988,101.599996,53,56.5,100,69.400002,71.800003,69.800003
20161115193000,304.799988,101.599996,53,56.5,100,69.199997,71.800003,69.800003
20161115194500,304.799988,101.599996,53,58.599998,100,69.099998,71.800003,69.800003
20161115200000,301.200012,100.400004,53,75.300003,100,69.400002,71.800003,69.800003
20161115201500,304.799988,101.599996,53,79.599998,100,69.900002,71.800003,69.800003
20161115203000,301.200012,100.400004,53,62.099998,0,69.900002,71.800003,69.800003
20161115204500,301.200012,100.400004,53,56.700001,100,69.199997,71.800003,69.800003
20161115210000,301.200012,100.400004,53,56.700001,100,69.199997,71.800003,69.800003
20161115211500,301.200012,100.400004,53,72.5,100,69.199997,71.800003,69.800003
20161115213000,301.200012,100.400004,53,78.699997,100,69.599998,71.800003,69.800003
20161115214500,304.799988,101.599996,53,67.400002,0,70.0,71.800003,69.800003
20161115220000,301.200012,100.400004,53,56.400002,100,69.199997,71.800003,69.800003
20161115221500,301.200012,100.400004,53,57.099998,100,69.0,71.800003,69.800003
20161115223000,304.799988,101.599996,53,73.5,100,69.400002,71.800003,69.800003
20161115224500,301.200012,100.400004,53,80.599998,100,69.800003,71.800003,69.800003
20161115230000,304.799988,101.599996,53,73.5,100,69.900002,71.800003,69.800003
20161115231500,301.200012,100.400004,53,75.300003,100,69.900002,71.800003,69.800003
20161115233000,301.200012,100.400004,53,56.799999,100,69.800003,71.800003,69.800003
20161115234500,301.200012,100.400004,53,55.700001,100,69.599998,71.800003,69.800003
20161116000000,301.200012,100.400004,53,55.700001,100,69.5,71.800003,69.800003
20161116001500,301.200012,100.400004,53,55.700001,100,69.300003,71.800003,69.800003
20161116003000,301.200012,100.400004,53,55.700001,100,69.300003,71.800003,69.800003
20161116004500,304.799988,101.599996,53,61.5,100,69.199997,71.800003,69.800003
20161116010000,304.799988,101.599996,53,67.300003,100,69.699997,71.800003,69.800003
20161116011500,304.799988,101.599996,53,70.800003,100,69.800003,71.800003,69.800003
20161116013000,304.799988,101.599996,53,56.400002,0,69.699997,71.800003,69.800003
20161116014500,304.799988,101.599996,53,56.400002,100,69.300003,71.800003,69.800003
20161116020000,301.200012,100.400004,53,56.400002,100,69.099998,71.800003,69.800003
20161116021500,294.0,98.0,61,56.400002,100,69.199997,71.800003,69.800003
20161116023000,297.600006,99.200002,62,76.199997,100,69.0,71.800003,69.800003
20161116024500,297.600006,99.200002,62,72.5,100,69.599998,71.800003,69.800003
20161116030000,294.0,98.0,62,78.199997,100,69.599998,71.800003,69.800003
20161116031500,297.600006,99.200002,62,73.5,100,69.900002,71.800003,69.800003
20161116033000,297.600006,99.200002,62,57.900002,0,69.800003,71.800003,69.800003
20161116034500,297.600006,99.200002,62,56.400002,100,69.400002,71.800003,69.800003
20161116040000,294.0,98.0,62,56.400002,100,69.300003,71.800003,69.800003
20161116041500,297.600006,99.200002,62,56.400002,100,69.199997,71.800003,69.800003
20161116043000,297.600006,99.200002,62,77.699997,100,69.300003,71.800003,69.800003
20161116044500,297.600006,99.200002,62,71.599998,100,69.900002,71.800003,69.800003
20161116050000,294.0,98.0,62,80.599998,100,69.800003,71.800003,69.800003
20161116051500,297.600006,99.200002,62,72.0,100,70.0,71.800003,69.800003
20161116053000,297.600006,99.200002,62,56.900002,0,70.0,71.800003,69.800003
20161116054500,297.600006,99.200002,62,56.0,0,69.800003,71.800003,69.800003
20161116060000,297.600006,99.200002,62,56.0,0,69.699997,71.800003,69.800003
20161116061500,297.600006,99.200002,62,56.0,100,69.5,71.800003,69.800003
20161116063000,297.600006,99.200002,62,56.0,100,69.300003,71.800003,69.800003
20161116064500,301.200012,100.400004,62,56.0,100,69.099998,71.800003,69.800003
20161116070000,297.600006,99.200002,62,74.199997,100,69.5,71.800003,69.800003
20161116071500,297.600006,99.200002,62,72.0,100,69.400002,71.800003,69.800003
20161116073000,297.600006,99.200002,62,79.099998,100,69.800003,71.800003,69.800003
20161116074500,301.200012,100.400004,62,71.5,100,69.599998,71.800003,69.800003
20161116080000,301.200012,100.400004,62,83.800003,100,69.099998,71.800003,69.800003
20161116081500,297.600006,99.200002,62,83.800003,100,68.900002,71.800003,69.800003
20161116083000,301.200012,100.400004,62,89.800003,100,69.199997,71.800003,69.800003
20161116084500,301.200012,100.400004,62,80.699997,100,69.599998,71.800003,69.800003
20161116090000,297.600006,99.200002,62,99.0,100,69.800003,71.800003,69.800003
20161116091500,294.0,98.0,62,56.5,0,69.900002,71.800003,69.800003
20161116093000,297.600006,99.200002,62,55.599998,0,69.699997,71.800003,69.800003
20161116094500,297.600006,99.200002,62,56.400002,100,69.400002,71.800003,69.800003
20161116100000,301.200012,100.400004,62,56.400002,100,69.199997,71.800003,69.800003
20161116101500,304.799988,101.599996,62,65.400002,100,69.099998,71.800003,69.800003
20161116103000,304.799988,101.599996,62,70.599998,100,69.400002,71.800003,69.800003
20161116104500,304.799988,101.599996,62,70.599998,100,69.599998,71.800003,69.800003
20161116110000,309.0,103.0,61,69.199997,100,69.400002,71.800003,69.800003
20161116111500,304.799988,101.599996,61,79.099998,100,69.5,71.800003,69.800003
20161116113000,304.799988,101.599996,61,80.599998,100,69.699997,71.800003,69.800003
20161116114500,309.0,103.0,61,74.0,100,69.699997,71.800003,69.800003
20161116120000,297.600006,99.200002,61,73.0,100,69.900002,71.800003,69.800003
20161116121500,301.200012,100.400004,61,73.0,100,69.900002,71.800003,69.800003
20161116123000,309.0,103.0,61,80.199997,100,70.0,71.800003,69.800003
20161116124500,301.200012,100.400004,61,80.199997,100,70.0,71.800003,69.800003
20161116130000,312.600006,104.200002,61,74.400002,100,69.900002,71.800003,69.800003
20161116131500,297.600006,99.200002,61,61.599998,0,69.900002,71.800003,69.800003
20161116133000,289.799988,96.599996,61,56.799999,100,69.400002,71.800003,69.800003
20161116134500,294.0,98.0,61,56.799999,100,69.0,71.800003,69.800003
20161116140000,289.799988,96.599996,61,78.800003,100,69.300003,71.800003,69.800003
20161116141500,297.600006,99.200002,61,83.400002,100,69.599998,71.800003,69.800003
20161116143000,297.600006,99.200002,61,83.400002,100,69.800003,71.800003,69.800003
20161116144500,301.200012,100.400004,61,84.300003,100,69.900002,71.800003,69.800003
20161116150000,301.200012,100.400004,61,57.200001,100,69.300003,71.800003,69.800003
20161116151500,297.600006,99.200002,61,57.200001,100,69.099998,71.800003,69.800003
20161116153000,301.200012,100.400004,61,71.800003,100,69.400002,71.800003,69.800003
20161116154500,304.799988,101.599996,61,78.599998,100,69.400002,71.800003,69.800003
20161116160000,297.600006,99.200002,61,78.599998,100,69.5,71.800003,69.800003
20161116161500,301.200012,100.400004,61,75.900002,100,69.800003,71.800003,69.800003
20161116163000,297.600006,99.200002,61,73.5,100,69.800003,71.800003,69.800003
20161116164500,301.200012,100.400004,61,74.400002,100,69.699997,71.800003,69.800003
20161116170000,301.200012,100.400004,61,81.699997,100,70.0,71.800003,69.800003
20161116171500,301.200012,100.400004,61,57.5,100,69.0,71.800003,69.800003
20161116173000,301.200012,100.400004,61,74.0,100,69.300003,71.800003,69.800003
20161116174500,301.200012,100.400004,61,64.400002,100,69.300003,71.800003,69.800003
20161116180000,297.600006,99.200002,61,84.5,100,69.400002,71.800003,69.800003
20161116181500,301.200012,100.400004,61,76.400002,100,69.800003,71.800003,69.800003
20161116183000,301.200012,100.400004,61,75.300003,100,69.699997,71.800003,69.800003
20161116184500,304.799988,101.599996,61,84.300003,100,69.900002,71.800003,69.800003
20161116190000,301.200012,100.400004,61,56.799999,100,69.300003,71.800003,69.800003
20161116191500,304.799988,101.599996,61,73.900002,100,69.0,71.800003,69.800003
20161116193000,301.200012,100.400004,61,80.900002,100,69.300003,71.800003,69.800003
20161116194500,304.799988,101.599996,61,78.300003,100,69.599998,71.800003,69.800003
20161116200000,309.0,103.0,61,74.400002,100,69.599998,71.800003,69.800003
20161116201500,304.799988,101.599996,61,83.199997,100,69.599998,71.800003,69.800003
20161116203000,301.200012,100.400004,61,76.400002,100,69.800003,71.800003,69.800003
20161116204500,304.799988,101.599996,61,73.5,100,69.800003,71.800003,69.800003
20161116210000,304.799988,101.599996,61,81.5,100,69.900002,71.800003,69.800003
20161116211500,301.200012,100.400004,61,56.799999,100,69.300003,71.800003,69.800003
20161116213000,304.799988,101.599996,61,68.599998,100,68.699997,71.800003,69.800003
20161116214500,301.200012,100.400004,61,68.599998,100,69.599998,71.800003,69.800003
20161116220000,304.799988,101.599996,61,72.5,100,69.699997,71.800003,69.800003
20161116221500,301.200012,100.400004,61,67.699997,100,69.699997,71.800003,69.800003
20161116223000,301.200012,100.400004,61,65.800003,100,69.599998,71.800003,69.800003
20161116224500,301.200012,100.400004,61,78.300003,100,69.400002,71.800003,69.800003
20161116230000,301.200012,100.400004,61,74.0,100,69.599998,71.800003,69.800003
20161116231500,301.200012,100.400004,61,81.400002,100,69.599998,71.800003,69.800003
20161116233000,301.200012,100.400004,61,77.099998,100,69.900002,71.800003,69.800003
20161116234500,304.799988,101.599996,61,74.0,100,69.800003,71.800003,69.800003
20161117000000,301.200012,100.400004,61,83.199997,100,69.800003,71.800003,69.800003
20161117001500,304.799988,101.599996,61,75.400002,100,70.0,71.800003,69.800003
20161117003000,301.200012,100.400004,61,76.300003,100,70.0,71.800003,69.800003
20161117004500,304.799988,101.599996,61,78.400002,100,70.099998,71.800003,69.800003
20161117010000,304.799988,101.599996,61,56.299999,100,69.300003,71.800003,69.800003
20161117011500,304.799988,101.599996,61,65.800003,100,68.800003,71.800003,69.800003
20161117013000,304.799988,101.599996,61,74.300003,100,69.599998,71.800003,69.800003
20161117014500,301.200012,100.400004,61,67.300003,100,69.400002,71.800003,69.800003
20161117020000,301.200012,100.400004,61,82.0,100,69.400002,71.800003,69.800003
20161117021500,301.200012,100.400004,61,74.400002,100,69.599998,71.800003,69.800003
20161117023000,301.200012,100.400004,61,80.599998,100,69.699997,71.800003,69.800003
20161117024500,301.200012,100.400004,61,76.400002,100,69.800003,71.800003,69.800003
20161117030000,301.200012,100.400004,61,78.199997,100,69.900002,71.800003,69.800003
20161117031500,304.799988,101.599996,61,71.0,100,70.0,71.800003,69.800003
20161117033000,304.799988,101.599996,61,56.400002,100,69.199997,71.800003,69.800003
20161117034500,301.200012,100.400004,61,80.699997,100,69.199997,71.800003,69.800003
20161117040000,301.200012,100.400004,61,70.099998,100,69.599998,71.800003,69.800003
20161117041500,304.799988,101.599996,61,75.300003,100,69.599998,71.800003,69.800003
20161117043000,301.200012,100.400004,61,71.599998,100,69.699997,71.800003,69.800003
20161117044500,304.799988,101.599996,61,71.599998,100,69.599998,71.800003,69.800003
20161117050000,304.799988,101.599996,61,72.599998,100,69.699997,71.800003,69.800003
20161117051500,301.200012,100.400004,61,72.599998,100,69.599998,71.800003,69.800003
20161117053000,304.799988,101.599996,61,71.599998,100,69.599998,71.800003,69.800003
20161117054500,301.200012,100.400004,61,71.599998,100,69.599998,71.800003,69.800003
20161117060000,301.200012,100.400004,61,73.199997,100,69.599998,71.800003,69.800003
20161117061500,301.200012,100.400004,61,71.5,100,69.5,71.800003,69.800003
20161117063000,304.799988,101.599996,61,73.5,100,69.599998,71.800003,69.800003
20161117064500,301.200012,100.400004,61,71.5,100,69.599998,71.800003,69.800003
20161117070000,304.799988,101.599996,61,76.900002,100,69.599998,71.800003,69.800003
20161117071500,304.799988,101.599996,61,70.599998,100,69.699997,71.800003,69.800003
20161117073000,301.200012,100.400004,61,78.199997,100,69.699997,71.800003,69.800003
20161117074500,301.200012,100.400004,61,70.699997,100,69.5,71.800003,69.800003
20161117080000,301.200012,100.400004,61,79.699997,100,69.5,71.800003,69.800003
20161117081500,301.200012,100.400004,61,75.699997,100,69.599998,71.800003,69.800003
20161117083000,301.200012,100.400004,61,80.699997,100,69.599998,71.800003,69.800003
20161117084500,297.600006,99.200002,61,76.300003,100,69.599998,71.800003,69.800003
20161117090000,297.600006,99.200002,61,85.099998,100,69.599998,71.800003,69.800003
20161117091500,297.600006,99.200002,61,76.400002,100,69.699997,71.800003,69.800003
20161117093000,297.600006,99.200002,61,77.199997,100,69.699997,71.800003,69.800003
20161117094500,294.0,98.0,61,83.099998,100,69.699997,71.800003,69.800003
20161117100000,294.0,98.0,61,83.099998,100,69.699997,71.800003,69.800003
20161117101500,297.600006,99.200002,62,76.400002,100,69.800003,71.800003,69.800003
20161117103000,304.799988,101.599996,61,76.400002,100,69.800003,71.800003,69.800003
20161117104500,304.799988,101.599996,61,85.599998,100,69.800003,71.800003,69.800003
20161117110000,304.799988,101.599996,61,78.800003,100,69.900002,71.800003,69.800003
20161117111500,304.799988,101.599996,61,58.400002,0,70.400002,71.800003,69.800003
20161117113000,301.200012,100.400004,61,56.400002,0,69.599998,71.800003,69.800003
20161117114500,301.200012,100.400004,61,56.400002,100,69.300003,71.800003,69.800003
20161117120000,301.200012,100.400004,61,56.400002,100,69.099998,71.800003,69.800003
20161117121500,301.200012,100.400004,61,76.199997,100,69.199997,71.800003,69.800003
20161117123000,301.200012,100.400004,61,82.5,100,69.400002,71.800003,69.800003
20161117124500,294.0,98.0,61,76.800003,100,69.699997,71.800003,69.800003
20161117130000,294.0,98.0,61,82.199997,100,69.900002,71.800003,69.800003
20161117131500,294.0,98.0,61,58.799999,0,69.800003,71.800003,69.800003
20161117133000,297.600006,99.200002,61,56.799999,100,69.300003,71.800003,69.800003
20161117134500,297.600006,99.200002,61,57.5,100,69.0,71.800003,69.800003
20161117140000,297.600006,99.200002,61,78.800003,100,69.199997,71.800003,69.800003
20161117141500,294.0,98.0,61,81.400002,100,69.400002,71.800003,69.800003
20161117143000,297.600006,99.200002,61,78.699997,100,69.900002,71.800003,69.800003
20161117144500,297.600006,99.200002,61,58.0,100,69.699997,71.800003,69.800003
20161117150000,297.600006,99.200002,61,58.0,100,68.800003,71.800003,69.800003
20161117151500,294.0,98.0,61,72.5,100,69.400002,71.800003,69.800003
20161117153000,297.600006,99.200002,61,65.5,100,69.400002,71.800003,69.800003
20161117154500,297.600006,99.200002,61,76.400002,100,69.400002,71.800003,69.800003
20161117160000,297.600006,99.200002,61,75.400002,100,69.699997,71.800003,69.800003
20161117161500,294.0,98.0,61,80.300003,100,69.900002,71.800003,69.800003
20161117163000,301.200012,100.400004,61,59.799999,0,70.0,71.800003,69.800003
20161117164500,297.600006,99.200002,61,56.700001,100,69.199997,71.800003,69.800003
20161117170000,301.200012,100.400004,61,59.900002,100,69.099998,71.800003,69.800003
20161117171500,304.799988,101.599996,61,73.199997,100,69.5,71.800003,69.800003
20161117173000,304.799988,101.599996,61,71.099998,100,69.300003,71.800003,69.800003
20161117174500,301.200012,100.400004,61,75.400002,100,69.599998,71.800003,69.800003
20161117180000,309.0,103.0,61,86.699997,100,69.5,71.800003,69.800003
20161117181500,304.799988,101.599996,61,79.099998,100,69.5,71.800003,69.800003
20161117183000,304.799988,101.599996,61,74.900002,100,69.599998,71.800003,69.800003
20161117184500,304.799988,101.599996,61,77.199997,100,69.599998,71.800003,69.800003
20161117190000,304.799988,101.599996,61,82.5,100,69.699997,71.800003,69.800003
20161117191500,304.799988,101.599996,61,74.400002,100,69.699997,71.800003,69.800003
20161117193000,304.799988,101.599996,61,80.599998,100,69.699997,71.800003,69.800003
20161117194500,304.799988,101.599996,61,75.699997,100,69.699997,71.800003,69.800003
20161117200000,301.200012,100.400004,61,82.599998,100,69.699997,71.800003,69.800003
20161117201500,301.200012,100.400004,61,74.800003,100,69.800003,71.800003,69.800003
20161117203000,304.799988,101.599996,61,78.300003,100,69.800003,71.800003,69.800003
20161117204500,301.200012,100.400004,61,79.099998,100,69.800003,71.800003,69.800003
20161117210000,301.200012,100.400004,61,79.099998,100,69.800003,71.800003,69.800003
20161117211500,304.799988,101.599996,61,75.800003,100,69.800003,71.800003,69.800003
20161117213000,304.799988,101.599996,61,77.300003,100,69.800003,71.800003,69.800003
20161117214500,301.200012,100.400004,61,74.900002,100,69.900002,71.800003,69.800003
20161117220000,301.200012,100.400004,61,82.900002,100,70.0,71.800003,69.800003
20161117221500,301.200012,100.400004,61,59.599998,100,70.0,71.800003,69.800003
20161117223000,301.200012,100.400004,61,57.599998,100,69.900002,71.800003,69.800003
20161117224500,304.799988,101.599996,61,57.599998,100,69.800003,71.800003,69.800003
20161117230000,304.799988,101.599996,61,56.799999,100,69.599998,71.800003,69.800003
20161117231500,304.799988,101.599996,61,56.799999,100,69.400002,71.800003,69.800003
20161117233000,301.200012,100.400004,61,56.799999,100,69.199997,71.800003,69.800003
20161117234500,304.799988,101.599996,61,61.400002,100,69.0,71.800003,69.800003
20161118000000,301.200012,100.400004,61,90.199997,100,69.0,71.800003,69.800003
20161118001500,301.200012,100.400004,61,81.099998,100,69.099998,71.800003,69.800003
20161118003000,304.799988,101.599996,61,83.099998,100,69.199997,71.800003,69.800003
20161118004500,304.799988,101.599996,61,96.300003,100,69.300003,71.800003,69.800003
20161118010000,304.799988,101.599996,61,81.099998,100,69.599998,71.800003,69.800003
20161118011500,301.200012,100.400004,61,88.400002,100,69.699997,71.800003,69.800003
20161118013000,301.200012,100.400004,61,90.0,100,69.800003,71.800003,69.800003
20161118014500,301.200012,100.400004,61,61.700001,100,70.0,71.800003,69.800003
20161118020000,301.200012,100.400004,61,56.0,0,69.900002,71.800003,69.800003
20161118021500,301.200012,100.400004,61,56.0,0,69.800003,71.800003,69.800003
20161118023000,301.200012,100.400004,61,56.0,0,69.599998,71.800003,69.800003
20161118024500,301.200012,100.400004,61,56.0,100,69.400002,71.800003,69.800003
20161118030000,301.200012,100.400004,61,56.0,100,69.199997,71.800003,69.800003
20161118031500,301.200012,100.400004,61,58.700001,100,69.099998,71.800003,69.800003
20161118033000,301.200012,100.400004,61,79.199997,100,69.0,71.800003,69.800003
20161118034500,304.799988,101.599996,61,83.300003,100,69.099998,71.800003,69.800003
20161118040000,301.200012,100.400004,61,89.400002,100,69.199997,71.800003,69.800003
20161118041500,301.200012,100.400004,61,81.099998,100,69.300003,71.800003,69.800003
20161118043000,301.200012,100.400004,61,97.099998,100,69.5,71.800003,69.800003
20161118044500,304.799988,101.599996,61,81.699997,100,69.699997,71.800003,69.800003
20161118050000,304.799988,101.599996,61,84.900002,100,69.800003,71.800003,69.800003
20161118051500,301.200012,100.400004,61,91.400002,100,70.0,71.800003,69.800003
20161118053000,301.200012,100.400004,61,56.799999,100,70.0,71.800003,69.800003
20161118054500,301.200012,100.400004,61,56.799999,100,69.800003,71.800003,69.800003
20161118060000,304.799988,101.599996,61,55.200001,100,69.699997,71.800003,69.800003
20161118061500,301.200012,100.400004,61,55.200001,100,69.400002,71.800003,69.800003
20161118063000,304.799988,101.599996,61,56.0,100,69.199997,71.800003,69.800003
20161118064500,301.200012,100.400004,61,59.099998,100,69.099998,71.800003,69.800003
20161118070000,301.200012,100.400004,61,77.699997,100,69.099998,71.800003,69.800003
20161118071500,301.200012,100.400004,61,93.599998,100,69.099998,71.800003,69.800003
20161118073000,297.600006,99.200002,61,81.400002,100,69.199997,71.800003,69.800003
20161118074500,301.200012,100.400004,61,84.5,100,69.300003,71.800003,69.800003
20161118080000,297.600006,99.200002,61,94.400002,100,69.5,71.800003,69.800003
20161118081500,301.200012,100.400004,61,81.599998,100,69.699997,71.800003,69.800003
20161118083000,301.200012,100.400004,61,83.099998,100,69.800003,71.800003,69.800003
20161118084500,301.200012,100.400004,61,97.800003,100,69.900002,71.800003,69.800003
20161118090000,301.200012,100.400004,61,67.5,0,70.0,71.800003,69.800003
20161118091500,297.600006,99.200002,61,56.799999,0,69.900002,71.800003,69.800003
20161118093000,301.200012,100.400004,61,56.799999,0,69.800003,71.800003,69.800003
20161118094500,301.200012,100.400004,61,56.0,0,69.599998,71.800003,69.800003
20161118100000,297.600006,99.200002,61,56.0,100,69.400002,71.800003,69.800003
20161118101500,297.600006,99.200002,61,56.799999,100,69.199997,71.800003,69.800003
20161118103000,297.600006,99.200002,61,83.5,100,68.800003,71.800003,69.800003
20161118104500,297.600006,99.200002,61,82.599998,100,69.300003,71.800003,69.800003
20161118110000,297.600006,99.200002,61,80.199997,100,69.699997,71.800003,69.800003
20161118111500,301.200012,100.400004,61,78.699997,100,69.900002,71.800003,69.800003
20161118113000,301.200012,100.400004,61,58.0,100,69.599998,71.800003,69.800003
20161118114500,301.200012,100.400004,61,58.0,100,69.099998,71.800003,69.800003
20161118120000,301.200012,100.400004,61,75.300003,100,69.099998,71.800003,69.800003
20161118121500,289.799988,96.599996,61,75.300003,100,69.5,71.800003,69.800003
20161118123000,297.600006,99.200002,61,74.0,100,69.800003,71.800003,69.800003
20161118124500,297.600006,99.200002,61,74.0,100,69.800003,71.800003,69.800003
20161118130000,301.200012,100.400004,61,57.599998,0,69.800003,71.800003,69.800003
20161118131500,297.600006,99.200002,61,57.599998,0,69.599998,71.800003,69.800003
20161118133000,294.0,98.0,61,57.599998,100,69.199997,71.800003,69.800003
20161118134500,297.600006,99.200002,61,57.599998,100,69.099998,71.800003,69.800003
20161118140000,301.200012,100.400004,61,74.300003,100,69.400002,71.800003,69.800003
20161118141500,309.0,103.0,61,73.5,100,69.400002,71.800003,69.800003
20161118143000,309.0,103.0,61,75.400002,100,69.800003,71.800003,69.800003
20161118144500,309.0,103.0,61,58.0,0,69.699997,71.800003,69.800003
20161118150000,304.799988,101.599996,60,57.200001,100,69.400002,71.800003,69.800003
20161118151500,304.799988,101.599996,60,57.200001,100,69.199997,71.800003,69.800003
20161118153000,304.799988,101.599996,60,58.400002,100,69.199997,71.800003,69.800003
20161118154500,304.799988,101.599996,60,76.300003,100,69.5,71.800003,69.800003
20161118160000,301.200012,100.400004,60,74.0,100,69.599998,71.800003,69.800003
20161118161500,297.600006,99.200002,60,76.599998,100,69.900002,71.800003,69.800003
20161118163000,301.200012,100.400004,60,60.400002,0,69.699997,71.800003,69.800003
20161118164500,301.200012,100.400004,60,57.599998,100,69.400002,71.800003,69.800003
20161118170000,301.200012,100.400004,60,57.599998,100,69.300003,71.800003,69.800003
20161118171500,297.600006,99.200002,60,57.599998,100,69.199997,71.800003,69.800003
20161118173000,301.200012,100.400004,60,76.699997,100,69.099998,71.800003,69.800003
20161118174500,301.200012,100.400004,60,82.900002,100,69.199997,71.800003,69.800003
20161118180000,301.200012,100.400004,60,82.900002,100,69.300003,71.800003,69.800003
20161118181500,297.600006,99.200002,60,80.199997,100,69.5,71.800003,69.800003
20161118183000,301.200012,100.400004,60,86.5,100,69.599998,71.800003,69.800003
20161118184500,301.200012,100.400004,60,88.099998,100,69.699997,71.800003,69.800003
20161118190000,297.600006,99.200002,60,80.199997,100,69.800003,71.800003,69.800003
20161118191500,301.200012,100.400004,60,80.199997,100,70.0,71.800003,69.800003
20161118193000,304.799988,101.599996,60,57.200001,0,70.0,71.800003,69.800003
20161118194500,301.200012,100.400004,60,56.299999,0,69.800003,71.800003,69.800003
20161118200000,297.600006,99.200002,60,56.299999,0,69.599998,71.800003,69.800003
20161118201500,301.200012,100.400004,60,55.599998,100,69.300003,71.800003,69.800003
20161118203000,304.799988,101.599996,60,56.299999,100,69.099998,71.800003,69.800003
20161118204500,297.600006,99.200002,60,82.099998,100,68.900002,71.800003,69.800003
20161118210000,297.600006,99.200002,60,78.699997,100,69.099998,71.800003,69.800003
20161118211500,297.600006,99.200002,60,86.800003,100,69.199997,71.800003,69.800003
20161118213000,297.600006,99.200002,60,89.300003,100,69.400002,71.800003,69.800003
20161118214500,297.600006,99.200002,60,81.099998,100,69.599998,71.800003,69.800003
20161118220000,294.0,98.0,60,85.099998,100,69.699997,71.800003,69.800003
20161118221500,294.0,98.0,60,94.900002,100,69.900002,71.800003,69.800003
20161118223000,294.0,98.0,60,60.400002,100,70.099998,71.800003,69.800003
20161118224500,297.600006,99.200002,60,56.700001,0,69.900002,71.800003,69.800003
20161118230000,297.600006,99.200002,60,56.700001,0,69.699997,71.800003,69.800003
20161118231500,297.600006,99.200002,60,56.700001,100,69.400002,71.800003,69.800003
20161118233000,297.600006,99.200002,60,55.900002,100,69.199997,71.800003,69.800003
20161118234500,297.600006,99.200002,60,56.700001,100,69.099998,71.800003,69.800003
20161119000000,297.600006,99.200002,60,87.5,100,69.099998,71.800003,69.800003
20161119001500,297.600006,99.200002,60,79.699997,100,69.199997,71.800003,69.800003
20161119003000,297.600006,99.200002,60,82.5,100,69.300003,71.800003,69.800003
20161119004500,301.200012,100.400004,60,94.800003,100,69.5,71.800003,69.800003
20161119010000,297.600006,99.200002,60,81.599998,100,69.699997,71.800003,69.800003
20161119011500,301.200012,100.400004,60,79.699997,100,69.800003,71.800003,69.800003
20161119013000,297.600006,99.200002,60,93.5,100,69.900002,71.800003,69.800003
20161119014500,297.600006,99.200002,60,80.900002,100,70.099998,71.800003,69.800003
20161119020000,297.600006,99.200002,60,56.400002,0,69.900002,71.800003,69.800003
20161119021500,289.799988,96.599996,61,56.400002,0,69.699997,71.800003,69.800003
20161119023000,294.0,98.0,62,55.599998,0,69.599998,71.800003,69.800003
20161119024500,301.200012,100.400004,62,55.599998,100,69.300003,71.800003,69.800003
20161119030000,297.600006,99.200002,62,57.099998,100,69.099998,71.800003,69.800003
20161119031500,297.600006,99.200002,62,79.699997,100,68.900002,71.800003,69.800003
20161119033000,297.600006,99.200002,62,82.400002,100,69.099998,71.800003,69.800003
20161119034500,297.600006,99.200002,62,88.900002,100,69.199997,71.800003,69.800003
20161119040000,294.0,98.0,62,82.0,100,69.400002,71.800003,69.800003
20161119041500,297.600006,99.200002,62,96.0,100,69.699997,71.800003,69.800003
20161119043000,301.200012,100.400004,62,81.099998,100,69.900002,71.800003,69.800003
20161119044500,297.600006,99.200002,62,57.200001,100,70.0,71.800003,69.800003
20161119050000,301.200012,100.400004,62,56.299999,100,69.800003,71.800003,69.800003
20161119051500,297.600006,99.200002,62,55.599998,100,69.699997,71.800003,69.800003
20161119053000,301.200012,100.400004,62,55.599998,100,69.400002,71.800003,69.800003
20161119054500,304.799988,101.599996,62,55.599998,100,69.199997,71.800003,69.800003
20161119060000,304.799988,101.599996,61,68.0,100,69.0,71.800003,69.800003
20161119061500,301.200012,100.400004,61,79.699997,100,69.099998,71.800003,69.800003
20161119063000,304.799988,101.599996,61,83.199997,100,69.099998,71.800003,69.800003
20161119064500,304.799988,101.599996,61,88.400002,100,69.300003,71.800003,69.800003
20161119070000,304.799988,101.599996,61,80.699997,100,69.400002,71.800003,69.800003
20161119071500,301.200012,100.400004,61,94.0,100,69.599998,71.800003,69.800003
20161119073000,304.799988,101.599996,61,79.5,100,69.699997,71.800003,69.800003
20161119074500,304.799988,101.599996,61,93.800003,100,69.800003,71.800003,69.800003
20161119080000,304.799988,101.599996,61,80.099998,100,69.900002,71.800003,69.800003
20161119081500,304.799988,101.599996,61,91.900002,100,70.0,71.800003,69.800003
20161119083000,304.799988,101.599996,61,55.200001,100,69.800003,71.800003,69.800003
20161119084500,304.799988,101.599996,61,55.200001,100,69.699997,71.800003,69.800003
20161119090000,304.799988,101.599996,61,55.200001,100,69.400002,71.800003,69.800003
20161119091500,301.200012,100.400004,61,55.200001,100,69.199997,71.800003,69.800003
20161119093000,304.799988,101.599996,61,76.800003,100,68.900002,71.800003,69.800003
20161119094500,301.200012,100.400004,61,80.300003,100,69.099998,71.800003,69.800003
20161119100000,301.200012,100.400004,61,88.900002,100,69.199997,71.800003,69.800003
20161119101500,309.0,103.0,61,81.099998,100,69.300003,71.800003,69.800003
20161119103000,297.600006,99.200002,61,91.599998,100,69.400002,71.800003,69.800003
20161119104500,297.600006,99.200002,61,82.099998,100,69.599998,71.800003,69.800003
20161119110000,301.200012,100.400004,61,92.599998,100,69.699997,71.800003,69.800003
20161119111500,297.600006,99.200002,61,81.099998,100,69.800003,71.800003,69.800003
20161119113000,301.200012,100.400004,61,96.400002,100,69.900002,71.800003,69.800003
20161119114500,304.799988,101.599996,61,60.400002,100,70.0,71.800003,69.800003
20161119120000,304.799988,101.599996,61,57.099998,100,69.800003,71.800003,69.800003
20161119121500,301.200012,100.400004,61,55.5,100,69.599998,71.800003,69.800003
20161119123000,297.600006,99.200002,61,55.5,100,69.300003,71.800003,69.800003
20161119124500,297.600006,99.200002,61,55.5,100,69.099998,71.800003,69.800003
20161119130000,301.200012,100.400004,61,77.300003,100,69.0,71.800003,69.800003
20161119131500,297.600006,99.200002,61,92.300003,100,69.099998,71.800003,69.800003
20161119133000,301.200012,100.400004,61,79.599998,100,69.199997,71.800003,69.800003
20161119134500,297.600006,99.200002,61,97.800003,100,69.300003,71.800003,69.800003
20161119140000,294.0,98.0,61,81.099998,100,69.5,71.800003,69.800003
20161119141500,301.200012,100.400004,61,93.400002,100,69.599998,71.800003,69.800003
20161119143000,301.200012,100.400004,61,85.300003,100,69.800003,71.800003,69.800003
20161119144500,297.600006,99.200002,61,89.400002,100,69.900002,71.800003,69.800003
20161119150000,294.0,98.0,61,83.599998,100,70.0,71.800003,69.800003
20161119151500,297.600006,99.200002,61,58.0,100,70.0,71.800003,69.800003
20161119153000,297.600006,99.200002,61,58.0,100,69.699997,71.800003,69.800003
20161119154500,301.200012,100.400004,61,58.0,100,69.5,71.800003,69.800003
20161119160000,301.200012,100.400004,61,57.200001,100,69.300003,71.800003,69.800003
20161119161500,304.799988,101.599996,61,56.400002,100,69.099998,71.800003,69.800003
20161119163000,301.200012,100.400004,61,77.300003,100,69.0,71.800003,69.800003
20161119164500,297.600006,99.200002,61,93.5,100,69.099998,71.800003,69.800003
20161119170000,297.600006,99.200002,61,80.599998,100,69.199997,71.800003,69.800003
20161119171500,301.200012,100.400004,61,95.300003,100,69.400002,71.800003,69.800003
20161119173000,304.799988,101.599996,61,81.599998,100,69.599998,71.800003,69.800003
20161119174500,304.799988,101.599996,61,98.400002,100,69.699997,71.800003,69.800003
20161119180000,301.200012,100.400004,61,81.599998,100,69.800003,71.800003,69.800003
20161119181500,301.200012,100.400004,61,97.199997,100,69.900002,71.800003,69.800003
20161119183000,301.200012,100.400004,61,77.699997,100,70.099998,71.800003,69.800003
20161119184500,304.799988,101.599996,61,57.0,0,69.800003,71.800003,69.800003
20161119190000,304.799988,101.599996,61,55.200001,0,69.699997,71.800003,69.800003
20161119191500,301.200012,100.400004,61,55.200001,100,69.400002,71.800003,69.800003
20161119193000,304.799988,101.599996,61,56.700001,100,69.199997,71.800003,69.800003
20161119194500,301.200012,100.400004,61,67.699997,100,69.0,71.800003,69.800003
20161119200000,301.200012,100.400004,61,76.400002,100,69.099998,71.800003,69.800003
20161119201500,301.200012,100.400004,61,92.300003,100,69.199997,71.800003,69.800003
20161119203000,301.200012,100.400004,61,79.199997,100,69.300003,71.800003,69.800003
20161119204500,301.200012,100.400004,61,95.300003,100,69.5,71.800003,69.800003
20161119210000,301.200012,100.400004,61,79.699997,100,69.699997,71.800003,69.800003
20161119211500,301.200012,100.400004,61,95.900002,100,69.699997,71.800003,69.800003
20161119213000,301.200012,100.400004,61,79.699997,100,69.800003,71.800003,69.800003
20161119214500,304.799988,101.599996,61,88.800003,100,69.800003,71.800003,69.800003
20161119220000,301.200012,100.400004,61,83.599998,100,69.800003,71.800003,69.800003
20161119221500,304.799988,101.599996,61,80.900002,100,69.900002,71.800003,69.800003
20161119223000,304.799988,101.599996,61,89.099998,100,69.900002,71.800003,69.800003
20161119224500,304.799988,101.599996,61,79.699997,100,69.900002,71.800003,69.800003
20161119230000,304.799988,101.599996,61,91.0,100,70.0,71.800003,69.800003
20161119231500,304.799988,101.599996,61,56.0,100,69.900002,71.800003,69.800003
20161119233000,304.799988,101.599996,61,56.0,100,69.699997,71.800003,69.800003
20161119234500,309.0,103.0,61,55.200001,100,69.400002,71.800003,69.800003
20161120000000,304.799988,101.599996,61,55.200001,100,69.199997,71.800003,69.800003
20161120001500,304.799988,101.599996,61,71.699997,100,68.900002,71.800003,69.800003
20161120003000,301.200012,100.400004,61,90.099998,100,69.0,71.800003,69.800003
20161120004500,304.799988,101.599996,61,84.300003,100,69.099998,71.800003,69.800003
20161120010000,304.799988,101.599996,61,79.199997,100,69.300003,71.800003,69.800003
20161120011500,304.799988,101.599996,61,93.699997,100,69.400002,71.800003,69.800003
20161120013000,304.799988,101.599996,61,85.699997,100,69.599998,71.800003,69.800003
20161120014500,304.799988,101.599996,61,79.199997,100,69.800003,71.800003,69.800003
20161120020000,304.799988,101.599996,61,90.199997,100,69.800003,71.800003,69.800003
20161120021500,304.799988,101.599996,61,87.300003,100,69.900002,71.800003,69.800003
20161120023000,304.799988,101.599996,61,78.699997,100,70.0,71.800003,69.800003
20161120024500,304.799988,101.599996,61,54.0,100,69.900002,71.800003,69.800003
20161120030000,304.799988,101.599996,61,52.700001,100,69.599998,71.800003,69.800003
20161120031500,304.799988,101.599996,61,52.700001,100,69.300003,71.800003,69.800003
20161120033000,304.799988,101.599996,61,54.0,100,68.900002,71.800003,69.800003
20161120034500,304.799988,101.599996,61,82.699997,100,68.900002,71.800003,69.800003
20161120040000,304.799988,101.599996,61,91.5,100,68.900002,71.800003,69.800003
20161120041500,304.799988,101.599996,61,82.0,100,69.099998,71.800003,69.800003
20161120043000,304.799988,101.599996,61,77.900002,100,69.199997,71.800003,69.800003
20161120044500,304.799988,101.599996,61,91.099998,100,69.199997,71.800003,69.800003
20161120050000,309.0,103.0,61,88.900002,100,69.300003,71.800003,69.800003
20161120051500,304.799988,101.599996,61,79.099998,100,69.400002,71.800003,69.800003
20161120053000,309.0,103.0,61,78.300003,100,69.5,71.800003,69.800003
20161120054500,304.799988,101.599996,61,88.900002,100,69.599998,71.800003,69.800003
20161120060000,304.799988,101.599996,61,91.599998,100,69.599998,71.800003,69.800003
20161120061500,309.0,103.0,61,81.0,100,69.599998,71.800003,69.800003
20161120063000,309.0,103.0,61,76.400002,100,69.699997,71.800003,69.800003
20161120064500,304.799988,101.599996,60,82.800003,100,69.699997,71.800003,69.800003
20161120070000,301.200012,100.400004,60,95.300003,100,69.699997,71.800003,69.800003
20161120071500,301.200012,100.400004,60,83.099998,100,69.800003,71.800003,69.800003
20161120073000,301.200012,100.400004,60,76.800003,100,69.800003,71.800003,69.800003
20161120074500,304.799988,101.599996,60,81.199997,100,69.800003,71.800003,69.800003
20161120080000,301.200012,100.400004,60,95.300003,100,69.800003,71.800003,69.800003
20161120081500,301.200012,100.400004,60,87.5,100,69.800003,71.800003,69.800003
20161120083000,304.799988,101.599996,60,79.599998,100,69.900002,71.800003,69.800003
20161120084500,301.200012,100.400004,60,84.099998,100,69.900002,71.800003,69.800003
20161120090000,301.200012,100.400004,60,59.299999,100,70.0,71.800003,69.800003
20161120091500,301.200012,100.400004,60,55.5,0,69.800003,71.800003,69.800003
20161120093000,297.600006,99.200002,60,55.5,0,69.599998,71.800003,69.800003
20161120094500,297.600006,99.200002,60,55.5,100,69.400002,71.800003,69.800003
20161120100000,294.0,98.0,60,56.700001,100,69.199997,71.800003,69.800003
20161120101500,294.0,98.0,60,59.900002,100,69.099998,71.800003,69.800003
20161120103000,294.0,98.0,60,83.099998,100,69.099998,71.800003,69.800003
20161120104500,294.0,98.0,60,79.199997,100,69.199997,71.800003,69.800003
20161120110000,294.0,98.0,60,91.199997,100,69.199997,71.800003,69.800003
20161120111500,294.0,98.0,60,87.400002,100,69.300003,71.800003,69.800003
20161120113000,289.799988,96.599996,60,82.599998,100,69.400002,71.800003,69.800003
20161120114500,294.0,98.0,60,98.400002,100,69.400002,71.800003,69.800003
20161120120000,294.0,98.0,60,85.199997,100,69.5,71.800003,69.800003
20161120121500,297.600006,99.200002,60,82.599998,100,69.599998,71.800003,69.800003
20161120123000,297.600006,99.200002,60,95.0,100,69.699997,71.800003,69.800003
20161120124500,297.600006,99.200002,60,81.099998,100,69.900002,71.800003,69.800003
20161120130000,297.600006,99.200002,60,89.199997,100,70.099998,71.800003,69.800003
20161120131500,294.0,98.0,60,56.900002,0,69.900002,71.800003,69.800003
20161120133000,297.600006,99.200002,60,57.900002,0,69.699997,71.800003,69.800003
20161120134500,297.600006,99.200002,60,56.799999,100,69.5,71.800003,69.800003
20161120140000,294.0,98.0,61,55.599998,100,69.300003,71.800003,69.800003
20161120141500,297.600006,99.200002,61,58.099998,100,69.099998,71.800003,69.800003
20161120143000,297.600006,99.200002,61,85.699997,100,69.0,71.800003,69.800003
20161120144500,301.200012,100.400004,61,83.699997,100,69.099998,71.800003,69.800003
20161120150000,301.200012,100.400004,61,81.099998,100,69.300003,71.800003,69.800003
20161120151500,301.200012,100.400004,61,83.900002,100,69.400002,71.800003,69.800003
20161120153000,301.200012,100.400004,61,82.900002,100,69.599998,71.800003,69.800003
20161120154500,304.799988,101.599996,61,81.5,100,69.699997,71.800003,69.800003
20161120160000,301.200012,100.400004,61,93.0,100,69.699997,71.800003,69.800003
20161120161500,301.200012,100.400004,61,80.599998,100,69.800003,71.800003,69.800003
20161120163000,304.799988,101.599996,61,91.699997,100,69.800003,71.800003,69.800003
20161120164500,301.200012,100.400004,61,80.199997,100,69.800003,71.800003,69.800003
20161120170000,297.600006,99.200002,61,86.099998,100,69.900002,71.800003,69.800003
20161120171500,297.600006,99.200002,61,82.199997,100,70.0,71.800003,69.800003
20161120173000,301.200012,100.400004,61,57.900002,0,69.900002,71.800003,69.800003
20161120174500,301.200012,100.400004,61,57.900002,0,69.699997,71.800003,69.800003
20161120180000,301.200012,100.400004,61,57.900002,100,69.5,71.800003,69.800003
20161120181500,301.200012,100.400004,61,55.900002,100,69.300003,71.800003,69.800003
20161120183000,301.200012,100.400004,61,55.900002,100,69.099998,71.800003,69.800003
20161120184500,297.600006,99.200002,61,80.400002,100,69.0,71.800003,69.800003
20161120190000,297.600006,99.200002,61,85.099998,100,69.199997,71.800003,69.800003
20161120191500,301.200012,100.400004,61,77.800003,100,69.300003,71.800003,69.800003
20161120193000,301.200012,100.400004,61,93.0,100,69.5,71.800003,69.800003
20161120194500,301.200012,100.400004,61,79.199997,100,69.699997,71.800003,69.800003
20161120200000,297.600006,99.200002,61,89.800003,100,69.800003,71.800003,69.800003
20161120201500,301.200012,100.400004,61,79.699997,100,69.800003,71.800003,69.800003
20161120203000,301.200012,100.400004,61,85.599998,100,69.900002,71.800003,69.800003
20161120204500,301.200012,100.400004,61,81.099998,100,70.0,71.800003,69.800003
20161120210000,304.799988,101.599996,61,57.599998,100,70.0,71.800003,69.800003
20161120211500,304.799988,101.599996,61,55.200001,100,69.800003,71.800003,69.800003
20161120213000,304.799988,101.599996,61,55.200001,100,69.5,71.800003,69.800003
20161120214500,301.200012,100.400004,61,55.200001,100,69.199997,71.800003,69.800003
20161120220000,301.200012,100.400004,61,60.200001,100,69.0,71.800003,69.800003
20161120221500,301.200012,100.400004,61,82.400002,100,69.0,71.800003,69.800003
20161120223000,301.200012,100.400004,61,83.599998,100,69.099998,71.800003,69.800003
20161120224500,304.799988,101.599996,61,78.800003,100,69.300003,71.800003,69.800003
20161120230000,301.200012,100.400004,61,95.400002,100,69.5,71.800003,69.800003
20161120231500,301.200012,100.400004,61,78.699997,100,69.699997,71.800003,69.800003
20161120233000,301.200012,100.400004,61,86.199997,100,69.800003,71.800003,69.800003
20161120234500,301.200012,100.400004,61,86.199997,100,69.900002,71.800003,69.800003
20161121000000,304.799988,101.599996,61,53.5,100,69.900002,71.800003,69.800003
20161121001500,304.799988,101.599996,61,52.700001,100,69.699997,71.800003,69.800003
20161121003000,304.799988,101.599996,61,52.700001,100,69.400002,71.800003,69.800003
20161121004500,301.200012,100.400004,61,52.700001,100,69.099998,71.800003,69.800003
20161121010000,304.799988,101.599996,61,83.199997,100,68.900002,71.800003,69.800003
20161121011500,304.799988,101.599996,61,83.199997,100,68.900002,71.800003,69.800003
20161121013000,301.200012,100.400004,61,77.699997,100,69.099998,71.800003,69.800003
20161121014500,304.799988,101.599996,61,85.900002,100,69.199997,71.800003,69.800003
20161121020000,304.799988,101.599996,61,89.599998,100,69.300003,71.800003,69.800003
20161121021500,304.799988,101.599996,61,78.099998,100,69.400002,71.800003,69.800003
20161121023000,304.799988,101.599996,61,84.900002,100,69.599998,71.800003,69.800003
20161121024500,304.799988,101.599996,61,92.599998,100,69.699997,71.800003,69.800003
20161121030000,304.799988,101.599996,61,79.599998,100,69.699997,71.800003,69.800003
20161121031500,304.799988,101.599996,61,78.699997,100,69.800003,71.800003,69.800003
20161121033000,304.799988,101.599996,61,94.099998,100,69.800003,71.800003,69.800003
20161121034500,304.799988,101.599996,61,83.699997,100,69.800003,71.800003,69.800003
20161121040000,304.799988,101.599996,61,77.199997,100,69.800003,71.800003,69.800003
20161121041500,304.799988,101.599996,61,81.699997,100,69.900002,71.800003,69.800003
20161121043000,304.799988,101.599996,61,93.199997,100,69.900002,71.800003,69.800003
20161121044500,304.799988,101.599996,61,80.800003,100,69.900002,71.800003,69.800003
20161121050000,309.0,103.0,61,77.300003,100,70.0,71.800003,69.800003
20161121051500,304.799988,101.599996,61,90.5,100,70.0,71.800003,69.800003
20161121053000,304.799988,101.599996,61,51.099998,100,70.0,71.800003,69.800003
20161121054500,304.799988,101.599996,60,49.099998,100,69.699997,71.800003,69.800003
20161121060000,301.200012,100.400004,60,49.099998,100,69.300003,71.800003,69.800003
20161121061500,304.799988,101.599996,60,52.400002,100,68.900002,71.800003,69.800003
20161121063000,304.799988,101.599996,60,80.0,100,68.800003,71.800003,69.800003
20161121064500,301.200012,100.400004,60,77.699997,100,68.800003,71.800003,69.800003
20161121070000,301.200012,100.400004,60,78.699997,100,68.900002,71.800003,69.800003
20161121071500,301.200012,100.400004,60,93.5,100,69.0,71.800003,69.800003
20161121073000,304.799988,101.599996,60,80.400002,100,69.099998,71.800003,69.800003
20161121074500,304.799988,101.599996,60,79.0,100,69.199997,71.800003,69.800003
20161121080000,297.600006,99.200002,60,95.900002,100,69.300003,71.800003,69.800003
20161121081500,301.200012,100.400004,60,83.099998,100,69.400002,71.800003,69.800003
20161121083000,297.600006,99.200002,60,79.199997,100,69.599998,71.800003,69.800003
