PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121084500,297.600006,99.200002,60,90.300003,100,69.699997,71.800003,69.800003
20161121090000,297.600006,99.200002,60,93.699997,100,69.800003,71.800003,69.800003
20161121091500,294.0,98.0,60,82.099998,100,70.0,71.800003,69.800003
20161121093000,297.600006,99.200002,60,57.099998,100,69.900002,71.800003,69.800003
20161121094500,294.0,98.0,60,57.099998,100,69.699997,71.800003,69.800003
20161121100000,294.0,98.0,60,54.599998,100,69.5,71.800003,69.800003
20161121101500,294.0,98.0,60,56.700001,100,69.199997,71.800003,69.800003
20161121103000,294.0,98.0,60,76.599998,100,68.599998,71.800003,69.800003
20161121104500,294.0,98.0,61,86.800003,100,69.199997,71.800003,69.800003
20161121110000,294.0,98.0,61,79.099998,100,69.599998,71.800003,69.800003
20161121111500,294.0,98.0,61,87.5,100,69.800003,71.800003,69.800003
20161121113000,294.0,98.0,61,78.300003,100,70.099998,71.800003,69.800003
20161121114500,289.799988,96.599996,61,56.0,100,69.400002,71.800003,69.800003
20161121120000,289.799988,96.599996,61,57.0,100,69.199997,71.800003,69.800003
20161121121500,294.0,98.0,61,66.599998,100,69.0,71.800003,69.800003
20161121123000,297.600006,99.200002,61,88.099998,100,69.400002,71.800003,69.800003
20161121124500,297.600006,99.200002,61,76.400002,100,69.800003,71.800003,69.800003
20161121130000,294.0,98.0,61,81.099998,100,70.0,71.800003,69.800003
20161121131500,297.600006,99.200002,61,58.900002,100,69.400002,71.800003,69.800003
20161121133000,301.200012,100.400004,61,58.900002,100,69.099998,71.800003,69.800003
20161121134500,304.799988,101.599996,61,72.099998,100,69.199997,71.800003,69.800003
20161121140000,297.600006,99.200002,61,70.5,100,69.300003,71.800003,69.800003
20161121141500,301.200012,100.400004,61,82.099998,100,69.699997,71.800003,69.800003
20161121143000,301.200012,100.400004,61,72.5,100,70.0,71.800003,69.800003
20161121144500,304.799988,101.599996,61,56.400002,100,69.400002,71.800003,69.800003
20161121150000,304.799988,101.599996,61,57.5,100,69.199997,71.800003,69.800003
20161121151500,301.200012,100.400004,61,71.0,100,69.199997,71.800003,69.800003
20161121153000,301.200012,100.400004,61,74.900002,100,69.400002,71.800003,69.800003
20161121154500,304.799988,101.599996,61,75.800003,100,69.800003,71.800003,69.800003
20161121160000,301.200012,100.400004,61,57.0,100,69.5,71.800003,69.800003
20161121161500,301.200012,100.400004,61,57.0,100,69.199997,71.800003,69.800003
20161121163000,297.600006,99.200002,61,65.300003,100,69.099998,71.800003,69.800003
20161121164500,297.600006,99.200002,61,66.300003,100,69.5,71.800003,69.800003
20161121170000,301.200012,100.400004,61,67.199997,100,69.5,71.800003,69.800003
20161121171500,297.600006,99.200002,61,75.199997,100,69.199997,71.800003,69.800003
20161121173000,301.200012,100.400004,61,81.599998,100,69.300003,71.800003,69.800003
20161121174500,301.200012,100.400004,61,77.800003,100,69.400002,71.800003,69.800003
20161121180000,304.799988,101.599996,61,91.099998,100,69.599998,71.800003,69.800003
20161121181500,304.799988,101.599996,61,78.699997,100,69.699997,71.800003,69.800003
20161121183000,304.799988,101.599996,61,84.300003,100,69.800003,71.800003,69.800003
20161121184500,304.799988,101.599996,60,84.300003,100,69.900002,71.800003,69.800003
20161121190000,301.200012,100.400004,60,77.800003,100,70.0,71.800003,69.800003
20161121191500,301.200012,100.400004,60,57.400002,100,70.0,71.800003,69.800003
20161121193000,304.799988,101.599996,60,54.700001,100,69.800003,71.800003,69.800003
20161121194500,304.799988,101.599996,60,56.700001,100,69.400002,71.800003,69.800003
20161121200000,301.200012,100.400004,60,54.799999,100,69.199997,71.800003,69.800003
20161121201500,304.799988,101.599996,60,75.300003,100,68.900002,71.800003,69.800003
20161121203000,301.200012,100.400004,60,91.199997,100,68.900002,71.800003,69.800003
20161121204500,297.600006,99.200002,60,80.699997,100,69.099998,71.800003,69.800003
20161121210000,301.200012,100.400004,60,94.599998,100,69.199997,71.800003,69.800003
20161121211500,297.600006,99.200002,60,82.5,100,69.5,71.800003,69.800003
20161121213000,297.600006,99.200002,60,85.199997,100,69.699997,71.800003,69.800003
20161121214500,301.200012,100.400004,60,90.900002,100,69.900002,71.800003,69.800003
20161121220000,297.600006,99.200002,60,57.200001,0,70.0,71.800003,69.800003
20161121221500,301.200012,100.400004,60,55.0,0,69.900002,71.800003,69.800003
20161121223000,297.600006,99.200002,60,55.900002,0,69.699997,71.800003,69.800003
20161121224500,297.600006,99.200002,60,55.900002,100,69.400002,71.800003,69.800003
20161121230000,301.200012,100.400004,60,55.900002,100,69.300003,71.800003,69.800003
20161121231500,301.200012,100.400004,60,55.900002,100,69.099998,71.800003,69.800003
20161121233000,301.200012,100.400004,60,80.199997,100,69.0,71.800003,69.800003
20161121234500,301.200012,100.400004,60,81.5,100,69.099998,71.800003,69.800003
20161122000000,297.600006,99.200002,60,85.599998,100,69.199997,71.800003,69.800003
20161122001500,297.600006,99.200002,60,81.900002,100,69.300003,71.800003,69.800003
20161122003000,297.600006,99.200002,60,90.699997,100,69.5,71.800003,69.800003
20161122004500,301.200012,100.400004,60,80.699997,100,69.599998,71.699997,69.699997
20161122010000,301.200012,100.400004,60,95.5,100,69.699997,71.800003,69.800003
20161122011500,301.200012,100.400004,60,80.599998,100,69.800003,71.800003,69.800003
20161122013000,297.600006,99.200002,60,94.900002,100,69.900002,71.800003,69.800003
20161122014500,297.600006,99.200002,60,55.900002,0,69.800003,71.800003,69.800003
20161122020000,297.600006,99.200002,60,54.299999,0,69.699997,71.699997,69.699997
20161122021500,297.600006,99.200002,60,54.299999,100,69.400002,71.699997,69.699997
20161122023000,297.600006,99.200002,60,54.299999,100,69.199997,71.800003,69.800003
20161122024500,297.600006,99.200002,60,56.0,100,69.099998,71.699997,69.699997
20161122030000,297.600006,99.200002,60,85.099998,100,68.900002,71.699997,69.699997
20161122031500,301.200012,100.400004,60,77.300003,100,69.099998,71.699997,69.699997
20161122033000,297.600006,99.200002,60,88.800003,100,69.199997,71.800003,69.800003
20161122034500,297.600006,99.200002,60,79.099998,100,69.300003,71.699997,69.699997
20161122040000,301.200012,100.400004,60,89.400002,100,69.5,71.699997,69.699997
20161122041500,297.600006,99.200002,60,80.800003,100,69.599998,71.699997,69.699997
20161122043000,294.0,98.0,60,86.300003,100,69.599998,71.699997,69.699997
20161122044500,297.600006,99.200002,60,79.900002,100,69.699997,71.699997,69.699997
20161122050000,294.0,98.0,60,86.900002,100,69.699997,71.599998,69.599998
20161122051500,297.600006,99.200002,60,82.0,100,69.800003,71.699997,69.699997
20161122053000,297.600006,99.200002,60,82.0,100,69.800003,71.599998,69.599998
20161122054500,297.600006,99.200002,60,57.5,0,69.800003,71.599998,69.599998
20161122060000,297.600006,99.200002,60,56.299999,0,69.699997,71.599998,69.599998
20161122061500,297.600006,99.200002,60,56.299999,0,69.400002,71.699997,69.699997
20161122063000,297.600006,99.200002,60,56.299999,100,69.199997,71.599998,69.599998
20161122064500,297.600006,99.200002,60,55.599998,100,69.0,71.599998,69.599998
20161122070000,297.600006,99.200002,60,57.200001,100,68.800003,71.5,69.5
20161122071500,297.600006,99.200002,60,84.300003,100,68.800003,71.5,69.5
20161122073000,294.0,98.0,60,78.599998,100,69.0,71.599998,69.599998
20161122074500,297.600006,99.200002,60,89.099998,100,69.099998,71.400002,69.400002
20161122080000,294.0,98.0,60,79.699997,100,69.300003,71.5,69.5
20161122081500,297.600006,99.200002,60,86.099998,100,69.400002,71.400002,69.400002
20161122083000,294.0,98.0,60,83.800003,100,69.5,71.5,69.5
20161122084500,301.200012,100.400004,60,83.800003,100,69.599998,71.400002,69.400002
20161122090000,297.600006,99.200002,61,78.199997,0,69.900002,71.5,69.5
20161122091500,301.200012,100.400004,61,56.400002,0,69.599998,71.400002,69.400002
20161122093000,301.200012,100.400004,61,55.599998,0,69.400002,71.400002,69.400002
20161122094500,304.799988,101.599996,61,55.599998,100,69.0,71.400002,69.400002
20161122100000,309.0,103.0,61,56.700001,100,69.0,71.400002,69.400002
20161122101500,304.799988,101.599996,61,56.700001,100,68.900002,71.400002,69.400002
20161122103000,304.799988,101.599996,61,56.700001,100,68.900002,71.400002,69.400002
20161122104500,304.799988,101.599996,61,60.799999,100,69.300003,71.400002,69.400002
20161122110000,301.200012,100.400004,61,60.799999,100,69.400002,71.400002,69.400002
20161122111500,301.200012,100.400004,61,57.599998,0,69.599998,71.400002,69.400002
20161122113000,301.200012,100.400004,61,56.799999,0,69.5,71.400002,69.400002
20161122114500,304.799988,101.599996,61,56.799999,0,69.400002,71.400002,69.400002
20161122120000,304.799988,101.599996,61,56.799999,100,69.099998,71.400002,69.400002
20161122121500,301.200012,100.400004,61,56.799999,0,69.5,71.400002,69.400002
20161122123000,301.200012,100.400004,61,56.799999,0,69.5,71.400002,69.400002
20161122124500,301.200012,100.400004,61,56.799999,0,69.199997,71.400002,69.400002
20161122130000,301.200012,100.400004,61,56.799999,100,69.099998,71.400002,69.400002
20161122131500,301.200012,100.400004,61,57.5,100,68.800003,71.400002,69.400002
20161122133000,294.0,98.0,61,57.5,100,69.0,71.400002,69.400002
20161122134500,297.600006,99.200002,61,57.5,100,69.400002,71.400002,69.400002
20161122140000,297.600006,99.200002,61,57.5,100,69.199997,71.400002,69.400002
20161122141500,297.600006,99.200002,61,57.5,100,69.400002,71.400002,69.400002
20161122143000,301.200012,100.400004,61,57.5,100,69.300003,71.400002,69.400002
20161122144500,297.600006,99.200002,61,57.5,100,69.400002,71.400002,69.400002
20161122150000,297.600006,99.200002,61,57.5,100,69.300003,71.400002,69.400002
20161122151500,297.600006,99.200002,61,57.5,100,68.900002,71.400002,69.400002
20161122153000,294.0,98.0,61,72.900002,100,69.5,71.400002,69.400002
20161122154500,297.600006,99.200002,61,74.0,100,69.400002,71.400002,69.400002
20161122160000,297.600006,99.200002,61,69.699997,100,69.300003,71.400002,69.400002
20161122161500,297.600006,99.200002,61,69.699997,100,69.199997,71.400002,69.400002
20161122163000,297.600006,99.200002,61,73.300003,100,69.199997,71.400002,69.400002
20161122164500,301.200012,100.400004,61,73.300003,100,69.199997,71.400002,69.400002
20161122170000,304.799988,101.599996,61,70.099998,100,69.099998,71.400002,69.400002
20161122171500,304.799988,101.599996,61,68.699997,100,69.099998,71.400002,69.400002
20161122173000,301.200012,100.400004,61,76.699997,100,68.900002,71.400002,69.400002
20161122174500,304.799988,101.599996,61,77.900002,100,69.599998,71.400002,69.400002
20161122180000,304.799988,101.599996,61,59.900002,0,69.400002,71.400002,69.400002
20161122181500,301.200012,100.400004,60,56.400002,100,68.800003,71.400002,69.400002
20161122183000,301.200012,100.400004,60,73.900002,100,68.699997,71.400002,69.400002
20161122184500,297.600006,99.200002,60,70.599998,100,68.800003,71.400002,69.400002
20161122190000,301.200012,100.400004,60,80.800003,100,69.5,71.400002,69.400002
20161122191500,301.200012,100.400004,60,56.799999,100,69.0,71.400002,69.400002
20161122193000,301.200012,100.400004,60,57.700001,100,68.400002,71.400002,69.400002
20161122194500,301.200012,100.400004,60,72.5,100,68.699997,71.400002,69.400002
20161122200000,301.200012,100.400004,60,79.199997,100,68.900002,71.400002,69.400002
20161122201500,297.600006,99.200002,60,81.400002,100,69.599998,71.400002,69.400002
20161122203000,301.200012,100.400004,60,56.400002,100,68.800003,71.400002,69.400002
20161122204500,297.600006,99.200002,60,72.199997,100,68.400002,71.400002,69.400002
20161122210000,297.600006,99.200002,60,80.199997,100,69.400002,71.400002,69.400002
20161122211500,297.600006,99.200002,60,59.200001,0,69.099998,71.400002,69.400002
20161122213000,294.0,98.0,60,58.299999,100,68.599998,71.400002,69.400002
20161122214500,297.600006,99.200002,60,79.300003,100,69.199997,71.400002,69.400002
20161122220000,294.0,98.0,60,70.800003,100,69.199997,71.400002,69.400002
20161122221500,294.0,98.0,60,69.199997,100,69.5,71.400002,69.400002
20161122223000,297.600006,99.200002,60,57.599998,100,68.900002,71.400002,69.400002
20161122224500,294.0,98.0,60,59.900002,100,68.5,71.400002,69.400002
20161122230000,294.0,98.0,60,68.199997,100,69.0,71.400002,69.400002
20161122231500,294.0,98.0,60,75.199997,100,68.800003,71.400002,69.400002
20161122233000,294.0,98.0,60,77.300003,100,69.400002,71.400002,69.400002
20161122234500,297.600006,99.200002,60,74.900002,100,69.599998,71.400002,69.400002
20161123000000,294.0,98.0,60,57.200001,100,69.099998,71.400002,69.400002
20161123001500,294.0,98.0,60,57.200001,100,68.599998,71.400002,69.400002
20161123003000,294.0,98.0,60,73.699997,100,68.900002,71.400002,69.400002
20161123004500,294.0,98.0,60,73.699997,100,68.900002,71.400002,69.400002
20161123010000,294.0,98.0,60,81.5,100,69.400002,71.400002,69.400002
20161123011500,297.600006,99.200002,60,74.0,100,69.400002,71.400002,69.400002
20161123013000,297.600006,99.200002,60,58.0,100,69.099998,71.400002,69.400002
20161123014500,297.600006,99.200002,60,57.099998,100,68.699997,71.400002,69.400002
20161123020000,297.600006,99.200002,60,75.099998,100,69.099998,71.400002,69.400002
20161123021500,294.0,98.0,61,56.400002,100,68.800003,71.300003,69.300003
20161123023000,297.600006,99.200002,62,72.300003,100,68.400002,71.300003,69.300003
20161123024500,297.600006,99.200002,62,75.900002,100,68.900002,71.300003,69.300003
20161123030000,294.0,98.0,62,72.5,100,68.900002,71.300003,69.300003
20161123031500,294.0,98.0,62,74.400002,100,69.0,71.300003,69.300003
20161123033000,297.600006,99.200002,62,79.699997,100,69.199997,71.300003,69.300003
20161123034500,297.600006,99.200002,62,73.0,100,69.300003,71.300003,69.300003
20161123040000,297.600006,99.200002,62,73.0,100,69.199997,71.300003,69.300003
20161123041500,297.600006,99.200002,62,81.099998,100,69.199997,71.300003,69.300003
20161123043000,294.0,98.0,62,73.5,100,69.400002,71.300003,69.300003
20161123044500,294.0,98.0,62,58.400002,0,69.199997,71.300003,69.300003
20161123050000,294.0,98.0,62,56.799999,100,68.800003,71.300003,69.300003
20161123051500,301.200012,100.400004,62,58.200001,100,68.5,71.300003,69.300003
20161123053000,297.600006,99.200002,62,70.699997,100,69.0,71.300003,69.300003
20161123054500,301.200012,100.400004,62,70.699997,100,68.900002,71.300003,69.300003
20161123060000,301.200012,100.400004,62,73.0,100,69.0,71.300003,69.300003
20161123061500,301.200012,100.400004,62,68.699997,100,69.400002,71.300003,69.300003
20161123063000,304.799988,101.599996,62,69.599998,100,69.199997,71.300003,69.300003
20161123064500,297.600006,99.200002,62,74.0,100,69.599998,71.300003,69.300003
20161123070000,297.600006,99.200002,62,57.099998,100,68.599998,71.300003,69.300003
20161123071500,297.600006,99.200002,62,82.5,100,68.800003,71.300003,69.300003
20161123073000,301.200012,100.400004,62,73.5,100,68.800003,71.300003,69.300003
20161123074500,297.600006,99.200002,62,68.699997,100,68.900002,71.300003,69.300003
20161123080000,301.200012,100.400004,62,83.099998,100,68.900002,71.300003,69.300003
20161123081500,301.200012,100.400004,62,76.400002,100,69.0,71.300003,69.300003
20161123083000,297.600006,99.200002,62,82.400002,100,69.099998,71.300003,69.300003
20161123084500,304.799988,101.599996,61,78.800003,100,69.199997,71.300003,69.300003
20161123090000,304.799988,101.599996,61,76.699997,100,69.300003,71.300003,69.300003
20161123091500,304.799988,101.599996,61,86.900002,100,69.300003,71.300003,69.300003
20161123093000,304.799988,101.599996,61,56.400002,0,69.5,71.300003,69.300003
20161123094500,304.799988,101.599996,61,56.400002,100,68.900002,71.300003,69.300003
20161123100000,304.799988,101.599996,61,56.400002,100,68.599998,71.300003,69.300003
20161123101500,304.799988,101.599996,61,73.5,100,68.699997,71.300003,69.300003
20161123103000,297.600006,99.200002,61,73.5,100,69.0,71.300003,69.300003
20161123104500,304.799988,101.599996,61,77.300003,100,68.900002,71.300003,69.300003
20161123110000,304.799988,101.599996,61,74.900002,100,69.099998,71.300003,69.300003
20161123111500,309.0,103.0,61,80.099998,100,69.300003,71.300003,69.300003
20161123113000,304.799988,101.599996,61,57.200001,100,68.900002,71.300003,69.300003
20161123114500,304.799988,101.599996,61,57.200001,100,68.599998,71.300003,69.300003
20161123120000,304.799988,101.599996,61,62.799999,100,68.699997,71.300003,69.300003
20161123121500,289.799988,96.599996,61,75.800003,100,69.0,71.300003,69.300003
20161123123000,297.600006,99.200002,62,78.300003,100,68.900002,71.300003,69.300003
20161123124500,294.0,98.0,62,70.199997,0,69.599998,71.300003,69.300003
20161123130000,297.600006,99.200002,62,57.200001,100,68.599998,71.300003,69.300003
20161123131500,297.600006,99.200002,62,64.800003,100,68.5,71.300003,69.300003
20161123133000,297.600006,99.200002,62,72.599998,100,69.199997,71.300003,69.300003
20161123134500,297.600006,99.200002,62,72.599998,100,69.199997,71.300003,69.300003
20161123140000,297.600006,99.200002,62,69.099998,100,68.900002,71.300003,69.300003
20161123141500,297.600006,99.200002,62,71.099998,100,69.099998,71.300003,69.300003
20161123143000,297.600006,99.200002,62,81.5,100,69.0,71.300003,69.300003
20161123144500,301.200012,100.400004,62,73.5,100,69.199997,71.300003,69.300003
20161123150000,297.600006,99.200002,62,80.599998,100,69.300003,71.300003,69.300003
20161123151500,301.200012,100.400004,62,73.400002,100,69.400002,71.300003,69.300003
20161123153000,301.200012,100.400004,62,57.200001,0,69.300003,71.300003,69.300003
20161123154500,297.600006,99.200002,62,56.400002,100,69.0,71.300003,69.300003
20161123160000,297.600006,99.200002,62,56.400002,100,68.800003,71.300003,69.300003
20161123161500,297.600006,99.200002,62,57.099998,100,68.400002,71.300003,69.300003
20161123163000,301.200012,100.400004,62,72.5,100,68.900002,71.300003,69.300003
20161123164500,297.600006,99.200002,62,72.5,100,68.800003,71.300003,69.300003
20161123170000,297.600006,99.200002,62,83.5,100,68.900002,71.300003,69.300003
20161123171500,301.200012,100.400004,62,77.300003,100,68.900002,71.300003,69.300003
20161123173000,301.200012,100.400004,62,86.199997,100,69.099998,71.300003,69.300003
20161123174500,301.200012,100.400004,62,78.400002,100,69.199997,71.300003,69.300003
20161123180000,301.200012,100.400004,62,83.699997,100,69.300003,71.300003,69.300003
20161123181500,301.200012,100.400004,62,78.300003,100,69.400002,71.300003,69.300003
20161123183000,301.200012,100.400004,62,68.0,0,69.599998,71.300003,69.300003
20161123184500,301.200012,100.400004,62,56.400002,0,69.300003,71.300003,69.300003
20161123190000,304.799988,101.599996,62,56.400002,0,69.199997,71.300003,69.300003
20161123191500,312.600006,104.200002,62,56.400002,100,68.800003,71.300003,69.300003
20161123193000,301.200012,100.400004,61,56.400002,100,68.599998,71.300003,69.300003
20161123194500,301.200012,100.400004,61,84.5,100,68.5,71.300003,69.300003
20161123200000,304.799988,101.599996,61,79.699997,100,68.599998,71.300003,69.300003
20161123201500,301.200012,100.400004,61,82.099998,100,68.800003,71.300003,69.300003
20161123203000,301.200012,100.400004,61,86.599998,100,69.099998,71.300003,69.300003
20161123204500,301.200012,100.400004,61,78.699997,100,69.300003,71.300003,69.300003
20161123210000,301.200012,100.400004,61,92.300003,100,69.5,71.300003,69.300003
20161123211500,301.200012,100.400004,61,56.400002,0,69.599998,71.300003,69.300003
20161123213000,304.799988,101.599996,61,56.400002,0,69.300003,71.300003,69.300003
20161123214500,301.200012,100.400004,61,55.599998,0,69.199997,71.300003,69.300003
20161123220000,301.200012,100.400004,61,55.599998,100,68.900002,71.300003,69.300003
20161123221500,301.200012,100.400004,61,55.599998,100,68.699997,71.300003,69.300003
20161123223000,301.200012,100.400004,61,57.099998,100,68.599998,71.300003,69.300003
20161123224500,304.799988,101.599996,61,79.699997,100,68.5,71.300003,69.300003
20161123230000,301.200012,100.400004,61,79.699997,100,68.599998,71.300003,69.300003
20161123231500,301.200012,100.400004,61,95.900002,100,68.699997,71.300003,69.300003
20161123233000,301.200012,100.400004,61,81.599998,100,68.900002,71.300003,69.300003
20161123234500,304.799988,101.599996,61,85.0,100,69.199997,71.300003,69.300003
20161124000000,301.200012,100.400004,61,93.099998,100,69.400002,71.300003,69.300003
20161124001500,297.600006,99.200002,61,58.799999,0,69.599998,71.300003,69.300003
20161124003000,301.200012,100.400004,61,57.099998,0,69.400002,71.300003,69.300003
20161124004500,297.600006,99.200002,61,57.099998,0,69.199997,71.300003,69.300003
20161124010000,297.600006,99.200002,61,56.400002,0,69.099998,71.300003,69.300003
20161124011500,297.600006,99.200002,61,56.400002,100,68.900002,71.300003,69.300003
20161124013000,301.200012,100.400004,61,56.400002,100,68.699997,71.300003,69.300003
20161124014500,301.200012,100.400004,61,61.099998,100,68.599998,71.300003,69.300003
20161124020000,297.600006,99.200002,61,86.199997,100,68.699997,71.300003,69.300003
20161124021500,297.600006,99.200002,61,78.300003,100,68.800003,71.300003,69.300003
20161124023000,297.600006,99.200002,61,84.099998,100,69.0,71.300003,69.300003
20161124024500,301.200012,100.400004,61,82.400002,100,69.099998,71.300003,69.300003
20161124030000,301.200012,100.400004,61,77.300003,100,69.199997,71.300003,69.300003
20161124031500,297.600006,99.200002,61,89.900002,100,69.300003,71.300003,69.300003
20161124033000,301.200012,100.400004,61,79.5,100,69.300003,71.300003,69.300003
20161124034500,301.200012,100.400004,61,80.599998,100,69.400002,71.300003,69.300003
20161124040000,301.200012,100.400004,61,85.900002,100,69.599998,71.300003,69.300003
20161124041500,301.200012,100.400004,61,56.400002,0,69.400002,71.300003,69.300003
20161124043000,304.799988,101.599996,61,55.599998,0,69.199997,71.300003,69.300003
20161124044500,301.200012,100.400004,61,55.599998,0,69.099998,71.300003,69.300003
20161124050000,301.200012,100.400004,61,55.599998,100,68.800003,71.300003,69.300003
20161124051500,301.200012,100.400004,61,55.599998,100,68.699997,71.300003,69.300003
20161124053000,304.799988,101.599996,61,63.599998,100,68.599998,71.300003,69.300003
20161124054500,304.799988,101.599996,61,81.5,100,68.699997,71.300003,69.300003
20161124060000,301.200012,100.400004,61,78.699997,100,68.800003,71.300003,69.300003
20161124061500,301.200012,100.400004,61,89.900002,100,69.099998,71.300003,69.300003
20161124063000,301.200012,100.400004,61,77.300003,100,69.199997,71.300003,69.300003
20161124064500,304.799988,101.599996,61,89.199997,100,69.300003,71.300003,69.300003
20161124070000,301.200012,100.400004,61,78.699997,100,69.400002,71.300003,69.300003
20161124071500,304.799988,101.599996,61,69.400002,0,69.5,71.300003,69.300003
20161124073000,301.200012,100.400004,61,56.0,0,69.300003,71.300003,69.300003
20161124074500,304.799988,101.599996,61,56.0,100,68.900002,71.300003,69.300003
20161124080000,304.799988,101.599996,61,56.0,100,68.699997,71.300003,69.300003
20161124081500,301.200012,100.400004,61,71.800003,100,68.400002,71.300003,69.300003
20161124083000,301.200012,100.400004,61,77.800003,100,68.5,71.300003,69.300003
20161124084500,297.600006,99.200002,61,94.0,100,68.699997,71.300003,69.300003
20161124090000,301.200012,100.400004,61,79.699997,100,68.900002,71.300003,69.300003
20161124091500,301.200012,100.400004,61,94.0,100,69.099998,71.300003,69.300003
20161124093000,301.200012,100.400004,61,80.300003,100,69.300003,71.300003,69.300003
20161124094500,301.200012,100.400004,61,58.0,0,69.599998,71.300003,69.300003
20161124100000,297.600006,99.200002,61,55.599998,0,69.300003,71.300003,69.300003
20161124101500,297.600006,99.200002,61,55.599998,0,69.199997,71.300003,69.300003
20161124103000,301.200012,100.400004,61,55.599998,0,69.099998,71.300003,69.300003
20161124104500,301.200012,100.400004,61,55.599998,100,68.900002,71.300003,69.300003
20161124110000,301.200012,100.400004,61,56.799999,100,68.699997,71.300003,69.300003
20161124111500,297.600006,99.200002,61,58.0,100,68.699997,71.300003,69.300003
20161124113000,301.200012,100.400004,61,77.900002,100,68.599998,71.300003,69.300003
20161124114500,297.600006,99.200002,61,93.099998,100,68.699997,71.300003,69.300003
20161124120000,297.600006,99.200002,61,80.199997,100,68.800003,71.300003,69.300003
20161124121500,297.600006,99.200002,61,83.699997,100,69.0,71.300003,69.300003
20161124123000,297.600006,99.200002,61,93.0,100,69.099998,71.300003,69.300003
20161124124500,297.600006,99.200002,61,80.0,100,69.199997,71.300003,69.300003
20161124130000,301.200012,100.400004,61,86.800003,100,69.300003,71.300003,69.300003
20161124131500,294.0,98.0,61,91.699997,100,69.599998,71.300003,69.300003
20161124133000,301.200012,100.400004,61,56.799999,0,69.400002,71.300003,69.300003
20161124134500,301.200012,100.400004,61,56.799999,0,69.199997,71.300003,69.300003
20161124140000,289.799988,96.599996,61,56.799999,0,69.099998,71.300003,69.300003
20161124141500,289.799988,96.599996,61,56.799999,100,68.900002,71.300003,69.300003
20161124143000,301.200012,100.400004,61,56.799999,100,68.800003,71.300003,69.300003
20161124144500,297.600006,99.200002,61,57.900002,100,68.699997,71.300003,69.300003
20161124150000,297.600006,99.200002,61,74.400002,100,68.599998,71.300003,69.300003
20161124151500,294.0,98.0,61,79.599998,100,68.800003,71.300003,69.300003
20161124153000,297.600006,99.200002,61,91.099998,100,68.900002,71.300003,69.300003
20161124154500,294.0,98.0,61,80.699997,100,69.099998,71.300003,69.300003
20161124160000,294.0,98.0,61,78.300003,100,69.300003,71.300003,69.300003
20161124161500,294.0,98.0,61,81.0,100,69.300003,71.300003,69.300003
20161124163000,294.0,98.0,61,91.599998,100,69.400002,71.300003,69.300003
20161124164500,297.600006,99.200002,61,57.200001,0,69.400002,71.300003,69.300003
20161124170000,294.0,98.0,61,57.200001,0,69.199997,71.300003,69.300003
20161124171500,294.0,98.0,61,56.0,100,68.900002,71.300003,69.300003
20161124173000,297.600006,99.200002,61,56.700001,100,68.699997,71.300003,69.300003
20161124174500,294.0,98.0,61,60.200001,100,68.5,71.300003,69.300003
20161124180000,294.0,98.0,61,79.199997,100,68.599998,71.300003,69.300003
20161124181500,289.799988,96.599996,61,91.800003,100,68.699997,71.300003,69.300003
20161124183000,294.0,98.0,61,78.699997,100,69.0,71.300003,69.300003
20161124184500,294.0,98.0,61,87.300003,100,69.199997,71.300003,69.300003
20161124190000,294.0,98.0,61,87.300003,100,69.5,71.300003,69.300003
20161124191500,294.0,98.0,61,56.400002,0,69.400002,71.300003,69.300003
20161124193000,294.0,98.0,61,55.5,0,69.300003,71.300003,69.300003
20161124194500,301.200012,100.400004,61,55.5,0,69.199997,71.300003,69.300003
20161124200000,309.0,103.0,61,55.5,100,68.900002,71.300003,69.300003
20161124201500,304.799988,101.599996,61,55.5,100,68.800003,71.300003,69.300003
20161124203000,297.600006,99.200002,61,57.099998,100,68.599998,71.300003,69.300003
20161124204500,297.600006,99.200002,61,77.400002,100,68.5,71.300003,69.300003
20161124210000,301.200012,100.400004,61,83.199997,100,68.599998,71.300003,69.300003
20161124211500,301.200012,100.400004,61,86.199997,100,68.800003,71.300003,69.300003
20161124213000,301.200012,100.400004,61,80.199997,100,68.900002,71.300003,69.300003
20161124214500,297.600006,99.200002,61,91.699997,100,69.099998,71.300003,69.300003
20161124220000,304.799988,101.599996,61,81.099998,100,69.199997,71.300003,69.300003
20161124221500,304.799988,101.599996,61,82.5,100,69.300003,71.300003,69.300003
20161124223000,304.799988,101.599996,61,74.800003,0,69.599998,71.300003,69.300003
20161124224500,301.200012,100.400004,61,56.799999,0,69.400002,71.300003,69.300003
20161124230000,304.799988,101.599996,61,56.799999,0,69.199997,71.300003,69.300003
20161124231500,301.200012,100.400004,61,55.5,0,69.099998,71.300003,69.300003
20161124233000,301.200012,100.400004,61,55.5,100,68.900002,71.300003,69.300003
20161124234500,301.200012,100.400004,61,55.5,100,68.699997,71.300003,69.300003
20161125000000,301.200012,100.400004,61,63.5,100,68.599998,71.300003,69.300003
20161125001500,301.200012,100.400004,61,88.599998,100,68.699997,71.300003,69.300003
20161125003000,301.200012,100.400004,61,77.599998,100,68.800003,71.300003,69.300003
20161125004500,301.200012,100.400004,61,91.099998,100,69.099998,71.300003,69.300003
20161125010000,301.200012,100.400004,61,77.300003,100,69.199997,71.300003,69.300003
20161125011500,301.200012,100.400004,61,91.099998,100,69.300003,71.300003,69.300003
20161125013000,301.200012,100.400004,61,77.300003,100,69.400002,71.300003,69.300003
20161125014500,301.200012,100.400004,61,59.0,0,69.5,71.300003,69.300003
20161125020000,301.200012,100.400004,61,56.700001,0,69.199997,71.300003,69.300003
20161125021500,301.200012,100.400004,61,56.700001,100,68.900002,71.300003,69.300003
20161125023000,304.799988,101.599996,61,56.700001,100,68.699997,71.300003,69.300003
20161125024500,304.799988,101.599996,61,79.599998,100,68.400002,71.300003,69.300003
20161125030000,304.799988,101.599996,61,77.300003,100,68.599998,71.300003,69.300003
20161125031500,301.200012,100.400004,61,93.400002,100,68.699997,71.300003,69.300003
20161125033000,301.200012,100.400004,61,79.0,100,68.900002,71.300003,69.300003
20161125034500,301.200012,100.400004,61,85.800003,100,69.199997,71.300003,69.300003
20161125040000,301.200012,100.400004,61,83.199997,100,69.300003,71.300003,69.300003
20161125041500,301.200012,100.400004,61,66.0,0,69.599998,71.300003,69.300003
20161125043000,301.200012,100.400004,61,55.5,0,69.400002,71.300003,69.300003
20161125044500,301.200012,100.400004,61,54.700001,0,69.199997,71.300003,69.300003
20161125050000,304.799988,101.599996,61,54.700001,100,69.0,71.300003,69.300003
20161125051500,301.200012,100.400004,61,55.900002,100,68.800003,71.300003,69.300003
20161125053000,301.200012,100.400004,61,55.900002,100,68.699997,71.300003,69.300003
20161125054500,304.799988,101.599996,61,69.699997,100,68.599998,71.300003,69.300003
20161125060000,301.200012,100.400004,61,83.5,100,68.599998,71.300003,69.300003
20161125061500,301.200012,100.400004,61,83.5,100,68.699997,71.300003,69.300003
20161125063000,301.200012,100.400004,61,83.5,100,68.800003,71.300003,69.300003
20161125064500,304.799988,101.599996,61,87.400002,100,68.900002,71.300003,69.300003
20161125070000,304.799988,101.599996,61,81.599998,100,69.099998,71.300003,69.300003
20161125071500,301.200012,100.400004,61,96.5,100,69.199997,71.300003,69.300003
20161125073000,304.799988,101.599996,61,80.199997,100,69.400002,71.300003,69.300003
20161125074500,304.799988,101.599996,61,58.0,0,69.599998,71.300003,69.300003
20161125080000,301.200012,100.400004,61,55.599998,0,69.300003,71.300003,69.300003
20161125081500,304.799988,101.599996,61,55.599998,0,69.099998,71.300003,69.300003
20161125083000,301.200012,100.400004,61,56.299999,100,68.900002,71.300003,69.300003
20161125084500,297.600006,99.200002,61,56.299999,100,68.699997,71.300003,69.300003
20161125090000,297.600006,99.200002,61,57.599998,100,68.599998,71.300003,69.300003
20161125091500,297.600006,99.200002,61,75.400002,100,68.599998,71.300003,69.300003
20161125093000,301.200012,100.400004,61,92.099998,100,68.800003,71.300003,69.300003
20161125094500,297.600006,99.200002,61,78.300003,100,69.099998,71.300003,69.300003
20161125100000,297.600006,99.200002,61,93.5,100,69.300003,71.300003,69.300003
20161125101500,297.600006,99.200002,61,78.699997,100,69.5,71.300003,69.300003
20161125103000,297.600006,99.200002,61,56.799999,0,69.199997,71.300003,69.300003
20161125104500,297.600006,99.200002,61,56.799999,100,68.800003,71.300003,69.300003
20161125110000,297.600006,99.200002,61,61.900002,100,68.300003,71.300003,69.300003
20161125111500,297.600006,99.200002,61,77.5,100,68.699997,71.300003,69.300003
20161125113000,297.600006,99.200002,61,78.300003,100,68.900002,71.300003,69.300003
20161125114500,297.600006,99.200002,61,80.0,100,69.0,71.300003,69.300003
20161125120000,294.0,98.0,61,80.0,100,69.099998,71.300003,69.300003
20161125121500,297.600006,99.200002,61,76.400002,100,69.300003,71.300003,69.300003
20161125123000,297.600006,99.200002,61,83.900002,100,69.5,71.300003,69.300003
20161125124500,297.600006,99.200002,61,57.200001,0,69.400002,71.300003,69.300003
20161125130000,297.600006,99.200002,61,57.200001,100,68.699997,71.300003,69.300003
20161125131500,297.600006,99.200002,61,68.300003,100,68.400002,71.300003,69.300003
20161125133000,297.600006,99.200002,61,73.0,100,68.800003,71.300003,69.300003
20161125134500,297.600006,99.200002,61,82.0,100,68.900002,71.300003,69.300003
20161125140000,289.799988,96.599996,61,76.5,100,69.099998,71.300003,69.300003
20161125141500,289.799988,96.599996,61,76.5,100,69.199997,71.300003,69.300003
20161125143000,294.0,98.0,62,86.900002,100,69.300003,71.300003,69.300003
20161125144500,297.600006,99.200002,62,75.900002,100,69.099998,71.300003,69.300003
20161125150000,297.600006,99.200002,62,77.400002,100,69.099998,71.300003,69.300003
20161125151500,301.200012,100.400004,62,84.5,100,69.199997,71.300003,69.300003
20161125153000,301.200012,100.400004,62,75.400002,100,69.300003,71.300003,69.300003
20161125154500,301.200012,100.400004,62,79.599998,100,69.400002,71.300003,69.300003
20161125160000,301.200012,100.400004,62,58.799999,0,69.599998,71.300003,69.300003
20161125161500,301.200012,100.400004,62,56.799999,0,69.400002,71.300003,69.300003
20161125163000,301.200012,100.400004,62,57.5,0,69.199997,71.300003,69.300003
20161125164500,301.200012,100.400004,62,56.799999,100,68.900002,71.300003,69.300003
20161125170000,301.200012,100.400004,62,56.799999,100,68.699997,71.300003,69.300003
20161125171500,301.200012,100.400004,62,57.599998,100,68.599998,71.300003,69.300003
20161125173000,301.200012,100.400004,62,89.900002,100,68.599998,71.300003,69.300003
20161125174500,297.600006,99.200002,62,80.199997,100,68.599998,71.300003,69.300003
20161125180000,297.600006,99.200002,62,85.5,100,68.699997,71.300003,69.300003
20161125181500,301.200012,100.400004,62,88.0,100,69.0,71.300003,69.300003
20161125183000,297.600006,99.200002,62,80.0,100,69.199997,71.300003,69.300003
20161125184500,301.200012,100.400004,62,68.699997,0,69.599998,71.300003,69.300003
20161125190000,301.200012,100.400004,62,56.700001,0,69.300003,71.300003,69.300003
20161125191500,297.600006,99.200002,62,56.700001,0,69.099998,71.300003,69.300003
20161125193000,301.200012,100.400004,62,56.700001,100,68.900002,71.300003,69.300003
20161125194500,301.200012,100.400004,62,55.599998,100,68.800003,71.300003,69.300003
20161125200000,301.200012,100.400004,62,57.5,100,68.599998,71.300003,69.300003
20161125201500,301.200012,100.400004,62,79.0,100,68.599998,71.300003,69.300003
20161125203000,301.200012,100.400004,62,76.800003,100,68.800003,71.300003,69.300003
20161125204500,304.799988,101.599996,62,91.099998,100,69.0,71.300003,69.300003
20161125210000,304.799988,101.599996,62,78.300003,100,69.199997,71.300003,69.300003
20161125211500,304.799988,101.599996,61,80.099998,100,69.300003,71.300003,69.300003
20161125213000,301.200012,100.400004,61,85.699997,100,69.400002,71.300003,69.300003
20161125214500,304.799988,101.599996,61,77.300003,100,69.400002,71.300003,69.300003
20161125220000,304.799988,101.599996,61,89.900002,100,69.5,71.300003,69.300003
20161125221500,301.200012,100.400004,61,56.400002,0,69.300003,71.300003,69.300003
20161125223000,301.200012,100.400004,61,56.400002,0,69.099998,71.300003,69.300003
20161125224500,301.200012,100.400004,61,55.200001,100,68.900002,71.300003,69.300003
20161125230000,304.799988,101.599996,61,56.0,100,68.699997,71.300003,69.300003
20161125231500,301.200012,100.400004,61,66.199997,100,68.599998,71.300003,69.300003
20161125233000,301.200012,100.400004,61,79.699997,100,68.599998,71.300003,69.300003
20161125234500,301.200012,100.400004,61,78.199997,100,68.800003,71.300003,69.300003
20161126000000,297.600006,99.200002,61,92.900002,100,69.099998,71.300003,69.300003
20161126001500,301.200012,100.400004,61,79.199997,100,69.300003,71.300003,69.300003
20161126003000,297.600006,99.200002,61,84.900002,100,69.5,71.300003,69.300003
20161126004500,297.600006,99.200002,61,56.0,0,69.5,71.300003,69.300003
20161126010000,301.200012,100.400004,61,56.0,0,69.300003,71.300003,69.300003
20161126011500,297.600006,99.200002,61,56.0,0,69.099998,71.300003,69.300003
20161126013000,301.200012,100.400004,61,55.200001,100,68.800003,71.300003,69.300003
20161126014500,301.200012,100.400004,61,56.400002,100,68.599998,71.300003,69.300003
20161126020000,297.600006,99.200002,61,85.5,100,68.5,71.300003,69.300003
20161126021500,289.799988,96.599996,61,57.200001,100,68.599998,71.300003,69.300003
20161126023000,294.0,98.0,61,82.199997,100,68.300003,71.300003,69.300003
20161126024500,294.0,98.0,61,80.699997,100,68.5,71.300003,69.300003
20161126030000,294.0,98.0,61,88.199997,100,68.599998,71.300003,69.300003
20161126031500,294.0,98.0,61,82.900002,100,68.900002,71.300003,69.300003
20161126033000,294.0,98.0,61,82.900002,100,69.099998,71.300003,69.300003
20161126034500,297.600006,99.200002,61,87.800003,100,69.400002,71.300003,69.300003
20161126040000,294.0,98.0,61,57.200001,0,69.599998,71.300003,69.300003
20161126041500,294.0,98.0,61,56.0,0,69.300003,71.300003,69.300003
20161126043000,294.0,98.0,61,56.0,0,69.199997,71.300003,69.300003
20161126044500,294.0,98.0,61,56.0,100,69.0,71.300003,69.300003
20161126050000,294.0,98.0,61,56.0,100,68.800003,71.300003,69.300003
20161126051500,294.0,98.0,61,57.200001,100,68.699997,71.300003,69.300003
20161126053000,294.0,98.0,61,75.0,100,68.599998,71.300003,69.300003
20161126054500,294.0,98.0,61,87.0,100,68.699997,71.300003,69.300003
20161126060000,294.0,98.0,61,78.699997,100,68.900002,71.300003,69.300003
20161126061500,294.0,98.0,61,90.400002,100,69.0,71.300003,69.300003
20161126063000,294.0,98.0,61,78.300003,100,69.099998,71.300003,69.300003
20161126064500,294.0,98.0,61,90.199997,100,69.199997,71.300003,69.300003
20161126070000,297.600006,99.200002,61,77.800003,100,69.199997,71.300003,69.300003
20161126071500,297.600006,99.200002,61,92.900002,100,69.300003,71.300003,69.300003
20161126073000,297.600006,99.200002,61,78.199997,100,69.400002,71.300003,69.300003
20161126074500,297.600006,99.200002,61,58.799999,0,69.5,71.300003,69.300003
20161126080000,294.0,98.0,61,56.700001,0,69.300003,71.300003,69.300003
20161126081500,294.0,98.0,61,55.900002,0,69.099998,71.300003,69.300003
20161126083000,294.0,98.0,61,55.900002,100,68.900002,71.300003,69.300003
20161126084500,294.0,98.0,61,55.900002,100,68.699997,71.300003,69.300003
20161126090000,294.0,98.0,61,62.900002,100,68.599998,71.300003,69.300003
20161126091500,294.0,98.0,61,77.099998,100,68.599998,71.300003,69.300003
20161126093000,297.600006,99.200002,61,82.599998,100,68.800003,71.300003,69.300003
20161126094500,294.0,98.0,61,88.5,100,69.0,71.300003,69.300003
20161126100000,294.0,98.0,61,77.300003,100,69.199997,71.300003,69.300003
20161126101500,294.0,98.0,61,92.5,100,69.400002,71.300003,69.300003
20161126103000,294.0,98.0,61,78.5,100,69.5,71.300003,69.300003
20161126104500,297.600006,99.200002,61,56.0,0,69.400002,71.300003,69.300003
20161126110000,294.0,98.0,61,56.700001,0,69.099998,71.300003,69.300003
20161126111500,294.0,98.0,61,55.200001,100,68.800003,71.300003,69.300003
20161126113000,297.600006,99.200002,61,56.799999,100,68.599998,71.300003,69.300003
20161126114500,294.0,98.0,61,89.300003,100,68.400002,71.300003,69.300003
20161126120000,297.600006,99.200002,61,77.300003,100,68.699997,71.300003,69.300003
20161126121500,294.0,98.0,61,93.5,100,68.800003,71.300003,69.300003
20161126123000,297.600006,99.200002,61,78.699997,100,69.099998,71.300003,69.300003
20161126124500,297.600006,99.200002,61,88.5,100,69.199997,71.300003,69.300003
20161126130000,297.600006,99.200002,61,80.199997,100,69.400002,71.300003,69.300003
20161126131500,297.600006,99.200002,61,57.900002,0,69.599998,71.300003,69.300003
20161126133000,297.600006,99.200002,61,56.400002,0,69.300003,71.300003,69.300003
20161126134500,297.600006,99.200002,61,56.400002,0,69.199997,71.300003,69.300003
20161126140000,301.200012,100.400004,61,56.400002,100,69.0,71.300003,69.300003
20161126141500,301.200012,100.400004,61,56.400002,100,68.800003,71.300003,69.300003
20161126143000,297.600006,99.200002,61,56.400002,100,68.699997,71.300003,69.300003
20161126144500,297.600006,99.200002,61,69.099998,100,68.599998,71.300003,69.300003
20161126150000,297.600006,99.200002,61,77.300003,100,68.699997,71.300003,69.300003
20161126151500,294.0,98.0,61,79.400002,100,68.900002,71.300003,69.300003
20161126153000,297.600006,99.200002,61,91.699997,100,69.099998,71.300003,69.300003
20161126154500,294.0,98.0,61,78.699997,100,69.199997,71.300003,69.300003
20161126160000,294.0,98.0,61,82.5,100,69.400002,71.300003,69.300003
20161126161500,294.0,98.0,61,72.5,0,69.599998,71.300003,69.300003
20161126163000,297.600006,99.200002,61,58.799999,0,69.300003,71.300003,69.300003
20161126164500,297.600006,99.200002,61,58.799999,0,69.099998,71.300003,69.300003
20161126170000,297.600006,99.200002,61,57.900002,100,68.900002,71.300003,69.300003
20161126171500,301.200012,100.400004,61,57.900002,100,68.699997,71.300003,69.300003
20161126173000,297.600006,99.200002,61,81.599998,100,68.400002,71.300003,69.300003
20161126174500,301.200012,100.400004,61,85.300003,100,68.599998,71.300003,69.300003
20161126180000,297.600006,99.200002,61,80.099998,100,68.699997,71.300003,69.300003
20161126181500,297.600006,99.200002,61,89.300003,100,68.900002,71.300003,69.300003
20161126183000,297.600006,99.200002,61,82.800003,100,69.199997,71.300003,69.300003
20161126184500,301.200012,100.400004,61,79.699997,100,69.300003,71.300003,69.300003
20161126190000,297.600006,99.200002,61,56.799999,0,69.599998,71.300003,69.300003
20161126191500,301.200012,100.400004,61,56.799999,0,69.300003,71.300003,69.300003
20161126193000,301.200012,100.400004,61,55.400002,0,69.199997,71.300003,69.300003
20161126194500,301.200012,100.400004,61,55.400002,0,69.099998,71.300003,69.300003
20161126200000,297.600006,99.200002,61,55.400002,100,68.800003,71.300003,69.300003
20161126201500,297.600006,99.200002,61,57.099998,100,68.699997,71.300003,69.300003
20161126203000,301.200012,100.400004,61,69.5,100,68.5,71.300003,69.300003
20161126204500,301.200012,100.400004,61,77.300003,100,68.599998,71.300003,69.300003
20161126210000,297.600006,99.200002,61,87.199997,100,68.599998,71.300003,69.300003
20161126211500,297.600006,99.200002,61,82.599998,100,68.800003,71.300003,69.300003
20161126213000,301.200012,100.400004,61,82.599998,100,68.900002,71.300003,69.300003
20161126214500,297.600006,99.200002,61,98.5,100,69.099998,71.300003,69.300003
20161126220000,297.600006,99.200002,61,81.199997,100,69.300003,71.300003,69.300003
20161126221500,301.200012,100.400004,61,74.400002,0,69.599998,71.300003,69.300003
20161126223000,297.600006,99.200002,61,57.099998,0,69.400002,71.300003,69.300003
20161126224500,301.200012,100.400004,61,57.099998,0,69.199997,71.300003,69.300003
20161126230000,297.600006,99.200002,61,56.299999,100,68.900002,71.300003,69.300003
20161126231500,301.200012,100.400004,61,55.5,100,68.800003,71.300003,69.300003
20161126233000,301.200012,100.400004,61,55.5,100,68.699997,71.300003,69.300003
20161126234500,301.200012,100.400004,61,79.699997,100,68.599998,71.300003,69.300003
20161127000000,297.600006,99.200002,61,78.199997,100,68.599998,71.300003,69.300003
20161127001500,297.600006,99.200002,61,92.800003,100,68.699997,71.300003,69.300003
20161127003000,301.200012,100.400004,61,79.699997,100,68.800003,71.300003,69.300003
20161127004500,301.200012,100.400004,61,97.300003,100,68.900002,71.300003,69.300003
20161127010000,301.200012,100.400004,61,79.699997,100,69.0,71.300003,69.300003
20161127011500,301.200012,100.400004,61,96.900002,100,69.099998,71.300003,69.300003
20161127013000,301.200012,100.400004,61,80.199997,100,69.300003,71.300003,69.300003
20161127014500,301.200012,100.400004,61,97.199997,100,69.5,71.300003,69.300003
20161127020000,301.200012,100.400004,61,55.799999,0,69.400002,71.300003,69.300003
20161127021500,301.200012,100.400004,61,54.299999,0,69.199997,71.300003,69.300003
20161127023000,301.200012,100.400004,61,55.200001,0,69.099998,71.300003,69.300003
20161127024500,301.200012,100.400004,61,55.200001,100,68.800003,71.300003,69.300003
20161127030000,301.200012,100.400004,61,55.200001,100,68.699997,71.300003,69.300003
20161127031500,301.200012,100.400004,61,67.199997,100,68.599998,71.300003,69.300003
20161127033000,297.600006,99.200002,61,78.300003,100,68.599998,71.300003,69.300003
20161127034500,297.600006,99.200002,61,85.5,100,68.800003,71.300003,69.300003
20161127040000,297.600006,99.200002,61,78.300003,100,68.900002,71.300003,69.300003
20161127041500,301.200012,100.400004,61,93.300003,100,69.099998,71.300003,69.300003
20161127043000,301.200012,100.400004,61,79.800003,100,69.199997,71.300003,69.300003
20161127044500,301.200012,100.400004,61,80.800003,100,69.300003,71.300003,69.300003
20161127050000,304.799988,101.599996,61,90.400002,100,69.300003,71.300003,69.300003
20161127051500,301.200012,100.400004,61,78.699997,100,69.300003,71.300003,69.300003
20161127053000,301.200012,100.400004,61,80.699997,100,69.300003,71.300003,69.300003
20161127054500,301.200012,100.400004,61,88.599998,100,69.300003,71.300003,69.300003
20161127060000,301.200012,100.400004,61,77.300003,100,69.300003,71.300003,69.300003
20161127061500,301.200012,100.400004,61,89.400002,100,69.400002,71.300003,69.300003
20161127063000,301.200012,100.400004,61,83.099998,100,69.5,71.300003,69.300003
20161127064500,301.200012,100.400004,61,55.200001,0,69.400002,71.300003,69.300003
20161127070000,301.200012,100.400004,61,54.299999,0,69.199997,71.300003,69.300003
20161127071500,301.200012,100.400004,61,54.299999,100,69.0,71.300003,69.300003
20161127073000,301.200012,100.400004,61,53.5,100,68.800003,71.300003,69.300003
20161127074500,301.200012,100.400004,61,55.5,100,68.599998,71.300003,69.300003
20161127080000,301.200012,100.400004,61,73.5,100,68.5,71.300003,69.300003
20161127081500,301.200012,100.400004,61,81.699997,100,68.599998,71.300003,69.300003
20161127083000,301.200012,100.400004,61,87.300003,100,68.800003,71.300003,69.300003
20161127084500,301.200012,100.400004,61,78.300003,100,68.900002,71.300003,69.300003
20161127090000,301.200012,100.400004,61,88.800003,100,69.099998,71.300003,69.300003
20161127091500,297.600006,99.200002,61,78.699997,100,69.300003,71.300003,69.300003
20161127093000,297.600006,99.200002,61,89.400002,100,69.400002,71.300003,69.300003
20161127094500,297.600006,99.200002,61,60.400002,0,69.599998,71.300003,69.300003
20161127100000,301.200012,100.400004,61,56.0,0,69.199997,71.300003,69.300003
20161127101500,301.200012,100.400004,61,54.400002,100,68.900002,71.300003,69.300003
20161127103000,301.200012,100.400004,61,56.799999,100,68.599998,71.300003,69.300003
20161127104500,297.600006,99.200002,61,77.599998,100,68.400002,71.300003,69.300003
20161127110000,297.600006,99.200002,61,79.0,100,68.599998,71.300003,69.300003
20161127111500,301.200012,100.400004,61,86.699997,100,68.699997,71.300003,69.300003
20161127113000,301.200012,100.400004,61,86.699997,100,68.900002,71.300003,69.300003
20161127114500,297.600006,99.200002,61,80.599998,100,69.099998,71.300003,69.300003
20161127120000,297.600006,99.200002,61,95.900002,100,69.300003,71.300003,69.300003
20161127121500,301.200012,100.400004,61,82.099998,100,69.5,71.300003,69.300003
20161127123000,301.200012,100.400004,61,59.200001,0,69.599998,71.300003,69.300003
20161127124500,301.200012,100.400004,61,56.0,0,69.300003,71.300003,69.300003
20161127130000,297.600006,99.200002,61,56.0,0,69.099998,71.300003,69.300003
20161127131500,301.200012,100.400004,61,57.900002,100,68.900002,71.300003,69.300003
20161127133000,301.200012,100.400004,61,56.400002,100,68.800003,71.300003,69.300003
20161127134500,297.600006,99.200002,61,56.400002,100,68.699997,71.300003,69.300003
20161127140000,301.200012,100.400004,61,79.199997,100,68.599998,71.300003,69.300003
20161127141500,297.600006,99.200002,61,80.699997,100,68.699997,71.300003,69.300003
20161127143000,294.0,98.0,61,88.099998,100,68.900002,71.300003,69.300003
20161127144500,297.600006,99.200002,61,78.0,100,69.099998,71.300003,69.300003
