PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127150000,294.0,98.0,61,93.5,100,69.199997,71.300003,69.300003
20161127151500,297.600006,99.200002,61,78.699997,100,69.300003,71.300003,69.300003
20161127153000,289.799988,96.599996,61,86.199997,100,69.400002,71.300003,69.300003
20161127154500,301.200012,100.400004,61,84.0,100,69.400002,71.300003,69.300003
20161127160000,297.600006,99.200002,61,79.099998,100,69.400002,71.300003,69.300003
20161127161500,294.0,98.0,61,93.199997,100,69.5,71.300003,69.300003
20161127163000,297.600006,99.200002,61,58.400002,0,69.400002,71.300003,69.300003
20161127164500,297.600006,99.200002,61,56.299999,0,69.199997,71.300003,69.300003
20161127170000,301.200012,100.400004,61,56.900002,0,69.099998,71.300003,69.300003
20161127171500,297.600006,99.200002,61,56.299999,100,68.900002,71.300003,69.300003
20161127173000,301.200012,100.400004,61,58.0,100,68.699997,71.300003,69.300003
20161127174500,301.200012,100.400004,61,59.900002,100,68.599998,71.300003,69.300003
20161127180000,297.600006,99.200002,61,74.400002,100,68.699997,71.300003,69.300003
20161127181500,297.600006,99.200002,61,83.0,100,68.900002,71.300003,69.300003
20161127183000,301.200012,100.400004,61,81.199997,100,69.099998,71.300003,69.300003
20161127184500,304.799988,101.599996,61,76.300003,100,69.199997,71.300003,69.300003
20161127190000,301.200012,100.400004,61,86.099998,100,69.300003,71.300003,69.300003
20161127191500,304.799988,101.599996,61,76.800003,100,69.400002,71.300003,69.300003
20161127193000,304.799988,101.599996,61,80.599998,100,69.400002,71.300003,69.300003
20161127194500,309.0,103.0,61,83.900002,100,69.5,71.300003,69.300003
20161127200000,304.799988,101.599996,61,55.599998,0,69.400002,71.300003,69.300003
20161127201500,304.799988,101.599996,61,55.599998,0,69.099998,71.300003,69.300003
20161127203000,304.799988,101.599996,61,56.400002,100,68.800003,71.300003,69.300003
20161127204500,301.200012,100.400004,61,55.200001,100,68.699997,71.300003,69.300003
20161127210000,304.799988,101.599996,61,70.800003,100,68.5,71.300003,69.300003
20161127211500,301.200012,100.400004,61,83.099998,100,68.599998,71.300003,69.300003
20161127213000,301.200012,100.400004,61,79.800003,100,68.800003,71.300003,69.300003
20161127214500,301.200012,100.400004,61,83.099998,100,69.099998,71.300003,69.300003
20161127220000,304.799988,101.599996,61,88.0,100,69.300003,71.300003,69.300003
20161127221500,301.200012,100.400004,61,78.699997,100,69.5,71.300003,69.300003
20161127223000,304.799988,101.599996,61,57.099998,0,69.5,71.300003,69.300003
20161127224500,301.200012,100.400004,61,56.299999,0,69.300003,71.300003,69.300003
20161127230000,301.200012,100.400004,61,57.099998,0,69.099998,71.300003,69.300003
20161127231500,301.200012,100.400004,61,55.5,100,68.900002,71.300003,69.300003
20161127233000,297.600006,99.200002,61,56.299999,100,68.699997,71.300003,69.300003
20161127234500,297.600006,99.200002,61,79.800003,100,68.400002,71.300003,69.300003
20161128000000,301.200012,100.400004,61,78.300003,100,68.599998,71.300003,69.300003
20161128001500,301.200012,100.400004,61,94.699997,100,68.699997,71.300003,69.300003
20161128003000,301.200012,100.400004,61,79.699997,100,68.900002,71.300003,69.300003
20161128004500,301.200012,100.400004,61,91.900002,100,69.099998,71.300003,69.300003
20161128010000,301.200012,100.400004,61,80.400002,100,69.300003,71.300003,69.300003
20161128011500,301.200012,100.400004,61,59.200001,0,69.599998,71.300003,69.300003
20161128013000,301.200012,100.400004,61,55.900002,0,69.400002,71.300003,69.300003
20161128014500,297.600006,99.200002,61,55.900002,0,69.199997,71.300003,69.300003
20161128020000,297.600006,99.200002,61,55.900002,0,69.099998,71.300003,69.300003
20161128021500,294.0,98.0,61,55.900002,100,68.900002,71.300003,69.300003
20161128023000,297.600006,99.200002,61,55.900002,100,68.800003,71.300003,69.300003
20161128024500,297.600006,99.200002,61,57.5,100,68.599998,71.300003,69.300003
20161128030000,297.600006,99.200002,61,82.400002,100,68.599998,71.300003,69.300003
20161128031500,297.600006,99.200002,61,82.400002,100,68.699997,71.300003,69.300003
20161128033000,294.0,98.0,61,78.599998,100,68.800003,71.300003,69.300003
20161128034500,294.0,98.0,61,94.699997,100,68.900002,71.300003,69.300003
20161128040000,297.600006,99.200002,61,79.099998,100,69.099998,71.300003,69.300003
20161128041500,297.600006,99.200002,61,90.300003,100,69.300003,71.300003,69.300003
20161128043000,294.0,98.0,61,80.699997,100,69.5,71.300003,69.300003
20161128044500,294.0,98.0,61,56.799999,0,69.400002,71.300003,69.300003
20161128050000,294.0,98.0,61,56.799999,0,69.300003,71.300003,69.300003
20161128051500,294.0,98.0,61,56.799999,0,69.099998,71.300003,69.300003
20161128053000,294.0,98.0,61,56.0,100,68.900002,71.300003,69.300003
20161128054500,289.799988,96.599996,61,56.0,100,68.800003,71.300003,69.300003
20161128060000,294.0,98.0,61,57.200001,100,68.699997,71.300003,69.300003
20161128061500,289.799988,96.599996,61,65.800003,100,68.699997,71.300003,69.300003
20161128063000,294.0,98.0,61,76.800003,100,68.699997,71.300003,69.300003
20161128064500,294.0,98.0,61,92.800003,100,68.900002,71.300003,69.300003
20161128070000,294.0,98.0,61,79.199997,100,69.099998,71.300003,69.300003
20161128071500,294.0,98.0,61,81.5,100,69.099998,71.300003,69.300003
20161128073000,289.799988,96.599996,61,84.900002,100,69.199997,71.300003,69.300003
20161128074500,294.0,98.0,62,84.0,100,69.300003,71.300003,69.300003
20161128080000,294.0,98.0,62,77.800003,100,69.300003,71.300003,69.300003
20161128081500,294.0,98.0,62,89.0,100,69.400002,71.300003,69.300003
20161128083000,301.200012,100.400004,61,57.599998,0,69.5,71.300003,69.300003
20161128084500,301.200012,100.400004,61,56.700001,0,69.300003,71.300003,69.300003
20161128090000,301.200012,100.400004,61,56.700001,0,69.199997,71.300003,69.300003
20161128091500,304.799988,101.599996,61,56.700001,100,68.900002,71.300003,69.300003
20161128093000,301.200012,100.400004,61,56.700001,100,68.800003,71.300003,69.300003
20161128094500,301.200012,100.400004,61,56.700001,100,68.699997,71.300003,69.300003
20161128100000,301.200012,100.400004,61,71.0,100,68.599998,71.300003,69.300003
20161128101500,297.600006,99.200002,61,81.599998,100,68.699997,71.300003,69.300003
20161128103000,297.600006,99.200002,61,78.5,100,69.0,71.300003,69.300003
20161128104500,297.600006,99.200002,61,77.300003,100,69.199997,71.300003,69.300003
20161128110000,301.200012,100.400004,61,90.400002,100,69.400002,71.300003,69.300003
20161128111500,301.200012,100.400004,61,60.400002,0,69.400002,71.300003,69.300003
20161128113000,297.600006,99.200002,61,57.5,100,68.699997,71.300003,69.300003
20161128114500,301.200012,100.400004,61,73.5,100,68.699997,71.300003,69.300003
20161128120000,297.600006,99.200002,61,76.300003,100,69.099998,71.300003,69.300003
20161128121500,294.0,98.0,61,67.5,100,68.900002,71.300003,69.300003
20161128123000,297.600006,99.200002,62,71.599998,100,69.099998,71.300003,69.300003
20161128124500,297.600006,99.200002,62,70.599998,100,69.199997,71.300003,69.300003
20161128130000,301.200012,100.400004,62,73.900002,100,69.199997,71.300003,69.300003
20161128131500,297.600006,99.200002,62,75.900002,100,69.300003,71.300003,69.300003
20161128133000,297.600006,99.200002,62,68.199997,0,69.599998,71.300003,69.300003
20161128134500,301.200012,100.400004,62,56.299999,0,69.199997,71.300003,69.300003
20161128140000,297.600006,99.200002,61,56.299999,100,68.900002,71.300003,69.300003
20161128141500,304.799988,101.599996,61,57.200001,100,68.800003,71.300003,69.300003
20161128143000,309.0,103.0,61,57.900002,100,68.699997,71.300003,69.300003
20161128144500,304.799988,101.599996,61,69.599998,100,69.199997,71.300003,69.300003
20161128150000,301.200012,100.400004,62,75.400002,100,69.400002,71.300003,69.300003
20161128151500,304.799988,101.599996,61,71.099998,100,69.400002,71.300003,69.300003
20161128153000,301.200012,100.400004,61,58.0,0,69.099998,71.300003,69.300003
20161128154500,301.200012,100.400004,60,56.799999,100,68.699997,71.300003,69.300003
20161128160000,297.600006,99.200002,60,59.299999,100,68.400002,71.300003,69.300003
20161128161500,304.799988,101.599996,60,60.0,100,68.699997,71.300003,69.300003
20161128163000,301.200012,100.400004,60,72.0,100,69.300003,71.300003,69.300003
20161128164500,297.600006,99.200002,60,75.800003,100,69.400002,71.300003,69.300003
20161128170000,297.600006,99.200002,60,71.099998,100,69.5,71.300003,69.300003
20161128171500,301.200012,100.400004,60,56.799999,0,69.300003,71.300003,69.300003
20161128173000,297.600006,99.200002,60,56.799999,0,69.199997,71.300003,69.300003
20161128174500,297.600006,99.200002,60,56.799999,100,68.900002,71.300003,69.300003
20161128180000,301.200012,100.400004,60,56.799999,100,68.800003,71.300003,69.300003
20161128181500,301.200012,100.400004,60,56.799999,100,68.699997,71.300003,69.300003
20161128183000,301.200012,100.400004,60,71.5,100,68.599998,71.300003,69.300003
20161128184500,297.600006,99.200002,60,88.699997,100,68.599998,71.300003,69.300003
20161128190000,301.200012,100.400004,60,85.800003,100,68.699997,71.300003,69.300003
20161128191500,301.200012,100.400004,60,80.699997,100,68.900002,71.300003,69.300003
20161128193000,294.0,98.0,60,79.199997,100,69.099998,71.300003,69.300003
20161128194500,301.200012,100.400004,60,90.400002,100,69.199997,71.300003,69.300003
20161128200000,294.0,98.0,60,88.699997,100,69.300003,71.300003,69.300003
20161128201500,297.600006,99.200002,60,86.0,100,69.400002,71.300003,69.300003
20161128203000,297.600006,99.200002,60,59.200001,0,69.599998,71.300003,69.300003
20161128204500,297.600006,99.200002,60,56.0,0,69.300003,71.300003,69.300003
20161128210000,301.200012,100.400004,60,56.0,0,69.099998,71.300003,69.300003
20161128211500,297.600006,99.200002,60,56.0,100,68.800003,71.300003,69.300003
20161128213000,297.600006,99.200002,60,56.0,100,68.599998,71.300003,69.300003
20161128214500,294.0,98.0,60,77.300003,100,68.5,71.300003,69.300003
20161128220000,294.0,98.0,60,90.5,100,68.599998,71.300003,69.300003
20161128221500,297.600006,99.200002,60,79.699997,100,68.800003,71.300003,69.300003
20161128223000,297.600006,99.200002,60,92.0,100,69.0,71.300003,69.300003
20161128224500,297.600006,99.200002,60,80.199997,100,69.199997,71.300003,69.300003
20161128230000,297.600006,99.200002,60,80.199997,100,69.400002,71.300003,69.300003
20161128231500,297.600006,99.200002,60,56.799999,0,69.599998,71.300003,69.300003
20161128233000,297.600006,99.200002,60,56.0,0,69.300003,71.300003,69.300003
20161128234500,301.200012,100.400004,60,56.0,0,69.199997,71.300003,69.300003
20161129000000,297.600006,99.200002,60,56.0,100,69.099998,71.300003,69.300003
20161129001500,297.600006,99.200002,60,56.0,100,68.800003,71.300003,69.300003
20161129003000,301.200012,100.400004,60,57.0,100,68.599998,71.300003,69.300003
20161129004500,297.600006,99.200002,60,78.099998,100,68.5,71.300003,69.300003
20161129010000,297.600006,99.200002,60,83.900002,100,68.599998,71.300003,69.300003
20161129011500,297.600006,99.200002,60,80.199997,100,68.699997,71.300003,69.300003
20161129013000,297.600006,99.200002,60,88.0,100,68.800003,71.300003,69.300003
20161129014500,297.600006,99.200002,60,92.0,100,69.0,71.300003,69.300003
20161129020000,297.600006,99.200002,60,81.599998,100,69.199997,71.300003,69.300003
20161129021500,297.600006,99.200002,60,84.300003,100,69.400002,71.300003,69.300003
20161129023000,297.600006,99.200002,60,58.799999,0,69.599998,71.300003,69.300003
20161129024500,297.600006,99.200002,60,56.799999,0,69.400002,71.300003,69.300003
20161129030000,297.600006,99.200002,60,56.799999,0,69.199997,71.300003,69.300003
20161129031500,297.600006,99.200002,60,56.799999,0,69.099998,71.300003,69.300003
20161129033000,297.600006,99.200002,60,56.200001,100,68.900002,71.300003,69.300003
20161129034500,297.600006,99.200002,60,56.200001,100,68.800003,71.300003,69.300003
20161129040000,297.600006,99.200002,60,57.099998,100,68.599998,71.300003,69.300003
20161129041500,294.0,98.0,61,82.099998,100,68.599998,71.300003,69.300003
20161129043000,289.799988,96.599996,61,78.300003,100,68.800003,71.300003,69.300003
20161129044500,294.0,98.0,61,83.0,100,68.900002,71.300003,69.300003
20161129050000,289.799988,96.599996,61,90.800003,100,69.099998,71.300003,69.300003
20161129051500,289.799988,96.599996,61,79.699997,100,69.199997,71.300003,69.300003
20161129053000,294.0,98.0,61,80.900002,100,69.300003,71.300003,69.300003
20161129054500,294.0,98.0,61,91.400002,100,69.300003,71.300003,69.300003
20161129060000,294.0,98.0,61,79.699997,100,69.400002,71.300003,69.300003
20161129061500,301.200012,100.400004,61,79.699997,100,69.5,71.300003,69.300003
20161129063000,304.799988,101.599996,61,57.200001,0,69.5,71.300003,69.300003
20161129064500,301.200012,100.400004,61,56.400002,0,69.300003,71.300003,69.300003
20161129070000,301.200012,100.400004,61,56.400002,0,69.099998,71.300003,69.300003
20161129071500,304.799988,101.599996,61,56.400002,100,68.800003,71.300003,69.300003
20161129073000,301.200012,100.400004,61,56.400002,100,68.699997,71.300003,69.300003
20161129074500,301.200012,100.400004,61,74.400002,100,68.599998,71.300003,69.300003
20161129080000,301.200012,100.400004,61,81.0,100,68.699997,71.300003,69.300003
20161129081500,301.200012,100.400004,61,84.599998,100,68.900002,71.300003,69.300003
20161129083000,294.0,98.0,62,78.699997,100,69.099998,71.300003,69.300003
20161129084500,304.799988,101.599996,61,88.800003,100,69.199997,71.300003,69.300003
20161129090000,304.799988,101.599996,61,78.699997,100,69.5,71.300003,69.300003
20161129091500,301.200012,100.400004,61,56.799999,0,69.099998,71.300003,69.300003
20161129093000,304.799988,101.599996,61,56.799999,0,69.199997,71.300003,69.300003
20161129094500,304.799988,101.599996,61,56.799999,0,69.199997,71.300003,69.300003
20161129100000,294.0,98.0,62,56.799999,100,69.099998,71.300003,69.300003
20161129101500,294.0,98.0,62,56.0,100,69.0,71.300003,69.300003
20161129103000,294.0,98.0,62,56.700001,100,68.699997,71.300003,69.300003
20161129104500,294.0,98.0,62,67.199997,100,68.800003,71.300003,69.300003
20161129110000,301.200012,100.400004,62,65.599998,0,69.699997,71.300003,69.300003
20161129111500,304.799988,101.599996,61,56.799999,0,69.900002,71.300003,69.300003
20161129113000,301.200012,100.400004,61,56.799999,100,68.900002,71.300003,69.300003
20161129114500,294.0,98.0,61,56.799999,100,69.099998,71.300003,69.300003
20161129120000,297.600006,99.200002,62,56.799999,100,68.900002,71.300003,69.300003
20161129121500,304.799988,101.599996,62,56.799999,0,70.0,71.300003,69.300003
20161129123000,297.600006,99.200002,62,56.0,0,69.699997,71.300003,69.300003
20161129124500,301.200012,100.400004,62,56.0,100,68.900002,71.300003,69.300003
20161129130000,301.200012,100.400004,62,56.700001,100,68.800003,71.300003,69.300003
20161129131500,297.600006,99.200002,62,56.700001,100,69.199997,71.300003,69.300003
20161129133000,301.200012,100.400004,62,57.5,100,69.400002,71.300003,69.300003
20161129134500,297.600006,99.200002,62,56.799999,100,69.0,71.300003,69.300003
20161129140000,301.200012,100.400004,62,56.799999,100,68.900002,71.300003,69.300003
20161129141500,301.200012,100.400004,62,56.799999,0,69.699997,71.300003,69.300003
20161129143000,297.600006,99.200002,62,56.799999,0,69.800003,71.300003,69.300003
20161129144500,297.600006,99.200002,62,56.0,0,69.599998,71.300003,69.300003
20161129150000,297.600006,99.200002,62,56.0,0,69.400002,71.300003,69.300003
20161129151500,297.600006,99.200002,62,56.0,0,69.5,71.300003,69.300003
20161129153000,301.200012,100.400004,62,56.0,0,69.400002,71.300003,69.300003
20161129154500,301.200012,100.400004,62,56.0,0,69.300003,71.300003,69.300003
20161129160000,301.200012,100.400004,62,56.0,0,69.099998,71.300003,69.300003
20161129161500,297.600006,99.200002,62,56.0,100,68.900002,71.300003,69.300003
20161129163000,294.0,98.0,62,56.0,100,69.099998,71.300003,69.300003
20161129164500,297.600006,99.200002,62,56.0,100,68.900002,71.300003,69.300003
20161129170000,297.600006,99.200002,62,71.5,100,68.699997,71.300003,69.300003
20161129171500,301.200012,100.400004,62,59.900002,100,68.800003,71.300003,69.300003
20161129173000,301.200012,100.400004,62,73.0,100,69.199997,71.300003,69.300003
20161129174500,301.200012,100.400004,62,70.5,100,69.5,71.300003,69.300003
20161129180000,304.799988,101.599996,62,56.799999,100,68.800003,71.300003,69.300003
20161129181500,304.799988,101.599996,62,58.200001,100,68.599998,71.300003,69.300003
20161129183000,301.200012,100.400004,62,68.599998,100,68.699997,71.300003,69.300003
20161129184500,304.799988,101.599996,61,80.900002,100,69.099998,71.300003,69.300003
20161129190000,304.799988,101.599996,61,74.900002,100,69.199997,71.300003,69.300003
20161129191500,304.799988,101.599996,61,81.5,100,69.199997,71.300003,69.300003
20161129193000,304.799988,101.599996,61,56.799999,100,68.900002,71.300003,69.300003
20161129194500,304.799988,101.599996,61,56.799999,100,68.599998,71.300003,69.300003
20161129200000,301.200012,100.400004,61,58.700001,100,68.599998,71.300003,69.300003
20161129201500,304.799988,101.599996,61,77.300003,100,68.599998,71.300003,69.300003
20161129203000,301.200012,100.400004,61,88.5,100,68.599998,71.300003,69.300003
20161129204500,301.200012,100.400004,61,84.400002,100,68.800003,71.300003,69.300003
20161129210000,301.200012,100.400004,61,80.199997,100,68.900002,71.300003,69.300003
20161129211500,297.600006,99.200002,61,90.099998,100,69.099998,71.300003,69.300003
20161129213000,301.200012,100.400004,61,83.800003,100,69.199997,71.300003,69.300003
20161129214500,304.799988,101.599996,61,80.199997,100,69.300003,71.300003,69.300003
20161129220000,301.200012,100.400004,61,92.400002,100,69.5,71.300003,69.300003
20161129221500,301.200012,100.400004,61,56.400002,0,69.5,71.300003,69.300003
20161129223000,301.200012,100.400004,61,56.400002,0,69.300003,71.300003,69.300003
20161129224500,301.200012,100.400004,61,56.400002,0,69.099998,71.300003,69.300003
20161129230000,297.600006,99.200002,61,56.400002,100,68.900002,71.300003,69.300003
20161129231500,301.200012,100.400004,61,56.400002,100,68.800003,71.300003,69.300003
20161129233000,301.200012,100.400004,61,57.5,100,68.699997,71.300003,69.300003
20161129234500,301.200012,100.400004,61,63.799999,100,68.699997,71.300003,69.300003
20161130000000,301.200012,100.400004,61,81.599998,100,68.699997,71.300003,69.300003
20161130001500,301.200012,100.400004,61,88.599998,100,68.800003,71.300003,69.300003
20161130003000,301.200012,100.400004,61,86.099998,100,69.0,71.300003,69.300003
20161130004500,301.200012,100.400004,61,81.0,100,69.099998,71.300003,69.300003
20161130010000,304.799988,101.599996,61,79.199997,100,69.300003,71.300003,69.300003
20161130011500,301.200012,100.400004,61,81.099998,100,69.300003,71.300003,69.300003
20161130013000,301.200012,100.400004,61,86.599998,100,69.400002,71.300003,69.300003
20161130014500,304.799988,101.599996,61,62.900002,0,69.599998,71.300003,69.300003
20161130020000,301.200012,100.400004,61,56.799999,0,69.300003,71.300003,69.300003
20161130021500,294.0,98.0,62,56.799999,0,69.199997,71.300003,69.300003
20161130023000,297.600006,99.200002,62,56.799999,100,68.900002,71.300003,69.300003
20161130024500,297.600006,99.200002,62,56.799999,100,68.699997,71.300003,69.300003
20161130030000,297.600006,99.200002,62,56.799999,100,68.599998,71.300003,69.300003
20161130031500,294.0,98.0,62,78.300003,100,68.599998,71.300003,69.300003
20161130033000,294.0,98.0,62,89.099998,100,68.699997,71.300003,69.300003
20161130034500,294.0,98.0,62,80.099998,100,68.900002,71.300003,69.300003
20161130040000,294.0,98.0,62,86.5,100,69.099998,71.300003,69.300003
20161130041500,294.0,98.0,62,82.599998,100,69.300003,71.300003,69.300003
20161130043000,297.600006,99.200002,62,59.200001,0,69.599998,71.300003,69.300003
20161130044500,297.600006,99.200002,62,56.400002,0,69.400002,71.300003,69.300003
20161130050000,289.799988,96.599996,62,56.400002,0,69.199997,71.300003,69.300003
20161130051500,294.0,98.0,62,56.400002,100,69.0,71.300003,69.300003
20161130053000,294.0,98.0,62,56.400002,100,68.800003,71.300003,69.300003
20161130054500,294.0,98.0,62,57.099998,100,68.599998,71.300003,69.300003
20161130060000,294.0,98.0,62,85.400002,100,68.5,71.300003,69.300003
20161130061500,294.0,98.0,62,81.099998,100,68.599998,71.300003,69.300003
20161130063000,294.0,98.0,62,82.400002,100,68.699997,71.300003,69.300003
20161130064500,294.0,98.0,62,91.599998,100,68.800003,71.300003,69.300003
20161130070000,297.600006,99.200002,62,81.599998,100,69.099998,71.300003,69.300003
20161130071500,294.0,98.0,62,86.199997,100,69.199997,71.300003,69.300003
20161130073000,297.600006,99.200002,62,94.199997,100,69.400002,71.300003,69.300003
20161130074500,297.600006,99.200002,62,64.099998,0,69.599998,71.300003,69.300003
20161130080000,297.600006,99.200002,62,56.799999,0,69.400002,71.300003,69.300003
20161130081500,304.799988,101.599996,62,56.799999,0,69.300003,71.300003,69.300003
20161130083000,304.799988,101.599996,61,56.799999,0,69.099998,71.300003,69.300003
20161130084500,304.799988,101.599996,61,55.599998,100,68.800003,71.300003,69.300003
20161130090000,304.799988,101.599996,61,57.099998,100,68.599998,71.300003,69.300003
20161130091500,285.600006,95.200002,61,75.300003,100,68.599998,71.300003,69.300003
20161130093000,297.600006,99.200002,61,77.800003,100,68.699997,71.300003,69.300003
20161130094500,301.200012,100.400004,61,83.699997,100,69.099998,71.300003,69.300003
20161130100000,304.799988,101.599996,61,56.400002,100,68.800003,71.300003,69.300003
20161130101500,301.200012,100.400004,60,58.700001,100,68.400002,71.300003,69.300003
20161130103000,301.200012,100.400004,60,72.0,100,69.0,71.300003,69.300003
20161130104500,297.600006,99.200002,60,69.599998,100,69.199997,71.300003,69.300003
20161130110000,301.200012,100.400004,60,74.800003,100,69.300003,71.300003,69.300003
20161130111500,301.200012,100.400004,60,70.0,100,69.5,71.300003,69.300003
20161130113000,297.600006,99.200002,60,68.599998,100,69.300003,71.300003,69.300003
20161130114500,297.600006,99.200002,60,57.200001,100,68.900002,71.300003,69.300003
20161130120000,297.600006,99.200002,60,57.200001,100,68.599998,71.300003,69.300003
20161130121500,301.200012,100.400004,60,69.699997,100,68.699997,71.300003,69.300003
20161130123000,294.0,98.0,60,75.0,100,69.099998,71.300003,69.300003
20161130124500,294.0,98.0,60,77.300003,100,68.800003,71.300003,69.300003
20161130130000,297.600006,99.200002,60,81.099998,100,69.400002,71.300003,69.300003
20161130131500,301.200012,100.400004,60,57.200001,100,68.699997,71.300003,69.300003
20161130133000,301.200012,100.400004,60,58.0,100,68.5,71.300003,69.300003
20161130134500,301.200012,100.400004,60,72.800003,100,69.0,71.300003,69.300003
20161130140000,294.0,98.0,60,68.599998,100,69.0,71.300003,69.300003
20161130141500,301.200012,100.400004,60,75.800003,100,68.900002,71.300003,69.300003
20161130143000,301.200012,100.400004,60,75.800003,100,68.800003,71.300003,69.300003
20161130144500,297.600006,99.200002,60,77.099998,100,69.099998,71.300003,69.300003
20161130150000,301.200012,100.400004,60,88.0,100,69.400002,71.300003,69.300003
20161130151500,297.600006,99.200002,60,56.799999,100,68.900002,71.300003,69.300003
20161130153000,297.600006,99.200002,60,56.0,100,68.599998,71.300003,69.300003
20161130154500,297.600006,99.200002,60,82.300003,100,68.800003,71.300003,69.300003
20161130160000,297.600006,99.200002,60,82.300003,100,69.099998,71.300003,69.300003
20161130161500,297.600006,99.200002,60,75.300003,100,69.099998,71.300003,69.300003
20161130163000,297.600006,99.200002,60,80.099998,100,69.099998,71.300003,69.300003
20161130164500,297.600006,99.200002,60,85.099998,100,69.5,71.300003,69.300003
20161130170000,301.200012,100.400004,60,56.400002,100,68.800003,71.300003,69.300003
20161130171500,297.600006,99.200002,60,63.099998,100,68.400002,71.300003,69.300003
20161130173000,294.0,98.0,60,76.300003,100,69.0,71.300003,69.300003
20161130174500,297.600006,99.200002,60,76.300003,100,68.900002,71.300003,69.300003
20161130180000,301.200012,100.400004,60,81.599998,100,69.099998,71.300003,69.300003
20161130181500,297.600006,99.200002,60,81.599998,100,69.400002,71.300003,69.300003
20161130183000,297.600006,99.200002,60,59.599998,0,69.400002,71.300003,69.300003
20161130184500,297.600006,99.200002,60,55.900002,100,68.699997,71.300003,69.300003
20161130190000,301.200012,100.400004,60,74.900002,100,68.699997,71.300003,69.300003
20161130191500,301.200012,100.400004,60,68.699997,100,68.599998,71.300003,69.300003
20161130193000,301.200012,100.400004,60,82.199997,100,68.900002,71.300003,69.300003
20161130194500,301.200012,100.400004,60,76.300003,100,69.099998,71.300003,69.300003
20161130200000,301.200012,100.400004,60,87.400002,100,69.300003,71.300003,69.300003
20161130201500,304.799988,101.599996,60,78.5,100,69.599998,71.300003,69.300003
20161130203000,297.600006,99.200002,60,55.099998,100,68.5,71.300003,69.300003
20161130204500,301.200012,100.400004,60,82.5,100,68.699997,71.300003,69.300003
20161130210000,301.200012,100.400004,60,75.900002,100,69.099998,71.300003,69.300003
20161130211500,301.200012,100.400004,60,80.099998,100,68.900002,71.300003,69.300003
20161130213000,297.600006,99.200002,60,75.900002,100,69.400002,71.300003,69.300003
20161130214500,297.600006,99.200002,60,78.199997,100,69.300003,71.300003,69.300003
20161130220000,301.200012,100.400004,60,69.699997,0,69.599998,71.300003,69.300003
20161130221500,301.200012,100.400004,60,54.700001,100,68.900002,71.300003,69.300003
20161130223000,301.200012,100.400004,60,54.700001,100,68.5,71.300003,69.300003
20161130224500,297.600006,99.200002,60,75.900002,100,68.900002,71.300003,69.300003
20161130230000,297.600006,99.200002,60,68.599998,100,69.099998,71.300003,69.300003
20161130231500,301.200012,100.400004,60,72.199997,100,69.199997,71.300003,69.300003
20161130233000,297.600006,99.200002,60,68.199997,100,69.199997,71.300003,69.300003
20161130234500,297.600006,99.200002,60,71.099998,100,69.300003,71.300003,69.300003
20161201000000,297.600006,99.200002,60,68.599998,100,69.300003,71.300003,69.300003
20161201001500,301.200012,100.400004,60,74.0,100,69.099998,71.300003,69.300003
20161201003000,301.200012,100.400004,60,78.099998,100,68.800003,71.300003,69.300003
20161201004500,301.200012,100.400004,60,76.800003,100,69.300003,71.300003,69.300003
20161201010000,297.600006,99.200002,60,81.0,100,69.199997,71.300003,69.300003
20161201011500,301.200012,100.400004,60,55.599998,100,68.599998,71.300003,69.300003
20161201013000,301.200012,100.400004,60,65.900002,100,68.300003,71.300003,69.300003
20161201014500,301.200012,100.400004,60,73.099998,100,68.599998,71.300003,69.300003
20161201020000,304.799988,101.599996,60,86.5,100,68.900002,71.300003,69.300003
20161201021500,301.200012,100.400004,60,76.400002,100,69.300003,71.300003,69.300003
20161201023000,301.200012,100.400004,60,87.400002,100,69.400002,71.300003,69.300003
20161201024500,301.200012,100.400004,60,58.799999,0,69.400002,71.300003,69.300003
20161201030000,301.200012,100.400004,60,54.299999,100,68.699997,71.300003,69.300003
20161201031500,301.200012,100.400004,60,70.599998,100,68.599998,71.300003,69.300003
20161201033000,301.200012,100.400004,60,69.599998,100,68.800003,71.300003,69.300003
20161201034500,301.200012,100.400004,60,69.599998,100,69.199997,71.300003,69.300003
20161201040000,304.799988,101.599996,60,55.599998,100,68.599998,71.300003,69.300003
20161201041500,304.799988,101.599996,60,76.099998,100,68.199997,71.300003,69.300003
20161201043000,301.200012,100.400004,60,73.0,100,69.400002,71.300003,69.300003
20161201044500,304.799988,101.599996,60,56.400002,100,68.800003,71.300003,69.300003
20161201050000,301.200012,100.400004,60,65.699997,100,68.199997,71.300003,69.300003
20161201051500,297.600006,99.200002,60,85.099998,100,68.699997,71.300003,69.300003
20161201053000,301.200012,100.400004,60,80.599998,100,68.900002,71.300003,69.300003
20161201054500,301.200012,100.400004,60,77.300003,100,69.300003,71.300003,69.300003
20161201060000,301.200012,100.400004,60,86.199997,100,69.199997,71.300003,69.300003
20161201061500,301.200012,100.400004,60,75.900002,100,69.400002,71.300003,69.300003
20161201063000,304.799988,101.599996,60,81.599998,100,69.599998,71.300003,69.300003
20161201064500,304.799988,101.599996,60,53.900002,100,68.800003,71.300003,69.300003
20161201070000,304.799988,101.599996,60,72.900002,100,68.300003,71.300003,69.300003
20161201071500,301.200012,100.400004,60,78.199997,100,68.900002,71.300003,69.300003
20161201073000,304.799988,101.599996,60,78.199997,100,68.699997,71.300003,69.300003
20161201074500,304.799988,101.599996,60,75.400002,100,68.800003,71.300003,69.300003
20161201080000,304.799988,101.599996,60,84.0,100,68.900002,71.300003,69.300003
20161201081500,301.200012,100.400004,60,84.0,100,69.099998,71.300003,69.300003
20161201083000,301.200012,100.400004,60,77.199997,100,69.199997,71.300003,69.300003
20161201084500,301.200012,100.400004,60,84.599998,100,69.300003,71.300003,69.300003
20161201090000,301.200012,100.400004,60,85.699997,100,69.400002,71.300003,69.300003
20161201091500,297.600006,99.200002,60,77.099998,100,69.5,71.300003,69.300003
20161201093000,301.200012,100.400004,60,55.599998,0,69.5,71.300003,69.300003
20161201094500,297.600006,99.200002,60,54.700001,0,69.300003,71.300003,69.300003
20161201100000,297.600006,99.200002,60,56.299999,0,69.099998,71.300003,69.300003
20161201101500,294.0,98.0,60,54.299999,100,68.900002,71.300003,69.300003
20161201103000,297.600006,99.200002,60,56.799999,100,68.699997,71.300003,69.300003
20161201104500,301.200012,100.400004,62,80.599998,100,68.400002,71.300003,69.300003
20161201110000,304.799988,101.599996,61,83.900002,100,68.900002,71.300003,69.300003
20161201111500,304.799988,101.599996,61,83.900002,100,69.0,71.300003,69.300003
20161201113000,304.799988,101.599996,62,83.900002,100,69.400002,71.300003,69.300003
20161201114500,297.600006,99.200002,61,56.700001,0,69.199997,71.300003,69.300003
20161201120000,294.0,98.0,61,56.700001,100,68.800003,71.300003,69.300003
20161201121500,304.799988,101.599996,61,58.299999,100,68.599998,71.300003,69.300003
20161201123000,304.799988,101.599996,61,70.5,100,68.599998,71.300003,69.300003
20161201124500,301.200012,100.400004,61,74.400002,100,68.900002,71.300003,69.300003
20161201130000,289.799988,96.599996,61,82.5,100,69.199997,71.300003,69.300003
20161201131500,297.600006,99.200002,61,62.0,0,69.300003,71.300003,69.300003
20161201133000,297.600006,99.200002,61,56.400002,100,69.0,71.300003,69.300003
20161201134500,297.600006,99.200002,61,55.599998,100,68.800003,71.300003,69.300003
20161201140000,297.600006,99.200002,61,57.799999,100,68.800003,71.300003,69.300003
20161201141500,301.200012,100.400004,61,70.699997,100,68.699997,71.300003,69.300003
20161201143000,301.200012,100.400004,61,68.599998,100,68.699997,71.300003,69.300003
20161201144500,301.200012,100.400004,61,82.599998,100,69.300003,71.300003,69.300003
20161201150000,301.200012,100.400004,61,60.299999,0,69.300003,71.300003,69.300003
20161201151500,297.600006,99.200002,61,55.5,100,68.900002,71.300003,69.300003
20161201153000,297.600006,99.200002,61,57.5,100,68.699997,71.300003,69.300003
20161201154500,297.600006,99.200002,61,57.5,100,68.599998,71.300003,69.300003
20161201160000,297.600006,99.200002,61,73.900002,100,69.0,71.300003,69.300003
20161201161500,297.600006,99.200002,61,72.5,100,69.199997,71.300003,69.300003
20161201163000,301.200012,100.400004,61,74.800003,100,69.099998,71.300003,69.300003
20161201164500,297.600006,99.200002,61,69.699997,100,69.199997,71.300003,69.300003
20161201170000,297.600006,99.200002,61,76.300003,100,69.199997,71.300003,69.300003
20161201171500,301.200012,100.400004,61,72.099998,100,69.099998,71.300003,69.300003
20161201173000,297.600006,99.200002,61,69.699997,100,69.099998,71.300003,69.300003
20161201174500,301.200012,100.400004,61,73.5,100,69.099998,71.300003,69.300003
20161201180000,301.200012,100.400004,61,67.699997,100,69.099998,71.300003,69.300003
20161201181500,294.0,98.0,61,74.800003,100,69.0,71.300003,69.300003
20161201183000,301.200012,100.400004,61,71.099998,100,68.900002,71.300003,69.300003
20161201184500,301.200012,100.400004,61,83.800003,100,69.0,71.300003,69.300003
20161201190000,301.200012,100.400004,61,74.0,100,69.099998,71.300003,69.300003
20161201191500,301.200012,100.400004,61,85.699997,100,69.099998,71.300003,69.300003
20161201193000,297.600006,99.200002,61,74.0,100,69.099998,71.300003,69.300003
20161201194500,304.799988,101.599996,61,84.900002,100,69.199997,71.300003,69.300003
20161201200000,301.200012,100.400004,61,74.400002,100,69.199997,71.300003,69.300003
20161201201500,301.200012,100.400004,61,81.099998,100,69.199997,71.300003,69.300003
20161201203000,301.200012,100.400004,61,75.900002,100,69.300003,71.300003,69.300003
20161201204500,304.799988,101.599996,61,77.699997,100,69.300003,71.300003,69.300003
20161201210000,301.200012,100.400004,61,79.699997,100,69.300003,71.300003,69.300003
20161201211500,301.200012,100.400004,61,74.400002,100,69.400002,71.300003,69.300003
20161201213000,301.200012,100.400004,61,82.400002,100,69.400002,71.300003,69.300003
20161201214500,301.200012,100.400004,61,75.199997,100,69.400002,71.300003,69.300003
20161201220000,301.200012,100.400004,61,77.199997,100,69.400002,71.300003,69.300003
20161201221500,301.200012,100.400004,61,79.199997,100,69.5,71.300003,69.300003
20161201223000,301.200012,100.400004,61,68.900002,0,69.599998,71.300003,69.300003
20161201224500,301.200012,100.400004,61,56.700001,0,69.300003,71.300003,69.300003
20161201230000,304.799988,101.599996,61,55.200001,0,69.099998,71.300003,69.300003
20161201231500,301.200012,100.400004,61,55.200001,100,68.800003,71.300003,69.300003
20161201233000,304.799988,101.599996,61,57.099998,100,68.599998,71.300003,69.300003
20161201234500,301.200012,100.400004,61,79.800003,100,68.5,71.300003,69.300003
20161202000000,301.200012,100.400004,61,77.300003,100,68.599998,71.300003,69.300003
20161202001500,301.200012,100.400004,61,90.699997,100,68.699997,71.300003,69.300003
20161202003000,301.200012,100.400004,61,78.699997,100,68.900002,71.300003,69.300003
20161202004500,301.200012,100.400004,61,95.300003,100,69.0,71.300003,69.300003
20161202010000,301.200012,100.400004,61,79.300003,100,69.199997,71.300003,69.300003
20161202011500,301.200012,100.400004,61,83.900002,100,69.400002,71.300003,69.300003
20161202013000,301.200012,100.400004,61,60.900002,0,69.599998,71.300003,69.300003
20161202014500,304.799988,101.599996,61,56.0,0,69.400002,71.300003,69.300003
20161202020000,304.799988,101.599996,61,55.099998,0,69.199997,71.300003,69.300003
20161202021500,304.799988,101.599996,61,55.099998,100,69.0,71.300003,69.300003
20161202023000,304.799988,101.599996,61,55.099998,100,68.800003,71.300003,69.300003
20161202024500,301.200012,100.400004,61,55.099998,100,68.699997,71.300003,69.300003
20161202030000,304.799988,101.599996,61,64.400002,100,68.599998,71.300003,69.300003
20161202031500,301.200012,100.400004,61,77.199997,100,68.699997,71.300003,69.300003
20161202033000,304.799988,101.599996,61,81.0,100,68.800003,71.300003,69.300003
20161202034500,301.200012,100.400004,61,85.800003,100,68.900002,71.300003,69.300003
20161202040000,301.200012,100.400004,61,77.800003,100,69.099998,71.300003,69.300003
20161202041500,301.200012,100.400004,61,87.800003,100,69.199997,71.300003,69.300003
20161202043000,301.200012,100.400004,61,78.699997,100,69.300003,71.300003,69.300003
20161202044500,301.200012,100.400004,61,92.900002,100,69.300003,71.300003,69.300003
20161202050000,304.799988,101.599996,61,76.800003,100,69.400002,71.300003,69.300003
20161202051500,301.200012,100.400004,61,89.400002,100,69.5,71.300003,69.300003
20161202053000,304.799988,101.599996,61,56.099998,0,69.400002,71.300003,69.300003
20161202054500,304.799988,101.599996,61,56.099998,0,69.199997,71.300003,69.300003
20161202060000,301.200012,100.400004,61,56.099998,0,69.099998,71.300003,69.300003
20161202061500,297.600006,99.200002,61,55.5,100,68.900002,71.300003,69.300003
20161202063000,301.200012,100.400004,61,55.5,100,68.699997,71.300003,69.300003
20161202064500,301.200012,100.400004,61,57.099998,100,68.599998,71.300003,69.300003
20161202070000,301.200012,100.400004,61,76.300003,100,68.599998,71.300003,69.300003
20161202071500,304.799988,101.599996,61,85.300003,100,68.699997,71.300003,69.300003
20161202073000,301.200012,100.400004,61,79.400002,100,68.900002,71.300003,69.300003
20161202074500,304.799988,101.599996,61,80.300003,100,69.099998,71.300003,69.300003
20161202080000,304.799988,101.599996,61,88.5,100,69.199997,71.300003,69.300003
20161202081500,301.200012,100.400004,61,78.699997,100,69.300003,71.300003,69.300003
20161202083000,301.200012,100.400004,61,90.800003,100,69.400002,71.300003,69.300003
20161202084500,297.600006,99.200002,61,78.699997,100,69.5,71.300003,69.300003
20161202090000,304.799988,101.599996,61,57.599998,0,69.5,71.300003,69.300003
20161202091500,301.200012,100.400004,61,54.700001,0,69.199997,71.300003,69.300003
20161202093000,297.600006,99.200002,61,55.700001,100,68.900002,71.300003,69.300003
20161202094500,297.600006,99.200002,61,54.700001,100,68.800003,71.300003,69.300003
20161202100000,297.600006,99.200002,61,57.900002,100,68.599998,71.300003,69.300003
20161202101500,297.600006,99.200002,61,85.0,100,68.5,71.300003,69.300003
20161202103000,294.0,98.0,61,76.800003,100,68.699997,71.300003,69.300003
20161202104500,297.600006,99.200002,61,90.800003,100,69.5,71.300003,69.300003
20161202110000,297.600006,99.200002,61,55.400002,100,68.699997,71.300003,69.300003
20161202111500,297.600006,99.200002,61,56.700001,100,68.5,71.300003,69.300003
20161202113000,289.799988,96.599996,61,80.599998,100,69.0,71.300003,69.300003
20161202114500,297.600006,99.200002,61,72.900002,100,69.0,71.300003,69.300003
20161202120000,289.799988,96.599996,61,76.699997,100,69.0,71.300003,69.300003
20161202121500,294.0,98.0,61,81.099998,100,69.199997,71.300003,69.300003
20161202123000,294.0,98.0,61,75.300003,100,69.400002,71.300003,69.300003
20161202124500,297.600006,99.200002,61,58.299999,0,69.199997,71.300003,69.300003
20161202130000,304.799988,101.599996,61,57.200001,100,68.699997,71.300003,69.300003
20161202131500,297.600006,99.200002,61,59.599998,100,68.400002,71.300003,69.300003
20161202133000,294.0,98.0,61,68.099998,100,68.900002,71.300003,69.300003
20161202134500,297.600006,99.200002,61,76.300003,100,69.099998,71.300003,69.300003
20161202140000,297.600006,99.200002,61,70.099998,100,69.300003,71.300003,69.300003
20161202141500,301.200012,100.400004,61,69.199997,100,69.099998,71.300003,69.300003
20161202143000,297.600006,99.200002,61,73.5,100,69.199997,71.300003,69.300003
20161202144500,294.0,98.0,61,69.099998,100,69.0,71.300003,69.300003
20161202150000,297.600006,99.200002,61,73.900002,100,69.099998,71.300003,69.300003
20161202151500,301.200012,100.400004,61,81.599998,100,69.400002,72.800003,70.800003
20161202153000,301.200012,100.400004,61,90.300003,100,69.300003,72.800003,70.800003
20161202154500,294.0,98.0,61,94.900002,100,69.5,72.800003,70.800003
20161202160000,297.600006,99.200002,61,85.599998,100,69.699997,72.800003,70.800003
20161202161500,297.600006,99.200002,61,92.199997,100,69.900002,72.800003,70.800003
20161202163000,297.600006,99.200002,62,90.800003,100,70.0,72.800003,70.800003
20161202164500,297.600006,99.200002,62,82.599998,100,70.199997,72.800003,70.800003
20161202170000,297.600006,99.200002,62,97.5,100,70.0,72.800003,70.800003
20161202171500,301.200012,100.400004,62,85.599998,100,70.199997,72.800003,70.800003
20161202173000,304.799988,101.599996,62,91.0,100,70.300003,72.800003,70.800003
20161202174500,304.799988,101.599996,62,88.199997,100,70.400002,72.800003,70.800003
20161202180000,304.799988,101.599996,62,85.5,100,70.5,72.800003,70.800003
20161202181500,301.200012,100.400004,62,97.900002,100,70.599998,72.800003,70.800003
20161202183000,301.200012,100.400004,61,82.099998,100,70.699997,72.800003,70.800003
20161202184500,301.200012,100.400004,61,101.0,100,70.800003,72.800003,70.800003
20161202190000,297.600006,99.200002,61,82.599998,100,70.900002,72.800003,70.800003
20161202191500,301.200012,100.400004,61,93.5,100,70.900002,72.800003,70.800003
20161202193000,297.600006,99.200002,61,84.699997,100,71.0,72.800003,70.800003
20161202194500,301.200012,100.400004,61,89.800003,100,71.0,72.800003,70.800003
20161202200000,297.600006,99.200002,61,56.0,0,70.900002,72.800003,70.800003
20161202201500,297.600006,99.200002,61,55.200001,0,70.599998,72.800003,70.800003
20161202203000,301.200012,100.400004,61,56.700001,100,70.300003,72.800003,70.800003
20161202204500,301.200012,100.400004,61,55.799999,100,70.0,72.800003,70.800003
20161202210000,301.200012,100.400004,61,86.099998,100,70.0,72.800003,70.800003
20161202211500,297.600006,99.200002,61,81.300003,100,70.099998,72.800003,70.800003
20161202213000,301.200012,100.400004,62,86.300003,100,70.199997,72.800003,70.800003
20161202214500,297.600006,99.200002,62,86.300003,100,70.300003,72.699997,70.699997
20161202220000,294.0,98.0,62,82.5,100,70.5,72.5,70.5
20161202221500,297.600006,99.200002,62,57.900002,0,70.5,72.300003,70.300003
20161202223000,301.200012,100.400004,62,56.099998,0,70.300003,72.300003,70.300003
20161202224500,301.200012,100.400004,62,56.099998,0,70.0,72.300003,70.300003
20161202230000,301.200012,100.400004,62,56.099998,100,69.800003,72.300003,70.300003
20161202231500,301.200012,100.400004,62,56.700001,100,69.5,72.300003,70.300003
20161202233000,297.600006,99.200002,62,79.5,100,69.400002,72.300003,70.300003
20161202234500,297.600006,99.200002,62,85.099998,100,69.400002,72.300003,70.300003
20161203000000,304.799988,101.599996,62,84.0,100,69.400002,72.300003,70.300003
20161203001500,301.200012,100.400004,62,82.699997,100,69.599998,72.300003,70.300003
20161203003000,297.600006,99.200002,62,92.199997,100,69.699997,72.300003,70.300003
20161203004500,301.200012,100.400004,62,80.900002,100,69.900002,72.300003,70.300003
20161203010000,301.200012,100.400004,62,99.099998,100,70.0,72.300003,70.300003
20161203011500,301.200012,100.400004,62,80.699997,100,70.300003,72.300003,70.300003
20161203013000,301.200012,100.400004,62,96.300003,100,70.400002,72.300003,70.300003
20161203014500,297.600006,99.200002,62,58.599998,0,70.599998,72.300003,70.300003
20161203020000,301.200012,100.400004,62,55.599998,0,70.400002,72.300003,70.300003
20161203021500,289.799988,96.599996,62,54.700001,0,70.199997,72.199997,70.199997
20161203023000,301.200012,100.400004,62,54.700001,0,70.0,72.099998,70.099998
20161203024500,304.799988,101.599996,62,56.5,0,69.699997,71.900002,69.900002
20161203030000,297.600006,99.200002,62,54.299999,100,69.400002,71.800003,69.800003
20161203031500,301.200012,100.400004,62,56.0,100,69.199997,71.800003,69.800003
20161203033000,297.600006,99.200002,62,74.400002,100,68.900002,71.800003,69.800003
20161203034500,301.200012,100.400004,62,78.300003,100,69.0,71.800003,69.800003
20161203040000,297.600006,99.200002,62,93.5,100,69.099998,71.800003,69.800003
20161203041500,297.600006,99.200002,62,79.699997,100,69.199997,71.800003,69.800003
20161203043000,301.200012,100.400004,62,97.199997,100,69.400002,71.800003,69.800003
20161203044500,301.200012,100.400004,62,80.099998,100,69.699997,72.0,70.0
20161203050000,297.600006,99.200002,62,94.400002,100,69.900002,72.0,70.0
20161203051500,297.600006,99.200002,62,82.5,100,70.099998,72.099998,70.099998
20161203053000,294.0,98.0,62,56.0,100,70.199997,72.099998,70.099998
20161203054500,301.200012,100.400004,62,56.700001,100,70.0,71.900002,69.900002
20161203060000,297.600006,99.200002,62,55.200001,100,69.800003,71.800003,69.800003
20161203061500,297.600006,99.200002,62,55.900002,100,69.699997,71.800003,69.800003
20161203063000,301.200012,100.400004,62,55.900002,100,69.400002,71.800003,69.800003
20161203064500,301.200012,100.400004,62,55.900002,100,69.199997,71.800003,69.800003
20161203070000,294.0,98.0,62,57.700001,100,69.099998,71.800003,69.800003
20161203071500,301.200012,100.400004,62,83.199997,100,69.099998,71.800003,69.800003
20161203073000,301.200012,100.400004,62,82.0,100,69.199997,71.800003,69.800003
20161203074500,297.600006,99.200002,62,84.900002,100,69.300003,71.800003,69.800003
20161203080000,297.600006,99.200002,62,86.400002,100,69.400002,71.800003,69.800003
20161203081500,297.600006,99.200002,62,81.400002,100,69.599998,71.800003,69.800003
20161203083000,297.600006,99.200002,62,92.5,100,69.699997,71.800003,69.800003
20161203084500,297.600006,99.200002,62,79.699997,100,69.800003,71.800003,69.800003
20161203090000,297.600006,99.200002,62,96.599998,100,70.0,71.800003,69.800003
20161203091500,301.200012,100.400004,62,55.900002,0,69.900002,71.800003,69.800003
20161203093000,301.200012,100.400004,62,55.900002,0,69.699997,71.800003,69.800003
20161203094500,294.0,98.0,62,55.900002,0,69.599998,71.800003,69.800003
20161203100000,297.600006,99.200002,62,54.700001,100,69.300003,71.800003,69.800003
20161203101500,297.600006,99.200002,62,56.700001,100,69.199997,71.800003,69.800003
20161203103000,297.600006,99.200002,62,67.400002,100,69.099998,71.800003,69.800003
20161203104500,297.600006,99.200002,62,79.699997,100,69.199997,71.800003,69.800003
20161203110000,294.0,98.0,62,81.400002,100,69.300003,71.800003,69.800003
20161203111500,294.0,98.0,62,81.400002,100,69.5,71.699997,69.699997
20161203113000,297.600006,99.200002,62,81.400002,100,69.599998,71.800003,69.800003
20161203114500,294.0,98.0,62,81.400002,100,69.800003,71.800003,69.800003
20161203120000,294.0,98.0,62,81.400002,100,69.900002,71.800003,69.800003
20161203121500,297.600006,99.200002,62,57.200001,0,69.900002,71.5,69.5
20161203123000,297.600006,99.200002,62,57.200001,0,69.699997,71.400002,69.400002
20161203124500,297.600006,99.200002,62,56.400002,0,69.599998,71.800003,69.800003
20161203130000,301.200012,100.400004,62,56.400002,100,69.300003,71.800003,69.800003
20161203131500,294.0,98.0,62,56.400002,100,69.099998,71.800003,69.800003
20161203133000,297.600006,99.200002,62,78.699997,100,69.0,71.800003,69.800003
20161203134500,301.200012,100.400004,62,77.400002,100,69.099998,71.800003,69.800003
20161203140000,301.200012,100.400004,62,91.599998,100,69.199997,71.800003,69.800003
20161203141500,301.200012,100.400004,62,80.699997,100,69.300003,71.800003,69.800003
20161203143000,301.200012,100.400004,62,95.300003,100,69.400002,71.800003,69.800003
20161203144500,304.799988,101.599996,62,82.099998,100,69.599998,71.800003,69.800003
20161203150000,301.200012,100.400004,62,56.799999,0,69.599998,71.300003,69.300003
20161203151500,297.600006,99.200002,62,56.799999,0,69.300003,71.400002,69.400002
20161203153000,301.200012,100.400004,62,56.799999,100,69.199997,71.400002,69.400002
20161203154500,301.200012,100.400004,62,56.799999,100,69.099998,71.400002,69.400002
20161203160000,297.600006,99.200002,62,56.799999,100,68.900002,71.400002,69.400002
20161203161500,297.600006,99.200002,62,70.599998,100,68.900002,71.300003,69.300003
20161203163000,297.600006,99.200002,62,69.5,100,68.900002,71.300003,69.300003
20161203164500,297.600006,99.200002,62,73.300003,100,69.099998,71.300003,69.300003
20161203170000,297.600006,99.200002,62,68.199997,100,69.099998,71.300003,69.300003
20161203171500,297.600006,99.200002,62,59.200001,100,69.199997,71.800003,69.800003
20161203173000,297.600006,99.200002,62,57.200001,0,69.099998,70.900002,68.900002
20161203174500,297.600006,99.200002,62,56.599998,0,68.900002,70.900002,68.900002
20161203180000,297.600006,99.200002,62,56.0,100,68.800003,71.800003,69.800003
20161203181500,297.600006,99.200002,62,87.599998,100,68.800003,71.800003,69.800003
20161203183000,297.600006,99.200002,62,79.699997,100,68.900002,71.800003,69.800003
20161203184500,301.200012,100.400004,62,95.0,100,69.099998,71.800003,69.800003
20161203190000,297.600006,99.200002,62,81.099998,100,69.300003,71.800003,69.800003
20161203191500,297.600006,99.200002,62,95.900002,100,69.400002,71.800003,69.800003
20161203193000,297.600006,99.200002,62,81.599998,100,69.599998,71.800003,69.800003
20161203194500,289.799988,96.599996,62,96.400002,100,69.800003,71.800003,69.800003
20161203200000,297.600006,99.200002,62,83.199997,100,69.900002,71.800003,69.800003
