PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203201500,297.600006,99.200002,62,57.200001,0,70.099998,71.800003,69.800003
20161203203000,301.200012,100.400004,62,56.400002,0,69.900002,71.800003,69.800003
20161203204500,297.600006,99.200002,62,56.400002,100,69.699997,72.199997,70.199997
20161203210000,297.600006,99.200002,62,56.400002,100,69.599998,72.199997,70.199997
20161203211500,297.600006,99.200002,62,71.0,100,69.400002,72.199997,70.199997
20161203213000,294.0,98.0,62,85.300003,100,69.5,72.199997,70.199997
20161203214500,297.600006,99.200002,62,82.599998,100,69.699997,72.199997,70.199997
20161203220000,297.600006,99.200002,62,79.699997,100,69.800003,72.199997,70.199997
20161203221500,297.600006,99.200002,62,94.199997,100,70.0,72.199997,70.199997
20161203223000,297.600006,99.200002,62,79.199997,100,70.199997,72.199997,70.199997
20161203224500,294.0,98.0,62,87.300003,100,70.300003,72.199997,70.199997
20161203230000,297.600006,99.200002,62,56.400002,0,70.199997,71.300003,69.300003
20161203231500,297.600006,99.200002,62,56.400002,100,69.900002,72.199997,70.199997
20161203233000,297.600006,99.200002,62,56.400002,100,69.599998,72.300003,70.300003
20161203234500,294.0,98.0,62,74.199997,100,69.400002,72.199997,70.199997
20161204000000,297.600006,99.200002,62,84.5,100,69.400002,71.800003,69.800003
20161204001500,301.200012,100.400004,62,75.699997,100,69.400002,71.800003,69.800003
20161204003000,294.0,98.0,62,91.800003,100,69.5,72.199997,70.199997
20161204004500,294.0,98.0,62,80.699997,100,69.699997,72.199997,70.199997
20161204010000,289.799988,96.599996,62,98.099998,100,69.800003,72.199997,70.199997
20161204011500,294.0,98.0,62,61.099998,0,70.099998,71.800003,69.800003
20161204013000,294.0,98.0,62,56.0,100,69.900002,71.800003,69.800003
20161204014500,294.0,98.0,62,56.0,100,69.800003,72.199997,70.199997
20161204020000,294.0,98.0,62,56.700001,100,69.599998,72.199997,70.199997
20161204021500,294.0,98.0,62,56.700001,100,69.400002,71.800003,69.800003
20161204023000,294.0,98.0,62,56.700001,100,69.300003,71.800003,69.800003
20161204024500,294.0,98.0,62,69.0,100,69.199997,71.800003,69.800003
20161204030000,294.0,98.0,62,81.800003,100,69.300003,71.800003,69.800003
20161204031500,294.0,98.0,62,79.599998,100,69.300003,71.800003,69.800003
20161204033000,297.600006,99.200002,62,88.699997,100,69.400002,71.800003,69.800003
20161204034500,297.600006,99.200002,62,78.300003,100,69.599998,71.800003,69.800003
20161204040000,294.0,98.0,62,92.800003,100,69.599998,71.800003,69.800003
20161204041500,294.0,98.0,62,78.699997,100,69.699997,71.800003,69.800003
20161204043000,297.600006,99.200002,62,90.300003,100,69.800003,71.800003,69.800003
20161204044500,297.600006,99.200002,62,79.699997,100,69.800003,72.199997,70.199997
20161204050000,297.600006,99.200002,62,86.199997,100,69.900002,72.199997,70.199997
20161204051500,294.0,98.0,62,83.199997,100,70.0,72.199997,70.199997
20161204053000,297.600006,99.200002,62,79.199997,100,70.199997,72.199997,70.199997
20161204054500,294.0,98.0,62,94.099998,100,70.300003,72.199997,70.199997
20161204060000,297.600006,99.200002,62,59.299999,0,70.5,71.800003,69.800003
20161204061500,294.0,98.0,62,56.0,0,70.300003,72.199997,70.199997
20161204063000,294.0,98.0,62,56.0,0,70.0,71.800003,69.800003
20161204064500,297.600006,99.200002,62,56.0,0,69.900002,71.800003,69.800003
20161204070000,297.600006,99.200002,62,56.0,0,69.699997,71.800003,69.800003
20161204071500,297.600006,99.200002,62,56.0,100,69.5,72.199997,70.199997
20161204073000,297.600006,99.200002,62,69.099998,100,69.300003,72.199997,70.199997
20161204074500,297.600006,99.200002,62,78.699997,100,69.300003,72.199997,70.199997
20161204080000,294.0,98.0,62,94.699997,100,69.400002,72.199997,70.199997
20161204081500,297.600006,99.200002,62,82.599998,100,69.599998,71.800003,69.800003
20161204083000,294.0,98.0,62,82.599998,100,69.699997,71.800003,69.800003
20161204084500,297.600006,99.200002,62,95.5,100,69.800003,72.199997,70.199997
20161204090000,297.600006,99.200002,62,81.599998,100,69.900002,72.199997,70.199997
20161204091500,294.0,98.0,62,94.099998,100,70.0,72.199997,70.199997
20161204093000,297.600006,99.200002,62,82.599998,100,70.199997,72.199997,70.199997
20161204094500,294.0,98.0,62,88.5,100,70.300003,72.199997,70.199997
20161204100000,297.600006,99.200002,62,59.599998,0,70.5,72.199997,70.199997
20161204101500,297.600006,99.200002,62,56.400002,0,70.300003,72.199997,70.199997
20161204103000,301.200012,100.400004,62,56.400002,0,70.099998,72.199997,70.199997
20161204104500,297.600006,99.200002,62,56.400002,100,69.900002,72.199997,70.199997
20161204110000,297.600006,99.200002,62,56.400002,100,69.699997,72.199997,70.199997
20161204111500,297.600006,99.200002,62,56.400002,100,69.599998,72.199997,70.199997
20161204113000,297.600006,99.200002,62,76.800003,100,69.5,72.199997,70.199997
20161204114500,297.600006,99.200002,62,87.900002,100,69.599998,72.199997,70.199997
20161204120000,294.0,98.0,62,89.199997,100,69.699997,72.199997,70.199997
20161204121500,297.600006,99.200002,62,93.900002,100,69.800003,72.199997,70.199997
20161204123000,294.0,98.0,62,80.699997,100,69.900002,72.199997,70.199997
20161204124500,297.600006,99.200002,62,80.699997,100,70.0,72.199997,70.199997
20161204130000,297.600006,99.200002,62,96.0,100,70.099998,72.599998,70.599998
20161204131500,301.200012,100.400004,62,81.099998,100,70.199997,72.599998,70.599998
20161204133000,297.600006,99.200002,62,95.0,100,70.199997,72.699997,70.699997
20161204134500,301.200012,100.400004,62,83.800003,100,70.300003,72.699997,70.699997
20161204140000,301.200012,100.400004,62,85.199997,100,70.400002,72.300003,70.300003
20161204141500,304.799988,101.599996,62,57.099998,0,70.199997,71.699997,69.699997
20161204143000,301.200012,100.400004,62,56.400002,0,70.0,71.800003,69.800003
20161204144500,304.799988,101.599996,62,55.599998,0,69.800003,71.900002,69.900002
20161204150000,304.799988,101.599996,62,55.599998,0,69.599998,71.800003,69.800003
20161204151500,304.799988,101.599996,62,56.700001,100,69.300003,72.199997,70.199997
20161204153000,301.200012,100.400004,62,61.099998,100,69.199997,71.800003,69.800003
20161204154500,304.799988,101.599996,62,86.5,100,69.300003,72.199997,70.199997
20161204160000,301.200012,100.400004,62,81.099998,100,69.400002,72.199997,70.199997
20161204161500,304.799988,101.599996,62,89.900002,100,69.699997,72.199997,70.199997
20161204163000,301.200012,100.400004,62,82.599998,100,69.800003,71.800003,69.800003
20161204164500,301.200012,100.400004,62,90.400002,100,70.0,72.199997,70.199997
20161204170000,301.200012,100.400004,62,82.199997,100,70.199997,72.199997,70.199997
20161204171500,301.200012,100.400004,62,56.799999,0,70.099998,71.800003,69.800003
20161204173000,304.799988,101.599996,62,56.0,100,69.699997,72.199997,70.199997
20161204174500,304.799988,101.599996,62,57.5,100,69.400002,72.199997,70.199997
20161204180000,304.799988,101.599996,62,57.5,100,69.199997,71.800003,69.800003
20161204181500,304.799988,101.599996,62,72.5,100,69.099998,71.400002,69.400002
20161204183000,304.799988,101.599996,62,85.800003,100,69.099998,71.400002,69.400002
20161204184500,304.799988,101.599996,62,80.0,100,69.199997,71.5,69.5
20161204190000,301.200012,100.400004,62,57.200001,100,69.199997,71.599998,69.599998
20161204191500,301.200012,100.400004,62,68.599998,100,69.099998,71.400002,69.400002
20161204193000,304.799988,101.599996,62,59.200001,100,69.199997,71.800003,69.800003
20161204194500,301.200012,100.400004,62,73.400002,100,69.099998,71.800003,69.800003
20161204200000,301.200012,100.400004,62,86.599998,100,69.199997,71.800003,69.800003
20161204201500,301.200012,100.400004,62,77.599998,100,69.400002,71.800003,69.800003
20161204203000,301.200012,100.400004,62,85.5,100,69.599998,71.800003,69.800003
20161204204500,297.600006,99.200002,62,82.5,100,69.699997,72.199997,70.199997
20161204210000,297.600006,99.200002,62,81.099998,100,69.900002,72.199997,70.199997
20161204211500,301.200012,100.400004,62,66.0,100,70.0,72.0,70.0
20161204213000,304.799988,101.599996,62,56.400002,100,69.900002,72.199997,70.199997
20161204214500,304.799988,101.599996,62,56.400002,100,69.699997,72.099998,70.099998
20161204220000,301.200012,100.400004,62,56.400002,100,69.400002,71.800003,69.800003
20161204221500,304.799988,101.599996,62,56.400002,100,69.199997,71.800003,69.800003
20161204223000,301.200012,100.400004,62,81.099998,100,69.099998,71.800003,69.800003
20161204224500,297.600006,99.200002,62,84.599998,100,69.199997,71.800003,69.800003
20161204230000,301.200012,100.400004,62,81.199997,100,69.199997,72.199997,70.199997
20161204231500,297.600006,99.200002,62,98.900002,100,69.300003,71.800003,69.800003
20161204233000,297.600006,99.200002,62,81.900002,100,69.599998,71.800003,69.800003
20161204234500,297.600006,99.200002,62,94.099998,100,69.800003,71.800003,69.800003
20161205000000,297.600006,99.200002,62,58.5,0,70.0,71.800003,69.800003
20161205001500,301.200012,100.400004,62,55.599998,0,69.800003,71.800003,69.800003
20161205003000,297.600006,99.200002,62,55.599998,0,69.599998,71.800003,69.800003
20161205004500,301.200012,100.400004,62,55.599998,100,69.400002,71.800003,69.800003
20161205010000,301.200012,100.400004,62,55.599998,100,69.199997,71.800003,69.800003
20161205011500,297.600006,99.200002,62,56.700001,100,69.099998,71.800003,69.800003
20161205013000,301.200012,100.400004,62,74.400002,100,69.099998,71.800003,69.800003
20161205014500,301.200012,100.400004,62,81.300003,100,69.199997,71.400002,69.400002
20161205020000,301.200012,100.400004,62,84.599998,100,69.300003,71.800003,69.800003
20161205021500,301.200012,100.400004,62,56.0,0,69.300003,69.900002,67.900002
20161205023000,304.799988,101.599996,62,56.0,0,69.099998,70.699997,68.699997
20161205024500,301.200012,100.400004,62,55.200001,0,68.900002,70.400002,68.400002
20161205030000,304.799988,101.599996,62,55.200001,0,68.699997,70.400002,68.400002
20161205031500,304.799988,101.599996,62,55.200001,100,68.400002,70.800003,68.800003
20161205033000,301.200012,100.400004,62,55.900002,100,68.199997,70.400002,68.400002
20161205034500,301.200012,100.400004,62,66.5,100,68.099998,71.099998,69.099998
20161205040000,304.799988,101.599996,62,86.0,100,68.099998,70.800003,68.800003
20161205041500,301.200012,100.400004,62,79.900002,100,68.199997,70.800003,68.800003
20161205043000,301.200012,100.400004,62,81.599998,100,68.5,70.800003,68.800003
20161205044500,297.600006,99.200002,62,97.199997,100,68.800003,71.300003,69.300003
20161205050000,297.600006,99.200002,62,81.099998,100,69.099998,71.300003,69.300003
20161205051500,301.200012,100.400004,62,75.400002,100,69.400002,71.400002,69.400002
20161205053000,301.200012,100.400004,62,78.400002,100,69.599998,71.800003,69.800003
20161205054500,301.200012,100.400004,62,80.599998,100,69.699997,71.800003,69.800003
20161205060000,301.200012,100.400004,62,84.599998,100,69.800003,72.199997,70.199997
20161205061500,301.200012,100.400004,62,78.699997,100,70.0,72.199997,70.199997
20161205063000,301.200012,100.400004,62,89.800003,100,70.099998,72.199997,70.199997
20161205064500,304.799988,101.599996,62,55.900002,100,70.099998,72.199997,70.199997
20161205070000,301.200012,100.400004,62,55.900002,0,69.800003,69.5,67.5
20161205071500,301.200012,100.400004,62,58.0,0,69.699997,68.400002,66.400002
20161205073000,301.200012,100.400004,62,56.0,100,69.400002,71.599998,69.599998
20161205074500,301.200012,100.400004,62,56.0,100,69.099998,71.400002,69.400002
20161205080000,301.200012,100.400004,62,56.0,100,68.800003,71.300003,69.300003
20161205081500,304.799988,101.599996,62,57.0,100,68.599998,71.300003,69.300003
20161205083000,301.200012,100.400004,62,84.5,100,68.599998,71.800003,69.800003
20161205084500,301.200012,100.400004,62,85.5,100,68.699997,71.800003,69.800003
20161205090000,301.200012,100.400004,62,84.300003,100,68.900002,71.300003,69.300003
20161205091500,301.200012,100.400004,62,89.199997,100,69.099998,71.400002,69.400002
20161205093000,304.799988,101.599996,62,89.199997,100,69.300003,71.400002,69.400002
20161205094500,297.600006,99.200002,62,81.400002,100,69.599998,71.800003,69.800003
20161205100000,301.200012,100.400004,62,56.799999,0,69.699997,71.300003,69.300003
20161205101500,301.200012,100.400004,62,77.300003,100,69.599998,72.699997,70.699997
20161205103000,301.200012,100.400004,62,81.599998,100,69.699997,72.699997,70.699997
20161205104500,297.600006,99.200002,62,88.5,100,70.300003,72.699997,70.699997
20161205110000,301.200012,100.400004,62,78.699997,100,70.5,72.699997,70.699997
20161205111500,297.600006,99.200002,62,91.599998,100,70.599998,72.699997,70.699997
20161205113000,297.600006,99.200002,62,56.799999,0,70.300003,71.800003,69.800003
20161205114500,301.200012,100.400004,62,55.900002,0,69.699997,71.800003,69.800003
20161205120000,301.200012,100.400004,62,55.900002,100,69.400002,71.800003,69.800003
20161205121500,301.200012,100.400004,62,56.700001,100,69.199997,71.800003,69.800003
20161205123000,297.600006,99.200002,62,64.400002,100,69.099998,71.800003,69.800003
20161205124500,297.600006,99.200002,62,75.300003,100,69.400002,71.800003,69.800003
20161205130000,297.600006,99.200002,62,76.900002,100,69.800003,71.800003,69.800003
20161205131500,301.200012,100.400004,62,75.300003,100,70.099998,71.800003,69.800003
20161205133000,301.200012,100.400004,62,55.900002,100,69.300003,71.800003,69.800003
20161205134500,297.600006,99.200002,62,57.099998,100,69.099998,71.800003,69.800003
20161205140000,297.600006,99.200002,62,70.599998,100,69.300003,71.800003,69.800003
20161205141500,297.600006,99.200002,62,69.599998,100,69.599998,71.800003,69.800003
20161205143000,297.600006,99.200002,62,76.300003,100,69.5,71.800003,69.800003
20161205144500,297.600006,99.200002,62,77.300003,100,70.0,71.800003,69.800003
20161205150000,297.600006,99.200002,62,56.799999,0,69.599998,71.800003,69.800003
20161205151500,294.0,98.0,62,56.799999,100,69.199997,71.800003,69.800003
20161205153000,289.799988,96.599996,62,57.5,100,69.099998,71.800003,69.800003
20161205154500,294.0,98.0,62,71.099998,100,69.400002,71.800003,69.800003
20161205160000,289.799988,96.599996,62,71.099998,100,69.400002,71.800003,69.800003
20161205161500,297.600006,99.200002,62,85.099998,100,69.699997,71.800003,69.800003
20161205163000,297.600006,99.200002,62,58.0,0,69.699997,71.800003,69.800003
20161205164500,297.600006,99.200002,62,56.799999,100,69.199997,71.800003,69.800003
20161205170000,297.600006,99.200002,62,57.900002,100,69.099998,71.800003,69.800003
20161205171500,297.600006,99.200002,62,76.800003,100,69.300003,71.800003,69.800003
20161205173000,297.600006,99.200002,62,75.900002,100,69.800003,71.800003,69.800003
20161205174500,294.0,98.0,62,84.300003,100,70.0,71.800003,69.800003
20161205180000,301.200012,100.400004,62,58.400002,100,69.5,71.800003,69.800003
20161205181500,294.0,98.0,62,57.5,100,68.900002,71.800003,69.800003
20161205183000,294.0,98.0,62,82.0,100,69.199997,71.800003,69.800003
20161205184500,297.600006,99.200002,62,77.300003,100,69.5,71.800003,69.800003
20161205190000,301.200012,100.400004,62,78.099998,100,69.800003,71.800003,69.800003
20161205191500,301.200012,100.400004,62,87.0,100,69.800003,71.800003,69.800003
20161205193000,297.600006,99.200002,62,77.300003,100,69.800003,71.800003,69.800003
20161205194500,297.600006,99.200002,62,78.400002,100,69.900002,71.800003,69.800003
20161205200000,297.600006,99.200002,62,88.599998,100,70.0,71.800003,69.800003
20161205201500,301.200012,100.400004,62,56.0,100,69.400002,71.800003,69.800003
20161205203000,301.200012,100.400004,62,56.0,100,69.099998,71.800003,69.800003
20161205204500,297.600006,99.200002,62,82.699997,100,69.300003,71.800003,69.800003
20161205210000,297.600006,99.200002,62,75.900002,100,69.599998,71.800003,69.800003
20161205211500,301.200012,100.400004,62,84.199997,100,69.699997,71.800003,69.800003
20161205213000,301.200012,100.400004,62,56.799999,100,69.099998,71.800003,69.800003
20161205214500,301.200012,100.400004,62,56.799999,100,69.099998,71.800003,69.800003
20161205220000,301.200012,100.400004,62,77.800003,100,69.300003,71.800003,69.800003
20161205221500,297.600006,99.200002,62,75.300003,100,69.699997,71.800003,69.800003
20161205223000,301.200012,100.400004,62,72.0,100,69.800003,71.800003,69.800003
20161205224500,301.200012,100.400004,62,78.699997,100,69.599998,71.800003,69.800003
20161205230000,301.200012,100.400004,62,76.400002,100,69.599998,71.800003,69.800003
20161205231500,301.200012,100.400004,62,72.5,100,69.5,71.800003,69.800003
20161205233000,301.200012,100.400004,62,73.400002,100,69.400002,71.800003,69.800003
20161205234500,301.200012,100.400004,62,81.199997,100,69.699997,71.800003,69.800003
20161206000000,301.200012,100.400004,62,74.0,100,69.699997,71.800003,69.800003
20161206001500,304.799988,101.599996,62,78.400002,100,69.699997,71.800003,69.800003
20161206003000,301.200012,100.400004,62,79.5,100,69.800003,71.800003,69.800003
20161206004500,309.0,103.0,62,73.5,100,69.900002,71.800003,69.800003
20161206010000,301.200012,100.400004,62,83.300003,100,70.0,71.800003,69.800003
20161206011500,304.799988,101.599996,62,58.799999,0,69.900002,71.800003,69.800003
20161206013000,309.0,103.0,62,56.0,0,69.599998,71.800003,69.800003
20161206014500,304.799988,101.599996,62,56.0,100,69.199997,71.800003,69.800003
20161206020000,304.799988,101.599996,62,56.700001,100,69.099998,71.800003,69.800003
20161206021500,304.799988,101.599996,62,74.400002,100,69.300003,71.800003,69.800003
20161206023000,301.200012,100.400004,62,80.5,100,69.800003,71.800003,69.800003
20161206024500,304.799988,101.599996,62,75.400002,100,69.800003,71.800003,69.800003
20161206030000,304.799988,101.599996,62,78.199997,100,69.800003,71.800003,69.800003
20161206031500,301.200012,100.400004,62,78.199997,100,70.0,71.800003,69.800003
20161206033000,304.799988,101.599996,62,74.300003,100,69.900002,71.800003,69.800003
20161206034500,304.799988,101.599996,62,76.699997,100,70.099998,71.800003,69.800003
20161206040000,304.799988,101.599996,62,56.400002,100,69.300003,71.800003,69.800003
20161206041500,304.799988,101.599996,61,61.700001,100,68.900002,71.800003,69.800003
20161206043000,304.799988,101.599996,61,74.400002,100,69.0,71.699997,69.699997
20161206044500,304.799988,101.599996,61,88.199997,100,69.400002,71.800003,69.800003
20161206050000,304.799988,101.599996,61,76.400002,100,69.699997,71.800003,69.800003
20161206051500,304.799988,101.599996,61,84.5,100,69.599998,71.800003,69.800003
20161206053000,297.600006,99.200002,61,88.300003,100,69.099998,71.699997,69.699997
20161206054500,297.600006,99.200002,61,78.599998,100,69.599998,71.800003,69.800003
20161206060000,297.600006,99.200002,61,80.900002,100,69.699997,71.800003,69.800003
20161206061500,304.799988,101.599996,61,80.900002,100,69.900002,71.800003,69.800003
20161206063000,304.799988,101.599996,61,57.200001,100,69.800003,71.800003,69.800003
20161206064500,301.200012,100.400004,61,55.200001,100,69.400002,71.800003,69.800003
20161206070000,304.799988,101.599996,61,55.200001,100,69.0,71.800003,69.800003
20161206071500,304.799988,101.599996,61,74.900002,100,69.5,71.800003,69.800003
20161206073000,304.799988,101.599996,61,80.099998,100,69.800003,71.800003,69.800003
20161206074500,301.200012,100.400004,61,58.400002,0,69.800003,71.800003,69.800003
20161206080000,301.200012,100.400004,61,57.099998,100,69.099998,71.800003,69.800003
20161206081500,301.200012,100.400004,61,77.0,100,68.900002,71.800003,69.800003
20161206083000,301.200012,100.400004,61,81.199997,100,69.699997,71.800003,69.800003
20161206084500,297.600006,99.200002,62,72.0,100,69.900002,71.800003,69.800003
20161206090000,297.600006,99.200002,62,57.599998,100,69.400002,71.800003,69.800003
20161206091500,301.200012,100.400004,62,57.599998,100,69.099998,71.699997,69.699997
20161206093000,304.799988,101.599996,62,56.700001,100,69.300003,71.699997,69.699997
20161206094500,304.799988,101.599996,62,56.700001,100,69.199997,71.599998,69.599998
20161206100000,304.799988,101.599996,61,71.5,100,69.599998,71.599998,69.599998
20161206101500,301.200012,100.400004,61,56.299999,0,69.599998,71.599998,69.599998
20161206103000,304.799988,101.599996,61,56.299999,0,69.699997,71.5,69.5
20161206104500,304.799988,101.599996,61,56.299999,100,69.199997,71.5,69.5
20161206110000,301.200012,100.400004,61,56.299999,100,68.900002,71.400002,69.400002
20161206111500,301.200012,100.400004,61,56.299999,100,68.900002,71.400002,69.400002
20161206113000,301.200012,100.400004,61,57.599998,100,69.0,71.400002,69.400002
20161206114500,301.200012,100.400004,61,70.699997,100,69.099998,71.400002,69.400002
20161206120000,301.200012,100.400004,61,57.099998,0,69.300003,71.400002,69.400002
20161206121500,301.200012,100.400004,61,56.299999,100,69.099998,71.400002,69.400002
20161206123000,301.200012,100.400004,61,56.299999,100,69.099998,71.400002,69.400002
20161206124500,297.600006,99.200002,61,56.299999,100,69.199997,71.400002,69.400002
20161206130000,297.600006,99.200002,61,56.299999,100,69.0,71.400002,69.400002
20161206131500,294.0,98.0,62,57.900002,100,69.099998,71.400002,69.400002
20161206133000,301.200012,100.400004,61,57.900002,100,69.199997,71.400002,69.400002
20161206134500,309.0,103.0,61,57.900002,100,68.900002,71.400002,69.400002
20161206140000,301.200012,100.400004,61,57.900002,100,69.199997,71.400002,69.400002
20161206141500,301.200012,100.400004,61,57.200001,100,69.599998,71.400002,69.400002
20161206143000,301.200012,100.400004,61,57.900002,100,69.599998,71.400002,69.400002
20161206144500,301.200012,100.400004,61,56.900002,100,69.400002,71.400002,69.400002
20161206150000,304.799988,101.599996,61,57.5,100,69.400002,71.400002,69.400002
20161206151500,304.799988,101.599996,61,56.799999,100,69.300003,71.400002,69.400002
20161206153000,297.600006,99.200002,61,56.799999,100,69.199997,71.400002,69.400002
20161206154500,301.200012,100.400004,61,57.5,100,69.400002,71.400002,69.400002
20161206160000,297.600006,99.200002,61,57.5,100,69.199997,71.400002,69.400002
20161206161500,294.0,98.0,61,57.5,100,69.099998,71.400002,69.400002
20161206163000,294.0,98.0,61,74.0,100,69.400002,71.400002,69.400002
20161206164500,294.0,98.0,61,74.0,100,69.300003,71.400002,69.400002
20161206170000,297.600006,99.200002,61,56.799999,0,69.300003,71.400002,69.400002
20161206171500,301.200012,100.400004,61,56.0,100,68.699997,71.400002,69.400002
20161206173000,301.200012,100.400004,61,71.0,100,68.800003,71.400002,69.400002
20161206174500,301.200012,100.400004,61,69.099998,100,68.800003,71.400002,69.400002
20161206180000,301.200012,100.400004,61,74.400002,100,69.199997,71.400002,69.400002
20161206181500,304.799988,101.599996,61,84.900002,100,69.0,71.400002,69.400002
20161206183000,301.200012,100.400004,61,77.5,100,69.099998,71.400002,69.400002
20161206184500,304.799988,101.599996,61,75.800003,100,69.199997,71.400002,69.400002
20161206190000,304.799988,101.599996,61,87.5,100,69.199997,71.400002,69.400002
20161206191500,301.200012,100.400004,61,75.900002,100,69.300003,71.400002,69.400002
20161206193000,304.799988,101.599996,61,82.0,100,69.400002,71.400002,69.400002
20161206194500,301.200012,100.400004,61,78.699997,100,69.400002,71.400002,69.400002
20161206200000,301.200012,100.400004,61,76.800003,100,69.5,71.400002,69.400002
20161206201500,304.799988,101.599996,61,85.099998,100,69.599998,71.400002,69.400002
20161206203000,301.200012,100.400004,61,75.400002,100,69.599998,71.400002,69.400002
20161206204500,301.200012,100.400004,61,57.599998,0,69.699997,71.400002,69.400002
20161206210000,304.799988,101.599996,61,56.0,0,69.5,71.400002,69.400002
20161206211500,304.799988,101.599996,61,55.200001,0,69.300003,71.400002,69.400002
20161206213000,301.200012,100.400004,61,55.200001,0,69.199997,71.400002,69.400002
20161206214500,301.200012,100.400004,61,55.200001,100,69.099998,71.400002,69.400002
20161206220000,301.200012,100.400004,61,56.299999,100,68.900002,71.400002,69.400002
20161206221500,304.799988,101.599996,61,56.299999,100,68.800003,71.400002,69.400002
20161206223000,301.200012,100.400004,61,73.0,100,68.699997,71.400002,69.400002
20161206224500,304.799988,101.599996,61,84.900002,100,68.699997,71.400002,69.400002
20161206230000,301.200012,100.400004,61,82.5,100,68.900002,71.400002,69.400002
20161206231500,301.200012,100.400004,61,78.300003,100,69.0,71.400002,69.400002
20161206233000,301.200012,100.400004,61,90.699997,100,69.099998,71.400002,69.400002
20161206234500,301.200012,100.400004,61,80.699997,100,69.199997,71.400002,69.400002
20161207000000,301.200012,100.400004,61,80.699997,100,69.300003,71.400002,69.400002
20161207001500,301.200012,100.400004,61,94.800003,100,69.400002,71.400002,69.400002
20161207003000,301.200012,100.400004,61,78.800003,100,69.599998,71.400002,69.400002
20161207004500,304.799988,101.599996,61,56.400002,0,69.699997,71.400002,69.400002
20161207010000,304.799988,101.599996,61,55.200001,0,69.5,71.400002,69.400002
20161207011500,289.799988,96.599996,61,55.200001,0,69.400002,71.300003,69.300003
20161207013000,294.0,98.0,61,55.200001,0,69.199997,71.300003,69.300003
20161207014500,297.600006,99.200002,61,55.900002,0,69.099998,71.300003,69.300003
20161207020000,297.600006,99.200002,61,55.200001,100,68.800003,71.300003,69.300003
20161207021500,297.600006,99.200002,61,56.299999,100,68.599998,71.300003,69.300003
20161207023000,289.799988,96.599996,61,77.300003,100,68.400002,71.300003,69.300003
20161207024500,294.0,98.0,61,86.199997,100,68.599998,71.300003,69.300003
20161207030000,294.0,98.0,61,81.599998,100,68.699997,71.300003,69.300003
20161207031500,294.0,98.0,61,89.099998,100,68.900002,71.400002,69.400002
20161207033000,294.0,98.0,61,85.699997,100,69.199997,71.400002,69.400002
20161207034500,294.0,98.0,61,81.800003,100,69.400002,71.400002,69.400002
20161207040000,289.799988,96.599996,61,96.800003,100,69.599998,71.400002,69.400002
20161207041500,297.600006,99.200002,61,56.099998,0,69.599998,71.400002,69.400002
20161207043000,294.0,98.0,61,56.099998,0,69.5,71.400002,69.400002
20161207044500,297.600006,99.200002,61,56.099998,0,69.300003,71.400002,69.400002
20161207050000,294.0,98.0,61,56.099998,0,69.199997,71.400002,69.400002
20161207051500,294.0,98.0,61,55.5,100,69.099998,71.400002,69.400002
20161207053000,294.0,98.0,61,55.5,100,68.900002,71.400002,69.400002
20161207054500,294.0,98.0,61,56.700001,100,68.699997,71.400002,69.400002
20161207060000,297.600006,99.200002,61,76.800003,100,68.599998,71.400002,69.400002
20161207061500,297.600006,99.200002,61,80.800003,100,68.699997,71.400002,69.400002
20161207063000,294.0,98.0,61,90.400002,100,68.800003,71.400002,69.400002
20161207064500,294.0,98.0,61,82.599998,100,68.900002,71.400002,69.400002
20161207070000,294.0,98.0,61,86.800003,100,69.099998,71.400002,69.400002
20161207071500,294.0,98.0,61,88.900002,100,69.199997,71.400002,69.400002
20161207073000,297.600006,99.200002,61,81.599998,100,69.400002,71.400002,69.400002
20161207074500,294.0,98.0,61,97.900002,100,69.599998,71.400002,69.400002
20161207080000,301.200012,100.400004,61,56.0,0,69.599998,71.400002,69.400002
20161207081500,294.0,98.0,61,56.0,0,69.5,71.400002,69.400002
20161207083000,294.0,98.0,61,55.200001,0,69.199997,71.400002,69.400002
20161207084500,294.0,98.0,61,55.200001,100,69.099998,71.400002,69.400002
20161207090000,294.0,98.0,61,56.400002,100,68.599998,71.400002,69.400002
20161207091500,294.0,98.0,61,67.599998,100,68.599998,71.400002,69.400002
20161207093000,294.0,98.0,61,67.599998,100,69.0,71.400002,69.400002
20161207094500,294.0,98.0,61,70.099998,100,69.099998,71.400002,69.400002
20161207100000,289.799988,96.599996,61,73.800003,100,69.300003,71.400002,69.400002
20161207101500,294.0,98.0,61,75.300003,100,69.599998,71.400002,69.400002
20161207103000,294.0,98.0,61,71.199997,100,69.400002,71.400002,69.400002
20161207104500,294.0,98.0,61,58.0,100,69.099998,71.400002,69.400002
20161207110000,294.0,98.0,61,58.0,100,68.599998,71.400002,69.400002
20161207111500,294.0,98.0,61,64.900002,100,69.0,71.400002,69.400002
20161207113000,294.0,98.0,61,64.900002,100,68.900002,71.400002,69.400002
20161207114500,289.799988,96.599996,61,68.699997,100,69.199997,71.400002,69.400002
20161207120000,294.0,98.0,61,64.900002,100,69.300003,71.400002,69.400002
20161207121500,294.0,98.0,61,66.699997,100,69.099998,71.400002,69.400002
20161207123000,294.0,98.0,62,70.599998,100,69.300003,71.400002,69.400002
20161207124500,294.0,98.0,62,66.300003,100,69.400002,71.400002,69.400002
20161207130000,294.0,98.0,62,68.099998,100,69.300003,71.400002,69.400002
20161207131500,294.0,98.0,62,70.099998,100,69.5,71.400002,69.400002
20161207133000,301.200012,100.400004,62,66.199997,100,69.300003,71.400002,69.400002
20161207134500,301.200012,100.400004,62,67.199997,100,69.300003,71.400002,69.400002
20161207140000,301.200012,100.400004,62,70.5,100,69.099998,71.400002,69.400002
20161207141500,297.600006,99.200002,62,81.099998,100,69.199997,71.400002,69.400002
20161207143000,301.200012,100.400004,62,70.699997,0,69.699997,71.400002,69.400002
20161207144500,297.600006,99.200002,62,56.400002,100,68.900002,71.400002,69.400002
20161207150000,294.0,98.0,62,57.900002,100,68.5,71.400002,69.400002
20161207151500,294.0,98.0,62,68.5,100,69.099998,71.400002,69.400002
20161207153000,294.0,98.0,62,73.5,100,69.099998,71.400002,69.400002
20161207154500,301.200012,100.400004,62,76.300003,100,69.199997,71.400002,69.400002
20161207160000,301.200012,100.400004,62,74.5,100,69.199997,71.400002,69.400002
20161207161500,304.799988,101.599996,62,72.0,100,69.099998,71.400002,69.400002
20161207163000,301.200012,100.400004,62,84.900002,100,68.900002,71.400002,69.400002
20161207164500,301.200012,100.400004,62,77.800003,100,69.0,71.400002,69.400002
20161207170000,301.200012,100.400004,62,84.300003,100,69.099998,71.400002,69.400002
20161207171500,304.799988,101.599996,62,80.800003,100,69.199997,71.400002,69.400002
20161207173000,301.200012,100.400004,62,77.300003,100,69.199997,71.400002,69.400002
20161207174500,304.799988,101.599996,62,89.800003,100,69.300003,71.400002,69.400002
20161207180000,309.0,103.0,62,77.800003,100,69.400002,71.400002,69.400002
20161207181500,309.0,103.0,62,83.0,100,69.400002,71.400002,69.400002
20161207183000,309.0,103.0,62,79.5,100,69.5,71.400002,69.400002
20161207184500,301.200012,100.400004,61,79.5,100,69.599998,71.400002,69.400002
20161207190000,304.799988,101.599996,61,86.900002,100,69.599998,71.400002,69.400002
20161207191500,304.799988,101.599996,61,77.800003,100,69.599998,71.400002,69.400002
20161207193000,304.799988,101.599996,61,84.900002,100,69.599998,71.400002,69.400002
20161207194500,304.799988,101.599996,61,77.0,0,69.699997,71.400002,69.400002
20161207200000,304.799988,101.599996,61,56.0,0,69.599998,71.400002,69.400002
20161207201500,304.799988,101.599996,61,56.0,0,69.300003,71.400002,69.400002
20161207203000,304.799988,101.599996,61,55.200001,100,69.099998,71.400002,69.400002
20161207204500,304.799988,101.599996,61,55.900002,100,68.900002,71.400002,69.400002
20161207210000,304.799988,101.599996,61,56.700001,100,68.699997,71.400002,69.400002
20161207211500,301.200012,100.400004,61,74.400002,100,68.699997,71.400002,69.400002
20161207213000,301.200012,100.400004,61,91.099998,100,68.800003,71.400002,69.400002
20161207214500,304.799988,101.599996,61,78.699997,100,69.099998,71.400002,69.400002
20161207220000,304.799988,101.599996,61,85.900002,100,69.199997,71.400002,69.400002
20161207221500,304.799988,101.599996,61,81.699997,100,69.400002,71.400002,69.400002
20161207223000,301.200012,100.400004,61,79.099998,100,69.599998,71.400002,69.400002
20161207224500,301.200012,100.400004,61,60.0,0,69.699997,71.400002,69.400002
20161207230000,304.799988,101.599996,61,56.799999,0,69.400002,71.400002,69.400002
20161207231500,304.799988,101.599996,61,55.5,0,69.199997,71.400002,69.400002
20161207233000,304.799988,101.599996,61,55.5,100,68.800003,71.400002,69.400002
20161207234500,304.799988,101.599996,61,57.900002,100,68.599998,71.400002,69.400002
20161208000000,301.200012,100.400004,61,83.900002,100,68.599998,71.400002,69.400002
20161208001500,301.200012,100.400004,61,80.599998,100,68.699997,71.400002,69.400002
20161208003000,297.600006,99.200002,61,87.5,100,68.900002,71.400002,69.400002
20161208004500,304.799988,101.599996,61,80.599998,100,69.099998,71.400002,69.400002
20161208010000,304.799988,101.599996,61,92.099998,100,69.400002,71.400002,69.400002
20161208011500,301.200012,100.400004,61,80.199997,100,69.599998,71.400002,69.400002
20161208013000,304.799988,101.599996,61,57.200001,0,69.699997,71.400002,69.400002
20161208014500,304.799988,101.599996,61,56.0,0,69.599998,71.400002,69.400002
20161208020000,309.0,103.0,61,55.200001,0,69.400002,71.400002,69.400002
20161208021500,304.799988,101.599996,61,55.200001,0,69.199997,71.400002,69.400002
20161208023000,304.799988,101.599996,61,55.900002,100,69.099998,71.400002,69.400002
20161208024500,304.799988,101.599996,61,55.900002,100,68.800003,71.400002,69.400002
20161208030000,304.799988,101.599996,61,56.700001,100,68.599998,71.400002,69.400002
20161208031500,304.799988,101.599996,61,90.199997,100,68.599998,71.400002,69.400002
20161208033000,304.799988,101.599996,61,78.699997,100,68.699997,71.400002,69.400002
20161208034500,301.200012,100.400004,61,97.199997,100,68.800003,71.400002,69.400002
20161208040000,304.799988,101.599996,61,80.699997,100,68.900002,71.400002,69.400002
20161208041500,304.799988,101.599996,61,97.5,100,69.099998,71.400002,69.400002
20161208043000,301.200012,100.400004,61,81.099998,100,69.300003,71.400002,69.400002
20161208044500,301.200012,100.400004,61,96.400002,100,69.5,71.400002,69.400002
20161208050000,304.799988,101.599996,61,58.400002,0,69.699997,71.400002,69.400002
20161208051500,309.0,103.0,61,56.299999,0,69.599998,71.400002,69.400002
20161208053000,301.200012,100.400004,61,55.5,0,69.400002,71.400002,69.400002
20161208054500,304.799988,101.599996,61,55.5,0,69.199997,71.400002,69.400002
20161208060000,304.799988,101.599996,61,54.700001,100,69.099998,71.400002,69.400002
20161208061500,301.200012,100.400004,61,54.700001,100,68.800003,71.400002,69.400002
20161208063000,301.200012,100.400004,61,56.599998,100,68.699997,71.400002,69.400002
20161208064500,301.200012,100.400004,61,79.199997,100,68.699997,71.400002,69.400002
20161208070000,301.200012,100.400004,61,89.199997,100,68.800003,71.400002,69.400002
20161208071500,297.600006,99.200002,61,82.099998,100,69.0,71.400002,69.400002
20161208073000,301.200012,100.400004,61,86.699997,100,69.199997,71.400002,69.400002
20161208074500,297.600006,99.200002,61,79.599998,100,69.300003,71.400002,69.400002
20161208080000,301.200012,100.400004,61,93.5,100,69.400002,71.400002,69.400002
20161208081500,297.600006,99.200002,61,78.400002,100,69.5,71.400002,69.400002
20161208083000,301.200012,100.400004,61,88.699997,100,69.599998,71.400002,69.400002
20161208084500,301.200012,100.400004,61,60.900002,0,69.699997,71.400002,69.400002
20161208090000,301.200012,100.400004,61,55.200001,0,69.400002,71.400002,69.400002
20161208091500,301.200012,100.400004,61,55.200001,0,69.300003,71.400002,69.400002
20161208093000,301.200012,100.400004,61,55.200001,100,69.099998,71.400002,69.400002
20161208094500,304.799988,101.599996,61,55.200001,100,68.800003,71.400002,69.400002
20161208100000,297.600006,99.200002,61,89.300003,100,68.699997,71.400002,69.400002
20161208111500,301.200012,100.400004,21,77.800003,0,69.400002,71.300003,69.300003
20161208113000,309.0,103.0,62,59.5,0,69.400002,71.300003,69.300003
20161208114500,294.0,98.0,61,56.299999,100,68.300003,71.300003,69.300003
20161208120000,297.600006,99.200002,61,62.0,100,69.0,71.300003,69.300003
20161208121500,297.600006,99.200002,61,64.400002,100,68.900002,71.300003,69.300003
20161208123000,297.600006,99.200002,61,69.099998,100,69.0,71.300003,69.300003
20161208124500,297.600006,99.200002,61,65.300003,100,69.099998,71.300003,69.300003
20161208130000,297.600006,99.200002,61,71.099998,100,68.800003,71.300003,69.300003
20161208131500,297.600006,99.200002,61,80.699997,100,69.5,71.300003,69.300003
20161208133000,297.600006,99.200002,61,56.0,0,69.300003,71.300003,69.300003
20161208134500,297.600006,99.200002,61,56.0,100,68.900002,71.300003,69.300003
20161208140000,301.200012,100.400004,61,56.0,100,68.699997,71.300003,69.300003
20161208141500,297.600006,99.200002,61,64.900002,100,68.800003,71.300003,69.300003
20161208143000,301.200012,100.400004,61,70.099998,100,69.099998,71.300003,69.300003
20161208144500,301.200012,100.400004,61,64.699997,100,69.199997,71.300003,69.300003
20161208150000,301.200012,100.400004,61,68.699997,100,69.199997,71.300003,69.300003
20161208151500,297.600006,99.200002,61,65.800003,100,69.300003,71.300003,69.300003
20161208153000,301.200012,100.400004,61,65.800003,100,69.300003,71.300003,69.300003
20161208154500,297.600006,99.200002,61,67.599998,100,69.0,71.300003,69.300003
20161208160000,301.200012,100.400004,61,66.300003,100,69.300003,71.300003,69.300003
20161208161500,301.200012,100.400004,61,69.099998,100,69.199997,71.300003,69.300003
20161208163000,301.200012,100.400004,61,64.0,100,69.400002,71.300003,69.300003
20161208164500,301.200012,100.400004,61,67.300003,100,69.300003,71.300003,69.300003
20161208170000,301.200012,100.400004,61,69.099998,100,69.099998,71.300003,69.300003
20161208171500,297.600006,99.200002,61,87.400002,100,69.300003,71.300003,69.300003
20161208173000,301.200012,100.400004,61,54.700001,100,68.900002,71.300003,69.300003
20161208174500,304.799988,101.599996,61,54.700001,100,68.599998,71.300003,69.300003
20161208180000,304.799988,101.599996,61,80.900002,100,68.400002,71.300003,69.300003
20161208181500,301.200012,100.400004,61,78.5,100,68.400002,71.300003,69.300003
20161208183000,304.799988,101.599996,61,85.300003,100,68.599998,71.300003,69.300003
20161208184500,304.799988,101.599996,61,93.5,100,68.699997,71.300003,69.300003
20161208190000,301.200012,100.400004,61,82.400002,100,68.800003,71.300003,69.300003
20161208191500,301.200012,100.400004,61,83.699997,100,69.099998,71.300003,69.300003
20161208193000,301.200012,100.400004,61,97.5,100,69.199997,71.300003,69.300003
20161208194500,297.600006,99.200002,61,85.099998,100,69.400002,71.300003,69.300003
20161208200000,301.200012,100.400004,61,59.599998,0,69.599998,71.300003,69.300003
20161208201500,301.200012,100.400004,61,56.099998,0,69.300003,71.300003,69.300003
20161208203000,304.799988,101.599996,61,55.5,0,69.199997,71.300003,69.300003
20161208204500,304.799988,101.599996,61,54.900002,0,69.099998,71.300003,69.300003
20161208210000,304.799988,101.599996,61,54.299999,100,68.900002,71.300003,69.300003
20161208211500,304.799988,101.599996,61,56.0,100,68.699997,71.300003,69.300003
20161208213000,304.799988,101.599996,61,63.599998,100,68.599998,71.300003,69.300003
20161208214500,301.200012,100.400004,61,88.099998,100,68.599998,71.300003,69.300003
20161208220000,304.799988,101.599996,61,86.099998,100,68.699997,71.300003,69.300003
20161208221500,304.799988,101.599996,61,77.699997,100,68.800003,71.300003,69.300003
20161208223000,301.200012,100.400004,61,78.800003,100,69.0,71.300003,69.300003
20161208224500,304.799988,101.599996,61,90.599998,100,69.099998,71.300003,69.300003
20161208230000,304.799988,101.599996,61,90.599998,100,69.300003,71.300003,69.300003
20161208231500,304.799988,101.599996,61,82.0,100,69.400002,71.300003,69.300003
20161208233000,304.799988,101.599996,61,57.200001,0,69.599998,71.300003,69.300003
20161208234500,304.799988,101.599996,61,55.599998,0,69.300003,71.300003,69.300003
20161209000000,304.799988,101.599996,61,54.700001,0,69.099998,71.300003,69.300003
20161209001500,304.799988,101.599996,61,54.700001,100,68.699997,71.300003,69.300003
20161209003000,309.0,103.0,61,62.700001,100,68.400002,71.300003,69.300003
20161209004500,304.799988,101.599996,61,81.400002,100,68.300003,71.300003,69.300003
20161209010000,304.799988,101.599996,61,96.599998,100,68.300003,71.300003,69.300003
20161209011500,301.200012,100.400004,61,88.5,100,68.400002,71.300003,69.300003
20161209013000,301.200012,100.400004,61,82.0,100,68.599998,71.300003,69.300003
20161209014500,304.799988,101.599996,61,79.699997,100,68.699997,71.300003,69.300003
20161209020000,301.200012,100.400004,61,86.300003,100,68.900002,71.300003,69.300003
20161209021500,304.799988,101.599996,61,98.400002,100,69.099998,71.300003,69.300003
20161209023000,304.799988,101.599996,61,89.800003,100,69.199997,71.300003,69.300003
20161209024500,304.799988,101.599996,61,82.300003,100,69.400002,71.300003,69.300003
20161209030000,304.799988,101.599996,61,61.299999,0,69.599998,71.300003,69.300003
20161209031500,304.799988,101.599996,61,52.900002,0,69.400002,71.300003,69.300003
20161209033000,304.799988,101.599996,61,52.299999,0,69.199997,71.300003,69.300003
20161209034500,309.0,103.0,61,52.299999,100,68.900002,71.300003,69.300003
20161209040000,304.799988,101.599996,61,52.299999,100,68.699997,71.300003,69.300003
20161209041500,301.200012,100.400004,61,69.599998,100,68.400002,71.300003,69.300003
20161209043000,304.799988,101.599996,61,89.300003,100,68.400002,71.400002,69.400002
20161209044500,304.799988,101.599996,61,89.300003,100,68.599998,71.400002,69.400002
20161209050000,301.200012,100.400004,61,82.0,100,68.699997,71.400002,69.400002
20161209051500,309.0,103.0,61,76.800003,100,68.800003,71.400002,69.400002
20161209053000,304.799988,101.599996,60,81.199997,100,68.900002,71.400002,69.400002
20161209054500,304.799988,101.599996,60,95.300003,100,68.900002,71.400002,69.400002
20161209060000,304.799988,101.599996,60,87.5,100,68.900002,71.400002,69.400002
20161209061500,297.600006,99.200002,60,82.0,100,68.800003,71.400002,69.400002
20161209063000,301.200012,100.400004,60,77.800003,100,68.900002,71.400002,69.400002
20161209064500,301.200012,100.400004,60,84.0,100,68.900002,71.400002,69.400002
20161209070000,304.799988,101.599996,60,96.599998,100,69.0,71.400002,69.400002
20161209071500,301.200012,100.400004,60,86.099998,100,69.099998,71.400002,69.400002
20161209073000,297.600006,99.200002,60,77.300003,100,69.099998,71.400002,69.400002
20161209074500,301.200012,100.400004,60,83.400002,100,69.199997,71.400002,69.400002
20161209080000,301.200012,100.400004,60,94.699997,100,69.300003,71.400002,69.400002
20161209081500,301.200012,100.400004,60,83.599998,100,69.300003,71.400002,69.400002
20161209083000,304.799988,101.599996,60,77.300003,100,69.400002,71.400002,69.400002
20161209084500,301.200012,100.400004,60,89.199997,100,69.5,71.400002,69.400002
20161209090000,297.600006,99.200002,60,93.599998,100,69.599998,71.400002,69.400002
20161209091500,297.600006,99.200002,60,83.099998,100,69.599998,71.400002,69.400002
20161209093000,297.600006,99.200002,60,51.5,0,69.599998,71.400002,69.400002
20161209094500,297.600006,99.200002,60,51.5,0,69.300003,71.400002,69.400002
20161209100000,297.600006,99.200002,60,51.5,100,69.099998,71.400002,69.400002
20161209101500,297.600006,99.200002,60,52.599998,100,68.800003,71.400002,69.400002
20161209103000,297.600006,99.200002,60,68.300003,100,68.5,71.400002,69.400002
20161209104500,297.600006,99.200002,60,88.5,100,68.099998,71.400002,69.400002
20161209110000,294.0,98.0,60,97.199997,100,68.400002,71.400002,69.400002
20161209111500,294.0,98.0,60,84.099998,100,68.599998,71.400002,69.400002
20161209113000,294.0,98.0,60,80.599998,100,68.800003,71.400002,69.400002
20161209114500,294.0,98.0,60,87.5,100,69.0,71.400002,69.400002
20161209120000,289.799988,96.599996,60,99.599998,100,69.099998,71.400002,69.400002
20161209121500,294.0,98.0,60,89.199997,100,69.300003,71.400002,69.400002
20161209123000,294.0,98.0,60,57.799999,0,70.199997,71.400002,69.400002
20161209124500,294.0,98.0,60,56.299999,0,69.699997,71.400002,69.400002
20161209130000,294.0,98.0,60,55.5,100,69.099998,71.400002,69.400002
20161209131500,294.0,98.0,60,56.700001,100,68.400002,71.400002,69.400002
20161209133000,294.0,98.0,60,72.0,100,68.800003,71.400002,69.400002
20161209134500,294.0,98.0,60,75.199997,100,69.199997,71.400002,69.400002
20161209140000,294.0,98.0,60,79.599998,100,69.099998,71.400002,69.400002
20161209141500,294.0,98.0,61,86.5,100,69.300003,71.400002,69.400002
20161209143000,301.200012,100.400004,61,79.099998,100,69.599998,71.400002,69.400002
20161209144500,297.600006,99.200002,61,55.200001,100,68.900002,71.400002,69.400002
20161209150000,301.200012,100.400004,61,72.900002,100,68.599998,71.400002,69.400002
20161209151500,297.600006,99.200002,61,78.199997,100,69.099998,71.5,69.5
20161209153000,301.200012,100.400004,61,71.599998,100,69.199997,71.400002,69.400002
20161209154500,301.200012,100.400004,61,74.0,100,69.400002,71.400002,69.400002
20161209160000,297.600006,99.200002,61,78.900002,100,69.300003,71.400002,69.400002
20161209161500,309.0,103.0,61,72.900002,100,69.099998,71.400002,69.400002
20161209163000,301.200012,100.400004,61,72.900002,100,69.099998,71.400002,69.400002
20161209164500,297.600006,99.200002,61,81.099998,100,69.099998,71.400002,69.400002
20161209170000,294.0,98.0,61,74.400002,100,69.199997,71.400002,69.400002
20161209171500,297.600006,99.200002,61,72.0,100,69.199997,71.400002,69.400002
20161209173000,294.0,98.0,61,80.099998,100,69.199997,71.400002,69.400002
20161209174500,297.600006,99.200002,61,72.900002,100,69.199997,71.400002,69.400002
20161209180000,304.799988,101.599996,61,72.900002,100,69.300003,71.400002,69.400002
20161209181500,309.0,103.0,61,78.900002,100,69.300003,71.400002,69.400002
20161209183000,304.799988,101.599996,61,73.400002,100,69.300003,71.400002,69.400002
20161209184500,304.799988,101.599996,61,71.599998,100,69.300003,71.400002,69.400002
20161209190000,309.0,103.0,61,79.599998,100,69.300003,71.400002,69.400002
20161209191500,304.799988,101.599996,61,74.900002,100,69.300003,71.400002,69.400002
20161209193000,304.799988,101.599996,61,70.099998,100,69.300003,71.400002,69.400002
20161209194500,304.799988,101.599996,61,75.5,100,69.400002,71.400002,69.400002
20161209200000,309.0,103.0,61,77.199997,100,69.400002,71.400002,69.400002
20161209201500,304.799988,101.599996,61,71.900002,100,69.400002,71.400002,69.400002
20161209203000,309.0,103.0,61,69.199997,100,69.400002,71.400002,69.400002
20161209204500,309.0,103.0,61,74.900002,100,69.400002,71.400002,69.400002
20161209210000,301.200012,100.400004,60,77.300003,100,69.400002,71.400002,69.400002
20161209211500,301.200012,100.400004,60,71.400002,100,69.300003,71.400002,69.400002
20161209213000,301.200012,100.400004,60,69.199997,100,69.300003,71.400002,69.400002
20161209214500,301.200012,100.400004,60,76.199997,100,69.300003,71.400002,69.400002
20161209220000,301.200012,100.400004,60,74.800003,100,69.300003,71.400002,69.400002
20161209221500,301.200012,100.400004,60,69.5,100,69.300003,71.400002,69.400002
20161209223000,301.200012,100.400004,60,67.300003,100,69.199997,71.400002,69.400002
20161209224500,301.200012,100.400004,60,71.599998,100,69.199997,71.400002,69.400002
20161209230000,304.799988,101.599996,60,76.300003,100,69.199997,71.400002,69.400002
20161209231500,301.200012,100.400004,60,70.5,100,69.099998,71.400002,69.400002
20161209233000,304.799988,101.599996,60,67.699997,100,69.099998,71.400002,69.400002
20161209234500,304.799988,101.599996,60,67.699997,100,69.099998,71.400002,69.400002
20161210000000,301.200012,100.400004,60,76.5,100,69.0,71.400002,69.400002
20161210001500,304.799988,101.599996,60,86.800003,100,69.0,71.400002,69.400002
20161210003000,304.799988,101.599996,60,81.0,100,69.099998,71.400002,69.400002
20161210004500,304.799988,101.599996,60,73.300003,100,69.099998,71.400002,69.400002
20161210010000,304.799988,101.599996,60,74.400002,100,69.099998,71.400002,69.400002
20161210011500,304.799988,101.599996,60,85.699997,100,69.099998,71.400002,69.400002
20161210013000,304.799988,101.599996,60,83.599998,100,69.099998,71.400002,69.400002
20161210014500,301.200012,100.400004,60,76.800003,100,69.099998,71.400002,69.400002
20161210020000,301.200012,100.400004,60,73.0,100,69.199997,71.400002,69.400002
20161210021500,289.799988,96.599996,61,49.5,100,69.0,71.400002,69.400002
20161210023000,294.0,98.0,61,49.0,100,68.800003,71.400002,69.400002
20161210024500,297.600006,99.200002,61,68.599998,100,68.400002,71.400002,69.400002
20161210030000,297.600006,99.200002,61,74.0,100,68.400002,71.400002,69.400002
20161210031500,297.600006,99.200002,61,85.199997,100,68.400002,71.400002,69.400002
