PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210033000,294.0,98.0,61,93.099998,100,68.400002,71.400002,69.400002
20161210034500,294.0,98.0,61,83.099998,100,68.599998,71.400002,69.400002
20161210040000,297.600006,99.200002,61,76.699997,100,68.699997,71.400002,69.400002
20161210041500,294.0,98.0,61,80.300003,100,68.900002,71.400002,69.400002
20161210043000,294.0,98.0,61,95.900002,100,69.099998,71.400002,69.400002
20161210044500,297.600006,99.200002,61,86.800003,100,69.199997,71.400002,69.400002
20161210050000,294.0,98.0,61,79.0,100,69.300003,71.400002,69.400002
20161210051500,294.0,98.0,61,77.900002,100,69.5,71.400002,69.400002
20161210053000,297.600006,99.200002,61,92.599998,100,69.599998,71.400002,69.400002
20161210054500,297.600006,99.200002,61,48.400002,0,69.599998,71.400002,69.400002
20161210060000,297.600006,99.200002,61,47.200001,0,69.300003,71.400002,69.400002
20161210061500,294.0,98.0,61,47.200001,100,68.900002,71.400002,69.400002
20161210063000,297.600006,99.200002,61,47.900002,100,68.599998,71.400002,69.400002
20161210064500,297.600006,99.200002,61,80.300003,100,68.400002,71.400002,69.400002
20161210070000,294.0,98.0,61,79.0,100,68.400002,71.400002,69.400002
20161210071500,297.600006,99.200002,61,74.300003,100,68.599998,71.400002,69.400002
20161210073000,297.600006,99.200002,61,80.099998,100,68.699997,71.400002,69.400002
20161210074500,294.0,98.0,61,93.5,100,68.800003,71.400002,69.400002
20161210080000,297.600006,99.200002,61,84.099998,100,68.900002,71.400002,69.400002
20161210081500,294.0,98.0,61,76.699997,100,69.099998,71.400002,69.400002
20161210083000,294.0,98.0,61,80.0,100,69.199997,71.400002,69.400002
20161210084500,294.0,98.0,61,94.099998,100,69.199997,71.400002,69.400002
20161210090000,294.0,98.0,61,86.199997,100,69.300003,71.400002,69.400002
20161210091500,297.600006,99.200002,61,79.099998,100,69.199997,71.400002,69.400002
20161210093000,297.600006,99.200002,61,79.099998,100,69.199997,71.400002,69.400002
20161210094500,297.600006,99.200002,61,91.400002,100,69.199997,71.400002,69.400002
20161210100000,297.600006,99.200002,61,94.400002,100,69.199997,71.400002,69.400002
20161210101500,297.600006,99.200002,61,86.5,100,69.300003,71.400002,69.400002
20161210103000,297.600006,99.200002,61,79.599998,100,69.5,71.400002,69.400002
20161210104500,297.600006,99.200002,61,71.099998,0,69.699997,71.400002,69.400002
20161210110000,297.600006,99.200002,61,55.200001,0,69.599998,71.400002,69.400002
20161210111500,301.200012,100.400004,61,55.200001,0,69.400002,71.400002,69.400002
20161210113000,297.600006,99.200002,61,55.200001,0,69.199997,71.400002,69.400002
20161210114500,297.600006,99.200002,61,55.200001,100,69.099998,71.400002,69.400002
20161210120000,297.600006,99.200002,61,55.900002,100,68.900002,71.400002,69.400002
20161210121500,297.600006,99.200002,61,56.799999,100,68.699997,71.400002,69.400002
20161210123000,294.0,98.0,61,84.800003,100,68.599998,71.400002,69.400002
20161210124500,294.0,98.0,61,83.300003,100,68.800003,71.400002,69.400002
20161210130000,297.600006,99.200002,62,79.099998,100,68.900002,71.400002,69.400002
20161210131500,294.0,98.0,62,77.800003,100,69.0,71.400002,69.400002
20161210133000,304.799988,101.599996,62,89.900002,100,69.099998,71.400002,69.400002
20161210134500,301.200012,100.400004,62,82.900002,100,69.199997,71.400002,69.400002
20161210140000,297.600006,99.200002,61,77.099998,100,69.199997,71.400002,69.400002
20161210141500,301.200012,100.400004,61,78.900002,100,69.300003,71.400002,69.400002
20161210143000,297.600006,99.200002,61,91.300003,100,69.300003,71.400002,69.400002
20161210144500,294.0,98.0,61,89.800003,100,69.400002,71.400002,69.400002
20161210150000,297.600006,99.200002,61,82.5,100,69.400002,71.400002,69.400002
20161210151500,297.600006,99.200002,61,78.699997,100,69.599998,71.400002,69.400002
20161210153000,301.200012,100.400004,61,57.599998,0,69.599998,71.400002,69.400002
20161210154500,297.600006,99.200002,61,56.0,0,69.400002,71.400002,69.400002
20161210160000,297.600006,99.200002,61,54.799999,0,69.300003,71.400002,69.400002
20161210161500,301.200012,100.400004,61,54.799999,100,69.099998,71.400002,69.400002
20161210163000,304.799988,101.599996,61,54.799999,100,68.900002,71.400002,69.400002
20161210164500,304.799988,101.599996,61,55.900002,100,68.699997,71.400002,69.400002
20161210170000,297.600006,99.200002,61,78.0,100,68.599998,71.400002,69.400002
20161210171500,301.200012,100.400004,61,76.699997,100,68.800003,71.400002,69.400002
20161210173000,301.200012,100.400004,61,79.300003,100,68.900002,71.400002,69.400002
20161210174500,301.200012,100.400004,61,94.199997,100,69.099998,71.400002,69.400002
20161210180000,301.200012,100.400004,61,83.300003,100,69.300003,71.400002,69.400002
20161210181500,297.600006,99.200002,61,78.0,100,69.5,71.400002,69.400002
20161210183000,301.200012,100.400004,61,79.800003,100,69.599998,71.400002,69.400002
20161210184500,301.200012,100.400004,61,91.300003,100,69.599998,71.400002,69.400002
20161210190000,301.200012,100.400004,61,91.300003,100,69.599998,71.400002,69.400002
20161210191500,301.200012,100.400004,61,80.599998,100,69.599998,71.400002,69.400002
20161210193000,304.799988,101.599996,61,78.300003,100,69.599998,71.400002,69.400002
20161210194500,301.200012,100.400004,61,89.5,100,69.599998,71.400002,69.400002
20161210200000,297.600006,99.200002,61,87.0,100,69.599998,71.400002,69.400002
20161210201500,297.600006,99.200002,61,54.700001,0,69.599998,71.400002,69.400002
20161210203000,301.200012,100.400004,61,54.700001,0,69.400002,71.400002,69.400002
20161210204500,301.200012,100.400004,61,54.700001,0,69.199997,71.400002,69.400002
20161210210000,301.200012,100.400004,61,53.900002,100,69.099998,71.400002,69.400002
20161210211500,301.200012,100.400004,61,55.5,100,68.800003,71.400002,69.400002
20161210213000,301.200012,100.400004,61,56.299999,100,68.699997,71.400002,69.400002
20161210214500,301.200012,100.400004,61,88.599998,100,68.699997,71.400002,69.400002
20161210220000,301.200012,100.400004,61,83.699997,100,68.800003,71.400002,69.400002
20161210221500,301.200012,100.400004,61,77.300003,100,68.900002,71.400002,69.400002
20161210223000,301.200012,100.400004,61,77.300003,100,69.099998,71.400002,69.400002
20161210224500,301.200012,100.400004,61,88.0,100,69.300003,71.400002,69.400002
20161210230000,301.200012,100.400004,61,88.0,100,69.300003,71.400002,69.400002
20161210231500,304.799988,101.599996,61,79.099998,100,69.400002,71.400002,69.400002
20161210233000,304.799988,101.599996,61,74.900002,100,69.400002,71.400002,69.400002
20161210234500,301.200012,100.400004,61,81.199997,100,69.400002,71.400002,69.400002
20161211000000,301.200012,100.400004,61,91.099998,100,69.300003,71.400002,69.400002
20161211001500,304.799988,101.599996,61,83.599998,100,69.300003,71.400002,69.400002
20161211003000,301.200012,100.400004,61,78.199997,100,69.400002,71.400002,69.400002
20161211004500,301.200012,100.400004,61,76.400002,100,69.5,71.400002,69.400002
20161211010000,301.200012,100.400004,61,82.199997,100,69.599998,71.400002,69.400002
20161211011500,301.200012,100.400004,61,91.099998,100,69.599998,71.400002,69.400002
20161211013000,304.799988,101.599996,61,53.5,0,69.599998,71.400002,69.400002
20161211014500,301.200012,100.400004,61,53.5,0,69.400002,71.400002,69.400002
20161211020000,301.200012,100.400004,61,53.5,0,69.199997,71.400002,69.400002
20161211021500,297.600006,99.200002,61,53.5,100,68.900002,71.400002,69.400002
20161211023000,301.200012,100.400004,61,54.700001,100,68.800003,71.400002,69.400002
20161211024500,304.799988,101.599996,61,70.199997,100,68.599998,71.400002,69.400002
20161211030000,301.200012,100.400004,61,75.400002,100,68.699997,71.400002,69.400002
20161211031500,301.200012,100.400004,61,79.900002,100,68.800003,71.400002,69.400002
20161211033000,297.600006,99.200002,61,92.0,100,69.0,71.400002,69.400002
20161211034500,297.600006,99.200002,61,87.0,100,69.199997,71.400002,69.400002
20161211040000,301.200012,100.400004,61,79.599998,100,69.300003,71.400002,69.400002
20161211041500,294.0,98.0,61,77.599998,100,69.300003,71.400002,69.400002
20161211043000,301.200012,100.400004,61,86.099998,100,69.400002,71.400002,69.400002
20161211044500,301.200012,100.400004,61,91.699997,100,69.400002,71.400002,69.400002
20161211050000,301.200012,100.400004,61,82.5,100,69.400002,71.400002,69.400002
20161211051500,297.600006,99.200002,61,77.800003,100,69.400002,71.400002,69.400002
20161211053000,301.200012,100.400004,61,79.199997,100,69.599998,71.400002,69.400002
20161211054500,301.200012,100.400004,61,91.300003,100,69.599998,71.400002,69.400002
20161211060000,301.200012,100.400004,61,56.400002,0,69.599998,71.400002,69.400002
20161211061500,297.600006,99.200002,61,55.5,0,69.400002,71.400002,69.400002
20161211063000,301.200012,100.400004,61,55.5,0,69.199997,71.400002,69.400002
20161211064500,301.200012,100.400004,61,55.5,100,69.0,71.400002,69.400002
20161211070000,297.600006,99.200002,61,55.5,100,68.800003,71.400002,69.400002
20161211071500,301.200012,100.400004,61,57.5,100,68.699997,71.400002,69.400002
20161211073000,297.600006,99.200002,61,74.400002,100,68.699997,71.400002,69.400002
20161211074500,301.200012,100.400004,61,78.300003,100,68.800003,71.400002,69.400002
20161211080000,297.600006,99.200002,61,88.800003,100,69.0,71.400002,69.400002
20161211081500,297.600006,99.200002,61,88.800003,100,69.199997,71.400002,69.400002
20161211083000,297.600006,99.200002,61,80.599998,100,69.300003,71.400002,69.400002
20161211084500,297.600006,99.200002,61,77.800003,100,69.400002,71.400002,69.400002
20161211090000,294.0,98.0,61,87.099998,100,69.5,71.400002,69.400002
20161211091500,297.600006,99.200002,61,91.800003,100,69.5,71.400002,69.400002
20161211093000,297.600006,99.200002,61,81.300003,100,69.599998,71.400002,69.400002
20161211094500,297.600006,99.200002,61,78.699997,100,69.599998,71.400002,69.400002
20161211100000,297.600006,99.200002,61,91.199997,100,69.599998,71.400002,69.400002
20161211101500,297.600006,99.200002,61,57.099998,0,69.599998,71.400002,69.400002
20161211103000,297.600006,99.200002,61,55.5,0,69.400002,71.400002,69.400002
20161211104500,294.0,98.0,61,54.700001,0,69.199997,71.400002,69.400002
20161211110000,294.0,98.0,61,54.700001,100,69.099998,71.400002,69.400002
20161211111500,294.0,98.0,61,55.599998,100,68.900002,71.400002,69.400002
20161211113000,297.600006,99.200002,61,57.599998,100,68.800003,71.400002,69.400002
20161211114500,294.0,98.0,61,73.900002,100,68.699997,71.400002,69.400002
20161211120000,294.0,98.0,61,84.5,100,68.800003,71.400002,69.400002
20161211121500,289.799988,96.599996,61,78.699997,100,68.900002,71.400002,69.400002
20161211123000,294.0,98.0,61,86.099998,100,69.099998,71.400002,69.400002
20161211124500,297.600006,99.200002,61,80.199997,100,69.300003,71.400002,69.400002
20161211130000,297.600006,99.200002,61,83.0,100,69.400002,71.400002,69.400002
20161211131500,297.600006,99.200002,61,91.699997,100,69.599998,71.400002,69.400002
20161211133000,301.200012,100.400004,61,58.0,0,69.699997,71.400002,69.400002
20161211134500,297.600006,99.200002,61,56.799999,0,69.5,71.400002,69.400002
20161211140000,294.0,98.0,61,56.799999,0,69.300003,71.400002,69.400002
20161211141500,297.600006,99.200002,61,56.799999,100,69.099998,71.400002,69.400002
20161211143000,297.600006,99.200002,61,56.799999,100,68.900002,71.400002,69.400002
20161211144500,297.600006,99.200002,61,57.5,100,68.800003,71.400002,69.400002
20161211150000,294.0,98.0,61,82.099998,100,68.599998,71.400002,69.400002
20161211151500,294.0,98.0,61,78.300003,100,68.699997,71.400002,69.400002
20161211153000,297.600006,99.200002,61,85.699997,100,68.800003,71.400002,69.400002
20161211154500,297.600006,99.200002,61,84.599998,100,69.0,71.400002,69.400002
20161211160000,297.600006,99.200002,61,79.199997,100,69.199997,71.400002,69.400002
20161211161500,294.0,98.0,61,93.900002,100,69.300003,71.400002,69.400002
20161211163000,297.600006,99.200002,61,80.699997,100,69.599998,71.400002,69.400002
20161211164500,297.600006,99.200002,61,57.400002,0,69.699997,71.400002,69.400002
20161211170000,294.0,98.0,61,57.400002,0,69.599998,71.400002,69.400002
20161211171500,297.600006,99.200002,61,56.299999,0,69.400002,71.400002,69.400002
20161211173000,297.600006,99.200002,61,56.299999,0,69.300003,71.400002,69.400002
20161211174500,297.600006,99.200002,61,56.299999,0,69.199997,71.400002,69.400002
20161211180000,297.600006,99.200002,61,56.299999,100,69.099998,71.400002,69.400002
20161211181500,297.600006,99.200002,61,55.200001,100,69.0,71.400002,69.400002
20161211183000,301.200012,100.400004,61,56.0,100,68.800003,71.400002,69.400002
20161211184500,301.200012,100.400004,61,59.5,100,68.699997,71.400002,69.400002
20161211190000,297.600006,99.200002,61,88.099998,100,68.699997,71.400002,69.400002
20161211191500,301.200012,100.400004,61,78.300003,100,68.800003,71.400002,69.400002
20161211193000,304.799988,101.599996,61,92.300003,100,68.900002,71.400002,69.400002
20161211194500,304.799988,101.599996,61,78.699997,100,69.099998,71.400002,69.400002
20161211200000,301.200012,100.400004,61,85.5,100,69.199997,71.400002,69.400002
20161211201500,301.200012,100.400004,61,81.599998,100,69.400002,71.400002,69.400002
20161211203000,301.200012,100.400004,61,79.5,100,69.5,71.400002,69.400002
20161211204500,301.200012,100.400004,61,93.0,100,69.599998,71.400002,69.400002
20161211210000,301.200012,100.400004,61,56.0,0,69.599998,71.400002,69.400002
20161211211500,297.600006,99.200002,61,56.0,0,69.5,71.400002,69.400002
20161211213000,301.200012,100.400004,61,56.0,0,69.400002,71.400002,69.400002
20161211214500,301.200012,100.400004,61,56.0,0,69.199997,71.400002,69.400002
20161211220000,304.799988,101.599996,61,56.0,100,69.099998,71.400002,69.400002
20161211221500,301.200012,100.400004,61,56.0,100,69.0,71.400002,69.400002
20161211223000,301.200012,100.400004,61,56.700001,100,68.900002,71.400002,69.400002
20161211224500,301.200012,100.400004,61,56.700001,100,68.800003,71.400002,69.400002
20161211230000,301.200012,100.400004,61,77.599998,100,68.699997,71.400002,69.400002
20161211231500,301.200012,100.400004,61,79.400002,100,68.800003,71.400002,69.400002
20161211233000,301.200012,100.400004,61,81.099998,100,68.900002,71.400002,69.400002
20161211234500,297.600006,99.200002,61,90.099998,100,69.099998,71.400002,69.400002
20161212000000,297.600006,99.200002,61,78.699997,100,69.199997,71.400002,69.400002
20161212001500,294.0,98.0,61,89.800003,100,69.300003,71.400002,69.400002
20161212003000,294.0,98.0,61,80.199997,100,69.400002,71.400002,69.400002
20161212004500,301.200012,100.400004,61,83.599998,100,69.5,71.400002,69.400002
20161212010000,294.0,98.0,61,80.800003,100,69.599998,71.400002,69.400002
20161212011500,297.600006,99.200002,61,57.599998,0,69.699997,71.400002,69.400002
20161212013000,294.0,98.0,61,56.0,0,69.599998,71.400002,69.400002
20161212014500,294.0,98.0,61,56.0,0,69.400002,71.400002,69.400002
20161212020000,294.0,98.0,61,56.0,0,69.300003,71.400002,69.400002
20161212021500,294.0,98.0,61,56.0,0,69.199997,71.400002,69.400002
20161212023000,297.600006,99.200002,61,56.0,100,69.099998,71.400002,69.400002
20161212024500,297.600006,99.200002,61,56.0,100,68.900002,71.400002,69.400002
20161212030000,294.0,98.0,61,57.099998,100,68.800003,71.400002,69.400002
20161212031500,297.600006,99.200002,61,77.900002,100,68.699997,71.400002,69.400002
20161212033000,294.0,98.0,61,77.900002,100,68.900002,71.400002,69.400002
20161212034500,297.600006,99.200002,61,84.300003,100,68.900002,71.400002,69.400002
20161212040000,294.0,98.0,61,82.199997,100,69.099998,71.400002,69.400002
20161212041500,294.0,98.0,61,80.800003,100,69.199997,71.400002,69.400002
20161212043000,289.799988,96.599996,61,92.800003,100,69.300003,71.400002,69.400002
20161212044500,294.0,98.0,61,80.199997,100,69.300003,71.400002,69.400002
20161212050000,294.0,98.0,61,82.599998,100,69.400002,71.400002,69.400002
20161212051500,294.0,98.0,61,85.699997,100,69.5,71.400002,69.400002
20161212053000,294.0,98.0,61,78.300003,100,69.599998,71.400002,69.400002
20161212054500,294.0,98.0,61,56.799999,0,69.699997,71.400002,69.400002
20161212060000,297.600006,99.200002,61,55.599998,0,69.599998,71.400002,69.400002
20161212061500,297.600006,99.200002,61,55.599998,0,69.400002,71.400002,69.400002
20161212063000,297.600006,99.200002,61,55.599998,0,69.199997,71.400002,69.400002
20161212064500,297.600006,99.200002,61,55.599998,100,69.099998,71.400002,69.400002
20161212070000,294.0,98.0,61,55.599998,100,68.900002,71.400002,69.400002
20161212071500,294.0,98.0,61,56.299999,100,68.800003,71.400002,69.400002
20161212073000,294.0,98.0,61,70.099998,100,68.699997,71.400002,69.400002
20161212074500,289.799988,96.599996,61,79.199997,100,68.800003,71.400002,69.400002
20161212080000,294.0,98.0,61,79.199997,100,68.900002,71.400002,69.400002
20161212081500,289.799988,96.599996,63,92.300003,100,69.099998,71.400002,69.400002
20161212083000,301.200012,100.400004,61,78.300003,100,69.300003,71.400002,69.400002
20161212084500,301.200012,100.400004,61,79.199997,100,69.400002,71.400002,69.400002
20161212090000,301.200012,100.400004,61,89.099998,100,69.400002,71.400002,69.400002
20161212091500,304.799988,101.599996,61,88.199997,100,69.599998,71.400002,69.400002
20161212093000,301.200012,100.400004,61,80.900002,100,69.599998,71.400002,69.400002
20161212094500,297.600006,99.200002,62,59.200001,0,69.699997,71.400002,69.400002
20161212100000,304.799988,101.599996,61,56.400002,0,69.599998,71.400002,69.400002
20161212101500,304.799988,101.599996,61,56.400002,0,69.400002,71.400002,69.400002
20161212103000,294.0,98.0,61,56.400002,100,68.800003,71.400002,69.400002
20161212104500,297.600006,99.200002,62,68.300003,100,68.599998,71.400002,69.400002
20161212110000,301.200012,100.400004,62,68.300003,100,68.800003,71.400002,69.400002
20161212111500,304.799988,101.599996,62,71.099998,100,69.099998,71.400002,69.400002
20161212113000,304.799988,101.599996,62,71.099998,100,69.5,71.400002,69.400002
20161212114500,301.200012,100.400004,62,71.099998,100,69.400002,71.400002,69.400002
20161212120000,297.600006,99.200002,62,74.599998,100,69.699997,71.400002,69.400002
20161212121500,294.0,98.0,62,57.200001,0,69.300003,71.400002,69.400002
20161212123000,297.600006,99.200002,62,56.400002,100,68.900002,71.400002,69.400002
20161212124500,301.200012,100.400004,61,56.400002,100,68.699997,71.400002,69.400002
20161212130000,304.799988,101.599996,61,64.800003,100,68.900002,71.400002,69.400002
20161212131500,301.200012,100.400004,61,64.800003,100,69.199997,71.400002,69.400002
20161212133000,301.200012,100.400004,61,62.400002,100,69.300003,71.400002,69.400002
20161212134500,304.799988,101.599996,61,65.800003,100,69.300003,71.400002,69.400002
20161212140000,301.200012,100.400004,61,75.400002,100,69.400002,71.400002,69.400002
20161212141500,304.799988,101.599996,61,57.599998,0,69.400002,71.400002,69.400002
20161212143000,301.200012,100.400004,61,57.599998,100,68.400002,71.400002,69.400002
20161212144500,301.200012,100.400004,61,79.199997,100,68.900002,71.400002,69.400002
20161212150000,301.200012,100.400004,61,66.199997,100,69.300003,71.400002,69.400002
20161212151500,294.0,98.0,61,67.699997,100,69.300003,71.400002,69.400002
20161212153000,294.0,98.0,61,65.400002,100,69.300003,71.400002,69.400002
20161212154500,297.600006,99.200002,61,78.699997,100,68.900002,71.400002,69.400002
20161212160000,297.600006,99.200002,61,76.800003,100,69.099998,71.400002,69.400002
20161212161500,301.200012,100.400004,61,75.900002,100,69.099998,71.400002,69.400002
20161212163000,301.200012,100.400004,61,84.900002,100,69.300003,71.400002,69.400002
20161212164500,304.799988,101.599996,61,76.800003,100,69.300003,71.400002,69.400002
20161212170000,304.799988,101.599996,61,81.0,100,69.400002,71.400002,69.400002
20161212171500,304.799988,101.599996,61,83.800003,100,69.599998,71.400002,69.400002
20161212173000,304.799988,101.599996,61,76.800003,100,69.599998,71.400002,69.400002
20161212174500,301.200012,100.400004,61,82.0,100,69.599998,71.400002,69.400002
20161212180000,304.799988,101.599996,61,56.799999,0,69.599998,71.400002,69.400002
20161212181500,297.600006,99.200002,61,56.0,0,69.400002,71.400002,69.400002
20161212183000,304.799988,101.599996,61,56.0,0,69.199997,71.400002,69.400002
20161212184500,304.799988,101.599996,61,56.0,100,68.900002,71.400002,69.400002
20161212190000,301.200012,100.400004,61,56.700001,100,68.699997,71.400002,69.400002
20161212191500,301.200012,100.400004,61,83.699997,100,68.599998,71.400002,69.400002
20161212193000,301.200012,100.400004,61,79.199997,100,68.599998,71.400002,69.400002
20161212194500,297.600006,99.200002,61,87.599998,100,68.699997,71.400002,69.400002
20161212200000,297.600006,99.200002,61,92.0,100,68.800003,71.400002,69.400002
20161212201500,301.200012,100.400004,61,81.599998,100,69.0,71.400002,69.400002
20161212203000,301.200012,100.400004,61,89.199997,100,69.199997,71.400002,69.400002
20161212204500,297.600006,99.200002,61,90.800003,100,69.5,71.400002,69.400002
20161212210000,301.200012,100.400004,61,58.799999,0,69.699997,71.400002,69.400002
20161212211500,301.200012,100.400004,61,56.400002,0,69.699997,71.400002,69.400002
20161212213000,301.200012,100.400004,61,56.400002,0,69.599998,71.400002,69.400002
20161212214500,294.0,98.0,61,56.400002,0,69.400002,71.400002,69.400002
20161212220000,297.600006,99.200002,61,56.400002,0,69.199997,71.400002,69.400002
20161212221500,297.600006,99.200002,61,56.400002,100,69.099998,71.400002,69.400002
20161212223000,297.600006,99.200002,61,56.400002,100,68.800003,71.400002,69.400002
20161212224500,294.0,98.0,61,57.099998,100,68.699997,71.400002,69.400002
20161212230000,297.600006,99.200002,61,78.199997,100,68.599998,71.400002,69.400002
20161212231500,297.600006,99.200002,61,93.300003,100,68.699997,71.400002,69.400002
20161212233000,294.0,98.0,61,82.599998,100,68.800003,71.400002,69.400002
20161212234500,294.0,98.0,61,82.599998,100,68.900002,71.400002,69.400002
20161213000000,294.0,98.0,61,98.900002,100,69.099998,71.400002,69.400002
20161213001500,294.0,98.0,61,82.099998,100,69.199997,71.400002,69.400002
20161213003000,294.0,98.0,61,84.599998,100,69.400002,71.400002,69.400002
20161213004500,297.600006,99.200002,61,93.699997,100,69.599998,71.400002,69.400002
20161213010000,297.600006,99.200002,61,56.0,0,69.699997,71.400002,69.400002
20161213011500,301.200012,100.400004,61,56.0,0,69.599998,71.400002,69.400002
20161213013000,297.600006,99.200002,61,56.0,0,69.400002,71.400002,69.400002
20161213014500,297.600006,99.200002,61,56.0,0,69.199997,71.400002,69.400002
20161213020000,297.600006,99.200002,61,56.0,100,69.099998,71.400002,69.400002
20161213021500,297.600006,99.200002,61,56.0,100,68.900002,71.400002,69.400002
20161213023000,301.200012,100.400004,61,56.0,100,68.800003,71.400002,69.400002
20161213024500,301.200012,100.400004,61,74.800003,100,68.699997,71.400002,69.400002
20161213030000,297.600006,99.200002,61,77.800003,100,68.800003,71.400002,69.400002
20161213031500,301.200012,100.400004,61,88.0,100,68.900002,71.400002,69.400002
20161213033000,297.600006,99.200002,61,83.0,100,69.0,71.400002,69.400002
20161213034500,301.200012,100.400004,61,79.5,100,69.099998,71.400002,69.400002
20161213040000,301.200012,100.400004,61,91.0,100,69.199997,71.400002,69.400002
20161213041500,301.200012,100.400004,61,80.699997,100,69.300003,71.400002,69.400002
20161213043000,301.200012,100.400004,61,80.699997,100,69.400002,71.400002,69.400002
20161213044500,301.200012,100.400004,61,88.099998,100,69.5,71.400002,69.400002
20161213050000,301.200012,100.400004,61,79.199997,100,69.599998,71.400002,69.400002
20161213051500,301.200012,100.400004,61,58.0,0,69.699997,71.400002,69.400002
20161213053000,301.200012,100.400004,61,56.700001,0,69.599998,71.400002,69.400002
20161213054500,301.200012,100.400004,61,56.700001,0,69.400002,71.400002,69.400002
20161213060000,297.600006,99.200002,61,56.0,0,69.199997,71.400002,69.400002
20161213061500,301.200012,100.400004,61,56.0,100,69.099998,71.400002,69.400002
20161213063000,301.200012,100.400004,61,56.0,100,68.900002,71.400002,69.400002
20161213064500,301.200012,100.400004,61,56.0,100,68.800003,71.400002,69.400002
20161213070000,297.600006,99.200002,61,70.099998,100,68.699997,71.400002,69.400002
20161213071500,297.600006,99.200002,61,88.199997,100,68.800003,71.400002,69.400002
20161213073000,297.600006,99.200002,61,80.199997,100,68.900002,71.400002,69.400002
20161213074500,297.600006,99.200002,61,80.199997,100,69.0,71.400002,69.400002
20161213080000,301.200012,100.400004,61,74.5,0,69.800003,71.400002,69.400002
20161213081500,297.600006,99.200002,61,57.200001,100,69.199997,71.400002,69.400002
20161213083000,297.600006,99.200002,61,57.200001,100,68.699997,71.400002,69.400002
20161213084500,297.600006,99.200002,61,58.0,100,68.900002,71.400002,69.400002
20161213090000,297.600006,99.200002,61,64.400002,100,69.300003,71.400002,69.400002
20161213091500,297.600006,99.200002,61,57.200001,0,69.5,71.400002,69.400002
20161213093000,297.600006,99.200002,61,56.400002,100,68.900002,71.400002,69.400002
20161213094500,297.600006,99.200002,61,56.400002,100,69.300003,71.400002,69.400002
20161213100000,297.600006,99.200002,61,56.400002,100,69.199997,71.400002,69.400002
20161213101500,297.600006,99.200002,61,56.400002,100,69.199997,71.400002,69.400002
20161213103000,294.0,98.0,61,56.400002,100,69.099998,71.400002,69.400002
20161213104500,289.799988,96.599996,61,57.5,100,68.699997,71.400002,69.400002
20161213110000,297.600006,99.200002,62,66.800003,100,69.099998,71.400002,69.400002
20161213111500,297.600006,99.200002,62,64.900002,100,69.599998,71.400002,69.400002
20161213113000,301.200012,100.400004,62,57.599998,0,69.400002,71.400002,69.400002
20161213114500,301.200012,100.400004,62,57.599998,0,69.300003,71.400002,69.400002
20161213120000,297.600006,99.200002,62,57.599998,100,69.0,71.400002,69.400002
20161213121500,297.600006,99.200002,62,56.799999,100,69.199997,71.400002,69.400002
20161213123000,297.600006,99.200002,62,56.799999,100,69.199997,71.400002,69.400002
20161213124500,297.600006,99.200002,62,56.799999,100,69.199997,71.400002,69.400002
20161213130000,297.600006,99.200002,62,56.799999,100,69.0,71.400002,69.400002
20161213131500,297.600006,99.200002,62,56.0,100,69.0,71.400002,69.400002
20161213133000,297.600006,99.200002,62,57.200001,100,68.900002,71.400002,69.400002
20161213134500,294.0,98.0,62,69.099998,100,69.099998,71.400002,69.400002
20161213140000,297.600006,99.200002,62,73.900002,100,69.400002,71.400002,69.400002
20161213141500,297.600006,99.200002,62,57.200001,0,69.5,71.400002,69.400002
20161213143000,297.600006,99.200002,62,56.0,100,69.099998,71.400002,69.400002
20161213144500,301.200012,100.400004,62,56.0,100,69.0,71.400002,69.400002
20161213150000,301.200012,100.400004,62,56.0,100,68.800003,71.400002,69.400002
20161213151500,301.200012,100.400004,62,63.200001,100,68.699997,71.400002,69.400002
20161213153000,301.200012,100.400004,62,65.800003,100,69.300003,71.400002,69.400002
20161213154500,301.200012,100.400004,62,69.599998,100,69.400002,71.400002,69.400002
20161213160000,304.799988,101.599996,62,59.5,0,69.400002,71.400002,69.400002
20161213161500,309.0,103.0,62,56.0,100,68.900002,71.400002,69.400002
20161213163000,304.799988,101.599996,61,56.700001,100,68.699997,71.400002,69.400002
20161213164500,301.200012,100.400004,61,73.400002,100,68.900002,71.400002,69.400002
20161213170000,301.200012,100.400004,61,71.599998,100,69.199997,71.400002,69.400002
20161213171500,297.600006,99.200002,61,70.099998,100,69.199997,71.400002,69.400002
20161213173000,297.600006,99.200002,61,70.099998,100,69.0,71.400002,69.400002
20161213174500,297.600006,99.200002,61,74.900002,100,69.199997,71.400002,69.400002
20161213180000,301.200012,100.400004,61,73.5,100,69.199997,71.400002,69.400002
20161213181500,301.200012,100.400004,61,73.5,100,69.199997,71.400002,69.400002
20161213183000,301.200012,100.400004,61,81.900002,100,69.300003,71.400002,69.400002
20161213184500,301.200012,100.400004,61,79.599998,100,69.300003,71.400002,69.400002
20161213190000,301.200012,100.400004,61,73.300003,100,69.199997,71.400002,69.400002
20161213191500,301.200012,100.400004,61,77.699997,100,69.099998,71.400002,69.400002
20161213193000,297.600006,99.200002,61,80.699997,100,69.099998,71.400002,69.400002
20161213194500,301.200012,100.400004,61,74.900002,100,69.199997,71.400002,69.400002
20161213200000,301.200012,100.400004,61,72.800003,100,69.199997,71.400002,69.400002
20161213201500,297.600006,99.200002,61,78.699997,100,69.300003,71.400002,69.400002
20161213203000,297.600006,99.200002,61,78.699997,100,69.400002,71.400002,69.400002
20161213204500,297.600006,99.200002,61,73.0,100,69.599998,71.400002,69.400002
20161213210000,297.600006,99.200002,61,74.800003,100,69.599998,71.400002,69.400002
20161213211500,297.600006,99.200002,61,56.400002,0,69.699997,71.400002,69.400002
20161213213000,297.600006,99.200002,61,56.400002,0,69.5,71.400002,69.400002
20161213214500,301.200012,100.400004,61,55.599998,0,69.300003,71.400002,69.400002
20161213220000,297.600006,99.200002,61,55.599998,0,69.199997,71.400002,69.400002
20161213221500,301.200012,100.400004,61,55.599998,100,69.0,71.400002,69.400002
20161213223000,297.600006,99.200002,61,56.299999,100,68.800003,71.400002,69.400002
20161213224500,301.200012,100.400004,61,70.0,100,68.599998,71.400002,69.400002
20161213230000,297.600006,99.200002,61,79.199997,100,68.599998,71.400002,69.400002
20161213231500,297.600006,99.200002,61,80.599998,100,68.699997,71.400002,69.400002
20161213233000,297.600006,99.200002,61,97.800003,100,68.699997,71.400002,69.400002
20161213234500,301.200012,100.400004,61,83.199997,100,68.900002,71.400002,69.400002
20161214000000,301.200012,100.400004,61,81.699997,100,69.099998,71.400002,69.400002
20161214001500,301.200012,100.400004,61,98.400002,100,69.300003,71.400002,69.400002
20161214003000,297.600006,99.200002,61,83.199997,100,69.599998,71.400002,69.400002
20161214004500,301.200012,100.400004,61,57.599998,0,69.699997,71.400002,69.400002
20161214010000,301.200012,100.400004,61,55.599998,0,69.599998,71.400002,69.400002
20161214011500,289.799988,96.599996,61,55.599998,0,69.400002,71.300003,69.300003
20161214013000,294.0,98.0,61,55.599998,0,69.300003,71.300003,69.300003
20161214014500,297.600006,99.200002,61,55.599998,0,69.099998,71.300003,69.300003
20161214020000,294.0,98.0,61,55.599998,100,68.800003,71.300003,69.300003
20161214021500,294.0,98.0,61,55.599998,100,68.599998,71.300003,69.300003
20161214023000,294.0,98.0,61,81.0,100,68.400002,71.300003,69.300003
20161214024500,294.0,98.0,61,83.199997,100,68.599998,71.300003,69.300003
20161214030000,294.0,98.0,61,81.5,100,68.699997,71.300003,69.300003
20161214031500,289.799988,96.599996,61,88.199997,100,68.900002,71.300003,69.300003
20161214033000,289.799988,96.599996,61,81.900002,100,69.099998,71.300003,69.300003
20161214034500,289.799988,96.599996,61,97.199997,100,69.400002,71.300003,69.300003
20161214040000,289.799988,96.599996,61,60.400002,0,69.599998,71.300003,69.300003
20161214041500,289.799988,96.599996,61,56.400002,0,69.5,71.300003,69.300003
20161214043000,294.0,98.0,61,55.599998,0,69.300003,71.300003,69.300003
20161214044500,294.0,98.0,61,55.599998,0,69.199997,71.300003,69.300003
20161214050000,289.799988,96.599996,61,55.599998,0,69.099998,71.300003,69.300003
20161214051500,294.0,98.0,61,55.599998,100,68.900002,71.300003,69.300003
20161214053000,294.0,98.0,61,55.599998,100,68.800003,71.300003,69.300003
20161214054500,297.600006,99.200002,62,57.5,100,68.599998,71.300003,69.300003
20161214060000,294.0,98.0,62,85.400002,100,68.599998,71.300003,69.300003
20161214061500,297.600006,99.200002,62,79.199997,100,68.699997,71.300003,69.300003
20161214063000,294.0,98.0,62,89.300003,100,68.800003,71.300003,69.300003
20161214064500,297.600006,99.200002,62,83.199997,100,68.900002,71.300003,69.300003
20161214070000,297.600006,99.200002,62,81.5,100,69.099998,71.300003,69.300003
20161214071500,297.600006,99.200002,62,92.099998,100,69.199997,71.300003,69.300003
20161214073000,297.600006,99.200002,62,79.699997,100,69.300003,71.300003,69.300003
20161214074500,294.0,98.0,62,91.599998,100,69.400002,71.300003,69.300003
20161214080000,297.600006,99.200002,62,58.299999,0,69.5,71.300003,69.300003
20161214081500,294.0,98.0,62,56.400002,0,69.400002,71.300003,69.300003
20161214083000,297.600006,99.200002,62,56.400002,0,69.300003,71.300003,69.300003
20161214084500,297.600006,99.200002,62,56.400002,0,69.099998,71.300003,69.300003
20161214090000,297.600006,99.200002,62,56.400002,100,69.0,71.300003,69.300003
20161214091500,297.600006,99.200002,62,55.599998,100,68.900002,71.300003,69.300003
20161214093000,297.600006,99.200002,62,56.400002,100,68.699997,71.300003,69.300003
20161214094500,294.0,98.0,62,66.199997,100,68.599998,71.300003,69.300003
20161214100000,297.600006,99.200002,62,78.800003,100,68.599998,71.300003,69.300003
20161214101500,297.600006,99.200002,62,92.400002,100,68.800003,71.300003,69.300003
20161214103000,297.600006,99.200002,62,78.699997,100,69.0,71.300003,69.300003
20161214104500,297.600006,99.200002,62,89.099998,100,69.099998,71.300003,69.300003
20161214110000,297.600006,99.200002,62,82.300003,100,69.300003,71.300003,69.300003
20161214111500,297.600006,99.200002,62,78.699997,100,69.400002,71.300003,69.300003
20161214113000,297.600006,99.200002,62,57.200001,0,69.5,71.300003,69.300003
20161214114500,297.600006,99.200002,62,56.400002,0,69.300003,71.300003,69.300003
20161214120000,297.600006,99.200002,62,56.400002,0,69.199997,71.300003,69.300003
20161214121500,297.600006,99.200002,62,55.200001,100,68.900002,71.300003,69.300003
20161214123000,297.600006,99.200002,62,55.200001,100,68.800003,71.300003,69.300003
20161214124500,297.600006,99.200002,62,57.099998,100,68.599998,71.300003,69.300003
20161214130000,297.600006,99.200002,62,86.699997,100,68.599998,71.300003,69.300003
20161214131500,297.600006,99.200002,62,80.199997,100,68.699997,71.300003,69.300003
20161214133000,301.200012,100.400004,62,81.900002,100,68.800003,71.300003,69.300003
20161214134500,297.600006,99.200002,62,91.199997,100,69.0,71.300003,69.300003
20161214140000,301.200012,100.400004,62,79.699997,100,69.199997,71.300003,69.300003
20161214141500,297.600006,99.200002,62,57.200001,0,69.300003,71.300003,69.300003
20161214143000,297.600006,99.200002,62,56.400002,100,68.900002,71.300003,69.300003
20161214144500,301.200012,100.400004,62,57.099998,100,68.599998,71.300003,69.300003
20161214150000,297.600006,99.200002,62,74.300003,100,68.900002,71.300003,69.300003
20161214151500,297.600006,99.200002,62,71.300003,100,68.800003,71.300003,69.300003
20161214153000,297.600006,99.200002,62,71.300003,100,69.300003,71.300003,69.300003
20161214154500,297.600006,99.200002,62,75.199997,100,69.400002,71.300003,69.300003
20161214160000,301.200012,100.400004,62,68.900002,100,68.900002,71.300003,69.300003
20161214161500,301.200012,100.400004,62,80.699997,100,68.900002,71.300003,69.300003
20161214163000,301.200012,100.400004,62,76.699997,100,68.900002,71.300003,69.300003
20161214164500,301.200012,100.400004,62,83.199997,100,69.099998,71.300003,69.300003
20161214170000,301.200012,100.400004,62,75.900002,100,69.099998,71.300003,69.300003
20161214171500,301.200012,100.400004,62,86.900002,100,69.199997,71.300003,69.300003
20161214173000,301.200012,100.400004,62,75.900002,100,69.199997,71.300003,69.300003
20161214174500,304.799988,101.599996,62,88.599998,100,69.199997,71.300003,69.300003
20161214180000,301.200012,100.400004,62,75.900002,100,69.300003,71.300003,69.300003
20161214181500,301.200012,100.400004,62,88.0,100,69.300003,71.300003,69.300003
20161214183000,304.799988,101.599996,62,76.400002,100,69.300003,71.300003,69.300003
20161214184500,304.799988,101.599996,62,88.599998,100,69.300003,71.300003,69.300003
20161214190000,304.799988,101.599996,62,75.900002,100,69.400002,71.300003,69.300003
20161214191500,304.799988,101.599996,62,88.599998,100,69.400002,71.300003,69.300003
20161214193000,304.799988,101.599996,62,60.0,0,69.599998,71.300003,69.300003
20161214194500,304.799988,101.599996,61,55.599998,0,69.400002,71.300003,69.300003
20161214200000,301.200012,100.400004,61,55.599998,0,69.199997,71.300003,69.300003
20161214201500,301.200012,100.400004,61,55.599998,0,69.099998,71.300003,69.300003
20161214203000,301.200012,100.400004,61,55.599998,100,68.900002,71.300003,69.300003
20161214204500,304.799988,101.599996,61,55.599998,100,68.800003,71.300003,69.300003
20161214210000,304.799988,101.599996,61,56.299999,100,68.699997,71.300003,69.300003
20161214211500,301.200012,100.400004,61,73.0,100,68.599998,71.300003,69.300003
20161214213000,301.200012,100.400004,61,91.599998,100,68.599998,71.300003,69.300003
20161214214500,301.200012,100.400004,61,78.699997,100,68.699997,71.300003,69.300003
20161214220000,301.200012,100.400004,61,86.800003,100,68.800003,71.300003,69.300003
20161214221500,304.799988,101.599996,61,85.800003,100,68.900002,71.300003,69.300003
20161214223000,304.799988,101.599996,61,80.699997,100,69.0,71.300003,69.300003
20161214224500,304.799988,101.599996,61,97.0,100,69.099998,71.300003,69.300003
20161214230000,304.799988,101.599996,61,81.099998,100,69.300003,71.300003,69.300003
20161214231500,304.799988,101.599996,61,84.599998,100,69.400002,71.300003,69.300003
20161214233000,304.799988,101.599996,61,57.200001,0,69.599998,71.300003,69.300003
20161214234500,304.799988,101.599996,61,55.599998,0,69.300003,71.300003,69.300003
20161215000000,309.0,103.0,61,55.599998,0,69.199997,71.300003,69.300003
20161215001500,304.799988,101.599996,61,55.599998,100,69.0,71.300003,69.300003
20161215003000,309.0,103.0,61,55.599998,100,68.800003,71.300003,69.300003
20161215004500,304.799988,101.599996,61,55.599998,100,68.699997,71.300003,69.300003
20161215010000,301.200012,100.400004,60,68.699997,100,68.599998,71.300003,69.300003
20161215011500,297.600006,99.200002,60,78.800003,100,68.599998,71.300003,69.300003
20161215013000,297.600006,99.200002,60,92.199997,100,68.800003,71.300003,69.300003
20161215014500,301.200012,100.400004,60,79.099998,100,68.900002,71.300003,69.300003
20161215020000,297.600006,99.200002,60,79.099998,100,69.099998,71.300003,69.300003
20161215021500,301.200012,100.400004,60,93.300003,100,69.099998,71.300003,69.300003
20161215023000,304.799988,101.599996,60,81.0,100,69.099998,71.300003,69.300003
20161215024500,301.200012,100.400004,60,78.300003,100,69.199997,71.300003,69.300003
20161215030000,304.799988,101.599996,60,88.400002,100,69.199997,71.300003,69.300003
20161215031500,301.200012,100.400004,60,85.400002,100,69.199997,71.300003,69.300003
20161215033000,301.200012,100.400004,60,77.699997,100,69.300003,71.300003,69.300003
20161215034500,301.200012,100.400004,60,81.400002,100,69.400002,71.300003,69.300003
20161215040000,304.799988,101.599996,60,61.700001,0,69.599998,71.300003,69.300003
20161215041500,301.200012,100.400004,60,56.299999,0,69.300003,71.300003,69.300003
20161215043000,301.200012,100.400004,60,56.299999,0,69.199997,71.300003,69.300003
20161215044500,301.200012,100.400004,60,55.599998,0,69.0,71.300003,69.300003
20161215050000,301.200012,100.400004,60,55.599998,100,68.800003,71.300003,69.300003
20161215051500,301.200012,100.400004,60,55.599998,100,68.699997,71.300003,69.300003
20161215053000,304.799988,101.599996,60,72.0,100,68.599998,71.300003,69.300003
20161215054500,301.200012,100.400004,60,87.199997,100,68.599998,71.300003,69.300003
20161215060000,301.200012,100.400004,60,87.199997,100,68.699997,71.300003,69.300003
20161215061500,301.200012,100.400004,60,79.599998,100,68.900002,71.300003,69.300003
20161215063000,301.200012,100.400004,60,81.099998,100,68.900002,71.300003,69.300003
20161215064500,301.200012,100.400004,60,92.900002,100,69.0,71.300003,69.300003
20161215070000,304.799988,101.599996,60,80.599998,100,69.099998,71.300003,69.300003
20161215071500,304.799988,101.599996,60,80.599998,100,69.099998,71.300003,69.300003
20161215073000,304.799988,101.599996,60,92.300003,100,69.099998,71.300003,69.300003
20161215074500,304.799988,101.599996,60,84.599998,100,69.199997,71.300003,69.300003
20161215080000,301.200012,100.400004,60,78.599998,100,69.300003,71.300003,69.300003
20161215081500,304.799988,101.599996,60,83.400002,100,69.400002,71.300003,69.300003
20161215083000,304.799988,101.599996,60,56.799999,0,69.5,71.300003,69.300003
20161215084500,301.200012,100.400004,60,55.599998,0,69.400002,71.300003,69.300003
20161215090000,304.799988,101.599996,60,55.599998,0,69.199997,71.300003,69.300003
20161215091500,301.200012,100.400004,60,55.599998,0,69.099998,71.300003,69.300003
20161215093000,301.200012,100.400004,60,55.599998,100,68.900002,71.300003,69.300003
20161215094500,301.200012,100.400004,60,55.599998,100,68.699997,71.300003,69.300003
20161215100000,301.200012,100.400004,60,59.099998,100,68.599998,71.300003,69.300003
20161215101500,301.200012,100.400004,60,89.900002,100,68.599998,71.300003,69.300003
20161215103000,301.200012,100.400004,60,87.599998,100,68.800003,71.300003,69.300003
20161215104500,301.200012,100.400004,60,81.099998,100,69.099998,71.300003,69.300003
20161215110000,297.600006,99.200002,60,78.300003,100,69.400002,71.300003,69.300003
20161215111500,301.200012,100.400004,60,56.799999,100,68.699997,71.300003,69.300003
20161215113000,301.200012,100.400004,60,71.800003,100,68.300003,71.300003,69.300003
20161215114500,301.200012,100.400004,60,73.5,100,68.800003,71.300003,69.300003
20161215120000,301.200012,100.400004,60,82.099998,100,69.0,71.300003,69.300003
20161215121500,297.600006,99.200002,60,83.099998,100,69.099998,71.300003,69.300003
20161215123000,304.799988,101.599996,60,75.400002,100,69.400002,71.300003,69.300003
20161215124500,301.200012,100.400004,60,55.900002,100,68.699997,71.300003,69.300003
20161215130000,304.799988,101.599996,60,76.300003,100,68.599998,71.300003,69.300003
20161215131500,301.200012,100.400004,60,67.300003,100,69.0,71.300003,69.300003
20161215133000,301.200012,100.400004,60,82.900002,100,69.099998,71.300003,69.300003
20161215134500,301.200012,100.400004,60,77.199997,100,69.099998,71.300003,69.300003
20161215140000,294.0,98.0,60,78.300003,100,69.400002,71.300003,69.300003
20161215141500,294.0,98.0,60,56.400002,0,69.099998,71.300003,69.300003
20161215143000,297.600006,99.200002,60,56.400002,100,68.300003,71.300003,69.300003
20161215144500,297.600006,99.200002,60,74.400002,100,69.0,71.300003,69.300003
20161215150000,304.799988,101.599996,60,76.099998,100,69.0,71.300003,69.300003
20161215151500,301.200012,100.400004,60,74.400002,100,69.099998,71.300003,69.300003
20161215153000,297.600006,99.200002,60,83.800003,100,69.199997,71.300003,69.300003
20161215154500,304.799988,101.599996,60,77.699997,100,69.300003,71.300003,69.300003
20161215160000,301.200012,100.400004,60,57.200001,100,68.599998,71.300003,69.300003
20161215161500,301.200012,100.400004,60,55.599998,100,68.599998,71.300003,69.300003
20161215163000,301.200012,100.400004,60,73.5,100,68.599998,71.300003,69.300003
20161215164500,301.200012,100.400004,60,91.199997,100,68.699997,71.300003,69.300003
20161215170000,301.200012,100.400004,60,80.099998,100,68.699997,71.300003,69.300003
20161215171500,301.200012,100.400004,60,83.199997,100,68.900002,71.300003,69.300003
20161215173000,304.799988,101.599996,60,86.699997,100,68.900002,71.300003,69.300003
20161215174500,301.200012,100.400004,60,89.5,100,69.099998,71.300003,69.300003
20161215180000,304.799988,101.599996,60,83.699997,100,69.199997,71.300003,69.300003
20161215181500,301.200012,100.400004,60,95.199997,100,69.199997,71.300003,69.300003
20161215183000,301.200012,100.400004,60,82.0,100,69.400002,71.300003,69.300003
20161215184500,304.799988,101.599996,60,80.699997,100,69.599998,71.300003,69.300003
20161215190000,309.0,103.0,60,54.799999,0,69.400002,71.300003,69.300003
20161215191500,304.799988,101.599996,60,56.299999,0,69.199997,71.300003,69.300003
20161215193000,304.799988,101.599996,60,54.700001,100,69.0,71.300003,69.300003
20161215194500,304.799988,101.599996,60,55.700001,100,68.800003,71.300003,69.300003
20161215200000,304.799988,101.599996,60,55.700001,100,68.699997,71.300003,69.300003
20161215201500,301.200012,100.400004,60,75.199997,100,68.599998,71.300003,69.300003
20161215203000,304.799988,101.599996,60,86.099998,100,68.699997,71.300003,69.300003
20161215204500,301.200012,100.400004,60,78.900002,100,68.800003,71.300003,69.300003
20161215210000,301.200012,100.400004,60,78.900002,100,69.0,71.300003,69.300003
20161215211500,304.799988,101.599996,60,90.599998,100,69.199997,71.300003,69.300003
20161215213000,304.799988,101.599996,60,82.599998,100,69.300003,71.300003,69.300003
20161215214500,304.799988,101.599996,60,78.300003,100,69.400002,71.300003,69.300003
20161215220000,301.200012,100.400004,60,85.800003,100,69.5,71.300003,69.300003
20161215221500,304.799988,101.599996,60,55.599998,0,69.300003,71.300003,69.300003
20161215223000,304.799988,101.599996,60,55.599998,0,69.099998,71.300003,69.300003
20161215224500,304.799988,101.599996,60,55.599998,100,68.800003,71.300003,69.300003
20161215230000,304.799988,101.599996,60,56.299999,100,68.599998,71.300003,69.300003
20161215231500,304.799988,101.599996,60,78.900002,100,68.400002,71.300003,69.300003
20161215233000,304.799988,101.599996,60,78.900002,100,68.5,71.300003,69.300003
20161215234500,301.200012,100.400004,60,88.800003,100,68.599998,71.300003,69.300003
20161216000000,301.200012,100.400004,60,94.300003,100,68.800003,71.300003,69.300003
20161216001500,304.799988,101.599996,60,83.800003,100,69.099998,71.300003,69.300003
20161216003000,301.200012,100.400004,60,80.699997,100,69.300003,71.300003,69.300003
20161216004500,304.799988,101.599996,60,92.800003,100,69.5,71.300003,69.300003
20161216010000,304.799988,101.599996,60,56.0,0,69.400002,71.300003,69.300003
20161216011500,309.0,103.0,60,55.200001,0,69.300003,71.300003,69.300003
20161216013000,304.799988,101.599996,60,54.299999,0,69.099998,71.300003,69.300003
20161216014500,304.799988,101.599996,60,54.299999,100,68.900002,71.300003,69.300003
20161216020000,309.0,103.0,60,54.299999,100,68.699997,71.300003,69.300003
20161216021500,301.200012,100.400004,60,57.700001,100,68.5,71.300003,69.300003
20161216023000,304.799988,101.599996,60,78.099998,100,68.5,71.300003,69.300003
20161216024500,304.799988,101.599996,60,90.0,100,68.5,71.300003,69.300003
20161216030000,309.0,103.0,60,91.5,100,68.599998,71.300003,69.300003
20161216031500,301.200012,100.400004,60,82.599998,100,68.699997,71.300003,69.300003
20161216033000,301.200012,100.400004,60,80.699997,100,68.800003,71.300003,69.300003
20161216034500,304.799988,101.599996,60,93.800003,100,69.0,71.300003,69.300003
20161216040000,301.200012,100.400004,60,92.5,100,69.099998,71.300003,69.300003
20161216041500,301.200012,100.400004,60,82.699997,100,69.300003,71.300003,69.300003
20161216043000,301.200012,100.400004,60,73.099998,0,69.599998,71.300003,69.300003
20161216044500,301.200012,100.400004,60,55.099998,0,69.400002,71.300003,69.300003
20161216050000,304.799988,101.599996,60,55.099998,0,69.199997,71.300003,69.300003
20161216051500,301.200012,100.400004,60,55.099998,0,69.099998,71.300003,69.300003
20161216053000,301.200012,100.400004,60,53.900002,100,68.900002,71.300003,69.300003
20161216054500,301.200012,100.400004,60,56.400002,100,68.699997,71.300003,69.300003
20161216060000,301.200012,100.400004,60,65.400002,100,68.599998,71.300003,69.300003
20161216061500,304.799988,101.599996,60,76.800003,100,68.599998,71.300003,69.300003
20161216063000,301.200012,100.400004,60,80.800003,100,68.800003,71.300003,69.300003
20161216064500,301.200012,100.400004,60,77.800003,100,68.900002,71.300003,69.300003
20161216070000,301.200012,100.400004,60,81.900002,100,69.099998,71.300003,69.300003
20161216071500,301.200012,100.400004,60,91.599998,100,69.199997,71.300003,69.300003
20161216073000,294.0,98.0,61,82.0,100,69.199997,71.300003,69.300003
20161216074500,301.200012,100.400004,61,78.800003,100,69.300003,71.300003,69.300003
20161216080000,304.799988,101.599996,61,90.699997,100,69.300003,71.300003,69.300003
20161216081500,304.799988,101.599996,60,54.700001,0,69.300003,71.300003,69.300003
20161216083000,304.799988,101.599996,60,54.700001,100,68.699997,71.300003,69.300003
