PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216084500,297.600006,99.200002,60,56.299999,100,68.599998,71.300003,69.300003
20161216090000,301.200012,100.400004,60,71.099998,100,69.0,71.300003,69.300003
20161216091500,297.600006,99.200002,60,74.699997,100,69.400002,71.300003,69.300003
20161216093000,301.200012,100.400004,60,72.0,100,69.300003,71.300003,69.300003
20161216094500,297.600006,99.200002,60,69.699997,100,69.300003,71.300003,69.300003
20161216100000,301.200012,100.400004,60,75.800003,100,69.400002,71.300003,69.300003
20161216101500,301.200012,100.400004,60,59.200001,0,69.599998,71.300003,69.300003
20161216103000,301.200012,100.400004,60,56.400002,0,69.099998,71.300003,69.300003
20161216104500,301.200012,100.400004,60,57.200001,100,68.599998,71.300003,69.300003
20161216110000,301.200012,100.400004,60,65.300003,100,68.599998,71.300003,69.300003
20161216111500,297.600006,99.200002,60,72.400002,100,69.400002,71.300003,69.300003
20161216113000,297.600006,99.200002,60,64.900002,0,69.5,71.300003,69.300003
20161216114500,301.200012,100.400004,60,57.200001,100,68.400002,71.300003,69.300003
20161216120000,294.0,98.0,60,69.400002,100,69.099998,71.300003,69.300003
20161216121500,294.0,98.0,62,89.199997,100,69.099998,71.300003,69.300003
20161216123000,297.600006,99.200002,62,76.800003,100,69.599998,71.300003,69.300003
20161216124500,301.200012,100.400004,62,57.200001,100,68.5,71.300003,69.300003
20161216130000,297.600006,99.200002,62,77.300003,100,68.800003,71.300003,69.300003
20161216131500,301.200012,100.400004,60,77.300003,100,69.0,71.300003,69.300003
20161216133000,304.799988,101.599996,60,74.900002,100,69.300003,71.300003,69.300003
20161216134500,304.799988,101.599996,60,56.900002,100,68.900002,71.300003,69.300003
20161216140000,297.600006,99.200002,60,56.900002,100,68.400002,71.300003,69.300003
20161216141500,294.0,98.0,60,60.799999,100,68.800003,71.300003,69.300003
20161216143000,294.0,98.0,61,78.0,100,69.400002,71.300003,69.300003
20161216144500,294.0,98.0,61,59.599998,0,69.400002,71.300003,69.300003
20161216150000,297.600006,99.200002,61,59.599998,100,68.199997,71.300003,69.300003
20161216151500,294.0,98.0,61,76.800003,100,68.900002,71.300003,69.300003
20161216153000,297.600006,99.200002,61,71.0,100,69.099998,71.300003,69.300003
20161216154500,294.0,98.0,61,75.300003,100,69.400002,71.300003,69.300003
20161216160000,301.200012,100.400004,60,58.0,0,69.099998,71.300003,69.300003
20161216161500,301.200012,100.400004,60,76.900002,100,68.599998,71.300003,69.300003
20161216163000,301.200012,100.400004,60,66.199997,100,68.599998,71.300003,69.300003
20161216164500,304.799988,101.599996,60,80.199997,100,68.699997,71.300003,69.300003
20161216170000,301.200012,100.400004,60,80.199997,100,68.800003,71.300003,69.300003
20161216171500,304.799988,101.599996,60,83.800003,100,69.0,71.300003,69.300003
20161216173000,304.799988,101.599996,60,79.5,100,69.199997,71.300003,69.300003
20161216174500,301.200012,100.400004,60,89.900002,100,69.300003,71.300003,69.300003
20161216180000,301.200012,100.400004,60,78.900002,100,69.400002,71.300003,69.300003
20161216181500,297.600006,99.200002,60,57.599998,0,69.599998,71.300003,69.300003
20161216183000,297.600006,99.200002,60,56.700001,0,69.400002,71.300003,69.300003
20161216184500,304.799988,101.599996,60,56.0,0,69.199997,71.300003,69.300003
20161216190000,304.799988,101.599996,60,56.0,100,69.0,71.300003,69.300003
20161216191500,304.799988,101.599996,60,56.0,100,68.800003,71.300003,69.300003
20161216193000,301.200012,100.400004,60,57.099998,100,68.699997,71.300003,69.300003
20161216194500,301.200012,100.400004,60,76.800003,100,68.5,71.300003,69.300003
20161216200000,301.200012,100.400004,60,87.400002,100,68.599998,71.300003,69.300003
20161216201500,297.600006,99.200002,60,80.199997,100,68.800003,71.300003,69.300003
20161216203000,297.600006,99.200002,60,87.400002,100,68.900002,71.300003,69.300003
20161216204500,301.200012,100.400004,60,81.599998,100,69.199997,71.300003,69.300003
20161216210000,297.600006,99.200002,60,80.099998,100,69.400002,71.300003,69.300003
20161216211500,301.200012,100.400004,60,57.200001,0,69.599998,71.300003,69.300003
20161216213000,301.200012,100.400004,60,56.299999,0,69.400002,71.300003,69.300003
20161216214500,301.200012,100.400004,60,56.299999,0,69.300003,71.300003,69.300003
20161216220000,297.600006,99.200002,60,56.299999,0,69.099998,71.300003,69.300003
20161216221500,297.600006,99.200002,60,56.299999,100,68.900002,71.300003,69.300003
20161216223000,297.600006,99.200002,60,56.299999,100,68.699997,71.300003,69.300003
20161216224500,297.600006,99.200002,60,59.799999,100,68.599998,71.300003,69.300003
20161216230000,294.0,98.0,60,87.5,100,68.599998,71.300003,69.300003
20161216231500,294.0,98.0,60,80.099998,100,68.699997,71.300003,69.300003
20161216233000,294.0,98.0,60,93.800003,100,68.800003,71.300003,69.300003
20161216234500,297.600006,99.200002,60,81.599998,100,69.099998,71.300003,69.300003
20161217000000,294.0,98.0,60,81.599998,100,69.199997,71.300003,69.300003
20161217001500,294.0,98.0,60,92.199997,100,69.300003,71.300003,69.300003
20161217003000,294.0,98.0,60,80.199997,100,69.5,71.300003,69.300003
20161217004500,297.600006,99.200002,60,57.599998,0,69.5,71.300003,69.300003
20161217010000,297.600006,99.200002,60,56.799999,0,69.400002,71.300003,69.300003
20161217011500,294.0,98.0,62,56.799999,0,69.400002,71.300003,69.300003
20161217013000,301.200012,100.400004,62,55.900002,0,69.199997,71.300003,69.300003
20161217014500,297.600006,99.200002,62,55.900002,100,69.0,71.300003,69.300003
20161217020000,294.0,98.0,62,55.900002,100,68.800003,71.300003,69.300003
20161217021500,294.0,98.0,62,57.200001,100,68.599998,71.300003,69.300003
20161217023000,294.0,98.0,62,78.699997,100,68.5,71.300003,69.300003
20161217024500,289.799988,96.599996,62,81.0,100,68.599998,71.300003,69.300003
20161217030000,294.0,98.0,62,87.0,100,68.800003,71.300003,69.300003
20161217031500,297.600006,99.200002,62,80.199997,100,68.900002,71.300003,69.300003
20161217033000,297.600006,99.200002,62,95.5,100,69.099998,71.300003,69.300003
20161217034500,294.0,98.0,62,80.699997,100,69.300003,71.300003,69.300003
20161217040000,294.0,98.0,62,89.099998,100,69.5,71.300003,69.300003
20161217041500,294.0,98.0,62,56.799999,0,69.5,71.300003,69.300003
20161217043000,297.600006,99.200002,62,55.400002,0,69.400002,71.300003,69.300003
20161217044500,297.600006,99.200002,62,55.400002,0,69.199997,71.300003,69.300003
20161217050000,301.200012,100.400004,62,55.400002,0,69.099998,71.300003,69.300003
20161217051500,297.600006,99.200002,62,55.400002,100,68.800003,71.300003,69.300003
20161217053000,297.600006,99.200002,62,56.700001,100,68.699997,71.300003,69.300003
20161217054500,297.600006,99.200002,62,69.099998,100,68.599998,71.300003,69.300003
20161217060000,294.0,98.0,62,90.599998,100,68.699997,71.300003,69.300003
20161217061500,297.600006,99.200002,62,78.300003,100,68.800003,71.300003,69.300003
20161217063000,294.0,98.0,62,88.599998,100,69.0,71.300003,69.300003
20161217064500,297.600006,99.200002,62,80.199997,100,69.199997,71.300003,69.300003
20161217070000,297.600006,99.200002,62,80.199997,100,69.400002,71.300003,69.300003
20161217071500,297.600006,99.200002,62,61.700001,0,69.599998,71.300003,69.300003
20161217073000,297.600006,99.200002,62,57.200001,0,69.400002,71.300003,69.300003
20161217074500,297.600006,99.200002,62,57.200001,0,69.300003,71.300003,69.300003
20161217080000,294.0,98.0,62,56.0,0,69.099998,71.300003,69.300003
20161217081500,297.600006,99.200002,62,56.0,100,68.900002,71.300003,69.300003
20161217083000,297.600006,99.200002,62,56.0,100,68.699997,71.300003,69.300003
20161217084500,294.0,98.0,62,67.099998,100,68.400002,71.300003,69.300003
20161217090000,297.600006,99.200002,62,78.599998,100,68.5,71.300003,69.300003
20161217091500,297.600006,99.200002,62,94.099998,100,68.599998,71.300003,69.300003
20161217093000,289.799988,96.599996,62,81.599998,100,68.800003,71.300003,69.300003
20161217094500,289.799988,96.599996,62,88.599998,100,69.0,71.300003,69.300003
20161217100000,297.600006,99.200002,62,85.0,100,69.199997,71.300003,69.300003
20161217101500,289.799988,96.599996,62,81.599998,100,69.400002,71.300003,69.300003
20161217103000,297.600006,99.200002,62,58.200001,0,69.599998,71.300003,69.300003
20161217104500,294.0,98.0,62,56.700001,0,69.400002,71.300003,69.300003
20161217110000,297.600006,99.200002,62,56.700001,0,69.300003,71.300003,69.300003
20161217111500,301.200012,100.400004,62,56.0,0,69.099998,71.300003,69.300003
20161217113000,297.600006,99.200002,62,56.0,100,68.900002,71.300003,69.300003
20161217114500,297.600006,99.200002,62,56.0,100,68.800003,71.300003,69.300003
20161217120000,301.200012,100.400004,62,57.099998,100,68.699997,71.300003,69.300003
20161217121500,301.200012,100.400004,62,74.900002,100,68.599998,71.300003,69.300003
20161217123000,301.200012,100.400004,62,79.199997,100,68.699997,71.300003,69.300003
20161217124500,297.600006,99.200002,62,92.300003,100,68.800003,71.300003,69.300003
20161217130000,301.200012,100.400004,62,89.199997,100,68.900002,71.300003,69.300003
20161217131500,301.200012,100.400004,62,79.699997,100,69.099998,71.300003,69.300003
20161217133000,301.200012,100.400004,62,81.0,100,69.199997,71.300003,69.300003
20161217134500,301.200012,100.400004,62,82.199997,100,69.400002,71.300003,69.300003
20161217140000,301.200012,100.400004,62,66.599998,0,69.599998,71.300003,69.300003
20161217141500,301.200012,100.400004,62,56.799999,0,69.400002,71.300003,69.300003
20161217143000,301.200012,100.400004,62,56.799999,0,69.300003,71.300003,69.300003
20161217144500,301.200012,100.400004,62,56.799999,0,69.099998,71.300003,69.300003
20161217150000,301.200012,100.400004,62,56.099998,100,68.900002,71.300003,69.300003
20161217151500,301.200012,100.400004,62,56.700001,100,68.699997,71.300003,69.300003
20161217153000,297.600006,99.200002,62,62.200001,100,68.5,71.300003,69.300003
20161217154500,301.200012,100.400004,62,89.400002,100,68.599998,71.300003,69.300003
20161217160000,301.200012,100.400004,62,89.400002,100,68.699997,71.300003,69.300003
20161217161500,301.200012,100.400004,62,80.599998,100,68.900002,71.300003,69.300003
20161217163000,297.600006,99.200002,62,82.900002,100,69.099998,71.300003,69.300003
20161217164500,297.600006,99.200002,62,81.099998,100,69.400002,71.300003,69.300003
20161217170000,304.799988,101.599996,62,58.0,0,69.599998,71.300003,69.300003
20161217171500,301.200012,100.400004,62,56.0,0,69.5,71.300003,69.300003
20161217173000,301.200012,100.400004,62,56.0,0,69.300003,71.300003,69.300003
20161217174500,301.200012,100.400004,62,56.0,0,69.199997,71.300003,69.300003
20161217180000,301.200012,100.400004,62,56.0,100,69.0,71.300003,69.300003
20161217181500,304.799988,101.599996,62,56.0,100,68.800003,71.300003,69.300003
20161217183000,301.200012,100.400004,62,56.0,100,68.599998,71.300003,69.300003
20161217184500,301.200012,100.400004,62,86.599998,100,68.5,71.300003,69.300003
20161217190000,301.200012,100.400004,62,80.699997,100,68.599998,71.300003,69.300003
20161217191500,304.799988,101.599996,62,88.699997,100,68.699997,71.300003,69.300003
20161217193000,301.200012,100.400004,61,83.599998,100,68.900002,71.300003,69.300003
20161217194500,301.200012,100.400004,61,90.099998,100,69.099998,71.300003,69.300003
20161217200000,304.799988,101.599996,61,91.699997,100,69.199997,71.300003,69.300003
20161217201500,301.200012,100.400004,61,81.400002,100,69.400002,71.300003,69.300003
20161217203000,304.799988,101.599996,61,57.200001,0,69.599998,71.300003,69.300003
20161217204500,301.200012,100.400004,61,57.200001,0,69.400002,71.300003,69.300003
20161217210000,304.799988,101.599996,61,56.0,0,69.300003,71.300003,69.300003
20161217211500,301.200012,100.400004,61,56.0,0,69.099998,71.300003,69.300003
20161217213000,304.799988,101.599996,61,56.0,100,69.0,71.300003,69.300003
20161217214500,301.200012,100.400004,61,56.0,100,68.800003,71.300003,69.300003
20161217220000,301.200012,100.400004,61,57.099998,100,68.699997,71.300003,69.300003
20161217221500,301.200012,100.400004,61,70.099998,100,68.599998,71.300003,69.300003
20161217223000,301.200012,100.400004,61,86.800003,100,68.699997,71.300003,69.300003
20161217224500,301.200012,100.400004,61,88.0,100,68.900002,71.300003,69.300003
20161217230000,301.200012,100.400004,61,81.5,100,69.099998,71.300003,69.300003
20161217231500,297.600006,99.200002,61,88.599998,100,69.300003,71.300003,69.300003
20161217233000,301.200012,100.400004,61,80.599998,100,69.400002,71.300003,69.300003
20161217234500,301.200012,100.400004,61,56.400002,0,69.599998,71.300003,69.300003
20161218000000,304.799988,101.599996,61,56.400002,0,69.300003,71.300003,69.300003
20161218001500,304.799988,101.599996,61,57.200001,0,69.099998,71.300003,69.300003
20161218003000,304.799988,101.599996,61,56.0,100,68.900002,71.300003,69.300003
20161218004500,301.200012,100.400004,61,56.0,100,68.699997,71.300003,69.300003
20161218010000,301.200012,100.400004,61,60.200001,100,68.5,71.300003,69.300003
20161218011500,304.799988,101.599996,61,91.699997,100,68.5,71.300003,69.300003
20161218013000,304.799988,101.599996,61,80.699997,100,68.599998,71.300003,69.300003
20161218014500,304.799988,101.599996,61,85.599998,100,68.800003,71.300003,69.300003
20161218020000,301.200012,100.400004,61,93.300003,100,69.0,71.300003,69.300003
20161218021500,304.799988,101.599996,61,80.699997,100,69.300003,71.300003,69.300003
20161218023000,304.799988,101.599996,61,87.400002,100,69.5,71.300003,69.300003
20161218024500,304.799988,101.599996,61,56.400002,0,69.599998,71.300003,69.300003
20161218030000,309.0,103.0,61,55.599998,0,69.400002,71.300003,69.300003
20161218031500,304.799988,101.599996,61,55.599998,0,69.300003,71.300003,69.300003
20161218033000,304.799988,101.599996,61,55.599998,0,69.099998,71.300003,69.300003
20161218034500,301.200012,100.400004,61,57.400002,100,68.900002,71.300003,69.300003
20161218040000,304.799988,101.599996,61,56.400002,100,68.699997,71.300003,69.300003
20161218041500,304.799988,101.599996,61,56.400002,100,68.599998,71.300003,69.300003
20161218043000,301.200012,100.400004,61,82.0,100,68.599998,71.300003,69.300003
20161218044500,304.799988,101.599996,61,79.900002,100,68.699997,71.300003,69.300003
20161218050000,309.0,103.0,61,93.5,100,68.800003,71.300003,69.300003
20161218051500,301.200012,100.400004,61,80.699997,100,69.0,71.300003,69.300003
20161218053000,301.200012,100.400004,61,86.800003,100,69.099998,71.300003,69.300003
20161218054500,304.799988,101.599996,61,81.599998,100,69.199997,71.300003,69.300003
20161218060000,304.799988,101.599996,61,84.300003,100,69.300003,71.300003,69.300003
20161218061500,304.799988,101.599996,61,81.0,100,69.5,71.300003,69.300003
20161218063000,304.799988,101.599996,61,57.599998,0,69.5,71.300003,69.300003
20161218064500,301.200012,100.400004,61,56.0,0,69.300003,71.300003,69.300003
20161218070000,301.200012,100.400004,61,56.0,0,69.199997,71.300003,69.300003
20161218071500,304.799988,101.599996,61,56.0,100,69.0,71.300003,69.300003
20161218073000,297.600006,99.200002,61,56.0,100,68.800003,71.300003,69.300003
20161218074500,301.200012,100.400004,61,56.700001,100,68.599998,71.300003,69.300003
20161218080000,294.0,98.0,61,75.900002,100,68.5,71.300003,69.300003
20161218081500,297.600006,99.200002,61,92.300003,100,68.599998,71.300003,69.300003
20161218083000,301.200012,100.400004,61,84.199997,100,68.800003,71.300003,69.300003
20161218084500,297.600006,99.200002,61,78.400002,100,68.900002,71.300003,69.300003
20161218090000,297.600006,99.200002,61,78.400002,100,69.099998,71.300003,69.300003
20161218091500,301.200012,100.400004,61,84.199997,100,69.199997,71.300003,69.300003
20161218093000,301.200012,100.400004,61,93.0,100,69.300003,71.300003,69.300003
20161218094500,297.600006,99.200002,61,87.699997,100,69.400002,71.300003,69.300003
20161218100000,297.600006,99.200002,61,80.199997,100,69.5,71.300003,69.300003
20161218101500,304.799988,101.599996,61,55.200001,0,69.400002,71.300003,69.300003
20161218103000,304.799988,101.599996,61,55.200001,0,69.300003,71.300003,69.300003
20161218104500,301.200012,100.400004,61,55.200001,0,69.099998,71.300003,69.300003
20161218110000,301.200012,100.400004,61,55.200001,100,68.800003,71.300003,69.300003
20161218111500,301.200012,100.400004,61,55.200001,100,68.699997,71.300003,69.300003
20161218113000,304.799988,101.599996,61,70.5,100,68.400002,71.300003,69.300003
20161218114500,301.200012,100.400004,61,75.900002,100,68.599998,71.300003,69.300003
20161218120000,301.200012,100.400004,61,81.800003,100,68.699997,71.300003,69.300003
20161218121500,301.200012,100.400004,61,93.900002,100,68.800003,71.300003,69.300003
20161218123000,297.600006,99.200002,61,90.800003,100,68.900002,71.300003,69.300003
20161218124500,301.200012,100.400004,61,83.099998,100,69.099998,71.300003,69.300003
20161218130000,301.200012,100.400004,61,77.800003,100,69.199997,71.300003,69.300003
20161218131500,297.600006,99.200002,61,77.800003,100,69.300003,71.300003,69.300003
20161218133000,301.200012,100.400004,61,86.0,100,69.400002,71.300003,69.300003
20161218134500,301.200012,100.400004,61,94.199997,100,69.400002,71.300003,69.300003
20161218140000,304.799988,101.599996,61,55.400002,0,69.599998,71.300003,69.300003
20161218141500,297.600006,99.200002,61,53.099998,0,69.300003,71.300003,69.300003
20161218143000,304.799988,101.599996,61,53.099998,0,69.099998,71.300003,69.300003
20161218144500,301.200012,100.400004,61,52.299999,100,68.800003,71.300003,69.300003
20161218150000,301.200012,100.400004,61,53.5,100,68.599998,71.300003,69.300003
20161218151500,304.799988,101.599996,61,79.0,100,68.400002,71.300003,69.300003
20161218153000,301.200012,100.400004,61,77.099998,100,68.5,71.300003,69.300003
20161218154500,301.200012,100.400004,61,77.900002,100,68.599998,71.300003,69.300003
20161218160000,304.799988,101.599996,61,83.599998,100,68.699997,71.300003,69.300003
20161218161500,297.600006,99.200002,61,94.699997,100,68.800003,71.300003,69.300003
20161218163000,301.200012,100.400004,61,87.800003,100,68.900002,71.300003,69.300003
20161218164500,304.799988,101.599996,61,81.099998,100,68.900002,71.300003,69.300003
20161218170000,297.600006,99.200002,61,77.300003,100,69.0,71.300003,69.300003
20161218171500,301.200012,100.400004,61,81.699997,100,69.099998,71.300003,69.300003
20161218173000,301.200012,100.400004,61,94.400002,100,69.099998,71.300003,69.300003
20161218174500,301.200012,100.400004,61,89.099998,100,69.099998,71.300003,69.300003
20161218180000,301.200012,100.400004,61,82.0,100,69.199997,71.300003,69.300003
20161218181500,301.200012,100.400004,61,77.800003,100,69.199997,71.300003,69.300003
20161218183000,304.799988,101.599996,61,82.5,100,69.300003,71.300003,69.300003
20161218184500,297.600006,99.200002,61,95.300003,100,69.300003,71.300003,69.300003
20161218190000,301.200012,100.400004,61,89.800003,100,69.400002,71.300003,69.300003
20161218191500,301.200012,100.400004,61,82.5,100,69.5,71.300003,69.300003
20161218193000,301.200012,100.400004,61,52.700001,0,69.400002,71.300003,69.300003
20161218194500,304.799988,101.599996,61,50.700001,0,69.199997,71.300003,69.300003
20161218200000,301.200012,100.400004,61,50.700001,100,68.900002,71.300003,69.300003
20161218201500,301.200012,100.400004,61,50.700001,100,68.699997,71.300003,69.300003
20161218203000,304.799988,101.599996,61,67.900002,100,68.400002,71.300003,69.300003
20161218204500,301.200012,100.400004,61,73.5,100,68.400002,71.300003,69.300003
20161218210000,301.200012,100.400004,61,78.800003,100,68.400002,71.300003,69.300003
20161218211500,297.600006,99.200002,61,91.400002,100,68.599998,71.300003,69.300003
20161218213000,297.600006,99.200002,61,91.400002,100,68.699997,71.300003,69.300003
20161218214500,304.799988,101.599996,61,82.300003,100,68.699997,71.300003,69.300003
20161218220000,301.200012,100.400004,61,77.099998,100,68.800003,71.300003,69.300003
20161218221500,301.200012,100.400004,61,78.800003,100,68.900002,71.300003,69.300003
20161218223000,301.200012,100.400004,61,91.400002,100,68.900002,71.300003,69.300003
20161218224500,301.200012,100.400004,61,91.400002,100,68.900002,71.300003,69.300003
20161218230000,304.799988,101.599996,61,82.800003,100,69.0,71.300003,69.300003
20161218231500,304.799988,101.599996,61,77.199997,100,69.099998,71.300003,69.300003
20161218233000,301.200012,100.400004,61,78.599998,100,69.099998,71.300003,69.300003
20161218234500,304.799988,101.599996,61,91.5,100,69.099998,71.300003,69.300003
20161219000000,301.200012,100.400004,61,90.400002,100,69.099998,71.300003,69.300003
20161219001500,304.799988,101.599996,61,81.199997,100,69.099998,71.300003,69.300003
20161219003000,304.799988,101.599996,61,76.400002,100,69.099998,71.300003,69.300003
20161219004500,304.799988,101.599996,61,81.300003,100,69.199997,71.300003,69.300003
20161219010000,304.799988,101.599996,61,94.699997,100,69.199997,71.300003,69.300003
20161219011500,301.200012,100.400004,61,87.400002,100,69.199997,71.300003,69.300003
20161219013000,304.799988,101.599996,61,80.099998,100,69.300003,71.300003,69.300003
20161219014500,301.200012,100.400004,61,76.400002,100,69.300003,71.300003,69.300003
20161219020000,301.200012,100.400004,61,83.800003,100,69.300003,71.300003,69.300003
20161219021500,301.200012,100.400004,61,92.699997,100,69.300003,71.300003,69.300003
20161219023000,301.200012,100.400004,61,82.400002,100,69.300003,71.300003,69.300003
20161219024500,304.799988,101.599996,61,76.300003,100,69.300003,71.300003,69.300003
20161219030000,301.200012,100.400004,61,78.5,100,69.300003,71.300003,69.300003
20161219031500,304.799988,101.599996,61,92.5,100,69.300003,71.300003,69.300003
20161219033000,297.600006,99.200002,61,87.199997,100,69.300003,71.300003,69.300003
20161219034500,304.799988,101.599996,61,80.0,100,69.300003,71.300003,69.300003
20161219040000,304.799988,101.599996,61,75.900002,100,69.400002,71.300003,69.300003
20161219041500,301.200012,100.400004,61,84.900002,100,69.400002,71.300003,69.300003
20161219043000,301.200012,100.400004,61,90.400002,100,69.400002,71.300003,69.300003
20161219044500,297.600006,99.200002,61,80.800003,100,69.400002,71.300003,69.300003
20161219050000,301.200012,100.400004,61,76.400002,100,69.5,71.300003,69.300003
20161219051500,301.200012,100.400004,61,83.699997,100,69.5,71.300003,69.300003
20161219053000,301.200012,100.400004,61,91.199997,100,69.5,71.300003,69.300003
20161219054500,301.200012,100.400004,61,47.900002,100,69.400002,71.300003,69.300003
20161219060000,304.799988,101.599996,61,46.799999,100,69.099998,71.300003,69.300003
20161219061500,304.799988,101.599996,61,46.799999,100,68.699997,71.300003,69.300003
20161219063000,304.799988,101.599996,61,60.200001,100,68.400002,71.300003,69.300003
20161219064500,304.799988,101.599996,61,72.0,100,68.300003,71.300003,69.300003
20161219070000,301.200012,100.400004,61,80.199997,100,68.400002,71.300003,69.300003
20161219071500,304.799988,101.599996,61,89.699997,100,68.400002,71.300003,69.300003
20161219073000,304.799988,101.599996,61,78.5,100,68.5,71.300003,69.300003
20161219074500,301.200012,100.400004,61,77.300003,100,68.599998,71.300003,69.300003
20161219080000,301.200012,100.400004,61,92.300003,100,68.599998,71.300003,69.300003
20161219081500,304.799988,101.599996,61,82.400002,100,68.699997,71.300003,69.300003
20161219083000,301.200012,100.400004,61,76.400002,100,68.800003,71.300003,69.300003
20161219084500,297.600006,99.200002,61,84.599998,100,69.0,71.300003,69.300003
20161219090000,304.799988,101.599996,61,48.799999,100,68.800003,71.300003,69.300003
20161219091500,301.200012,100.400004,61,64.0,100,68.5,71.300003,69.300003
20161219093000,304.799988,101.599996,61,73.800003,100,68.699997,71.300003,69.300003
20161219094500,301.200012,100.400004,61,85.599998,100,68.599998,71.300003,69.300003
20161219100000,301.200012,100.400004,61,79.599998,100,68.800003,71.300003,69.300003
20161219101500,301.200012,100.400004,61,74.800003,100,68.900002,71.300003,69.300003
20161219103000,301.200012,100.400004,61,77.800003,100,69.300003,71.300003,69.300003
20161219104500,301.200012,100.400004,61,89.900002,100,69.199997,71.300003,69.300003
20161219110000,297.600006,99.200002,61,82.0,100,69.300003,71.300003,69.300003
20161219111500,304.799988,101.599996,61,53.5,100,68.599998,71.300003,69.300003
20161219113000,301.200012,100.400004,61,73.400002,100,68.599998,71.300003,69.300003
20161219114500,301.200012,100.400004,61,68.400002,100,68.900002,71.300003,69.300003
20161219120000,301.200012,100.400004,61,70.599998,100,69.099998,71.300003,69.300003
20161219121500,301.200012,100.400004,61,75.400002,100,69.099998,71.300003,69.300003
20161219123000,301.200012,100.400004,61,69.599998,100,69.199997,71.300003,69.300003
20161219124500,297.600006,99.200002,61,71.099998,100,69.400002,71.300003,69.300003
20161219130000,301.200012,100.400004,61,75.199997,100,69.199997,71.300003,69.300003
20161219131500,301.200012,100.400004,61,70.099998,100,69.199997,71.300003,69.300003
20161219133000,304.799988,101.599996,61,71.599998,100,69.199997,71.300003,69.300003
20161219134500,301.200012,100.400004,61,75.699997,100,68.900002,71.300003,69.300003
20161219140000,309.0,103.0,61,72.0,100,69.099998,71.300003,69.300003
20161219141500,304.799988,101.599996,61,78.900002,100,69.099998,71.300003,69.300003
20161219143000,304.799988,101.599996,61,76.800003,100,69.099998,71.300003,69.300003
20161219144500,304.799988,101.599996,61,80.699997,100,69.300003,71.300003,69.300003
20161219150000,301.200012,100.400004,61,78.599998,100,69.400002,71.300003,69.300003
20161219151500,301.200012,100.400004,61,74.0,100,69.400002,71.300003,69.300003
20161219153000,301.200012,100.400004,61,58.400002,0,69.300003,71.300003,69.300003
20161219154500,301.200012,100.400004,61,58.400002,100,68.199997,71.300003,69.300003
20161219160000,304.799988,101.599996,61,66.5,100,69.099998,71.300003,69.300003
20161219161500,301.200012,100.400004,61,80.800003,100,69.099998,71.300003,69.300003
20161219163000,301.200012,100.400004,61,80.800003,100,69.099998,71.300003,69.300003
20161219164500,301.200012,100.400004,61,73.400002,100,69.199997,71.300003,69.300003
20161219170000,304.799988,101.599996,61,75.5,100,69.300003,71.300003,69.300003
20161219171500,304.799988,101.599996,61,82.599998,100,69.300003,71.300003,69.300003
20161219173000,304.799988,101.599996,61,77.099998,100,69.199997,71.300003,69.300003
20161219174500,304.799988,101.599996,61,72.0,100,69.199997,71.300003,69.300003
20161219180000,304.799988,101.599996,61,72.0,100,69.099998,71.300003,69.300003
20161219181500,304.799988,101.599996,61,77.800003,100,69.199997,71.300003,69.300003
20161219183000,301.200012,100.400004,61,79.599998,100,69.199997,71.300003,69.300003
20161219184500,304.799988,101.599996,61,74.300003,100,69.300003,71.300003,69.300003
20161219190000,304.799988,101.599996,61,70.099998,100,69.300003,71.300003,69.300003
20161219191500,304.799988,101.599996,61,71.099998,100,69.400002,71.300003,69.300003
20161219193000,304.799988,101.599996,61,77.699997,100,69.400002,71.300003,69.300003
20161219194500,304.799988,101.599996,61,77.699997,100,69.300003,71.300003,69.300003
20161219200000,304.799988,101.599996,61,72.400002,100,69.199997,71.300003,69.300003
20161219201500,304.799988,101.599996,61,68.699997,100,69.400002,71.300003,69.300003
20161219203000,304.799988,101.599996,61,71.099998,100,69.400002,71.300003,69.300003
20161219204500,301.200012,100.400004,61,79.099998,100,69.300003,71.300003,69.300003
20161219210000,301.200012,100.400004,61,77.300003,100,69.300003,71.300003,69.300003
20161219211500,301.200012,100.400004,61,71.5,100,69.300003,71.300003,69.300003
20161219213000,301.200012,100.400004,61,68.199997,100,69.300003,71.300003,69.300003
20161219214500,301.200012,100.400004,61,71.199997,100,69.400002,71.300003,69.300003
20161219220000,301.200012,100.400004,61,78.699997,100,69.300003,71.300003,69.300003
20161219221500,301.200012,100.400004,61,76.800003,100,69.300003,71.300003,69.300003
20161219223000,301.200012,100.400004,61,71.099998,100,69.199997,71.300003,69.300003
20161219224500,301.200012,100.400004,61,67.699997,100,69.300003,71.300003,69.300003
20161219230000,301.200012,100.400004,61,70.300003,100,69.300003,71.300003,69.300003
20161219231500,301.200012,100.400004,61,76.900002,100,69.300003,71.300003,69.300003
20161219233000,301.200012,100.400004,61,76.900002,100,69.199997,71.300003,69.300003
20161219234500,301.200012,100.400004,61,71.0,100,69.099998,71.300003,69.300003
20161220000000,304.799988,101.599996,61,66.800003,100,69.099998,71.300003,69.300003
20161220001500,301.200012,100.400004,61,68.699997,100,69.199997,71.300003,69.300003
20161220003000,301.200012,100.400004,61,76.0,100,69.199997,71.300003,69.300003
20161220004500,304.799988,101.599996,61,76.0,100,69.099998,71.300003,69.300003
20161220010000,301.200012,100.400004,61,72.400002,100,68.900002,71.300003,69.300003
20161220011500,304.799988,101.599996,61,69.5,100,68.900002,71.300003,69.300003
20161220013000,301.200012,100.400004,61,69.5,100,69.199997,71.300003,69.300003
20161220014500,301.200012,100.400004,61,75.0,100,69.199997,71.300003,69.300003
20161220020000,301.200012,100.400004,61,81.099998,100,69.199997,71.300003,69.300003
20161220021500,301.200012,100.400004,61,74.800003,100,69.099998,71.300003,69.300003
20161220023000,304.799988,101.599996,61,69.599998,100,69.099998,71.300003,69.300003
20161220024500,304.799988,101.599996,61,69.599998,100,69.199997,71.300003,69.300003
20161220030000,304.799988,101.599996,61,76.5,100,69.199997,71.300003,69.300003
20161220031500,304.799988,101.599996,61,79.099998,100,69.099998,71.300003,69.300003
20161220033000,304.799988,101.599996,61,73.699997,100,69.0,71.300003,69.300003
20161220034500,304.799988,101.599996,61,70.5,100,69.099998,71.300003,69.300003
20161220040000,301.200012,100.400004,61,70.5,100,69.199997,71.300003,69.300003
20161220041500,301.200012,100.400004,61,77.199997,100,69.300003,71.300003,69.300003
20161220043000,301.200012,100.400004,61,82.099998,100,69.300003,71.300003,69.300003
20161220044500,304.799988,101.599996,61,76.699997,100,69.199997,71.300003,69.300003
20161220050000,301.200012,100.400004,61,71.0,100,69.199997,71.300003,69.300003
20161220051500,304.799988,101.599996,61,70.099998,100,69.199997,71.300003,69.300003
20161220053000,304.799988,101.599996,61,75.800003,100,69.300003,71.300003,69.300003
20161220054500,304.799988,101.599996,61,82.0,100,69.199997,71.300003,69.300003
20161220060000,304.799988,101.599996,61,76.0,100,69.199997,71.300003,69.300003
20161220061500,304.799988,101.599996,61,69.099998,100,69.099998,71.300003,69.300003
20161220063000,304.799988,101.599996,61,71.599998,100,69.099998,71.300003,69.300003
20161220064500,304.799988,101.599996,61,82.5,100,69.099998,71.300003,69.300003
20161220070000,304.799988,101.599996,61,74.199997,100,69.099998,71.300003,69.300003
20161220071500,304.799988,101.599996,61,69.199997,100,69.0,71.300003,69.300003
20161220073000,304.799988,101.599996,61,77.800003,100,69.0,71.300003,69.300003
20161220074500,304.799988,101.599996,61,83.400002,100,69.199997,71.300003,69.300003
20161220080000,301.200012,100.400004,61,75.0,100,69.099998,71.300003,69.300003
20161220081500,309.0,103.0,61,54.799999,0,69.199997,68.0,63.799999
20161220083000,304.799988,101.599996,61,47.200001,0,68.300003,68.0,63.0
20161220084500,301.200012,100.400004,61,89.699997,100,68.900002,75.699997,73.699997
20161220090000,301.200012,100.400004,61,78.900002,100,69.800003,75.699997,73.699997
20161220091500,294.0,98.0,61,81.400002,100,70.5,70.0,68.0
20161220093000,301.200012,100.400004,60,51.900002,0,70.099998,68.0,62.799999
20161220094500,294.0,98.0,61,51.900002,0,69.300003,68.0,62.299999
20161220100000,294.0,98.0,61,80.199997,100,69.699997,72.300003,70.300003
20161220101500,301.200012,100.400004,61,54.299999,100,70.0,72.300003,70.300003
20161220103000,301.200012,100.400004,61,55.5,100,69.400002,72.300003,70.300003
20161220104500,301.200012,100.400004,61,61.599998,100,69.699997,72.300003,70.300003
20161220110000,301.200012,100.400004,61,79.099998,100,70.199997,72.300003,70.300003
20161220111500,301.200012,100.400004,61,55.900002,0,70.199997,69.900002,67.900002
20161220113000,301.200012,100.400004,61,54.700001,0,69.800003,69.900002,67.900002
20161220114500,297.600006,99.200002,61,54.700001,0,69.300003,69.900002,67.900002
20161220120000,301.200012,100.400004,61,54.700001,0,69.199997,69.900002,67.900002
20161220121500,297.600006,99.200002,61,54.700001,0,69.400002,69.900002,67.900002
20161220123000,297.600006,99.200002,61,55.900002,0,69.099998,69.900002,67.900002
20161220124500,297.600006,99.200002,61,55.900002,0,69.300003,69.900002,67.900002
20161220130000,294.0,98.0,61,55.099998,0,69.400002,69.900002,67.900002
20161220131500,294.0,98.0,61,56.799999,0,69.5,69.900002,67.900002
20161220133000,294.0,98.0,61,55.900002,0,69.300003,69.900002,67.900002
20161220134500,294.0,98.0,61,55.900002,0,69.199997,68.0,65.900002
20161220140000,297.600006,99.200002,61,56.700001,0,69.199997,68.0,65.900002
20161220141500,294.0,98.0,61,55.200001,0,69.199997,68.0,65.900002
20161220143000,297.600006,99.200002,61,55.200001,0,69.099998,68.0,65.900002
20161220144500,294.0,98.0,61,55.900002,0,69.099998,68.0,65.900002
20161220150000,297.600006,99.200002,61,55.900002,0,68.699997,68.0,65.900002
20161220151500,297.600006,99.200002,61,55.200001,0,68.800003,68.0,65.900002
20161220153000,297.600006,99.200002,61,55.900002,0,68.800003,68.0,65.900002
20161220154500,294.0,98.0,61,55.900002,0,68.599998,68.0,65.900002
20161220160000,294.0,98.0,61,55.900002,0,68.300003,68.0,65.900002
20161220161500,297.600006,99.200002,61,55.900002,0,68.0,68.0,65.900002
20161220163000,297.600006,99.200002,61,55.200001,0,67.900002,68.0,65.900002
20161220164500,297.600006,99.200002,61,55.200001,0,67.699997,68.0,65.900002
20161220170000,301.200012,100.400004,61,55.200001,0,67.5,68.0,65.900002
20161220171500,297.600006,99.200002,61,55.200001,0,67.300003,68.0,65.900002
20161220173000,301.200012,100.400004,61,55.200001,0,67.099998,68.0,65.900002
20161220174500,304.799988,101.599996,61,55.200001,0,67.0,68.0,65.900002
20161220180000,309.0,103.0,61,55.200001,0,66.900002,68.0,65.900002
20161220181500,304.799988,101.599996,60,55.900002,0,66.800003,68.0,65.900002
20161220183000,304.799988,101.599996,60,55.200001,0,66.599998,68.0,65.900002
20161220184500,304.799988,101.599996,60,54.299999,0,66.5,68.0,65.900002
20161220190000,301.200012,100.400004,60,54.299999,0,67.099998,68.0,65.900002
20161220191500,301.200012,100.400004,60,54.299999,0,67.199997,68.0,65.900002
20161220193000,304.799988,101.599996,60,55.200001,0,67.199997,68.0,65.900002
20161220194500,301.200012,100.400004,60,55.200001,0,67.199997,68.0,65.900002
20161220200000,301.200012,100.400004,60,54.299999,0,67.199997,68.0,65.900002
20161220201500,297.600006,99.200002,60,55.5,0,67.199997,68.0,65.900002
20161220203000,297.600006,99.200002,60,55.5,0,67.199997,68.0,65.900002
20161220204500,297.600006,99.200002,60,54.900002,0,67.199997,68.0,65.900002
20161220210000,301.200012,100.400004,60,54.900002,0,67.199997,68.0,65.900002
20161220211500,301.200012,100.400004,60,54.299999,0,67.099998,68.0,65.900002
20161220213000,297.600006,99.200002,60,54.299999,0,67.0,68.0,65.900002
20161220214500,301.200012,100.400004,60,54.299999,0,66.900002,68.0,65.900002
20161220220000,297.600006,99.200002,60,54.299999,0,66.800003,68.0,65.900002
20161220221500,301.200012,100.400004,60,54.299999,0,66.699997,68.0,65.900002
20161220223000,301.200012,100.400004,60,54.299999,0,66.699997,68.0,65.900002
20161220224500,301.200012,100.400004,60,54.299999,0,66.599998,68.0,65.900002
20161220230000,301.200012,100.400004,60,54.299999,0,66.599998,68.0,65.900002
20161220231500,301.200012,100.400004,60,54.299999,0,66.5,68.0,65.900002
20161220233000,301.200012,100.400004,60,53.5,0,66.5,68.0,65.900002
20161220234500,301.200012,100.400004,60,53.5,0,66.5,68.0,65.900002
20161221000000,301.200012,100.400004,60,53.5,0,66.400002,68.0,65.900002
20161221001500,297.600006,99.200002,60,53.5,0,66.400002,68.0,65.900002
20161221003000,301.200012,100.400004,60,53.5,0,66.5,68.0,65.900002
20161221004500,301.200012,100.400004,60,53.5,0,66.400002,68.0,65.900002
20161221010000,301.200012,100.400004,60,53.5,0,66.400002,68.0,65.900002
20161221011500,289.799988,96.599996,61,53.5,0,66.900002,68.0,65.900002
20161221013000,297.600006,99.200002,61,53.5,0,66.699997,68.0,65.900002
20161221014500,301.200012,100.400004,61,52.299999,0,66.599998,68.0,65.900002
20161221020000,301.200012,100.400004,61,52.299999,0,66.400002,68.0,65.900002
20161221021500,301.200012,100.400004,61,52.299999,0,66.300003,68.0,65.900002
20161221023000,301.200012,100.400004,61,52.299999,0,66.199997,68.0,65.900002
20161221024500,301.200012,100.400004,61,52.299999,0,66.099998,68.0,65.900002
20161221030000,301.200012,100.400004,61,52.299999,0,66.099998,68.0,65.900002
20161221031500,297.600006,99.200002,61,53.099998,0,66.0,68.0,65.900002
20161221033000,297.600006,99.200002,61,53.900002,0,66.0,68.0,65.900002
20161221034500,297.600006,99.200002,61,54.700001,0,65.900002,68.0,65.900002
20161221040000,297.600006,99.200002,61,54.700001,0,66.0,68.0,65.900002
20161221041500,297.600006,99.200002,61,54.700001,0,66.0,68.0,65.900002
20161221043000,297.600006,99.200002,61,54.700001,0,66.099998,68.0,65.900002
20161221044500,297.600006,99.200002,61,54.700001,0,66.099998,68.0,65.900002
20161221050000,297.600006,99.200002,61,54.700001,0,66.199997,68.0,65.900002
20161221051500,297.600006,99.200002,61,54.700001,0,66.199997,68.0,65.900002
20161221053000,294.0,98.0,61,54.700001,0,66.199997,68.0,65.900002
20161221054500,294.0,98.0,61,54.700001,0,66.300003,68.0,65.900002
20161221060000,297.600006,99.200002,61,54.700001,0,66.300003,68.0,65.900002
20161221061500,297.600006,99.200002,61,54.700001,0,66.300003,68.0,65.900002
20161221063000,297.600006,99.200002,61,54.700001,0,66.300003,68.0,65.900002
20161221064500,297.600006,99.200002,61,54.700001,0,66.300003,68.0,65.900002
20161221070000,301.200012,100.400004,61,54.700001,0,66.199997,68.0,65.900002
20161221071500,304.799988,101.599996,61,54.700001,0,66.099998,68.0,65.900002
20161221073000,289.799988,96.599996,61,53.900002,0,66.099998,68.0,65.900002
20161221074500,309.0,103.0,60,54.700001,0,66.099998,68.0,65.900002
20161221080000,304.799988,101.599996,60,55.599998,0,66.0,68.0,65.900002
20161221081500,301.200012,100.400004,60,55.599998,0,66.0,68.0,65.900002
20161221083000,301.200012,100.400004,60,54.700001,0,66.0,68.0,65.900002
20161221084500,301.200012,100.400004,60,54.099998,0,66.0,68.0,65.900002
20161221090000,301.200012,100.400004,60,54.099998,100,65.599998,68.0,65.900002
20161221091500,301.200012,100.400004,60,54.099998,100,65.5,68.0,65.900002
20161221093000,297.600006,99.200002,60,56.700001,100,65.300003,68.0,65.900002
20161221094500,301.200012,100.400004,60,57.599998,100,65.5,68.0,65.900002
20161221100000,301.200012,100.400004,60,56.400002,100,65.599998,68.0,65.900002
20161221101500,297.600006,99.200002,60,57.900002,100,65.699997,68.0,65.900002
20161221103000,294.0,98.0,60,57.200001,100,66.0,68.0,65.900002
20161221104500,294.0,98.0,60,57.200001,100,65.900002,68.0,65.900002
20161221110000,294.0,98.0,60,57.200001,100,65.800003,68.0,65.900002
20161221111500,294.0,98.0,60,56.400002,100,65.699997,68.0,65.900002
20161221113000,294.0,98.0,60,56.400002,100,65.800003,68.0,65.900002
20161221114500,294.0,98.0,60,57.599998,100,65.699997,68.0,65.900002
20161221120000,294.0,98.0,60,57.599998,100,65.599998,68.0,65.900002
20161221121500,294.0,98.0,61,56.799999,100,65.699997,68.0,65.900002
20161221123000,297.600006,99.200002,60,56.799999,100,65.699997,68.0,65.900002
20161221124500,297.600006,99.200002,60,57.5,100,65.800003,68.0,65.900002
20161221130000,301.200012,100.400004,60,57.5,100,66.0,68.0,65.900002
20161221131500,301.200012,100.400004,60,57.5,100,65.900002,68.0,65.900002
20161221133000,297.600006,99.200002,60,57.5,100,66.0,68.0,65.900002
20161221134500,297.600006,99.200002,61,56.900002,100,66.0,68.0,65.900002
20161221140000,294.0,98.0,61,57.599998,100,66.099998,68.0,65.900002
20161221141500,297.600006,99.200002,61,57.599998,100,66.099998,68.0,65.900002
20161221143000,297.600006,99.200002,61,56.400002,0,66.199997,68.0,65.900002
20161221144500,294.0,98.0,61,56.400002,0,66.099998,68.0,65.900002
20161221150000,301.200012,100.400004,60,56.400002,0,66.099998,68.0,65.900002
20161221151500,297.600006,99.200002,60,56.400002,0,66.099998,68.0,65.900002
20161221153000,294.0,98.0,60,56.400002,0,66.199997,68.0,65.900002
20161221154500,294.0,98.0,61,56.400002,0,66.400002,68.0,65.900002
20161221160000,294.0,98.0,61,56.400002,0,66.400002,68.0,65.900002
20161221161500,294.0,98.0,61,56.400002,0,66.900002,68.0,65.900002
20161221163000,297.600006,99.200002,61,56.400002,0,67.099998,68.0,65.900002
20161221164500,297.600006,99.200002,61,56.400002,0,67.199997,68.0,65.900002
20161221170000,297.600006,99.200002,61,56.400002,0,67.199997,68.0,65.900002
20161221171500,301.200012,100.400004,61,56.400002,0,67.199997,68.0,65.900002
20161221173000,304.799988,101.599996,61,55.400002,0,67.199997,68.0,65.900002
20161221174500,304.799988,101.599996,61,55.400002,0,67.199997,68.0,65.900002
20161221180000,301.200012,100.400004,61,55.400002,0,67.099998,68.0,65.900002
20161221181500,301.200012,100.400004,60,55.400002,0,67.099998,68.0,65.900002
20161221183000,301.200012,100.400004,60,55.400002,0,67.099998,68.0,65.900002
20161221184500,301.200012,100.400004,60,55.400002,0,67.0,68.0,65.900002
20161221190000,304.799988,101.599996,60,55.400002,0,66.900002,68.0,65.900002
20161221191500,304.799988,101.599996,60,55.400002,0,66.900002,68.0,65.900002
20161221193000,301.200012,100.400004,60,55.400002,0,66.900002,68.0,65.900002
20161221194500,297.600006,99.200002,60,55.400002,0,66.800003,68.0,65.900002
20161221200000,297.600006,99.200002,60,55.400002,0,66.800003,68.0,65.900002
20161221201500,301.200012,100.400004,60,55.400002,0,66.800003,68.0,65.900002
20161221203000,301.200012,100.400004,60,55.400002,0,66.800003,68.0,65.900002
20161221204500,304.799988,101.599996,60,55.400002,0,66.699997,68.0,65.900002
20161221210000,297.600006,99.200002,60,55.400002,0,66.699997,68.0,65.900002
20161221211500,301.200012,100.400004,60,55.400002,0,66.699997,68.0,65.900002
20161221213000,297.600006,99.200002,60,55.400002,0,66.699997,68.0,65.900002
20161221214500,301.200012,100.400004,60,55.400002,0,66.699997,68.0,65.900002
20161221220000,297.600006,99.200002,60,55.400002,0,66.699997,68.0,65.900002
20161221221500,297.600006,99.200002,60,55.400002,0,66.699997,68.0,65.900002
20161221223000,297.600006,99.200002,60,55.400002,0,66.699997,68.0,65.900002
20161221224500,294.0,98.0,60,55.400002,0,66.699997,68.0,65.900002
20161221230000,294.0,98.0,60,55.400002,0,66.800003,68.0,65.900002
20161221231500,294.0,98.0,60,55.400002,0,66.900002,68.0,65.900002
20161221233000,289.799988,96.599996,60,56.299999,0,66.900002,68.0,65.900002
20161221234500,294.0,98.0,60,55.599998,0,66.900002,68.0,65.900002
20161222000000,294.0,98.0,60,55.599998,0,66.900002,68.0,65.900002
20161222001500,294.0,98.0,60,55.599998,0,67.0,68.0,65.900002
20161222003000,297.600006,99.200002,60,55.599998,0,67.0,68.0,65.900002
20161222004500,294.0,98.0,60,55.599998,0,66.900002,68.0,65.900002
20161222010000,294.0,98.0,60,55.599998,0,66.900002,68.0,65.900002
20161222011500,294.0,98.0,60,55.599998,0,66.900002,68.0,65.900002
20161222013000,297.600006,99.200002,60,55.599998,0,66.900002,68.0,65.900002
20161222014500,294.0,98.0,60,55.599998,0,66.800003,68.0,65.900002
20161222020000,294.0,98.0,60,55.599998,0,66.800003,68.0,65.900002
20161222021500,294.0,98.0,60,55.599998,0,66.699997,68.0,65.900002
20161222023000,294.0,98.0,60,55.599998,0,66.699997,68.0,65.900002
20161222024500,294.0,98.0,60,55.599998,0,66.699997,68.0,65.900002
20161222030000,294.0,98.0,60,55.599998,0,66.599998,68.0,65.900002
20161222031500,297.600006,99.200002,60,55.599998,0,66.599998,68.0,65.900002
20161222033000,297.600006,99.200002,60,55.599998,0,66.599998,68.0,65.900002
20161222034500,294.0,98.0,60,55.599998,0,66.599998,68.0,65.900002
20161222040000,297.600006,99.200002,60,55.599998,0,66.599998,68.0,65.900002
20161222041500,297.600006,99.200002,60,55.599998,0,66.599998,68.0,65.900002
20161222043000,294.0,98.0,60,55.599998,0,66.599998,68.0,65.900002
20161222044500,297.600006,99.200002,60,55.599998,0,66.599998,68.0,65.900002
20161222050000,297.600006,99.200002,60,55.599998,0,66.699997,68.0,65.900002
20161222051500,297.600006,99.200002,60,55.599998,0,66.699997,68.0,65.900002
20161222053000,297.600006,99.200002,60,55.599998,0,66.699997,68.0,65.900002
20161222054500,297.600006,99.200002,60,55.599998,0,66.699997,68.0,65.900002
20161222060000,297.600006,99.200002,60,55.599998,0,66.699997,68.0,65.900002
20161222061500,297.600006,99.200002,60,55.599998,0,66.699997,68.0,65.900002
20161222063000,297.600006,99.200002,60,55.599998,0,66.699997,68.0,65.900002
20161222064500,294.0,98.0,60,55.599998,0,66.599998,68.0,65.900002
20161222070000,297.600006,99.200002,60,55.599998,0,66.599998,68.0,65.900002
20161222071500,297.600006,99.200002,60,55.599998,0,66.599998,68.0,65.900002
20161222073000,297.600006,99.200002,60,55.599998,0,66.5,68.0,65.900002
20161222074500,301.200012,100.400004,60,55.599998,0,66.400002,68.0,65.900002
20161222080000,297.600006,99.200002,60,55.599998,0,66.400002,68.0,65.900002
20161222081500,294.0,98.0,60,55.599998,0,66.400002,68.0,65.900002
20161222083000,294.0,98.0,60,55.599998,0,66.400002,68.0,65.900002
20161222084500,297.600006,99.200002,60,55.599998,0,66.400002,68.0,65.900002
20161222090000,294.0,98.0,60,56.299999,0,66.400002,68.0,65.900002
20161222091500,297.600006,99.200002,60,55.599998,0,66.400002,68.0,65.900002
20161222093000,297.600006,99.200002,60,55.599998,0,65.699997,68.0,65.900002
20161222094500,297.600006,99.200002,60,55.599998,100,65.5,68.0,65.900002
20161222100000,294.0,98.0,60,56.299999,100,65.599998,68.0,65.800003
20161222101500,289.799988,96.599996,60,56.299999,100,65.699997,68.0,65.800003
20161222103000,294.0,98.0,61,56.299999,100,65.699997,68.0,65.800003
20161222104500,289.799988,96.599996,61,56.299999,100,65.800003,68.0,65.800003
20161222110000,294.0,98.0,61,56.299999,100,65.900002,68.0,65.800003
20161222111500,294.0,98.0,61,56.299999,100,65.800003,68.0,65.800003
20161222113000,289.799988,96.599996,61,56.299999,100,65.900002,68.0,65.800003
20161222114500,294.0,98.0,61,56.299999,100,65.699997,68.0,65.800003
20161222120000,289.799988,96.599996,61,56.299999,100,65.599998,68.0,65.800003
20161222121500,294.0,98.0,61,56.299999,100,65.800003,68.0,65.800003
20161222123000,294.0,98.0,61,56.299999,100,65.699997,68.0,65.800003
20161222124500,294.0,98.0,61,56.299999,100,65.800003,68.0,65.800003
20161222130000,294.0,98.0,61,56.299999,100,65.800003,68.0,65.800003
20161222131500,294.0,98.0,61,56.299999,100,65.699997,68.0,65.800003
20161222133000,289.799988,96.599996,61,56.299999,100,65.800003,68.0,65.800003
20161222134500,294.0,98.0,61,56.299999,100,65.800003,68.0,65.800003
20161222140000,289.799988,96.599996,61,56.299999,100,65.800003,68.0,65.800003
20161222141500,294.0,98.0,61,56.299999,100,65.800003,68.0,65.800003
20161222143000,294.0,98.0,61,56.299999,100,65.900002,68.0,65.800003
20161222144500,294.0,98.0,61,56.299999,100,66.0,68.0,65.800003
20161222150000,297.600006,99.200002,61,56.299999,100,65.900002,68.0,65.800003
20161222151500,301.200012,100.400004,61,56.299999,100,65.900002,68.0,65.800003
20161222153000,304.799988,101.599996,61,56.299999,100,65.800003,68.0,65.800003
20161222154500,304.799988,101.599996,61,56.299999,100,65.800003,68.0,65.800003
20161222160000,304.799988,101.599996,61,56.299999,100,65.699997,68.0,65.800003
20161222161500,304.799988,101.599996,61,56.299999,100,65.699997,68.0,65.800003
20161222163000,304.799988,101.599996,61,56.299999,100,65.900002,68.0,65.800003
20161222164500,301.200012,100.400004,61,56.299999,0,66.400002,68.0,65.800003
20161222170000,304.799988,101.599996,61,56.299999,0,66.5,68.0,65.800003
20161222171500,304.799988,101.599996,61,55.599998,0,66.599998,68.0,65.800003
20161222173000,304.799988,101.599996,61,55.599998,0,66.599998,68.0,65.800003
20161222174500,301.200012,100.400004,61,55.599998,0,66.5,68.0,65.800003
20161222180000,301.200012,100.400004,61,55.599998,0,66.400002,68.0,65.800003
