PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222181500,304.799988,101.599996,61,55.599998,0,66.400002,68.0,65.800003
20161222183000,301.200012,100.400004,61,55.599998,0,66.300003,68.0,65.800003
20161222184500,304.799988,101.599996,61,55.599998,0,66.300003,68.0,65.800003
20161222190000,304.799988,101.599996,61,55.599998,0,66.199997,68.0,65.800003
20161222191500,301.200012,100.400004,61,55.599998,0,66.199997,68.0,65.800003
20161222193000,304.799988,101.599996,61,55.599998,0,66.199997,68.0,65.800003
20161222194500,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.800003
20161222200000,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.800003
20161222201500,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.800003
20161222203000,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.800003
20161222204500,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.800003
20161222210000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.800003
20161222211500,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.800003
20161222213000,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.800003
20161222214500,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.800003
20161222220000,304.799988,101.599996,61,55.599998,0,66.199997,68.0,65.800003
20161222221500,301.200012,100.400004,61,55.599998,0,66.199997,68.0,65.800003
20161222223000,301.200012,100.400004,61,55.599998,0,66.199997,68.0,65.800003
20161222224500,301.200012,100.400004,61,55.599998,0,66.199997,68.0,65.800003
20161222230000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.800003
20161222231500,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.800003
20161222233000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.800003
20161222234500,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.800003
20161223000000,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.800003
20161223001500,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.800003
20161223003000,301.200012,100.400004,61,55.599998,0,65.900002,68.0,65.800003
20161223004500,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.800003
20161223010000,297.600006,99.200002,61,55.599998,0,65.800003,68.0,65.800003
20161223011500,301.200012,100.400004,61,55.599998,0,65.900002,68.0,65.800003
20161223013000,301.200012,100.400004,61,55.599998,0,65.900002,68.0,65.800003
20161223014500,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.800003
20161223020000,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.599998
20161223021500,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.699997
20161223023000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.599998
20161223024500,297.600006,99.200002,61,55.599998,0,66.099998,68.0,65.599998
20161223030000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.599998
20161223031500,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.599998
20161223033000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.599998
20161223034500,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.599998
20161223040000,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.599998
20161223041500,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.599998
20161223043000,301.200012,100.400004,61,55.599998,0,65.900002,68.0,65.699997
20161223044500,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.599998
20161223050000,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.599998
20161223051500,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.599998
20161223053000,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.599998
20161223054500,297.600006,99.200002,61,55.599998,0,65.800003,68.0,65.5
20161223060000,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.5
20161223061500,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.599998
20161223063000,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.599998
20161223064500,297.600006,99.200002,61,55.599998,0,65.900002,68.0,65.599998
20161223070000,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.5
20161223071500,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.599998
20161223073000,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.5
20161223074500,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.400002
20161223080000,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.400002
20161223081500,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.5
20161223083000,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.400002
20161223084500,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.300003
20161223090000,294.0,98.0,61,55.599998,0,66.0,68.0,65.300003
20161223091500,297.600006,99.200002,61,55.599998,0,66.0,68.0,65.300003
20161223093000,294.0,98.0,61,55.599998,0,66.0,68.0,65.300003
20161223094500,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.300003
20161223100000,301.200012,100.400004,61,55.599998,0,65.699997,68.0,65.300003
20161223101500,297.600006,99.200002,61,55.599998,0,65.099998,68.0,65.300003
20161223103000,294.0,98.0,61,55.599998,0,65.199997,68.0,65.300003
20161223104500,294.0,98.0,61,56.299999,0,65.300003,68.0,65.300003
20161223110000,294.0,98.0,61,56.299999,0,65.300003,68.0,65.300003
20161223111500,297.600006,99.200002,61,56.299999,0,65.199997,68.0,65.300003
20161223113000,294.0,98.0,61,56.299999,0,65.300003,68.0,65.300003
20161223114500,294.0,98.0,61,56.299999,0,65.400002,68.0,65.300003
20161223120000,294.0,98.0,61,56.299999,0,65.300003,68.0,65.300003
20161223121500,294.0,98.0,62,56.299999,0,65.300003,68.0,65.300003
20161223123000,301.200012,100.400004,62,56.299999,0,65.300003,68.0,65.300003
20161223124500,294.0,98.0,62,56.299999,0,65.199997,68.0,65.300003
20161223130000,304.799988,101.599996,62,56.299999,0,65.099998,68.0,65.300003
20161223131500,309.0,103.0,62,55.599998,0,65.099998,68.0,65.300003
20161223133000,301.200012,100.400004,61,55.599998,0,65.099998,68.0,65.300003
20161223134500,304.799988,101.599996,61,55.599998,0,65.099998,68.0,65.300003
20161223140000,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.300003
20161223141500,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.300003
20161223143000,297.600006,99.200002,61,55.599998,0,66.099998,68.0,65.300003
20161223144500,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.300003
20161223150000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.300003
20161223151500,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.300003
20161223153000,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.300003
20161223154500,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.300003
20161223160000,309.0,103.0,61,55.599998,0,66.0,68.0,65.300003
20161223161500,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.300003
20161223163000,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.300003
20161223164500,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.300003
20161223170000,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.300003
20161223171500,301.200012,100.400004,61,55.599998,0,66.0,68.0,65.300003
20161223173000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.300003
20161223174500,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.300003
20161223180000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.300003
20161223181500,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.300003
20161223183000,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.300003
20161223184500,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.300003
20161223190000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,65.300003
20161223191500,304.799988,101.599996,61,55.599998,0,66.099998,68.0,65.300003
20161223193000,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.300003
20161223194500,304.799988,101.599996,61,55.599998,0,66.0,68.0,65.300003
20161223200000,304.799988,101.599996,61,55.599998,0,65.900002,68.0,65.300003
20161223201500,304.799988,101.599996,61,55.599998,0,65.900002,68.0,65.300003
20161223203000,301.200012,100.400004,61,55.599998,0,65.800003,68.0,65.300003
20161223204500,301.200012,100.400004,61,55.599998,0,65.900002,68.0,64.699997
20161223210000,301.200012,100.400004,61,55.599998,0,65.900002,68.0,64.699997
20161223211500,297.600006,99.200002,61,55.599998,0,66.0,68.0,64.699997
20161223213000,301.200012,100.400004,61,55.599998,0,66.0,68.0,64.699997
20161223214500,301.200012,100.400004,61,55.599998,0,66.0,68.0,64.699997
20161223220000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,64.699997
20161223221500,301.200012,100.400004,61,55.599998,0,66.099998,68.0,64.699997
20161223223000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,64.699997
20161223224500,301.200012,100.400004,61,55.599998,0,66.099998,68.0,64.699997
20161223230000,304.799988,101.599996,61,55.599998,0,66.099998,68.0,64.699997
20161223231500,304.799988,101.599996,61,55.599998,0,66.099998,68.0,64.699997
20161223233000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,64.699997
20161223234500,301.200012,100.400004,61,55.599998,0,66.099998,68.0,64.699997
20161224000000,301.200012,100.400004,61,55.599998,0,66.099998,68.0,64.699997
20161224001500,301.200012,100.400004,61,55.599998,0,66.0,68.0,64.699997
20161224003000,301.200012,100.400004,61,55.599998,0,66.0,68.0,64.699997
20161224004500,301.200012,100.400004,61,55.0,0,66.0,68.0,64.699997
20161224010000,301.200012,100.400004,61,55.900002,0,66.0,68.0,64.699997
20161224011500,289.799988,96.599996,62,55.900002,0,66.400002,68.0,64.699997
20161224013000,294.0,98.0,62,55.200001,0,66.199997,68.0,64.699997
20161224014500,294.0,98.0,62,55.200001,0,66.099998,68.0,64.699997
20161224020000,294.0,98.0,62,55.200001,0,66.099998,68.0,64.699997
20161224021500,289.799988,96.599996,62,55.200001,0,66.0,68.0,64.699997
20161224023000,294.0,98.0,62,55.200001,0,66.0,68.0,64.699997
20161224024500,289.799988,96.599996,62,55.200001,0,66.0,68.0,64.699997
20161224030000,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.699997
20161224031500,294.0,98.0,62,55.200001,0,66.0,68.0,64.699997
20161224033000,294.0,98.0,62,55.200001,0,66.0,68.0,64.699997
20161224034500,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.699997
20161224040000,289.799988,96.599996,62,55.200001,0,66.0,68.0,64.699997
20161224041500,294.0,98.0,62,55.200001,0,66.0,68.0,64.699997
20161224043000,289.799988,96.599996,62,55.200001,0,66.099998,68.0,64.699997
20161224044500,294.0,98.0,62,55.200001,0,66.099998,68.0,64.699997
20161224050000,294.0,98.0,62,55.200001,0,66.099998,68.0,64.699997
20161224051500,294.0,98.0,62,55.200001,0,66.099998,68.0,64.699997
20161224053000,294.0,98.0,62,55.200001,0,66.099998,68.0,64.699997
20161224054500,289.799988,96.599996,62,55.200001,0,66.099998,68.0,64.699997
20161224060000,294.0,98.0,62,55.200001,0,66.099998,68.0,64.699997
20161224061500,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.699997
20161224063000,294.0,98.0,62,55.200001,0,66.0,68.0,64.699997
20161224064500,294.0,98.0,62,55.900002,0,65.900002,68.0,64.699997
20161224070000,294.0,98.0,62,55.900002,0,65.800003,68.0,64.699997
20161224071500,294.0,98.0,62,55.099998,0,65.800003,68.0,64.699997
20161224073000,297.600006,99.200002,62,55.099998,0,65.800003,68.0,64.699997
20161224074500,297.600006,99.200002,62,55.099998,0,65.800003,68.0,64.699997
20161224080000,297.600006,99.200002,62,55.099998,0,65.800003,68.0,64.699997
20161224081500,294.0,98.0,62,55.099998,0,65.900002,68.0,64.699997
20161224083000,294.0,98.0,62,55.900002,0,66.0,68.0,64.699997
20161224084500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.699997
20161224090000,294.0,98.0,62,55.900002,0,66.0,68.0,64.699997
20161224091500,294.0,98.0,62,55.900002,0,66.099998,68.0,64.699997
20161224093000,294.0,98.0,62,55.900002,0,66.099998,68.0,64.699997
20161224094500,294.0,98.0,62,55.900002,0,66.099998,68.0,64.699997
20161224100000,294.0,98.0,62,55.900002,0,66.099998,68.0,64.699997
20161224101500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.699997
20161224103000,294.0,98.0,62,55.900002,0,66.0,68.0,64.699997
20161224104500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.699997
20161224110000,294.0,98.0,62,55.900002,0,65.900002,68.0,64.699997
20161224111500,294.0,98.0,62,55.900002,0,65.800003,68.0,64.699997
20161224113000,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.699997
20161224114500,294.0,98.0,62,55.900002,0,65.800003,68.0,64.699997
20161224120000,289.799988,96.599996,62,55.900002,0,65.800003,68.0,64.699997
20161224121500,294.0,98.0,62,55.900002,0,65.800003,68.0,64.699997
20161224123000,294.0,98.0,62,55.900002,0,65.800003,68.0,64.699997
20161224124500,297.600006,99.200002,62,55.900002,0,65.900002,68.0,64.699997
20161224130000,297.600006,99.200002,62,55.900002,0,65.900002,68.0,64.699997
20161224131500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.699997
20161224133000,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.699997
20161224134500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.699997
20161224140000,294.0,98.0,62,55.900002,0,66.0,68.0,64.699997
20161224141500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.699997
20161224143000,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.699997
20161224144500,297.600006,99.200002,62,55.900002,0,65.900002,68.0,64.699997
20161224150000,294.0,98.0,62,55.900002,0,65.900002,68.0,64.699997
20161224151500,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.199997
20161224153000,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.099998
20161224154500,301.200012,100.400004,62,55.900002,0,65.800003,68.0,64.300003
20161224160000,294.0,98.0,62,55.900002,0,65.800003,68.0,64.099998
20161224161500,301.200012,100.400004,62,55.900002,0,65.699997,68.0,64.099998
20161224163000,301.200012,100.400004,62,55.900002,0,65.699997,68.0,64.099998
20161224164500,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.099998
20161224170000,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.099998
20161224171500,297.600006,99.200002,62,55.900002,0,65.900002,68.0,64.099998
20161224173000,301.200012,100.400004,62,55.900002,0,65.900002,68.0,64.099998
20161224174500,301.200012,100.400004,62,55.900002,0,66.0,68.0,64.099998
20161224180000,301.200012,100.400004,62,55.900002,0,66.0,68.0,64.099998
20161224181500,301.200012,100.400004,62,55.900002,0,66.099998,68.0,64.099998
20161224183000,301.200012,100.400004,62,55.200001,0,66.099998,68.0,64.099998
20161224184500,301.200012,100.400004,62,55.200001,0,66.099998,68.0,64.099998
20161224190000,301.200012,100.400004,62,55.200001,0,66.099998,68.0,64.099998
20161224191500,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.099998
20161224193000,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.099998
20161224194500,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.099998
20161224200000,297.600006,99.200002,62,55.200001,0,65.900002,68.0,64.099998
20161224201500,297.600006,99.200002,62,55.200001,0,65.900002,68.0,64.099998
20161224203000,297.600006,99.200002,62,55.200001,0,65.800003,68.0,64.099998
20161224204500,304.799988,101.599996,62,55.200001,0,65.800003,68.0,64.099998
20161224210000,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.099998
20161224211500,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.099998
20161224213000,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.099998
20161224214500,301.200012,100.400004,61,55.200001,0,65.900002,68.0,64.099998
20161224220000,297.600006,99.200002,61,55.200001,0,65.900002,68.0,64.099998
20161224221500,301.200012,100.400004,61,55.200001,0,66.0,68.0,64.099998
20161224223000,297.600006,99.200002,61,55.200001,0,66.0,68.0,64.099998
20161224224500,301.200012,100.400004,61,55.200001,0,66.0,68.0,64.0
20161224230000,301.200012,100.400004,61,55.200001,0,66.099998,68.0,64.0
20161224231500,297.600006,99.200002,61,55.200001,0,66.099998,68.0,63.900002
20161224233000,297.600006,99.200002,61,55.900002,0,66.099998,68.0,63.5
20161224234500,297.600006,99.200002,61,55.900002,0,66.0,68.0,63.599998
20161225000000,294.0,98.0,61,55.900002,0,66.0,68.0,64.0
20161225001500,297.600006,99.200002,61,55.900002,0,66.0,68.0,63.5
20161225003000,297.600006,99.200002,61,55.900002,0,66.0,68.0,63.5
20161225004500,294.0,98.0,61,55.900002,0,65.900002,68.0,64.099998
20161225010000,294.0,98.0,61,55.900002,0,65.900002,68.0,63.5
20161225011500,294.0,98.0,61,55.900002,0,65.800003,68.0,63.5
20161225013000,294.0,98.0,61,55.900002,0,65.900002,68.0,64.0
20161225014500,297.600006,99.200002,61,55.900002,0,65.900002,68.0,64.0
20161225020000,297.600006,99.200002,61,55.900002,0,66.0,68.0,64.599998
20161225021500,297.600006,99.200002,61,55.900002,0,66.0,68.0,64.599998
20161225023000,294.0,98.0,61,55.900002,0,66.0,68.0,64.599998
20161225024500,294.0,98.0,61,55.900002,0,66.099998,68.0,64.599998
20161225030000,297.600006,99.200002,61,55.900002,0,66.099998,68.0,64.599998
20161225031500,301.200012,100.400004,61,55.900002,0,66.099998,68.0,64.599998
20161225033000,297.600006,99.200002,61,55.900002,0,66.099998,68.0,64.599998
20161225034500,301.200012,100.400004,61,55.200001,0,66.099998,68.0,64.599998
20161225040000,297.600006,99.200002,61,55.200001,0,66.099998,68.0,64.599998
20161225041500,297.600006,99.200002,61,55.200001,0,66.0,68.0,64.599998
20161225043000,297.600006,99.200002,61,55.200001,0,66.0,68.0,64.599998
20161225044500,297.600006,99.200002,61,55.200001,0,65.900002,68.0,64.599998
20161225050000,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.599998
20161225051500,301.200012,100.400004,61,55.200001,0,65.800003,68.0,64.599998
20161225053000,301.200012,100.400004,61,55.200001,0,65.800003,68.0,64.599998
20161225054500,301.200012,100.400004,61,55.200001,0,65.800003,68.0,64.599998
20161225060000,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.599998
20161225061500,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.599998
20161225063000,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.599998
20161225064500,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.599998
20161225070000,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.599998
20161225071500,297.600006,99.200002,61,55.200001,0,65.900002,68.0,64.599998
20161225073000,297.600006,99.200002,61,55.200001,0,66.0,68.0,64.599998
20161225074500,297.600006,99.200002,61,55.200001,0,66.0,68.0,64.599998
20161225080000,301.200012,100.400004,61,55.200001,0,66.0,68.0,64.599998
20161225081500,294.0,98.0,61,55.200001,0,66.0,68.0,64.599998
20161225083000,297.600006,99.200002,61,55.200001,0,66.0,68.0,64.599998
20161225084500,297.600006,99.200002,61,55.200001,0,66.0,68.0,64.599998
20161225090000,297.600006,99.200002,61,55.200001,0,65.900002,68.0,64.599998
20161225091500,294.0,98.0,61,55.200001,0,65.800003,68.0,64.599998
20161225093000,297.600006,99.200002,61,55.200001,0,65.800003,68.0,64.599998
20161225094500,294.0,98.0,61,55.200001,0,65.699997,68.0,64.599998
20161225100000,297.600006,99.200002,61,55.200001,0,65.699997,68.0,64.599998
20161225101500,297.600006,99.200002,61,55.200001,0,65.699997,68.0,64.599998
20161225103000,297.600006,99.200002,61,55.900002,0,65.699997,68.0,64.599998
20161225104500,301.200012,100.400004,61,55.900002,0,65.699997,68.0,64.599998
20161225110000,294.0,98.0,61,55.900002,0,65.699997,68.0,64.599998
20161225111500,297.600006,99.200002,61,55.900002,0,65.800003,68.0,64.599998
20161225113000,289.799988,96.599996,61,55.900002,0,65.900002,68.0,64.599998
20161225114500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.599998
20161225120000,289.799988,96.599996,62,55.900002,0,66.0,68.0,64.599998
20161225121500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.599998
20161225123000,294.0,98.0,62,55.900002,0,66.0,68.0,64.599998
20161225124500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.599998
20161225130000,294.0,98.0,62,55.900002,0,66.0,68.0,64.599998
20161225131500,297.600006,99.200002,62,55.900002,0,65.900002,68.0,64.599998
20161225133000,294.0,98.0,62,55.900002,0,65.800003,68.0,64.599998
20161225134500,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.599998
20161225140000,294.0,98.0,62,55.900002,0,65.800003,68.0,64.599998
20161225141500,297.600006,99.200002,62,55.900002,0,65.699997,68.0,64.599998
20161225143000,297.600006,99.200002,62,55.900002,0,65.699997,68.0,64.599998
20161225144500,297.600006,99.200002,62,55.900002,0,65.699997,68.0,64.599998
20161225150000,297.600006,99.200002,62,55.900002,0,65.699997,68.0,64.599998
20161225151500,297.600006,99.200002,62,55.900002,0,65.699997,68.0,64.599998
20161225153000,301.200012,100.400004,62,55.900002,0,65.800003,68.0,64.599998
20161225154500,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.5
20161225160000,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.400002
20161225161500,297.600006,99.200002,62,55.900002,0,65.900002,68.0,64.300003
20161225163000,301.200012,100.400004,62,55.900002,0,65.900002,68.0,64.5
20161225164500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.300003
20161225170000,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.400002
20161225171500,301.200012,100.400004,62,55.900002,0,66.0,68.0,64.5
20161225173000,301.200012,100.400004,62,55.900002,0,66.0,68.0,64.599998
20161225174500,309.0,103.0,62,55.200001,0,66.0,68.0,64.599998
20161225180000,304.799988,101.599996,62,55.200001,0,66.0,68.0,64.599998
20161225181500,304.799988,101.599996,62,55.200001,0,65.900002,68.0,64.5
20161225183000,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.199997
20161225184500,304.799988,101.599996,62,55.200001,0,65.800003,68.0,64.199997
20161225190000,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.199997
20161225191500,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161225193000,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161225194500,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161225200000,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161225201500,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161225203000,297.600006,99.200002,62,55.200001,0,65.699997,68.0,64.599998
20161225204500,297.600006,99.200002,62,55.200001,0,65.699997,68.0,64.599998
20161225210000,297.600006,99.200002,62,55.200001,0,65.699997,68.0,64.599998
20161225211500,297.600006,99.200002,62,55.200001,0,65.800003,68.0,64.599998
20161225213000,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161225214500,297.600006,99.200002,62,55.200001,0,65.900002,68.0,64.599998
20161225220000,297.600006,99.200002,62,55.200001,0,65.900002,68.0,64.599998
20161225221500,294.0,98.0,62,55.200001,0,66.0,68.0,64.599998
20161225223000,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.599998
20161225224500,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.599998
20161225230000,301.200012,100.400004,62,55.200001,0,65.900002,68.0,64.599998
20161225231500,297.600006,99.200002,62,55.200001,0,65.800003,68.0,64.599998
20161225233000,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161225234500,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226000000,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226001500,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226003000,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226004500,297.600006,99.200002,62,55.200001,0,65.599998,68.0,64.599998
20161226010000,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226011500,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226013000,297.600006,99.200002,62,55.200001,0,65.699997,68.0,64.599998
20161226014500,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226020000,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226021500,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226023000,304.799988,101.599996,62,55.200001,0,65.800003,68.0,64.599998
20161226024500,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226030000,301.200012,100.400004,62,55.200001,0,65.900002,68.0,64.599998
20161226031500,304.799988,101.599996,62,55.200001,0,65.800003,68.0,64.599998
20161226033000,304.799988,101.599996,62,55.200001,0,65.800003,68.0,64.599998
20161226034500,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226040000,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226041500,297.600006,99.200002,62,55.200001,0,65.699997,68.0,64.599998
20161226043000,304.799988,101.599996,62,55.200001,0,65.599998,68.0,64.599998
20161226044500,304.799988,101.599996,62,55.200001,0,65.599998,68.0,64.599998
20161226050000,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226051500,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226053000,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226054500,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226060000,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226061500,297.600006,99.200002,62,55.200001,0,65.699997,68.0,64.599998
20161226063000,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226064500,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226070000,304.799988,101.599996,62,55.200001,0,65.800003,68.0,64.599998
20161226071500,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226073000,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226074500,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226080000,301.200012,100.400004,62,55.200001,0,65.800003,68.0,64.599998
20161226081500,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226083000,301.200012,100.400004,62,55.200001,0,65.699997,68.0,64.599998
20161226084500,304.799988,101.599996,62,55.200001,0,65.699997,68.0,64.599998
20161226090000,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226091500,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226093000,301.200012,100.400004,62,55.200001,0,65.599998,68.0,64.599998
20161226094500,301.200012,100.400004,62,55.900002,0,65.599998,68.0,64.599998
20161226100000,301.200012,100.400004,62,55.900002,0,65.599998,68.0,64.599998
20161226101500,304.799988,101.599996,62,55.900002,0,65.599998,68.0,64.599998
20161226103000,301.200012,100.400004,62,55.900002,0,65.599998,68.0,64.599998
20161226104500,297.600006,99.200002,62,55.900002,0,65.699997,68.0,64.599998
20161226110000,294.0,98.0,62,55.900002,0,65.800003,68.0,64.599998
20161226111500,294.0,98.0,62,55.900002,0,65.800003,68.0,64.599998
20161226113000,294.0,98.0,62,55.900002,0,65.900002,68.0,64.599998
20161226114500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.599998
20161226120000,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.599998
20161226121500,294.0,98.0,62,55.900002,0,66.0,68.0,64.599998
20161226123000,294.0,98.0,62,55.900002,0,66.0,68.0,64.599998
20161226124500,297.600006,99.200002,62,55.900002,0,66.0,68.0,64.599998
20161226130000,297.600006,99.200002,62,55.099998,0,65.900002,68.0,64.599998
20161226131500,294.0,98.0,62,55.900002,0,65.800003,68.0,64.599998
20161226133000,294.0,98.0,62,55.900002,0,65.800003,68.0,64.599998
20161226134500,294.0,98.0,62,55.900002,0,65.800003,68.0,64.599998
20161226140000,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.599998
20161226141500,294.0,98.0,62,55.900002,0,65.800003,68.0,64.599998
20161226143000,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.599998
20161226144500,301.200012,100.400004,62,55.900002,0,65.800003,68.0,64.599998
20161226150000,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.599998
20161226151500,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.599998
20161226153000,297.600006,99.200002,62,55.900002,0,65.800003,68.0,64.599998
20161226154500,297.600006,99.200002,62,55.200001,0,65.900002,68.0,64.599998
20161226160000,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.599998
20161226161500,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.599998
20161226163000,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.599998
20161226164500,301.200012,100.400004,62,55.200001,0,66.0,68.0,64.599998
20161226170000,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.599998
20161226171500,301.200012,100.400004,62,55.200001,0,66.0,68.0,64.599998
20161226173000,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.599998
20161226174500,297.600006,99.200002,62,55.200001,0,66.0,68.0,64.599998
20161226180000,297.600006,99.200002,62,57.200001,0,66.0,68.0,64.599998
20161226181500,297.600006,99.200002,62,55.799999,0,65.900002,68.0,64.599998
20161226183000,297.600006,99.200002,62,54.700001,0,65.800003,68.0,64.599998
20161226184500,297.600006,99.200002,62,54.700001,0,65.800003,68.0,64.599998
20161226190000,301.200012,100.400004,62,54.700001,0,65.800003,68.0,64.599998
20161226191500,301.200012,100.400004,62,54.700001,0,65.800003,68.0,64.599998
20161226193000,301.200012,100.400004,62,54.700001,0,65.800003,68.0,64.599998
20161226194500,297.600006,99.200002,62,54.700001,0,65.800003,68.0,64.599998
20161226200000,301.200012,100.400004,62,54.700001,0,65.800003,68.0,64.599998
20161226201500,301.200012,100.400004,62,54.700001,0,65.800003,68.0,64.599998
20161226203000,304.799988,101.599996,62,54.700001,0,65.800003,68.0,64.599998
20161226204500,301.200012,100.400004,62,54.700001,0,65.900002,68.0,64.599998
20161226210000,304.799988,101.599996,62,54.700001,0,66.0,68.0,64.599998
20161226211500,309.0,103.0,62,54.700001,0,65.900002,68.0,64.599998
20161226213000,309.0,103.0,62,54.700001,0,65.900002,68.0,64.599998
20161226214500,304.799988,101.599996,62,54.700001,0,65.800003,68.0,64.599998
20161226220000,304.799988,101.599996,62,54.700001,0,65.800003,68.0,64.599998
20161226221500,304.799988,101.599996,62,54.700001,0,65.800003,68.0,64.599998
20161226223000,301.200012,100.400004,62,54.700001,0,65.699997,68.0,64.599998
20161226224500,301.200012,100.400004,62,54.700001,0,65.699997,68.0,64.599998
20161226230000,304.799988,101.599996,62,54.700001,0,65.599998,68.0,64.599998
20161226231500,301.200012,100.400004,62,55.299999,0,65.599998,68.0,64.599998
20161226233000,304.799988,101.599996,62,55.299999,0,65.599998,68.0,64.599998
20161226234500,304.799988,101.599996,62,55.299999,0,65.599998,68.0,64.599998
20161227000000,301.200012,100.400004,62,55.299999,0,65.599998,68.0,64.599998
20161227001500,304.799988,101.599996,62,55.299999,0,65.599998,68.0,64.599998
20161227003000,301.200012,100.400004,62,55.299999,0,65.699997,68.0,64.599998
20161227004500,304.799988,101.599996,62,55.299999,0,65.699997,68.0,64.599998
20161227010000,301.200012,100.400004,62,55.299999,0,65.699997,68.0,64.599998
20161227011500,301.200012,100.400004,62,55.299999,0,65.800003,68.0,64.599998
20161227013000,301.200012,100.400004,62,55.299999,0,65.800003,68.0,64.599998
20161227014500,301.200012,100.400004,62,55.299999,0,65.800003,68.0,64.599998
20161227020000,301.200012,100.400004,62,55.299999,0,65.900002,68.0,64.599998
20161227021500,301.200012,100.400004,62,55.299999,0,65.900002,68.0,64.599998
20161227023000,301.200012,100.400004,62,55.299999,0,65.800003,68.0,64.599998
20161227024500,301.200012,100.400004,62,55.299999,0,65.800003,68.0,64.599998
20161227030000,301.200012,100.400004,62,55.299999,0,65.800003,68.0,64.599998
20161227031500,304.799988,101.599996,62,55.299999,0,65.699997,68.0,64.599998
20161227033000,301.200012,100.400004,62,55.299999,0,65.699997,68.0,64.599998
20161227034500,304.799988,101.599996,62,55.299999,0,65.599998,68.0,64.599998
20161227040000,301.200012,100.400004,62,55.299999,0,65.599998,68.0,64.599998
20161227041500,301.200012,100.400004,62,55.299999,0,65.599998,68.0,64.599998
20161227043000,301.200012,100.400004,62,55.299999,0,65.599998,68.0,64.599998
20161227044500,301.200012,100.400004,62,55.299999,0,65.599998,68.0,64.599998
20161227050000,304.799988,101.599996,62,55.299999,0,65.599998,68.0,64.599998
20161227051500,301.200012,100.400004,62,55.299999,0,65.699997,68.0,64.599998
20161227053000,301.200012,100.400004,62,55.299999,0,65.699997,68.0,64.599998
20161227054500,301.200012,100.400004,62,55.299999,0,65.699997,68.0,64.599998
20161227060000,289.799988,96.599996,62,55.299999,0,65.699997,68.0,64.599998
20161227061500,309.0,103.0,63,55.299999,0,65.800003,68.0,64.599998
20161227063000,304.799988,101.599996,62,55.299999,0,65.800003,68.0,64.599998
20161227064500,301.200012,100.400004,62,55.299999,0,65.800003,68.0,64.599998
20161227070000,301.200012,100.400004,62,55.299999,0,65.699997,68.0,64.599998
20161227071500,301.200012,100.400004,62,55.299999,0,65.699997,68.0,64.599998
20161227073000,304.799988,101.599996,62,55.299999,0,65.699997,68.0,64.599998
20161227074500,304.799988,101.599996,62,55.299999,0,65.599998,68.0,64.599998
20161227080000,304.799988,101.599996,62,55.299999,0,65.599998,68.0,64.599998
20161227081500,304.799988,101.599996,62,55.299999,0,64.699997,68.0,64.599998
20161227083000,294.0,98.0,62,55.299999,0,64.800003,68.0,64.599998
20161227084500,304.799988,101.599996,62,94.199997,100,66.0,70.400002,68.400002
20161227090000,304.799988,101.599996,62,95.300003,100,67.199997,70.400002,68.400002
20161227091500,297.600006,99.200002,62,95.300003,100,68.300003,70.400002,68.400002
20161227093000,301.200012,100.400004,62,57.599998,0,68.800003,70.400002,68.400002
20161227094500,297.600006,99.200002,62,56.0,0,68.400002,70.400002,68.400002
20161227100000,301.200012,100.400004,62,56.0,100,67.900002,70.400002,68.400002
20161227101500,297.600006,99.200002,62,56.0,100,68.099998,70.400002,68.400002
20161227103000,297.600006,99.200002,62,56.0,100,68.199997,70.400002,68.400002
20161227104500,301.200012,100.400004,62,56.700001,100,68.300003,70.400002,68.400002
20161227110000,297.600006,99.200002,62,56.700001,100,68.099998,70.400002,68.400002
20161227111500,294.0,98.0,62,56.700001,100,67.900002,70.400002,68.400002
20161227113000,289.799988,96.599996,62,56.700001,100,68.099998,70.400002,68.400002
20161227114500,294.0,98.0,62,56.700001,100,68.199997,70.400002,68.400002
20161227120000,289.799988,96.599996,62,62.799999,100,67.800003,70.400002,68.400002
20161227121500,294.0,98.0,62,97.099998,100,69.400002,72.699997,70.699997
20161227123000,289.799988,96.599996,62,93.599998,100,70.300003,72.699997,70.699997
20161227124500,289.799988,96.599996,62,83.199997,100,70.900002,72.699997,70.699997
20161227130000,297.600006,99.200002,62,57.299999,100,69.699997,72.699997,70.699997
20161227131500,294.0,98.0,62,71.0,100,69.800003,72.699997,70.699997
20161227133000,289.799988,96.599996,62,74.400002,100,70.599998,72.699997,70.699997
20161227134500,294.0,98.0,62,81.099998,100,70.400002,72.699997,70.699997
20161227140000,294.0,98.0,62,81.099998,100,70.5,72.699997,70.699997
20161227141500,294.0,98.0,62,77.300003,100,70.699997,72.699997,70.699997
20161227143000,294.0,98.0,62,67.900002,0,71.0,72.699997,70.699997
20161227144500,294.0,98.0,62,57.599998,100,69.900002,72.699997,70.699997
20161227150000,294.0,98.0,62,74.400002,100,69.800003,72.699997,70.699997
20161227151500,297.600006,99.200002,62,86.400002,100,70.300003,72.699997,70.699997
20161227153000,301.200012,100.400004,62,86.400002,100,70.5,72.699997,70.699997
20161227154500,294.0,98.0,62,77.300003,100,70.599998,72.699997,70.699997
20161227160000,297.600006,99.200002,62,76.400002,100,70.599998,72.699997,70.699997
20161227161500,301.200012,100.400004,62,88.0,100,70.800003,72.699997,70.699997
20161227163000,301.200012,100.400004,62,78.699997,100,70.699997,72.699997,70.699997
20161227164500,301.200012,100.400004,62,75.699997,100,70.699997,72.699997,70.699997
20161227170000,304.799988,101.599996,62,83.0,100,70.699997,72.699997,70.699997
20161227171500,304.799988,101.599996,62,76.400002,100,70.599998,72.699997,70.699997
20161227173000,304.799988,101.599996,62,78.099998,100,70.699997,72.699997,70.699997
20161227174500,304.799988,101.599996,62,82.699997,100,70.599998,72.699997,70.699997
20161227180000,301.200012,100.400004,62,77.800003,100,70.5,72.699997,70.699997
20161227181500,304.799988,101.599996,62,84.900002,100,70.5,72.699997,70.699997
20161227183000,297.600006,99.200002,61,76.400002,100,70.400002,72.699997,70.699997
20161227184500,301.200012,100.400004,61,85.900002,100,70.400002,72.699997,70.699997
20161227190000,297.600006,99.200002,61,78.0,100,70.300003,72.699997,70.699997
20161227191500,301.200012,100.400004,61,78.0,100,70.0,72.699997,70.699997
20161227193000,301.200012,100.400004,61,92.199997,100,70.199997,72.699997,70.699997
20161227194500,301.200012,100.400004,61,86.300003,100,70.300003,72.699997,70.699997
20161227200000,301.200012,100.400004,61,83.800003,100,70.5,72.699997,70.699997
20161227201500,301.200012,100.400004,61,91.900002,100,70.5,72.699997,70.699997
20161227203000,301.200012,100.400004,61,80.699997,100,70.199997,72.699997,70.699997
20161227204500,301.200012,100.400004,61,92.199997,100,70.199997,72.699997,70.699997
20161227210000,304.799988,101.599996,61,82.699997,100,70.300003,72.699997,70.699997
20161227211500,297.600006,99.200002,61,84.5,100,70.400002,72.699997,70.699997
20161227213000,297.600006,99.200002,61,92.199997,100,70.5,72.699997,70.699997
20161227214500,294.0,98.0,61,81.099998,100,70.599998,72.699997,70.699997
20161227220000,301.200012,100.400004,61,95.300003,100,70.699997,72.699997,70.699997
20161227221500,297.600006,99.200002,61,84.400002,100,70.699997,72.699997,70.699997
20161227223000,301.200012,100.400004,61,82.5,100,70.699997,72.699997,70.699997
20161227224500,297.600006,99.200002,61,98.0,100,70.699997,72.699997,70.699997
20161227230000,297.600006,99.200002,61,82.099998,100,70.699997,72.699997,70.699997
20161227231500,297.600006,99.200002,61,87.199997,100,70.699997,72.699997,70.699997
20161227233000,301.200012,100.400004,61,87.199997,100,70.699997,72.699997,70.699997
20161227234500,301.200012,100.400004,61,82.400002,100,70.699997,72.699997,70.699997
20161228000000,301.200012,100.400004,61,92.699997,100,70.699997,72.699997,70.699997
20161228001500,297.600006,99.200002,61,81.099998,100,70.800003,72.699997,70.699997
20161228003000,297.600006,99.200002,61,97.5,100,70.900002,72.699997,70.699997
20161228004500,297.600006,99.200002,61,58.799999,0,71.0,72.699997,70.699997
20161228010000,297.600006,99.200002,61,55.900002,0,70.699997,72.699997,70.699997
20161228011500,285.600006,95.200002,61,56.700001,100,70.400002,72.699997,70.699997
20161228013000,297.600006,99.200002,62,55.5,100,70.199997,72.699997,70.699997
20161228014500,297.600006,99.200002,62,56.799999,100,69.900002,72.699997,70.699997
20161228020000,294.0,98.0,62,80.199997,100,69.800003,72.699997,70.699997
20161228021500,294.0,98.0,62,83.400002,100,69.800003,72.699997,70.699997
20161228023000,289.799988,96.599996,62,99.099998,100,69.800003,72.699997,70.699997
20161228024500,294.0,98.0,62,83.199997,100,69.900002,72.699997,70.699997
20161228030000,294.0,98.0,62,85.5,100,70.0,72.699997,70.699997
20161228031500,294.0,98.0,62,99.0,100,70.199997,72.699997,70.699997
20161228033000,294.0,98.0,62,82.599998,100,70.300003,72.699997,70.699997
20161228034500,297.600006,99.200002,62,97.099998,100,70.5,72.699997,70.699997
20161228040000,294.0,98.0,62,83.800003,100,70.699997,72.699997,70.699997
20161228041500,294.0,98.0,62,91.0,100,70.800003,72.699997,70.699997
20161228043000,294.0,98.0,62,88.699997,100,70.900002,72.699997,70.699997
20161228044500,294.0,98.0,62,56.0,0,70.800003,72.699997,70.699997
20161228050000,294.0,98.0,62,56.0,0,70.5,72.699997,70.699997
20161228051500,294.0,98.0,62,56.0,100,70.300003,72.699997,70.699997
20161228053000,294.0,98.0,62,56.0,100,70.0,72.699997,70.699997
20161228054500,294.0,98.0,62,76.800003,100,69.800003,72.699997,70.699997
20161228060000,297.600006,99.200002,62,86.800003,100,69.800003,72.699997,70.699997
20161228061500,294.0,98.0,62,89.400002,100,69.800003,72.699997,70.699997
20161228063000,294.0,98.0,62,82.099998,100,69.900002,72.699997,70.699997
20161228064500,294.0,98.0,62,96.5,100,70.0,72.699997,70.699997
20161228070000,289.799988,96.599996,62,86.5,100,70.0,72.699997,70.699997
20161228071500,294.0,98.0,62,89.699997,100,70.199997,72.699997,70.699997
20161228073000,297.600006,99.200002,62,97.400002,100,70.199997,72.699997,70.699997
20161228074500,294.0,98.0,62,84.400002,100,70.300003,72.699997,70.699997
20161228080000,294.0,98.0,62,93.300003,100,70.5,72.699997,70.699997
20161228081500,294.0,98.0,62,83.5,100,70.699997,72.699997,70.699997
20161228083000,294.0,98.0,62,82.0,100,70.800003,72.699997,70.699997
20161228084500,309.0,103.0,62,57.200001,0,70.900002,72.699997,70.699997
20161228090000,309.0,103.0,61,56.0,0,70.699997,72.699997,70.699997
20161228091500,309.0,103.0,61,57.099998,0,70.5,72.699997,70.699997
20161228093000,304.799988,101.599996,61,56.0,100,70.199997,72.699997,70.699997
20161228094500,304.799988,101.599996,61,56.700001,100,69.900002,72.699997,70.699997
20161228100000,304.799988,101.599996,61,77.800003,100,69.800003,72.699997,70.699997
20161228101500,304.799988,101.599996,61,90.400002,100,70.0,72.699997,70.699997
20161228103000,301.200012,100.400004,61,82.599998,100,70.199997,72.699997,70.699997
20161228104500,301.200012,100.400004,61,82.599998,100,70.300003,72.699997,70.699997
20161228110000,301.200012,100.400004,61,96.199997,100,70.400002,72.699997,70.699997
20161228111500,297.600006,99.200002,61,84.300003,100,70.5,72.699997,70.699997
20161228113000,301.200012,100.400004,61,81.599998,100,70.699997,72.699997,70.699997
20161228114500,301.200012,100.400004,61,85.099998,100,70.800003,72.699997,70.699997
20161228120000,301.200012,100.400004,61,96.900002,100,70.699997,72.699997,70.699997
20161228121500,301.200012,100.400004,61,83.300003,100,70.800003,72.699997,70.699997
20161228123000,301.200012,100.400004,61,93.0,100,70.900002,72.699997,70.699997
20161228124500,294.0,98.0,62,58.0,100,70.300003,72.699997,70.699997
20161228130000,294.0,98.0,62,73.900002,100,69.699997,72.699997,70.699997
20161228131500,304.799988,101.599996,61,68.900002,100,70.300003,72.699997,70.699997
20161228133000,301.200012,100.400004,61,73.0,100,70.300003,72.699997,70.699997
20161228134500,304.799988,101.599996,61,75.900002,100,70.5,72.699997,70.699997
20161228140000,309.0,103.0,61,75.900002,100,70.400002,72.699997,70.699997
20161228141500,304.799988,101.599996,61,74.900002,100,70.699997,72.699997,70.699997
20161228143000,301.200012,100.400004,61,80.199997,100,70.800003,72.699997,70.699997
20161228144500,301.200012,100.400004,61,74.0,100,70.699997,72.699997,70.699997
20161228150000,301.200012,100.400004,61,80.099998,100,70.800003,72.699997,70.699997
20161228151500,301.200012,100.400004,61,75.5,100,70.800003,72.699997,70.699997
20161228153000,294.0,98.0,61,83.699997,100,70.800003,72.699997,70.699997
20161228154500,294.0,98.0,62,75.400002,100,70.699997,72.699997,70.699997
20161228160000,294.0,98.0,62,78.699997,100,70.699997,72.699997,70.699997
20161228161500,294.0,98.0,62,81.5,100,70.699997,72.699997,70.699997
20161228163000,294.0,98.0,62,75.400002,100,70.699997,72.699997,70.699997
20161228164500,294.0,98.0,62,77.300003,100,70.699997,72.699997,70.699997
20161228170000,297.600006,99.200002,62,82.5,100,70.800003,72.699997,70.699997
20161228171500,297.600006,99.200002,62,79.599998,100,70.699997,72.699997,70.699997
20161228173000,294.0,98.0,62,74.900002,100,70.699997,72.699997,70.699997
20161228174500,297.600006,99.200002,62,75.900002,100,70.800003,72.699997,70.699997
20161228180000,297.600006,99.200002,62,79.199997,100,70.900002,72.699997,70.699997
20161228181500,297.600006,99.200002,62,82.0,100,70.900002,72.699997,70.699997
20161228183000,304.799988,101.599996,62,74.0,100,70.800003,72.699997,70.699997
20161228184500,304.799988,101.599996,62,79.300003,100,70.800003,72.699997,70.699997
20161228190000,304.799988,101.599996,61,76.699997,100,70.800003,72.699997,70.699997
20161228191500,304.799988,101.599996,61,78.300003,100,70.699997,72.699997,70.699997
20161228193000,304.799988,101.599996,61,75.300003,100,70.800003,72.699997,70.699997
20161228194500,304.799988,101.599996,61,78.400002,100,70.800003,72.699997,70.699997
20161228200000,304.799988,101.599996,61,73.5,100,70.900002,72.699997,70.699997
20161228201500,304.799988,101.599996,61,78.400002,100,70.5,72.699997,70.699997
20161228203000,304.799988,101.599996,61,86.699997,100,70.199997,72.699997,70.699997
20161228204500,304.799988,101.599996,61,78.699997,100,70.199997,72.699997,70.699997
20161228210000,309.0,103.0,61,92.400002,100,70.199997,72.699997,70.699997
20161228211500,304.799988,101.599996,61,79.800003,100,70.199997,72.699997,70.699997
20161228213000,304.799988,101.599996,61,92.400002,100,70.199997,72.699997,70.699997
20161228214500,309.0,103.0,61,86.599998,100,70.300003,72.699997,70.699997
20161228220000,301.200012,100.400004,61,83.199997,100,70.300003,72.699997,70.699997
20161228221500,301.200012,100.400004,61,92.800003,100,70.400002,72.699997,70.699997
20161228223000,301.200012,100.400004,61,83.0,100,70.5,72.699997,70.699997
20161228224500,304.799988,101.599996,61,84.400002,100,70.699997,72.699997,70.699997
20161228230000,301.200012,100.400004,61,96.699997,100,70.699997,72.699997,70.699997
20161228231500,301.200012,100.400004,61,86.699997,100,70.800003,72.699997,70.699997
20161228233000,301.200012,100.400004,61,84.699997,100,70.900002,72.699997,70.699997
20161228234500,301.200012,100.400004,61,58.0,0,70.900002,72.699997,70.699997
20161229000000,301.200012,100.400004,61,56.799999,0,70.699997,72.699997,70.699997
20161229001500,304.799988,101.599996,61,56.799999,100,70.400002,72.699997,70.699997
20161229003000,301.200012,100.400004,61,58.0,100,70.099998,72.699997,70.699997
20161229004500,301.200012,100.400004,61,61.299999,100,69.900002,72.699997,70.699997
20161229010000,301.200012,100.400004,61,79.599998,100,69.800003,72.699997,70.699997
20161229011500,297.600006,99.200002,61,82.099998,100,69.900002,72.699997,70.699997
20161229013000,301.200012,100.400004,61,91.599998,100,69.900002,72.699997,70.699997
20161229014500,301.200012,100.400004,61,82.099998,100,70.0,72.699997,70.699997
20161229020000,301.200012,100.400004,61,98.0,100,70.099998,72.699997,70.699997
20161229021500,301.200012,100.400004,61,82.099998,100,70.199997,72.699997,70.699997
20161229023000,301.200012,100.400004,61,88.900002,100,70.300003,72.699997,70.699997
20161229024500,297.600006,99.200002,61,92.599998,100,70.300003,72.699997,70.699997
20161229030000,301.200012,100.400004,61,84.400002,100,70.5,72.699997,70.699997
20161229031500,301.200012,100.400004,61,84.400002,100,70.699997,72.699997,70.699997
20161229033000,301.200012,100.400004,61,99.0,100,70.800003,72.699997,70.699997
20161229034500,297.600006,99.200002,61,81.599998,100,70.900002,72.699997,70.699997
20161229040000,301.200012,100.400004,61,56.400002,0,70.900002,72.699997,70.699997
20161229041500,301.200012,100.400004,61,55.599998,0,70.699997,72.699997,70.699997
20161229043000,301.200012,100.400004,61,55.599998,100,70.400002,72.699997,70.699997
20161229044500,304.799988,101.599996,61,55.599998,100,70.199997,72.699997,70.699997
20161229050000,304.799988,101.599996,61,61.599998,100,69.800003,72.699997,70.699997
20161229051500,304.799988,101.599996,61,86.199997,100,69.800003,72.699997,70.699997
20161229053000,301.200012,100.400004,61,82.599998,100,69.900002,72.699997,70.699997
20161229054500,301.200012,100.400004,61,89.199997,100,70.0,72.699997,70.699997
20161229060000,301.200012,100.400004,61,82.599998,100,70.199997,72.699997,70.699997
20161229061500,304.799988,101.599996,61,88.599998,100,70.300003,72.699997,70.699997
20161229063000,304.799988,101.599996,61,88.599998,100,70.400002,72.699997,70.699997
20161229064500,301.200012,100.400004,61,81.599998,100,70.5,72.699997,70.699997
20161229070000,301.200012,100.400004,61,97.800003,100,70.5,72.699997,70.699997
20161229071500,304.799988,101.599996,61,84.400002,100,70.599998,72.699997,70.699997
20161229073000,294.0,98.0,62,82.900002,100,70.699997,72.699997,70.699997
20161229074500,297.600006,99.200002,62,97.5,100,70.699997,72.699997,70.699997
20161229080000,297.600006,99.200002,62,57.5,0,71.099998,72.699997,70.699997
20161229081500,304.799988,101.599996,61,56.400002,0,70.699997,72.699997,70.699997
20161229083000,301.200012,100.400004,61,56.400002,100,69.900002,72.699997,70.699997
20161229084500,297.600006,99.200002,61,74.800003,100,70.099998,72.699997,70.699997
20161229090000,301.200012,100.400004,61,74.800003,100,70.400002,72.699997,70.699997
20161229091500,297.600006,99.200002,61,77.900002,100,70.699997,72.699997,70.699997
20161229093000,301.200012,100.400004,61,73.5,100,70.800003,72.699997,70.699997
20161229094500,301.200012,100.400004,61,80.099998,100,70.800003,72.699997,70.699997
